time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
67.467465;0.4811508742703759;8.395480454195178e-07;-3.6965093423095455e-06;8.305296606499491e-07;3.4365247570327755e-06;0.4853718497408705;10.051613007377588;0.8255674353069715;0.01553580035273661;0.015495899935433351;0.8300748180231484;0.9971216418863379;1.2996339016991392
67.477465;0.4810751938085846;8.069179292098467e-07;-3.7216088758871495e-06;7.783349147926662e-07;3.4504488543419426e-06;0.48538584058302864;10.052685732490854;0.8256020173391764;0.015535495035774545;0.015501013701998672;0.8299826896343551;0.9972030351667608;1.2994634648429981
67.487465;0.4810003431351763;7.739182142422104e-07;-3.743113038061863e-06;7.257124315459942e-07;3.4629181373025195e-06;0.48540293043062566;10.053754807916604;0.8256356530038085;0.015535247065218569;0.015506148426348681;0.829896652866963;0.9972801454785386;1.29928450225127
67.497465;0.480926582571508;7.407207745909168e-07;-3.7610878991308638e-06;6.726724710542043e-07;3.4739041453070287e-06;0.48542289621214546;10.054819072700376;0.8256684833074225;0.015535051537396219;0.015511301407092285;0.8298167451712353;0.9973529363368444;1.2990972547713246
67.507465;0.4808541703127871;7.074682233688115e-07;-3.7755864556671977e-06;6.192175628246039e-07;3.4833747274429536e-06;0.4854455574896943;10.055878141123829;0.8257007049929467;0.015534903616309435;0.015516469328411128;0.829742964609946;0.9974213588198487;1.2989020367362303
67.517465;0.4807832580506276;6.74278179128622e-07;-3.7866492184020043e-06;5.653782196161922e-07;3.4912940402248537e-06;0.48547076440480597;10.056932289130833;0.8257325894754398;0.015534797322588298;0.015521647198668448;0.8296752348470602;0.9974853351645427;1.2986992228391039
67.527465;0.4807138797504182;6.412380773357417e-07;-3.7943368230981234e-06;5.111896000334163e-07;3.497637105648458e-06;0.48549836690060183;10.057981591974997;0.8257644447443925;0.015534725304232909;0.015526829558224414;0.8296134116563897;0.997544702759854;1.2984891928331388
67.537465;0.48064602075218854;6.083924052463566e-07;-3.7987672509645303e-06;4.5666222198156483e-07;3.5023992064047594e-06;0.48552816715454217;10.059025305541676;0.8257965247237745;0.015534679837625381;0.015532012116837742;0.8295573355184316;0.9975991770799976;1.298272243173718
67.547465;0.4805796547570302;5.757474352800748e-07;-3.8001085643365994e-06;4.0178772641663556e-07;3.505594722462071e-06;0.4855598729186291;10.060061926681161;0.8258289382751771;0.015534653440966975;0.01553719162166314;0.8295068653620341;0.9976483946126697;1.298048532840528
67.557465;0.4805147224856209;5.433029727949614e-07;-3.7985462401426414e-06;3.465428551985605e-07;3.507258997854231e-06;0.4855931021004177;10.061089536930618;0.8258616264657129;0.015534638381615477;0.015542363743252153;0.8294618449236639;0.9976920045591664;1.2978181895281888
67.567465;0.480451120817251;5.110795678053833e-07;-3.7942665042085406e-06;2.90872105475803e-07;3.5074397415885237e-06;0.4856274525757519;10.062106073312746;0.8258944534524058;0.015534626364233054;0.01554752167692848;0.8294220242595469;0.9977297212051482;1.2975815037021914
67.577465;0.4803887351363254;4.791101644142124e-07;-3.7874621210219346e-06;2.3467782585952232e-07;3.506173045407693e-06;0.4856625838037505;10.063109578800765;0.8259272960389822;0.015534609161734018;0.015552657046648708;0.8293870447379003;0.9977613011259199;1.2973390189613223
67.587465;0.48032748140114356;4.474203655382932e-07;-3.7783315289933718e-06;1.77831735443448e-07;3.503471576521048e-06;0.48569822447606004;10.064098038875484;0.8259600479182778;0.015534579665432235;0.015557761374571343;0.8293565318422407;0.9977865081371138;1.2970915120120519
67.597465;0.480267309988487;4.160382808724713e-07;-3.7670656311491454e-06;1.202060524170485e-07;3.4993351230384436e-06;0.485734129891718;10.065068685067418;0.8259925968214977;0.015534533222994744;0.015562826888587563;0.8293302258010447;0.9978051111811855;1.2968399271775466
67.607465;0.48020819024324624;3.850119248079197e-07;-3.753860641562301e-06;6.170416442260257e-08;3.4937587170886686e-06;0.48577007311003867;10.066017714486964;0.8260247945854713;0.015534469042233094;0.015567847365644536;0.8293080578192985;0.9978168589426368;1.2965852716158168
67.617465;0.4801501125510215;3.5439981785096733e-07;-3.73894371207517e-06;2.256913405247076e-09;3.4867226774426217e-06;0.4858058581074036;10.066940882785223;0.8260564173416834;0.015534390360978562;0.015572818998163679;0.8292901174935984;0.9978214179347485;1.2963285486431184
67.627465;0.480093082279475;3.2425456486089956e-07;-3.722564367781458e-06;-5.8201493966159047e-08;3.4781860138105627e-06;0.4858413282192597;10.067834251958612;0.8260871582001584;0.015534302694427213;0.015577740123422302;0.8292765651324686;0.9978183671514309;1.2960707590187357
67.637465;0.4800370990493442;2.9461769949031354e-07;-3.7049748161497506e-06;-1.1973183227499073e-07;3.468101595670824e-06;0.48587636799931155;10.068694706396105;0.8261166830408508;0.015534211625174656;0.015582609750955639;0.8292675534788808;0.9978072460849701;1.2958128881103461
67.647465;0.47998217327420956;2.655201562285012e-07;-3.6864290940086955e-06;-1.8236304673288815e-07;3.456438829913238e-06;0.48591087442352093;10.06952035085654;0.8261446939680425;0.015534121813593083;0.015587426007217672;0.8292631767409653;0.9977875547190711;1.2955558444542963
67.657465;0.479928381595115;2.3699031709543633e-07;-3.6671722522782846e-06;-2.46072551490164e-07;3.4431910080283776e-06;0.48594470346044594;10.070310442000789;0.8261709183276423;0.015534037062948338;0.015592185758468984;0.8292634647677011;0.9977587497275532;1.2953003660733473
67.667465;0.4798758772946633;2.090640707797463e-07;-3.6474175849869995e-06;-3.10783301293753e-07;3.4283555352234416e-06;0.48597764321002873;10.071064750429066;0.8261950586664896;0.015533961015416852;0.015596885835920614;0.8292683681905929;0.9977203026753715;1.29504698395643
67.677465;0.47982482345004;1.81783702041219e-07;-3.6273578851982474e-06;-3.763748159162924e-07;3.411907628422721e-06;0.48600943987447864;10.071783208210395;0.8262168037853114;0.015533898133624836;0.015601523657676421;0.8292777074691117;0.9976717377620119;1.294796119941893
67.687465;0.47977531446258287;1.5519409888811944e-07;-3.6072059347329923e-06;-4.4270616163301887e-07;3.3938062064776146e-06;0.4860398373517574;10.072466300264564;0.8262359180980446;0.015533853466640633;0.015606095484334597;0.8292911793655084;0.9976126349935324;1.2945482037011837
67.697465;0.47972735103443087;1.2934889167355028e-07;-3.587203507995101e-06;-5.096331280845725e-07;3.374015288734203e-06;0.48606859680071274;10.073114932139225;0.8262523397237312;0.015533831215233752;0.015610594596256881;0.8293084568101464;0.9975426566826868;1.2943037178997199
67.707465;0.4796808753705587;1.0430942880116761e-07;-3.56758183250406e-06;-5.770034030171955e-07;3.352494485769998e-06;0.48609551516426625;10.073729364022576;0.8262662367540099;0.015533834595632115;0.015615011651993378;0.8293292886307778;0.9974615662772933;1.2940632109590704
67.717465;0.47963581889046847;8.012622559447404e-08;-3.548522636790661e-06;-6.446505214733263e-07;3.329182596671934e-06;0.48612044800084925;10.074309287296282;0.8262780015449515;0.015533867328552489;0.015619336671639861;0.8293535081002238;0.997369204341332;1.2938272704754772
67.727465;0.47959213067256307;5.6825692091021006e-08;-3.5301613589569553e-06;-7.124112972519615e-07;3.304013681489171e-06;0.48614331620511925;10.074855351519068;0.826288152555281;0.01553393400229632;0.015623560999546678;0.8293809676454558;0.9972654651343686;1.293596472895733
67.737465;0.47954978472654025;3.440617851317022e-08;-3.512615498797854e-06;-7.801409086666753e-07;3.2769348985185566e-06;0.4861641048945006;10.075369601103429;0.8262971803213037;0.015534038585003136;0.01562767757197347;0.8294114872617975;0.9971503064336343;1.2933713547096746
67.747465;0.47950874255861436;1.283870676237739e-08;-3.495993666761293e-06;-8.4769733322521e-07;3.2479129254018126e-06;0.48618287228235707;10.075854296903207;0.8263054448190007;0.01553418335170156;0.01563167979415585;0.8294448655902127;0.9970237291352583;1.293152389817433
67.757465;0.4794688856268071;-7.918595271606466e-09;-3.4803718861268208e-06;-9.149164678933742e-07;3.216958164438987e-06;0.48619973121455806;10.076311075615349;0.8263131811255635;0.01553436962171097;0.015635560870328177;0.8294809153970215;0.996885728948581;1.2929399731972289
67.767465;0.47942999453562407;-2.7911495075820467e-08;-3.4657637349564093e-06;-9.816053408569745e-07;3.1841352104427155e-06;0.486214774882868;10.076741036058477;0.8263205705737201;0.015534599341099364;0.01563931388267947;0.8295194633617468;0.9967363439155499;1.2927344685344129
67.777465;0.4793917923640819;-4.7199798003936553e-08;-3.452120060392121e-06;-1.0475511330189371e-06;3.149523302163121e-06;0.48622801359698925;10.077145192141641;0.8263278088883641;0.015534875787320589;0.01564293190072206;0.8295603219051634;0.9965757699871739;1.2925363036100417
67.787465;0.479353983506852;-6.58593035144986e-08;-3.4393656018892377e-06;-1.1125315610949685e-06;3.11317540771904e-06;0.4862393721613062;10.077524976459356;0.8263351556576086;0.015535202717292215;0.01564640854917201;0.8296032650398502;0.996404394695642;1.2923459741816627
67.797465;0.4793162633585949;-8.396182991118145e-08;-3.427438189558077e-06;-1.176326965259555e-06;3.075107268446368e-06;0.48624870915595264;10.077882362340043;0.8263429580600576;0.015535582674301994;0.015649739581848586;0.8296480031720057;0.9962227319195689;1.2921639382150036
67.807465;0.4792783402813386;-1.0155672738545937e-07;-3.4163007406968235e-06;-1.238737743883822e-06;3.035297346873247e-06;0.4862558251787142;10.078219387499146;0.8263516274544788;0.015536016277959011;0.01565292354202832;0.8296941837732273;0.9960313319944969;1.2919905659544952
67.817465;0.4792399635927493;-1.1866539259771419e-07;-3.4059312411116597e-06;-1.299595118130231e-06;2.9937085827517835e-06;0.4862604724712421;10.07853705362658;0.8263615744952241;0.015536503311936822;0.015655959977095575;0.8297414639135918;0.9958307222300172;1.2918261924471544
67.827465;0.47920092346439314;-1.35280330578797e-07;-3.3963081595145213e-06;-1.3587627990162972e-06;2.9503196050964226e-06;0.4862623885355011;10.078834228291997;0.8263731258047715;0.015537043552376322;0.015658847687488653;0.829789575326275;0.9956214099361148;1.2916711653029775
67.837465;0.4791610346946363;-1.5138387983372565e-07;-3.387412011436e-06;-1.4161470476738848e-06;2.905121143186534e-06;0.48626134203459126;10.079107567902694;0.8263864609051078;0.015537636000971496;0.01566158485650256;0.8298382841661259;0.995403954488752;1.2915258748621086
67.847465;0.4791201179799;-1.669791992442916e-07;-3.3792433834680616e-06;-1.4717088987810352e-06;2.8581024837338334e-06;0.48625715900743965;10.079352239092694;0.8264016189066031;0.015538277932696265;0.015664169695402005;0.8298873226491896;0.9951790520008991;1.29139076527004
67.857465;0.47907798375800487;-1.8208613844631006e-07;-3.371832507479713e-06;-1.5254495782506272e-06;2.809272631777588e-06;0.4862497225418964;10.079562408322984;0.8264185883676004;0.015538964791894592;0.01566660070654244;0.8299363686176108;0.9949475203422868;1.2912662457410997
67.867465;0.47903443631583625;-1.967165324174454e-07;-3.3652315044938485e-06;-1.577385598255399e-06;2.7586868527273346e-06;0.48623895254140287;10.079731533399325;0.8264374057697915;0.015539690987836322;0.015668876164086264;0.829985026476102;0.9947101457733518;1.2911526011517924
67.877465;0.4789892981989376;-2.1088058694943997e-07;-3.3594970151568697e-06;-1.6275516040731937e-06;2.7064301554305945e-06;0.48622478341299175;10.079853571737473;0.8264581547834785;0.015540451130701611;0.01567099261873625;0.8300328304230742;0.9944675354991511;1.291050070214656
67.887465;0.4789424291345283;-2.246017464950838e-07;-3.3546749755998694e-06;-1.676007920565737e-06;2.652583193886444e-06;0.48620716405467;10.079924798468411;0.8264808884182508;0.015541240551492292;0.015672944287345638;0.8300793244060963;0.9942201473649197;1.2909589810354303
67.897465;0.47889372546260095;-2.3789177765708735e-07;-3.3507922411147254e-06;-1.7228118350034395e-06;2.597219834468261e-06;0.4861860649744791;10.07994461040211;0.8265055752175559;0.015542054829379088;0.015674724927079088;0.8301241294629113;0.9939684336484524;1.290879767983791
67.907465;0.4788431143372114;-2.507072566966955e-07;-3.347846152380893e-06;-1.767979307284601e-06;2.540415850947614e-06;0.4861614613962466;10.079914970923001;0.8265320892220227;0.015542889390010603;0.015676331177683304;0.8301669139278587;0.9937129451888383;1.2908128706237103
67.917465;0.47879054922489495;-2.629377882433406e-07;-3.345798029580474e-06;-1.8114859702575296e-06;2.482248108659733e-06;0.4861333241442225;10.079838841874231;0.8265602278797474;0.015543739879869099;0.015677764942433878;0.8302073419883111;0.9934543853595544;1.2907585808497977
67.927465;0.47873600446378645;-2.7443723239980996e-07;-3.344582748725026e-06;-1.8532987021246698e-06;2.4228031854415667e-06;0.4861016486278338;10.079718236216225;0.8265897295237387;0.015544602308974774;0.015679032715517613;0.8302450771204563;0.9931936084016109;1.2907169724818852
67.937465;0.478679482285055;-2.8507280291864815e-07;-3.3441302222192024e-06;-1.8933980724531105e-06;2.362188342720366e-06;0.48606646729842784;10.079553385688746;0.8266202545893906;0.015545472352864022;0.01568014290276336;0.8302798198983682;0.9929315282471485;1.2906879983594677
67.947465;0.47862100952373426;-2.947554672249781e-07;-3.3443892309110125e-06;-1.931775240026677e-06;2.300530443616679e-06;0.4860278240373356;10.07934312788825;0.8266513773761569;0.015546345504204521;0.015681104331681937;0.8303113544239049;0.9926690269262541;1.2906716212799112
67.957465;0.4785605834122128;-3.03434737788904e-07;-3.3453286150190215e-06;-1.968420332747325e-06;2.237955317136395e-06;0.4859857623544164;10.079085346424682;0.8266826470218694;0.015547218235020218;0.015681926313570963;0.8303395541927034;0.9924069358664371;1.2906678942232852
67.967465;0.4784981263917729;-3.1107802808076893e-07;-3.346897582329801e-06;-2.003320360219933e-06;2.1745565858723934e-06;0.4859403485738914;10.078777685426516;0.8267136724165616;0.015548088150374265;0.015682618470565637;0.8303642989649317;0.992146027637794;1.2906770110746482
67.977465;0.4784335224417114;-3.176619233214483e-07;-3.348977796583632e-06;-2.0364550202622298e-06;2.1103918854321823e-06;0.4858917025551566;10.078418499061383;0.826744160094495;0.015548953465249721;0.015683189342610603;0.8303854039437942;0.9918870056178469;1.2906993022384246
67.987465;0.47836667131225874;-3.231778302091639e-07;-3.3513741620872316e-06;-2.0677843296775435e-06;2.045495059372796e-06;0.4858399867140608;10.078006491941197;0.8267739007054242;0.015549813401822241;0.015683644654815542;0.8304026629446969;0.9916305334390529;1.2907352253619153
67.997465;0.4782974820389936;-3.2763719350948526e-07;-3.353847806927223e-06;-2.0972500414113e-06;1.9798700835178652e-06;0.48578536746310813;10.077539232999209;0.8268027254457752;0.015550669204166197;0.015683987322258362;0.8304159029731031;0.9913772901777493;1.2907853217053158
68.007465;0.47822584544248276;-3.310645575462196e-07;-3.356153094117125e-06;-2.124795619713603e-06;1.9134974438789383e-06;0.48572802289032124;10.077012495028004;0.8268304522249336;0.015551524294164946;0.015684218539906272;0.8304249630494784;0.9911280132656257;1.290850055747146
68.017465;0.4781516469555388;-3.3348082552298267e-07;-3.3580548029494543e-06;-2.1503741098990143e-06;1.8463777060720948e-06;0.485668170563116;10.076420973865908;0.8268568535270134;0.015552383104511054;0.0156843380110968;0.8304296877639372;0.9908834748358262;1.290929714933249
68.027465;0.4780748007719745;-3.348918138010812e-07;-3.359339487146717e-06;-2.173933859225329e-06;1.7785666022247614e-06;0.4856060484377744;10.07575952583236;0.826881662029304;0.015553249937110733;0.015684343706926104;0.8304299797941667;0.9906443995112401;1.2910244551447863
68.037465;0.47799525706582996;-3.3529322649297776e-07;-3.3598271380587434e-06;-2.195407692787552e-06;1.710157589228897e-06;0.4855418774488947;10.075023904065787;0.8269046028651913;0.015554128795679162;0.01568423184453092;0.8304258342145889;0.9904114212996225;1.2911342855468146
68.047465;0.4779129828331721;-3.3467909214561605e-07;-3.3593753203111866e-06;-2.2147163572690245e-06;1.6412394027964721e-06;0.485475857914294;10.074210490515604;0.8269254446146247;0.015555023549012113;0.01568399725314297;0.8304173257743355;0.9901851268154779;1.2912589519860218
68.057465;0.47782794934078493;-3.33042744179365e-07;-3.357878573137413e-06;-2.2317883884662266e-06;1.5718754231693338e-06;0.48540819450083184;10.073315806202906;0.8269440579232563;0.015555937769855293;0.01568363394716884;0.8304045801884122;0.9899661335685481;1.291397917281399
68.067465;0.4777401221674881;-3.303857313404578e-07;-3.3552611302376335e-06;-2.2465892570445684e-06;1.5021090121565527e-06;0.48533910029117383;10.07233681535084;0.8269604450558108;0.015556874423388739;0.015683135264409717;0.8303877552290476;0.9897551323593389;1.2915505353556194
68.077465;0.47764943993764736;-3.267333737026918e-07;-3.3514573488265423e-06;-2.2591301090448525e-06;1.4319819298228669e-06;0.4852687664924242;10.07127157318423;0.8269747354840643;0.015557835345170898;0.01568249400431339;0.8303670452947821;0.9895528916170767;1.2917162779728188
68.087465;0.4775558062694466;-3.2213833170538747e-07;-3.346397131615505e-06;-2.269455975887558e-06;1.3615474179423298e-06;0.48519734236539086;10.070119183696097;0.8269871604787712;0.015558820418469949;0.015681703320023044;0.8303426882162509;0.9893602457201555;1.2918947964803857
68.097465;0.47745911141671926;-3.1667422568349933e-07;-3.340013970674108e-06;-2.2776392509774962e-06;1.29086992662471e-06;0.4851249480561881;10.068879287531237;0.8269979670637477;0.015559827448451993;0.015680757911187036;0.830314939289231;0.9891780525055872;1.2920857920347952
68.107465;0.4773592676948396;-3.104218099539621e-07;-3.3322596941257594e-06;-2.283779085445423e-06;1.2200220219980213e-06;0.4850516965420691;10.067552055100172;0.8270073064620251;0.015560852839465874;0.01567965481935208;0.8302840282678698;0.9890071373820682;1.2922888701607358
68.117465;0.4772562451594089;-3.034425927777385e-07;-3.3231039359619927e-06;-2.2879918459609177e-06;1.149078072267014e-06;0.4849777025463193;10.066138605775066;0.8270152027510955;0.01556189198880578;0.01567839360544954;0.830250137232858;0.9888482599755559;1.2925034849445414
68.127465;0.47715010447216505;-2.957582574063467e-07;-3.3125208067623702e-06;-2.290397733084549e-06;1.0781124424434155e-06;0.48490309019753236;10.064641041096486;0.8270215977318774;0.015562939546234384;0.015676975870398305;0.8302133742826284;0.9887020955633734;1.2927289036214809
68.137465;0.4770409986635079;-2.873555214626232e-07;-3.300471962853677e-06;-2.291119717190659e-06;1.0072057425568985e-06;0.48482801133686476;10.063062191141166;0.8270264231069544;0.015563990084916877;0.015675404262818424;0.8301737324161022;0.9885692088529195;1.292964187941892
68.147465;0.4769291233832737;-2.782056586929057e-07;-3.2868940624316544e-06;-2.290285662812774e-06;9.364317027112188e-07;0.4847526560870788;10.061405461257072;0.8270296402287013;0.01556503899307477;0.015673681323892876;0.8301310987124833;0.9884500397514457;1.2932082816390977
68.157465;0.4768146593788343;-2.682875894320339e-07;-3.2717135122994908e-06;-2.2880217468214854e-06;8.658193068419507e-07;0.4846772576401692;10.059674576422177;0.8270311888444537;0.015566083543252594;0.01567180873359254;0.8300853286187215;0.9883449176617191;1.2934601251718123
68.167465;0.476697754186836;-2.576047878768634e-07;-3.254879323742453e-06;-2.2844548997570707e-06;7.953297521881209e-07;0.48460210512100677;10.057873430720793;0.8270309222336513;0.015567124087118394;0.01566978734683555;0.83003632628253;0.9882540688143633;1.2937186540168453
68.177465;0.4765785345179575;-2.4618447832923296e-07;-3.2363721730575387e-06;-2.2797350973599302e-06;7.248811450520751e-07;0.48452752606169475;10.056006367043963;0.8270286071364754;0.015568164425670435;0.01566761744887706;0.8299840914376942;0.9881776454823552;1.293982714952652
68.187465;0.47645713595687594;-2.3407167539798218e-07;-3.216198752401953e-06;-2.2740529833831263e-06;6.543946329872769e-07;0.48445382828096406;10.054078350227321;0.8270239565328306;0.015569210773026525;0.0156652988258193;0.8299287280340211;0.9881158228487257;1.294251034662693
68.197465;0.4763337497562682;-2.2133239044285532e-07;-3.194388334936554e-06;-2.2676197576351575e-06;5.838121285046393e-07;0.4843812602301101;10.05209453098564;0.8270166715717621;0.015570270802643652;0.015662831614212024;0.8298704210666563;0.9880688672576513;1.2945222965976546
68.207465;0.4762086548656213;-2.0806242904267936e-07;-3.17097852022521e-06;-2.2606133371700664e-06;5.130974822208207e-07;0.4843100045551935;10.05005975297323;0.8270064663870391;0.015571353514276118;0.01566021819590274;0.8298094151355221;0.9880370659842395;1.2947952616246834
68.217465;0.4760822060101214;-1.9438371122164966e-07;-3.145999824756244e-06;-2.253137637231898e-06;4.422558415439194e-07;0.48424019716797484;10.04797882054753;0.8269930548844339;0.015572468151311058;0.01565746454778517;0.8297460253382031;0.9880205729244169;1.2950688569966213
68.227465;0.4759547943268906;-1.804219077449e-07;-3.1194808317167063e-06;-2.2452237862098785e-06;3.7135113413097907e-07;0.4841719746028278;10.045857278475259;0.8269761511135615;0.015573621945430806;0.015654579855497133;0.829680653279453;0.9880193209571371;1.2953422056743658
68.237465;0.47582681273973926;-1.6628992711962216e-07;-3.0914777586290206e-06;-2.2368559377341106e-06;3.0050199031809194e-07;0.48410547313505636;10.043701711864713;0.8269555065827334;0.015574819167285592;0.015651575358396272;0.8296137748110399;0.9880330425708008;1.2956145740800051
68.247465;0.4756986467278753;-1.520828676806286e-07;-3.0620979309261587e-06;-2.2279901802077175e-06;2.2987622454485625e-07;0.48404074965286087;10.04151900334897;0.8269309368907002;0.015576062275445661;0.015648463696919416;0.8295459073072302;0.9880613271459094;1.2958852804092278
68.257465;0.4755706849440314;-1.3786966056848684e-07;-3.031493769492693e-06;-2.2185549887951518e-06;1.5967908144587765e-07;0.4839777476719671;10.039315048358185;0.8269023225581656;0.015577353278490734;0.01564525846956336;0.8294775884074035;0.9881036769768848;1.2961536830080393
68.267465;0.4754433158680621;-1.236916449980803e-07;-2.9998478602667917e-06;-2.2084601526896284e-06;9.011272654360957e-08;0.4839163605856222;10.037094475057986;0.8268695959825466;0.015578694034952904;0.015641973913782154;0.8294093932337111;0.9881595378213412;1.2964192481226948
68.277465;0.47531688542933753;-1.0958217517401184e-07;-2.9673555606844195e-06;-2.197623115457428e-06;2.134480592681256e-08;0.48385650739235714;10.034861931977378;0.826832759123792;0.015580085471314536;0.015638625093254845;0.8293419607443672;0.9882283162155064;1.2966815912340923
68.287465;0.47519164653249824;-9.55873004340494e-08;-2.9342057193146925e-06;-2.18598487079148e-06;-4.6469722060296645e-08;0.4837981754902094;10.032623054310816;0.8267919649208278;0.015581526579994728;0.015635227713706717;0.829275952219976;0.9883094172744744;1.2969404744587687
68.297465;0.4750677613906872;-8.176495961400758e-08;-2.9005777444864654e-06;-2.173525903512479e-06;-1.1315472335961194e-07;0.48374144439711847;10.030383850480082;0.8267475648734817;0.015583014418326154;0.015631796768943867;0.8292119150907128;0.9884022504104935;1.2971957514151176
68.307465;0.4749453489106337;-6.817730662748001e-08;-2.8666422612876694e-06;-2.1602902847374915e-06;-1.7851520975124718e-07;0.4836864909105449;10.028149838225076;0.8267000630378117;0.015584544924331731;0.01562834517016906;0.8291501519188641;0.9885062098854429;1.297447254960918
68.317465;0.4748245213730576;-5.488370023234561e-08;-2.8325479776592973e-06;-2.1463809547968844e-06;-2.423533857074779e-07;0.4836335554096166;10.025925952298943;0.8266500133225376;0.015586113880438285;0.015624883803983308;0.8290907394363892;0.9886207036142084;1.2976947234552823
68.327465;0.4747054002722263;-4.192899357919639e-08;-2.7984063635005063e-06;-2.1319283812475236e-06;-3.0446886926730893e-07;0.48358287648807363;10.023716638998483;0.8265978811522287;0.015587717525045067;0.015621422561845219;0.8290336771636703;0.9887451947007353;1.29793784832653
68.337465;0.474588105924851;-2.9354980666828015e-08;-2.764284935025334e-06;-2.1170669779248422e-06;-3.6466075674552227e-07;0.4835346515924784;10.021525791649447;0.8265439630958943;0.01558935207164922;0.015617970905581856;0.828979001775116;0.9888792147017272;1.298176398514366
68.347465;0.47447271731382035;-1.7234133544300874e-08;-2.730215009203167e-06;-2.1019183701445323e-06;-4.2275150915349006e-07;0.48348905373855167;10.019357062939624;0.8264884476338166;0.015591013242406528;0.015614537521615499;0.8289268155726411;0.9890223796340767;1.2984102705205511
68.357465;0.47435925281019486;-5.665350280943791e-09;-2.696209972382743e-06;-2.08657021927297e-06;-4.786126207431467e-07;0.4834462568235657;10.017214922193896;0.8264315299026255;0.015592697447249648;0.01561112989905074;0.8288772866651053;0.9891743945369542;1.2986394086698323
68.367465;0.4742476950627623;5.277650858690751e-09;-2.6622786878295906e-06;-2.0710706127466914e-06;-5.321649218626807e-07;0.48340642982007326;10.015105776613218;0.8263734253852515;0.015594402908100703;0.015607754585099417;0.8288306537954133;0.9893350157654875;1.2988637337844517
68.377465;0.4741380195720451;1.5584539375805423e-08;-2.6284323706728872e-06;-2.0554538173315127e-06;-5.833578551319478e-07;0.4833697230487466;10.013037918319924;0.8263142786787944;0.015596128275786514;0.015604418063216262;0.8287872432436288;0.9895040008161817;1.2990831919029915
68.387465;0.47403021194971906;2.530310703899515e-08;-2.5946960028076807e-06;-2.0397678756706324e-06;-6.321569547204153e-07;0.48333624729950564;10.011020245627716;0.8262541402503902;0.01559786966700874;0.015601127600769104;0.8287474801466513;0.9896810747723338;1.2992978531870176
68.397465;0.47392429801149366;3.451601357004578e-08;-2.5611187602965896e-06;-2.024078987775597e-06;-6.785401040966309e-07;0.48330604007046807;10.009061048935655;0.8261930500311971;0.015599619053601979;0.01559789069443493;0.8287118781103436;0.9898659382606211;1.2995079304128674
68.407465;0.4738203732086119;4.332913039807291e-08;-2.5277601147544134e-06;-2.008465291925964e-06;-7.224774078626355e-07;0.48327907232528405;10.007167456889137;0.8261310720516075;0.015601365290154184;0.015594713129421161;0.828681004345568;0.9900583338403677;1.2997137026463481
68.417465;0.4737185734229269;5.186172652868423e-08;-2.4946560177155015e-06;-1.9930109420902597e-06;-7.639132371164689e-07;0.483255284262258;10.005345316210173;0.8260682613759917;0.015603096202958803;0.015591597882983473;0.8286554469576266;0.9902581096334735;1.2999154254680738
68.427465;0.47361899912035016;6.021133876033546e-08;-2.461799916900738e-06;-1.977799025290784e-06;-8.027769027204464e-07;0.4832345810109754;10.00359972395313;0.8260046688493392;0.01560479973921488;0.015588545696717988;0.8286358191894334;0.9904651780643117;1.3001132764777241
68.437465;0.47352167477843127;6.841621504121516e-08;-2.429156508183305e-06;-1.9629025191366012e-06;-8.389921775089469e-07;0.4832168017799952;10.001936080919634;0.8259403699689389;0.015606463978758277;0.015585556499409096;0.8286227616194981;0.9906793767344779;1.3003073219919592
68.447465;0.4734265598990409;7.645504829306523e-08;-2.396693476062431e-06;-1.9483846961179356e-06;-8.72465293102993e-07;0.4832017093980996;10.00036093570394;0.8258754667966894;0.015608077265273326;0.015582631295077077;0.8286169009573753;0.9909003670560768;1.3004975273440704
68.457465;0.4733335876739362;8.426337924971911e-08;-2.3643958879228163e-06;-1.934319529916211e-06;-9.030851510534694e-07;0.4831890150206273;9.99888211456156;0.8258101003375243;0.015609629163694993;0.01557977394593249;0.8286187889269719;0.9911276326990854;1.3006838324915078
68.467465;0.47324271101792287;9.173880402602079e-08;-2.332254148684409e-06;-1.9208031006978583e-06;-9.307436188380799e-07;0.4831784178600859;9.997507614730608;0.8257444897896248;0.015611111170925797;0.015576992116009346;0.8286288615413976;0.9913605322754502;1.3008661704817408
68.477465;0.47315391151723474;9.875665512726369e-08;-2.3002508336186852e-06;-1.907942327819312e-06;-9.553420275453106e-07;0.48316961747546044;9.996243630731724;0.8256789183953902;0.015612516506948325;0.015574297371344267;0.8286474537538897;0.9915983506166687;1.3010444035510134
68.487465;0.4730671738529392;1.0520468875336696e-07;-2.268354147917014e-06;-1.89585651877299e-06;-9.767800163257374e-07;0.48316230471076316;9.995093379744104;0.8256136242354634;0.015613839613805433;0.015571704796324418;0.8286748513973144;0.991840314764783;1.3012183360779865
68.497465;0.4729824735329638;1.110012797874174e-07;-2.2365133623096664e-06;-1.884690427814497e-06;-9.949507092629303e-07;0.4831561786856323;9.994057598638609;0.8255487199711571;0.015615075114844194;0.015569231434429334;0.8287113200024747;0.9920856096409145;1.3013877939320078
68.507465;0.4728997908924467;1.1607850739598715e-07;-2.204656789473058e-06;-1.874605315894695e-06;-1.0097569311299556e-06;0.48315098680847185;9.993136018085098;0.8254842638093698;0.015616216554391752;0.015566893232680642;0.8287571169452519;0.9923334206226702;1.3015526403768432
68.517465;0.4728191447908274;1.2035007068286145e-07;-2.172696060736441e-06;-1.8657463665814625e-06;-1.0211418076277833e-06;0.48314653335710434;9.992328638902869;0.825420393726466;0.015617256621360891;0.015564703003067143;0.8288125061264991;0.9925829735129486;1.3017127233650045
68.527465;0.4727406291198078;1.2369190488513446e-07;-2.140541473807608e-06;-1.858215250811984e-06;-1.0291030575166888e-06;0.4831426422172839;9.991635916250706;0.8253573718359208;0.015618188108056145;0.01556267105780118;0.8288777267563919;0.9928335577788072;1.3018678257502871
68.537465;0.47266441877692456;1.2594905732183785e-07;-2.1081225668290497e-06;-1.852073668448395e-06;-1.0336720880602746e-06;0.48313912233474643;9.991057885995538;0.8252955383582369;0.015619004478247694;0.015560806456630705;0.8289529292367871;0.9930845558097541;1.3020177183563584
68.547465;0.4725907356021831;1.2695129506052158e-07;-2.075404957391906e-06;-1.8473627880916576e-06;-1.034881577475141e-06;0.4831357597992873;9.990593562836185;0.825235258809846;0.015619701057790697;0.01555911762833931;0.8290381534280915;0.9933355001699918;1.302162321207279
68.557465;0.47251979355177975;1.2652112041495952e-07;-2.0423901763379853e-06;-1.844103574335184e-06;-1.032753183103453e-06;0.48313232044649984;9.990241381755844;0.8251768844992462;0.015620275682158229;0.015557613268835046;0.8291333138531191;0.9935860945772492;1.3023017685781657
68.567465;0.4724517609535575;1.244909631966336e-07;-2.009093799743881e-06;-1.8422808014847318e-06;-1.0273056146680897e-06;0.4831285664160995;9.989999618422106;0.8251206956406053;0.015620727501072691;0.015556302550374747;0.8292381365014018;0.9938361309577315;1.3024362816463801
68.577465;0.47238676410972197;1.207301600747884e-07;-1.9755237707741754e-06;-1.8418418360772973e-06;-1.0185656238158441e-06;0.48312428669636887;9.989866142003514;0.8250668367443041;0.015621055646377887;0.015555193126384545;0.8293521315190424;0.9940854235578382;1.3025659960742315
68.587465;0.47232489097535646;1.1515099394291268e-07;-1.941674488790392e-06;-1.8427039175956296e-06;-1.0065770376780211e-06;0.4831193062131538;9.98983802999756;0.8250152983472456;0.01562125858748787;0.015554288967929384;0.8294746652507468;0.9943338302004342;1.3026908675218034
68.597465;0.4722661647521973;1.0768573355520352e-07;-1.9075318113461534e-06;-1.8447490764098132e-06;-9.914029560278694e-07;0.48311346005511113;9.989911428381282;0.8249659353161232;0.015621333987646993;0.01555359096344554;0.8296050317368207;0.9945812069918236;1.3028107219929363
68.607465;0.47221053473737823;9.825728400470383e-08;-1.8730868930765147e-06;-1.8478281399163993e-06;-9.731147171387084e-07;0.4831065769859475;9.990081721676004;0.8249184796961058;0.015621278836512919;0.015553099221531414;0.8297424458828384;0.9948273267586043;1.3029254035970956
68.617465;0.47215790710101996;8.676968233784307e-08;-1.8383543363221408e-06;-1.8517819045396339e-06;-9.517842418443009e-07;0.48309849273573985;9.990343638811819;0.8248725999670944;0.015621089310397775;0.015552813880521092;0.8298860453758684;0.9950719297691185;1.3030348415327
68.627465;0.4721081791366131;7.313141847519626e-08;-1.8033776123790236e-06;-1.8564569650067013e-06;-9.27484675919551e-07;0.48308905330396634;9.990691158697796;0.8248280170252377;0.015620760886640314;0.015552734083022135;0.8300349182777045;0.9953148230635471;1.3031389804932603
68.637465;0.47206125752154254;5.728415066755154e-08;-1.7682131112238495e-06;-1.86171180449088e-06;-9.002955820015803e-07;0.4830780900205725;9.991117920353995;0.8247845917534913;0.015620288683820305;0.015552857336895575;0.8301880719805598;0.9955558954791417;1.3032376739687053
68.647465;0.47201705326421806;3.9195530528680847e-08;-1.7328993038723964e-06;-1.8674206418886057e-06;-8.703175080129082e-07;0.4830653866292038;9.991618311002833;0.8247423754576534;0.015619667521603667;0.015553180143256413;0.8303444248516073;0.9957950886617094;1.3033306438718433
68.657465;0.4719754660125211;1.8824188906021236e-08;-1.6974333853642357e-06;-1.8734816390317599e-06;-8.376676446533242e-07;0.48305064982512486;9.992188044285404;0.8247016327172281;0.015618892704539464;0.015553699041283202;0.830502903229804;0.9960323922215575;1.3034174988955551
68.667465;0.4719363966229549;-3.904673362288117e-09;-1.661776206950715e-06;-1.8798252872417971e-06;-8.024546500303397e-07;0.48303350430410574;9.992823466392684;0.8246627914496474;0.015617961524098747;0.015554411588939712;0.8306625495567683;0.9962678264888725;1.3034977285154483
68.677465;0.47189976445583054;-2.909354784610753e-08;-1.6258669846988698e-06;-1.8864080068193143e-06;-7.647804263716609e-07;0.4830135308904528;9.993520757887673;0.8246263483956651;0.01561687365431622;0.015555316576229505;0.8308225669393969;0.9965013866018135;1.303570699514246
68.687465;0.4718654942326227;-5.684541823824575e-08;-1.589629462999575e-06;-1.8931937567128817e-06;-7.247555650819285e-07;0.48299032660697444;9.994276016370971;0.8245928298595496;0.01561563029998633;0.01555641249043425;0.8309823361139597;0.9967330228464608;1.303635719843753
68.697465;0.4718335116050561;-8.723536957236094e-08;-1.5529802903628853e-06;-1.9001406556657459e-06;-6.82488955987494e-07;0.48296357488822955;9.995085660352304;0.8245628189848813;0.015614233577328612;0.015557695971998334;0.8311414504894684;0.9969626218855637;1.303692141180744
68.707465;0.47180375532383717;-1.2029307494600317e-07;-1.5158400065971587e-06;-1.907189787667167e-06;-6.380824633106556e-07;0.48293309442419413;9.99594667892131;0.8245369592532495;0.015612686035307154;0.015559162313381555;0.8312997092350023;0.9971899163333062;1.3037394415290142
68.717465;0.47177616832983565;-1.5601182097465878e-07;-1.4781406347881293e-06;-1.9142469072403996e-06;-5.916519422737278e-07;0.48289880529548457;9.996856545034507;0.8245158880892665;0.015610989627465377;0.01556080647431842;0.8314570134676905;0.997414445678688;1.3037772205732825
68.727465;0.4717506891814952;-1.9438390856211995e-07;-1.4398298323163198e-06;-1.9211770371101354e-06;-5.433359223801362e-07;0.4828606606904843;9.997812786887092;0.8245001494583767;0.015609145232072436;0.015562623208978893;0.8316132737227692;0.9976356475986968;1.3038051227628478
68.737465;0.47172727559001276;-2.354167268327837e-07;-1.4008714599011466e-06;-1.927827671956024e-06;-4.932800225383025e-07;0.48281863057262164;9.998812675364238;0.8244901421147761;0.015607153923819625;0.015564606683862657;0.8317684190450078;0.9978529530983721;1.3038227915115181
68.747465;0.4717059439728499;-2.79112698446298e-07;-1.3612478212020933e-06;-1.93407361435357e-06;-4.41622023380423e-07;0.4827727147386647;9.999853160436203;0.8244861106320962;0.015605018580487929;0.015566750153948797;0.8319224450353052;0.9980657760792617;1.303829900109696
68.757465;0.4716868033330204;-3.254540514229407e-07;-1.3209641514921063e-06;-1.939868783807715e-06;-3.8849102175499647e-07;0.48272296345808946;10.000930903171508;0.8244881554012;0.015602743182287127;0.015569046482858551;0.8320754269301962;0.9982734435296711;1.3038262180574254
68.767465;0.4716700557698101;-3.7440236736220873e-07;-1.2800432427650386e-06;-1.9452606551635984e-06;-3.3402461182836256e-07;0.4826695001140234;10.002042108159198;0.824496233440857;0.015600330637622988;0.01557148863676213;0.8322274805951958;0.9984751767999381;1.3038116405102667
68.777465;0.47165595942761823;-4.2588084237081677e-07;-1.2385092615450347e-06;-1.9503469290646503e-06;-2.783834596027846e-07;0.48261249668091044;10.003182127521145;0.8245101906515138;0.015597782396625327;0.015574068620207217;0.8323786961017672;0.9986702011383197;1.303786147556553
68.787465;0.47164479958195765;-4.797412389357775e-07;-1.1963803766315766e-06;-1.9552205469941436e-06;-2.2173674539133629e-07;0.48255212228817757;10.004345439277028;0.8245298762927331;0.015595099569653628;0.015576776393866853;0.8325291048006157;0.9988579549597634;1.303749696822913
68.797465;0.47163687516424885;-5.357532105060766e-07;-1.1536634595105412e-06;-1.9599432075806146e-06;-1.6424269167645416e-07;0.48248853203999587;10.005526170288478;0.8245552605343339;0.015592283064434888;0.015579600828314484;0.8326787113246285;0.9990382051181367;1.3037021172652357
68.807465;0.4716324733449089;-5.936089657018774e-07;-1.1103266295571687e-06;-1.964552344237583e-06;-1.0605025444799384e-07;0.48242189162760063;10.006718857870895;0.8245864539823293;0.015589332823625715;0.0155825311077831;0.8328275426338003;0.999210960832435;1.3036431031280145
68.817465;0.4716318477005593;-6.5291730512254e-07;-1.0662712106534101e-06;-1.969078760609543e-06;-4.7306640282377285e-08;0.48235241372429233;10.00791901449207;0.8246236085392529;0.01558624777599337;0.015585556294139527;0.8329756347130621;0.9993763617427582;1.3035722829620653
68.827465;0.47163520735193143;-7.13228049088898e-07;-1.0213347244098016e-06;-1.973548533651603e-06;1.1836494023429834e-08;0.4822803898944119;10.009123024501221;0.8246667775251907;0.015583026871508157;0.01558866413295692;0.8331229658046354;0.9995346337649607;1.3034893079783711
68.837465;0.47164270418858656;-7.740983215415903e-07;-9.753138505514223e-07;-1.977986384336617e-06;7.121867252504557e-08;0.4822061743699724;10.010327810089581;0.824715892984333;0.015579670298602896;0.015591840989016902;0.8332694404622961;0.9996859912473388;1.303393926008504
68.847465;0.47165442983841616;-8.351249705300324e-07;-9.27986374584732e-07;-1.9824331358692154e-06;1.3067333959864083e-07;0.48213011681803064;10.011531157784393;0.8247708631023881;0.015576180326633191;0.015595072378875478;0.8334149206200026;0.9998305323266096;1.303285950539878
68.857465;0.47167041489362677;-8.959252608910838e-07;-8.791262719353837e-07;-1.986944288432674e-06;1.9002381310634585e-07;0.4820525026419684;10.012732356488842;0.8248316167589286;0.015572561614556786;0.015598343171694716;0.8335591882467256;0.9999682769099036;1.3031651445657926
68.867465;0.47169061814341806;-9.561191964487451e-07;-8.285029784725546e-07;-1.991565283231818e-06;2.490748351669977e-07;0.48197353758540395;10.013932195872846;0.8248980577080963;0.015568820237053924;0.015601637720390851;0.8337018834294591;1.0000992724716316;1.3030311540726989
68.877465;0.47171494052258034;-1.0153297823969608e-06;-7.758730806934787e-07;-1.996317514780286e-06;3.0762132282420925e-07;0.48189336069061134;10.015132387024504;0.8249700348524595;0.015564961572902453;0.015604940505496906;0.8338425616239752;1.0002236385012373;1.3028835545780975
68.887465;0.47174327046267156;-1.073184286445872e-06;-7.209963477818981e-07;-2.001198103197922e-06;3.6546777863780526e-07;0.481812057811142;10.016334828099852;0.8250473233681287;0.015560989484746265;0.015608237185563902;0.8339808450794817;1.0003415411460765;1.3027219918048891
68.897465;0.4717754989146811;-1.12931589026624e-06;-6.636677418051337e-07;-2.0061761243263433e-06;4.224451798170075e-07;0.4817296828202416;10.017540860136636;0.825129556084942;0.015556908291609356;0.01561151487840422;0.8341165272637061;1.0004531416583984;1.3025463394348606
68.907465;0.47181149045385296;-1.183372971918334e-06;-6.03728015447087e-07;-2.0111836793652996e-06;4.784208524918774e-07;0.4816462826995573;10.018750789703853;0.8252161790485506;0.015552725178867823;0.015614761536316147;0.8342495751568824;1.0005585942482047;1.302356797513521
68.917465;0.47185106777890234;-1.2350260698479738e-06;-5.410606796146835e-07;-2.016105937723173e-06;5.332941631729674e-07;0.48156188122033605;10.01996382897574;0.8253065110468936;0.01554845051798405;0.015617965934379297;0.8343800926273884;1.0006580952487367;1.3021538939975663
68.927465;0.471894035168803;-1.2839746897626764e-06;-4.7560609332736396e-07;-2.0207859947918797e-06;5.869840714009045e-07;0.4814764450026247;10.021178431844877;0.8253998461326776;0.015544096916713795;0.015621118424020829;0.8345082943175195;1.000751883886632;1.3019383697776534
68.937465;0.4719402149466327;-1.3299638330831185e-06;-4.073818119954891e-07;-2.025056683904333e-06;6.394225027198087e-07;0.4813899048736157;10.02239311632774;0.8254955049716876;0.01553967835853387;0.015624211155580386;0.8346344818729103;1.0008401697401466;1.3017110089873598
68.947465;0.47198945388862745;-1.3727893783524955e-06;-3.3647632871516826e-07;-2.0287632495520566e-06;6.905573360192408e-07;0.48130220849493976;10.02360757515564;0.8255928299341319;0.015535209546239378;0.015627237630815066;0.8347590163955714;1.0009230824148798;1.3014725259988775
68.957465;0.47204159979575144;-1.4122790779789838e-06;-2.630214971173516e-07;-2.031751000324986e-06;7.403580713164135e-07;0.4812133478481715;10.024823504391529;0.8256911869094034;0.015530706033771846;0.015630192688859647;0.8348822756651627;1.0010007086698067;1.3012235542092165
68.967465;0.47209649470605625;-1.448272795048874e-06;-1.8717683608632025e-07;-2.033857566085001e-06;7.888122096587094e-07;0.4811233800731134;10.026044815093686;0.8257900273365082;0.015526185021045866;0.015633073445027672;0.8350046073778982;1.0010731615221897;1.3009646954852645
68.977465;0.47215399024346427;-1.4806248170639709e-06;-1.091384518983297e-07;-2.0349322203170162e-06;8.359138396916811e-07;0.481032459001594;10.027277130017243;0.8258889936432574;0.015521664817316016;0.015635879794170124;0.8351263170548121;1.0011405873547967;1.300696528734308
68.987465;0.4722139704106442;-1.5092269447889566e-06;-2.9160371333425917e-08;-2.034856678957114e-06;8.816630807316678e-07;0.4809408299170697;10.028526461520958;0.8259879543951633;0.01551716264520407;0.015638613434230852;0.8352476778094018;1.001203088288431;1.3004195790386393
68.997465;0.47227638184297893;-1.5340327608873793e-06;5.2438882293445134e-08;-2.0335527406260577e-06;9.260747898785725e-07;0.48084876014967853;10.029797462069718;0.826086909316126;0.01551269348082338;0.01564127676373805;0.8353689357292007;1.0012606782618536;1.300134372115215
69.007465;0.47234124221193063;-1.5550586800411416e-06;1.3530116156758805e-07;-2.030982916598705e-06;9.691743882083513e-07;0.48075646507841596;10.031092249619752;0.8261858905938008;0.015508270697920996;0.015643872228323235;0.8354903138695865;1.001313384283836;1.2998414949818438
69.017465;0.47240861287005415;-1.572360587517174e-06;2.1906763431230302e-07;-2.027145902202145e-06;1.0109807328191926e-06;0.4806640942781152;10.032410285496002;0.8262849617462537;0.015503906293217946;0.015646401514559614;0.835611977763151;1.001361349050228;1.2995414907602063
69.027465;0.4724785638163086;-1.5860100015715623e-06;3.034066245515951e-07;-2.022056675257055e-06;1.0514958520699702e-06;0.48057177801597883;10.033748876740292;0.8263842239777052;0.015499610700387873;0.01564886562475401;0.8357339570876968;1.0014047738782013;1.2992346961560282
69.037465;0.4725511511920291;-1.5960877007843812e-06;3.8802010189993063e-07;-2.0157158237412474e-06;1.090711792364429e-06;0.48047969121254835;10.03510395173125;0.8264837486074853;0.015495393483473114;0.015651266317860797;0.8358561261998098;1.001443810448037;1.2989211974969677
69.047465;0.4726264180219089;-1.6026991181061113e-06;4.7263928151384165e-07;-2.00810078179258e-06;1.1286190609353952e-06;0.48038808606134303;10.036470693846859;0.8265835088806082;0.015491263968559352;0.01565360710044514;0.8359782752692305;1.001478551562432;1.2986009237160596
69.057465;0.4727044038160625;-1.6060031310928255e-06;5.570264290154674e-07;-1.999191209309742e-06;1.1652015987540575e-06;0.48029728389271564;10.037843497541752;0.8266833860686494;0.015487230927457697;0.015655892420307557;0.8361001827520667;1.0015091213656984;1.2982738089136519
69.067465;0.4727851257070506;-1.606226659024862e-06;6.409796059988341e-07;-1.988999540389743e-06;1.2004364784018533e-06;0.48020765767367457;10.039215853700638;0.8267831910369072;0.015483302237615685;0.015658125810789042;0.8362216507128944;1.0015357724003686;1.2979399072624382
69.077465;0.4728685419585279;-1.6036437044540653e-06;7.243312892375054e-07;-1.9775849532265105e-06;1.2343081376136798e-06;0.4801196208218287;10.040580792538847;0.8268826342545931;0.015479485494815695;0.015660308821430192;0.8363425078071197;1.001558922461012;1.2975993829780599
69.087465;0.4729545459792555;-1.5985431203908305e-06;8.069447714607476e-07;-1.965049055100848e-06;1.2668133665572567e-06;0.4800336146879094;10.041930808828052;0.8269813073261209;0.015475788544825796;0.015662441902452348;0.8364625525134355;1.0015791208105012;1.2972523973873122
69.097465;0.47304299257850013;-1.5912176100112262e-06;8.88711953883602e-07;-1.9515140337507963e-06;1.2979472358077681e-06;0.4799500904437932;10.043257020310529;0.8270787339717539;0.015472218943988267;0.01566452620846111;0.8365814705971736;1.0015969092678316;1.2968990370430487
69.107465;0.47313371963807976;-1.5819604610299556e-06;9.695407041858965e-07;-1.9371045251643022e-06;1.3276913121529469e-06;0.47986948462649853;10.044549635334057;0.8271744111746246;0.01546878352083916;0.0156665641029024;0.8366988343182592;1.0016126798491267;1.2965394486850998
69.117465;0.47322655627447774;-1.5710562572702002e-06;1.0493285846247082e-06;-1.9219619161921053e-06;1.3560207849912384e-06;0.4797921838671125;10.045800115997393;0.8272678015882341;0.015465488161805926;0.015668558134581463;0.8368141937881246;1.001626720413107;1.2961740453474866
69.127465;0.4733213435608703;-1.5587738380644319e-06;1.1279490136838546e-06;-1.906273499374988e-06;1.382919411859003e-06;0.4797184802422042;10.047002682052488;0.8273583692133171;0.015462336917658784;0.015670509890200506;0.8369271505694452;1.0016393233800045;1.2958035086590967
69.137465;0.4734179613819466;-1.5453639931519484e-06;1.2052588299280434e-06;-1.8902670722031737e-06;1.4083808964001033e-06;0.4796485557105837;10.048153984252467;0.8274456698055139;0.015459331194019075;0.01567241961159386;0.8370373687452775;1.0016507639007808;1.2954286621232425
69.147465;0.47351630895014213;-1.5310672687350837e-06;1.2811184784372139e-06;-1.8741665694130363e-06;1.4323969214142444e-06;0.47958251340319913;10.049251664737389;0.8275294194373825;0.015456469516621307;0.015674286426281846;0.8371445808153277;1.0016612660260142;1.2950503946224006
69.157465;0.473616267570425;-1.5161307854764645e-06;1.3554249655043912e-06;-1.8581616154914954e-06;1.4549526403408962e-06;0.4795204033861365;10.050292972200403;0.8276094969617106;0.015453747493207841;0.015676107842914143;0.8372485915740768;1.0016710329315208;1.294669605229369
69.167465;0.4737177284412717;-1.500820785720314e-06;1.4281343748795746e-06;-1.8424217503161013e-06;1.4760325535341127e-06;0.4794622201207206;10.051274364303428;0.8276858559105558;0.015451158164443602;0.015677878735084264;0.8373492314169734;1.00168026184093;1.2942871304384616
69.177465;0.4738206523697284;-1.4854170668196984e-06;1.499259717362847e-06;-1.8271236632803391e-06;1.495623714743745e-06;0.479407901044331;10.052191977507261;0.8277584035362464;0.015448693149318628;0.015679592131439508;0.8374462982634372;1.0016891666414836;1.293903685539315
69.187465;0.47392507856279187;-1.4701839777416262e-06;1.5688624768459434e-06;-1.8124546151148607e-06;1.5137166137790353e-06;0.479357338288877;10.053042142685115;0.8278269614220887;0.015446344944292185;0.01568124170980343;0.8375395709477038;1.0016980033336744;1.2935198685561138
