time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
61.672696;0.4767936241370975;2.155995494299004e-06;1.936292970513376e-06;-9.140542225439351e-08;2.624427200821748e-06;0.4366131396708828;21.012506646657588;0.8339773363219384;0.01566423273966799;0.01548761465265472;0.8271440785618726;0.9952412847953827;1.294465012290709
61.682696;0.4767602606025004;2.1127350584357858e-06;1.9465329032005884e-06;-8.938993576389628e-08;2.622344834092003e-06;0.43663485420551224;21.010638426862076;0.8340005054702034;0.015666133248286505;0.01548945302523387;0.8270699148372106;0.9953025800571942;1.2946787579384857
61.692696;0.47672816329885875;2.068784066965766e-06;1.957145245423106e-06;-8.709048401336048e-08;2.618165734191698e-06;0.43665846661711044;21.00871270209073;0.8340231145310207;0.01566810395857821;0.015491453777652707;0.8269979678021887;0.9953589207308282;1.2948800233012803
61.702696;0.4766972929640638;2.0241979136331033e-06;1.9679955025569704e-06;-8.439145986480116e-08;2.6118614541404623e-06;0.4366838850739603;21.006736947553325;0.8340450776494431;0.0156701399844075;0.015493614364813689;0.8269282977431514;0.9954100346944604;1.295068150720002
61.712696;0.47666768144113136;1.9790262157751875e-06;1.9789165493091797e-06;-8.121866489604184e-08;2.603382481493276e-06;0.43671098042753126;21.004717827858286;0.8340661484265077;0.01567223410423752;0.015495931008514551;0.8268608799954192;0.9954556685012077;1.2952423843702765
61.722696;0.4766393915769467;1.9333110291707346e-06;1.9897278242473856e-06;-7.752725399077614e-08;2.592683108682007e-06;0.4367395639939769;21.002662390198434;0.8340859660581054;0.015674375871322838;0.015498398035480669;0.8267956926361739;0.9954956437826108;1.2954019756731816
61.732696;0.476612474015678;1.8870897519715016e-06;2.0002611654586495e-06;-7.329787589103166e-08;2.579759145005313e-06;0.43676940440939194;21.00057900533586;0.8341041613561316;0.01567655279199225;0.015501007949118642;0.826732756873073;0.99552990420832;1.2955462955908301
61.742696;0.47658698519094933;1.8403879069001901e-06;2.010367584473901e-06;-6.852965418551583e-08;2.5646782017478223e-06;0.43680031003293274;20.99847747952822;0.8341204403367095;0.015678752234146078;0.015503752220706393;0.8266721254570449;0.99555853321999;1.2956749318109335
61.752696;0.4765630174083651;1.7932056876819378e-06;2.0199131406394177e-06;-6.322507878548747e-08;2.5475754375795612e-06;0.43683216493356786;20.996367665856468;0.8341345784480163;0.015680962738923974;0.015506621090670492;0.8266138520062245;0.9955818130049077;1.295787760414487
61.762696;0.47654067784781795;1.7455259353297296e-06;2.0287886839770403e-06;-5.739704229861041e-08;2.528630790112354e-06;0.43686487507531835;20.994257481345876;0.8341463746090142;0.015683173851104015;0.015509601937640435;0.8265579867483522;0.9956002967961013;1.2958849368968592
61.772696;0.4765200399579163;1.697332700276166e-06;2.0369083611810542e-06;-5.109774139122344e-08;2.5080490724142322e-06;0.4368983199166606;20.992151805544008;0.8341556725967058;0.01568537507405713;0.015512679182453032;0.8265045926146065;0.9956147444034747;1.295966804808922
61.782696;0.47650110213481195;1.648617745362903e-06;2.04417052754108e-06;-4.4416074632458785e-08;2.486055526320513e-06;0.4369323621970645;20.990052594069343;0.8341624480368793;0.015687555380711128;0.015515836475084248;0.8264537335503175;0.9956259570467028;1.2960337472930754
61.792696;0.4764837895821566;1.5993850269217385e-06;2.050428902035835e-06;-3.744121581290937e-08;2.462910355759849e-06;0.436966869338255;20.98796037521955;0.8341668512530862;0.015689703407772145;0.015519058563502715;0.8264054650985084;0.9956346723099205;1.2960860668472907
61.802696;0.47646800253768185;1.5496669777343826e-06;2.0555174813213087e-06;-3.0246920142413344e-08;2.4389116932000696e-06;0.43700171929786613;20.985876364272247;0.8341691396313226;0.01569180785985157;0.01552233184936459;0.8263598399725676;0.9956415448782749;1.2961239894064487
61.812696;0.4764536369842725;1.4995409824407595e-06;2.059287258045254e-06;-2.289372797522794e-08;2.4143616234745654e-06;0.43703679808583223;20.983803382676534;0.8341695818624436;0.0156938584009143;0.015525644057650325;0.8263169069069071;0.995647153570064;1.2961477319037062
61.822696;0.4764405599778016;1.4491148868492967e-06;2.0616156505802295e-06;-1.541559309422412e-08;2.389513029457714e-06;0.43707199985280315;20.981745052941157;0.8341683995947935;0.01569584715848864;0.015528983555099013;0.8262767515068884;0.995651986693789;1.296157575786693
61.832696;0.47642862095648725;1.3984945625161228e-06;2.0624013962365068e-06;-7.809708897074907e-09;2.3645420533826954e-06;0.43710724877988466;20.97970473280045;0.8341656993072964;0.01569776971003065;0.015532339207501872;0.8262395568015958;0.9956564484585688;1.296153951776917
61.842696;0.4764177209556901;1.3477940846672817e-06;2.061560390369941e-06;-5.083246558241998e-11;2.339573242939786e-06;0.4371425282075456;20.977685698130355;0.8341614430777093;0.01569962387629886;0.015535700534853897;0.8262055958511058;0.9956609392345656;1.2961374824128948
61.852696;0.4764078572512478;1.2971770118435906e-06;2.059034459417865e-06;7.882985960585789e-09;2.3147256362633937e-06;0.43717787669637165;20.975691867871266;0.8341555368751749;0.01570140699474953;0.01553905708372313;0.8261751717408333;0.995665908693721;1.2961089528454095
61.862696;0.4763990920693942;1.246854214092312e-06;2.0548085689133878e-06;1.598844568507335e-08;2.2901365894899615e-06;0.4372133480191494;20.97372774874901;0.8341479534936417;0.01570311473124274;0.015542397328014391;0.8261485574148426;0.995671809572448;1.2960692505510536
61.872696;0.4763914887002785;1.1970387090238595e-06;2.048913723169689e-06;2.423845172124341e-08;2.265961641266275e-06;0.43724897207048585;20.971797901537613;0.8341388016291998;0.01570474224711998;0.015545708756084568;0.8261259717275532;0.9956789899211592;1.2960193532897182
61.882696;0.4763850788505762;1.147917572474529e-06;2.0414205321015648e-06;3.261428524628846e-08;2.2423694608310817e-06;0.43728475592192523;20.969906390005885;0.8341283393130343;0.01570628596708347;0.015548979116839735;0.8261076106218663;0.9956875905960284;1.2959603700604818
61.892696;0.47637987221531874;1.0996574524876594e-06;2.0324438929604547e-06;4.112993418879554e-08;2.21954416205504e-06;0.43732071434170827;20.96805662721462;0.8341169328357575;0.015707744618245555;0.015552197165849518;0.8260936650028273;0.9956975753127373;1.2958935181972644
61.902696;0.4763758689876934;1.0524158700555464e-06;2.02214197266258e-06;4.9818752495933884e-08;2.197677535356569e-06;0.43735687040314036;20.966252158669242;0.8341049937612995;0.015709118490542344;0.015555352548950898;0.8260842768878406;0.9957088743079213;1.2958200662827077
61.912696;0.47637304480769227;1.006336947146319e-06;2.0106936212539635e-06;5.871516154605567e-08;2.176944469830725e-06;0.43739321379730284;20.964497212090787;0.8340929526535898;0.015710407249421618;0.01555843529332143;0.8260795007211139;0.995721465163053;1.295741358100754
61.922696;0.4763713403230466;9.615379877735574e-07;1.998279368982221e-06;6.785440743139989e-08;2.1574954728009905e-06;0.43742967138429456;20.962795821265917;0.8340812443357555;0.015711608995763685;0.015561435682496896;0.8260793049064592;0.9957353729002743;1.2956588034639491
61.932696;0.4763706980804687;9.181078757119526e-07;1.985066203127222e-06;7.725751001584685e-08;2.139467845217949e-06;0.4374661201881245;20.96115067950469;0.8340702364665862;0.015712721322617567;0.015564345164081209;0.826083592683391;0.9957506575866701;1.2955737315565587
61.942696;0.4763711000736952;8.761272377921258e-07;1.971178282637859e-06;8.690072678233058e-08;2.1229847018062904e-06;0.43750240016298797;20.959562925090346;0.834060168447023;0.015713741896313818;0.015567157197344588;0.8260922214017766;0.9957674030651897;1.295487258360639
61.952696;0.47637255545282936;8.356900693095086e-07;1.9566786358145564e-06;9.671254770471677e-08;2.1081359576580536e-06;0.43753829158766677;20.9580326656282;0.8340512314785168;0.015714667596693165;0.015569867014481868;0.826104981079586;0.9957857212082055;1.295400317537347
61.962696;0.47637509285795027;7.968968324093299e-07;1.9415760844644365e-06;1.0659217851360317e-07;2.094945600188875e-06;0.43757351015380136;20.956559862657492;0.8340436943067386;0.015715493867187194;0.015572471443967256;0.8261215565600223;0.9958057317417792;1.2953137594334834
61.972696;0.4763787886053643;7.598333643617557e-07;1.925835409545062e-06;1.164126251850938e-07;2.0833499373617066e-06;0.43760773536545916;20.955144873553095;0.8340378801794297;0.015716215297795606;0.015574969394763199;0.8261415436423679;0.9958274922861294;1.2952283597896321
61.982696;0.4763837787488881;7.245588792468461e-07;1.9093898983689793e-06;1.2601629160162233e-07;2.073223069538988e-06;0.43764061749216304;20.95378837268418;0.8340340570672037;0.015716827004526552;0.015577361219561357;0.8261645135027865;0.9958509620180466;1.2951447850039544
61.992696;0.4763902351842432;6.910866474801677e-07;1.8921660438490188e-06;1.352275691592238e-07;2.064420755266791e-06;0.4376717945650291;20.952491555738696;0.8340324027413456;0.01571732626440033;0.01557964701914117;0.8261900467591368;0.9958760401479523;1.2950635878885306
62.002696;0.4763983168794154;6.593624948851728e-07;1.8741035609262364e-06;1.4388167394847075e-07;2.0567979487709034e-06;0.43770094477450977;20.95125639280152;0.8340330337626866;0.01571771359613788;0.015581826029218754;0.826217701134999;0.9959026117286364;1.294985181530516
62.012696;0.4764081081540052;6.292741495023499e-07;1.8551535653718734e-06;1.5186166944056807e-07;2.050216340638311e-06;0.4377278067939008;20.95008477790232;0.8340360168201536;0.01571799307841078;0.01558389683222258;0.8262469815076187;0.9959305580612586;1.2949098022648833
62.022696;0.4764195873513046;6.006958448628704e-07;1.8352651143029512e-06;1.5912006929208684e-07;2.044564253924189e-06;0.4377521624629937;20.948977453924034;0.8340413573494403;0.015718172434773903;0.015585857581785828;0.8262773786869809;0.995959769248113;1.2948375225923199
62.032696;0.4764326437941132;5.73529700411173e-07;1.8143717434370434e-06;1.6566285454677712e-07;2.03977725094725e-06;0.4377738340213023;20.947934380940463;0.8340490216877507;0.015718262259488643;0.015587706726093487;0.8263084586835072;0.9959901626463918;1.294768318819038
62.042696;0.4764471023314165;5.477003316471408e-07;1.7923775349263872e-06;1.715220347322178e-07;2.0358292818599035e-06;0.4377927021871917;20.946955917461214;0.8340590018868203;0.015718274364554412;0.015589444363816754;0.826339905677068;0.9960216296385855;1.2947021869033946
62.052696;0.47646272802448475;5.231360833844282e-07;1.7691562995010112e-06;1.7675243946091978e-07;2.0327069769582974e-06;0.43780872712159136;20.946043250163203;0.8340713520882052;0.015718220325713208;0.015591073611285037;0.8263714449591516;0.996053921254451;1.294639253727733
62.062696;0.47647922342132115;4.997875577516583e-07;1.7445683469083145e-06;1.8144885554130625e-07;2.0304204836933345e-06;0.43782195206396224;20.94519792791886;0.8340861615662624;0.01571811012190674;0.015592600557208711;0.8264027137313636;0.9960866329397028;1.294579820124778
62.072696;0.47649624263104284;4.776393633120776e-07;1.7184765064608213e-06;1.857500942214366e-07;2.029029026502464e-06;0.43783246258038233;20.944421073598672;0.8341035040690722;0.015717950778409175;0.015594032617644409;0.8264331997999114;0.9961193487149679;1.2945243511744808
62.082696;0.47651343157908344;4.5667645211401384e-07;1.6907699005849898e-06;1.898142143590565e-07;2.028629952269403e-06;0.4378403253295365;20.943713353906407;0.8341233893657036;0.015717745623986097;0.015595377091286377;0.8264623020341851;0.9961517908628849;1.2944734040013268
62.092696;0.47653047663640385;4.368521827550519e-07;1.6614037541284167e-06;1.9379744980319795e-07;2.029331200368387e-06;0.4378455718442939;20.94307618090348;0.8341457549328336;0.015717494129565353;0.015596640797928467;0.8264894280435605;0.996183820835601;1.294427488459687
62.102696;0.4765471346783725;4.180958645828789e-07;1.6304184316071902e-06;1.9785882741741395e-07;2.031219265411924e-06;0.43784821915336963;20.94251214051478;0.8341705236175384;0.015717192589643585;0.015597830274455335;0.82651400807797;0.9962152963719454;1.2943869443842433
62.112696;0.4765632261485817;4.003280811776924e-07;1.5979201107073562e-06;2.0216093589171206e-07;2.0343123584786133e-06;0.43784827934975984;20.9420236335816;0.834197623943278;0.015716836161171453;0.015598951905815527;0.8265354861441041;0.9962459522371746;1.2943518739523732
62.122696;0.47657860723501716;3.8345182806709144e-07;1.5640538105535705e-06;2.0685386877896208e-07;2.0385344941880663e-06;0.43784574946002464;20.94161178665649;0.8342269243116742;0.015716421182022555;0.015600011718256129;0.8265533451644427;0.9962754675893944;1.2943221414145119
62.132696;0.4765931545614351;3.673474571792971e-07;1.5289950992240063e-06;2.120671525483295e-07;2.0437380067423194e-06;0.43784057336894827;20.94127683221937;0.8342581864463627;0.01571594593135908;0.015601015516347471;0.826567106597559;0.996303636562399;1.2942974643982132
62.142696;0.4766067529141409;3.5189191238066445e-07;1.492962283864453e-06;2.1790926170079265e-07;2.049743697675932e-06;0.4378326029445342;20.94101908326508;0.8342910566992452;0.015715409382078254;0.015601969505593538;0.8265763299423426;0.9963304351729505;1.2942775648053235
62.152696;0.4766192688409493;3.369769255161434e-07;1.456222061540128e-06;2.2445802227154676e-07;2.0563598239934498e-06;0.43782161613381715;20.940839130523344;0.8343250493942311;0.015714809959120377;0.01560288005239754;0.82658063631769;0.9963559609750351;1.2942623005076785
62.162696;0.47663053873180505;3.2251253866344956e-07;1.4190572510563964e-06;2.317512843373964e-07;2.063373762239927e-06;0.4378073675956614;20.940736921022655;0.8343595681953391;0.015714146414401355;0.015603752892359423;0.8265797099419699;0.9963803769531879;1.2942516780543714
62.172696;0.4766403956494305;3.0842266633791076e-07;1.3817204852952017e-06;2.3979085051066067e-07;2.070536955423952e-06;0.43778962018914613;20.940711142790462;0.8343939877821807;0.015713419198951157;0.015604593566229166;0.8265733053035494;0.9964038813890042;1.29424580088355
62.182696;0.47664870342086924;2.9463659010137175e-07;1.3444201637867746e-06;2.485501535921991e-07;2.0775673430963043e-06;0.4377681651447837;20.940759628864768;0.8344277425441037;0.015712630021650874;0.01560540836718886;0.8265613025183717;0.996426628787468;1.2942449127162934
62.192696;0.4766553692389951;2.8108163951926136e-07;1.3073372854233026e-06;2.579790323097405e-07;2.0841786554579713e-06;0.4377428380989613;20.94087973665314;0.8344603942821851;0.01571178094602307;0.015606203788026705;0.8265437130797224;0.9964486711981597;1.2942494660838046
62.202696;0.47666035108894034;2.676819708747947e-07;1.2706343551264467e-06;2.680149927717719e-07;2.090118758220795e-06;0.4377135195536119;20.941068086347226;0.8344916621344945;0.015710874341994103;0.015606985101872934;0.826520560027508;0.9964699771943302;1.2942600845825145
62.212696;0.4766636611918117;2.5436110452212783e-07;1.2344327673253089e-06;2.7860441388787183e-07;2.0951909140936833e-06;0.43768011857550365;20.941320281212175;0.834521391920178;0.015709912579848297;0.015607756515534345;0.8264917770514829;0.9964904256859606;1.2942774839020426
62.222696;0.4766653617994591;2.410457548772036e-07;1.1987949419263413e-06;2.8972239671017025e-07;2.0992610762848498e-06;0.43764256212581953;20.94163112872527;0.8345494932192732;0.01570889723412634;0.015608522886102906;0.8264572430671813;0.9965097716178621;1.294302417681241
62.232696;0.4766655728362228;2.2767391595102913e-07;1.1637471343452943e-06;3.0136351717963736e-07;2.1022541556865744e-06;0.4376008100353981;20.941995316309246;0.8345758962350173;0.015707828779937982;0.015609290495136133;0.82641687978458;0.9965276478736201;1.2943356345696835
62.242696;0.4766644725300266;2.1420547356193378e-07;1.1293105644733253e-06;3.135007092201359e-07;2.1041301848569383e-06;0.43755486280768385;20.942408394096713;0.8346005418742621;0.01570670697142851;0.015610066160429623;0.8263707389748576;0.996543580875404;1.2943778433981066
62.252696;0.47666226386504956;2.0062308304692382e-07;1.0955122193965007e-06;3.2605855186254385e-07;2.1048696132079984e-06;0.4375047619478436;20.942867314098557;0.8346233940329257;0.015705531838344715;0.015610856135261354;0.8263190473180314;0.9965570354719907;1.2944296776346198
62.262696;0.4766591437370772;1.8691329117696572e-07;1.0623790314501237e-06;3.38923586912605e-07;2.1044850920823007e-06;0.437450629981845;20.94336995280112;0.8346444544350082;0.015704305553656442;0.015611665509261869;0.8262621840618813;0.9965675155569871;1.2944916512453908
62.272696;0.4766553142938386;1.7303973652162853e-07;1.0299197109128696e-06;3.5196775286598996e-07;2.1030198215209666e-06;0.4373927151254397;20.943914470536853;0.8346637486262938;0.015703034122467135;0.01561249761777537;0.8262006108577213;0.9965746863381354;1.2945641476116303
62.282696;0.47665100428170454;1.5893492674488682e-07;9.981165331069449e-07;3.650702187668189e-07;2.1005195097843677e-06;0.4373313792358794;20.944499486613488;0.8346812675122238;0.01570172715787775;0.015613353587992951;0.8261348101425611;0.9965784368132938;1.294647459687868
62.292696;0.4766464544713245;1.4451032337839457e-07;9.66937302820048e-07;3.781350852604687e-07;2.097011147409979e-06;0.43726704850225306;20.945124416405562;0.8346969108376772;0.0157003959278738;0.015614232954227255;0.8260652584030873;0.9965787884161355;1.2947417896965385
62.302696;0.47664189176884886;1.296589329699393e-07;9.363520070850192e-07;3.910988924583647e-07;2.0925086230408904e-06;0.43720019047666414;20.94578887268174;0.834710515590338;0.015699051059957145;0.015615134905751836;0.8259924039015035;0.996575739289093;1.2948471484015782
62.312696;0.47663752102550716;1.1425102896325144e-07;9.063554536730391e-07;4.0392591000558875e-07;2.087028938394746e-06;0.4371313234682345;20.94649151794934;0.8347219510368794;0.015697701404828273;0.015616058997692615;0.8259166428208389;0.996569228555871;1.2949632749063562
62.322696;0.4766335186903726;9.814889038257214e-08;8.769870699241101e-07;4.1658811832705483e-07;2.080585253744482e-06;0.4370609985442662;20.947229558002345;0.8347311861969545;0.01569635487873249;0.015617005446441819;0.8258383026322043;0.9965592017090145;1.295089721948335
62.332696;0.47663003461303644;8.123860059447965e-08;8.483255798789268e-07;4.2903730453075804e-07;2.073170497977345e-06;0.43698974165650706;20.94799973978639;0.8347382827614079;0.01569501948041266;0.015617975039754;0.8257576169459176;0.9965456365526713;1.2952260516623841
62.342696;0.47662720388672125;6.34445231467427e-08;8.204657562965877e-07;4.4118948955180104e-07;2.064769868701259e-06;0.43691799348384475;20.948799802240313;0.8347432984752671;0.01569370264448562;0.015618968237666212;0.8256747233774888;0.9965284930523912;1.295371952109413
62.352696;0.4766251441720722;4.471310160484136e-08;7.934968283548377e-07;4.529344135482951e-07;2.0553720202612093e-06;0.43684608587410484;20.949628415975653;0.8347461806396287;0.015692410132253146;0.015619984229087211;0.8255897125048148;0.9965076699521562;1.2955271869078042
62.362696;0.47662393659601804;2.5001189391169692e-08;7.67496174281545e-07;4.6416026072639977e-07;2.04495175074213e-06;0.4367742613018491;20.950484259162568;0.8347467634978916;0.015691145959778448;0.01562102074830063;0.8255026798234605;0.9964830179297601;1.2956914891651654
62.372696;0.4766236237126505;4.301010559556584e-09;7.425371631733432e-07;4.7475938391602853e-07;2.0334649206458316e-06;0.43670269430628533;20.95136549852417;0.8347448180659102;0.015689912898549284;0.015622074981867665;0.8254137286663901;0.9964543861837175;1.2958645591229054
62.382696;0.4766242517229884;-1.732620816424418e-08;7.187059950149474e-07;4.846149563952433e-07;2.0208651968735967e-06;0.4366315111803061;20.952269550022443;0.8347400677057366;0.015688712587048875;0.015623145740514275;0.8253229220558541;0.9964216972440144;1.2960461788656816
62.392696;0.4766259067426856;-3.9761625461422097e-08;6.961245634300825e-07;4.936059780935831e-07;2.007120273670428e-06;0.43656082161245574;20.953193650124167;0.8347322205247482;0.01568754524788601;0.015624234928568154;0.8252302389424299;0.9963850282385391;1.296236306143718
62.402696;0.4766286949236553;-6.288385580116197e-08;6.749502286918804e-07;5.016215787315102e-07;1.9922259931599557e-06;0.4364907225443711;20.95413652482732;0.8347210708919482;0.015686410047971944;0.01562534709326224;0.825135565234538;0.9963446280617325;1.296435008507843
62.412696;0.47663270641468564;-8.660025273007691e-08;6.553451599101685e-07;5.085547622532583e-07;1.9761998686403156e-06;0.43642125952602767;20.95509957321434;0.8347065904108777;0.01568530691872401;0.01562648897535841;0.8250386867964933;0.9963008466885993;1.2966422963227457
62.422696;0.4766380085166424;-1.1082284296998273e-07;6.374475367824065e-07;5.142882902156963e-07;1.959050198771179e-06;0.43635240357929816;20.956086169160336;0.834688912093213;0.015684238337392808;0.015627669160024876;0.8249392913120398;0.9962540383173801;1.296858043465717
62.432696;0.47664465982720944;-1.354371446064945e-07;6.213493675265895e-07;5.186981586863704e-07;1.9407653014475315e-06;0.4362840789316727;20.957099829185918;0.8346682288757186;0.015683209077084957;0.0156288967805687;0.8248370051913039;0.9962045014283505;1.2970819849468245
62.442696;0.4766527019688477;-1.6030239154826777e-07;6.070829273313892e-07;5.21678803343835e-07;1.9213352471462227e-06;0.4362161976343628;20.95814337444176;0.8346447152389765;0.015682225083746924;0.01563018015146972;0.8247314702369263;0.9961524459625504;1.2973136500449518
62.452696;0.47666210709860884;-1.852743883279484e-07;5.946417757163518e-07;5.231757374036365e-07;1.9007626900575113e-06;0.43614867538412766;20.959220079397106;0.834618544288587;0.015681292984981603;0.01563152581912314;0.8246224675391537;0.9960979759803967;1.2975523002460077
62.462696;0.4766727340987242;-2.1022236643432662e-07;5.840197370534374e-07;5.232053219697446e-07;1.879051307343576e-06;0.4360814619381453;20.96033488933915;0.8345899099393009;0.015680419373309048;0.015632938538814978;0.8245100176330946;0.9960411555001283;1.297796984321102
62.472696;0.4766843396188889;-2.3502438156741854e-07;5.752249202364e-07;5.218436702372856e-07;1.8562095658967154e-06;0.4360145838546211;20.961493607853107;0.8345589624688939;0.015679609857308627;0.015634422531774717;0.8243943417973826;0.9959821484459864;1.2980466124749577
62.482696;0.4766966166653877;-2.5955766060210084e-07;5.682781928741841e-07;5.191864022050045e-07;1.8322738444912977e-06;0.4359481570741178;20.962700562196822;0.8345257618515654;0.01567886905942069;0.015635982304146354;0.8242757094790005;0.9959212701720088;1.2983000389209258
62.492696;0.4767092299858703;-2.836994384483596e-07;5.632177426418377e-07;5.15316047272992e-07;1.8073133398860103e-06;0.4358823551739272;20.963956204618675;0.83449031336956;0.015678201156138428;0.01563762222777971;0.8241543158848623;0.995858909623981;1.298556231968578
62.502696;0.4767218379691536;-3.073328033514979e-07;5.600975517253232e-07;5.10303963191999e-07;1.781407017380858e-06;0.43581735984489045;20.965256611354683;0.8344526070179846;0.015677609860014173;0.015639346129308614;0.824030279469612;0.9957954790423128;1.2988143752646593
62.512696;0.4767341010404316;-3.303464688164869e-07;5.589797281285719e-07;5.042173835338925e-07;1.754624615891066e-06;0.4357533287916453;20.966596423770888;0.8344126450295248;0.015677097925624838;0.01564115729679213;0.8239037078868937;0.9957314374138883;1.299073819547549
62.522696;0.47674569854326954;-3.5263095008369724e-07;5.599337805286259e-07;4.971137060144725e-07;1.7270340053277356e-06;0.43569037927998544;20.967972592975034;0.8343704800040737;0.015676666523508728;0.01564305834936576;0.8237747169588597;0.9956673069887226;1.2993340257216461
62.532696;0.4767563569098397;-3.740758778730454e-07;5.630360904447725e-07;4.89052957012551e-07;1.6987182620081102e-06;0.43562856804290795;20.96938481784879;0.8343262376880416;0.015676315143416178;0.015645050622332082;0.8236434134222805;0.9956036775972785;1.299594531764781
62.542696;0.4767658532156903;-3.9456181205682814e-07;5.683588701349559e-07;4.801192374925207e-07;1.6697822732682503e-06;0.43556788841759314;20.970833260990958;0.8342801245364884;0.01567604305669943;0.015647133371307013;0.8235099588781449;0.9955411771841219;1.2998549409883369
62.552696;0.4767739914740581;-4.1395958093684983e-07;5.759587219278259e-07;4.704064499521378e-07;1.6403501835714938e-06;0.43550830150008;20.972316656470678;0.8342324276756774;0.015675850765318675;0.01564930331385589;0.8233746926084703;0.9954803781931159;1.3001149379833965
62.562696;0.47678059940231293;-4.321509391894168e-07;5.858770059553663e-07;4.599882434195238e-07;1.610557995698937e-06;0.4354497646752968;20.973831557942784;0.8341834638603649;0.01567573898760432;0.015651554342638648;0.8232381620031027;0.995421726978372;1.3003742685429998
62.572696;0.47678554450952637;-4.4905053228725533e-07;5.981487921262811e-07;4.4892620197530504e-07;1.5805370304144505e-06;0.43539223983117703;20.975372428709885;0.8341334863847463;0.01567570645833114;0.01565387746674068;0.8231010425860701;0.9953655562824026;1.3006327201830947
62.582696;0.47678872857633997;-4.646135587574025e-07;6.128170387680287e-07;4.372988839384523e-07;1.5503883603069194e-06;0.4353357060304995;20.97693294505749;0.834082623220031;0.01567574934179944;0.015656261475478054;0.8229640406659803;0.995312129900452;1.3008901521006517
62.592696;0.4767900670540162;-4.788295721538121e-07;6.299414192277047e-07;4.2519850418087853e-07;1.5201672727573831e-06;0.43528018110401623;20.97850715371038;0.8340308608935406;0.015675862627485136;0.015658694182503517;0.8228278101877458;0.9952616863325419;1.3011464549135994
62.602696;0.4767894839963041;-4.917094041657866e-07;6.495771994265472e-07;4.1269953713789744e-07;1.4898941409154305e-06;0.43522573341115195;20.980088919759474;0.8339780610122675;0.015676041838027805;0.015661163748327267;0.8226929080227193;0.9952144959333056;1.3014013833694373
62.612696;0.4767869411534349;-5.032817498738822e-07;6.717295212155814e-07;3.998335340440843e-07;1.4595799647132946e-06;0.43517246963319206;20.98167132162238;0.833924027722512;0.015676283658102842;0.015663659451561583;0.8225598235103717;0.9951708969100149;1.3016544509657262
62.622696;0.47678247469816964;-5.13599410139965e-07;6.963375638729364e-07;3.865799885543398e-07;1.4292361553931895e-06;0.43512050591187373;20.983247096431647;0.8338685948822382;0.015676585400959047;0.015666171988337092;0.8224290401489224;0.9951312482123578;1.3019050424570464
62.632696;0.4767761880451252;-5.227418660194274e-07;7.23303207718741e-07;3.728742494604914e-07;1.3988559422858903e-06;0.4350699626797762;20.984808855254222;0.8338116419416503;0.015676943927855264;0.01566869403312149;0.8223010423714511;0.9950958406517408;1.3021525874426905
62.642696;0.47676823345733976;-5.307996023614466e-07;7.525089887163027e-07;3.5864112905399984e-07;1.3684039097323635e-06;0.4350209944637471;20.986348772378296;0.8337530403463961;0.015677354775606108;0.015671220432173838;0.8221762545945513;0.9950648656735431;1.302396574218907
62.652696;0.47675882375954687;-5.378335179871565e-07;7.83803895965755e-07;3.438366894156534e-07;1.3378358155821246e-06;0.43497380439941297;20.987858387091293;0.8336926373370908;0.01567781197082268;0.015673747727357603;0.8220549839525458;0.9950384569143262;1.3026364490123554
62.662696;0.47674821595328026;-5.438492196073352e-07;8.169932841821078e-07;3.284588340987527e-07;1.3071110175460264e-06;0.43492863307529195;20.989329151943817;0.8336302914905922;0.01567830883994592;0.015676274075322297;0.821937427331586;0.9950167567524918;1.302871588599099
62.672696;0.4767366559691241;-5.48821360329239e-07;8.518545558995975e-07;3.125304898710494e-07;1.27618607457288e-06;0.4348857413966831;20.99075393926028;0.8335658905890625;0.015678839209339025;0.015678799027359244;0.8218237184296131;0.9949999607652147;1.3031013865569285
62.682696;0.47672436208890323;-5.527391649082657e-07;8.881589364082241e-07;2.9608914836979836e-07;1.2450233345598213e-06;0.4348453646967113;20.99212823987071;0.8334993567136068;0.015679397438412762;0.0156813221504357;0.8217139289650337;0.9949883027529035;1.3033252801395685
62.692696;0.4767115461476256;-5.55636761197707e-07;9.256762359601493e-07;2.7919124655053454e-07;1.2136179188252256e-06;0.43480765946198885;20.993449905149323;0.8334306612232928;0.01567997779687708;0.01568384169392259;0.8216080435276324;0.9949820190926877;1.3035426917800381
62.702696;0.4766984129984616;-5.575924987758838e-07;9.641631858808973e-07;2.6192196148031413e-07;1.1820128837276762e-06;0.43477270251828465;20.99471800797767;0.8333598343594524;0.015680574719481748;0.015686354309775424;0.8215060004402751;0.9949813608421784;1.3037531343015727
62.712696;0.47668514338775575;-5.586951965065681e-07;1.0033561004500953e-06;2.443936464220579e-07;1.15029524698283e-06;0.4347405382100722;20.995931956538737;0.8332869701485749;0.015681183408616024;0.015688854757749848;0.8214077666405256;0.994986587166069;1.3039564338649823
62.722696;0.47667188029527763;-5.590053003028497e-07;1.0429885934125517e-06;2.2672007738448149e-07;1.1185859798952383e-06;0.4347112243963917;20.997091260075912;0.8332122034992607;0.015681799991573913;0.015691335425161525;0.8213133780145512;0.9949978680363578;1.3041527175676388
62.732696;0.4766587192454795;-5.585344228726691e-07;1.0828195793355303e-06;2.0898497777464838e-07;1.0870172935938132e-06;0.4346848379962344;20.99819549530177;0.8331356154847063;0.01568242118294167;0.01569378703164933;0.8212229117802374;0.9950152067767168;1.3043421739289778
62.742696;0.47664571672241324;-5.572383802827968e-07;1.122644164594047e-06;1.9123707187294114e-07;1.0557007642471834e-06;0.4346614418290246;20.99924435816415;0.8330571341300083;0.015683043572179697;0.015696200430491393;0.8211363743897263;0.9950384947254167;1.3045248876422426
62.752696;0.4766329080438236;-5.55036631883652e-07;1.1622909814801168e-06;1.7351099496260562e-07;1.0247187369187486e-06;0.434641047968377;21.000238354781025;0.8329765507828473;0.015683663052108644;0.01569856822059852;0.8210536088343284;0.9950676250829309;1.3047008439085812
62.762696;0.4766203221338074;-5.518630494768286e-07;1.201612317053252e-06;1.5583627465945068e-07;9.941388462187677e-07;0.4346236045154533;21.001179974959953;0.8328936153365566;0.015684274642471942;0.015700885473282265;0.8209743334404357;0.995102531454825;1.3048700372774054
62.772696;0.4766080055535878;-5.476937817787269e-07;1.2404701627208142e-06;1.3821761342868112e-07;9.64020359025405e-07;0.4346090157478993;21.002074086075538;0.8328080874711804;0.015684872709057607;0.015703149400073668;0.8208982553798453;0.9951431618003277;1.3050326110634065
62.782696;0.4765960526228568;-5.425253954991239e-07;1.2787335415480766e-06;1.2061258262963793e-07;9.344125931521558e-07;0.43459719611149467;21.002926616833665;0.8327197287557583;0.01568545098709527;0.015705358329248225;0.8208251568027776;0.9951894792902336;1.3051889104027092
62.792696;0.47658462238530114;-5.363529461004032e-07;1.3162835292736785e-06;1.0293087737006367e-07;9.053583107810738e-07;0.43458811128918906;21.0037424707763;0.8326283137934152;0.015686001863175217;0.015707510998043038;0.8207549356702809;0.9952414634742205;1.305339434209199
62.802696;0.4765739503788603;-5.291815088243497e-07;1.3530115947433927e-06;8.505647324904481e-08;8.769066591780152e-07;0.434581752429889;21.004524733875275;0.8325336956795321;0.01568651595931849;0.01570960669455915;0.8206876192564552;0.9952990636417899;1.3054847921102704
62.812696;0.4765643662457627;-5.210514195521262e-07;1.3888113281533716e-06;6.687040071433279e-08;8.491318172003249e-07;0.43457809570049283;21.005275999107713;0.8324358259910617;0.015686982562983877;0.015711645255057916;0.8206233490830308;0.9953621456205812;1.3056256732323053
62.822696;0.47655627396534883;-5.120490188072804e-07;1.4235776039306554e-06;4.825964107374985e-08;8.221279082572991e-07;0.4345771127555636;21.006000066442606;0.8323346642331662;0.01568739004039463;0.015713626046016164;0.8205623362945403;0.9954304844889365;1.305762766829476
62.832696;0.47655007047723014;-5.022949477569194e-07;1.4572252635255128e-06;2.9130161774857986e-08;7.959865036109655e-07;0.43457878433291264;21.00670185822771;0.8322300867954396;0.015687725687013238;0.015715546995391204;0.8205047970211187;0.9955038134260097;1.3058966572328208
62.842696;0.4765460599148635;-4.919183323542459e-07;1.4897025318345323e-06;9.427866284585745e-09;7.707987183052887e-07;0.43458307336918384;21.007386236737116;0.8321218638225267;0.015687975295598785;0.015717404912486157;0.8204508577556249;0.9955818657021621;1.3060277336807617
62.852696;0.4765444306030244;-4.810244627194967e-07;1.5209742815207996e-06;-1.0863051635977982e-08;7.466764089639464e-07;0.43458990434729855;21.008057946658273;0.8320096835605564;0.01568812355833084;0.015719196846459907;0.8204004776094879;0.9956643966801056;1.3061561210342012
62.862696;0.4765452894550399;-4.6967851110629984e-07;1.5510010152737679e-06;-3.1753869784840985e-08;7.237615468950573e-07;0.43459916523176195;21.008722864796677;0.8318932141757687;0.0156881558936207;0.01572092134570455;0.8203535085265692;0.9957512221991909;1.3062817039429602
62.872696;0.4765486811532898;-4.5792575556734524e-07;1.579728856089661e-06;-5.327343313383654e-08;7.02214905696057e-07;0.43461070161044174;21.00938844107859;0.8317721408061458;0.01568806010673206;0.01572257823512956;0.8203098665545783;0.9958422079182226;1.306404296355608
62.882696;0.4765545647315933;-4.458153493095792e-07;1.607064107598309e-06;-7.545230444961541e-08;6.821919493187535e-07;0.43462431724819045;21.010062062317715;0.8316461627445663;0.01568782632035575;0.015724166994556314;0.8202696350162894;0.9959371915738358;1.3065237931837956
62.892696;0.4765628101976912;-4.3339923426978913e-07;1.6328502645555084e-06;-9.830659000500516e-08;6.638250411414563e-07;0.43463978585115254;21.01074885000321;0.831515021434281;0.015687446390929026;0.015725685604320912;0.8202330487967374;0.9960359392203331;1.3066401466357178
62.902696;0.47657323523605866;-4.2073024841404785e-07;1.6569004290500708e-06;-1.2184238733206507e-07;6.47224364428542e-07;0.4346568555318449;21.01145118583297;0.8313785362022795;0.01568691404073322;0.015727130433079994;0.8202004420658201;0.9961381836422335;1.3067532712712269
62.912696;0.4765856200816567;-4.078674135624162e-07;1.6790552675319083e-06;-1.4604887460585292e-07;6.324763282330199e-07;0.434675252691729;21.012170139943663;0.8312365874025505;0.015686225101308196;0.01572849644172648;0.8201722133031446;0.9962436876627675;1.3068630249526725
62.922696;0.47659969579904093;-3.948742395953032e-07;1.699194063616326e-06;-1.7088389665958162e-07;6.196266387307081e-07;0.434694683572499;21.01290681633023;0.8310891051247757;0.01568537778159025;0.015729777502080163;0.8201488159132783;0.9963522641259299;1.3069692570240812
62.932696;0.4766151441452482;-3.8181487709671164e-07;1.71721644689111e-06;-1.9629328283674752e-07;6.086760397907892e-07;0.43471481992443944;21.013662229784043;0.8309360971975152;0.015684373117500615;0.015730966641343075;0.8201307282369228;0.9964637635144714;1.30707185176752
62.942696;0.4766316085959982;-3.687510495989136e-07;1.7330470568770094e-06;-2.2224032475152646e-07;5.996028472818142e-07;0.43473528870733646;21.014436152363064;0.8307776273395369;0.015683215160537486;0.015732056447448774;0.8201183692187954;0.9965780649675474;1.3071707165771043
62.952696;0.47664871841918105;-3.5573427671170956e-07;1.7466497206933876e-06;-2.48699727105439e-07;5.923997577175191e-07;0.43475570333779295;21.01522610240534;0.8306137556077458;0.01568191035563306;0.015733039761369208;0.8201120252614951;0.9966950673812686;1.3072657253700573
62.962696;0.476666121204683;-3.427904875519858e-07;1.758027397143942e-06;-2.7562696154041684e-07;5.871032854928571e-07;0.4347757185493051;21.01602727666435;0.8304445483482378;0.015680466008215658;0.01573391021210057;0.8201118460125573;0.9968146953244097;1.307356670363641
62.972696;0.47668349880230104;-3.299014639770999e-07;1.7672074437061216e-06;-3.0292713440268074e-07;5.837904520540392e-07;0.4347950580544957;21.016833450757257;0.8302701398488375;0.015678888999813224;0.015734662979622345;0.8201178698610031;0.996936929367932;1.3074432488934546
62.982696;0.47670055903087094;-3.170035092236572e-07;1.7742121417147446e-06;-3.304427723191967e-07;5.825546061589863e-07;0.434813498871496;21.017638105160263;0.830090769761679;0.01567718516541235;0.015735295298658244;0.8201300460290564;0.9970618189774814;1.307525084843171
62.992696;0.47671702189126614;-3.040113634848357e-07;1.7790356418269511e-06;-3.5797381733813904e-07;5.834890132828157e-07;0.434830832330616;21.018434663578695;0.8299067606547309;0.015675358669704337;0.01573580581749976;0.8201482797166516;0.9971894664073947;1.3076017594236922
63.002696;0.4767326254775157;-2.9085116846015747e-07;1.7816512285610735e-06;-3.853132825388673e-07;5.866739039845769e-07;0.43484684502177556;21.019216380545934;0.8297184365380152;0.015673412286394937;0.015736194054172217;0.8201724960290419;0.997320010364949;1.3076728726764966
63.012696;0.4767471376313342;-2.7748171013918713e-07;1.7820350020796067e-06;-4.122724256038114e-07;5.92160588938438e-07;0.4348613417825555;21.019977440389596;0.8295260437151425;0.01567134947100224;0.01573646088202376;0.820202667672611;0.9974536424931605;1.3077381591203279
63.022696;0.47676034191707184;-2.638878434960486e-07;1.780182403439868e-06;-4.3869453044442235e-07;5.99954043937695e-07;0.4348741723808131;21.020714441263653;0.82932971930015;0.01566917657826819;0.01573660892309132;0.8202387677106704;0.9975906557236386;1.3077975436242262
63.032696;0.47677201668843344;-2.5005526541935805e-07;1.7761116993318125e-06;-4.6446892059943847e-07;6.10001615817314e-07;0.43488522592947393;21.02142627608232;0.8291294911302344;0.01566690298283203;0.015736641916021695;0.8202807110552517;0.9977314361742565;1.3078510656295064
63.042696;0.4767819339767366;-2.3595797922572248e-07;1.7698645565736708e-06;-4.895351572992128e-07;6.222145985860549e-07;0.4348944150706608;21.022112822148014;0.8289253232135088;0.015664539608695623;0.01573656444995355;0.8203283868868302;0.997876380004187;1.3078987667758104
63.052696;0.47678986843682997;-2.2157244976903292e-07;1.7615241001643894e-06;-5.138690305417664e-07;6.365109554550888e-07;0.434901681206722;21.02277403820995;0.8287172125394369;0.015662097735153018;0.01573638305582311;0.8203817301870915;0.9980258298699936;1.3079406223994565
63.062696;0.47679560360048656;-2.0689747669540567e-07;1.751236952897757e-06;-5.374657749685057e-07;6.528265132506419e-07;0.43490702438165474;21.02340934796597;0.8285052611265032;0.01565958825605155;0.01573610677479309;0.8204407331512396;0.9981800318397556;1.3079764861726166
63.072696;0.47679893257715267;-1.919623821189616e-07;1.7391984871911331e-06;-5.603317788358744e-07;6.710921760377124e-07;0.43491052275505726;21.024016862689994;0.8282896794424807;0.015657021369468217;0.015735746328390348;0.8205054173414754;0.9983390796426815;1.3080060197475107
63.082696;0.4767996591763122;-1.7683375718122667e-07;1.7256112585124636e-06;-5.82480513959059e-07;6.912197031075373e-07;0.4349123192340577;21.02459348904746;0.8280707468702735;0.015654406638352446;0.015735313090956427;0.8205758047607058;0.9985028605873425;1.3080286707399627
63.092696;0.47679760766955565;-1.616181812944138e-07;1.7106616765042191e-06;-6.03918083497308e-07;7.131007981917629e-07;0.4349126156208106;21.025136028034694;0.8278487644782793;0.015651752807702753;0.015734818201346305;0.8206519125773888;0.9986710111717433;1.3080437851642073
63.102696;0.47679263556413076;-1.4645345470647805e-07;1.6945235930681493e-06;-6.246208708982035e-07;7.366023158189477e-07;0.4349116714286891;21.025641208774083;0.8276240642902033;0.015649067968041323;0.015734271741783733;0.8207337811662607;0.9988429471700982;1.3080507630095735
63.112696;0.47678463835407486;-1.314996413197023e-07;1.6773663620160625e-06;-6.445436012210773e-07;7.615729350232152e-07;0.4349097714003685;21.02610461548945;0.8273970768064045;0.01564636002381439;0.01573368261941534;0.8208214825957428;0.9990179592770985;1.3080490677866832
63.122696;0.47677355142595906;-1.1692718937113267e-07;1.6593467595819146e-06;-6.63668213406679e-07;7.878636837447263e-07;0.4349071952610272;21.026520681229183;0.8271683476560104;0.015643636746065927;0.015733059134723906;0.8209150940558271;0.9991952891380784;1.3080381744136167
63.132696;0.47675936266824787;-1.0290313549264327e-07;1.6405947468937246e-06;-6.820374148414542e-07;8.153304991544025e-07;0.4349041955426629;21.026883377526623;0.8269384681703117;0.015640906213076747;0.015732409090094414;0.8210146505929127;0.9993742173238965;1.3080176128112422
63.142696;0.4767421228487258;-8.958316937879804e-08;1.6212268512675522e-06;-6.997236975706895e-07;8.438210097174323e-07;0.4349009494237659;21.027186611738905;0.8267079880611209;0.015638177664504368;0.015731739324620995;0.8211200776370502;0.9995541422559354;1.307987024875613
63.152696;0.47672193712993016;-7.708922706001857e-08;1.6013757688387214e-06;-7.16772481879575e-07;8.73181173350912e-07;0.4348975350291435;21.027425272841487;0.8264773906207943;0.015635461923306587;0.01573105596667467;0.8212311646718219;0.9997345703235343;1.3079461625370035
63.162696;0.47669897619700774;-6.547744003873723e-08;1.581188899816284e-06;-7.33199153768609e-07;9.032806570847814e-07;0.4348939711082181;21.02759656217265;0.8262471797643104;0.01563277112254948;0.01573036571422491;0.8213475939858048;0.9999150521045317;1.3078948817355374
63.172696;0.4766735139520618;-5.474742518577542e-08;1.5607964332115668e-06;-7.490299629665177e-07;9.340216131425246e-07;0.43489025604781734;21.02769959645509;0.8260179848393855;0.015630117091844368;0.015729676839570196;0.8214689787177862;1.0000951270609484;1.3078331628746231
63.182696;0.47664591298637676;-4.489226177088189e-08;1.5402933015434348e-06;-7.64317878123087e-07;9.653246107963092e-07;0.43488637812929204;21.02773333477489;0.8257905496656377;0.015627508872007288;0.015728998639302803;0.821594927357184;1.0002742988122084;1.3077611174384134
63.192696;0.4766165657440778;-3.5931639773361345e-08;1.5197544204356154e-06;-7.791363837562735e-07;9.971185650296426e-07;0.4348823309375764;21.02769562470169;0.8255656324178765;0.015624951587168982;0.015728339869759092;0.8217251133542752;1.0004520157732002;1.3076789634887316
63.202696;0.4765858851076477;-2.7924364275211754e-08;1.499263726457297e-06;-7.935838643134709e-07;1.0293376327205343e-06;0.43487813104649753;21.027584538436702;0.8253439013565418;0.01562244762913064;0.015727707719972416;0.8218592811888934;1.000627661058924;1.307587024730794
63.212696;0.4765543166892078;-2.098430136027174e-08;1.4789322688622212e-06;-8.07780163230655e-07;1.0619165662841788e-06;0.43487381134675995;21.0274000338134;0.8251258809848131;0.015619999038424825;0.01572710801010067;0.8219971989510977;1.0008006041493687;1.307485786926856
63.222696;0.4765222872331546;-1.527224068775656e-08;1.4588967986788706e-06;-8.218491518396095e-07;1.0948037508277559e-06;0.4348693852030796;21.027144174015394;0.8249119946050674;0.015617609829529408;0.015726546413109246;0.8221386097949211;1.0009702879866695;1.3073759535475717
63.232696;0.47649015002543577;-1.0950574840576112e-08;1.4393098112622124e-06;-8.35921613698286e-07;1.1279844232057106e-06;0.43486481111946523;21.026820313429475;0.8247026430806244;0.015615286577998015;0.015726029157768173;0.8222832098676993;1.0011362582743233;1.3072583866534035
63.242696;0.4764582038175409;-8.15197813751155e-09;1.4203304605782276e-06;-8.501528955631584e-07;1.161474963266098e-06;0.4348599948451651;21.02643295810904;0.824498225763178;0.015613036165908334;0.01572556217310428;0.8224306713788043;1.001298074724667;1.3071339770140162
63.252696;0.4764267220620783;-6.995231044142842e-09;1.4021114972409989e-06;-8.647142409009249e-07;1.1952946990204907e-06;0.4348548236485057;21.025988094787024;0.8242991450203051;0.015610863015998658;0.015725150503334128;0.8225807005944508;1.0014552017243337;1.3070036398257199
63.262696;0.47639595403014423;-7.615287125378245e-09;1.3847825112040058e-06;-8.797658792388957e-07;1.2294588956723526e-06;0.4348491960951626;21.025492303030077;0.8241058137313282;0.015608768027514716;0.015724798952739344;0.8227330726507444;1.001607036407491;1.3068683584552876
63.272696;0.4763661172287612;-1.0174588381956487e-08;1.3684454207843293e-06;-8.954515370436198e-07;1.2640009716381111e-06;0.43484302001051717;21.024951346932088;0.8239186158401866;0.01560674840664612;0.015724512421927017;0.8228876328159936;1.0017530339285472;1.3067290740137023
63.282696;0.4763373852240502;-1.4859554162077586e-08;1.3531873701448091e-06;-9.119053689360008e-07;1.2989785652057842e-06;0.4348361936691849;21.024369698557987;0.8237378823051456;0.015604798411860073;0.015724295491921347;0.823044323255002;1.001892806493536;1.3065865695710461
63.292696;0.47630989569405136;-2.1875749352042936e-08;1.3390870119016643e-06;-9.292388478205446e-07;1.3344369919887053e-06;0.4348286084836275;21.023750247692693;0.8235639518774477;0.015602911742319134;0.015724151803946134;0.8232032171040219;1.0020261221997775;1.3064415173380663
63.302696;0.47628376163691216;-3.144084136809044e-08;1.3262111220102578e-06;-9.475207639690773e-07;1.3703752297428317e-06;0.43482017665697054;21.0230935473301;0.8233972427650811;0.015601083661487797;0.01572408348918911;0.8233645014463296;1.0021527830494574;1.3062945738292593
63.312696;0.4762590481053096;-4.3761697938194244e-08;1.3146303388247319e-06;-9.667825139701293e-07;1.406760074681683e-06;0.43481085956807314;21.022397895074253;0.8232382344432039;0.015599310768545378;0.015724090984393632;0.8235284312203284;1.002272517923022;1.3061464188922323
63.322696;0.4762357607455945;-5.9017638897508855e-08;1.3044471868692606e-06;-9.870394154826762e-07;1.4435624632912505e-06;0.4348006652466149;21.021660989462195;0.8230873860812373;0.015597589721240677;0.015724172596164016;0.8236952557851255;1.002385029750266;1.3059977263731881
63.332696;0.47621387165974793;-7.738461452095933e-08;1.2957995911601198e-06;-1.008296178317013e-06;1.4807629609895788e-06;0.4347896036424405;21.020881877120804;0.82294510310362;0.015595917061967342;0.015724323604284107;0.8238651401620364;1.0024901191324984;1.3058491089966153
63.342696;0.4761933297029025;-9.905259091295652e-08;1.2888293339459376e-06;-1.0305434250182485e-06;1.5183193527197038e-06;0.4347776444322005;21.02006140273668;0.8228117566583433;0.015594289977984654;0.01572453657758278;0.8240381686806484;1.002587723162936;1.305701136267367
63.352696;0.4761740613087798;-1.2418455328130921e-07;1.283641079596739e-06;-1.0537683725839873e-06;1.5561327400698031e-06;0.4347647180441785;21.019200784596638;0.8226876581582934;0.015592707094750299;0.015724802742058775;0.824214407181698;1.0026778445886686;1.3055543782018133
63.362696;0.47615601006158376;-1.5286476737771533e-07;1.2802886707748291e-06;-1.0779711047827352e-06;1.5940425130862354e-06;0.43475073398865316;21.0183000578847;0.822572993376026;0.015591169295009333;0.015725112707894052;0.8243939378907859;1.0027604581341192;1.3054093804785225
63.372696;0.4761391817755793;-1.8508283152198325e-07;1.2787944212026166e-06;-1.1031741106403296e-06;1.6318466931532611e-06;0.434735586477756;21.01735849451492;0.8224678087797384;0.015589679971438257;0.015725456976597652;0.8245768425890188;1.0028354796747685;1.3052666473055001
63.382696;0.47612363444737005;-2.2075151312857547e-07;1.2791680948193505e-06;-1.1294232494485805e-06;1.6693250942288893e-06;0.4347191709250842;21.016376758662794;0.8223720718919479;0.015588243730110068;0.015725826761766114;0.8247631629882054;1.0029028443397359;1.3051266693827956
63.392696;0.47610943276351675;-2.597448942309028e-07;1.2814078073895305e-06;-1.156772686053003e-06;1.7062555589225495e-06;0.43470141139893653;21.015357959995413;0.8222857350006294;0.01558686507554764;0.015726214557584068;0.8249528988488701;1.0029625987851365;1.3049899138381817
63.402696;0.4760966321073064;-3.019201388385929e-07;1.2855075240494341e-06;-1.1852587731512504e-06;1.7424241202192861e-06;0.434682258029325;21.014306358819596;0.8222087164479149;0.015585548756122565;0.01572661398853306;0.8251460457954969;1.0030148490834085;1.304856771139399
