time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
69.197465;0.4740310799423388;-1.4553375947832322e-06;1.6370362567175127e-06;-1.7985923992742378e-06;1.530296819394329e-06;0.47931039562906785;10.053821545881757;0.8278913150867703;0.015444109241502716;0.015682823452290058;0.837628871802657;1.0017070280192857;1.293136199309223
69.207465;0.47413871838195426;-1.4410397403478949e-06;1.703880394031735e-06;-1.7856764480190705e-06;1.5453283632585915e-06;0.47926690405410743;10.054527313849633;0.8279512525757468;0.015441985072130165;0.015684335262851616;0.8377141054687971;1.0017164235394196;1.2927531380773902
69.217465;0.47424803802901155;-1.4274216855113522e-06;1.76947955002728e-06;-1.773781212272935e-06;1.5587685795344054e-06;0.4792266305349128;10.055157220497565;0.8280065722950058;0.015439973254910271;0.01568577598078745;0.8377952769250928;1.0017262486434373;1.2923711331027996
69.227465;0.47435909351052635;-1.4146024845059854e-06;1.8338901455648035e-06;-1.7629105796710094e-06;1.5706063974170785e-06;0.4791892806007439;10.05570996187494;0.8280571162680036;0.015438075266329667;0.01568714585335812;0.8378725072457214;1.0017364280012475;1.2919907528211971
69.237465;0.4744719863836801;-1.4026861019970037e-06;1.897130549159006e-06;-1.7530238078261342e-06;1.5808607122575033e-06;0.47915455982215643;10.056185480945476;0.8281028034562685;0.01543629233814729;0.015688447995714835;0.8379460086281728;1.0017467869756198;1.2916128099723505
69.247465;0.4745868785633574;-1.3917616075475072e-06;1.9591788416251806e-06;-1.7440662633700343e-06;1.5895472879218718e-06;0.47912223493281797;10.056585059306968;0.8281436347659891;0.015434624065533788;0.015689688594011528;0.8380160028607747;1.001757068970898;1.291238324386028
69.257465;0.4747039871937297;-1.3819112403861445e-06;2.0199803018939676e-06;-1.7359785151514212e-06;1.5966647843669104e-06;0.4790921559390614;10.056911112318618;0.8281796701509662;0.015433068283936409;0.01569087507490712;0.83808265792095;1.0017669165715228;1.2908683693422456
69.267465;0.47482357285002985;-1.3732071461582051e-06;2.0794564965648603e-06;-1.728694323378922e-06;1.6022019132853702e-06;0.4790642468500718;10.057167196034435;0.8282109884263688;0.015431622655838277;0.01569201395585686;0.8381460876966006;1.0017758761020557;1.2905039446867443
69.277465;0.47494588927763925;-1.365694170062268e-06;2.1375021568360605e-06;-1.7221374093848923e-06;1.606145821664419e-06;0.47903846923321014;10.057358322593492;0.8282377238111588;0.015430285488789322;0.01569311046933093;0.8382063729837425;1.0017834525813716;1.2901459017679953
69.287465;0.47507110153162363;-1.3593846301503483e-06;2.1939760152355243e-06;-1.716220446325848e-06;1.6084766521092945e-06;0.4790147658658155;10.05749086797955;0.8282601720256528;0.01542905519552156;0.01569416894755419;0.8382635883185932;1.0017891782070418;1.2897949159378757
69.297465;0.4751992472383267;-1.3542859418514234e-06;2.2486979750755766e-06;-1.71086076042097e-06;1.6091578320873479e-06;0.4789930027395188;10.057571817463733;0.8282788083882231;0.015427929504633179;0.01569519201167948;0.8383177962730636;1.001792624319593;1.289451542098313
69.307465;0.4753302686285798;-1.3504334056447475e-06;2.3014498122263623e-06;-1.7059979265580282e-06;1.608150826424637e-06;0.4789729221103714;10.057608225221031;0.8282942046898315;0.015426905028437075;0.015696180162094255;0.8383689847563484;1.0017934135397941;1.289116354169461
69.317465;0.47546406025422816;-1.3478939362205308e-06;2.3519785405843098e-06;-1.7015866478718945e-06;1.605445355384911e-06;0.4789541275620891;10.057607285762606;0.8283069549358558;0.015425977884374524;0.015697133251728102;0.8384170786208398;1.0017913068644713;1.2887900327554762
69.327465;0.4756004834410547;-1.3467479950360881e-06;2.400012375790786e-06;-1.6975794193129124e-06;1.6010647637901657e-06;0.4789361190233872;10.057576185388562;0.8283176591152346;0.015425144719676764;0.01569805210508218;0.8384620694176195;1.0017862339000103;1.2884732564744312
69.337465;0.47573936556051033;-1.3470641591861314e-06;2.4452897818656725e-06;-1.6939196942299096e-06;1.5950492504003903e-06;0.4789183486719146;10.057521388786396;0.8283269640326489;0.015424402732167433;0.01569893910396685;0.8385040877982797;1.0017781885324877;1.2881665160413336
69.347465;0.4758805297324798;-1.3488689774375553e-06;2.4875865937502875e-06;-1.6905447395399576e-06;1.5874508744644721e-06;0.47890025673296854;10.057448107500573;0.82833560878619;0.015423749435083624;0.015699797809990347;0.8385433441715684;1.0017671266294714;1.287870065831234
69.357465;0.47602384252694546;-1.3521225699472748e-06;2.5267313748083743e-06;-1.687386544812715e-06;1.5783324668598185e-06;0.478881291549437;10.057360220139339;0.8283444304149011;0.015423183551379956;0.015700632253723458;0.8385800590036784;1.0017529609131879;1.2875839635268582
69.367465;0.4761692107066688;-1.3567199517726799e-06;2.5626140360935924e-06;-1.6843665016773253e-06;1.5677621346964444e-06;0.47886093941119734;10.057260380079816;0.8283543437905567;0.015422706071175674;0.015701446981703712;0.8386144303906473;1.0017355727776498;1.2873080897649503
69.377465;0.476316512890151;-1.3625131350601245e-06;2.595188194022186e-06;-1.6814041930288885e-06;1.5558209203838182e-06;0.4788387723828671;10.057150321227828;0.8283662963071254;0.015422319587341811;0.015702247013058033;0.838646600023627;1.0017147826445545;1.2870421981306317
69.387465;0.47646554449813305;-1.3693318544814149e-06;2.624442504484115e-06;-1.6784412420977067e-06;1.5426148920047862e-06;0.47881449141676785;10.0570309946458;0.8283812070233005;0.015422026161327124;0.015703036689813047;0.8386766376869439;1.001690348625496;1.286785979596261
69.397465;0.47661603267845787;-1.377012074496562e-06;2.650337867838772e-06;-1.675456631888358e-06;1.5282773298309417e-06;0.4787879333110596;10.05690223977479;0.8283999437765425;0.015421825901529108;0.015703818517553262;0.8387045005791346;1.0016620572657466;1.286539093244251
69.407465;0.4767677050391693;-1.385435985507017e-06;2.67276475713926e-06;-1.6724728460832795e-06;1.512959004318528e-06;0.4787590379647889;10.056762592500833;0.8284233424338279;0.015421717365559603;0.0157045930719907;0.8387299454246366;1.001629855407228;1.2863012124635036
69.417465;0.4769203712383407;-1.3945589741718367e-06;2.691562442492814e-06;-1.6695421439819417e-06;1.4968038481332103e-06;0.47872779782143987;10.056609931305228;0.828452213102312;0.015421698691608775;0.01570535965479991;0.8387525407446623;1.0015938633367032;1.286072119730323
69.427465;0.4770739524205466;-1.4044098854733953e-06;2.7065775698729377e-06;-1.6666937451230764e-06;1.4799167310222582e-06;0.47869423472756845;10.056442752413483;0.8284873220081288;0.015421768308325298;0.015706116131636354;0.8387718070015077;1.001554261034841;1.2858517789761532
69.437465;0.4772284277387951;-1.4150683265239914e-06;2.7177071746652057e-06;-1.663889063932929e-06;1.462345574236772e-06;0.478658427256895;10.05626097646734;0.8285293689188987;0.015421925008185603;0.015706857972926275;0.8387873178975906;1.0015112356084148;1.2856402647995095
69.447465;0.4773837548176095;-1.4266443855889435e-06;2.7248978457366773e-06;-1.6610510234179233e-06;1.4441049376389503e-06;0.4786205298963097;10.05606566338034;0.8285789554918799;0.015422167421486076;0.015707578664349423;0.8387986977438604;1.0014650325554715;1.2854376107088765
69.457465;0.47753982494451913;-1.4392739800283326e-06;2.7281273029260776e-06;-1.6581242552283712e-06;1.425230871037793e-06;0.4785807188360558;10.05585817882772;0.8286365472823083;0.01542249314190335;0.01570827102928804;0.8388055879183643;1.0014160028262815;1.285243783146956
69.467465;0.477696474930621;-1.4531059098980833e-06;2.7273997931016854e-06;-1.6550778651489022e-06;1.4058150804432053e-06;0.47853910161304586;10.055639448604918;0.8287024737756644;0.015422898294028282;0.015708927498472032;0.8388076313251949;1.0013646162685528;1.2850587843959018
69.477465;0.4778535394954991;-1.4682842955714045e-06;2.722745638411862e-06;-1.6518777815226716e-06;1.3859957734794882e-06;0.47849569059422475;10.055409578898704;0.828776992286569;0.015423378377747822;0.01570954008792624;0.8388044990660397;1.0013114593756505;1.2848827160542833
69.487465;0.4780108838585494;-1.4849439686145497e-06;2.7142035450595467e-06;-1.6484948680030821e-06;1.3659298037442346e-06;0.47845047107389954;10.055168085859467;0.8288603389876248;0.015423929808160064;0.015710101175810114;0.8387959537219303;1.0012571822265215;1.2847157218018603
69.497465;0.47816839139339384;-1.5031903116042576e-06;2.7017967253533394e-06;-1.6449277793273344e-06;1.3457584650767373e-06;0.4784034867955083;10.054914420311317;0.8289526934450127;0.015424550352800997;0.015710604549187178;0.8387818874489184;1.0012024174212732;1.2845578724384306
69.507465;0.4783259602407535;-1.5230621849415929e-06;2.68553372007384e-06;-1.6411927757268182e-06;1.3255718095009753e-06;0.4783548611226042;10.054648331889737;0.829054127082845;0.015425237698069055;0.01571104639846994;0.8387623057544759;1.0011477543737508;1.2844091121502412
69.517465;0.47848353988773845;-1.5445291873944248e-06;2.6654307240326955e-06;-1.6372845699722168e-06;1.3054034307440276e-06;0.4783047621422375;10.054370068609963;0.8291646278946377;0.015425988042627289;0.015711425437443416;0.8387372782076375;1.0010937496689065;1.2842692597702623
69.527465;0.4786411516560451;-1.5675283355639622e-06;2.6415258927161214e-06;-1.6331637128656342e-06;1.2852580031620505e-06;0.4782533637741819;10.05408020263449;0.829284152020368;0.015426796677358977;0.015711741235151074;0.8387069146734997;1.0010409345989824;1.2841379799550785
69.537465;0.4787988505010119;-1.5919953655488085e-06;2.6138729788775826e-06;-1.6287972888165617e-06;1.2651234987387096e-06;0.4782008331905513;10.053779233334264;0.8294126220259244;0.015427658804766492;0.015711992472915794;0.8386714087972791;1.0009898507501862;1.284014791020871
69.547465;0.4789566756717039;-1.6178736947479075e-06;2.582514393194112e-06;-1.6241950248758767e-06;1.2449545861533815e-06;0.4781473557724348;10.053467590498839;0.8295498909083384;0.0154285691107374;0.015712176993606018;0.8386310753194702;1.0009410804184662;1.2838991664509454
69.557465;0.47911463391885667;-1.6451200083787318e-06;2.5474542014176075e-06;-1.619386727294317e-06;1.2246652999747248e-06;0.478093169833795;10.053145776673247;0.8296957094697948;0.015429521992073293;0.015712292998069442;0.8385862966694206;1.000895222131435;1.2837906220330408
69.567465;0.47927269099126685;-1.6737164837844604e-06;2.5086670985142965e-06;-1.6143819205482838e-06;1.2041416033510675e-06;0.47803856620666596;10.052814426704117;0.8298496860342507;0.015430512693589587;0.015712340448386097;0.8385374076738489;1.000852852954309;1.2836887799639067
69.577465;0.47943077080148033;-1.7036801115779927e-06;2.4661336019120366e-06;-1.6091768942126667e-06;1.1832456482070531e-06;0.477983861717765;10.052475235230942;0.8300112432447808;0.015431538048710338;0.015712322297191612;0.8384846313062098;1.000814487534678;1.283593447888056
69.587465;0.47958877687114615;-1.7350627282447078e-06;2.41986811443673e-06;-1.6037835663696658e-06;1.1618113790472553e-06;0.47792938636692395;10.052132326426793;0.8301796748859182;0.015432596940898248;0.015712244293650215;0.8384281324356327;1.0007805358526654;1.2835045833014662
69.597465;0.47974659624902244;-1.767937479721528e-06;2.3699484911396624e-06;-1.5982299489790214e-06;1.1396487471351335e-06;0.47787549121983636;10.051791932207058;0.8303543443721099;0.015433689940418206;0.015712112702579734;0.8383680916840303;1.000751304160453;1.283422123322579
69.607465;0.47990408945697205;-1.802375562833293e-06;2.3165389991962544e-06;-1.5925565944578521e-06;1.1165579477895398e-06;0.4778225647547165;10.051460413563873;0.8305348442910601;0.015434817694637571;0.015711931975325288;0.8383047021349701;1.0007270233457777;1.2833458885139062
69.617465;0.48006110604908037;-1.8384334372545013e-06;2.2598593171411376e-06;-1.5868321799528125e-06;1.0923676267743594e-06;0.4777710424678319;10.051142504665263;0.8307209769067345;0.015435979584444386;0.015711704530359704;0.8382381343651528;1.00070786553483;1.2832756320793308
69.627465;0.4802174802489049;-1.876148562496212e-06;2.200120037863445e-06;-1.5811661801425878e-06;1.066978868433221e-06;0.47772137775669127;10.050840183085622;0.8309126339689216;0.01543717406330358;0.015711432356826708;0.8381685222812162;1.0006939261588264;1.2832110836424284
69.637465;0.48037297674269674;-1.9155286778321682e-06;2.137503236901994e-06;-1.5757067654080703e-06;1.0403611702333364e-06;0.47767399142547506;10.05055200503774;0.8311096978710169;0.015438400091996735;0.015711118699041175;0.8380959701435214;1.0006851801971615;1.2831519395357134
69.647465;0.48052727294251385;-1.9565437207135177e-06;2.072195152644777e-06;-1.5706308290725799e-06;1.012517227209348e-06;0.4776292704602939;10.050273753466609;0.8313120031300452;0.015439658147632325;0.015710767863946727;0.8380205536331048;1.000681476651579;1.283097853316184
69.657465;0.4806800192827391;-1.9991192098086536e-06;2.0044072002528534e-06;-1.5661322584548847e-06;9.834608305061219e-07;0.4775876080419434;10.050000322793656;0.8315193381523298;0.01544095049817977;0.01571038318099676;0.8379423265469044;1.0006825920703235;1.2830484193746108
69.667465;0.4808309038464736;-2.043125632266737e-06;1.9343583740664345e-06;-1.5624002547234133e-06;9.53203377143309e-07;0.4775494119367729;10.049727313558064;0.8317314983040321;0.015442281004100134;0.015709966072158143;0.8378613812933001;1.000688269198662;1.2830031996795408
69.677465;0.4809796824951126;-2.0883901673486174e-06;1.8622487484646867e-06;-1.5595920491249794e-06;9.21747815354593e-07;0.4775150682556735;10.049451339820818;0.8319483837916474;0.015443654477431252;0.015709517408999566;0.8377778910887442;1.0006982078706954;1.2829618284886295
69.687465;0.4811261813048344;-2.134725798635262e-06;1.7882563151834605e-06;-1.5578338545579824e-06;8.890995916465695e-07;0.47748490212165445;10.049169188597029;0.8321700371300207;0.015445076193018808;0.015709038087360853;0.8376920568651761;1.0007120900122857;1.2829240711470413
69.697465;0.4812702680970879;-2.181932480190288e-06;1.7125667655844211e-06;-1.5572438846840323e-06;8.552771183610247e-07;0.4774591436295773;10.048877002367096;0.8323965800751377;0.015446551996611912;0.015708526969076972;0.8376040544840389;1.000729622218295;1.2828897694007493
69.707465;0.48141184012704114;-2.229789262463168e-06;1.635399656341147e-06;-1.5579294077108516e-06;8.202929607936386e-07;0.4774378861545152;10.048570529352752;0.8326281305229282;0.01544808837140575;0.015707978888364033;0.8375140417188197;1.0007504714093423;1.2828588194809882
69.717465;0.48155086297918925;-2.2780904087589193e-06;1.5569926907757592e-06;-1.5599583588055836e-06;7.841170576725638e-07;0.4774210715958011;10.048245906575907;0.8328647356675083;0.015449691667803916;0.015707385699640617;0.837422138518324;1.0007741658379024;1.282831268642542
69.727465;0.48168738523603677;-2.326698630964378e-06;1.4775694091613635e-06;-1.5633461125183385e-06;7.46672218577267e-07;0.477408525524876;10.047900332339067;0.8331063283277189;0.015451366640693728;0.01570673928761329;0.8373283811886487;1.0008000943523225;1.282807358429893
69.737465;0.481821489191202;-2.3755504861801884e-06;1.3973155672296761e-06;-1.5680678958423442e-06;7.078828842971586e-07;0.47739999784691733;10.047532567593239;0.8333527564074713;0.015453115485897652;0.015706033009732;0.8372327538673648;1.0008275716061361;1.282787418909025
69.747465;0.4819532458705745;-2.4246158516493914e-06;1.3163706016077305e-06;-1.5740834966390353e-06;6.677314222910447e-07;0.477395178148864;10.047142613089026;0.833603874692803;0.015454938098075969;0.015705260471890824;0.8371352665877433;1.000855944340823;1.282771776833191
69.757465;0.4820827115551814;-2.4738711556312448e-06;1.2348444784774985e-06;-1.58134961891277e-06;6.262635923584397e-07;0.47739372485431175;10.046730478579818;0.8338596026566272;0.01545683251561967;0.015704414449856534;0.8370359805141575;1.0008846885292233;1.2827607570018529
69.767465;0.482209956544501;-2.523306505395417e-06;1.1528373054990114e-06;-1.5897938053522057e-06;5.835615526908072e-07;0.4773953278503762;10.046295264985746;0.8341198995651987;0.015458795084721191;0.015703488480331786;0.836934989746391;1.0009133993510806;1.2827546553524163
69.777465;0.4823350970603596;-2.5729320319006135e-06;1.0704385404751861e-06;-1.5992831915018818e-06;5.397332428345809e-07;0.47739973832171156;10.045835223239049;0.8343846881812221;0.015460821546084871;0.015702479459277392;0.8368324063129122;1.0009417403038157;1.2827536482920505
69.787465;0.482458275903065;-2.622770120379635e-06;9.877148241588647e-07;-1.6096394165643915e-06;4.949140903059096e-07;0.4774067382798948;10.045348305042909;0.834653774469648;0.015462908670499115;0.015701388446913593;0.8367283598779068;1.000969437328911;1.2827577492566395
69.797465;0.48257959682742707;-2.672846091958783e-06;9.046946441854511e-07;-1.6206802617504444e-06;4.492751315904121e-07;0.4774161149521719;10.044832688182835;0.834926794740913;0.0154650542086365;0.015700219718639455;0.8366229800434104;1.0009962563982002;1.2827668945957569
69.807465;0.4826990887242088;-2.7231843351076427e-06;8.213610011789428e-07;-1.632251288119084e-06;4.0303040563537023e-07;0.4774276905511434;10.044287231340252;0.8352031902888489;0.015467255005318706;0.015698979228410997;0.8365163384600897;1.001021950237637;1.2827810880828956
69.817465;0.4828167317058239;-2.7738133302846538e-06;7.376707583636526e-07;-1.6442351400342685e-06;3.56414420972642e-07;0.4774413804333724;10.0437116536883;0.8354822311929183;0.015469505689160404;0.015697673294418436;0.8364084209968508;1.0010462307476045;1.2828004227117784
69.827465;0.48293249493661017;-2.82477388595112e-06;6.535878998463479e-07;-1.656531540389912e-06;3.0964822090284726e-07;0.4774571990945869;10.043105995869565;0.8357631256369777;0.015471799063167231;0.015696307864124605;0.8362991855209607;1.0010687767119797;1.2828249640975706
69.837465;0.4830463450765968;-2.8761169958160318e-06;5.691008888055994e-07;-1.6690276089995144e-06;2.629321209346498e-07;0.4774752044483097;10.042469926792995;0.8360451244739807;0.015474127036101333;0.015694888001279182;0.836188640481246;1.0010892636326725;1.282854680384704
69.847465;0.4831582403830903;-2.9278860900123185e-06;4.842243019802102e-07;-1.6815919506527348e-06;2.1645477007992156e-07;0.477495452470643;10.041802842697399;0.8363275109984375;0.01547648113668572;0.015693417833084998;0.8360768623799266;1.001107377977362;1.2828894750688897
69.857465;0.4832681329769164;-2.9800849456459465e-06;3.9900283670074276e-07;-1.6940972797931887e-06;1.704008530346184e-07;0.47751798352940833;10.04110447968689;0.8366095569021217;0.015478852670827749;0.01569190119406659;0.8359639545900533;1.001122824528463;1.2829291867476342
69.867465;0.4833759825562788;-3.03264047015653e-06;3.135257250071732e-07;-1.706444696866233e-06;1.249569463973854e-07;0.4775428182815233;10.040375105157146;0.8368905381945442;0.015481233050161275;0.015690342128087016;0.8358499878931948;1.0011353776710825;1.2829735141060365
69.877465;0.48348175963119344;-3.08539874039533e-06;2.279384458378297e-07;-1.718567914489123e-06;8.031225187232398e-08;0.4775699540441031;10.039614928675897;0.8371697732434746;0.015483614302078194;0.015688745068793933;0.8357349456039064;1.0011449266565544;1.2830220141402395
69.887465;0.483585417812404;-3.1381762920796468e-06;1.4243834558311847e-07;-1.730423894954053e-06;3.664934948572639e-08;0.47759937796823987;10.038823388734478;0.8374466622143559;0.015485988793020832;0.01568711517421355;0.8356187087349484;1.001151462729415;1.283074218460303
69.897465;0.48368684901499737;-3.1908167973634833e-06;5.726730144287886e-08;-1.7419832974540637e-06;-5.868595134912183e-09;0.47763111194515195;10.0379991300958;0.8377207000952684;0.01548834808355337;0.01568545833671693;0.8355011054744845;1.0011550296870944;1.2831296939387862
69.907465;0.48378585218007103;-3.2432083420028275e-06;-2.7299587482914305e-08;-1.7532225927921336e-06;-4.7091678981234544e-08;0.4776652295922467;10.03714055573761;0.837991393080705;0.015490682560236854;0.015683780470753597;0.8353819879139531;1.0011556869304887;1.283187986612162
69.917465;0.48388216303392967;-3.2952742974878082e-06;-1.109847533777247e-07;-1.7641134993100974e-06;-8.686675433549937e-08;0.4777017971606539;10.036246282545132;0.8382581380571936;0.01549298245846861;0.015682086742177543;0.8352612932548347;1.0011535623251244;1.2832485789394505
69.927465;0.4839755360616502;-3.3469508897516434e-06;-1.9353477957221704e-07;-1.774616141422902e-06;-1.25049295658799e-07;0.4777408233478769;10.035315316957304;0.8385202090632222;0.015495238435499036;0.01568038123125838;0.8351390736383189;1.001148928212214;1.2833109082043603
69.937465;0.48406578692004076;-3.3981585939119347e-06;-2.747267986468759e-07;-1.7846851228814965e-06;-1.6152732531200832e-07;0.47778228542509416;10.034347388736157;0.8387768478275244;0.0154974410640795;0.01567866685438869;0.8350154668811968;1.0011421417136743;1.2833743887124205
69.947465;0.4841527763059338;-3.4487746724504914e-06;-3.543701919678003e-07;-1.7942772427772516e-06;-1.9621545395435932e-07;0.4778261744628078;10.033343518049707;0.8390273500140225;0.015499580619362324;0.01567694522394189;0.8348906163269758;1.001133534586244;1.2834384528844998
69.957465;0.48423639624331677;-3.4986175625873536e-06;-4.3230204669155516e-07;-1.803347656629065e-06;-2.290381832053675e-07;0.4778725197486373;10.03230610467626;0.8392711181355602;0.015501647376225279;0.015675216422017038;0.8347646332867474;1.0011234179182504;1.2835026981856834
69.967465;0.48431657207884077;-3.5474765550677903e-06;-5.083762823098844e-07;-1.8118471415026757e-06;-2.5993199828048794e-07;0.4779213938102262;10.031238137779795;0.8395076927792869;0.01550363200888005;0.015673479475739757;0.83463763543522;1.0011121277406785;1.2835670763356437
69.977465;0.48439326875468625;-3.5951727648446284e-06;-5.824551005768038e-07;-1.819727988990563e-06;-2.8885210507300387e-07;0.4779728898352011;10.030142233315182;0.8397367410099674;0.015505526042312841;0.0156717341343535;0.8345097808621716;1.0011000094502043;1.2836318855128395
69.987465;0.48446650479576664;-3.641587619933056e-06;-6.544060852475585e-07;-1.826935817134143e-06;-3.157843377026489e-07;0.4780270900878961;10.02902047953661;0.8399580468586237;0.015507322617895218;0.01566998276603413;0.8343812637381165;1.0010873904004263;1.2836975130481467
69.997465;0.4845363434779975;-3.686662460921684e-06;-7.241091373210625e-07;-1.8333885433807133e-06;-3.4077126234836345e-07;0.4780840366334056;10.027874896443288;0.8401715567002381;0.015509018087097263;0.015668230989460217;0.8342522749748543;1.0010745522670892;1.2837641813652394
70.007465;0.48460284485936234;-3.73041049961173e-06;-7.914608264950145e-07;-1.83897790651104e-06;-3.6391680172154494e-07;0.47814370824884633;10.026707601803219;0.8403773789024244;0.015510613493003754;0.015666486967032683;0.8341229584805747;1.0010616882141075;1.2838318499791874
70.017465;0.48466603169082606;-3.7729144506285383e-06;-8.5637134078923e-07;-1.8435931111695943e-06;-3.853582173530016e-07;0.4782060355197444;10.025520862973352;0.8405756930003049;0.01551211408746475;0.0156647594669393;0.8339934572149761;1.0010489071627586;1.2839002234095362
70.027465;0.48472589966081764;-3.814280994504106e-06;-9.187720103873528e-07;-1.8471321188527029e-06;-4.052458265375118e-07;0.4782709383417283;10.024317586438535;0.8407667151182209;0.015513527129385012;0.015663055659738932;0.8338640217797597;1.0010362685842706;1.2839688889212262
70.037465;0.4847824382257935;-3.8545909386486725e-06;-9.78631643255687e-07;-1.8494922678747737e-06;-4.237271628997028e-07;0.47833833980005436;10.023102038448954;0.8409507483242319;0.01551485997087694;0.015661380559209834;0.8337350249528952;1.0010238009786185;1.284037546214134
70.047465;0.4848356350493695;-3.8938817215816586e-06;-1.0359661666100496e-06;-1.8505614526183013e-06;-4.4091863742335976e-07;0.47840817081091747;10.021880216252496;0.8411281692892588;0.015516119096905314;0.015659738364095555;0.8336068644725908;1.0010115438785239;1.28410613019342
70.057465;0.4848854786334313;-3.932167649360248e-06;-1.0908389643666783e-06;-1.8502243539481685e-06;-4.569070850482784e-07;0.4784803830331707;10.020659245470375;0.8412993299512892;0.015517309361760906;0.01565813397577067;0.8334798865354933;1.000999606342501;1.2841747857994281
70.067465;0.4849319738916411;-3.969477954395453e-06;-1.143349223799819e-06;-1.8483832336041558e-06;-4.717947612827375e-07;0.47855495785980146;10.019446069454368;0.841464509260781;0.015518433565034613;0.01565657261145273;0.8333543675391525;1.0009882080852088;1.2842438218312058
70.077465;0.4849751462903417;-4.00586279636702e-06;-1.1936047754135896e-06;-1.8449851521614913e-06;-4.857366732061476e-07;0.47863190645821097;10.018246573245934;0.8416239693517281;0.015519493382613764;0.01565505739893838;0.8332305283815016;1.0009776908811778;1.2843136774947566
70.087465;0.48501501918921264;-4.0413582162795836e-06;-1.2416885392231406e-06;-1.8400269462254208e-06;-4.989354811620365e-07;0.47871125823065425;10.017065804306409;0.8417780370954439;0.015520491289433372;0.015653587926210157;0.8331086073466072;1.000968463353352;1.2843848816216634
70.097465;0.4850516138827213;-4.0759625138245776e-06;-1.2876336779569059e-06;-1.83352483788869e-06;-5.116043215600249e-07;0.47879303135000023;10.015908770747721;0.8419271186061076;0.01552143142756045;0.015652161787518278;0.8329889197338698;1.0009608846898934;1.284458018764185
70.107465;0.48508500215692635;-4.109649008323071e-06;-1.331422693691749e-06;-1.825497992427536e-06;-5.239303661855785e-07;0.4788771777575734;10.014781000670704;0.8420716341070978;0.015522318706930497;0.01565077722672531;0.8328718287031058;1.000955150026704;1.2845336887927234
70.117465;0.48511533064038814;-4.1423802450143044e-06;-1.3730094682313364e-06;-1.8159961734154005e-06;-5.360663893518925e-07;0.47896354212540054;10.01368882013988;0.8422119447993777;0.015523157887797021;0.015649434521794733;0.8327577182694469;1.0009512379537422;1.2846124500543605
70.127465;0.48514275930865797;-4.174097172339954e-06;-1.4123433381772475e-06;-1.80512441839931e-06;-5.481453617127082e-07;0.4790518727071919;10.012639263050636;0.8423483382216587;0.015523953740880286;0.015648135943365643;0.8326469889517745;1.0009489421654074;1.2846947721654396
70.137465;0.48516739541017684;-4.204712004241338e-06;-1.4493872779632964e-06;-1.7930310207902988e-06;-5.602763278355765e-07;0.47914185079628124;10.011639367503294;0.8424810510011328;0.015524711360400812;0.015646884972697506;0.8325400119525912;1.0009479569443425;1.2847810865355516
70.147465;0.48518929425670543;-4.234127866217499e-06;-1.4841326045433877e-06;-1.7798814192201734e-06;-5.725085674014862e-07;0.4792331297841169;10.010695349670419;0.8426102707461948;0.015525436071866931;0.015645685507243805;0.8324371040682675;1.0009479722374406;1.284871946543243
70.157465;0.4852084914236584;-4.26225929611674e-06;-1.5166043539452943e-06;-1.7658403099125813e-06;-5.848078333431744e-07;0.47932539422972115;10.009812294327073;0.8427361319795194;0.015526133303733262;0.015644541320383534;0.8323385426865499;1.0009487529469074;1.2849680858763808
70.167465;0.4852250259459442;-4.2890446949625645e-06;-1.5468540310968124e-06;-1.7510631132461437e-06;-5.970670223455778e-07;0.47941840929068485;10.008994217170992;0.8428587317522485;0.015526808062639291;0.015643455467834386;0.8322445556497441;1.0009501857317336;1.2850703121901075
70.177465;0.4852389678334168;-4.314463054069457e-06;-1.5749461447948899e-06;-1.7356908246234437e-06;-6.09138561938217e-07;0.47951202112531416;10.008243881431765;0.8429781270244286;0.015527463957948316;0.015642430276675116;0.8321553149532397;1.0009522585198043;1.2851794278117146
70.187465;0.4852504506387326;-4.338531970583909e-06;-1.600943581436085e-06;-1.7198488472164935e-06;-6.208717856329986e-07;0.47960610111597207;10.007562517222095;0.8430943217061171;0.01552810294110758;0.01564146871281967;0.8320709358775474;1.0009549406618392;1.2852962114602497
70.197465;0.48525967579032564;-4.361275004986456e-06;-1.6248894068382837e-06;-1.7036557857936674e-06;-6.321332502329799e-07;0.4797004965068117;10.006950193749425;0.8432073149922656;0.015528726225998591;0.015640575778464096;0.8319914354117309;1.0009580380270051;1.2854213963864514
70.207465;0.4852668877392055;-4.382688742161917e-06;-1.646795465721432e-06;-1.687219866243983e-06;-6.428100968015009e-07;0.4797950289921565;10.0064067440909;0.8433172147319161;0.015529335540885304;0.015639758285409137;0.831916690101401;1.0009611649923604;1.285555659893988
70.217465;0.48527233807669923;-4.402735258772933e-06;-1.6666457719199989e-06;-1.670611535293905e-06;-6.528005742656116e-07;0.47988951405947045;10.005932377267822;0.8434243006284496;0.015529933564565442;0.01563902323780003;0.8318464229830331;1.0009638569095716;1.2856996053391938
70.227465;0.4852762520114851;-4.421363256332923e-06;-1.684395292994519e-06;-1.65386092590368e-06;-6.619841141394842e-07;0.4799837888256823;10.005527718601458;0.843528935293193;0.015530523686070755;0.01563837614995562;0.8317802167218411;1.000965724260981;1.285853736530722
70.237465;0.4852788263253303;-4.438530031875793e-06;-1.6999678119830565e-06;-1.63699319777991e-06;-6.702024101610189e-07;0.4800777277057673;10.00519360112815;0.8436314315672282;0.01553111013900282;0.015637820522282127;0.8317175926909446;1.0009665473173581;1.2860184246097437
70.247465;0.48528026075540653;-4.454191235641784e-06;-1.71326805247957e-06;-1.6200518798710732e-06;-6.772834849532224e-07;0.4801712226009003;10.004930460185635;0.8437320558084234;0.015531697939732409;0.015637358088586142;0.8316581189370649;1.0009662733907996;1.2861938424702546
70.257465;0.4852807902466172;-4.468283090330803e-06;-1.7241848811974434e-06;-1.6030971916210012e-06;-6.830871228475001e-07;0.48026416681105827;10.0047373870709;0.8438310964606235;0.015532292050600414;0.01563698927143827;0.8316014543775846;1.0009649580331967;1.286379938338513
70.267465;0.48528068172044203;-4.48074159453707e-06;-1.7325923944194353e-06;-1.586192863033719e-06;-6.875332126476211e-07;0.48035647751626365;10.004611882217825;0.8439288304012282;0.015532897005813262;0.01563671419276315;0.8315473628867901;1.0009626911426075;1.2865764893244085
70.277465;0.4852801716764577;-4.49153779671844e-06;-1.7383740499069158e-06;-1.5693824170188169e-06;-6.90595886619228e-07;0.48044811249973274;10.004550769502844;0.8440254292663962;0.015533516913334471;0.015636533125365927;0.8314957124739593;1.0009595475967257;1.2867831796075673
70.287465;0.485279400179268;-4.500681518879356e-06;-1.7414343603238411e-06;-1.5526678735440632e-06;-6.922766781096682e-07;0.4805390434968384;10.00455111781715;0.8441209360584272;0.015534154596719824;0.015636445665701514;0.8314464243633688;1.0009556618788744;1.2869996743024086
70.297465;0.4852784219068308;-4.508200828188005e-06;-1.7416849428443116e-06;-1.5360074682605617e-06;-6.925748958644708e-07;0.4806292449056238;10.004610093283693;0.8442153046328166;0.015534811333554825;0.01563645011535852;0.8313994720529092;1.0009513706090443;1.2872256710268402
70.307465;0.4852772665354265;-4.5141352589405965e-06;-1.739051480643005e-06;-1.5193337243388894e-06;-6.91466236724117e-07;0.4807187324800455;10.004724251250817;0.8443084130621166;0.015535488639529764;0.01563654379913427;0.831354944271795;1.0009472083205888;1.2874609325437243
70.317465;0.4852759681793378;-4.518546403285108e-06;-1.7335030240293128e-06;-1.5025666524099775e-06;-6.889058617587912e-07;0.48080758858918543;10.004889263346973;0.8444000626553281;0.015536189661787327;0.01563672389912105;0.8313130157287314;1.0009437884581098;1.28770533360605
70.327465;0.48527454495084954;-4.521513929259017e-06;-1.7250637363526422e-06;-1.4855993566464587e-06;-6.848527806501212e-07;0.4808959334961481;10.005100337291056;0.8444900200851613;0.015536918402608499;0.01563698848639517;0.8312738261687534;1.0009417566748127;1.2879588381616693
70.337465;0.48527297731701646;-4.523102962310337e-06;-1.7138032904967934e-06;-1.4682803600324567e-06;-6.792886498525858e-07;0.4809838668969709;10.005353032369326;0.8445780654393588;0.015537678433721048;0.01563733698300606;0.8312374307069463;1.0009418023938432;1.2882213469071329
70.347465;0.4852712220394643;-4.523336216947279e-06;-1.699819152586742e-06;-1.4504152966138926e-06;-6.722192690928327e-07;0.4810714229302986;10.005643664197674;0.8446640095363194;0.015538472401847433;0.015637769749306602;0.8312038540098882;1.000944639982877;1.288492580812559
70.357465;0.4852692404577528;-4.522199088062794e-06;-1.6832167902293047e-06;-1.4317799423678396e-06;-6.636619784344007e-07;0.48115857630799924;10.005968852292169;0.8447477031097634;0.015539302103741487;0.01563828724524074;0.8311731153801716;1.0009509581974345;1.2887720895431722
70.367465;0.4852670135442596;-4.519655406086082e-06;-1.6640985517775388e-06;-1.4121469379455538e-06;-6.536265485670568e-07;0.48124530736720506;10.006324932019877;0.8448290248655378;0.015540168718819095;0.015638888798588164;0.8311451921596746;1.0009613719929777;1.2890593172525595
70.377465;0.4852645345913206;-4.515652341773837e-06;-1.6425730225921518e-06;-1.3913184557334427e-06;-6.421068121038728e-07;0.4813316738986664;10.006707842021239;0.8449078391338133;0.015541072993564475;0.015639571593789127;0.8311200344819584;1.0009764287460154;1.2893536667170182
70.387465;0.4852617938151158;-4.510125477789126e-06;-1.6187828883053489e-06;-1.36913578242551e-06;-6.290875260884023e-07;0.4814178110565557;10.007113284088813;0.844983986682078;0.015542015126462553;0.015640330814011123;0.8310976211450221;1.000996689400506;1.2896544920680992
70.397465;0.48525878373421205;-4.503006727751907e-06;-1.5929163012720562e-06;-1.3454695238912e-06;-6.145554814055725e-07;0.48150385723476036;10.00753698657154;0.8450573333429826;0.015542994166655773;0.01564116079745184;0.8310779501220549;1.001022793784184;1.2899610925031877
70.407465;0.4852555140215916;-4.494220955121483e-06;-1.5651782020084049e-06;-1.320211810517132e-06;-5.98505547193075e-07;0.4815898934532515;10.007974981409427;0.8451278106980286;0.01554400809792631;0.015642056487315693;0.8310609913328464;1.0010554000300504;1.290272844333276
70.417465;0.4852520080568528;-4.483670531562717e-06;-1.5357432351783811e-06;-1.2932728532608015e-06;-5.809364579385879e-07;0.4816759613403062;10.008423699799362;0.8451954050116556;0.015545055858183337;0.01564301425404505;0.8310466676919289;1.0010950538575771;1.2905893942989255
70.427465;0.4852482897679848;-4.4712261715357075e-06;-1.504715281995001e-06;-1.2645864609200497e-06;-5.618402743382534e-07;0.48176211918835654;10.008879971968662;0.845260108335419;0.015546139330926688;0.015644031700774268;0.8310348511663301;1.0011421138333125;1.290910738577211
70.437465;0.485244379067214;-4.456734603453903e-06;-1.4721190573619612e-06;-1.234113598640913e-06;-5.411904833575894e-07;0.48184846004665;10.00934095567975;0.8453218577387214;0.015547262757697381;0.015645107068002626;0.831025366301359;1.0011967269377993;1.2912371380250172
70.447465;0.48524029700304494;-4.4400345633196134e-06;-1.4379306807522027e-06;-1.2018224427445155e-06;-5.189320603382476e-07;0.4819350837681608;10.009804033767216;0.8453804968214961;0.015548430863353127;0.015646238510382906;0.831018006516489;1.0012588135773728;1.2915689390212013
70.457465;0.48523606700205246;-4.420965618670101e-06;-1.4021041865992538e-06;-1.167673884707911e-06;-4.949808568610128e-07;0.48202207911869144;10.010266587788282;0.8454357770015586;0.0155496477644546;0.015647423107546358;0.8310125433639562;1.001328108853326;1.2919063934122141
70.467465;0.4852317136427388;-4.3993654257425955e-06;-1.3645789425482972e-06;-1.1316342947361493e-06;-4.692357472538266e-07;0.4821095418442053;10.010725497426971;0.8454873818189301;0.01555091634286332;0.015648656516685948;0.831008719058957;1.0014042630613575;1.2922495282928796
70.477465;0.48522726339220235;-4.375075350895992e-06;-1.3252995645485927e-06;-1.0936791837415064e-06;-4.415987182391855e-07;0.48219757122717605;10.011177407701231;0.8455349646666286;0.01555223761356304;0.015649933628258256;0.8310062590336892;1.00148689005552;1.292598053670564
70.487465;0.4852227203205541;-4.347957534937314e-06;-1.2842443841762387e-06;-1.0537845736298292e-06;-4.119893613269586e-07;0.4822862256758336;10.011620043250296;0.8455781915261875;0.015553610697320343;0.015651248711191067;0.8310049335693903;1.001575554522069;1.2929513510810102
70.497465;0.4852180419998363;-4.317899340259934e-06;-1.241441946887651e-06;-1.0119318105848993e-06;-3.803422662024725e-07;0.482375499750424;10.012052773350348;0.8456167704468256;0.015555033365349882;0.01565259454985063;0.8310046010177762;1.0016698164954614;1.293308577907449
70.507465;0.48521316882007354;-4.284798987873486e-06;-1.1969685117780071e-06;-9.681165453189643e-07;-3.465985775385581e-07;0.48246534479693826;10.01247577090601;0.8456504662351312;0.015556501953328835;0.015653961976995773;0.8310051657580743;1.0017693149843563;1.2936687843120693
70.517465;0.4852080563741679;-4.2485420226349065e-06;-1.1509190062330965e-06;-9.22352082290879e-07;-3.107100212671517e-07;0.4825556993922;10.012889175502053;0.8456791000969149;0.015558010638692287;0.01565534022506247;0.8310065116771754;1.001873746756867;1.2940310020586219
70.527465;0.4852026502850168;-4.209001815543055e-06;-1.1033716947446067e-06;-8.746735507785221e-07;-2.7264709279763487e-07;0.48264650612661963;10.013293251748369;0.8457025456310762;0.015559551784708798;0.01565671720592937;0.8310084891679851;1.0019827381673818;1.294394290404924
70.537465;0.4851968431329422;-4.166081635336862e-06;-1.0543780213390684e-06;-8.251521532487755e-07;-2.3240073206110334e-07;0.4827377163264716;10.01368876872649;0.845720733140582;0.01556111782037956;0.015658079871491825;0.831010960884213;1.0020957945156785;1.2947576750428078
70.547465;0.48519046199540583;-4.119744510532204e-06;-1.0039783661028348e-06;-7.739127716212534e-07;-1.8998411907088832e-07;0.48282928815113013;10.014076674734962;0.8457336387731584;0.015562703011980063;0.015659414925468136;0.8310138611914916;1.0022123911939964;1.295120094166706
70.557465;0.4851832781108204;-4.06999318144155e-06;-9.522216403275679e-07;-7.211240517890908e-07;-1.4542906237427568e-07;0.48292118618774554;10.014457728418892;0.8457412473410095;0.015564304061846345;0.01566070925363049;0.8310171834429575;1.0023320562354745;1.2954804558533395
70.567465;0.48517502697166703;-4.016827153643319e-06;-8.991788798713e-07;-6.669598404050463e-07;-9.877477860667765e-08;0.483013376112123;10.014832692203948;0.8457435156884143;0.015565920058787017;0.015661950464070578;0.8310209011988519;1.0024543770965335;1.295837718510202
70.577465;0.4851654451119613;-3.960227849194388e-06;-8.449576009846297e-07;-6.115691548899306e-07;-5.0063981251167584e-08;0.4831057808306324;10.015202426980506;0.8457403646394789;0.015567551960097868;0.0156631277692206;0.8310249555663093;1.002579024896092;1.296190948776721
70.587465;0.48515430404597326;-3.9001984593959896e-06;-7.896976692126011e-07;-5.550713707129303e-07;6.51561831437275e-10;0.48319823906725556;10.015567404678265;0.8457316746419857;0.015569201131406281;0.015664232176526356;0.8310293216814004;1.0027058235986006;1.2965393293133622
70.597465;0.48514142333150684;-3.83680222798926e-06;-7.33553157906137e-07;-4.97563916654573e-07;5.3310427734902904e-08;0.483290555908365;10.015927257442776;0.8457172798832592;0.015570867404731147;0.015665255998910308;0.8310340649945263;1.0028347664942519;1.2968820646142107
70.607465;0.48512667480909855;-3.7701481752694806e-06;-6.767059351815368e-07;-4.391212369733654e-07;1.0785507344442137e-07;0.48338258427738295;10.016281118509644;0.8456970218908814;0.01557254819892609;0.01566619197580484;0.8310394010131771;1.00296596620638;1.2972182905554
70.617465;0.4851099699738591;-3.700371285447135e-06;-6.193794332482719e-07;-3.79780650887632e-07;1.6423940501638935e-07;0.48347421748390434;10.016628044543664;0.8456708330917623;0.015574239273281157;0.015667031860359212;0.8310457343717266;1.0030995970518464;1.2975471021995473
70.627465;0.4850912353460487;-3.6276408852538238e-06;-5.618025906639046e-07;-3.195471555463841e-07;2.224160751541187e-07;0.4835653352255144;10.016966590548176;0.8456387657729216;0.015575935484907499;0.015667765848110044;0.8310535721561448;1.0032357960524914;1.2978676371237463
70.637465;0.4850704104976315;-3.552161813942748e-06;-5.041614286237984e-07;-2.584247319832216e-07;2.8232759857609033e-07;0.48365579248299967;10.01729422163545;0.8456009634514039;0.015577630799527089;0.015668383540309916;0.8310633534057327;1.0033745648293322;1.2981791657167834
70.647465;0.48504746464305354;-3.4741528141646664e-06;-4.465710620093583e-07;-1.9643889413710508e-07;3.4390867819650024e-07;0.483745440266713;10.017607307704589;0.8455575831626314;0.015579319091124982;0.015668874794460868;0.8310753600427435;1.0035157892178561;1.2984811763884425
70.657465;0.48502240433634924;-3.3938314043985476e-06;-3.890686519682083e-07;-1.336414283486241e-07;4.070828939900333e-07;0.4838341455084096;10.017901686763208;0.8455086955701119;0.015580995680312857;0.015669229790593837;0.8310897587052096;1.0036592901557744;1.2987733546097922
70.667465;0.48499526570204643;-3.3114161399568224e-06;-3.3164193369586895e-07;-7.009506175181909e-08;4.71752672420934e-07;0.48392178869572056;10.018173647779111;0.845454257718884;0.015582658066363634;0.015669439075902163;0.831106634452014;1.0038048019785881;1.2990554677566255
70.677465;0.4849661015395887;-3.2271138247639963e-06;-2.7428577885248243e-07;-5.841733516628791e-09;5.377916770128814e-07;0.48400822204362126;10.018420417411217;0.8453941711353702;0.01558430570890088;0.01566949382646006;0.8311259221762445;1.0039519818558706;1.2993273234944838
70.687465;0.4849349653602721;-3.1410927031353743e-06;-2.1703418978205936e-07;5.9098856901662786e-08;6.050451087532099e-07;0.48409323266422294;10.018639529504869;0.845328340836681;0.015585939157046477;0.015669386098640877;0.8311473474927337;1.0041005083699934;1.2995887971517706
70.697465;0.48490188774100546;-3.0534817787274385e-06;-1.59932632715861e-07;1.2469460699119795e-07;6.733304206942769e-07;0.4841765756897904;10.018828194699855;0.8452567023695545;0.015587558591470716;0.015669108413739457;0.8311704767811362;1.004250167789022;1.2998398086780087
70.707465;0.48486684954537057;-2.964379931428541e-06;-1.0299612598653012e-07;1.9088463443427602e-07;7.424372327449073e-07;0.48425804989706234;10.018983597393984;0.845179216892587;0.015589162187618808;0.01566865286703021;0.8311948027913449;1.004400819413422;1.3000802963324587
70.717465;0.4848297532181273;-2.8738512429062224e-06;-4.6215945237569436e-08;2.575871914633664e-07;8.121459019702441e-07;0.4843375169578021;10.019103307087102;0.8450958639237864;0.015590745383484683;0.015668011666382462;0.8312197856111226;1.0045522721254403;1.300310245511622
70.727465;0.4847904024967397;-2.78193384948828e-06;1.0410432243151666e-08;3.246954827849229e-07;8.822601734719826e-07;0.484414856553713;10.019184945822262;0.8450066613796572;0.015592302160185745;0.015667179280091936;0.831244864765788;1.0047042303508307;1.3005297101649498
70.737465;0.4847485109969667;-2.6886588245157985e-06;6.689019200041029e-08;3.920749992206134e-07;9.526214415480728e-07;0.4844899452937185;10.019226041032717;0.8449116553402449;0.015593827487134178;0.01566615387456788;0.8312694732449528;1.0048563270845916;1.300738747519901
70.747465;0.48470373630910457;-2.5940522976787507e-06;1.2327141382854831e-07;4.5958599279067563e-07;1.023101122467302e-06;0.4845626797152957;10.019224674776552;0.84481085561974;0.015595318893305427;0.015664937197003653;0.8312930787522526;1.0050081533329975;1.3009372650455089
70.757465;0.48465571737279267;-2.4981226374955623e-06;1.7964846510625805e-07;5.27099748542351e-07;1.0935959453356787e-06;0.48463300363077916;10.019179513642792;0.8447041828541982;0.015596776052621369;0.01566353389161067;0.8313152384839018;1.0051593192382557;1.3011249398940032
70.767465;0.4846040961954568;-2.4008400861232504e-06;2.3613077058325174e-07;5.944947810726963e-07;1.1640343614528778e-06;0.4847009201781927;10.019089023934466;0.8445914857902868;0.015598199062354818;0.01566195097513156;0.8313356008880352;1.0053095355352082;1.301301291341262
70.777465;0.48454853094815775;-2.3021322372374004e-06;2.9280928939448103e-07;6.616557397564936e-07;1.2343835828844504e-06;0.48476648385667476;10.018951341921777;0.8444726370479273;0.015599587219182686;0.01566019734540848;0.8313538516758185;1.0054586364737674;1.3014657359300332
70.787465;0.4844887207926878;-2.2019221634819843e-06;3.4974876397892474e-07;7.284704932605665e-07;1.3046390416168677e-06;0.484829785675168;10.018764917970467;0.8443476451706919;0.015600938888885597;0.01565828262364689;0.8313696758116476;1.0056066117004163;1.3016175741805371
70.797465;0.48442443178599837;-2.1001773675355743e-06;4.069886949466554e-07;7.94825351929628e-07;1.374789240280557e-06;0.4848909435749512;10.018528959227462;0.8442166886890544;0.015602252026228782;0.015656216162154228;0.8313827825227774;1.0057536308943729;1.301756079738105
70.807465;0.48435550957199697;-1.996922985373453e-06;4.6452717739012624e-07;8.606161693165798e-07;1.4447776699722766e-06;0.4849500890928645;10.018243137358533;0.8440800405458868;0.015603524834217375;0.01565400749264981;0.8313929391711063;1.005899927554956;1.3018806704136354
70.817465;0.4842818666841744;-1.8922285057387699e-06;5.223081938736929e-07;9.257544308843786e-07;1.5144845021320765e-06;0.4850073438101576;10.017907124472544;0.8439379681304371;0.015604755967755733;0.015651667166968624;0.8313999285424567;1.006045625256277;1.3019909134897918
70.827465;0.4842034256781287;-1.786189790709347e-06;5.80235980984807e-07;9.901480193046785e-07;1.583745537878039e-06;0.48506280069037566;10.017520931876422;0.8437907095646913;0.0156059445237621;0.015649207093359183;0.8314035013920431;1.006190674503709;1.3020863628064565
70.837465;0.4841200655575713;-1.6789180352429354e-06;6.38208214860101e-07;1.0536877735419926e-06;1.6524100207111032e-06;0.48511653633461704;10.017085824980612;0.8436385260960275;0.015607090304763144;0.015646640471192196;0.8314034105898317;1.0063349097516425;1.302166483604931
70.847465;0.4840316401674041;-1.5705397149405984e-06;6.961430605068498e-07;1.116264665805426e-06;1.7203892851306475e-06;0.4851686376768836;10.016604789812515;0.843481772256808;0.015608194424375315;0.01564398090220115;0.831399414932881;1.0064781283900777;1.302230747388268
70.857465;0.4839380351038233;-1.461186880102781e-06;7.539831017681996e-07;1.1777955102655097e-06;1.7876508668373468e-06;0.4852191969775508;10.01608191496504;0.8433208791295931;0.015609260099188785;0.015641240746424968;0.8313912074151619;1.0066201238340315;1.3022787883864306
70.867465;0.4838391843773527;-1.35097894104046e-06;8.116971924058874e-07;1.2382326471253423e-06;1.8541776904039163e-06;0.4852682739331312;10.01552115612664;0.8431562173024562;0.015610292940547405;0.01563842972192476;0.8313784335485742;1.0067607016359417;1.3023104949075455
70.877465;0.4837350443894774;-1.2400227817218139e-06;8.69294513027073e-07;1.297566495827186e-06;1.919938212775067e-06;0.4853158520181112;10.014926142534195;0.8429879967629075;0.015611300362302316;0.015635555183942454;0.8313608360048076;1.006899683356488;1.3023259748805072
70.887465;0.4836255746730978;-1.128428904333138e-06;9.268170438630616e-07;1.355833858855585e-06;1.9848860147092606e-06;0.4853618100269332;10.014301070577226;0.8428162928504247;0.01561229097695153;0.015632624156614917;0.8313383625232782;1.007036880861853;1.3023254862831735
70.897465;0.4835107394513247;-1.0163207348112659e-06;9.843070614136182e-07;1.4131219023040303e-06;2.0489720103952668e-06;0.4854059218960514;10.013650598950715;0.8426411332494772;0.015613274743052491;0.015629644896481644;0.8313111668288822;1.0071721166417444;1.3023093897698084
70.907465;0.4833905014257244;-9.038311723051349e-07;1.0417963815599773e-06;1.46955216209298e-06;2.1121457492585508e-06;0.4854478873093837;10.012978828781216;0.8424626203412015;0.015614262620474457;0.015626626697667834;0.8312795568478403;1.007305266606089;1.3022780367108167
70.917465;0.48326480192797394;-7.910983734408937e-07;1.0993178747924324e-06;1.5252455144741211e-06;2.174353032473035e-06;0.485487380230879;10.012289362280857;0.8422810316246212;0.015615265162206989;0.015623579280242203;0.8312439602498711;1.0074361831782113;1.3022316186079441
