time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
63.412696;0.4760852837471467;-3.471127806792009e-07;1.2914768854697138e-06;-1.2148836815731573e-06;1.7776280387506895e-06;0.4346616761388804;21.0132259013825;0.8221408390330275;0.01558430024825314;0.01572701922825784;0.8253426147906401;1.0030596399639946;1.3047275258158961
63.422696;0.4760754177613769;-3.9513760952843954e-07;1.2993381908154387e-06;-1.245613112126875e-06;1.811677458143527e-06;0.4346396761644599;21.012119955655205;0.8220818587893357;0.015583125359570748;0.01572742529821264;0.8255426029816956;1.003096930317947;1.3046023576315784
63.432696;0.4760670360144477;-4.4579493080248247e-07;1.3090966657623015e-06;-1.2773815443920348e-06;1.8444055040760476e-06;0.4346163633948723;21.010991666222374;0.8220315728664626;0.015582029529212817;0.015727828899980405;0.8257459317938968;1.0031266288823244;1.3044813363637202
63.442696;0.47606014243197275;-4.988639229203365e-07;1.320724003773961e-06;-1.3101147153436937e-06;1.8756851024744124e-06;0.434591962900937;21.00984451669597;0.8219898616446901;0.015581016823244807;0.01572822789924423;0.8259523903779933;1.0031486556796123;1.304364409701194
63.452696;0.47605477340351865;-5.54091057030664e-07;1.3341714517260044e-06;-1.3437660178819534e-06;1.9054422680645107e-06;0.43456680737984765;21.008682613203376;0.8219566387283309;0.01558008928042396;0.015728619909426124;0.8261616408905941;1.0031630417038266;1.3042514051287448
63.462696;0.4760509927710291;-6.111881769519217e-07;1.3493888529484086e-06;-1.378324352459563e-06;1.933661394894185e-06;0.4345412963659698;21.00751053523432;0.8219318264727749;0.015579247386898608;0.015729001836934178;0.826373330274179;1.0031699576069133;1.3041420278580744
63.472696;0.47604884122224794;-6.698520458940831e-07;1.3663300517850916e-06;-1.4137789016744093e-06;1.960371344537571e-06;0.43451584092337653;21.006333272895844;0.8219153966424753;0.015578491481041427;0.015729370271075443;0.8265872452155157;1.0031696147099909;1.3040358473649407
63.482696;0.47604827603425104;-7.298023016095481e-07;1.384948181395588e-06;-1.4500947811089067e-06;1.985609108887842e-06;0.4344908159654998;21.005155973029655;0.821907413420486;0.015577823308570748;0.015729721851687247;0.8268033790172584;1.0031621412733644;1.303932341497735
63.492696;0.476049168586315;-7.908109854095184e-07;1.4051924891238935e-06;-1.4872308285305676e-06;2.0093910368195563e-06;0.4344665322958498;21.003983311370057;0.8219080587820404;0.015577246100497759;0.015730054101241026;0.8270218690491468;1.0031475429901826;1.3038309785647815
63.502696;0.4760513586500839;-8.527002516975697e-07;1.4270070089164239e-06;-1.5251614277301227e-06;2.031711516218987e-06;0.43444321880826375;21.002819109581825;0.8219176267212446;0.015576763051880169;0.015730366693977826;0.8272428721697213;1.0031257793759119;1.3037312311558442
63.512696;0.47605468085032077;-9.153173931117523e-07;1.4503145174940762e-06;-1.5638834515557127e-06;2.0525629984362354e-06;0.43442104162504924;21.001665760424206;0.8219364743961216;0.015576376421525307;0.015730661845987634;0.8274664512604153;1.0030969286297342;1.3036325847500774
63.522696;0.4760589297363727;-9.78524096839733e-07;1.4749842845660889e-06;-1.603417421509889e-06;2.071956114366946e-06;0.4344001618382916;21.000523471404826;0.8219649784145067;0.015576088320901162;0.015730943388788523;0.8276925301847196;1.0030613245339919;1.3035346235291085
63.532696;0.4760638366602798;-1.042203802499849e-06;1.500813645731064e-06;-1.6437904626543662e-06;2.0899085323177743e-06;0.43438075136319604;20.999390873252597;0.8220034906433243;0.015575901963741205;0.015731215242395548;0.8279209623580519;1.0030195425100443;1.3034371245881122
63.542696;0.47606910592533186;-1.1062506155274442e-06;1.5275499407746473e-06;-1.6850141109086664e-06;2.106418725630256e-06;0.4343629696304811;20.99826643077039;0.8220522552648493;0.015575821792773925;0.015731480186202115;0.8281516433692683;1.0029722882109837;1.3033400446402235
63.552696;0.47607447165849565;-1.1705373827368978e-06;1.5549399779820585e-06;-1.7270740205714926e-06;2.121476573974799e-06;0.4343469629476783;20.997148972637017;0.822111332726814;0.015575852455502632;0.01573173998587477;0.8283845337896086;1.0029203315057933;1.3032433851271155
63.562696;0.476079741285581;-1.2348941309960389e-06;1.5827599644874841e-06;-1.7699195048379168e-06;2.135100798180217e-06;0.4343328568206312;20.996037913818117;0.822180583013276;0.015575997989372403;0.015731996756023176;0.8286195731112923;1.0028645278856352;1.3031471384296924
63.572696;0.47608480899037253;-1.299114188692502e-06;1.6108142723831384e-06;-1.8134632746075222e-06;2.1473442279889683e-06;0.4343207276972205;20.99493379584478;0.8222597101379034;0.015576261916684897;0.015732253740199532;0.8288566049251805;1.0028058279499237;1.303051354087305
63.582696;0.47608961995659244;-1.36298840702604e-06;1.6389399717040577e-06;-1.857591154062541e-06;2.1582618558110336e-06;0.43431060312056824;20.993838737057875;0.8223483114657276;0.015576647661883707;0.01573251468651958;0.8290954251194984;1.0027451979782176;1.3029561225785118
63.592696;0.47609411141461905;-1.4263420583581212e-06;1.6670215601216252e-06;-1.902165168056604e-06;2.1678857643464437e-06;0.4343024866345683;20.992756400353088;0.8224458847721277;0.015577158415533665;0.015732782827438077;0.8293358905074567;1.0026835042092315;1.3028614813971462
63.602696;0.4760981998136313;-1.4890401329055313e-06;1.6949924708779686e-06;-1.9470446411252205e-06;2.176231190970988e-06;0.43429637310806013;20.99169128931196;0.8225518460711609;0.015577796244650154;0.01573306051076027;0.8295779572714065;1.0026213905637686;1.3027673720600836
63.612696;0.4761018249791791;-1.5509685799244222e-06;1.7228187516328598e-06;-1.9921314599752875e-06;2.183330254525891e-06;0.434292257785735;20.990648267734674;0.8226655727700843;0.01557856112717524;0.01573334986612702;0.8298216234054071;1.002559189098746;1.3026737259601484
63.622696;0.4761049704729978;-1.6120227560806843e-06;1.7504743553154093e-06;-2.037385052855402e-06;2.189258277963566e-06;0.4342901391783568;20.98963281242779;0.8227864170519598;0.015579450343794548;0.01573365393674232;0.8300668188051419;1.0024969620941622;1.3025806410402407
63.632696;0.4761076266416557;-1.6721167132721004e-06;1.7779272534665803e-06;-2.0827857903228344e-06;2.194116451473507e-06;0.43429000078821267;20.98865117088394;0.8229137018222085;0.01558045814357359;0.015733977020875294;0.8303133350849176;1.0024346568337708;1.3024884620223633
63.642696;0.47610976349960216;-1.7311958727720408e-06;1.8051400656714939e-06;-2.1282999192712782e-06;2.1979906165860445e-06;0.4342917919986621;20.98771015827273;0.8230467413079304;0.015581575837744381;0.015734324236976075;0.8305608552499294;1.0023722188501094;1.302397732259911
63.652696;0.4761113593919453;-1.789218327228639e-06;1.8320631226822154e-06;-2.173894729755122e-06;2.200929210884804e-06;0.4342954179126802;20.986816715775017;0.8231848933593533;0.015582792790515039;0.015734701305336787;0.8308089943007365;1.0023095654241554;1.3023091265937925
63.662696;0.47611244541614;-1.846115808547229e-06;1.8586226004535778e-06;-2.219574180504752e-06;2.202955276412881e-06;0.43430071879523185;20.98597721969647;0.8233275914654469;0.01558409872584077;0.01573511432395679;0.8310572976232352;1.0022465418975393;1.3022233591396943
63.672696;0.47611310576003096;-1.9017771096502935e-06;1.8847347047887721e-06;-2.265366346748544e-06;2.2040960157902752e-06;0.4343074717639314;20.985196943397394;0.8234743238494914;0.015585486004669385;0.015735568864064756;0.8313052944254314;1.0021829944959888;1.3021410820705488
63.682696;0.4761134290693654;-1.9560600666171245e-06;1.910335930251704e-06;-2.3112712581690203e-06;2.2043952617309866e-06;0.4343154260025984;20.984479901723848;0.823624632600679;0.015586949730673195;0.01573606872325556;0.8315526000835904;1.0021188416984526;1.3020628542416508
63.692696;0.4761134589595556;-2.008819586829068e-06;1.93538850554556e-06;-2.357240530784837e-06;2.2038992901765436e-06;0.4343243099303975;20.983829129185484;0.8237781551728447;0.015588486548715329;0.015736615633339893;0.8317989491146186;1.0020540359997916;1.301989169521764
63.702696;0.4761131825026171;-2.0599306228328933e-06;1.959868452091182e-06;-2.403205848957322e-06;2.202645945633033e-06;0.4343338149909472;20.98324729613286;0.8239346618877992;0.015590094031990617;0.015737210616263906;0.8320441490324291;1.0019885101140555;1.3019204811538998
63.712696;0.4761125543778672;-2.1092825645729226e-06;1.9837768657549645e-06;-2.449119338774705e-06;2.2006768602245597e-06;0.43434361907859853;20.98273642904489;0.8240940731296218;0.015591770256188716;0.01573785532177453;0.8322880251026818;1.00192219815076;1.3018571584720378
63.722696;0.4761115436628343;-2.1567625786686883e-06;2.0071754084252925e-06;-2.494971174032206e-06;2.1980577153382137e-06;0.43435344238942564;20.982296670939263;0.8242564129029152;0.015593513295854323;0.015738551745226308;0.8325304195817047;1.001855094738038;1.3017994004592357
63.732696;0.47611017468449035;-2.2022508351993447e-06;2.0302017305479373e-06;-2.5407752143489466e-06;2.1948822045704036e-06;0.43436307585733575;20.981926305333623;0.8244217124401919;0.015595321221766845;0.015739301160220466;0.8327712318537319;1.0017872772191272;1.301747240777783
63.742696;0.47610853440767187;-2.245609854988671e-06;2.0530374117042816e-06;-2.5865489713883286e-06;2.1912619344891093e-06;0.4343723635699997;20.98162303018285;0.824589963603221;0.01559719229866762;0.01574010393466534;0.8330104063095262;1.0017188920141042;1.3017006384282581
63.752696;0.4761067493625756;-2.286660511073867e-06;2.07586205455889e-06;-2.6323088395835855e-06;2.1873266561949352e-06;0.43438117056388126;20.981384602765477;0.824761119549958;0.015599125159200714;0.015740960874890797;0.8332478521211383;1.0016501511446312;1.3016595251313794
63.762696;0.47610493375035096;-2.325172453378199e-06;2.098833706589783e-06;-2.6780778603194373e-06;2.1832344891553774e-06;0.4343893647288846;20.981209015253178;0.8249350778104427;0.015601118428079843;0.015741874007824036;0.8334834058308664;1.0015813479301947;1.3016238543087806
63.772696;0.4761031318963527;-2.360884175587287e-06;2.1220732653216666e-06;-2.7238952010628902e-06;2.1791676933642723e-06;0.4343968153492138;20.98109480318326;0.8251116717412975;0.01560316949273575;0.015742844869308183;0.8337169071248236;1.0015128333992966;1.3015937148872154
63.782696;0.4761013087512323;-2.3935532869527723e-06;2.1456315669080348e-06;-2.769812720207147e-06;2.1753115005887006e-06;0.4344033877602528;20.98104125517705;0.8252907103598066;0.01560527427528659;0.015743872849761413;0.8339482834168331;1.0014449287545175;1.3015693761004856
63.792696;0.4760994034540182;-2.423016058098714e-06;2.1694792964057364e-06;-2.8158836043058516e-06;2.1718415241922735e-06;0.43440893748443515;20.981048674899263;0.8254720229384613;0.015607428551261996;0.01574495603110309;0.8341775363657213;1.0013778530653417;1.301551183781767
63.802696;0.4760973999537675;-2.4491939998169863e-06;2.193542803062865e-06;-2.8621487440412144e-06;2.1689250699344555e-06;0.4344133363630452;20.98111823145497;0.8256554625406225;0.015609628631016777;0.015746092662460142;0.8344046881359838;1.0013116924375132;1.3015394182695539
63.812696;0.47609535234321465;-2.4720377784436825e-06;2.217754117693021e-06;-2.908611899500272e-06;2.1667128329106454e-06;0.4344165190589341;20.981251054022163;0.8258408811961581;0.015611870487021387;0.015747281108593133;0.8346297645165349;1.0012464100282303;1.3015342110139299
63.822696;0.47609335881045367;-2.491484435227047e-06;2.2420782397690848e-06;-2.9552164955271665e-06;2.165321630196849e-06;0.43441851506107454;20.9814481736663;0.8260281058816988;0.015614148256121325;0.01574851901964691;0.834852812729338;1.0011819452650101;1.301535498819921
63.832696;0.47609154242843876;-2.5074711833526498e-06;2.266506955863376e-06;-3.001850829378493e-06;2.164825655697316e-06;0.4344194557183964;20.981711433263825;0.8262169571104614;0.015616453440881606;0.015749803242161867;0.8350739198817685;1.0011183338684289;1.3015430480351262
63.842696;0.47609005522836273;-2.5199760698425804e-06;2.2910422624361025e-06;-3.0483861937300265e-06;2.1652656998042138e-06;0.43441954353715684;20.982043406748083;0.8264072682923214;0.015618775468733203;0.015751130606850412;0.8352931783479934;1.0010557639355926;1.3015566419622384
63.852696;0.4760890641656318;-2.5290463595248263e-06;2.3156908781047698e-06;-3.094711518385783e-06;2.1666776664364473e-06;0.4344189955282903;20.982446695358743;0.8265988160458073;0.015621102499682227;0.01575249898833703;0.8355106120480729;1.0009945744848205;1.301576248282434
63.862696;0.4760887181948768;-2.5347927233316933e-06;2.34046292285437e-06;-3.140730631372163e-06;2.1691119383802805e-06;0.4344180023227147;20.982924128207628;0.8267912624919954;0.015623421408437628;0.015753907231137614;0.8357261634149329;1.0009351330584322;1.3016018862284553
63.872696;0.4760891336841256;-2.5373429628597194e-06;2.3653716622927318e-06;-3.18635092004209e-06;2.172622476987532e-06;0.43441669914404313;20.983479350209272;0.8269842352161966;0.015625717851254023;0.015755352925844332;0.8359397507286364;1.0008776604476524;1.3016333620276845
63.882696;0.4760904155463903;-2.536787183447794e-06;2.3904430063051317e-06;-3.231492086633352e-06;2.177253660689098e-06;0.4344151413673328;20.98411634663238;0.8271774414078319;0.0156279772497775;0.015756830340009333;0.8361513101264508;1.0008221975934821;1.3016702193274232
63.892696;0.4760926891067009;-2.5331612227538927e-06;2.4157337621051243e-06;-3.2760959558058567e-06;2.1830392411726016e-06;0.43441332118957554;20.98483799402174;0.8273706790317514;0.015630186170500063;0.01575833116422153;0.836360787282801;1.0007686188017246;1.3017118805396248
63.902696;0.47609610235164596;-2.5264711977521834e-06;2.4413395982061184e-06;-3.3201329547708013e-06;2.1899906979772573e-06;0.4344112104555371;20.985645153749587;0.8275637866074043;0.01563233432986171;0.015759846296833472;0.8365680586301074;1.0007166044632287;1.3017577467134638
63.912696;0.47610080770406216;-2.5167249843106057e-06;2.467368506954305e-06;-3.3636179657630747e-06;2.198082779734396e-06;0.4344087804900135;20.986536637345637;0.827756635341254;0.015634416681565438;0.015761366185041273;0.8367727998780972;1.000665743153447;1.301807184945898
63.922696;0.4761069554174331;-2.5039555878197805e-06;2.493893566980521e-06;-3.4066244011090166e-06;2.2072494528765385e-06;0.4344060071143686;20.987509459522883;0.8279491681695063;0.015636433160393013;0.015762880803935012;0.8369744732665313;1.0006157073709656;1.3018594904966143
63.932696;0.47611469782350413;-2.488251978551988e-06;2.5209360454036316e-06;-3.4492820984644847e-06;2.2173683073238576e-06;0.43440288009974715;20.988559330676587;0.8281414183251519;0.015638386549124972;0.01576438021824401;0.8371725102792021;1.0005662921563145;1.3019138897948914
63.942696;0.4761242068214223;-2.469782009420321e-06;2.5484968388649943e-06;-3.4917619735742237e-06;2.2282432886211297e-06;0.4343994001129173;20.989680809783675;0.8283334498454207;0.015640281063526513;0.015765854863296017;0.8373665035664647;1.000517352383529;1.3019695547741572
63.952696;0.47613570278293965;-2.4487715277335618e-06;2.5765841276602877e-06;-3.5342536989267063e-06;2.239633670721433e-06;0.4343955497308819;20.990866839760773;0.8285252572127904;0.01564212185235773;0.015767295918948782;0.8375562556584004;1.0004687447876954;1.3020255919712378
63.962696;0.47614945440326706;-2.4254642476039687e-06;2.605199481971684e-06;-3.5769459647681398e-06;2.251320915892631e-06;0.4343912759086037;20.992108485566657;0.8287167150959941;0.015643914531577752;0.015768695928116444;0.8377417078436074;1.0004202745545072;1.3020810861615182
63.972696;0.4761657332418356;-2.4001069728762247e-06;2.6343247483599783e-06;-3.620011363772573e-06;2.263133669952743e-06;0.4343865167048781;20.993395076806827;0.828907571717014;0.015645664402101644;0.015770048753848603;0.837922829576433;1.0003716646709813;1.3021352756799722
63.982696;0.47618477404009807;-2.372957844039662e-06;2.663930042647557e-06;-3.663591358744772e-06;2.2749189879087206e-06;0.43438121073569763;20.99471464207752;0.8290974488597251;0.015647375631689407;0.015771349192397914;0.8380995253948952;1.000322597340361;1.3021877469975915
63.992696;0.476206782479503;-2.344298969913131e-06;2.69396932337123e-06;-3.707791206657079e-06;2.286543896916218e-06;0.4343752514329572;20.996054932992227;0.8292858718890853;0.015649051318769258;0.015772592385317863;0.8382715865850097;1.000272768564586;1.302238500050434
64.002696;0.4762319600217212;-2.3144255214015855e-06;2.724369594403796e-06;-3.752683223360609e-06;2.297922903328899e-06;0.4343684777859951;20.997404669613793;0.8294723087829746;0.0156506942402091;0.015773773003791094;0.838438735874705;1.0002219022874388;1.3022878684193355
64.012696;0.4762605085982228;-2.283594123568346e-06;2.755033125427355e-06;-3.7983132238087482e-06;2.308995669018809e-06;0.43436074956865206;20.99875410808611;0.8296561675902753;0.01565230690562771;0.01577488463922757;0.8386007275178401;1.0001698115547546;1.3023363703534458
64.022696;0.4762926146121174;-2.2519833648860117e-06;2.785847743815403e-06;-3.844719381461945e-06;2.3196920889745606e-06;0.4343520120396123;21.0000952022155;0.8298367787059985;0.015653890678537678;0.015775919176333336;0.8387573461344487;1.0001164566100538;1.3023846185366204
64.032696;0.4763284338289606;-2.21971665590118e-06;2.8167062217863203e-06;-3.891955581502472e-06;2.329948830747592e-06;0.4343422682017332;21.001422278118127;0.8300134154699701;0.01565544529878482;0.015776866798583988;0.8389083298615967;1.000061856110759;1.3024333223609845
64.042696;0.47636810075893415;-2.1869103546250343e-06;2.847513991264215e-06;-3.940105106312808e-06;2.3397338840706975e-06;0.4343315156317757;21.00273253391241;0.8301853557306469;0.015656969902972797;0.01577771719105025;0.8390533896045015;1.000005954608415;1.302483285425957
64.052696;0.4764117501681857;-2.153695786376465e-06;2.8781695641149275e-06;-3.989281367549868e-06;2.34903911967407e-06;0.4343197445116383;21.00402510985029;0.830351939225125;0.01565846443479736;0.015778460412365764;0.8391923090474817;0.9999485964361515;1.3025353502296972
64.062696;0.47645952425947546;-2.1202168917111447e-06;2.908551284736539e-06;-4.039609851463846e-06;2.3578705427943915e-06;0.43430697493338594;21.005299395876676;0.8305125929601022;0.01565992939359414;0.015779086953275102;0.8393249847431484;0.9998895807086535;1.3025902977819706
64.072696;0.47651155366498316;-2.086618908914862e-06;2.9385225513899435e-06;-4.0911912414209896e-06;2.366248091450062e-06;0.4342932576260715;21.00655449044294;0.830666858749412;0.015661364908909334;0.015779588205697657;0.8394513646728116;0.9998287304458142;1.3026487207416932
64.082696;0.47656792356524424;-2.053021656291339e-06;2.967933610624919e-06;-4.14406779621877e-06;2.3742024734067707e-06;0.43427864296888885;21.007789855502807;0.8308144452047893;0.015662771208567846;0.01577995648961368;0.8395713634123613;0.9997659049980913;1.3027109229427654
64.092696;0.4766286621807974;-2.019487302898628e-06;2.996614786221336e-06;-4.198214470766161e-06;2.3817728333581177e-06;0.4342631771334514;21.00900565454424;0.8309552568324508;0.015664149318771643;0.015780183512864657;0.8396848417410371;0.9997009285110434;1.3027769213221378
64.102696;0.47669375595147107;-1.9860120290859345e-06;3.0243680270971805e-06;-4.253542711144496e-06;2.389000511412086e-06;0.43424694577278034;21.01020290096956;0.8310893513992257;0.015665500526668912;0.015780259442504562;0.8397916639354072;0.9996335521924066;1.3028465892509367
64.112696;0.47676316507159694;-1.952546633101267e-06;3.050973298555852e-06;-4.309894562098762e-06;2.395920800350629e-06;0.43423010075105717;21.011383459771977;0.8312168533062478;0.015666825399124056;0.01578017419701923;0.8398917690909515;0.9995635264722788;1.3029198189740938
64.122696;0.47683683814102923;-1.91903879997841e-06;3.07622111547722e-06;-4.367048310492518e-06;2.402570021995942e-06;0.43421281025067315;21.012548757321763;0.8313378871603142;0.01566812341660925;0.015779918770236632;0.8399851792223781;0.9994906702503881;1.3029965808259778
64.132696;0.4769147215849814;-1.8854749250465781e-06;3.099948486243425e-06;-4.424768776373707e-06;2.408992554919324e-06;0.43419518496561565;21.013698344040737;0.8314525474684902;0.015669393424929328;0.01577948476589368;0.8400719335307822;0.9994148488249252;1.303076935962877
64.142696;0.4769967557677462;-1.8518835082526527e-06;3.1220499186059516e-06;-4.482855223428956e-06;2.4152240168715847e-06;0.4341772496229306;21.01483001146158;0.8315608955971783;0.015670634370715125;0.015778864174023854;0.8401520235313996;0.9993359354947631;1.3031610294243416
64.152696;0.4770828747980532;-1.8183080346237143e-06;3.1424599713025023e-06;-4.541127457363771e-06;2.4212656470984375e-06;0.4341589548703324;21.01594034486777;0.831662990118223;0.01567184551007044;0.015778051308225214;0.8402253959041937;0.9992538050443461;1.3032490847157463
64.162696;0.47717301044146626;-1.7847915835033429e-06;3.1611199002538993e-06;-4.59939687245622e-06;2.427079146997361e-06;0.4341402099544546;21.017025133141104;0.8317589158388496;0.015673025850472616;0.015777044699418537;0.8402919902337547;0.9991683218473454;1.303341519018936
64.172696;0.47726707458322315;-1.7513798789017525e-06;3.1779519210995445e-06;-4.657480438340482e-06;2.432608537501333e-06;0.43412093234692095;21.018080779011445;0.8318487703457962;0.015674173643601363;0.01577584647125687;0.8403517761751282;0.9990793601434812;1.3034391090622421
64.182696;0.4773649259767658;-1.718130726581455e-06;3.1928478551403773e-06;-4.7152318708835985e-06;2.437810407996581e-06;0.4341010971314786;21.019105944326544;0.8319326459713894;0.015675286529561693;0.01577446045422743;0.8404047491887925;0.998986850374963;1.3035429437414143
64.192696;0.4774663617337511;-1.6851278311140445e-06;3.2056564393117697e-06;-4.77255985718857e-06;2.442664139984678e-06;0.4340807467500838;21.020101553334875;0.8320106322415116;0.015676361691591565;0.01577289185393113;0.8404508244289598;0.9988907519033084;1.3036541239663928
64.202696;0.4775711504264484;-1.652488915866202e-06;3.2161832584153386e-06;-4.829433087507588e-06;2.447166961376746e-06;0.434059960546581;21.021069130050037;0.8320828313000741;0.015677395509964203;0.015771148397440475;0.840489754998935;0.9987909847976393;1.303773485590306
64.212696;0.4776790644459551;-1.6203662231630083e-06;3.2242115013128542e-06;-4.885864109412832e-06;2.451356365795249e-06;0.43403883505440527;21.022009038822695;0.8321494099442558;0.01567838349151761;0.01576924009651277;0.8405212062401134;0.998687445547135;1.3039015682746726
64.222696;0.47778986050542543;-1.5889370838107891e-06;3.229516486025468e-06;-4.941872633718496e-06;2.455347798315821e-06;0.4340174859340386;21.022920184406004;0.8322106327601536;0.015679321153740773;0.015767177761383085;0.8405448685282337;0.9985801196659595;1.3040387342442226
64.232696;0.47790324210132773;-1.5583737221513772e-06;3.231876380495624e-06;-4.997446056137317e-06;2.4593268823519526e-06;0.4339960352401585;21.02380093837892;0.832266790579208;0.015680204623234367;0.0157649724543796;0.8405604768172937;0.9984691548851707;1.3041852216224585
64.242696;0.47801885616426804;-1.528823517604145e-06;3.2310868969492408e-06;-5.052520461383769e-06;2.4635056016106126e-06;0.4339745788131225;21.0246494578666;0.8323181011206849;0.015681030047404513;0.01576263491649678;0.8405677637146978;0.9983548032426258;1.3043410996850346
64.252696;0.4781363119347777;-1.5004159053207363e-06;3.2269636687228733e-06;-5.106987284556248e-06;2.468101404697266e-06;0.433953168752447;21.025463048634155;0.8323646851258842;0.015681793381057713;0.01576017453413102;0.8405664487614801;0.9982373339070562;1.3045062415803186
64.262696;0.47825520607741195;-1.4732512128403109e-06;3.219334985353517e-06;-5.16070810292244e-06;2.4733394217675472e-06;0.43393182411670067;21.026237828010597;0.8324065899217021;0.015682491392904032;0.015757599612344148;0.8405563071325592;0.9981169821501991;1.3046804202220554
64.272696;0.4783751253235669;-1.4473637070211005e-06;3.2080432760802245e-06;-5.213534908967321e-06;2.479436467968726e-06;0.43391054440552096;21.026969146137443;0.8324438088693146;0.015683122632896795;0.015754918017519645;0.840537231469513;0.9979939017367456;1.304863448473119
64.282696;0.47849561780626265;-1.4226976323319245e-06;3.192961062021709e-06;-5.265322437922227e-06;2.486567593262341e-06;0.43388932015778914;21.027652102284737;0.8324762749342824;0.015683687591808753;0.015752136482154365;0.8405091933084774;0.9978681924630176;1.305055129476808
64.292696;0.47861619370474606;-1.3991051945138075e-06;3.1740002033495557e-06;-5.3159148909608935e-06;2.494845860546976e-06;0.4338681507959148;21.028281542051737;0.8325038453029062;0.015684188140724177;0.01574926006192127;0.840472173447999;0.9977400267593387;1.3052550944590078
64.302696;0.47873636448543544;-1.3763520451577212e-06;3.151093920375733e-06;-5.3651372138980284e-06;2.504311932329512e-06;0.43384703619064957;21.0288524848167;0.832526315013276;0.015684626832601453;0.01574629278669546;0.8404261706662801;0.997609745527902;1.3054628424321801
64.312696;0.47885566335250684;-1.3541409864008364e-06;3.1241730408182814e-06;-5.412818081472665e-06;2.5149191077599772e-06;0.43382593002168435;21.02936121973883;0.8325434336297423;0.015685006618673468;0.015743237686642347;0.8403712083404418;0.9974778382565765;1.3056779270061873
64.322696;0.4789736348732235;-1.3321548244400564e-06;3.0931716745459304e-06;-5.458817852824894e-06;2.5265335743180366e-06;0.43380471789606534;21.0298052721028;0.8325549181558757;0.015685330229312566;0.015740095343606694;0.8403072639146411;0.9973448499503953;1.3059000081045777
64.332696;0.4790898391354529;-1.3100790521469397e-06;3.058051229511268e-06;-5.503031287214449e-06;2.5389582635365065e-06;0.43378325092911213;21.030182470434703;0.8325605284464701;0.015685599320422572;0.015736863010914464;0.8402342399925874;0.9972113099036902;1.3061287463744784
64.342696;0.4792038937985427;-1.2876028520632693e-06;3.0187946772442583e-06;-5.545379444643048e-06;2.551955569253519e-06;0.433761391543017;21.030490547103117;0.8325601776403443;0.015685814605742587;0.01573353599079035;0.8401520454173764;0.9970777163864429;1.3063637306024924
64.352696;0.47931550323301664;-1.2644219026867e-06;2.975375164763048e-06;-5.585808910062925e-06;2.565253455080742e-06;0.4337390288864271;21.030726846553026;0.8325539527488153;0.015685976727168004;0.01573010967992623;0.8400606951772763;0.9969445403201782;1.3066044698815407
64.362696;0.47942444354495306;-1.240228803143217e-06;2.9277493189568198e-06;-5.624297174541264e-06;2.578546157751374e-06;0.433716067586948;21.030888374432383;0.8325420260666455;0.01568608661765239;0.01572658021085473;0.839960334201031;0.9968122200232967;1.306850361414128
64.372696;0.4795305457593234;-1.2147064021863173e-06;2.8758788547904897e-06;-5.6608515556915075e-06;2.5915080864419187e-06;0.43369243510259975;21.030973082565243;0.8325245650193337;0.015686144646608658;0.015722944539566738;0.8398511899113243;0.9966811526427488;1.3071007099704206
64.382696;0.47963369728020216;-1.1875628882696658e-06;2.81975433837405e-06;-5.695478263225197e-06;2.603817408654792e-06;0.4336681157364918;21.030980744835897;0.8325017196250662;0.01568614977453904;0.01571920097168703;0.8397335112008739;0.996551685411479;1.3073547840089086
64.392696;0.47973383153642063;-1.158573557721989e-06;2.759408806774855e-06;-5.728145398518463e-06;2.6151781395773944e-06;0.4336431564212801;21.03091156964688;0.8324736491900544;0.01568610021735022;0.015715349595179583;0.8396075167610839;0.9964240772778331;1.3076117809038001
64.402696;0.4798308951674058;-1.1275781302835865e-06;2.6949220419113956e-06;-5.758782840095e-06;2.6253400898086883e-06;0.4336176331190647;21.030763951164715;0.8324405162078493;0.015685994712562865;0.015711392321884107;0.839473375992743;0.9962984239095665;1.3078707795048474
64.412696;0.4799248218209132;-1.0944663779189545e-06;2.626422603117649e-06;-5.7873079085166375e-06;2.6341108414629613e-06;0.4335916208761802;21.030533914022193;0.8324024840627361;0.015685833133376858;0.015707332430663547;0.8393312353969954;0.996174596393916;1.308130753513292
64.422696;0.4800155090975908;-1.0591911631097392e-06;2.554080645544308e-06;-5.813656068156885e-06;2.6413538529115626e-06;0.4335651864805038;21.03021655722012;0.8323597642518193;0.01568561635465336;0.01570317379941586;0.8391812345407511;0.9960522324037273;1.3083906182680436
64.432696;0.48010278368679193;-1.0217784138955343e-06;2.4780832816056983e-06;-5.837798869193641e-06;2.6469709030577383e-06;0.4335383930060433;21.029807738867497;0.8323126389986613;0.015685345328451703;0.015698920240892394;0.8390234975930406;0.995930803718411;1.3086493348232406
64.442696;0.4801863984892706;-9.823052769724226e-07;2.398601738562934e-06;-5.859735753006946e-06;2.6508714760085404e-06;0.4335112992957597;21.02930496257408;0.832261430781124;0.015685020026288653;0.01569457519096707;0.8388581868804854;0.9958097512412506;1.3089060203892442
64.452696;0.4802660725682594;-9.40864086936005e-07;2.315773009106987e-06;-5.879479283821689e-06;2.6529532828730534e-06;0.4334839516658519;21.028707509117883;0.8322064882713496;0.015684639259147395;0.015690141632656248;0.8386855987148512;0.9956885931817495;1.3091599505778488
64.462696;0.48034151608660897;-8.975399220671552e-07;2.2297187979179964e-06;-5.897043470900715e-06;2.653115568895608e-06;0.43345639642136613;21.028015725691766;0.8321481886980918;0.015684200484731844;0.015685622183660233;0.8385061641624492;0.9955669587028249;1.309410476295868
64.472696;0.48041242681167745;-8.524012999292665e-07;2.140585503019853e-06;-5.912428600730177e-06;2.6512839671477025e-06;0.4334287233928191;21.027230294837338;0.8320869171963311;0.015683698874477122;0.015681020241203183;0.8383203554846649;0.9954445884434165;1.3096569656466848
64.482696;0.48047850616429355;-8.054964436376708e-07;2.0485549633713744e-06;-5.92561015995672e-06;2.64742034334581e-06;0.433401094889015;21.0263528279799;0.8320230454697852;0.01568312748301111;0.015676341943898133;0.8381286158116793;0.9953212987582918;1.3098987809478182
64.492696;0.48053950461000894;-7.568746564001901e-07;1.9538121534210577e-06;-5.936533766347792e-06;2.6415255728605025e-06;0.43337374458888417;21.025386791816985;0.8319569466303758;0.015682479508855908;0.01567159676235554;0.83793134984426;0.995196891886239;1.3101352087648521
64.502696;0.4805952443340546;-7.066248395015019e-07;1.8565074829333526e-06;-5.945120661082164e-06;2.633643383410478e-06;0.4333469690525417;21.024336572602895;0.8318890364135524;0.015681750272433223;0.015666796012483712;0.8377289214302422;0.9950710763573374;1.3103653741180552
64.512696;0.4806455964397972;-6.548855751590695e-07;1.7567492452143324e-06;-5.951293917406976e-06;2.623860136959209e-06;0.4333210938335562;21.023205350795298;0.8318197928497095;0.015680936838107094;0.015661950864064626;0.8375216581532172;0.9949434930846757;1.3105882511963665
64.522696;0.48069046249546815;-6.018220115808876e-07;1.6546271926442896e-06;-5.954994343986003e-06;2.6122926413479678e-06;0.4332964123290417;21.021994222419746;0.8317497472994183;0.01568003712903343;0.01565707107779727;0.8373098957748141;0.9948138163662776;1.3108027746197135
64.532696;0.4807298067317037;-5.476116211012031e-07;1.5502398389460122e-06;-5.956159471713143e-06;2.599061254646011e-06;0.43327313875653545;21.020703185575705;0.8316794578534892;0.015679050220533553;0.01565216521457337;0.8370940031995251;0.9946818015886094;1.311007978194879
64.542696;0.48076370894133713;-4.924497219863323e-07;1.443694056812917e-06;-5.954695732155704e-06;2.5842753478793396e-06;0.43325136748806065;21.01933223565436;0.8316094313669188;0.015677976662438017;0.015647241933234784;0.8368743456881622;0.9945472841309649;1.3112030597107105
64.552696;0.4807923710291239;-4.3653823594858507e-07;1.3350838939092893e-06;-5.9504659338022165e-06;2.568049107676703e-06;0.43323102351249126;21.01788087525634;0.8315400366579081;0.015676818549354096;0.01564231027449377;0.8366512307109488;0.9944102091147496;1.3113872875662018
64.562696;0.4808160631327523;-3.8005113105443356e-07;1.2244926971779527e-06;-5.943293627083292e-06;2.5505164926526034e-06;0.43321187104687175;21.01634768081882;0.8314715062457686;0.015675579299492332;0.015637379377768483;0.8364248793252131;0.9942706758079436;1.3115598306054523
64.572696;0.48083506804030735;-3.231109857635778e-07;1.1120199709337955e-06;-5.932989553169714e-06;2.5318282207488203e-06;0.4331936117388893;21.014731506767735;0.831403993638517;0.015674262778867246;0.01563245884695009;0.8361954481500226;0.9941289662842935;1.3117197492220942
64.582696;0.4808496777733686;-2.658010633176849e-07;9.977895286486378e-07;-5.919380454103258e-06;2.512156213572956e-06;0.43317597267354935;21.013031953243242;0.8313375769813544;0.015672872757252748;0.01562755804964923;0.8359631031498174;0.993985538979741;1.311866182978887
64.592696;0.4808602258383456;-2.082029733391183e-07;8.819286036733472e-07;-5.902318800856911e-06;2.491706399472345e-06;0.4331587067655966;21.011248271200696;0.8312721928202741;0.01567141276333843;0.015622684878954154;0.835728084183842;0.9938409618638151;1.3119985007210742
64.602696;0.48086709852616405;-1.5042510572687162e-07;7.645397813735717e-07;-5.881692968811371e-06;2.4707024143414034e-06;0.43314156888281885;21.009379466692835;0.8312076196527798;0.015669885441861077;0.015617845808132066;0.8354907037150109;0.9936958179153725;1.3121163368064297
64.612696;0.48087070886563604;-9.259630547263345e-08;6.456915560354303e-07;-5.857445446365644e-06;2.449346299326409e-06;0.43312433131958383;21.007426050137333;0.8311435824829022;0.015668291981741297;0.015613046194921341;0.8352513039442508;0.9935506445237583;1.3122196091400735
64.622696;0.4808714760260932;-3.48269858141598e-08;5.25445065718686e-07;-5.829568915837056e-06;2.427811053771824e-06;0.4331067940593771;21.005391271562164;0.8310798445524681;0.015666632550820025;0.015608290876618322;0.8350102207708627;0.9934059279139327;1.3123085403951444
64.632696;0.48086982019932734;2.282112812308698e-08;4.038867950118605e-07;-5.798088124012571e-06;2.4062615973389954e-06;0.433088765934524;21.00328091074692;0.8310161831428134;0.015664906928807336;0.015603585675528553;0.8347677813316766;0.9932621311798899;1.3123836213656477
64.642696;0.4808661532048681;8.032129691353837e-08;2.8112426832990016e-07;-5.763054292266953e-06;2.384853584653902e-06;0.43307006903726797;21.00110142924222;0.8309523453020772;0.015663114289468573;0.015598938273573665;0.8345243486469601;0.9931197212972201;1.3124454493310829
64.652696;0.4808608724310319;1.3765568159816125e-07;1.5728103293121783e-07;-5.7245343552303025e-06;2.3637181647688507e-06;0.4330505741164895;20.998858168608407;0.8308880702042329;0.015661252990303045;0.015594357781010752;0.8342803845222874;0.9929791779570345;1.312494547707179
64.662696;0.48085432982080933;1.9481736409633379e-07;3.252345086986298e-08;-5.6825901131572394e-06;2.3429753697275972e-06;0.43303021494729577;20.996556856634278;0.8308231409643752;0.015659320862397217;0.015589853497112059;0.8340364704165029;0.9928410152808685;1.3125313342007208
64.672696;0.48084679576865336;2.518243498678591e-07;-9.294155697090809e-08;-5.637273489600917e-06;2.322770460216302e-06;0.4330089663862884;20.994206822996972;0.8307574035401634;0.01565731514452383;0.015585433150354712;0.833793279360756;0.9927058222226574;1.3125561339007326
64.682696;0.48083851454076987;3.0871610559946447e-07;-2.1892275217001305e-07;-5.5886434752739885e-06;2.3032836694189213e-06;0.4329868235487981;20.99182187081593;0.8306907510654016;0.015655232559434393;0.015581101563911633;0.8335515301628701;0.9925742692994088;1.3125690827700938
64.692696;0.4808297885486715;3.6553997967029397e-07;-3.4529069324398447e-07;-5.536784705988147e-06;2.28469288776229e-06;0.4329638107117666;20.98941887667268;0.8306231352890998;0.01565307022037484;0.015576860665584264;0.8333119350288649;0.9924470767034931;1.3125700439178833
64.702696;0.48082094907074724;4.2234685571657515e-07;-4.719718832715149e-07;-5.4817970374344965e-06;2.267129164437377e-06;0.43294001633090207;20.987015493020635;0.8305546234087348;0.015650826046895827;0.015572710595559366;0.8330751857745067;0.9923249813942163;1.3125586871923909
64.712696;0.48081225499456226;4.791874655375896e-07;-5.989144286710377e-07;-5.423765984883691e-06;2.2506576101793466e-06;0.43291563045025855;20.984627614225833;0.8304854249059469;0.015648497777908353;0.015568651173278044;0.8328420130714677;0.9922087109775442;1.3125346564836258
64.722696;0.480803842130329;5.361012131263056e-07;-7.260541156120132e-07;-5.3627630694964955e-06;2.235270169592795e-06;0.43289093918785493;20.982268053434048;0.8304158446715;0.015646081860064685;0.01556468285742283;0.8326132297148185;0.9920989495012676;1.3124977060591654
64.732696;0.4807957476796366;5.931217071224718e-07;-8.532913948927692e-07;-5.298870873445024e-06;2.22088378366493e-06;0.43286626552991;20.97994677982012;0.8303462225412819;0.015643573596407275;0.015560806235683282;0.8323896904252024;0.9919963139241429;1.3124477623525983
64.742696;0.48078797251813965;6.503014660634721e-07;-9.804939376022126e-07;-5.232195102769755e-06;2.207364157802126e-06;0.4328419174007427;20.977671149928074;0.8302768937875921;0.01564096856015891;0.015557020768667938;0.8321722456488511;0.9919013468680492;1.3123849060785224
64.752696;0.4807805400701378;7.077133271907102e-07;-1.1075177716127347e-06;-5.162862525388815e-06;2.1945717390189305e-06;0.43281817527410277;20.975445445033426;0.830208118146195;0.015638264221064152;0.015553324852708116;0.8319617356097004;0.9918144661134058;1.3123093608416327
64.762696;0.48077350429456434;7.654131999189914e-07;-1.2342291465049981e-06;-5.09101712956896e-06;2.182390225950466e-06;0.4327952906105757;20.973270698637503;0.830140004185148;0.01563546048171638;0.015549717121393716;0.8317589679765139;0.99173587664312;1.3122215356250178
64.772696;0.48076689846126813;8.234035066848936e-07;-1.3605214666056356e-06;-5.016823117365991e-06;2.1707193998168354e-06;0.43277349838110846;20.971145730403393;0.8300725207475486;0.015632559081742804;0.015546197415873325;0.8315646501820417;0.991665543863735;1.3121220030008265
64.782696;0.48076070269025506;8.816371540412674e-07;-1.4863007204558582e-06;-4.94047541966603e-06;2.1594586767562203e-06;0.43275306060198604;20.969068734892858;0.8300055676741309;0.015629563085376746;0.015542767093195943;0.8313793227581513;0.9916032939459537;1.312011388126182
64.792696;0.4807548798917772;9.400506761260728e-07;-1.6114386186460367e-06;-4.86220789553489e-06;2.1484944267435956e-06;0.43273429586434636;20.96703813802106;0.829939039429764;0.015626477371401888;0.01553942916118889;0.8312033526699774;0.9915489857345213;1.3118903199175267
64.802696;0.48074939621658297;9.985811198503458e-07;-1.7357570389695255e-06;-4.782288694266298e-06;2.1376769801858172e-06;0.4327175548682037;20.965052671038723;0.829872866951326;0.015623309268108397;0.015536188593550451;0.8310369569381323;0.9915026097798305;1.311759454744608
64.812696;0.4807441899739076;1.0571564936796574e-06;-1.859068002381751e-06;-4.700993443269094e-06;2.126804401105109e-06;0.43270316619093807;20.96311078552043;0.8298070175526808;0.015620067943349105;0.015533052014492059;0.8308801959399623;0.991464279336543;1.311619475939313
64.822696;0.4807391850961912;1.1156824904025422e-06;-1.981206686786966e-06;-4.6185666283675214e-06;2.1156364027356293e-06;0.4326913986454803;20.961209780069346;0.8297414460178311;0.015616763575961016;0.015530025875760923;0.830732986513921;0.991434186479079;1.3114710542910442
64.832696;0.48073434338613863;1.1740354867816472e-06;-2.1020199123942127e-06;-4.535208920681282e-06;2.103914233234651e-06;0.4326824702768531;20.95934543825924;0.8296760233420696;0.015613407497147912;0.015527114784849475;0.8305951660831191;0.9914125314503617;1.3113147653068145
64.842696;0.48072965671065343;1.2320680050584272e-06;-2.2213510383901888e-06;-4.451106103186105e-06;2.0913657947629203e-06;0.4326765719102031;20.957511741521035;0.8296105163216931;0.015610012203997407;0.015524321340468765;0.8304665394860731;0.991399473045857;1.3111510641693491
64.852696;0.48072510692854836;1.289626809037002e-06;-2.3390560067789764e-06;-4.366460627571431e-06;2.077715737537735e-06;0.43267385519960766;20.955700909442374;0.829544668127561;0.015606590551509082;0.015521646440337057;0.8303468934469322;0.9913951862793596;1.3109804349202425
64.862696;0.4807206704666649;1.3465721259768153e-06;-2.455031010046121e-06;-4.2814948389451555e-06;2.0627119277854764e-06;0.4326744087023813;20.953905126695936;0.8294782908388546;0.015603154672668007;0.015519089927382263;0.8302360136251232;0.991399954328931;1.3108036007864585
64.872696;0.4807163640418714;1.402789444112625e-06;-2.5692127925749276e-06;-4.196442807955474e-06;2.046143930702104e-06;0.43267825901870555;20.952118764602407;0.8294112787174789;0.015599714690160462;0.015516651710041254;0.8301337108257548;0.9914141891435575;1.310621606057797
64.882696;0.4807122927518228;1.458188937710947e-06;-2.681543034773227e-06;-4.111542722104248e-06;2.0278404309051443e-06;0.43268537732655804;20.95033838373957;0.8293435780443773;0.015596277778053747;0.015514332603426825;0.8300398293317879;0.9914383611958631;1.3104356781741675
64.892696;0.48070864731978036;1.5126995157536651e-06;-2.791934214997135e-06;-4.027019987308455e-06;2.0076658618090503e-06;0.4326956850853651;20.94856092785717;0.8292751529812579;0.015592849048197948;0.015512134966094828;0.8299542185508926;0.9914728830880732;1.3102470077123
64.902696;0.4807056485077523;1.5662698060836903e-06;-2.9002681614927386e-06;-3.943062361522269e-06;1.9855270130482092e-06;0.43270908479605147;20.946782841997287;0.8292059527244835;0.015589433161214061;0.015510062427896862;0.8298767289335163;0.9915180684586555;1.3100567013532973
64.912696;0.48070351985945875;1.6188790757367877e-06;-3.0064168204077406e-06;-3.859807705421121e-06;1.9613819045130025e-06;0.43272549344356626;20.945000444025414;0.8291358909798535;0.015586034156755354;0.01550811829142786;0.8298072643602962;0.9915741966135095;1.3098658319772558
64.922696;0.4807025152687258;1.6705527761210405e-06;-3.1102645183602447e-06;-3.7773512356222214e-06;1.9352390947775215e-06;0.43274483484911114;20.943210009365615;0.8290648193557615;0.015582654594029145;0.015506304568893504;0.8297458078530897;0.9916415553898841;1.3096753562062158
64.932696;0.480702937749252;1.7213660475525945e-06;-3.211730007690246e-06;-3.6957474997772286e-06;1.9071469312155026e-06;0.4327670006719972;20.941407931461562;0.8289924984745868;0.015579296461865443;0.015504622041225689;0.8296923934758881;0.9917203887654427;1.3094859975402684
64.942696;0.48070512648620745;1.7714179466525955e-06;-3.3107812464894915e-06;-3.615006537628684e-06;1.877194946724958e-06;0.4327918236305256;20.939591999088123;0.8289186045493909;0.015575963112835593;0.015503069957962625;0.8296470645702413;0.9918108595220427;1.3092982916393165
64.952696;0.48070944160192863;1.8207865153099589e-06;-3.4074135770584887e-06;-3.535111383175638e-06;1.8455278197364796e-06;0.4328190814553052;20.937762650446707;0.8288427927880927;0.015572660125336058;0.01550164565495824;0.829609842932138;0.99191312788992;1.3091127349547438
64.962696;0.4807162489954865;1.869502311303631e-06;-3.5016056532682762e-06;-3.4560555381709292e-06;1.8123393520520203e-06;0.4328485232001427;20.935922436650863;0.8287648199495371;0.015569394868896313;0.01550034464399216;0.8295807275762408;0.9920274309271716;1.3089298838580568
64.972696;0.4807259186608865;1.9175486417232908e-06;-3.593310191147561e-06;-3.377886035442721e-06;1.777840229885136e-06;0.4328799079508143;20.934074250588893;0.8286846328101117;0.01556617547629527;0.015499160513972243;0.8295596518423959;0.9921540289989181;1.3087503543887675
64.982696;0.4807388326101233;1.9648616995921668e-06;-3.682478564911575e-06;-3.300727567416e-06;1.7422339162495285e-06;0.43291303056664204;20.932220279424968;0.8286023148868533;0.015563009431729294;0.015498084446391176;0.8295463926771869;0.9922930684089405;1.3085747801188468
64.992696;0.48075535113777634;2.0113333175632313e-06;-3.76907325213111e-06;-3.224757171714482e-06;1.7057219408796585e-06;0.4329477102685323;20.930362078467056;0.8285179627367415;0.015559902182915974;0.015497105439321616;0.8295405753498727;0.9924444799993678;1.308403861192831
65.002696;0.4807757711849999;2.056830839130082e-06;-3.853052305456623e-06;-3.1501549387956305e-06;1.6685156676824385e-06;0.4329837687246928;20.928501062160393;0.8284316155680612;0.015556856910248133;0.015496211668353028;0.8295417655272913;0.9926080061896423;1.3082384758429664
65.012696;0.48080032919143195;2.1012222730695568e-06;-3.934346841720462e-06;-3.077083149407688e-06;1.6308240005993257e-06;0.4330210431344819;20.92663917511724;0.8283432264788105;0.015553875734579241;0.015495391872682934;0.829549531911041;0.992783350509966;1.3080796410729074
65.022696;0.48082920252716616;2.144400015074024e-06;-4.012861913621135e-06;-3.005695315803481e-06;1.5928170083691515e-06;0.4330594095883008;20.92477950316078;0.8282526390728541;0.01555096055571892;0.015494636166470503;0.8295634747210636;0.9929702826156016;1.3079283146023513
65.032696;0.48086249102604256;2.1863049892160103e-06;-4.088497072071529e-06;-2.9361534520314153e-06;1.5546005285066366e-06;0.4330987710757184;20.922927177129587;0.8281596267664093;0.015548112467700296;0.015493936213134574;0.8295832403185452;0.9931685783107845;1.3077852522574667
65.042696;0.480900211111485;2.226937465420541e-06;-4.161155869655233e-06;-2.8686421694207813e-06;1.5162401463660926e-06;0.4331390274670659;20.921090915473545;0.8280639951815252;0.01554533078999532;0.015493284512689911;0.8296085296587828;0.993377930233062;1.3076510604221945
65.052696;0.48094229441224906;2.266343987378803e-06;-4.230735345227871e-06;-2.8033559858150037e-06;1.4778138458841199e-06;0.4331800488938599;20.919283205965826;0.8279656364514675;0.01554261223792388;0.015492674170757342;0.8296391072694369;0.9935979793685398;1.307526363988105
65.062696;0.4809885922450495;2.3045886518514273e-06;-4.297107409267302e-06;-2.7404574248159744e-06;1.4394370428043358e-06;0.4332216644535929;20.91751811075766;0.8278645218493249;0.015539950963380221;0.015492100094534646;0.8296747484912894;0.9938283903250908;1.3074118301902502
65.072696;0.4810389176441466;2.3417297923575902e-06;-4.360115009933346e-06;-2.6800383055158605e-06;1.401252084307185e-06;0.43326367570675445;20.91580909354939;0.827760693904272;0.015537340306965542;0.015491559484204978;0.8297151221548469;0.9940688876969622;1.3073079690624312
65.082696;0.4810930924673576;2.3778227861271767e-06;-4.419598748321257e-06;-2.6221008949438284e-06;1.3634066344727328e-06;0.43330587866581755;20.914168284268268;0.8276542441842073;0.015534774763125151;0.01549105058589681;0.8297597471040351;0.994319282484288;1.3072149901100814
65.092696;0.4811509456594289;2.412941541085467e-06;-4.475424228783665e-06;-2.566570687187314e-06;1.3260298895224364e-06;0.4333480926816254;20.912606354601177;0.8275452725177701;0.015532250778074873;0.015490571561464135;0.8298080750951001;0.9945794437860027;1.3071329062496053
65.102696;0.4812122807193942;2.4471892997367546e-06;-4.527475940233699e-06;-2.513344157382043e-06;1.2892167169400953e-06;0.4333901764295252;20.911132000249204;0.8274338679141446;0.015529766778357058;0.01549011988542784;0.8298595887324942;0.9948491665760236;1.30706171103963
65.112696;0.4812768576486489;2.4806836321219064e-06;-4.5756408061236286e-06;-2.4623327152622917e-06;1.2530329545861417e-06;0.4334319901913042;20.90975138041404;0.827320134707746;0.015527322807472273;0.015489691051253524;0.8299138295282278;0.995128041982443;1.3070013944216319
65.122696;0.4813444163346422;2.513532051562628e-06;-4.6198082865070805e-06;-2.4134642281843335e-06;1.217530260221078e-06;0.4334733543321643;20.90846847757289;0.8272042423035839;0.015524919482667555;0.015489277363095055;0.8299703620539067;0.9954154437309544;1.306951848732429
65.132696;0.4814147299102286;2.545816988964222e-06;-4.659869777371383e-06;-2.3666566556998425e-06;1.1827474890854143e-06;0.433514079644705;20.90728534689582;0.8270864480697656;0.015522556843585403;0.015488868312093836;0.8300287172401567;0.9957106185235998;1.3069128825565508
