time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
70.927465;0.48313356218191367;-6.782599367506808e-07;1.1568929191368135e-06;1.5802867960149549e-06;2.2355405753170228e-06;0.4855240874464142;10.011586326470866;0.8420967628073743;0.015616292037257522;0.015620512902977527;0.8312049434114624;1.007564572610074;1.3021701135228603
70.937465;0.4829967104971967;-5.654337490753202e-07;1.214493900336515e-06;1.6347133167286142e-06;2.295655135532403e-06;0.48555773202124375;10.01087449813184;0.8419101612792633;0.015617352238669273;0.015617438236266159;0.8311631989683446;1.0076899808912618;1.3020933725703123
70.947465;0.4828542075167662;-4.5270065068023903e-07;1.2720252928167764e-06;1.6885362470443196e-06;2.354641927052562e-06;0.4855880938902071;10.010157994755913;0.8417214692486467;0.015618452493353245;0.015614365497035014;0.8311194382820827;1.0078118421577573;1.3020012893337105
70.957465;0.4827060588845391;-3.40109233371775e-07;1.32934394247324e-06;1.7417647236298694e-06;2.4124594654325357e-06;0.48561500716172135;10.00943931687417;0.8415308889643021;0.015619595049808031;0.015611304046117255;0.8310743210699111;1.0079295419445422;1.3018938848206543
70.967465;0.48255232186004915;-2.276917958987382e-07;1.3863043020776286e-06;1.7944062677458937e-06;2.4691054310215427e-06;0.48563833028806314;10.008719966569176;0.8413386379321179;0.015620777782701649;0.015608262558554338;0.8310284978520126;1.0080425112712574;1.3017712258890448
70.977465;0.48239311319415806;-1.1547135138193117e-07;1.442791580401765e-06;1.8464672595604791e-06;2.5246396107525153e-06;0.48565793644772487;10.008001470367747;0.8411449721641553;0.01562199632325121;0.015605248940789084;0.8309826558583906;1.0081503077238965;1.3016333403407134
70.987465;0.48222860291887276;-3.4477365155550115e-09;1.4987135182200762e-06;1.8979658605901328e-06;2.5791916733135093e-06;0.48567372576932755;10.007285830553336;0.8409501747491357;0.015623246522878593;0.015602270272688703;0.8309375209837324;1.0082526537527832;1.301480251744459
70.997465;0.48205898892213683;1.0842151843106075e-07;1.5539759107251071e-06;1.9489315121727257e-06;2.632940214999441e-06;0.48568562312755226;10.006575479417661;0.8407545188370116;0.015624526227602567;0.015599333080347748;0.8308938273706132;1.0083493911460075;1.3013120600781272
71.007465;0.4818844883155319;2.2020050471808486e-07;1.6084892663632693e-06;1.9993950228826988e-06;2.6860637038564877e-06;0.4856935739825969;10.005872734201755;0.8405582483809786;0.015625835380417775;0.01559644342518367;0.8308522436028116;1.0084403625120306;1.3011289598915732
71.017465;0.4817053533990382;3.3191846420534716e-07;1.662196477854267e-06;2.049390910409813e-06;2.738698347306528e-06;0.48569755820572713;10.0051791459528;0.8403615888696508;0.015627174415797217;0.015593606759465738;0.8308133420037287;1.0085253898944624;1.3009312100656698
71.027465;0.4815218701662826;4.435480367317244e-07;1.7150701539013552e-06;2.0989562095891673e-06;2.7909348966679793e-06;0.48569760719425087;10.004495119309903;0.8401647881847603;0.01562854250733991;0.015590827773829788;0.830777668089815;1.0086043819386223;1.3007191419988007
71.037465;0.48133432055462144;5.550351689308139e-07;1.7670836578238985e-06;2.148119881804122e-06;2.842831799748554e-06;0.48569381408257173;10.003819595844293;0.839968134197184;0.015629937537258793;0.015588109908738665;0.8307457895111787;1.008677405344944;1.3004931821633243
71.047465;0.4811429436255935;6.663138132662312e-07;1.8181992899382794e-06;2.196896044692267e-06;2.894416852879962e-06;0.48568634501809677;10.00314962671826;0.8397718948782023;0.0156313580049188;0.015585454851667695;0.8307182285156864;1.0087446310540304;1.3002538323859767
71.057465;0.4809479300564864;7.772841517323067e-07;1.868374593239097e-06;2.245276745362018e-06;2.945681975130345e-06;0.48567543536315777;10.0024803740032;0.8395762429865212;0.015632804568299453;0.01558286293883897;0.8306953478334234;1.0088062205462323;1.300001677595213
71.067465;0.4807494426497075;8.87807827720394e-07;1.917572152494064e-06;2.2932344751052317e-06;2.9965720772748568e-06;0.48566135007041666;10.001806441808641;0.8393812291764354;0.015634279162947712;0.015580334701656064;0.8306773152812251;1.0088623077202792;1.2997374608496242
71.077465;0.480547659613995;9.97738785795219e-07;1.9657648680042613e-06;2.3407423542715253e-06;3.0469850909751553e-06;0.485644335193223;10.001124090611354;0.8391867919287349;0.015635783337216873;0.015577872875357985;0.8306641426382841;1.0089130655330432;1.2994621138697868
71.087465;0.4803428347706773;1.1069568034317321e-06;2.012926360219589e-06;2.3877902338606895e-06;3.0968075201921764e-06;0.48562458218300536;10.000432530510809;0.8389927834765657;0.01563731860785268;0.01557548313179945;0.8306556971251358;1.0089586860872806;1.299176643997794
71.097465;0.4801353123270735;1.2153826995160716e-06;2.0590225747471017e-06;2.4343893670916642e-06;3.1459507489518284e-06;0.48560220596994624;9.999733123870351;0.8387990197447753;0.015638888123625894;0.015573172802752219;0.8306516934991841;1.0089993040591865;1.2988819560152638
71.107465;0.47992547673546215;1.3229701986915848e-06;2.1040169504827804e-06;2.4805778391901845e-06;3.1943487382945485e-06;0.48557725997837575;9.999027625785821;0.8386053815026506;0.015640496955989566;0.015570949271048084;0.8306517199151555;1.0090350017676146;1.2985787972882736
71.117465;0.47971371944925945;1.429679418866069e-06;2.1478745505291576e-06;2.526425705785712e-06;3.2419350187302856e-06;0.48554977068716815;9.9983174989824;0.8384118939196302;0.015642150338717388;0.01556881910597079;0.830655264999625;1.0090658457176853;1.2982678613018457
71.127465;0.47950044337002834;1.5354543831027372e-06;2.190568640373257e-06;2.5720344360419083e-06;3.288619272645477e-06;0.4855197438395135;9.997604110443563;0.8382186624927839;0.015643851343390792;0.015566787633596141;0.8306617378089051;1.0090918820289188;1.2979498371698361
71.137465;0.47928604807004127;1.6402147996935472e-06;2.232093993309796e-06;2.6175309518314133e-06;3.3342640907979524e-06;0.48548715790562674;9.996888531250107;0.8380257649043894;0.015645599889428572;0.015564858902937078;0.8306705260739722;1.009113150349492;1.297625296847386
71.147465;0.47907091849489003;1.7438543370818952e-06;2.272459873141856e-06;2.663064836352264e-06;3.378671417740964e-06;0.48545198042195514;9.996171059991555;0.8378332884570369;0.015647393648762192;0.015563035820853955;0.8306810833427757;1.0091297135124218;1.2972946255373974
71.157465;0.47885543378786777;1.8462571201789972e-06;2.3116647134670595e-06;2.708820599101954e-06;3.421596163201848e-06;0.48541420360877385;9.995451248225637;0.8376414723758864;0.015649229553034674;0.015561320145002642;0.8306929858061658;1.0091416010528582;1.2969581201538936
71.167465;0.47863993430950275;1.9473315522509035e-06;2.3496982793049542e-06;2.755012408417634e-06;3.462778676882121e-06;0.48537386781046576;9.994728672090861;0.8374507716269768;0.015651104231417665;0.015559711934476297;0.8307059257354866;1.0091486950742004;1.2966161113697487
71.177465;0.4784246749387198;2.047019013744967e-06;2.3865636735865767e-06;2.801833477303715e-06;3.501960573877884e-06;0.485331045492578;9.994003671527388;0.8372617307858534;0.015653013347368787;0.0155582083026464;0.8307196646119882;1.009150712893306;1.2962690169314586
71.187465;0.47820983118259935;2.1452781035366736e-06;2.4222680671835795e-06;2.8494098686493465e-06;3.5388810353355246e-06;0.48528580488603246;9.993277194891283;0.8370747879819687;0.015654951511235613;0.015556802944414859;0.8307340022644426;1.0091472939225141;1.2959173457226227
71.197465;0.47799553100283254;2.24209525830771e-06;2.4567886943033837e-06;2.8978003479092777e-06;3.5732822343274484e-06;0.4852381915896724;9.992550295633242;0.8368902215639823;0.015656913307363542;0.01555548735601719;0.8307487997165602;1.009138058811077;1.2955616446647513
71.207465;0.47778188562445173;2.33751216418071e-06;2.490054200582364e-06;2.947020320462708e-06;3.6049260930713224e-06;0.4851882346187297;9.991823904833058;0.8367081891171545;0.015658894263856082;0.015554252461635856;0.8307640227159945;1.0091226248217067;1.295202446539728
71.217465;0.477569006532726;2.4316195463876795e-06;2.521962769423593e-06;2.997060507609012e-06;3.6336162388187057e-06;0.48513596979139356;9.991098633383105;0.8365287379864071;0.01566089095380917;0.015553089763791435;0.8307797204007552;1.0091006361262722;1.2948403058801174
71.227465;0.4773570004121262;2.524522306519131e-06;2.55243189565458e-06;3.0479005752889028e-06;3.6592279267555575e-06;0.485081465387793;9.990374583382259;0.8363518550777721;0.015662900307543838;0.015551992046862851;0.8307959421800816;1.0090717642389009;1.2944758408444552
71.237465;0.4771459770835185;2.6163050970215972e-06;2.5814398856067197e-06;3.099520061151948e-06;3.681712347881191e-06;0.4850248217478251;9.989651382320934;0.8361775546651724;0.015664919108358766;0.015550953279404539;0.8308127114583765;1.0090356388757629;1.2941096729439823
71.247465;0.4769360815829478;2.7070161042990548e-06;2.6090250346577646e-06;3.1518965843659544e-06;3.7010531082044477e-06;0.4849661448067728;9.988928750352898;0.8360058732671458;0.015666944476344317;0.015549968275718045;0.8308300824244095;1.0089918051041364;1.2937423587136792
71.257465;0.4767275314332808;2.7966772155032166e-06;2.6352526586245606e-06;3.205005150561972e-06;3.71723409890115e-06;0.48490553152570576;9.988207401224031;0.8358367817662518;0.015668975072637585;0.015549033118167292;0.8308481797708996;1.0089397848114898;1.2933744459462984
71.267465;0.47652062494277486;2.8852870647419075e-06;2.6601873101055063e-06;3.258830195233196e-06;3.730265121595209e-06;0.48484309661028635;9.987489414156103;0.8356701640791243;0.01567101182636994;0.015548145249150071;0.8308671780544641;1.0088791640256012;1.2930065747603718
71.277465;0.47631569156179276;2.9728032186919393e-06;2.6838862447349712e-06;3.313368187969969e-06;3.740211967283022e-06;0.484778999778396;9.986778126496976;0.8355058975648508;0.015673056925712615;0.01554730175754495;0.8308872517393232;1.0088096076969977;1.2926394482778902
71.287465;0.47611304248004677;3.059145085140332e-06;2.7063879859090467e-06;3.368604970549811e-06;3.747179093692032e-06;0.48471341590941225;9.98607790993528;0.8353439264134984;0.01567511217070527;0.015546496830252263;0.8309085320567594;1.0087308637458814;1.292273755102493
71.297465;0.47591296909586656;3.1442194426749856e-06;2.7276850306429245e-06;3.424478763616284e-06;3.751292759087798e-06;0.4846464825852571;9.985393629716866;0.8351842796985303;0.015677178697841156;0.015545720549145114;0.8309310928447041;1.0086428555927163;1.2919102473757513
71.307465;0.47571573912056364;3.2279410376662754e-06;2.747723725039727e-06;3.4808707345955285e-06;3.7527164792624238e-06;0.48457828109513845;9.984729967437808;0.8350270621982993;0.015679257383307686;0.015544960129038842;0.8309549651038282;1.008545742977752;1.2915498551097913
71.317465;0.4755215817264893;3.3102421338004664e-06;2.766447842862068e-06;3.537643466065803e-06;3.7516402676017507e-06;0.4845088450660366;9.984090533677913;0.8348724289513326;0.015681347949963866;0.015544202924069503;0.8309801509952858;1.0084397925725064;1.2911935980114602
71.327465;0.4753307023079803;3.391054444547117e-06;2.7838297640173205e-06;3.5946689470075244e-06;3.748235658061808e-06;0.4844381716193874;9.983476828295588;0.8347205513889723;0.015683447307778254;0.015543438873163633;0.8310065890567048;1.0083251921689778;1.2908423710275119
71.337465;0.47514330139338096;3.470269642208311e-06;2.7998616756438116e-06;3.651809140886641e-06;3.742636373381918e-06;0.4843662411915549;9.982888110615391;0.8345715655778932;0.01568554930052635;0.015542660534671104;0.8310341001284505;1.00820203558837;1.2904968531330332
71.347465;0.47495957531018623;3.5477209990217768e-06;2.814535139252063e-06;3.7089002602504196e-06;3.7349543864746452e-06;0.4842930647637621;9.982322332186385;0.8344255408405084;0.01568764582582725;0.015541861639956776;0.8310624130627093;1.0080704676778558;1.2901575577940805
71.357465;0.4747797282853439;3.623193670141432e-06;2.827825517039254e-06;3.765778841787275e-06;3.7253033380436685e-06;0.484218723846103;9.98177714600034;0.8342825364626677;0.015689727869078525;0.015541036198277108;0.8310912463837071;1.0079308219694887;1.2898248753465738
71.367465;0.47460398831334466;3.696444358679591e-06;2.8396881388041088e-06;3.822315537888176e-06;3.71381090247244e-06;0.4841433731744377;9.981250258848297;0.8341426584664102;0.015691785927415585;0.015540179130680556;0.831120336562276;1.0077836650863876;1.2894991440560168
71.377465;0.4744326009664035;3.767220070805667e-06;2.850064721393e-06;3.8784185362533115e-06;3.7006165778541667e-06;0.4840672267655552;9.980738950302259;0.8340059962629321;0.015693810170231828;0.015539287464188619;0.83114944808439;1.0076297401856595;1.2891807957855752
71.387465;0.4742658280090875;3.835270612453831e-06;2.858890205493745e-06;3.934018494693411e-06;3.6858712385478298e-06;0.4839905307675318;9.980239508688136;0.8338725211956195;0.015695790581603;0.015538359868429144;0.8311784436152078;1.0074698129137705;1.2888703686240148
71.397465;0.47410397263107923;3.900363681871419e-06;2.866109105420534e-06;3.989055707857634e-06;3.669735137315263e-06;0.48391353792270775;9.97974754318357;0.8337421040224383;0.015697716515624;0.015537394916218205;0.8312073399601237;1.0073045231354154;1.2885683374196986
71.407465;0.4739473909280091;3.962306325911623e-06;2.871702010127522e-06;4.043473237240648e-06;3.652352260972891e-06;0.483836488787737;9.979258801080467;0.8336146171521269;0.015699575815441385;0.015536390387767862;0.8312362770776351;1.0071343444161873;1.2882750321832217
71.417465;0.47379645330025083;4.020951306461008e-06;2.8756908593097623e-06;4.097229145856756e-06;3.633826069685999e-06;0.48375956651086155;9.978769475104626;0.8334899623789804;0.01570135476738585;0.01553534377947094;0.8312654605216978;1.0069596438050248;1.2879907133659694
71.427465;0.4736514828268291;4.076173607456209e-06;2.8781134289295166e-06;4.150329919186113e-06;3.6142291925080055e-06;0.4836828627158774;9.97827607231578;0.8333680354522771;0.015703039126832744;0.015534252981138197;0.8312951237770259;1.0067808234125062;1.287715643430051
71.437465;0.47351272806247047;4.127839258630362e-06;2.8790001133802705e-06;4.2028457999282046e-06;3.5936184050276446e-06;0.4836064077470276;9.977775596869204;0.8332487143644669;0.01570461503857041;0.015533116864150213;0.8313254792451442;1.0065984323531803;1.2874501091456352
71.447465;0.47338037820412;4.175801422457552e-06;2.8783733138057616e-06;4.2548765027559e-06;3.572034308060454e-06;0.48353022368628545;9.977266174780313;0.8331318500805938;0.015706069351796147;0.015531936002322937;0.8313566648265314;1.0064131379211612;1.287194408750027
71.457465;0.4732545752456261;4.219924356712549e-06;2.876260201369532e-06;4.30649509253865e-06;3.5495084657152378e-06;0.48345434261444026;9.976747505228298;0.8330172815407815;0.01570739036292185;0.015530713018805804;0.8313887335287123;1.0062256453614327;1.286948827989014
71.467465;0.47313542267476305;4.260102999484487e-06;2.872699311634401e-06;4.357716881815215e-06;3.5260704499108788e-06;0.48337878442851145;9.976220527790234;0.8329048890251327;0.01570856913193138;0.015529451577364567;0.8314217035265358;1.00603664802694;1.2867136808478803
71.477465;0.47302300555427684;4.29625830893308e-06;2.8677280102934934e-06;4.408501860552405e-06;3.501728866699713e-06;0.4833035223532997;9.97568657189599;0.8327946206439767;0.015709600071435677;0.015528154436473684;0.8314556502511572;1.0058468250660766;1.2864894061999779
71.487465;0.4729174065949135;4.328323891593885e-06;2.861364606511011e-06;4.4587672201719685e-06;3.4764471183679705e-06;0.4832284613945422;9.975146963865523;0.8326864828024547;0.015710480013970504;0.015526821712138891;0.8314907550723785;1.0056568630217613;1.286276596673565
71.497465;0.47281873605539365;4.356250672919803e-06;2.853611353193992e-06;4.508392016936378e-06;3.4501470113058456e-06;0.48315343860341975;9.974603542673615;0.8325805039784923;0.015711206149734286;0.015525450402423577;0.8315272580178039;1.0054673488897132;1.2860759378522004
71.507465;0.47272716549276694;4.380035745687844e-06;2.844477220010336e-06;4.5572280105803064e-06;3.4227335231346562e-06;0.48307824962263357;9.9740592240457;0.8324766949129757;0.015711775170784873;0.015524035380936453;0.8315654122410401;1.005278567619963;1.285888161334827
71.517465;0.47264291630708616;4.399742028092103e-06;2.8339859508694013e-06;4.605125524795679e-06;3.39411756132184e-06;0.48300268016753595;9.973517547090317;0.8323750598300836;0.015712185312295884;0.015522570345492674;0.8316054967669845;1.0050904791355522;1.2857140170807473
71.527465;0.47256620923795917;4.415475948908096e-06;2.8221578549541187e-06;4.65195093373698e-06;3.364218489709718e-06;0.4829265340104716;9.972981775223737;0.8322756175937858;0.015712438627268142;0.015521048436686682;0.8316478039665033;1.0049028929904957;1.2855542255660213
71.537465;0.4724972077543218;4.427349727420839e-06;2.8089919166546544e-06;4.697593069905629e-06;3.332946248015848e-06;0.48284968381943116;9.97245453365804;0.8321783713920247;0.015712540690595557;0.015519463309020267;0.8316925659975684;1.0047155900484588;1.2854094600696417
71.547465;0.4724359831711032;4.4354614048033035e-06;2.7944642335833506e-06;4.7419645788170045e-06;3.3001942111191352e-06;0.4827721135988471;9.971937756398995;0.8320832884605965;0.01571249880965913;0.015517810327957186;0.8317398906292904;1.004528307452234;1.2852803672119977
71.557465;0.47238251755280425;4.439895865973459e-06;2.778546035584661e-06;4.784995975580465e-06;3.2658623930897345e-06;0.4826938986896537;9.971432669605779;0.8319903295805924;0.015712320126964118;0.015516087456537419;0.8317897577616331;1.0043406882208095;1.2851675777259624
71.567465;0.4723367343558807;4.440744178452747e-06;2.76122360494796e-06;4.826641991721061e-06;3.2298865862898687e-06;0.48261513365786674;9.970939900488883;0.8318994682375611;0.015712010145319942;0.015514294985994813;0.8318420608941485;1.0041522649938208;1.2850716863503737
71.577465;0.4722985288968542;4.438110647708735e-06;2.7424931216703126e-06;4.866890165195483e-06;3.1922442548179386e-06;0.4825358537149526;9.97045999635859;0.831810670515055;0.015711573052112196;0.01551243435952974;0.8318966666043919;1.0039625012943152;1.2849931712894727
71.587465;0.4722677749234443;4.4320903547628386e-06;2.722345888957891e-06;4.9057508378472404e-06;3.1529463988642704e-06;0.48245601137158484;9.969994366574936;0.8317238756941675;0.015711013827140782;0.015510507542650613;0.8319534508039842;1.003770852771646;1.2849323050288572
71.597465;0.4722443376622961;4.422752026686331e-06;2.700752628385568e-06;4.943252832245645e-06;3.1120338855040625e-06;0.4823755331859593;9.969545701604698;0.831639025741731;0.01571033977253542;0.015508516808635329;0.8320122726488037;1.0035768092410844;1.2848891909357967
71.607465;0.4722281047941241;4.410140986691175e-06;2.677637844732337e-06;4.979440655925378e-06;3.069568747754306e-06;0.48229439523770984;9.969117328443602;0.8315561285209079;0.015709559843839545;0.015506464557553319;0.8320729228922676;1.0033799487535457;1.2848639215511921
71.617465;0.472218971000394;4.39427721922539e-06;2.652873357909931e-06;5.014362658724081e-06;3.025624045720919e-06;0.4822126536812202;9.968712107822567;0.8314752769602674;0.015708682725350115;0.015504353255098826;0.8321351329262839;1.003179977713902;1.2848567319422648
71.627465;0.47221678866541283;4.3751455978211594e-06;2.6262943736861733e-06;5.048094541881447e-06;2.9802993829563126e-06;0.48213043304427955;9.968331805555458;0.8313965819130369;0.015707715190392227;0.01550218492596989;0.8321986678077394;1.002976702666476;1.2848680160300343
71.637465;0.47222136724401365;4.3527039514228925e-06;2.5977058896913527e-06;5.080787442859377e-06;2.9337482208158367e-06;0.48204789025255007;9.9679773219982;0.8313200902195177;0.0157066615503785;0.015499959970329076;0.8322634064961847;1.0027699682211653;1.2848981418575107
71.647465;0.4722325072262909;4.32690592346673e-06;2.5668903490872325e-06;5.112655907417139e-06;2.8861759067115873e-06;0.4819651525089979;9.967648947762605;0.8312457761021109;0.01570552454895827;0.015497676438839212;0.8323293277238217;1.0025596498173794;1.284947214952596
71.657465;0.4722500187505551;4.29771123648662e-06;2.5336328966867456e-06;5.143908912163555e-06;2.8378053036509825e-06;0.48188227005691714;9.96734588040434;0.8311735760742847;0.015704306411258126;0.01549533068736454;0.8323964480728412;1.0023457225344197;1.2850150143801486
71.667465;0.47227372967152387;4.265083415240277e-06;2.49773675840649e-06;5.174718662053687e-06;2.7888347524763605e-06;0.48179923872418784;9.96706595558878;0.8311034156542401;0.015703008719118887;0.015492918703736076;0.8324647809177709;1.0021282718047646;1.285101102418068
71.677465;0.47230347584118054;4.228983273756783e-06;2.459009765433845e-06;5.205237397401086e-06;2.7394175120914274e-06;0.4817160580473759;9.966806537851577;0.8310352348510971;0.01570163174367654;0.015490437535041963;0.832534327667859;1.0019073948024422;1.285204975072415
71.687465;0.4723390706355953;4.189363832380801e-06;2.4172465712312192e-06;5.235590379058675e-06;2.6896722723659018e-06;0.4816327660154618;9.966565541770205;0.8309690138879153;0.015700174204098326;0.015487886854408125;0.8326050919034922;1.00168313841118;1.2853262206535385
71.697465;0.4723802848350791;4.146183572295775e-06;2.3722342833676588e-06;5.265851988542608e-06;2.6396898345028823e-06;0.4815494404445773;9.966341707273196;0.8309047650432505;0.015698634069097057;0.015485269956117667;0.8326770963236972;1.001455503008877;1.2854645896677876
71.707465;0.4724268340214073;4.099423973066756e-06;2.3237846999887096e-06;5.296057079673363e-06;2.589521628611337e-06;0.4814661582232825;9.966134482679799;0.8308424844419781;0.01569700991670829;0.015482592719992173;0.8327503698234096;1.0012244753770376;1.285619838646456
71.717465;0.47247837504120005;4.049083739656258e-06;2.271765204680747e-06;5.32621993840542e-06;2.5391848639865685e-06;0.48138292506479474;9.965943707960038;0.8307821697294671;0.015695301542061654;0.015479860714118839;0.8328249323373509;1.000990145157904;1.2857915267229798
71.727465;0.4725345546657391;3.995168538746902e-06;2.2160944030607373e-06;5.3563322794744864e-06;2.488686524491636e-06;0.48129964921986207;9.965769584225043;0.8307239570145841;0.01569350978019982;0.015477077326646285;0.8329008105791607;1.0007528195311106;1.2859789686457468
71.737465;0.472595080662796;3.937693829473667e-06;2.1567266963587954e-06;5.38637580770275e-06;2.4380339607083086e-06;0.4812161906423148;9.965613113646627;0.8306682220292148;0.015691636262064663;0.015474243947547641;0.8329780329505906;1.000512986220645;1.286181262540191
71.747465;0.4726597186380124;3.876683346739867e-06;2.093659868645675e-06;5.416345233037517e-06;2.3872273536276334e-06;0.48113240634232846;9.965476159395937;0.8306155080045616;0.01568968327643705;0.015471360101779841;0.8330566184611995;1.0002711666659119;1.2863973399741526
71.757465;0.4727282175301887;3.812165209003987e-06;2.0269376446530084e-06;5.446237588302445e-06;2.336252874702383e-06;0.48104812899902466;9.965361200481384;0.8305663606108636;0.015687653474264394;0.015468423047952031;0.8331365961934011;1.0000278028282028;1.2866260527291424
71.767465;0.4728002761179633;3.744180386682267e-06;1.956625452741201e-06;5.476018461348482e-06;2.285086996244637e-06;0.4809631523279535;9.965271948563808;0.8305212328360652;0.01568554961651407;0.015465428162496781;0.8332179665375594;0.9997832116574995;1.2868662581987307
71.777465;0.47287560468571727;3.672797589654843e-06;1.8827856676122106e-06;5.505609062518661e-06;2.2337018231145543e-06;0.48087729749394087;9.965214485751808;0.830480509918634;0.015683375115108457;0.015462370557813156;0.8333006341916641;0.9995375322402685;1.2871168822856325
71.787465;0.4729540004797594;3.5981250933494953e-06;1.8054647613723776e-06;5.534905938620027e-06;2.182052691039264e-06;0.4807904786099485;9.965196913579325;0.8304445970045393;0.015681134552146682;0.015459247312038035;0.8333844644979687;0.9992907086207233;1.2873769180919274
71.797465;0.4730353616502663;3.52031091003766e-06;1.7246791798094771e-06;5.563806971903101e-06;2.130057508048761e-06;0.48070268131489885;9.965227519995949;0.8304139585111792;0.01567883266864952;0.015456059119512703;0.8334693946775656;0.9990426113719275;1.2876453766847822
71.807465;0.4731196669533042;3.4395288813210847e-06;1.6404135690299794e-06;5.592217826699899e-06;2.0776113466701404e-06;0.4806139029081179;9.965313488595788;0.8303890354737415;0.015676473028369768;0.015452810633931993;0.8335554442790892;0.9987931561970572;1.2879212940511706
71.817465;0.47320693026906974;3.3559681294060134e-06;1.5526439264478783e-06;5.620045818500611e-06;2.0246343699122737e-06;0.48052412915635395;9.96546047425384;0.8303701379666061;0.015674058511234622;0.015449510115875408;0.8336426561224496;0.9985422590756723;1.2882037950816958
71.827465;0.473297125919055;3.269836464932184e-06;1.4613602593968593e-06;5.647194285537714e-06;1.971097175338646e-06;0.48043334711051994;9.96567242401262;0.8303574052906305;0.015671593317433494;0.01544616908110682;0.8337310460137408;0.9982897806053267;1.2884921537840717
71.837465;0.47339015704593496;3.1813605121163654e-06;1.3665820415371196e-06;5.673556561977259e-06;1.9170131319391244e-06;0.4803415425827257;9.965951873436287;0.8303507925591838;0.015669084348642403;0.015442801414235603;0.833820559747352;0.9980355761747627;1.288785826165497
71.847465;0.4734858841559833;3.090778745030171e-06;1.268379686635649e-06;5.69900599682297e-06;1.8624249118863107e-06;0.4802486851202536;9.966300550338609;0.830350105476809;0.015666541043122765;0.015439421819278022;0.833911030218471;0.9977795424231589;1.2890844151718244
71.857465;0.47358414272557803;2.9983429518444535e-06;1.1668979631543816e-06;5.723379610722608e-06;1.807392390211188e-06;0.4801547588740961;9.96671949546072;0.8303551139388403;0.01566397461705762;0.015436044637829025;0.8340021607783205;0.9975216424099359;1.2893875699234565
71.867465;0.4736847468234774;2.9043247686886254e-06;1.0623690877061622e-06;5.746473656908726e-06;1.7519758433787752e-06;0.48005981896194316;9.967208816237969;0.8303656630392137;0.015661397090455467;0.01543268336992162;0.834093566026407;0.9972619546889593;1.2896949099824526
71.877465;0.4737875217826744;2.809022953971907e-06;9.551025366840745e-07;5.768077966082807e-06;1.696217882743328e-06;0.4799639879390605;9.96776812904825;0.8303817224119507;0.015658820093476335;0.015429350751587701;0.8341848641309892;0.9970006978540905;1.2900060019742206
71.887465;0.4738923436440878;2.7127677800294154e-06;8.454573733225286e-07;5.7880363830149695e-06;1.640142840608831e-06;0.4798674060418054;9.968398023225705;0.830403374185771;0.015656253953113913;0.015426059371337949;0.8342757803917377;0.9967382104898053;1.2903203304716166
71.897465;0.4739991299402934;2.6159021058350116e-06;7.338174447006935e-07;5.8062895678904414e-06;1.5837645538023658e-06;0.4797702229298444;9.969101126875469;0.8304307786314556;0.01565370720236837;0.015422822455671673;0.8343661963573866;0.9964749151263234;1.2906372833617694
71.907465;0.47410778675097315;2.5187381893333325e-06;6.205701647153562e-07;5.8228750906918995e-06;1.5270821247547783e-06;0.4796726325537089;9.969881158112091;0.830464147169166;0.01565118653509407;0.015419653957338875;0.834456078943105;0.9962112748290223;1.290956180077916
71.917465;0.47421817286556356;2.4215221888208783e-06;5.060822984044868e-07;5.837894623406597e-06;1.4700856902980593e-06;0.47957488434159745;9.970741181744593;0.8305037148365293;0.01564869691614288;0.01541656731544715;0.8345453331086857;0.995947754952781;1.291276306157795
71.927465;0.4743301039693135;2.3244281420668664e-06;3.906860555458651e-07;5.8514709948223185e-06;1.412787113228875e-06;0.4794772400908663;9.97168313370982;0.8305497405076531;0.015646241427355347;0.015413574161187061;0.8346337014837468;0.9956848115723026;1.2915969681668824
71.937465;0.4744433757871602;2.2275719427935993e-06;2.746820333685561e-07;5.863718482298899e-06;1.3552467420522426e-06;0.4793799051382882;9.972707637486785;0.8306025159281547;0.015643821736695547;0.015410684294326321;0.8347207745347739;0.9954228881998235;1.2919175683633046
71.947465;0.47455780350172205;2.1310298157741215e-06;1.5834248937052967e-07;5.874741311187005e-06;1.297563445465952e-06;0.47928299868162055;9.973813030060297;0.8306623242263546;0.015641440110582074;0.01540790609351186;0.8348060778855222;0.9951624061652082;1.2922376139446152
71.957465;0.47467327552201544;2.03485989551738e-06;4.190945000366081e-08;5.884638189150278e-06;1.239837287832724e-06;0.47918659903161853;9.974994978873314;0.8307293712229621;0.01563910146111859;0.015405246974428844;0.8348891315307777;0.9949037862378052;1.2925566600383944
71.967465;0.47478977573479797;1.9391292884370937e-06;-7.440220899964573e-08;5.8934844776460396e-06;1.1821491212918141e-06;0.4790908029579202;9.976247839278898;0.8308037367248474;0.015636813335109672;0.015402714758474547;0.834969434656282;0.9946474838545843;1.2928743010120691
71.977465;0.4749073537039598;1.8439368022366417e-06;-1.9038939287772968e-07;5.901318454712208e-06;1.1245711969666845e-06;0.4789957240758017;9.977567011241508;0.8308853698853933;0.015634584303271384;0.015400319330841553;0.8350464628108537;0.994393996946512;1.2931902142664915
71.987465;0.47502608619608827;1.7494210515269815e-06;-3.0584048348851963e-07;5.908161606749769e-06;1.0671847454876214e-06;0.47890146472302036;9.978950157419515;0.8309741139583328;0.015632422883586704;0.015398072798911644;0.8351197344680961;0.9941438582746662;1.293504157659184
71.997465;0.4751460441049283;1.6557595477930992e-06;-4.205335833768089e-07;5.9140292577886565e-06;1.0100959171641215e-06;0.47880811773929455;9.980396314272655;0.8310697515549231;0.015630337454257355;0.015395988277696181;0.8351888729481576;0.9938976175058838;1.2938159128475955
72.007465;0.47526726902086275;1.5631644855947774e-06;-5.342580791603665e-07;5.918902046661661e-06;9.534544936183925e-07;0.4787157775964028;9.981904512787294;0.8311720928627059;0.0156283355043784;0.015394079032453975;0.8352536031528336;0.9936558406912867;1.2941252385450543
72.017465;0.4753897627990945;1.4718647279117703e-06;-6.468340796188149e-07;5.922714948660854e-06;8.974572712528868e-07;0.4786245208692358;9.983473080246414;0.8312810393012474;0.01562642243053378;0.015392358384793584;0.8353137137695115;0.9934191229870049;1.2944318709670075
72.027465;0.47551346332441063;1.3820715752602633e-06;-7.581108798694092e-07;5.925375049319858e-06;8.423276572223589e-07;0.47853435921779924;9.985099382252729;0.8313965592737819;0.01562460200484488;0.015390839539693286;0.8353690016336629;0.9931880393097205;1.2947355354383387
72.037465;0.4756382523585114;1.2939622031973394e-06;-8.679482845125916e-07;5.926766229564159e-06;7.882926652525237e-07;0.4784452247718889;9.98678001393091;0.8315186400613175;0.015622878203149377;0.015389535072332825;0.8354192133826333;0.9929630296046201;1.2950359362448773
72.047465;0.47576401932582385;1.2076984683646636e-06;-9.761990458756886e-07;5.926760371961327e-06;7.355653336417474e-07;0.4783570276181156;9.988511330264409;0.8316472429051547;0.015621256061604177;0.015388456201007077;0.8354640453260961;0.9927443309128395;1.2953327693904044
72.057465;0.47589067062731705;1.1234327636091097e-06;-1.0827106916178628e-06;5.925243358738965e-06;6.843278310694655e-07;0.47826972313427435;9.99028975288186;0.8317822358483352;0.01561974070822348;0.015387611559994544;0.8355032208282469;0.9925320290337336;1.2956257283101518
72.067465;0.4760180690903926;1.0412754055748638e-06;-1.1873438277209317e-06;5.9221192144039255e-06;6.347211660383438e-07;0.4781833126505536;9.99211157637827;0.8319233526221974;0.015618336065508165;0.015387006252239233;0.8355365799111046;0.992326116607665;1.295914454730925
72.077465;0.47614602722652766;9.612798002047569e-07;-1.28999197096175e-06;5.91729964142677e-06;5.868479817678712e-07;0.47809780773936117;9.993972539149727;0.8320702332424379;0.015617044587717276;0.01538664260375018;0.8355641215277371;0.9921264621693587;1.29619856274674
72.087465;0.47627436521210176;8.834676283511196e-07;-1.3905953922984856e-06;5.910708719302084e-06;5.407800672320246e-07;0.47801321228132926;9.995867769335277;0.8322225236116684;0.01561586725290775;0.015386521582901613;0.8355860276702074;0.9919328102278051;1.2964777747091807
72.097465;0.4764029366287696;8.078435515618782e-07;-1.4891430881087784e-06;5.902289983845411e-06;4.965580996215603e-07;0.4779295206564249;9.997792354727931;0.8323799525451542;0.015614802778726239;0.015386643344122384;0.8356026851928261;0.9917448581482665;1.296751978017691
72.107465;0.47653158927718364;7.343949170359781e-07;-1.5856623603164354e-06;5.891996022847736e-06;4.5418565781389023e-07;0.47784673996706506;9.999741771980188;0.8325423397064021;0.015613847041516476;0.015387007308417005;0.8356146714263861;0.9915622868985127;1.2970211219950782
72.117465;0.47666011900417976;6.631095093118077e-07;-1.6801959979590675e-06;5.879780739544496e-06;4.1363278493798625e-07;0.4777649127392592;10.00171158252099;0.83270960139866;0.015612994306148957;0.015387611729456147;0.8356227150634782;0.9913847548134487;1.2972850994524454
72.127465;0.4767882706210003;5.939979125448238e-07;-1.7727659428920573e-06;5.865607570354025e-06;3.7485562731448383e-07;0.4776840986272428;10.003697050617705;0.8328817787149847;0.015612239327891027;0.015388452310363836;0.8356276337341054;0.9912119197012945;1.2975437630560158
72.137465;0.4769157500791076;5.270955655146985e-07;-1.8633532883716249e-06;5.849454221794199e-06;3.3780878926112954e-07;0.4776043597113703;10.005693558309991;0.8330589917382324;0.01561157802258134;0.01538952117931091;0.8356302271910926;0.9910434777941304;1.297797047498264
72.147465;0.47704222735825536;4.6244193738937346e-07;-1.95191287677581e-06;5.831304670009519e-06;3.0244232572132025e-07;0.4775257792421593;10.007697540933536;0.8332413423165591;0.015611006947781073;0.015390807681357912;0.8356311671368053;0.9908792358527074;1.2980450586740162
72.157465;0.4771673778217741;4.0005250002766124e-07;-2.0383883067011734e-06;5.811140412760871e-06;2.6871493440575544e-07;0.47744846259775076;10.009706699012948;0.833428868688968;0.015610523238479565;0.015392300281231515;0.8356309628845668;0.9907191781714464;1.2982880687852536
72.167465;0.47729092424149117;3.3991929118503235e-07;-2.122719551865157e-06;5.788944873484425e-06;2.3662069651527361e-07;0.4773725114740695;10.011719468244452;0.8336215267545395;0.015610124921152307;0.01539398781880825;0.8356300114081496;0.9905634275200024;1.2985264293380803
72.177465;0.4774126181147393;2.820421786700148e-07;-2.204859078115902e-06;5.764720910531969e-06;2.0619133218373538e-07;0.47729802038590885;10.01373463412804;0.8338191549081791;0.0156098109294942;0.015395859547761187;0.8356286430840579;0.9904121137642994;1.2987604563911754
72.187465;0.4775322112278748;2.2644578181808426e-07;-2.284775808901593e-06;5.73850654849923e-06;1.774702700929511e-07;0.4772250962553956;10.015750982558206;0.8340214751313209;0.0156095807378999;0.015397904581626294;0.8356271039467199;0.9902653091913901;1.2989903813046804
72.197465;0.4776494503621994;1.7316835894909002e-07;-2.36244052942904e-06;5.710381968363316e-06;1.5047885308456237e-07;0.477153867873792;10.017767220783698;0.8342282002372567;0.015609433487040617;0.015400111457750684;0.8356255300473909;0.9901230862635217;1.2992163457478632
72.207465;0.47776406057136495;1.2224728931962805e-07;-2.4378146945915817e-06;5.680468775074658e-06;1.251974882615831e-07;0.4770844768477309;10.019782457646782;0.8344391485280941;0.015609367066942721;0.015402468187892048;0.83562400906339;0.98998556473728;1.2994383645979808
72.217465;0.4778757481965109;7.371961562633886e-08;-2.5108493972512546e-06;5.648909255632655e-06;1.0158199996606541e-07;0.47701705394608285;10.021796388478684;0.834654203307201;0.015609377468851634;0.015404963077898839;0.8356227070802797;0.9898528983249965;1.2996563452220997
72.227465;0.4779842786845762;2.763752729017862e-08;-2.581497674737792e-06;5.615839784898376e-06;7.959473498104766e-08;0.4769516968562482;10.023809019719037;0.8348732210401519;0.015609458226483686;0.015407586126274894;0.8356219066047209;0.9897252612619264;1.2998702137139728
72.237465;0.4780895602105498;-1.5920852039987436e-08;-2.649735320912946e-06;5.581397404899552e-06;5.921486986618391e-08;0.4768884645232172;10.025820649608866;0.8350960135133806;0.01560960104292727;0.015410329741801643;0.8356219008511272;0.9896028402240559;1.300079981991287
72.247465;0.47819163856131625;-5.685980294521516e-08;-2.7155647440134186e-06;5.545740887805444e-06;4.042758677161858e-08;0.4768273947056388;10.027831860319308;0.8353223064172085;0.015609797610644993;0.015413188153241629;0.8356228807571445;0.98948583140192;1.3002856743872084
72.257465;0.4782906329993516;-9.50899630174493e-08;-2.778989147446922e-06;5.509056632778017e-06;2.3201238445465033e-08;0.47676853771427335;10.029842767343695;0.8355516757019747;0.015610039999550289;0.015416156364515913;0.8356249094333589;0.9893744767797478;1.3004872384569315
72.267465;0.4783866788040146;-1.3055455335145137e-07;-2.839984524559681e-06;5.471552990745377e-06;7.466930478081645e-09;0.47671196729817267;10.031852217322548;0.835783559142705;0.015610319386661459;0.015419229400362153;0.8356279157902617;0.9892690797038454;1.3006845055986458
72.277465;0.4784798939922542;-1.6324003310419457e-07;-2.8985111895569747e-06;5.4334242077869535e-06;-6.873745299590025e-09;0.47665775652460374;10.03385846218415;0.8360173291801224;0.01561062594733391;0.015422401719278072;0.8356316545994243;0.9891699331509789;1.3008771917453705
72.287465;0.47857035678450294;-1.9316402182462442e-07;-2.954554082999009e-06;5.3948087125764905e-06;-1.9920948066689164e-08;0.4766059581540754;10.03586080882758;0.8362523782050297;0.015610950348550928;0.015425666161895403;0.8356357138273203;0.9890772391278304;1.3010649730975186
72.297465;0.4786580854583784;-2.2035822915791834e-07;-3.0081405807091613e-06;5.35579972679512e-06;-3.176737624795066e-08;0.4765566161832887;10.037859727527168;0.8364881692614692;0.015611285203482846;0.015429012746454968;0.8356396241045024;0.9889910962412689;1.3012475257582945
72.307465;0.4787430458027152;-2.448813227982465e-07;-3.0593148166002326e-06;5.316471985511216e-06;-4.251263111707744e-08;0.4765098054540517;10.03985536327001;0.8367242339031673;0.015611625852544945;0.015432428978294176;0.8356429558424697;0.988911541059506;1.3014244094261709
72.317465;0.4788251867400728;-2.668584119156962e-07;-3.108086930235724e-06;5.276880728070125e-06;-5.22673123349606e-08;0.4764656749602084;10.041847064751897;0.8369601347170916;0.015611970187075084;0.015435901896208937;0.8356452666752886;0.9888385698836011;1.3015950057507044
72.327465;0.47890446900572897;-2.864896994332564e-07;-3.154403380233682e-06;5.2370689781097205e-06;-6.114226007896574e-08;0.4764244506539648;10.04383392034103;0.8371954259607138;0.015612317298314363;0.015439418890714308;0.835645945684917;0.988772124194876;1.3017586769223763
72.337465;0.4789808741178818;-3.0400862494246425e-07;-3.198178763660794e-06;5.1970913451058825e-06;-6.925102730782858e-08;0.4763863805385057;10.045814692576744;0.8374296618087375;0.015612665410048727;0.015442965601466819;0.8356441464080285;0.9887121349142208;1.3019149573265745
72.347465;0.4790544024647778;-3.196338868985677e-07;-3.239361663718853e-06;5.157019781270217e-06;-7.672296826774315e-08;0.47635165988734884;10.047787482455034;0.8376624253078622;0.015613010420599404;0.015446524050953729;0.8356388971328989;0.9886586354340547;1.3020635681256738
72.357465;0.4791250775991674;-3.3354902424587924e-07;-3.2779681141857725e-06;5.116937615856958e-06;-8.370483736505746e-08;0.4763204062909308;10.04974965791666;0.8378933316532201;0.015613346190477826;0.015450073975118071;0.8356292554807669;0.9886118520719663;1.30220427893795
72.367465;0.4791929674271749;-3.4591162883469817e-07;-3.314061371522275e-06;5.0769392620118135e-06;-9.034654467623727e-08;0.47629272573798204;10.051697915792863;0.8381220254739952;0.0156136658482555;0.01545359605284096;0.8356143681447346;0.9885721905013981;1.302336799231926
72.377465;0.47925819991490404;-3.568740461524162e-07;-3.3477128280697423e-06;5.037126474065018e-06;-9.677346809707354e-08;0.4762687958625656;10.053628509648382;0.838348183674217;0.015613962792471103;0.015457073951718282;0.8355934827278985;0.988540089146544;1.302460741953275
72.387465;0.47932094799260433;-3.665944934424874e-07;-3.3789885514492085e-06;4.997594415539014e-06;-1.0306524705760443e-07;0.4762488608877567;10.055537691061964;0.8385715265655885;0.015614230632260844;0.015460494176292838;0.8355660024913873;0.9885158725884206;1.3025755466915554
72.397465;0.4793814038433714;-3.752421561328591e-07;-3.407962616455705e-06;4.95840798018433e-06;-1.0927126175084491e-07;0.4762331662213137;10.057422232797844;0.8387918223164053;0.015614462227483045;0.015463844977989225;0.8355315542414106;0.9884997198255842;1.3026804151135065
72.407465;0.4794397738160338;-3.829932966684805e-07;-3.4347309209399993e-06;4.919580620939575e-06;-1.1544106599274427e-07;0.47622191356432986;10.05927961827483;0.8390088876688833;0.015614649469667131;0.015467114868868533;0.8354899893228717;0.9884916361989273;1.3027744090820501
72.417465;0.47949629391870774;-3.9000996733023456e-07;-3.4594204574827387e-06;4.8810734241507895e-06;-1.216238797384938e-07;0.4762152515717434;10.061107725572864;0.8392226119172791;0.015614784171815868;0.01547029141218784;0.8354413012685831;0.9884913903755667;1.3028566732103082
72.427465;0.4795512298914664;-3.9643319542241417e-07;-3.4821833529518694e-06;4.8428254972860245e-06;-1.2784671989672449e-07;0.4762132973549667;10.062904209992533;0.839432922364049;0.015614858797119022;0.015473361664038102;0.8353855306704041;0.9884985489214531;1.3029265863440527
72.437465;0.47960483595961784;-4.024021019846229e-07;-3.503157988022055e-06;4.804803925080297e-06;-1.34105350410321e-07;0.4762161654694476;10.064666065042896;0.8396396838580377;0.015614866866661132;0.015476313644811801;0.8353227285822387;0.9885126073744649;1.302983751798816
72.447465;0.479657319093083;-4.080653461797484e-07;-3.5224343330780654e-06;4.767027045814823e-06;-1.403775576262105e-07;0.47622396318067595;10.066390008641703;0.8398426799579065;0.015614803013814644;0.01547913732519586;0.8352529618363559;0.988533102785177;1.3030279587561184
72.457465;0.47970884801282837;-4.135741176593331e-07;-3.5400689186135016e-06;4.7295478041227134e-06;-1.466450601385417e-07;0.47623678258406527;10.068073242962708;0.8400416636030802;0.015614662592859405;0.015481824826974393;0.8351763166095166;0.9885596438987849;1.3030592182289695
72.467465;0.47975957477810355;-4.1906497365429085e-07;-3.556113909600813e-06;4.6924262041380544e-06;-1.529010310773786e-07;0.4762547402109056;10.069713883548216;0.8402363693415326;0.015614442081112494;0.015484370022401496;0.8350928772821906;0.9885918491892023;1.3030777612395958
72.477465;0.47980964978408824;-4.246460332322863e-07;-3.5706194304949147e-06;4.65570501368839e-06;-1.5914280094694887e-07;0.47627801623452515;10.07131128049292;0.8404264813947161;0.015614140733256636;0.015486767810111966;0.8350026679078316;0.9886292842082469;1.3030838889663936
72.487465;0.4798592321731963;-4.3039443462768653e-07;-3.583631098870654e-06;4.61941125451008e-06;-1.6536572738611646e-07;0.4763068354765717;10.072866054821507;0.8406116083766972;0.015613761845051989;0.015489013872377437;0.8349055960132802;0.988671512979667;1.3030777754064589
72.497465;0.47990849069235064;-4.363541765452249e-07;-3.5951871298598457e-06;4.5835879383677196e-06;-1.715585430613287e-07;0.4763414144696745;10.074379643367957;0.8407913251962627;0.015613312419824684;0.015491105324279017;0.83480145563085;0.9887182347658527;1.3030594141123724
72.507465;0.4799576009350217;-4.4254504128200047e-07;-3.60530447929661e-06;4.548299046382042e-06;-1.7769764886055286e-07;0.47638191185620227;10.07585362256952;0.8409652129080653;0.015612801406680601;0.015493041195495862;0.8346899979965793;0.9887693982120401;1.3030287173039075
72.517465;0.4800067244213268;-4.489962774773667e-07;-3.61398135199667e-06;4.5135897795020565e-06;-1.8374808859994625e-07;0.4764284080774903;10.077289217005294;0.841132767782396;0.015612237641829192;0.01549482223916879;0.8345710445590654;0.9888252182906933;1.3029855939827577
72.527465;0.48005598012988654;-4.557661930091584e-07;-3.6212212484737813e-06;4.47945940036111e-06;-1.8966728051015456e-07;0.4764809417378637;10.078687563230327;0.8412932792234017;0.015611629075483522;0.015496451008524089;0.8344445766801989;0.9888860707586115;1.3029299544577966
72.537465;0.4801054656564396;-4.629188494254052e-07;-3.6270500205185213e-06;4.445875155106572e-06;-1.9539736818108778e-07;0.4765395783267732;10.080050032809842;0.8414458647030182;0.015610983172952704;0.015497931517402834;0.8343107427169719;0.9889523100336893;1.302861737354366
72.547465;0.48015530068497536;-4.705011025894278e-07;-3.631509550988358e-06;4.4128021566834735e-06;-2.0085093037350682e-07;0.47660443933947605;10.081377956520285;0.841589591834085;0.015610307802922288;0.015499267141405286;0.8341697985200005;0.9890241431521941;1.3027809865096116
72.557465;0.48020562480068957;-4.785534651511442e-07;-3.6346387717262812e-06;4.380224488859843e-06;-2.0591086232456415e-07;0.476675664054668;10.082672676869427;0.8417235263297175;0.015609612400530937;0.015500458297870744;0.8340220214571107;0.9891016768306036;1.302687908109557
72.567465;0.48025657050029824;-4.871317026214911e-07;-3.6364777402018894e-06;4.348159205649784e-06;-2.104560289558957e-07;0.4767533498486261;10.083935651902957;0.8418467749104425;0.015608908159690542;0.015501502136696243;0.8338676356068099;0.9891850487134306;1.3025828564239519
72.577465;0.48030823020012997;-4.963201004314686e-07;-3.637089988947105e-06;4.316670776652494e-06;-2.1439667805377212e-07;0.4768375053946597;10.085167831875967;0.8419585902749835;0.015608206828994008;0.015502393618005393;0.8337067873795567;0.9892744382004801;1.302466283477024
72.587465;0.4803606149410806;-5.062265185015423e-07;-3.636562255874854e-06;4.285869692188352e-06;-2.1768706151810598e-07;0.4769280122278338;10.086369114178197;0.8420584016596081;0.01560751953748943;0.015503126421416255;0.8335395749125498;0.9893699776163218;1.302338704989896
72.597465;0.4804136521908635;-5.169471823627356e-07;-3.6349862083736007e-06;4.255888818281359e-06;-2.2030787517237177e-07;0.4770246353601009;10.087538507860682;0.842145737360186;0.015606856577972636;0.015503694371184271;0.8333660974787503;0.9894717578263017;1.3022007153486594
72.607465;0.4804672319820854;-5.285283267404074e-07;-3.6324480335646e-06;4.22685824660447e-06;-2.2224399011792743e-07;0.4771270962624666;10.088674902575073;0.8422201833124682;0.01560622768189596;0.015504093602776318;0.8331864609853685;0.9895799000469918;1.30205302838096
72.617465;0.4805212549687602;-5.409670960953619e-07;-3.629026870901585e-06;4.198884027944888e-06;-2.234764007157217e-07;0.47723511915375505;10.089777743464934;0.8422813994155668;0.015605642323506586;0.015504323388267524;0.8330007278543954;0.989694522763072;1.3018963944875923
72.627465;0.4805756457292756;-5.542475257251802e-07;-3.624795870033435e-06;4.17203670222663e-06;-2.2398650508007303e-07;0.4773484253840039;10.09084670995053;0.8423291131961584;0.01560511003871997;0.015504385247351132;0.8328089250262399;0.9898156603760947;1.3017314314171764
72.637465;0.4806303273781201;-5.683748115363658e-07;-3.619829972108532e-06;4.1463686508306905e-06;-2.2376329267368415e-07;0.4774667363333155;10.091880748766187;0.8423631173365992;0.01560464015603989;0.015504281637742508;0.8326111317481382;0.9899432640477142;1.3015586642705401
72.647465;0.48068519887300243;-5.833786770966954e-07;-3.614216549161866e-06;4.1219411880594695e-06;-2.2279601539850775e-07;0.47758978265134766;10.092877493477163;0.8423833050318071;0.015604240880369774;0.015504014500674408;0.8324075041434086;0.9900772582952698;1.30137871869377
72.657465;0.480740132400488;-5.992871718992951e-07;-3.608048897259456e-06;4.098820423729246e-06;-2.2105583396978496e-07;0.477717284469279;10.093833287637018;0.8423896906252137;0.015603919309668366;0.015503584394563969;0.832198214258326;0.9902175851162017;1.3011923394261866
