time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
65.142696;0.4814876399566875;2.577587576039894e-06;-4.6957133169740475e-06;-2.3218151527183744e-06;1.1487051364380688e-06;0.4335540230340361;20.906201530323994;0.8269670888215612;0.015520234714361841;0.015488452475050492;0.8300883770008253;0.9960127966273955;1.3068843119247922
65.152696;0.48156304151858853;2.6088535203671694e-06;-4.727233361973143e-06;-2.278863213510734e-06;1.115422931112908e-06;0.4335930806129053;20.905214143523967;0.8268465499266946;0.015517953641143327;0.015488019929451181;0.8301488401439286;0.996321228137704;1.3068659688705868
65.162696;0.48164081858776786;2.639574543463291e-06;-4.754350696415899e-06;-2.2377619926911422e-06;1.0829545877713662e-06;0.43363112848959456;20.904318985823267;0.8267252179065985;0.015515714225659439;0.015487563752297677;0.8302097368713792;0.996635168903533;1.306857664071974
65.172696;0.4817207784435362;2.6696532740831843e-06;-4.777028931662991e-06;-2.1984914177361524e-06;1.0513893345039294e-06;0.433667986475477;20.90351167146907;0.826603456819183;0.015513515546007285;0.01548708022405412;0.8302708780925552;0.9969539094659179;1.306859176764289
65.182696;0.4818026642480356;2.698953696158505e-06;-4.7952856467150545e-06;-2.1610164901326246e-06;1.0208051252038663e-06;0.4337034426828778;20.90278855970797;0.8264815897247625;0.015511354261752404;0.01548656823174147;0.8303321845694279;0.997276785236235;1.3068702720966698
65.192696;0.4818862337719649;2.7273237288157014e-06;-4.8091804039691935e-06;-2.125270741424713e-06;9.912339421578965e-07;0.4337373047778005;20.902147129653276;0.82635985922597;0.015509224970233383;0.015486027860610705;0.8303936088475253;0.9976031621164619;1.3068907707630792
65.202696;0.48197130102879226;2.7546032649877398e-06;-4.818776823134065e-06;-2.091159066251728e-06;9.626828397654603e-07;0.4337694333618705;20.90158614716662;0.8262384497411273;0.015507121504215023;0.015485458995382997;0.8304551168853763;0.9979325393278325;1.3069206198075705
65.212696;0.48205770673567033;2.780644971546209e-06;-4.824121315517078e-06;-2.058570781515573e-06;9.351595703327376e-07;0.43379974712350067;20.90110669283109;0.8261175757244199;0.015505038106358072;0.015484860749544424;0.8305166628197557;0.9982646643980421;1.3069598460979812
65.222696;0.48214527427844794;2.8053332714386573e-06;-4.82525609472975e-06;-2.0273977624921456e-06;9.086560222162615e-07;0.43382819558886687;20.900712769325978;0.8259975002569432;0.015502970001883347;0.015484231262611892;0.8305781784940042;0.998599437041825;1.307008443195775
65.232696;0.48223379937977146;2.8285704294887407e-06;-4.822234490698351e-06;-1.9975399202525673e-06;8.83119640405431e-07;0.4338547145986054;20.900409940820417;0.8258784783405688;0.01550091348160333;0.015483567900664954;0.830639617767994;0.9989367041408255;1.3070663232216457
65.242696;0.48232306778286604;2.8502536897588895e-06;-4.815115090685286e-06;-1.968894832240506e-06;8.584460480533014e-07;0.4338792008657564;20.900203882131144;0.8257607391513603;0.01549886565701365;0.01548286805179171;0.8307009602859842;0.9992761754440525;1.307133338541516
65.252696;0.4824128532188426;2.8702694292488297e-06;-4.803946691266783e-06;-1.941352372217449e-06;8.345032559434729e-07;0.4339015195316464;20.900100768681614;0.8256444952523969;0.01549682458573674;0.015482130116134562;0.8307621761795833;0.999617451559447;1.3072092797361312
65.262696;0.48250287681337756;2.888499332498912e-06;-4.788766051310461e-06;-1.914797514750893e-06;8.111729257563196e-07;0.43392153385880716;20.900107441380943;0.8255299300693778;0.01549479002644761;0.015481354207164677;0.8308232621231838;0.999960063871978;1.307293824424668
65.272696;0.4825927754176139;2.9048270316692043e-06;-4.769611378342516e-06;-1.8891145068835387e-06;7.883607914398435e-07;0.433939125785359;20.90022946393953;0.8254171947395538;0.015492763523585671;0.015480541784965005;0.8308842922329452;1.0003035020061621;1.3073865757954624
65.282696;0.4826821279008619;2.9191475605235814e-06;-4.7465462187635925e-06;-1.8642090885282792e-06;7.659766073336626e-07;0.43395417696282196;20.900469343840673;0.8253063907363921;0.015490746689283554;0.015479694277613469;0.8309453977775255;1.0006471924995313;1.3074872375819326
65.292696;0.48277052062888215;2.9313847132418626e-06;-4.719686967119757e-06;-1.8400548021313787e-06;7.439391841312191e-07;0.4339665396776991;20.900827171320653;0.8251975172466192;0.015488739034992415;0.015478811991191561;0.8310067420438934;1.000990467146288;1.307595719639771
65.302696;0.48285759297172426;2.941510415773246e-06;-4.689219636936241e-06;-1.816714119431399e-06;7.222107885148203e-07;0.4339760445374198;20.901302375229605;0.8250904598517396;0.015486737423429785;0.015477893853721648;0.8310685389324414;1.0013326284953954;1.3077119832985638
65.312696;0.48294304758008394;2.94955092242285e-06;-4.6553933377498344e-06;-1.7942991289905188e-06;7.008219600003627e-07;0.43398252515921576;20.901894264028726;0.8249850542506758;0.015484736866042029;0.01547693766572305;0.8311310502958416;1.0016730522390456;1.3078357626829318
65.322696;0.4830266485745928;2.9555665835928415e-06;-4.618491805281171e-06;-1.772914785237163e-06;6.798646887297961e-07;0.4339858347760411;20.90260103648044;0.8248812042777194;0.015482731456181616;0.015475940431131506;0.8311945067418781;1.0020112031014328;1.3079664638794786
65.332696;0.4831082086157583;2.959617489335859e-06;-4.578801023693519e-06;-1.7526332174725947e-06;6.594389133511542e-07;0.4339858693878447;20.90341863386721;0.8247790073523317;0.015480715446468655;0.015474898041001122;0.831259045028078;1.0023465908025475;1.3081032628623153
65.342696;0.48318754002107156;2.9617300288526683e-06;-4.536586181175705e-06;-1.733497207910118e-06;6.395831781550118e-07;0.4339825837371946;20.90434089461066;0.8246787639012118;0.015478684247409153;0.015473804582768268;0.8313247449276499;1.0026787612562547;1.308245222015341
65.352696;0.4832643931898474;2.961872237910246e-06;-4.492086766194357e-06;-1.7155354771510747e-06;6.20262718746047e-07;0.43397596413455247;20.905360739373933;0.8245808463503065;0.0154766342276686;0.01547265294916387;0.8313916624379182;1.003007337818801;1.308391346446051
65.362696;0.48333845907518025;2.9599583402374412e-06;-4.445533377773963e-06;-1.6987796452284034e-06;6.014081193519157e-07;0.4339659794552182;20.906470751706582;0.824485603902143;0.015474561591702794;0.015471437064993812;0.8314598048200046;1.0033320166329631;1.3085405931764167
65.372696;0.48340943318791996;2.9558837918096975e-06;-4.397165023475293e-06;-1.6832684368587319e-06;5.82936543474968e-07;0.43395257594301484;20.907663159419226;0.824393410687348;0.015472462135106729;0.015470153435570136;0.8315291403045261;1.003652467829629;1.3086918577052662
65.382696;0.48347707020987224;2.9495622320238748e-06;-4.347234125413437e-06;-1.6690342932700453e-06;5.647468723681845e-07;0.43393571480422305;20.908929965403917;0.8243047361144571;0.015470332068289253;0.015468800619306581;0.8315996503774429;1.003968243090521;1.3088439579274238
65.392696;0.48354120190783945;2.9409375520337953e-06;-4.295998790818147e-06;-1.656097193373191e-06;5.467239336386355e-07;0.4339153925255374;20.910263075800508;0.8242201265781252;0.015468168133804538;0.015467377742007129;0.8316713328832132;1.0042787876224468;1.3089956641612028
65.402696;0.4836017186172381;2.929972685445437e-06;-4.243698681500872e-06;-1.644480767238016e-06;5.287693258518929e-07;0.43389163034725436;20.911654692396205;0.8241401697430842;0.015465966471127995;0.015465883638425071;0.8317441441149477;1.0045835343429157;1.309145811305877
65.412696;0.48365853472013315;2.916642039570317e-06;-4.190542669004915e-06;-1.6342201081817214e-06;5.108383333594231e-07;0.43386445077318864;20.913097575190896;0.8240655124910667;0.015463721746929162;0.015464317527564877;0.8318179512640279;1.00488196779913;1.309293426124787
65.422696;0.48371157282399213;2.900941112040682e-06;-4.136734985991035e-06;-1.625335566824114e-06;4.929452067577742e-07;0.4338338569882681;20.91458436116519;0.823996876666208;0.015461427815576466;0.015462679949678279;0.8318925363218354;1.005173568200546;1.309437775525992
65.432696;0.4837607568948071;2.882898653358833e-06;-4.082511174599986e-06;-1.6178049329392264e-06;4.751411216929577e-07;0.43379983021053553;20.916106869205745;0.8239350067848658;0.01545907937430315;0.015460972087483002;0.8319676323498469;1.005457703622433;1.3095783266525187
65.442696;0.48380600237675714;2.862579261835834e-06;-4.0281493111771225e-06;-1.6115762813554025e-06;4.5749616812448773e-07;0.4337623396656888;20.917656274038837;0.8238805678620691;0.015456673245405238;0.015459193827122417;0.8320429766484424;1.005733601338812;1.3097146388712435
65.452696;0.48384721946030834;2.8400810603334574e-06;-3.973958637637844e-06;-1.606597192454209e-06;4.400829183813363e-07;0.43372135768404785;20.91922386278703;0.8238340761790699;0.015454208820137682;0.015457341876964957;0.8321183964085699;1.0060004141379408;1.309846221398061
65.462696;0.48388431140125054;2.815517127971245e-06;-3.9202603964492835e-06;-1.6028156861405555e-06;4.2295491868516613e-07;0.43367688477214605;20.92080170043058;0.8237959069140799;0.015451688157549996;0.015455409240734137;0.8321938828054608;1.0062573302437074;1.309972448800313
65.472696;0.4839171630097761;2.7889784162922043e-06;-3.867365377505606e-06;-1.6001694138675062e-06;4.0614523954771295e-07;0.43362898285638873;20.92238207609606;0.8237663049313858;0.015449115507197204;0.015453386568638648;0.8322695425548656;1.006503664240447;1.3100925990973882
65.482696;0.4839456560344271;2.760523480120084e-06;-3.8155493934448e-06;-1.598590713901374e-06;3.8969072669329274e-07;0.4335777824255458;20.92395590133874;0.8237453526524057;0.015446495563796497;0.015451264005625808;0.8323454481589042;1.0067388961941492;1.3102059805716328
65.492696;0.48396970599290406;2.730207782966229e-06;-3.7650397186633134e-06;-1.598010504220388e-06;3.736495921353179e-07;0.4335234482842181;20.925512077392348;0.8237329650109119;0.015443832156742112;0.015449032499198318;0.8324215723694448;1.0069626844639983;1.3103120394119756
65.502696;0.4839893077512369;2.6981084756002613e-06;-3.7160206244875013e-06;-1.598350077253377e-06;3.5809682672988505e-07;0.4334661619036591;20.92703835924754;0.8237289464143378;0.015441129307161426;0.015446685314130515;0.8324978734041855;1.007174847951679;1.3104103581645765
65.512696;0.4840045906602434;2.664319198568755e-06;-3.6686554139626136e-06;-1.599521652080828e-06;3.4311119847837214e-07;0.4334061441348317;20.928522467859942;0.8237330521288068;0.015438392736591132;0.015444219351812876;0.8325744083884529;1.0073752982698736;1.3105006067268539
65.522696;0.4840158331984554;2.6289197140098947e-06;-3.623106060760316e-06;-1.6014415367471099e-06;3.287621335233951e-07;0.4333436719473417;20.929953043381495;0.8237450085710383;0.015435629564908541;0.015441635080962503;0.8326513636368731;1.0075639467202941;1.3105825668731326
65.532696;0.4840234058496117;2.591953407142568e-06;-3.5795148615836864e-06;-1.6040418617119682e-06;3.1508495220851617e-07;0.4332790730745533;20.931320110423595;0.8237645272769486;0.015432847287327762;0.015438936017583954;0.8327289690689322;1.007740665980867;1.3106561804599641
65.542696;0.4840276905449387;2.553451495174046e-06;-3.5379562523561976e-06;-1.6072780071669015e-06;3.02044542495077e-07;0.4332127112178015;20.932614822716157;0.8237913146789118;0.015430053602161977;0.01543612862570984;0.8328073630460957;1.007905362854411;1.31072154341352
65.552696;0.4840290420694531;2.5134732222363355e-06;-3.498411581784054e-06;-1.6111219864528186e-06;2.8953144024832153e-07;0.4331449624461867;20.933829607981114;0.8238250217201887;0.01542725617269467;0.015433221678866625;0.8328865148049147;1.0080580570590087;1.3107788833473044
65.562696;0.48402780304957665;2.4720971650314654e-06;-3.460792554032559e-06;-1.6155384751918146e-06;2.774066519105947e-07;0.4330761764611396;20.934959061449792;0.8238651925282889;0.015424461448031206;0.01543022477995706;0.8329662199910796;1.0081988520589409;1.3108285094369896
65.572696;0.484024326411928;2.4293727755587173e-06;-3.424982051366607e-06;-1.6204714904453211e-06;2.655304395093787e-07;0.4330066285644235;20.936000598320163;0.823911316136067;0.015421674414264175;0.015427147730250258;0.833046127760117;1.008327856791319;1.3108707366522678
65.582696;0.48401898089755657;2.385298416695082e-06;-3.3908443405083376e-06;-1.6258539043381127e-06;2.5374473489689467e-07;0.43293648775766075;20.936954660983726;0.8239629378802453;0.015418899982936284;0.015424001419541535;0.8331257648943131;1.0084451638930756;1.31090584457511
65.592696;0.4840121443032059;2.339860502589099e-06;-3.3582135559045766e-06;-1.6316147208289505e-06;2.418538331297551e-07;0.4328658213355776;20.937824803478964;0.8240197144267355;0.015416143671083751;0.015420797723502248;0.8332045842661309;1.0085508776759482;1.3109340597054138
65.602696;0.4840041731568797;2.2930983030459587e-06;-3.32690807215553e-06;-1.6376773518930757e-06;2.2962174325751298e-07;0.4327946361909823;20.938616994578275;0.8240813762760673;0.015413410906383374;0.015417547534881743;0.8332820767846655;1.0086450929610233;1.3109555977899205
65.612696;0.48399536738737803;2.2451331188109497e-06;-3.2967644726680966e-06;-1.6439696377002791e-06;2.1678068959060457e-07;0.43272294049629967;20.939337426622114;0.8241476585082412;0.015410706567356729;0.015414259756659943;0.8333578537840103;1.0087278183315955;1.3109708275490857
65.622696;0.48398597802045373;2.1961482233994753e-06;-3.267641521102094e-06;-1.6504476395472627e-06;2.0305515809288995e-07;0.43265080248815607;20.93999007012324;0.8242182857095324;0.01540803497212091;0.015410942576709588;0.8334316025144278;1.0087989295967033;1.3109803852245525
65.632696;0.4839762414310805;2.146344522864479e-06;-3.239397312708431e-06;-1.6571099301658963e-06;1.8819343439870151e-07;0.432578378697329;20.940576153347486;0.8242930230053401;0.01540539888910484;0.015407605081141485;0.8335029920739173;1.0088581689248863;1.3109850586317597
65.642696;0.4839663784717276;2.095899132641565e-06;-3.2118879429400962e-06;-1.6639875528273e-06;1.7199548365934877e-07;0.432505908287618;20.941095724199755;0.8243717164295499;0.015402797575819357;0.015404257341565468;0.8335716424579891;1.0089051928866748;1.3109855880433618
65.652696;0.4839565667687028;2.044953951114136e-06;-3.1849919732076954e-06;-1.6711260131400048e-06;1.543232151013665e-07;0.4324336959377307;20.941549260255794;0.8244542652227091;0.01540022630913092;0.015400909995579025;0.8336371343427365;1.008939674608708;1.3109825601268936
65.662696;0.48394693714023;1.9936340704319974e-06;-3.1586184655256734e-06;-1.678573845395368e-06;1.3508455845594818e-07;0.4323620750228472;20.94193836677972;0.8245405688125491;0.015397678314708299;0.01539757465540846;0.8336990231421774;1.0089613788612433;1.3109763771662315
65.672696;0.4839375870604026;1.942057516341978e-06;-3.132678897794224e-06;-1.6863727780779042e-06;1.1422215469336994e-07;0.43229136168823384;20.942266527858887;0.8246305379395062;0.015395147080799018;0.01539426372947494;0.833756875092828;1.0089701949625707;1.31096729606328
65.682696;0.483928597959588;1.8903206925048092e-06;-3.107060069088521e-06;-1.6945667344411558e-06;9.172197480628029e-08;0.4322218482210648;20.94253954733382;0.8247241674372345;0.015392627793977827;0.015390988990519532;0.8338102900502458;1.008966189427068;1.3109554724222716
65.692696;0.483920079948303;1.838491989937925e-06;-3.081642448687852e-06;-1.7032371800721082e-06;6.759803267194658e-08;0.43215382542945535;20.94276462577975;0.824821553807866;0.015390117894349528;0.015387760555587961;0.8338588995250287;1.0089496060580776;1.3109408989951976
65.702696;0.48391220835606513;1.7866185036821367e-06;-3.056346133701268e-06;-1.7125196117801716e-06;4.184907205167435e-08;0.4320875898336993;20.942949080200492;0.8249228009035515;0.015387616600277852;0.01538458689913328;0.8339023754610744;1.0089207779211213;1.3109233872412758
65.712696;0.4839052002853972;1.7347159706171222e-06;-3.031144123057551e-06;-1.7225782597791134e-06;1.4439273016122828e-08;0.43202342940153793;20.943099574695257;0.8250279248684325;0.015385123667761975;0.015381475190695465;0.8339404320180548;1.0088800850302266;1.3109027375133537
65.722696;0.4838992728336679;1.6827576623942406e-06;-3.0060264737307276e-06;-1.7335674923789346e-06;-1.4695359848942036e-08;0.4319616055799087;20.943221239411592;0.8251368674994013;0.01538263830040294;0.015378431228230915;0.8339728395803033;1.0088279796794868;1.3108789245374195
65.732696;0.4838946276916088;1.630689405084302e-06;-2.9809659632903195e-06;-1.7455992726973984e-06;-4.564147966779678e-08;0.4319023558440021;20.94331648020006;0.8252495577573258;0.015380158722286243;0.01537545862656131;0.8339994900031045;1.0087649823458524;1.3108521628222
65.742696;0.4838914529996997;1.5784486166126015e-06;-2.955916370661851e-06;-1.7587259443291912e-06;-7.848802225735274e-08;0.43184591608856066;20.943384254585947;0.8253659171356464;0.015377682209223654;0.015372558328324125;0.834020429296049;1.0086916436976012;1.3108228768484644
65.752696;0.48388993029462996;1.525978118639105e-06;-2.9308206299181788e-06;-1.7729493288974443e-06;-1.1328419482613454e-07;0.4317925137292614;20.94342042935757;0.8254858197401135;0.01537520537955986;0.0153697293360736;0.8340357972074578;1.0086085294746805;1.3107915787899347
65.762696;0.48389021596310533;1.4732446011664981e-06;-2.9056249080854537e-06;-1.7882358985667649e-06;-1.500211961631064e-07;0.43174231620154757;20.943419035805217;0.8256090919508396;0.015372724526900873;0.015366969750691661;0.8340457631137704;1.0085162187920065;1.3107587622200358
65.772696;0.48389238544020374;1.4202423552368683e-06;-2.88030330147907e-06;-1.804513226972233e-06;-1.886583894939315e-07;0.4316953977612292;20.943373960672734;0.8257355600341483;0.01537023607124931;0.015364277819477625;0.8340505149420888;1.0084152159389173;1.3107249402611778
65.782696;0.4838963878076761;1.3669835592899825e-06;-2.8548628445145474e-06;-1.8216635176537326e-06;-2.291461341156879e-07;0.43165176060312777;20.943280317870514;0.8258650673517788;0.015367737526045417;0.015361653468764513;0.8340502486637472;1.008305818494031;1.310690710010297
65.792696;0.4839020396226955;1.3134976289625067e-06;-2.829327954617324e-06;-1.839530502569141e-06;-2.714201571787331e-07;0.43161136541190204;20.943134798719672;0.8259974555416995;0.015365228358707319;0.015359098857048614;0.8340451318454144;1.0081881392012566;1.3106566998876568
65.802696;0.48390905060444483;1.2598297388012664e-06;-2.8037424845187974e-06;-1.8579421719354429e-06;-3.154036864018575e-07;0.43157412617058816;20.942934828871163;0.8261325541878275;0.015362709591328544;0.015356616625065858;0.8340352950538777;1.0080622427918347;1.3106234485220642
65.812696;0.48391707465317574;1.2060324817029717e-06;-2.7781843118852823e-06;-1.8767499379484937e-06;-3.610338524118952e-07;0.4315398924789129;20.942677109378124;0.8262701598597444;0.015360182586499398;0.015354207592103602;0.8340208671427864;1.0079282411917214;1.310591312566492
65.822696;0.4839257650233626;1.1521661660445955e-06;-2.752758712411491e-06;-1.8958545749758593e-06;-4.082770442222058e-07;0.4315084659149607;20.942357253061573;0.8264099853875349;0.015357648452683177;0.01535187004518989;0.8340019788745162;1.007786344279468;1.310560467259079
65.832696;0.4839348016181446;1.0983042888818757e-06;-2.7275785070696973e-06;-1.9152016583024045e-06;-4.5710728271277196e-07;0.43147963621965546;20.941970904739303;0.8265516355396647;0.015355108474412153;0.015349600568216505;0.8339787393110042;1.00763684784794;1.3105309974806556
65.842696;0.48394389364120716;1.0445249578206954e-06;-2.702763338867029e-06;-1.934765605816067e-06;-5.074786246947216e-07;0.4314531987076499;20.94151442340215;0.8266946696024651;0.015352565281878785;0.015347395454751313;0.8339512723438133;1.0074800789286558;1.3105029974461886
65.852696;0.4839527954830874;9.908915426620244e-07;-2.6784577123668684e-06;-1.9545233220720734e-06;-5.593247869771411e-07;0.4314289544755399;20.940984552206906;0.8268387116127691;0.015350023643375066;0.015345251935404085;0.8339197910444209;1.007316394108988;1.3104766287251044
65.862696;0.4839613351025815;9.37443910720008e-07;-2.6548268366923786e-06;-1.9744305920648168e-06;-6.125686540776673e-07;0.4314066988809618;20.940378643113217;0.826983504845616;0.015347489458907154;0.015343168605339111;0.8338846083341785;1.0071461873727192;1.3104521596977714
65.872696;0.48396941913394054;8.842056490325884e-07;-2.63201769531195e-06;-1.9944344460647863e-06;-6.671324621425961e-07;0.43138621057918153;20.939695777934915;0.8271288637196912;0.015344968074374903;0.015341145354259645;0.8338460584063817;1.0069698771699767;1.3104299984641203
65.882696;0.48397701794472214;8.31199895619862e-07;-2.610133617736973e-06;-2.014496079954475e-06;-7.229540673477687e-07;0.4313672628531795;20.938937035433355;0.827274604822752;0.015342463592875982;0.01533918357266539;0.833804419787818;1.0067879575126346;1.3104106869762502
65.892696;0.48398414142192253;7.784614140782016e-07;-2.589244220373632e-06;-2.0345861544714792e-06;-7.799831779724994e-07;0.43134962561411955;20.938104269737526;0.82742054008111;0.015339978789576087;0.015337286429644947;0.8337599241767374;1.006601062013711;1.3103948159189587
65.902696;0.4839908158034682;7.260220391068198e-07;-2.5694037928713078e-06;-2.0546799261546134e-06;-8.381520893682446e-07;0.43133302926535505;20.937199078913466;0.8275664658544739;0.015337515488714643;0.015335458603809944;0.8337127987953502;1.0064099278462948;1.3103829190480336
65.912696;0.48399710228418724;6.738731222457916e-07;-2.5506656898702433e-06;-2.0747678619221896e-06;-8.973567079429131e-07;0.4313171418789229;20.936222501686448;0.8277121261653448;0.015335075035424793;0.015333705863180096;0.8336632431383045;1.006215292330865;1.310375440041728
65.922696;0.48400312015563723;6.219595083500205e-07;-2.53308407805243e-06;-2.094854132256249e-06;-9.57466739880835e-07;0.4313016109550526;20.935174659468032;0.8278572591536015;0.015332658033897736;0.015332034816751118;0.8336113656190821;1.0060178209406168;1.3103727016277014
65.932696;0.4840089939938852;5.702210954456768e-07;-2.5166866083879027e-06;-2.1149495006816136e-06;-1.0183571537896092e-06;0.4312861344188899;20.934055081585726;0.8280017186405313;0.015330264554657894;0.015330451716906423;0.8335571917942444;1.0058181128033414;1.3103748466944531
65.942696;0.48401477302931517;5.186158507829311e-07;-2.501444454087691e-06;-2.1350773090822916e-06;-1.079943607252458e-06;0.43127049042003657;20.932863702791447;0.8281455374629993;0.015327895292490484;0.015328960754990911;0.8335007305322727;1.0056167544567973;1.3103818559813418
65.952696;0.48402041974862026;4.671096563392422e-07;-2.4872851453559403e-06;-2.1552754031626453e-06;-1.1421978087836755e-06;0.4312545280735406;20.931601117379024;0.8282888575504188;0.015325551256143863;0.015327564136996066;0.8334419692682057;1.0054143785353231;1.310393591708092
65.962696;0.48402587010723747;4.1569056718316566e-07;-2.474128506721339e-06;-2.1755846407107938e-06;-1.2051321818310224e-06;0.4312381717172995;20.93026830285963;0.8284317662998917;0.0153232319128789;0.015326263599979718;0.8333807975736776;1.005211648403374;1.310409784336117
65.972696;0.484031088187653;3.643938248108558e-07;-2.461896642466563e-06;-2.196045528979137e-06;-1.2687747353938982e-06;0.43122142066934893;20.928866820729265;0.8285741884610575;0.015320935099590089;0.015325061399572914;0.8333169897189986;1.005009132921943;1.310430090477794
65.982696;0.4840360591764781;3.132924485229989e-07;-2.4505053005530306e-06;-2.216713171220279e-06;-1.3331545196546604e-06;0.43120429380352193;20.927399901413022;0.8287159488455152;0.01531865860457191;0.01532396022613075;0.8332502922989463;1.0048072299109614;1.3104542636604857
65.992696;0.48404076209810887;2.6247631488628903e-07;-2.439859411800511e-06;-2.2376650482034857e-06;-1.3982875176874593e-06;0.4311867699554309;20.92587323655004;0.8288569243687278;0.015316400538143905;0.015322962522043434;0.8331805373713222;1.0046062446464974;1.3104822382224819
66.002696;0.48404517465166486;2.1203574108309234e-07;-2.4298475027693077e-06;-2.258978542685354e-06;-1.4641531762598867e-06;0.4311688099903193;20.92429360125834;0.8289971284862157;0.015314158925141324;0.015322069963176504;0.8331076923739001;1.004406510502257;1.3105140619925328
66.012696;0.48404929591326296;1.6204614116289833e-07;-2.4203403969267637e-06;-2.2806983150732556e-06;-1.5306781718064617e-06;0.43115043401535064;20.922666857645474;0.8291366638248535;0.015311932333922742;0.015321283571527048;0.833031821884438;1.0042084052663867;1.3105498154647641
66.022696;0.4840531632581451;1.1257663861832333e-07;-2.4111905192828932e-06;-2.302831552178619e-06;-1.597739274231015e-06;0.4311317495792571;20.920998108523527;0.8292756272876277;0.015309720946639079;0.015320604430412528;0.8329530272220397;1.0040122651961179;1.3105895586851235
66.032696;0.4840568591685369;6.37066921170423e-08;-2.402211999056958e-06;-2.3253642770254856e-06;-1.665166701798079e-06;0.43111290567384414;20.91929342479885;0.8294140947981559;0.015307526706776249;0.015320034088022556;0.8328714657527698;1.0038183531426592;1.3106332895511437
66.042696;0.4840605123751078;1.5508428897643864e-08;-2.393160363022943e-06;-2.34826336370252e-06;-1.7327402517973334e-06;0.43109405933627004;20.91756112339548;0.8295521463341085;0.015305352541771204;0.015319573669390995;0.8327874508185961;1.0036269265872992;1.310680957599588
66.052696;0.4840642743140919;-3.1978020859399823e-08;-2.3837468856673886e-06;-2.3714743954869678e-06;-1.800201066607579e-06;0.4310753819249622;20.91581119899071;0.8296898696225008;0.015303201712493001;0.015319222622798022;0.8327014866679188;1.0034382719876516;1.3107325020450196
66.062696;0.48406827107854206;-7.87339081017987e-08;-2.37368502250216e-06;-2.3949372184043827e-06;-1.8672717993962287e-06;0.4310570338518539;20.91405326806805;0.8298273762185469;0.015301077786087537;0.015318978691824284;0.8326141269057892;1.0032526552120904;1.3107878308727359
66.072696;0.4840725899983991;-1.2474276041275296e-07;-2.362726208694951e-06;-2.418595774743351e-06;-1.9336533693066216e-06;0.43103910913195365;20.912295724832187;0.829964778890105;0.015298984655204965;0.015318838757785103;0.8325257803713366;1.003070265357382;1.3108467875759466
66.082696;0.4840772958147773;-1.6999301914421437e-07;-2.350662198986417e-06;-2.442385871444216e-06;-1.9990145696432373e-06;0.4310216157817412;20.91054752557498;0.8301021025434621;0.015296926430725378;0.015318799415972936;0.8324366494932838;1.0028912037164832;1.3109091960965984
66.092696;0.48408243451788324;-2.145005610381442e-07;-2.3373280642701398e-06;-2.466231151502055e-06;-2.0630107323143195e-06;0.4310044936902091;20.908820225085947;0.8302392331950735;0.015294907594799192;0.015318858089653322;0.8323467932678658;1.0027155111895798;1.310974906501907
66.102696;0.48408804197973976;-2.583385320084596e-07;-2.322621184619941e-06;-2.4900748031539777e-06;-2.125327821326021e-06;0.430987636690015;20.907127629179012;0.830375947604756;0.015292933057847288;0.015319015115307531;0.8322562201851429;1.0025432012373783;1.311043743474221
66.112696;0.4840941528566462;-3.0163631578232336e-07;-2.3065052998789704e-06;-2.513921451995225e-06;-2.1857193068181555e-06;0.43097090690354956;20.905483876404254;0.83051197892545;0.015291007365167083;0.01531927478935406;0.8321649761942881;1.0023742770797617;1.3111154613422167
66.122696;0.48410078085979064;-3.445414969005582e-07;-2.2889940176574215e-06;-2.5378459831453954e-06;-2.244006459366738e-06;0.4309541327482131;20.90390203511737;0.8306470674868355;0.015289133218691235;0.015319644502666254;0.8320731961312515;1.00220874842772;1.311189780702991
66.132696;0.48410789016816363;-3.8719319621831603e-07;-2.2701439303122388e-06;-2.5619640002197085e-06;-2.300055468373662e-06;0.43093709531418106;20.902393607710696;0.8307809752751123;0.015287310690257542;0.015320132938060844;0.831981068426014;1.0020466402948094;1.3112664228695337
66.142696;0.48411538956775535;-4.2971964466922124e-07;-2.250061103075402e-06;-2.586393962022819e-06;-2.3537616905008196e-06;0.4309195338771422;20.900968557866147;0.8309135129452806;0.015285538006534378;0.01532074801353512;0.8318887602260856;1.0018879571058679;1.311345100764071
66.152696;0.48412312907152844;-4.722363775621732e-07;-2.2288933261983883e-06;-2.6112381636580774e-06;-2.4050399911033988e-06;0.4309011684600143;20.899635383489816;0.8310445862966764;0.01528381272423352;0.015321495418414939;0.831796394462853;1.0017326338955874;1.311425478556959
66.162696;0.4841308869179328;-5.1484619025241e-07;-2.20680545607212e-06;-2.6365744487517485e-06;-2.453829625790399e-06;0.43088170365574235;20.898400768766585;0.8311741723200715;0.015282132356546404;0.01532237831703002;0.8317040361332216;1.0015805366884891;1.3115070970234142
66.172696;0.48413838163773665;-5.576499574471084e-07;-2.18394534121969e-06;-2.662445784601605e-06;-2.5001148970554994e-06;0.4308608241787741;20.897269349865994;0.83130221272807;0.015280495774001906;0.015323397702436885;0.8316116650593899;1.0014314861757883;1.3115892955721604
66.182696;0.48414529682358803;-6.007511261557625e-07;-2.1604067529405365e-06;-2.6888624104896515e-06;-2.5439192408067123e-06;0.43083821521752125;20.89624349601741;0.8314285723084724;0.015278905262270503;0.015324552749878196;0.8315192366479864;1.0012852675067303;1.3116712188568538
66.192696;0.48415129325333106;-6.442350758286697e-07;-2.1362232950788294e-06;-2.7158216996521645e-06;-2.585268705352388e-06;0.43081362516647465;20.895322236798926;0.8315531176699463;0.015277366483149108;0.015325840952321475;0.831426784032127;1.0011416479775392;1.3117519644866549
66.202696;0.48415604588701144;-6.881471637008517e-07;-2.1113961620713325e-06;-2.7433179034129513e-06;-2.624171517375605e-06;0.4307869461331959;20.894500803207993;0.8316757689374205;0.0152758864783739;0.01532725796784585;0.8313344233183263;1.0010004142742635;1.3118307676358314
66.212696;0.48415928110055767;-7.325094013241845e-07;-2.085911806074855e-06;-2.771316464491992e-06;-2.6606280016228896e-06;0.43075822531889363;20.89377195058432;0.8317964900437155;0.015274472102300348;0.015328797021665518;0.8312423115335777;1.0008613963844792;1.3119070552538206
66.222696;0.4841607503555533;-7.773576859086123e-07;-2.0597345785182565e-06;-2.7997140213142352e-06;-2.6946408674181536e-06;0.4307275877136931;20.893127500619354;0.8319153061735479;0.015273128865027023;0.015330448546308235;0.8311506377661954;1.0007244325745352;1.3119804004845264
66.232696;0.48416019272817795;-8.227449784464465e-07;-2.0327926964585807e-06;-2.8283318902267164e-06;-2.726209673336426e-06;0.4306951523199703;20.892558996316197;0.832032304374161;0.015271860370639547;0.015332201389917326;0.8310595986713566;1.0005893122243938;1.3120504852934909
66.242696;0.48415734125383153;-8.687122115952943e-07;-2.0049768114883854e-06;-2.85694712109064e-06;-2.755335041365475e-06;0.4306609981780983;20.892057587716874;0.8321475585959013;0.015270669087859753;0.015334045041760945;0.8309693271351526;1.0004557841185795;1.3121170026212785
66.252696;0.48415195183121457;-9.152770739796422e-07;-1.9761673082762583e-06;-2.8853251241272292e-06;-2.7820412552923844e-06;0.4306251833424528;20.89161414204668;0.8322610370449491;0.015269556717851377;0.015335971191129916;0.8308798211878967;1.0003236366955535;1.3121795079350378
66.262696;0.48414384576157277;-9.624571013402997e-07;-1.946277587924182e-06;-2.913232449462803e-06;-2.8063835286807188e-06;0.43058779556999155;20.891220557791293;0.8323725767506768;0.015268523794430547;0.015337974345531606;0.830790922529804;1.0001927689325372;1.3122374297677764
66.272696;0.484132925684947;-1.0102968059105988e-06;-1.915271279375378e-06;-2.9404301910974666e-06;-2.8284325846007724e-06;0.43054900445295496;20.89087112011425;0.8324819567266907;0.01526757062890467;0.015340051117414079;0.8307023719206283;1.0000631738571906;1.3122902303790118
66.282696;0.48411911125677237;-1.0588660239513457e-06;-1.8831473595729367e-06;-2.9666709738536618e-06;-2.8482649310821248e-06;0.4305090868181442;20.890562504004823;0.832588993097292;0.015266698692113776;0.015342197618218261;0.8306139097790044;0.9999348886824333;1.312337503748632
66.292696;0.4841022568952984;-1.108234197794384e-06;-1.8499233957847668e-06;-2.991717971170063e-06;-2.8659600387160345e-06;0.4304683984000327;20.890293075903788;0.8326935552334908;0.015265910461528183;0.015344406940200738;0.8305253212820338;0.9998080250307636;1.312379007415364
66.302696;0.48408214811643535;-1.1584598867943068e-06;-1.8156204224429101e-06;-3.015367429506746e-06;-2.881592663724987e-06;0.43042729616601844;20.890062115425728;0.83279553144777;0.015265209030910857;0.015346669201062703;0.8304364025708733;0.9996828347877169;1.3124147207149286
66.312696;0.48405856614034554;-1.2096075200301273e-06;-1.7802415755628166e-06;-3.0374587006704645e-06;-2.895229410871554e-06;0.43038606735029666;20.889868765935507;0.8328948481340074;0.015264597950181607;0.015348973931332667;0.8303468993817936;0.9995596886976489;1.312444855626377
66.322696;0.484031363217251;-1.2617501163714579e-06;-1.7437579855559216e-06;-3.0578722295602343e-06;-2.9069257352852616e-06;0.4303449208764824;20.88971125841313;0.8329915391210583;0.015264080051110348;0.01535131294831609;0.8302564654959986;0.9994389956098502;1.3124697709811026
66.332696;0.48400051034759733;-1.3149352575187672e-06;-1.706111394339913e-06;-3.076515940148192e-06;-2.916719975876389e-06;0.43030401196612544;20.889586634751712;0.8330857656635934;0.015263656679811385;0.015353681272258054;0.8301647171367251;0.9993211737681217;1.3124898519684698
66.342696;0.4839660831333522;-1.3691668622076243e-06;-1.6672380616856331e-06;-3.0933098642848562e-06;-2.924642840133815e-06;0.4302634417143349;20.889491006063377;0.8331777819584592;0.015263328848013015;0.015356074811454295;0.8300713413363481;0.9992066538680032;1.312505342516207
66.352696;0.48392819918686003;-1.4244361152751234e-06;-1.6271198437145182e-06;-3.1081788905300512e-06;-2.9307389140464133e-06;0.43022326029610836;20.889421188208715;0.8332679284833269;0.015263098283718458;0.01535848741614012;0.8299761112386866;0.9990958273157593;1.312516219711824
66.362696;0.4838869712498983;-1.480744025321267e-06;-1.5858300846989604e-06;-3.121051932450493e-06;-2.9350674533505425e-06;0.43018350539111805;20.8893764893905;0.8333566571288977;0.015262966648760146;0.015360910348451665;0.8298788232243074;0.998988987594339;1.312522287511805
66.372696;0.48384250753918534;-1.5380881975856917e-06;-1.543529024734908e-06;-3.131862774303077e-06;-2.9376708155631354e-06;0.4301442426040929;20.889358819693285;0.8334445034858039;0.015262934326408595;0.01536333388876257;0.8297792643611815;0.9988863648396207;1.3125233429793428
66.382696;0.4837949337670383;-1.5964484013962977e-06;-1.500417739925263e-06;-3.1405621089151173e-06;-2.938550737221003e-06;0.43010558653941516;20.88937205943977;0.8335319766730804;0.015263000310606779;0.015365749650817944;0.8296772083880242;0.9987882113886674;1.3125192382825766
66.392696;0.48374442036920356;-1.6557742246750279e-06;-1.4566903794949894e-06;-3.1471455102996337e-06;-2.9376882848348735e-06;0.4300676914049605;20.88942161216566;0.8336194657507504;0.015263163284596086;0.015368151975943517;0.8295724317167972;0.9986948393742194;1.3125099773415232
66.402696;0.48369121928185205;-1.7159660997182898e-06;-1.412512721014112e-06;-3.1516680627481294e-06;-2.935080184036481e-06;0.4300307077634453;20.889513964216526;0.8337072477163967;0.01526342341857676;0.015370537662711764;0.8294648042675258;0.9986066188066393;1.3124958518894156
66.412696;0.4836356724423202;-1.7768677197124386e-06;-1.368026293767e-06;-3.1542319395663188e-06;-2.9307562557872885e-06;0.42999475058227776;20.88965600052658;0.8337955357593286;0.015263783566777963;0.015372905663904927;0.829354411707418;0.9985239591783629;1.312477376874613
66.422696;0.48357818418882015;-1.8382869510852749e-06;-1.3233484229535122e-06;-3.1549706748815686e-06;-2.9247898452520574e-06;0.42995991086895685;20.88985375630587;0.8338844759854349;0.015264248995714352;0.015375256724617129;0.8292415865170779;0.998447254944882;1.3124550645166093
66.432696;0.48351920510722274;-1.9000272170521691e-06;-1.2785638055485036e-06;-3.1540405755561357e-06;-2.9173109856606683e-06;0.4299262793348814;20.890110772853056;0.8339741334063691;0.015264826710283981;0.015377591082321855;0.8291268509452144;0.9983768441306489;1.3124293331855457
66.442696;0.4834592243903487;-1.9619030857539685e-06;-1.233722543927009e-06;-3.1516126829499827e-06;-2.9085056776379652e-06;0.429893943570216;20.890426612043232;0.8340645378571448;0.015265525371404102;0.015379906121637824;0.8290108578793822;0.9983130333469648;1.3124005481668708
66.452696;0.4833987450621237;-2.023753530035213e-06;-1.1888329381932427e-06;-3.147863196104783e-06;-2.898601871124293e-06;0.4298629725925736;20.89079653846158;0.8341557180355104;0.015266355399795572;0.015382197050045374;0.8288943406512856;0.9982561419313317;1.3123689904266025
66.462696;0.48333823641006396;-2.0854561618156778e-06;-1.1438517551090677e-06;-3.142963306262173e-06;-2.8878473594208526e-06;0.4298334283456373;20.891213048818816;0.8342476588403399;0.015267328307725746;0.01538445896446042;0.828778051529386;0.9982065233928842;1.3123347927541957
66.472696;0.483278072767345;-2.1469089605502013e-06;-1.0986969963835667e-06;-3.1370669424594766e-06;-2.876471886668439e-06;0.42980539180836863;20.891668142974716;0.834340276193083;0.015268454765525408;0.01538668706568648;0.8286626883693182;0.9981645771227405;1.3122979609871734
66.482696;0.48321850448927656;-2.207987649052568e-06;-1.053284904291448e-06;-3.130299038007407e-06;-2.864654991903274e-06;0.4297789620031916;20.892154745693322;0.8344334301215726;0.015269742888107576;0.01538887517043077;0.8285488486122322;0.9981307232531796;1.3122584619129487
66.492696;0.4831597079554928;-2.268523839682283e-06;-1.0075616531667721e-06;-3.122756746866603e-06;-2.8525259601234482e-06;0.4297542385057436;20.89266694553703;0.8345268816303008;0.015271198040725801;0.015391015255834367;0.8284370468619536;0.9981053106926818;1.312216314913539
66.502696;0.48310188283411987;-2.328310980100609e-06;-9.615066641713404e-07;-3.114523225932466e-06;-2.840172436895235e-06;0.42973131757330085;20.893199980149184;0.8346202540753184;0.01527282336815218;0.015393098939390223;0.828327731608281;0.9980885216023567;1.312171608787904
66.512696;0.48304530083733116;-2.3871233491775617e-06;-9.15121330398856e-07;-3.1056676642079697e-06;-2.8276403865647436e-06;0.4297102987236748;20.893750876354655;0.8347130859383092;0.015274621019252433;0.01539511873500347;0.828221265498378;0.99808036307445;1.3121244592423322
66.522696;0.4829902884435124;-2.4447435745049493e-06;-8.684171297855512e-07;-3.0962256800322123e-06;-2.8149429325829846e-06;0.42969129065072487;20.894318268430634;0.8348049175432193;0.015276593365348605;0.015397068306497567;0.828117908706362;0.9980807568058851;1.31207500062518
66.532696;0.4829372083977793;-2.5009910643762335e-06;-8.214134406077244e-07;-3.086206754659586e-06;-2.8020795775025296e-06;0.42967441426752634;20.894900070070445;0.8348953584713615;0.015278742099911757;0.015398942805212475;0.8280178008934366;0.998089645960446;1.3120233725341401
66.542696;0.48288643633925804;-2.5557298506139905e-06;-7.741550391788805e-07;-3.075631794303945e-06;-2.7890620442460784e-06;0.42965980449955776;20.895491796583162;0.834984110714977;0.01528106631372492;0.015400738815356595;0.8279209666347751;0.9981070236154822;1.3119696586065748
66.552696;0.4828382995607408;-2.6088434507175735e-06;-7.267203361232378e-07;-3.0645309136912626e-06;-2.775946990161796e-06;0.4296476122414616;20.896087840816634;0.8350709590713428;0.01528356181172915;0.01540245356788542;0.8278273720793048;0.998132863437218;1.3119138650727118
66.562696;0.4827930186425567;-2.6602118651102444e-06;-6.791948209279227e-07;-3.0529013280522515e-06;-2.762849274124185e-06;0.4296380133331639;20.896683929213424;0.8351557730366775;0.015286221335909803;0.015404084803524027;0.8277369708922069;0.9981670368063053;1.3118559866740485
66.572696;0.48275069244106805;-2.709718034232247e-06;-6.316381612346171e-07;-3.0406887215796242e-06;-2.7499150571775652e-06;0.42963122642543833;20.897278603609895;0.8352384927816169;0.015289035204719229;0.015405631362137222;0.8276497387426373;0.9982093006231744;1.311796122354844
66.582696;0.4827113157382382;-2.757257389623129e-06;-5.840780678014264e-07;-3.027795028900394e-06;-2.7372869778594662e-06;0.4296275115807536;20.897873102270303;0.8353190678347195;0.015291992037926994;0.015407093077130948;0.8275657249229574;0.998259329288667;1.3117345454220382
66.592696;0.48267481800950945;-2.8027407136929857e-06;-5.365282086103404e-07;-3.014082888261479e-06;-2.725093213217002e-06;0.42962712957652843;20.89847000450647;0.8353974091957967;0.015295079007298483;0.015408470036498553;0.8274850607009852;0.9983167602224137;1.3116716488327869
66.602696;0.482641110662889;-2.846097435793982e-06;-4.890155343614395e-07;-2.9993846855028744e-06;-2.7134466401950445e-06;0.42963028745859294;20.899071725060605;0.83547339762227;0.015298282726144715;0.01540976225113777;0.8274079340492736;0.9983812843092332;1.3116078242977987
66.612696;0.4826101118409622;-2.887264870381245e-06;-4.415888630396929e-07;-2.983533833724559e-06;-2.702438305337725e-06;0.42963710048511317;20.899679863612125;0.835546877722026;0.015301591170563966;0.015410969977837323;0.8273345915989069;0.9984527182231064;1.3115433456495904
66.622696;0.48258173945043625;-2.926170179504474e-06;-3.942943851532082e-07;-2.9663956926045432e-06;-2.692132538153664e-06;0.42964758504519573;20.90029529634179;0.8356176114239318;0.015304994547616838;0.015412094503315599;0.8272653423029784;0.9985309495824469;1.3114782925923358
66.632696;0.48255590494243905;-2.962729196694885e-06;-3.4716180238189986e-07;-2.9478657488206526e-06;-2.68257829040327e-06;0.42966168144064076;20.900917905431456;0.8356853028090978;0.015308484348195737;0.015413139216091297;0.82720053717431;0.9986158105953561;1.3114125999583948
66.642696;0.48253253086040293;-2.996870095962491e-06;-3.0022478065996085e-07;-2.927846300115142e-06;-2.673823207464993e-06;0.42967928158254165;20.901546144339708;0.8357497130232436;0.015312052299114531;0.015414110624130627;0.8271405418024637;0.9987069838774405;1.3113462113877383
66.652696;0.48251156237921244;-3.0285677510428824e-06;-2.535432217819939e-07;-2.906222828323134e-06;-2.665904094523226e-06;0.42970025024170333;20.902178175677236;0.8358107091203665;0.01531569036335832;0.015415018732707566;0.8270857277726171;0.9988039798136364;1.311279191180098
66.662696;0.4824929437841935;-3.0578446648306416e-06;-2.072062231494924e-07;-2.882853803377823e-06;-2.658825387688458e-06;0.4297244350176248;20.902814019043095;0.8358682137372175;0.015319390987882134;0.015415876406842844;0.8270365013587;0.998906231495872;1.3112117043735243
66.672696;0.48247657222315893;-3.0847281316148256e-06;-1.6131397025634307e-07;-2.8575942411976443e-06;-2.6525491973401236e-06;0.42975165890773787;20.903455719001748;0.8359221942691072;0.015323146435000799;0.01541669805467921;0.8269933250773035;0.9990132131121728;1.3111439024334965
66.682696;0.48246226122284186;-3.109223159903914e-06;-1.159479117268057e-07;-2.830319941701145e-06;-2.647003021599786e-06;0.42978171726247594;20.904105444403914;0.8359726897763572;0.015326947529986411;0.015417498222620053;0.8269566832230383;0.9991244121839816;1.3110758802227802
66.692696;0.4824497522221769;-3.1313344704586377e-06;-7.115474824627937e-08;-2.8009135460244114e-06;-2.6421029414227906e-06;0.4298143946789467;20.904764335757744;0.8360197934072909;0.01533078294882837;0.015418289895838273;0.8269270080141065;0.9992392338369396;1.3110077735270464
66.702696;0.4824387588952506;-3.1511036501109966e-06;-2.6953364960347768e-08;-2.7692633694068662e-06;-2.637769532685275e-06;0.4298495002256796;20.905432291706703;0.8360636483965284;0.015334639437123203;0.015419082490308688;0.8269045771267677;0.9993569998767835;1.3109398196717656
66.712696;0.4824289922345413;-3.1686267424232664e-06;1.6653104932711803e-08;-2.7353055442649367e-06;-2.6339124555478544e-06;0.4298868997877294;20.906107496052687;0.8361044716120233;0.015338502676224662;0.015419881249978106;0.8268894416657722;0.9994770044905227;1.310872307365708
66.722696;0.4824201798491623;-3.18404129960686e-06;5.966971849763012e-08;-2.6990455285268645e-06;-2.630408871477586e-06;0.42992650314715947;20.90678675200708;0.8361425133149752;0.015342358755079477;0.015420689367450485;0.8268814716512392;0.9995985665974261;1.3108055690923728
66.732696;0.4824120975214412;-3.197492875118301e-06;1.0209829537124491e-07;-2.6605226761060607e-06;-2.627113631119426e-06;0.4299682206754182;20.907466749204808;0.8361779667123347;0.015346196317470626;0.015421511002554272;0.8268804595926076;0.9997211025960807;1.3107400043465118
66.742696;0.4824045837788981;-3.2091118373737825e-06;1.4392526249042491e-07;-2.619766856558694e-06;-2.6238990563645735e-06;0.43001194801419945;20.90814477359064;0.8362109169663869;0.01535000820796821;0.015422352458723415;0.8268861954770272;0.9998441419622849;1.310675996484428
66.752696;0.482397537003132;-3.2190172309949465e-06;1.8512323276635545e-07;-2.5767908079596954e-06;-2.620699408050487e-06;0.4300575764220512;20.908818519941907;0.8362413482945151;0.015353791040930828;0.015423221315253777;0.826898497698121;0.9999672211614217;1.3106138005662766
66.762696;0.4823909082526795;-3.2273365581505007e-06;2.2566000596200993e-07;-2.5316060857019845e-06;-2.6175246005473893e-06;0.43010499885400366;20.90948511098758;0.8362691847430375;0.015357542825838245;0.015424124690967959;0.8269171992026823;1.000089817881984;1.3105535488936297
66.772696;0.4823846884840559;-3.2342202621051485e-06;2.6550671163429203e-07;-2.484237197156395e-06;-2.6144312297613056e-06;0.43015411838605927;20.910140433460214;0.8362943442516148;0.01536126073020253;0.015425067358840111;0.826942129939912;1.000211455219275;1.3104953181744718
66.782696;0.4823788867444875;-3.239841075866728e-06;3.0465322116530214e-07;-2.4347205064189287e-06;-2.6114778308331435e-06;0.4302048602748031;20.910780415611843;0.8363167768852315;0.015364941076569265;0.015426050303196812;0.8269731008404648;1.0003318151939278;1.3104391000769124
66.792696;0.482373498238366;-3.244384682058398e-06;3.4311388317354346e-07;-2.383089248996922e-06;-2.6086855926936555e-06;0.4302571696623455;20.911402698882483;0.8363364810384027;0.015368581075556777;0.015427070482347918;0.8270098710294923;1.0004506838076654;1.3103847333735479
66.802696;0.48236849146802313;-3.248040612464205e-06;3.809010864723476e-07;-2.329361834742713e-06;-2.606018732944979e-06;0.43031099127579975;20.91200633142667;0.8363535069144263;0.01537218020585116;0.015428122053396694;0.8270521534078884;1.0005678036234853;1.310331986334933
66.812696;0.4823638217472111;-3.2510063552207154e-06;4.180036045897444e-07;-2.273539135505763e-06;-2.6033968196561663e-06;0.4303662457424797;20.912591220102286;0.8363679356034864;0.015375739841263896;0.015429198308370546;0.8270996780041685;1.0006827916590055;1.3102807492029345
66.822696;0.482359429651803;-3.253501537155224e-06;4.54412147038225e-07;-2.215611360968901e-06;-2.600727020485624e-06;0.4304228347986494;20.913159405543894;0.8363798409195126;0.015379261499809773;0.015430293438359848;0.8271522294185341;1.00079517077674;1.3102311257684225
66.832696;0.4823552311141168;-3.255755922475262e-06;4.901591860101449e-07;-2.1555785857945604e-06;-2.5979300988333833e-06;0.430480684771499;20.913715995446534;0.8363892879993764;0.015382745481542151;0.015431402985444959;0.8272095794362103;1.0009044828023088;1.3101833395931806
66.842696;0.4823511365941245;-3.257964993069794e-06;5.253243824404022e-07;-2.093455466260977e-06;-2.594947599716653e-06;0.43053976393327226;20.91426856594025;0.836396410492507;0.015386189963045202;0.015432522568988789;0.827271379394718;1.0010104197204923;1.3101376154617856
66.852696;0.4823470812208747;-3.2602734653867986e-06;5.600072418712723e-07;-2.029244755441573e-06;-2.591731009059463e-06;0.43060003459351;20.91482737051179;0.8364014774104351;0.015389590262799674;0.015433646925422725;0.8273371713524573;1.0011128733377634;1.3100941772206842
66.862696;0.4823430316274293;-3.2628099199102335e-06;5.942890607605617e-07;-1.962922475230212e-06;-2.5882273643893897e-06;0.4306614063631341;20.91540616288694;0.8364048347299978;0.015392939720122668;0.015434770439268108;0.827406506527493;1.0012118676502737;1.3100532528090059
