time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
72.667465;0.48079496918932;-6.161066373398678e-07;-3.6014000478767475e-06;4.077053537455677e-06;-2.184938097925496e-07;0.47784893271084394;10.09474362900859;0.8423823917934858;0.015603682385682039;0.015502991225000807;0.8319834225075435;0.9903641784480262;1.301000298299448
72.677465;0.4808495234704876;-6.338257019576049e-07;-3.5943023114635456e-06;4.056673513440996e-06;-2.1505461885767216e-07;0.47798440192216374;10.095603900769017;0.842361598043542;0.015603536390191443;0.015502236033628719;0.8317633235369477;0.9905169070391041;1.3008034240184854
72.687465;0.4809036165094528;-6.524160274455846e-07;-3.586755183695892e-06;4.037720778843306e-06;-2.1068878485057987e-07;0.4781233557948842;10.096409556047016;0.8423275571828305;0.015603485319982784;0.015501322703790829;0.831538184135727;0.9906755832178854;1.300602683945836
72.697465;0.48095712235928606;-6.718289230626142e-07;-3.578753367964641e-06;4.020226134487789e-06;-2.05363469917009e-07;0.47826543066850136;10.097155344796391;0.8422806028424774;0.015603530716174508;0.015500258758287784;0.8313083226672595;0.9908399766033363;1.3003991795990397
72.707465;0.48100997404807644;-6.920142931314541e-07;-3.570310923865285e-06;4.004170989973525e-06;-1.9907744413620038e-07;0.4784102420680289;10.09783512097315;0.8422211883964464;0.015603671936959638;0.01549905486582361;0.8310740601220846;0.9910097871632393;1.30019408782687
72.717465;0.4810621165619184;-7.1294099340028e-07;-3.5614660017743117e-06;3.9894795056106745e-06;-1.9186564801671874e-07;0.47855743033271875;10.09844351390917;0.842149893829874;0.01560390513041147;0.015497723100025671;0.8308356563985057;0.9911846813819458;1.2999886244739884
72.727465;0.48111345688362195;-7.34588842259902e-07;-3.5522612211063802e-06;3.976034777876917e-06;-1.837846418683551e-07;0.47870669312139336;10.098977803092847;0.842067438430012;0.015604222948490268;0.015496274848335979;0.8305932569809334;0.9913643771199739;1.2997840328551173
72.737465;0.48116384656340533;-7.569313741841589e-07;-3.5427225544672423e-06;3.963692930031633e-06;-1.7490808966037386e-07;0.47885774751503485;10.099437781008406;0.8419746905419412;0.015604616304053994;0.015494720481812515;0.8303468747154874;0.9915486659621188;1.2995815429954893
72.747465;0.48121308812208774;-7.799367933055643e-07;-3.5328591479477433e-06;3.95229872980964e-06;-1.653265677864646e-07;0.4790102529682081;10.09982431293577;0.8418726070807666;0.015605076195326388;0.015493070993652271;0.8300963808496254;0.9917373672418291;1.2993822924048775
72.757465;0.48126094489572735;-8.035707700533824e-07;-3.522664944685678e-06;3.941702455733492e-06;-1.5511585430346215e-07;0.4791637868545244;10.1001383470825;0.841762148093927;0.01560559412576138;0.015491338994948957;0.829841502787558;0.9919302682293805;1.2991872434359382
72.767465;0.4813071484826809;-8.277800055777184e-07;-3.5121102767467182e-06;3.93176700108696e-06;-1.4430680353956766e-07;0.479317882464829;10.100380382558063;0.8416442678004356;0.015606161953240683;0.015489537844027004;0.8295818548325691;0.9921271224807323;1.2989971373227067
72.777465;0.48135142320175256;-8.524839962986229e-07;-3.5011363584719348e-06;3.9223632449929e-06;-1.328975013836883e-07;0.47947204688253325;10.100549796883056;0.8415199229912607;0.015606772309461012;0.015487679966527139;0.8293170087288024;0.9923276911352793;1.2988125048349437
72.787465;0.48139351550751186;-8.775892010887669e-07;-3.4896522688747355e-06;3.913362299159998e-06;-1.208803137423649e-07;0.47962573572469286;10.100644613273888;0.8413899991415067;0.015607419234339158;0.01548577549301489;0.8290465922664046;0.9925317184536836;1.2986336846651454
72.797465;0.4814331875740627;-9.029965039985538e-07;-3.4775416371423912e-06;3.904632597433169e-06;-1.0825094165964748e-07;0.47977835691263276;10.100662296097248;0.8412552222516004;0.015608098389502487;0.015483831442120486;0.8287703812428169;0.9927389058770091;1.2984608426502056
72.807465;0.4814701935456935;-9.285931717513559e-07;-3.4646834195782814e-06;3.896049984239555e-06;-9.499262278571814e-08;0.47992932797961335;10.100600643357566;0.8411161815564105;0.01560880700292777;0.015481851457123599;0.828488324970892;0.9929490011683381;1.2982940380700323
72.817465;0.4815042719143914;-9.542575123915668e-07;-3.4509580648334656e-06;3.8875239099204375e-06;-8.105462677710307e-08;0.48007811862071914;10.100458028005592;0.8409734343756193;0.015609543416779474;0.015479837024169704;0.8282004990313366;0.9931618895586121;1.2981333065220355
72.827465;0.4815351475591073;-9.798867546969617e-07;-3.4362349140568626e-06;3.879013318900918e-06;-6.63607161306164e-08;0.4802242515535454;10.100233311296241;0.840827563352099;0.015610305949009943;0.015477790144559633;0.8279070559721815;0.9933775837699997;1.2979787192765473
72.837465;0.4815625486622248;-1.0054136981361856e-06;-3.420371847247438e-06;3.87051093176462e-06;-5.083916300347549e-08;0.48036729877154627;10.099925392636903;0.8406791648619237;0.01561109140814041;0.015475715039959276;0.8276081859178107;0.9935961904648454;1.297830421791071
72.847465;0.4815862313273892;-1.0308033867963183e-06;-3.4032319458948505e-06;3.862025551182227e-06;-3.4440319136379605e-08;0.48050687354912663;10.099532739313183;0.8405288374628852;0.015611894736582078;0.015473617611253047;0.8273040908998717;0.993817887720729;1.2976886119272681
72.857465;0.48160599390375086;-1.056053597671281e-06;-3.3846919524974904e-06;3.853586866724386e-06;-1.7146042805609417e-08;0.4806426019334628;10.099053876602271;0.8403771755052498;0.015612711053707585;0.015471504320260818;0.8269950366327655;0.9940428895433419;1.2975534281359107
72.867465;0.4816217056397959;-1.0811870287463778e-06;-3.3646313109066546e-06;3.845251205965805e-06;1.0225137546015987e-09;0.48077410024270445;10.098488160739944;0.8402247286822505;0.015613538495804727;0.015469381932955044;0.8266814267651749;0.994271427321635;1.2974248392807637
72.877465;0.4816333432286131;-1.1062299906592064e-06;-3.3429252349116265e-06;3.837088576095753e-06;2.0012021664717282e-08;0.4809009886673898;10.097835359354319;0.8400719544478182;0.015614379018660886;0.015467258072147027;0.8263638075039577;0.9945037470887155;1.2973026142870017
72.887465;0.4816409739909663;-1.131202676087725e-06;-3.31946456402035e-06;3.829163779952803e-06;3.975285201216468e-08;0.48102292985991285;10.097094816931316;0.839919212931985;0.015615236829867953;0.015465141852835226;0.8260428446586101;0.9947400895408919;1.2971863947773086
72.897465;0.4816446755753229;-1.1561242880343462e-06;-3.294189676410589e-06;3.821534424319829e-06;6.017136423599332e-08;0.48113965785050633;10.096265627730002;0.8397668121243773;0.01561611629952496;0.015463043541933418;0.8257193151917251;0.9949806342219536;1.2970758882541698
72.907465;0.48164446211681755;-1.1810247788917077e-06;-3.267110347813983e-06;3.8142571578490065e-06;8.120533149344782e-08;0.48125096341600715;10.095347119256264;0.8396151028942737;0.015617020458397341;0.015460973446374477;0.8253940853962061;0.9952254137560628;1.2969710054947543
72.917465;0.48164028621567745;-1.205956318522881e-06;-3.2382949071148854e-06;3.8073728808966916e-06;1.0282873863272906e-07;0.4813566470703306;10.094338905115047;0.8394645477102886;0.015617950432635681;0.01545894118424147;0.8250680827390112;0.9954742686098087;1.2968717892193031
72.927465;0.48163209878966584;-1.23099671998403e-06;-3.2078439203780157e-06;3.8008810325097327e-06;1.250690462351264e-07;0.48145649528450685;10.093241041270902;0.8393156585833986;0.015618905814464162;0.015456955422066963;0.8247423062740787;0.9957268496167411;1.2967782748807961
72.937465;0.48161989537004707;-1.2562511263536152e-06;-3.1758807955358807e-06;3.7947410406612537e-06;1.4800008064065342e-07;0.48155029434342433;10.09205428085289;0.8391688701014856;0.015619884986838738;0.01545502421161603;0.824417860099765;0.9959826115780359;1.2966904199814964
72.947465;0.48160371946264896;-1.2818553542194432e-06;-3.1425478285353657e-06;3.7889035369410997e-06;1.7172926941769485e-07;0.48163785586459273;10.09078028263474;0.8390244858995745;0.015620885405172622;0.015453156813789856;0.8240959443826359;0.9962408628191097;1.2966081496851827
72.957465;0.48158363366004386;-1.3079613005425786e-06;-3.1079832249296405e-06;3.783331130899197e-06;1.96394428797826e-07;0.4817190399933623;10.0894220992883;0.8388827011160678;0.015621904947826663;0.015451365391256227;0.8237777849724788;0.9965009143431427;1.2965315028209452
72.967465;0.48155969339749;-1.334695309658732e-06;-3.0723067016330913e-06;3.7779784350834805e-06;2.2215307365929777e-07;0.4817937694643755;10.087984418343387;0.8387436530165573;0.015622943857911084;0.015449663853852755;0.8234645584807345;0.9967621983296151;1.2964607129019088
72.977465;0.48153197153828964;-1.3621304559820725e-06;-3.0356377998674115e-06;3.7727489430390652e-06;2.49161316920777e-07;0.4818620337416541;10.086472998879817;0.838607506829122;0.015624005080493504;0.015448065731600425;0.8231573628509286;0.9970242488814784;1.2963961371150479
72.987465;0.48150061588507465;-1.3903011349710228e-06;-2.9981199576200938e-06;3.7674770047283983e-06;2.7755296417578014e-07;0.48192389368098126;10.084893968152297;0.8384745155398285;0.015625092081825595;0.015446583582102038;0.8228572006407272;0.997286590317341;1.2963381381345815
72.997465;0.4814658496651091;-1.419212494037013e-06;-2.9599206706369955e-06;3.761965443877555e-06;3.074113999700374e-07;0.48197947998785984;10.083253534299809;0.8383449723430508;0.015626205942912037;0.015445228385786531;0.8225649314091021;0.9975486743203918;1.2962870232987176
73.007465;0.4814278962392952;-1.4488130112601188e-06;-2.9212091119842296e-06;3.7560409875146266e-06;3.387479046409015e-07;0.48202896352530816;10.081557786356038;0.8382191262841492;0.01562734401237413;0.015444008537174689;0.8222812413367211;0.9978099623374808;1.2962430292678557
73.017465;0.4813869148672818;-1.4789791427452809e-06;-2.882128989420366e-06;3.7495606860432736e-06;3.715220451035143e-07;0.48207252111781373;10.079812317954001;0.8380971576588706;0.015628500954501363;0.015442929966134914;0.8220066907242625;0.9980700578503493;1.296206295872411
73.027465;0.48134297178418256;-1.5095464648318085e-06;-2.8427890337930897e-06;3.742382387521398e-06;4.056748902070443e-07;0.48211034538152064;10.078021982972128;0.8379792042673178;0.015629671067718093;0.015441996883189956;0.8217418060629845;0.9983287469397647;1.2961768749546785
73.037465;0.4812960110474097;-1.5403403337923576e-06;-2.8032827674697176e-06;3.7343601887855496e-06;4.41122905195949e-07;0.4821426825476222;10.07619113420883;0.8378653739426729;0.015630849665698797;0.015441211747576298;0.8214871546880128;0.9985859402089277;1.2961548420330948
73.047465;0.4812458638798215;-1.5711708846040598e-06;-2.763711386776134e-06;3.7253619084541073e-06;4.77736870683492e-07;0.48216984773903043;10.074324205013541;0.8377557007372687;0.01563203267611747;0.015440575103244666;0.8212433532543438;0.9988415598077935;1.2961403992018874
73.057465;0.4811923066331078;-1.6018362293537225e-06;-2.7241763815002965e-06;3.7152763378933253e-06;5.153427989185182e-07;0.4821922106441649;10.072426004990007;0.8376501169832754;0.01563321563613301;0.015440086803377032;0.8210110356712981;0.9990954282858336;1.296133853007827
73.067465;0.4811351033535196;-1.6321484222855017e-06;-2.684762007110855e-06;3.7040129562523832e-06;5.537394491679402e-07;0.48221016905609776;10.070501543597603;0.837548511628477;0.015634393302242536;0.015439747089104242;0.8207908689058212;0.9993472111972431;1.296135526799085
73.077465;0.48107404081588834;-1.6619341576046774e-06;-2.645533718803185e-06;3.6914939519563988e-06;5.927152278032268e-07;0.48222411457636405;10.068555657659962;0.8374507757290963;0.015635560267501507;0.015439555807827146;0.8205835532565975;0.9995964357030328;1.2961456680557186
73.087465;0.4810089761522943;-1.691018037464556e-06;-2.6065344472566024e-06;3.677629789047594e-06;6.320553908047328e-07;0.4822343899204698;10.066592342086958;0.8373567682308583;0.015636712010767648;0.015439512034739623;0.8203897207990055;0.9998425884739921;1.2961643933664488
73.097465;0.48093984187928257;-1.7192358656140095e-06;-2.5677823304274732e-06;3.662301858684629e-06;6.715446726152721e-07;0.48224127311144754;10.064614481114948;0.8372662866848039;0.015637845016080294;0.015439615388526515;0.8202098282809085;1.00008519942018;1.2961917165434633
73.107465;0.48086661106394957;-1.7464577795507419e-06;-2.5292809429042913e-06;3.645373970410568e-06;7.10972697910553e-07;0.48224502872843145;10.062624659145504;0.8371790796188425;0.01563895593985;0.01543986716739536;0.8200441207145373;1.0003238596266009;1.2962275946452637
73.117465;0.4807892825163419;-1.7725914566406963e-06;-2.491013594248929e-06;3.6267049331904257e-06;7.501422874590553e-07;0.4822459642975714;10.060625889159732;0.8370948424962626;0.01564004058939986;0.015440270358222916;0.8198926539029152;1.0005582585878257;1.2962718844752052
73.127465;0.48070787994844666;-1.7975864136507768e-06;-2.4529209516555617e-06;3.606150728483692e-06;7.888607779574344e-07;0.4822444000541832;10.058621762073733;0.8370131630265848;0.015641093183739768;0.015440828818191976;0.8197553452719215;1.0007882419950003;1.2963242645810273
73.137465;0.48062243317091013;-1.8214287250911566e-06;-2.414897259133604e-06;3.5835909443761526e-06;8.269102176316799e-07;0.4822405924070941;10.056616612578127;0.836933483743799;0.01564210678926548;0.015441546296278483;0.8196319831266802;1.001013831577094;1.2963843165136093
73.147465;0.48053295042718713;-1.8441140702352546e-06;-2.3768227993568622e-06;3.5589701443212727e-06;8.640482662924444e-07;0.48223470448856265;10.054615489118124;0.8368551873777942;0.015643074431694902;0.015442425967268143;0.8195222062368192;1.0012351814613298;1.2964517268399125
73.157465;0.48043942239757026;-1.8656360794241468e-06;-2.338598060049132e-06;3.5323066314289532e-06;9.000534722481891e-07;0.48222681485502844;10.052624097716889;0.8367777498367162;0.01564398898950423;0.01544346979765266;0.8194255394972565;1.001452477487539;1.2965263594647665
73.167465;0.4803418640514765;-1.8859849212266521e-06;-2.300134234009851e-06;3.503661262495762e-06;9.347588443140786e-07;0.48221691279648804;10.050648875238288;0.8367008023939778;0.015644841952825853;0.015444677298214428;0.8193414613978025;1.0016658883281913;1.2966081462798855
73.177465;0.48024034288104384;-1.9051376918671695e-06;-2.2613414649812452e-06;3.4730971405241644e-06;9.680554983359822e-07;0.48220492018120287;10.048696641774029;0.8366240868794628;0.015645623380375926;0.015446044502139638;0.8192694525580841;1.0018755916965645;1.2966969426889428
73.187465;0.4801349732346639;-1.9230590427809925e-06;-2.222160189616368e-06;3.4406573503235382e-06;9.99886710437427e-07;0.4821907599646348;10.046774106598019;0.8365473925866648;0.015646323326240042;0.015447563734396338;0.8192090391532971;1.0020817511417488;1.296792474612963
73.197465;0.4800259077350859;-1.9397068173010252e-06;-2.182587929811529e-06;3.406360142767713e-06;1.030234753154254e-06;0.48217436710265305;10.044887478555799;0.8364705252954163;0.015646932470963625;0.015449224172005902;0.8191597926888531;1.0022844346450361;1.296894371351447
73.207465;0.4799133342653331;-1.9550311562482453e-06;-2.1426634510143313e-06;3.3702008209320017e-06;1.059114403890326e-06;0.4821556540885051;10.043042137740526;0.8363932848977078;0.015647441870378087;0.015451012502678368;0.8191212689648321;1.002483551045845;1.2970021863045682
73.217465;0.4797974605353428;-1.9689717150173897e-06;-2.1024402885163462e-06;3.332152506281073e-06;1.0865929028498222e-06;0.482134552411132;10.041242675649782;0.8363154317970065;0.015647843102963306;0.015452913590998377;0.8190929743784565;1.0026788305097747;1.2971153623580318
73.227465;0.4796785006042244;-1.98145877111793e-06;-2.0619860951176554e-06;3.292157198741479e-06;1.112803341757915e-06;0.48211107472892406;10.039492836870682;0.836236690466988;0.015648128712809406;0.015454912034507542;0.8190743834342661;1.0028698709801567;1.2972332388515382
73.237465;0.4795566797573947;-1.99242002776082e-06;-2.0213959661472984e-06;3.2501187517001832e-06;1.137917878580446e-06;0.48208528623221986;10.037795319038556;0.8361567875957102;0.015648292650324684;0.015456993846220525;0.8190649511982582;1.003056236084372;1.297355217457984
73.247465;0.47943223074390307;-2.0017818145904242e-06;-1.9807904683812833e-06;3.2059167231800863e-06;1.1621154059792829e-06;0.48205721705254173;10.036152459353445;0.8360754897681711;0.01564833008500626;0.015459147114279025;0.8190641275220858;1.0032375403325842;1.2974809557445086
73.257465;0.4793053761200822;-2.0094662780011353e-06;-1.940299321722753e-06;3.1594367246785356e-06;1.1855753436328142e-06;0.48202680242793977;10.034567494360836;0.8359926409125513;0.015648236588092813;0.015461362201422902;0.8190713902248468;1.0034134925015654;1.297610358519256
73.267465;0.4791763297496699;-2.015395823318681e-06;-1.900047810080691e-06;3.110602123768307e-06;1.2084834028866388e-06;0.48199389146140864;10.03304506688852;0.8359081640408055;0.01564800801305633;0.015463632020059072;0.8190862512098969;1.0035839096115151;1.297743445193781
73.277465;0.4790453210001556;-2.019503241114073e-06;-1.8601493016554754e-06;3.0593846059338596e-06;1.2310352761482405e-06;0.48195829718975397;10.031590840658733;0.8358220185529053;0.015647641304042084;0.01546595180929642;0.8191082332976801;1.0037487193375245;1.2978803068577531
73.287465;0.4789126086385618;-2.0217422180016463e-06;-1.8206934988176328e-06;3.0057780682547097e-06;1.253424813425148e-06;0.48191981855537624;10.030210747652356;0.8357341420280356;0.01564713540699893;0.01546831781299072;0.8191368473593017;1.0039079688645725;1.2980211195203342
73.297465;0.4787784645684685;-2.0220864514470955e-06;-1.7817293582936524e-06;2.9497685961960167e-06;1.275818281140513e-06;0.48187821986204216;10.028909987982024;0.8356444042263803;0.0156464912860141;0.015470725562256938;0.8191715759257927;1.0040618201444187;1.298166082461703
73.307465;0.4786431440759376;-2.0205186034548586e-06;-1.7432569238601073e-06;2.8913464104631493e-06;1.2983456191094018e-06;0.4818332371576841;10.027692280195179;0.8355526085793239;0.015645711066900037;0.015473169145522662;0.8192119167731322;1.0042104862691041;1.2983153352129784
73.317465;0.47850685490080885;-2.017031117794224e-06;-1.7052340523951666e-06;2.8305472033227632e-06;1.3211069486861013e-06;0.4817846353848952;10.026560065882293;0.8354585069019843;0.01564479760556648;0.01547564165059872;0.8192574345181759;1.0043541643860046;1.2984689541144412
73.327465;0.4783697287450124;-2.011639459431595e-06;-1.6675899682731001e-06;2.767474031687396e-06;1.344169446811107e-06;0.4817322444442325;10.025515347332254;0.8353617931786813;0.015643754220423516;0.015478135509019305;0.8193077069959331;1.0044930310887974;1.2986269773444268
73.337465;0.478231831380641;-2.0043890014240324e-06;-1.630242227339475e-06;2.702275330939783e-06;1.367566397392019e-06;0.48167592770683065;10.024560473911468;0.8352621251603289;0.01564258438905917;0.015480642419461395;0.8193622815677757;1.0046272444153592;1.2987893931121297
73.347465;0.47809321293964296;-1.995347050719292e-06;-1.5931201433640128e-06;2.63509530191138e-06;1.3913207524977056e-06;0.48161552427537124;10.023698629375255;0.8351592074252784;0.015641292712273637;0.015483154293358694;0.8194207328497938;1.0047569282726838;1.2989561170945747
73.357465;0.4779539564706837;-1.9845830021064652e-06;-1.5561788237771394e-06;2.566039474442426e-06;1.4154737629102283e-06;0.4815508398486891;10.022933688238776;0.8350528883888296;0.015639886413517285;0.015485664971398487;0.8194826894822695;1.0048821541793305;1.299127000037266
73.367465;0.4778142167465985;-1.972149367321456e-06;-1.5193844158497796e-06;2.4951746556394065e-06;1.4400856967821479e-06;0.4814817079024766;10.022269322535225;0.8349431594864547;0.015638375367364905;0.015488171029832366;0.819547772915176;1.0050029183571705;1.2993018673544574
73.377465;0.47767423489650573;-1.958072088212571e-06;-1.4826928432541205e-06;2.4225456506556665e-06;1.4652245347526026e-06;0.48140805322036556;10.021707903726007;0.8348300180778097;0.015636770917210694;0.015490671630510286;0.8196155403806097;1.005119167767361;1.2994805496521535
73.387465;0.47753429737568304;-1.9423542991563684e-06;-1.4460446342700639e-06;2.348202780607602e-06;1.4909620197573042e-06;0.48132989745001714;10.021250004953984;0.8347133326134986;0.01563508475253534;0.015493167440965837;0.8196854799709848;1.0052308893059496;1.29966289969252
73.397465;0.4773946583764882;-1.9250030121724594e-06;-1.4093584333306765e-06;2.2722330972746027e-06;1.5173604976982925e-06;0.4812473328145493;10.02089492610428;0.8345928543255483;0.01563332782225749;0.015495658653416245;0.8197570160956502;1.005338173319676;1.2998488136910094
73.407465;0.47725549098162673;-1.9060610229669024e-06;-1.3725239867031438e-06;2.1947652658196296e-06;1.544453269469201e-06;0.4811605052501174;10.020641400495574;0.834468338707176;0.015631509291613683;0.015498143372912405;0.8198295057809869;1.0054411903031102;1.3000382355411537
73.417465;0.4771168951887141;-1.8856182692197323e-06;-1.3354209585349769e-06;2.1159432803699728e-06;1.5722342430471208e-06;0.48106959639920027;10.020487563529077;0.8343396311093609;0.015629635934730837;0.015500617580439528;0.8199022665953768;1.00554009074919;1.3002311247827814
73.427465;0.47697893089645005;-1.8638117584081353e-06;-1.2979531083403913e-06;2.035908072561038e-06;1.6006524905180028e-06;0.4809747924090525;10.020430817179053;0.8342066518485329;0.01562771200604557;0.015503076763094367;0.8199746403184892;1.005634888998353;1.3004273738947485
73.437465;0.4768416484702772;-1.840819402435715e-06;-1.260068315739571e-06;1.95480718541333e-06;1.6296132174152763e-06;0.48087627677388056;10.020467857370894;0.8340693658877064;0.015625739742292026;0.015505516800557218;0.8200460368312882;1.0057254520369605;1.3006266975774736
73.447465;0.4767051086299109;-1.8168362456830745e-06;-1.221766485143866e-06;1.8728050686018305e-06;1.6589907958378016e-06;0.4807742646087037;10.02059419413508;0.8339278277287177;0.015623720177416395;0.01550793242295769;0.8201159209307093;1.005811604808543;1.300828598674843
73.457465;0.47656939015269256;-1.7920421284655425e-06;-1.1831104027419534e-06;1.79008292059409e-06;1.6886393190943921e-06;0.48066901657108635;10.020803677647406;0.8337822558455854;0.015621653676292419;0.0155103158450516;0.8201837683317631;1.0058932047459854;1.3010324641507514
73.467465;0.4764345902334448;-1.7665863435638926e-06;-1.1442329171928369e-06;1.7068406503037104e-06;1.7183906826085407e-06;0.4805607926731909;10.021088842505998;0.8336330365596116;0.015619540439172344;0.015512657753889988;0.8202490718174495;1.005970129981785;1.301237653825303
73.477465;0.47630081509637084;-1.7405914527216043e-06;-1.1053145396319782e-06;1.6232957488317605e-06;1.7480550404809582e-06;0.4804498116206691;10.02144166458186;0.8334806556073943;0.015617381559377393;0.015514949637018667;0.8203114327132156;1.0060422635335486;1.301443441726345
73.487465;0.4761681583022394;-1.7141560056229673e-06;-1.0665353883023407e-06;1.53967110551669e-06;1.7774401402000536e-06;0.4803362673534849;10.021854171097452;0.8333256306061828;0.015615180236966944;0.01551718535707537;0.8203706366733247;1.0061095192079248;1.3016489285441493
73.497465;0.4760366721659734;-1.687353189277965e-06;-1.0280378055915455e-06;1.4561799895867652e-06;1.8063766105689487e-06;0.4802203595161823;10.022318764987832;0.8331684593889407;0.015612942468029365;0.015519361147277907;0.820426623307839;1.0061718743621173;1.3018531279186172
73.507465;0.47590635224037797;-1.6602376665006315e-06;-9.899057590042632e-07;1.3730190897450706e-06;1.834722252799197e-06;0.4801022969657252;10.022828096530253;0.8330095860697412;0.015610677209918824;0.015521475387670904;0.8204794048421264;1.006229361012042;1.302055178040432
73.517465;0.47577716039756895;-1.6328623828990073e-06;-9.521611431060073e-07;1.290362558251097e-06;1.8623514321597658e-06;0.479982291316475;10.02337467743939;0.8328494180511138;0.015608395675327685;0.015523528490485713;0.8205290260150168;1.0062820249685633;1.3022544540170893
73.527465;0.4756490685201734;-1.6052908317671937e-06;-9.147949542712361e-07;1.2083521050274832e-06;1.8891479794109727e-06;0.4798605684414341;10.023950990224616;0.8326883304644422;0.015606109821583954;0.015525522164310112;0.8205755757916229;1.0063299251575635;1.3024505191427802
73.537465;0.4755220783410029;-1.577588943621736e-06;-8.778111849472174e-07;1.12710325062383e-06;1.9150035734879812e-06;0.47973738382817316;10.024550140819526;0.8325266029125226;0.015603831007801987;0.01552745891643466;0.8206191712600133;1.0063731679903325;1.302643023846255
73.547465;0.4753962086575142;-1.549812623051142e-06;-8.41242857315672e-07;1.0467351736826565e-06;1.939822471474725e-06;0.47961300890915165;10.025165897794603;0.8323643663062205;0.015601568788797553;0.015529342130979753;0.8206599058575174;1.006411918149714;1.302831615287205
73.557465;0.47527147870670794;-1.5220124123517172e-06;-8.051346826354434e-07;9.673916177318759e-07;1.9635276808754843e-06;0.4794877069267469;10.025791575699932;0.8322015857268179;0.015599329794943663;0.015531175709212574;0.8206978677424213;1.0064464096599084;1.303015925007668
73.567465;0.47514792226374636;-1.4942362979048845e-06;-7.695136284122864e-07;8.892262383722003e-07;1.986059813174546e-06;0.479361737498821;10.026419041750636;0.8320380331067554;0.01559711785480615;0.015532963126455916;0.8207332153067689;1.0064769483673144;1.3031956605094102
73.577465;0.4750256175734603;-1.4665266223219844e-06;-7.343739369202996e-07;8.123722487962398e-07;2.007370321911012e-06;0.4792353691797846;10.027039049156482;0.8318732910489633;0.015594935362103135;0.015534706888491307;0.8207661894923285;1.0065038467300391;1.3033706699157304
73.587465;0.47490468477006265;-1.438929256818051e-06;-6.99674511821533e-07;7.369269082918572e-07;2.027427500210927e-06;0.47910887434694954;10.027642494954076;0.8317068428774109;0.015592784452934981;0.015536409082856913;0.8207970573555309;1.0065273109645176;1.3035409345817663
73.597465;0.47478526586485786;-1.4114909119606448e-06;-6.653387477159809e-07;6.629549805778948e-07;2.04623701610282e-06;0.47898253290472925;10.02822187650172;0.8315381870919184;0.015590667502416755;0.015538072280231411;0.8208260883991864;1.0065473726841112;1.3037065458159531
73.607465;0.4746675178435734;-1.3842359404299617e-06;-6.312710465516026e-07;5.904988806630103e-07;2.063834886445754e-06;0.47885664672872286;10.028772308655308;0.831366897286924;0.015588587286721125;0.015539699364361136;0.820853588435514;1.0065639481916078;1.3038676318373563
73.617465;0.47455158846394596;-1.3571629792519107e-06;-5.973806328586787e-07;5.195867658299425e-07;2.080246582646232e-06;0.4787315226564059;10.029291350889386;0.8311926532499518;0.015586546868537212;0.01554129262404869;0.8208799290470936;1.0065769808862546;1.3040242306520835
73.627465;0.4744375828355491;-1.3302600027351638e-06;-5.635824490552986e-07;4.5024516085625837e-07;2.095465643257047e-06;0.47860742059410166;10.029777707642017;0.8310152965242055;0.015584549011959228;0.01554285367472943;0.8209055577925989;1.0065865349495267;1.3041762176292926
73.637465;0.4743255641887658;-1.3035006496643549e-06;-5.297777400099274e-07;3.825109935892381e-07;2.1094539303282518e-06;0.4784845388599137;10.030229655455857;0.830834867794966;0.015582595197303607;0.015544383838229483;0.82093097498443;1.0065927772055105;1.304323361642764
73.647465;0.47421557447007495;-1.2768285160607768e-06;-4.958361798091859e-07;3.164303267171609e-07;2.1221269171878157e-06;0.4783630653885007;10.0306441392659;0.8306515720884248;0.015580684906688489;0.015545884133748494;0.82095663815416;1.0065958575150433;1.3044654095765105
73.657465;0.474107670724264;-1.2501600636771363e-06;-4.615943446720691e-07;2.5206610465348127e-07;2.133354860350752e-06;0.4782432124838081;10.031016723027367;0.8304657330013896;0.015578815605609938;0.015547355536939065;0.8209828529871895;1.0065957719632326;1.304602051203288
73.667465;0.47400197237399877;-1.2234037446841392e-06;-4.2688097202490674e-07;1.8951443781873147e-07;2.1430110050796974e-06;0.4781252101759042;10.03134207634904;0.8302777728821116;0.01557698347154436;0.01554879916664399;0.8210097494672056;1.0065923497072657;1.304732809009107
73.677465;0.47389866214269133;-1.1964711410271397e-06;-3.915491514577767e-07;1.2888918668964464e-07;2.151008627971168e-06;0.47800930754416765;10.031615088736686;0.8300881517597524;0.0155751847583602;0.015550216535497333;0.8210373272037976;1.0065853523851576;1.3048570063247946
73.687465;0.4737979443407852;-1.1692752220842483e-06;-3.55482476277222e-07;7.028605154914189e-08;2.157277825033127e-06;0.47789576237688314;10.031832238031408;0.829897253616835;0.0155734170320122;0.015551611185408407;0.821065483048906;1.0065745132122788;1.30497386504728
73.697465;0.4737000102718201;-1.141733310837767e-06;-3.185932464263332e-07;1.376681680115486e-08;2.1617326891557883e-06;0.4777848007806365;10.031992536182257;0.8297053155962072;0.015571679542483084;0.015552989345993454;0.8210940307962634;1.0065595335967785;1.3050826744080257
73.707465;0.47360501144516565;-1.113783086151054e-06;-2.8083778058891735e-07;-4.063587481711158e-08;2.1642904526076465e-06;0.4776765917182276;10.032097526802184;0.8295124554216706;0.015569972599920151;0.015554356909399913;0.8211227776545006;1.0065401797920988;1.3051829219653681
73.717465;0.4735130477370208;-1.0853878223050643e-06;-2.422233593659703e-07;-9.291039236628544e-08;2.1649191036114737e-06;0.4775712478729964;10.032149752722123;0.8293187067298361;0.015568296671327368;0.01555571593195457;0.8211515843958563;1.0065163798255277;1.3052742901815142
73.727465;0.4734241751107192;-1.0565182618751792e-06;-2.0278655477757415e-07;-1.4306359788568884e-07;2.1636603606293424e-06;0.47746882408921404;10.032150774856898;0.8291239870605647;0.015566652009436183;0.01555706472670935;0.8211803301914864;1.0064881928385303;1.3053565336022048
73.737465;0.47333841357687534;-1.0271426917553828e-06;-1.625710960640821e-07;-1.9112551769029771e-07;2.16062310875461e-06;0.4773693111939029;10.032100645932106;0.8289281019615001;0.015565038790157464;0.01555839965113207;0.8212088706936258;1.0064557390948075;1.3054293940667197
73.747465;0.47325577648214856;-9.972317179393563e-07;-1.2163045390421576e-07;-2.3714960510888635e-07;2.155969430021696e-06;0.4772726562437337;10.031998787192363;0.8287308908668927;0.01556345790681109;0.015559715245493202;0.821237051162336;1.0064192021536837;1.305492661398254
73.757465;0.4731763229065422;-9.667596401400795e-07;-8.00461883422663e-08;-2.8120509827620264e-07;2.1498842411800126e-06;0.477178823733613;10.031844990312731;0.8285323948189302;0.015561912197769671;0.015561004333370225;0.8212647509170836;1.0063788920981147;1.3055462665167343
73.767465;0.4731001787097741;-9.357161908397877e-07;-3.794819983026513e-08;-3.2337300875115286e-07;2.142530286056621e-06;0.47708784850822833;10.031639649484312;0.828332859956069;0.015560407195839808;0.015562259647600472;0.8212919307584406;1.0063352378855677;1.3055902948897657
73.777465;0.47302750219058415;-9.041218027602884e-07;4.490993476238338e-09;-3.637333765261229e-07;2.134046616950684e-06;0.4769998296194208;10.03138327302663;0.8281326111775168;0.015558950580394264;0.015563475111966749;0.8213186308949934;1.0062886309591494;1.305624927616392
73.787465;0.47295842088399376;-8.720228475785064e-07;4.7098467594170745e-08;-4.023417355658732e-07;2.124586810308437e-06;0.4769148898698149;10.031076278276899;0.8279319688338598;0.015557549934815226;0.015564646306508756;0.8213449394031378;1.0062392831033613;1.3056503293176658
73.797465;0.47289298553198145;-8.394842146518925e-07;8.971865413957942e-08;-4.392251945880334e-07;2.114323204775716e-06;0.47683314867600946;10.03071953172841;0.8277312798833257;0.015556210721749094;0.0155657705920894;0.8213709518709723;1.0061872643611454;1.3056666034945157
73.807465;0.47283117669960306;-8.065888072642981e-07;1.3218066838742202e-07;-4.74387436241676e-07;2.1034180147570437e-06;0.47675471319246;10.030314603587229;0.8275309780982919;0.015554936563689382;0.015566845878417253;0.8213966800209443;1.0061326049371093;1.3056738667680425
73.817465;0.47277294936940184;-7.734320461917068e-07;1.7428911007749847e-07;-5.07801384652811e-07;2.09200428808432e-06;0.47667967979216636;10.029863107157473;0.82733156658887;0.015553730411548297;0.015567869113976202;0.821421988135284;1.006075326347524;1.305672268354897
73.827465;0.4727182583598139;-7.401200668727278e-07;2.158690259978277e-07;-5.394155605571645e-07;2.080181327933173e-06;0.4766081508530745;10.02936607773318;0.8271335410530627;0.015552594811169388;0.01556883727901389;0.821446638195107;1.0060154738431215;1.3056619256034492
73.837465;0.4726670388491148;-7.06767988156581e-07;2.568010382044396e-07;-5.691877309801485e-07;2.0680218949966096e-06;0.47654023920827054;10.028823973314577;0.8269373313064201;0.015551531931759297;0.015569748900024237;0.82147037773174;1.0059531544076155;1.3056429660374744
73.847465;0.47261919124921925;-6.734809370808956e-07;2.97013711529423e-07;-5.971173417066407e-07;2.055587209348436e-06;0.4764760356915684;10.028236835083511;0.8267433002790131;0.01555054389485891;0.01557060286421035;0.8214929907130831;1.0058884744947976;1.3056156750253838
73.857465;0.47257460516530564;-6.40333779513832e-07;3.364598783931678e-07;-6.23248091239799e-07;2.042939306253818e-06;0.4764155817364984;10.027604574927246;0.826551797703647;0.015549632703766452;0.015571396896825646;0.8215142918426134;1.005821448426217;1.3055805195371821
73.867465;0.47253318117103066;-6.073688996101938e-07;3.750941931890862e-07;-6.476477520414378e-07;2.0301512302494575e-06;0.47635887403136035;10.02692755494204;0.826363213723763;0.01554879974765555;0.015572127898998755;0.8215341049900498;1.0057520470951788;1.3055380099172742
73.877465;0.4724948407978606;-5.746006892425666e-07;4.128575190340171e-07;-6.70392360038539e-07;2.017307745602828e-06;0.4763058799495516;10.026206854356095;0.8261779953690106;0.015548045453135486;0.015572792475404123;0.8215522563930716;1.0056803815981699;1.3054885974108137
73.887465;0.4724595450568769;-5.420154897718821e-07;4.496726328381917e-07;-6.915611244891134e-07;2.004487060207037e-06;0.47625655258572985;10.025443852097656;0.8259966206417273;0.015547369162946646;0.015573386644843458;0.8215685876975184;1.0056068352052947;1.305432693126349
73.897465;0.47242728664770317;-5.095767440471642e-07;4.854625281126186e-07;-7.112278410755614e-07;1.991747324279128e-06;0.47621082483372357;10.024640058480674;0.825819514382661;0.015546768885482795;0.015573905295994285;0.8215830207358926;1.0055320149650324;1.3053706706934523
73.907465;0.4723980589707983;-4.772336302631693e-07;5.201970385756019e-07;-7.294489526243503e-07;1.97913223010899e-06;0.4761685766643137;10.023798003338571;0.8256469437228214;0.015546241128981132;0.015574342073743997;0.8215956096476128;1.0054566312716962;1.3053027471911367
73.917465;0.47237186559649214;-4.4492265352886845e-07;5.539049495467288e-07;-7.462793760538031e-07;1.966666910706377e-06;0.4761296254235083;10.022922357860402;0.8254789626030543;0.015545781611512035;0.015574690089434762;0.8216064739467749;1.0053814380699229;1.3052289139965416
73.927465;0.47234875606591903;-4.125758065779319e-07;5.866092899234612e-07;-7.618181266815883e-07;1.954331896146379e-06;0.4760937615103524;10.022020028175424;0.8253154390169625;0.01554538644266891;0.015574943243368678;0.8216157104628748;1.0053071832622529;1.305149054291515
73.937465;0.4723288114508347;-3.8013228507756665e-07;6.182838854399613e-07;-7.7622013195466e-07;1.94204068298558e-06;0.47606079076815855;10.021099496855198;0.8251561489249217;0.015545053075382254;0.015575097276513556;0.821623406349524;1.0052345269713439;1.305063062167612
73.947465;0.4723120866503448;-3.4753041389084896e-07;6.488960252300335e-07;-7.896452657183177e-07;1.929646948900241e-06;0.4760305471433803;10.020170693555224;0.8250008512144589;0.015544780664796686;0.015575149976636463;0.8216296816871098;1.0051640156263406;1.3049708297828793
73.957465;0.4722985871553001;-3.1469668416737865e-07;6.78448204926656e-07;-8.021994502933035e-07;1.916990499668151e-06;0.47600287769117394;10.019245308737728;0.8248492652474972;0.015544569133272715;0.01557510110885822;0.8216346874288727;1.0050961548160502;1.3048721976858717
73.967465;0.4722882960051934;-2.815610221523359e-07;7.069622744651511e-07;-8.139175621094171e-07;1.903953362182041e-06;0.47597761351072526;10.018336537339534;0.8247009766346485;0.015544417704190953;0.015574952050416188;0.8216385792105869;1.0050314926908106;1.3047669521708527
73.977465;0.47228119263952695;-2.480799054574662e-07;7.344491987658125e-07;-8.247847317988593e-07;1.8904785892681265e-06;0.4759545325971352;10.017458277603925;0.8245553601926421;0.015544323744038734;0.015574704513392419;0.8216415066880216;1.0049706356703911;1.3046548712268042
73.987465;0.4722772366912241;-2.1423964842088383e-07;7.608936576196263e-07;-8.347660100126336e-07;1.8765587931462433e-06;0.47593334710911267;10.016624272201625;0.8244116053009357;0.015544281687010233;0.015574359045670923;0.8216436249023926;1.004914213795547;1.3045357693233524
73.997465;0.47227635474337365;-1.8004812257412628e-07;7.862429733887881e-07;-8.438166085902545e-07;1.8622270032598165e-06;0.47591374120540325;10.015847579360884;0.8242688791049336;0.01554428356238399;0.015573914251722012;0.8216451156679077;1.0048628178373025;1.3044094790907101
74.007465;0.47227844495192867;-1.4552568789179822e-07;8.104098254068441e-07;-8.518642442028468e-07;1.8475428188830371e-06;0.47589543306762544;10.015140551129562;0.8241265246418994;0.015544321536531685;0.01557336642126557;0.8216462222160094;1.0048169020420419;1.3042757776987528
74.017465;0.4722833767796624;-1.1069936733193175e-07;8.332940631059748e-07;-8.587913511354882e-07;1.8325745884951416e-06;0.4758782320576128;10.014514919254466;0.8239841321023553;0.015544389389072188;0.015572709193285732;0.821647253561227;1.0047767272796315;1.304134357013507
74.027465;0.47229100141017033;-7.560266111654741e-08;8.547741423346296e-07;-8.644554090140246e-07;1.8173885143936008e-06;0.47586207282329357;10.013981716639941;0.8238414737889066;0.015544481816795807;0.015571934000048693;0.8216485401058853;1.0047423860754938;1.3039849138248667
74.037465;0.47230118467553467;-4.027102895052129e-08;8.746678744040457e-07;-8.687260937606963e-07;1.8020322699031319e-06;0.4758470070961836;10.013551070135344;0.82369842420261;0.01554459348381697;0.015571031539364889;0.8216504138994362;1.0047138054465146;1.3038272662614687
74.047465;0.47231381662914595;-4.742525983407635e-09;8.927412432309572e-07;-8.714940049330474e-07;1.7865223201099701e-06;0.4758331702132664;10.013231888268468;0.8235549236888405;0.015544718679080909;0.015569993523554324;0.8216532188972074;1.0046907313758844;1.3036613544457525
74.057465;0.47232877414855534;3.092013944290775e-08;9.087648655156978e-07;-8.726648563489847e-07;1.7708481982308603e-06;0.4758207364098679;10.013031668254364;0.8234109387454098;0.015544851497945074;0.01556881472038164;0.8216572889893219;1.004672783113482;1.3034872130444606
74.067465;0.4723458821733314;6.660796280984471e-08;9.225446481426199e-07;-8.721632701329134e-07;1.7549754080999836e-06;0.47580985289303734;10.012956473711688;0.8232664066891697;0.01554498606295415;0.01556749497953044;0.821662902381292;1.0046595189107446;1.3033050498401946
74.077465;0.4723649221877643;1.0217537272215766e-07;9.33918317137708e-07;-8.699292202424714e-07;1.738847640925067e-06;0.4758006030313419;10.013010517053337;0.8231212095090136;0.015545115711738998;0.015566039526581718;0.8216702583879333;1.004650459969901;1.303115291381326
74.087465;0.47238566420173855;1.3747298949665503e-07;9.427543685179077e-07;-8.659091954088599e-07;1.7224074049540018e-06;0.4757930447438838;10.013195776157932;0.8229751849060711;0.01554523189933497;0.015564457127191178;0.8216795111128891;1.004645127872998;1.3029184941181913
74.097465;0.4724078521281016;1.7236726522511238e-07;9.489501858145306e-07;-8.600700240879168e-07;1.705621586805643e-06;0.4757872597950071;10.013512979906155;0.8228281527752902;0.01554532468671333;0.015562757300824145;0.8216908578852959;1.004643068403721;1.3027152865686944
74.107465;0.4724311549500411;2.0673749266173373e-07;9.524167796260447e-07;-8.524208814611404e-07;1.688481733252172e-06;0.4757833524393662;10.013962881704307;0.8226799519300398;0.015545384558816754;0.015560948302013766;0.8217045895358057;1.0046437830033155;1.3025064052594157
74.117465;0.4724551783985952;2.4047244343391974e-07;9.530742056176018e-07;-8.430058241818317e-07;1.6709829792012065e-06;0.4757814103448548;10.01454590261874;0.8225304824514529;0.015545404296135545;0.015559038104147438;0.8217210591354613;1.0046466731304695;1.3022926815798865
74.127465;0.4724795346282441;2.7346870978373037e-07;9.508624854608695e-07;-8.318685989657764e-07;1.6531128824930107e-06;0.4757814445993423;10.01526117528406;0.8223797034988811;0.015545380173513439;0.01555703697347085;0.8217406615472479;1.004651130891897;1.302074925134283
74.137465;0.47250388006292376;3.056197516974161e-07;9.457421837814794e-07;-8.190277842058749e-07;1.6348571388342724e-06;0.4757833454246206;10.016106510262107;0.8222275809661961;0.015545311432243632;0.015554957575712137;0.8217638146579361;1.0046566647711228;1.3018538311162773
74.147465;0.4725279207678028;3.3682079263953977e-07;9.376797296138913e-07;-8.044868990400961e-07;1.6162090774355622e-06;0.47578690950285485;10.017078751330283;0.8220740763754076;0.015545198175335043;0.015552812803842374;0.8217908538277263;1.0046629118500794;1.3016300255524345
74.157465;0.47255144234443475;3.670036113575048e-07;9.266381544443732e-07;-7.882588808167796e-07;1.5971752397697511e-06;0.4757919256364588;10.018173434796008;0.8219192020710918;0.015545039814913775;0.015550614401178605;0.8218219472992722;1.0046696036256932;1.3014041523391515
74.167465;0.47257435238146167;3.9615905076799505e-07;9.125981972965801e-07;-7.703754564563321e-07;1.5777664721594354e-06;0.47579825183136787;10.019383793593574;0.8217630746213708;0.015544835088940303;0.015548373060395517;0.8218571577381318;1.004676610648653;1.3011768537347643
74.177465;0.4725966722217634;4.2431897481724027e-07;8.95593688504964e-07;-7.508734078369831e-07;1.5579742598102212e-06;0.4758058317983705;10.020700896749723;0.8216059347493827;0.015544583100471505;0.015546098535997716;0.821896541340643;1.004684003655844;1.3009486914193373
74.187465;0.47261847302631566;4.515210866707286e-07;8.757243004003585e-07;-7.297700940011611e-07;1.537753723059527e-06;0.4758146484423223;10.02211562582101;0.8214481532854885;0.015544284746619908;0.015543799592783014;0.8219401307451515;1.0046919792277513;1.3007201470836187
74.197465;0.47263982955000017;4.777861073898915e-07;8.531397496318008e-07;-7.070639980631645e-07;1.5170292152049674e-06;0.47582468023240226;10.023620092287764;0.8212901975710222;0.015543943262465816;0.015541484571198189;0.8219878050329752;1.0047007116658735;1.300491684162836
74.207465;0.4726608262022962;5.031093931217435e-07;8.280049425076807e-07;-6.827647807928564e-07;1.4957132675639544e-06;0.47583589570093626;10.02520724746282;0.8211325152073863;0.015543563184624106;0.015539161963368207;0.8220392050024258;1.0047103137804918;1.3002637377440875
74.217465;0.4726815670673124;5.27456858459458e-07;8.004763174017008e-07;-6.569128691269061e-07;1.4737218729029658e-06;0.47584824472570136;10.026870187777389;0.8209754558253274;0.015543149130084732;0.015536840019795252;0.8220938212365855;1.0047209190700241;1.3000366469689695
74.227465;0.47270216466271536;5.507650004087655e-07;7.70710092535557e-07;-6.295757400602948e-07;1.4509810079050646e-06;0.47586164422082444;10.028601856415351;0.8208193586197119;0.015542705624350702;0.015534525284516754;0.8221511718538644;1.0047327934484234;1.2998106488973464
74.237465;0.47272274909550444;5.729440950371446e-07;7.388713569005462e-07;-6.008345610452444e-07;1.4274347095444866e-06;0.4758759807016977;10.030395042635277;0.8206646634488555;0.015542237494782571;0.015532221274324026;0.8222109246039871;1.0047463911809187;1.2995859075859448
74.247465;0.47274349949601896;5.938810843589834e-07;7.05121254217969e-07;-5.707709094634707e-07;1.4030547738881339e-06;0.4758911142960446;10.032243192646977;0.8205119145661188;0.015541749829539396;0.015529929049476827;0.8222729296497134;1.0047622801742044;1.299362491906114
74.257465;0.4727646445595507;6.134531899176085e-07;6.695979838556184e-07;-5.394644077267639e-07;1.3778301611192061e-06;0.47590687247439606;10.034141433926258;0.8203617476174441;0.015541247199148078;0.015527649296408095;0.8223371869137682;1.0047809707605087;1.2991403646366255
74.267465;0.4727864126642281;6.315513523857171e-07;6.324089663067056e-07;-5.07006947993813e-07;1.351746848003792e-06;0.47592304549864206;10.03608654769066;0.8202148881924775;0.015540732871044006;0.015525384187346525;0.822403786731433;1.0048028128282913;1.2989194633897663
74.277465;0.4728089592685773;6.480898348944964e-07;5.936297676880623e-07;-4.7352242962731905e-07;1.3247862014032292e-06;0.47593939904043414;10.038076209758618;0.8200721110373943;0.01554020891506859;0.015523138023778877;0.8224728811225597;1.0048280384740242;1.2986997979337553
74.287465;0.47283233539446523;6.63000521291853e-07;5.532984534031978e-07;-4.3916469174085244e-07;1.2969301961821918e-06;0.47595567820894574;10.040107976153434;0.8199341950172391;0.015539677078768705;0.015520915700236523;0.8225446750370649;1.0048568270660727;1.2984814774809605
74.297465;0.472856526118623;6.762215832907878e-07;5.114166671601182e-07;-4.040861248295204e-07;1.2681660402759352e-06;0.47597159099163827;10.042177890259415;0.8198018762075023;0.015539139552404812;0.015518720160198554;0.8226193710168619;1.0048893145957898;1.2982647582605034
74.307465;0.4728814994908335;6.876868905327117e-07;4.6796573213784694e-07;-3.6841796973928284e-07;1.2385027283121806e-06;0.4759868282220595;10.04427987600884;0.819675792389043;0.015538599204003556;0.015516552005239511;0.822697122715894;1.0049256047594872;1.2980501661037236
74.317465;0.4729072102226765;6.973372749912442e-07;4.2292575186415835e-07;-3.3229897237278027e-07;1.2079869529855705e-06;0.47600112827086427;10.046406642020655;0.8195564917622847;0.015538059230022388;0.015514410932718634;0.8227780859479922;1.0049657843149455;1.2978385295100028
74.327465;0.47293357054758317;7.051485483216632e-07;3.762844491280023e-07;-2.9592426394819285e-07;1.1766958281896388e-06;0.4760143296704191;10.048550612564544;0.8194444843097889;0.015537522513721713;0.015512296920102865;0.8228624989671641;1.0050098946855985;1.297630816685692
74.337465;0.4729604273962226;7.11136900461406e-07;3.280322108713972e-07;-2.59548352537278e-07;1.1447082597467142e-06;0.47602639196780827;10.050704078925932;0.8193402477100395;0.015536991288155864;0.015510210882883504;0.8229507053568044;1.0050578767880352;1.2974279056640938
74.347465;0.4729875742496183;7.153269761803255e-07;2.781608207941219e-07;-2.2343135288944359e-07;1.1120718705154942e-06;0.4760373932473223;10.052859428486569;0.8192441867918594;0.015536467099403052;0.015508154811969732;0.8230430935882201;1.0051095065254227;1.2972305022801676
74.357465;0.47301480128845885;7.177094041740189e-07;2.266811558583278e-07;-1.877973310482592e-07;1.0787839506099693e-06;0.47604750035349364;10.055009769937849;0.8191565937777305;0.015535951258164591;0.015506131547908057;0.8231399525408364;1.005164330307921;1.2970392242701045
74.367465;0.4730419431980054;7.182273362932007e-07;1.7363902043691797e-07;-1.528357189195304e-07;1.0447994425493932e-06;0.4760569228078834;10.057149495040566;0.8190776379969198;0.01553544562248983;0.015504144121195083;0.8232413641989439;1.0052216661172526;1.2968546833364347
74.377465;0.4730688891793871;7.168004380439864e-07;1.190982683888074e-07;-1.1870531608339355e-07;1.010059803844112e-06;0.4760658835047953;10.059274708739922;0.8190073729221646;0.015534952593135275;0.015502194911475215;0.8233472546748143;1.0052806721556684;1.2966775300564428
74.387465;0.4730955749127915;7.133474461851533e-07;6.311265117926917e-08;-8.552609242791122e-08;9.745210107854885e-07;0.4760746032689488;10.061383325484636;0.8189457719324809;0.015534474377832517;0.015500285646306225;0.8234575135243871;1.0053404475711873;1.2965084675454568
