time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
66.872696;0.48233897319216473;-3.2657081337740366e-06;6.282130019398603e-07;-1.8944481255117161e-06;-2.5843926720151414e-06;0.4307237420944705;20.916021309954186;0.8364068301556956;0.015396231594600296;0.015435888149727395;0.8274790164014213;1.001307493145436;1.3100150096221679
66.882696;0.4823349020971165;-3.2690859015521937e-06;6.618006199770875e-07;-1.8237624920882482e-06;-2.5802258571596157e-06;0.43078688737493254;20.916689561312463;0.8364078212304297;0.015399459890796555;0.015436996684848634;0.8275543994919418;1.0013999028042202;1.309979547622248
66.892696;0.4823308456453481;-3.2730328493386542e-06;6.950742587898004e-07;-1.7507803623501644e-06;-2.575776787886784e-06;0.4308506914045124;20.917425744683637;0.8364081454388;0.015402619366281465;0.015438094879423677;0.8276323565602371;1.0014892709477714;1.3099470320206832
66.902696;0.48232691128551286;-3.2776237096419494e-06;7.280549887072894e-07;-1.6754242566461915e-06;-2.5711213164196397e-06;0.43091501199520577;20.91824085955323;0.8364080462312281;0.015405705370383178;0.015439183838480232;0.8277125065207167;1.0015757134723917;1.3099178441688646
66.912696;0.48232329884419634;-3.282914452440812e-06;7.607433497143313e-07;-1.5976815263261059e-06;-2.56633069343124e-06;0.4309797000682325;20.919141213464624;0.8364076830848693;0.015408713208078175;0.015440265993533653;0.827794374396298;1.0016592531916122;1.3098925724016646
66.922696;0.48232022389380896;-3.288933487140112e-06;7.931027619784011e-07;-1.517637481234624e-06;-2.5614650000887983e-06;0.4310445951054939;20.920128948198858;0.836407176067223;0.0154116373701222;0.015441343306381658;0.827877473050791;1.0017398013974421;1.309871905161797
66.932696;0.4823178431145062;-3.295706628427311e-06;8.250774955673174e-07;-1.4354815634024616e-06;-2.5565949698510115e-06;0.4311095634078659;20.92120351875589;0.8364065878103185;0.015414470839441051;0.015442416397474028;0.8279613663214461;1.0018171636033977;1.3098565825839366
66.942696;0.48231626631850194;-3.3032781606629483e-06;8.56633694285283e-07;-1.3514783718513519e-06;-2.5518147259534523e-06;0.43117451441589205;20.922362711208322;0.8364059153141111;0.015417205143606989;0.015443485184395481;0.8280456312424915;1.0018911637880352;1.30984730320846
66.952696;0.4823155886519202;-3.3116963794967426e-06;8.877618931431081e-07;-1.2659149626294616e-06;-2.5472237986081126e-06;0.4312393494007293;20.923602262356262;0.8364051724934498;0.015419832075154901;0.015444550025697484;0.8281297730344604;1.0019617577879747;1.309844580974594
66.962696;0.48231589246626305;-3.320995102226506e-06;9.184431651864611e-07;-1.1790676909251018e-06;-2.542893044355771e-06;0.43130391435905263;20.92491568407802;0.8364044769642471;0.0154223453448653;0.0154456124331144;0.8282132131787324;1.0020289294703062;1.3098487822448084
66.972696;0.48231724181640406;-3.3311947041157964e-06;9.486319613707056e-07;-1.0911848470839414e-06;-2.538849034813241e-06;0.43136801322713014;20.926295500445235;0.8364040012585733;0.0154247399447754;0.015446674785004211;0.8282953698038749;1.0020925523519575;1.3098602725939201
66.982696;0.4823196634968235;-3.342316259502194e-06;9.782673143037884e-07;-1.0024811673072041e-06;-2.5351009370099492e-06;0.43143144517544485;20.927734048507542;0.8364038348257551;0.0154270107237675;0.015447740083174767;0.8283757382759988;1.0021524870635614;1.309879428603281
66.992696;0.4823231233181233;-3.3543950720967574e-06;1.007297694692796e-06;-9.13162191656492e-07;-2.5316748978787613e-06;0.43149400080954226;20.929222996110145;0.8364039372081418;0.015429152506289512;0.015448812858156252;0.8284539190503202;1.0022087808242037;1.30990658782543
67.002696;0.4823275613284262;-3.367485655403675e-06;1.0357011596895e-06;-8.234595310021494e-07;-2.5286141921181764e-06;0.4315554221252201;20.930753231261836;0.8364042050396432;0.015431160942179018;0.0154499000960516;0.8285296017727759;1.0022617062299943;1.3099421011178722
67.012696;0.4823329835325853;-3.3816460378985452e-06;1.063477460915092e-06;-7.336400556096749e-07;-2.525959118397541e-06;0.4316154050984004;20.932315491213945;0.8364045468295793;0.01543303348627653;0.015451010780514222;0.828602533327026;1.0023116237343057;1.3099864162755044
67.022696;0.48233950039751283;-3.3969069862112138e-06;1.0906243358961497e-06;-6.439928454119905e-07;-2.523736560510484e-06;0.4316736779821254;20.933900912487605;0.8364049134116743;0.015434770654259381;0.015452154408594546;0.8286724766931403;1.0023588350460075;1.3100401011389382
67.032696;0.4823472776420205;-3.413264454161338e-06;1.1171333357970823e-06;-5.548320885247424e-07;-2.521958332336931e-06;0.4317300764631903;20.93550134233623;0.8364052666362655;0.015436375573487069;0.01545333988855266;0.8287391659640627;1.0024035562978042;1.3101038069321354
67.042696;0.482356478646372;-3.430696083394139e-06;1.1430030341667036e-06;-4.665029273018108e-07;-2.52060919086204e-06;0.4317845245571594;20.937108967225505;0.8364055301818961;0.015437851534299715;0.01545457501180094;0.8288023299350855;1.0024459698016517;1.3101781683114313
67.052696;0.48236724384474494;-3.4491713552383376e-06;1.168251386833641e-06;-3.7935405887082417e-07;-2.519636437807956e-06;0.4318369563715816;20.938715375974773;0.8364055931856534;0.01543920022874288;0.015455865815165028;0.8288617650764103;1.0024862568563158;1.310263687960354
67.062696;0.48237970761416993;-3.4686635539673067e-06;1.1929212649316383e-06;-2.937055756457582e-07;-2.5189704892098625e-06;0.4318872829479005;20.94031170694772;0.836405330589751;0.015440422102001902;0.015457216726575749;0.8289173351137255;1.002524613660482;1.3103606901721885
67.072696;0.4823940106636982;-3.489170503225969e-06;1.2170710712137477e-06;-2.098456477478155e-07;-2.5185521351321266e-06;0.43193541139624203;20.941889846813115;0.836404578568885;0.01544151773381752;0.01545863199544475;0.8289689478698634;1.002561271378941;1.3104693697322851
67.082696;0.48241026330856807;-3.5107173386534267e-06;1.2407544823602453e-06;-1.2803664901836407e-07;-2.5183276405792956e-06;0.4319812608685625;20.943442950631564;0.836403076688431;0.015442488092360832;0.015460116661592702;0.8290165959502067;1.0025964855779628;1.3105898674061027
67.092696;0.48242851769132217;-3.533342903081012e-06;1.2640131131275948e-06;-4.8507068440633204e-08;-2.518235860292841e-06;0.43202477795291416;20.944964984950495;0.8364004563768774;0.015443333663375683;0.015461676095410081;0.8290603627831481;1.0026304602581046;1.3107222628720423
67.102696;0.48244880052309075;-3.5570979361040067e-06;1.2868952002834823e-06;2.8561601252642495e-08;-2.518216916380574e-06;0.4320659589587915;20.946450088944236;0.8363963445545817;0.015444054548310375;0.01546331514554741;0.8291003463466337;1.002663233560248;1.3108665113948383
67.112696;0.48247114279666836;-3.5820366000462755e-06;1.3094785538127924e-06;1.0303815404538884e-07;-2.518225977670874e-06;0.43210485305590673;20.947892748681095;0.8363904866184999;0.01544465106553041;0.015465037679963507;0.8291365972398048;1.002694639658006;1.311022467147255
67.122696;0.48249553856802174;-3.6081801384116607e-06;1.3318715415866725e-06;1.7483488907742293e-07;-2.5182356833789564e-06;0.4321415445073633;20.949288508599135;0.8363827303946155;0.015445122964529935;0.015466846192465116;0.8291691196897064;1.0027244131431057;1.3111899351488088
67.132696;0.4825218730485983;-3.6354971010868045e-06;1.3541980790773305e-06;2.4390149808145623e-07;-2.5182227035194203e-06;0.4321761201444332;20.95063399787622;0.8363728901457196;0.015445468421471745;0.015468741444176135;0.829197915397019;1.002752343670202;1.311368599695054
67.142696;0.4825499136375845;-3.6639247566025426e-06;1.3765860571789448e-06;3.102329345492519e-07;-2.5181434238184106e-06;0.43220863377210056;20.951926519826642;0.8363606590658055;0.015445685319412013;0.015470721793376096;0.8292230367332704;1.0027783670921206;1.3115579735393896
67.152696;0.4825793663183417;-3.693386528817731e-06;1.3991619149703266e-06;3.7387175406555575e-07;-2.517929902435983e-06;0.4322391109680815;20.953163735242427;0.8363456810309747;0.015445773900610672;0.015472781394603152;0.8292445746757883;1.0028025361275705;1.3117574755126176
67.162696;0.4826099416958814;-3.7237819061833187e-06;1.4220460582853918e-06;4.348714232839912e-07;-2.517509478893094e-06;0.43226759747777405;20.954343353038148;0.8363276942476474;0.015445737739830143;0.015474908967765438;0.8292625706688214;1.0028248682852312;1.3119664472715713
67.172696;0.48264140909058567;-3.7549871102314455e-06;1.4453548040735685e-06;4.932458077781608e-07;-2.5168084651144273e-06;0.43229419256736534;20.955463159715165;0.8363065814751887;0.015445583309470901;0.015477089280504086;0.8292769660906206;1.0028452184821415;1.3121841030486976
67.182696;0.4826736012440674;-3.786892209242751e-06;1.4692088034306747e-06;5.489683736722608e-07;-2.5157371618713e-06;0.43231904698245593;20.95652175360093;0.8362823215295397;0.015445319994796394;0.015479306497164374;0.8292876162753652;1.0028633286062547;1.3124095803174636
67.192696;0.48270636812715306;-3.819443741088988e-06;1.4937280583806624e-06;6.020158699613297e-07;-2.5141848330889117e-06;0.43234235151170275;20.957519843088285;0.8362549579423478;0.015444959928197948;0.015481547415361327;0.8292942929897761;1.0028789635064366;1.312642027095838
67.202696;0.482739557407886;-3.852652252252125e-06;1.5190044907664638e-06;6.523800042338029e-07;-2.5120201354557153e-06;0.43236431915578555;20.958461357646055;0.8362245814651966;0.015444516884581205;0.015483802694084593;0.8292966927131447;1.0028919734348067;1.3128806255980179
67.212696;0.4827730315400077;-3.886557551123798e-06;1.5450892571933824e-06;7.000347249255138e-07;-2.5090801706349097e-06;0.432385157250848;20.95935340304728;0.836191239737915;0.015444004950140106;0.015486065811480218;0.8292944845963853;1.0029022735582513;1.3131246356319335
67.222696;0.4828066774544241;-3.9211824132564836e-06;1.5720199446457329e-06;7.449205801155889e-07;-2.505180036492402e-06;0.4324050422485726;20.96020545040638;0.8361548748799169;0.015443437367275376;0.015488332384943737;0.8292873478163295;1.002909800557677;1.3133734729547906
67.232696;0.4828404231783913;-3.956519736897714e-06;1.5998483320671855e-06;7.869626351076254e-07;-2.5001748762390472e-06;0.43242410370515333;20.961028560963303;0.8361154038455078;0.015442825801442068;0.01549060068497553;0.8292749702066534;1.0029144935902543;1.313626705256045
67.242696;0.48287425190956773;-3.99255625764352e-06;1.628651437247206e-06;8.260968401950023e-07;-2.4940225220410145e-06;0.43244241538593037;20.96183387382301;0.8360728068738976;0.015442180465620993;0.015492870684573898;0.8292570677974259;1.002916296331794;1.3138839534147622
67.252696;0.4829081789058867;-4.02928948205524e-06;1.6585426977540263e-06;8.622852323856802e-07;-2.4867828744721188e-06;0.4324599932006127;20.962630254246594;0.8360271489602933;0.015441510099299715;0.015495141855495036;0.8292334763569215;1.0029151394214237;1.314144800686684
67.262696;0.482942221120712;-4.06671875817398e-06;1.6896654999589044e-06;8.955068902632493e-07;-2.4785649462872716e-06;0.4324768111436908;20.96342332178703;0.8359786108701333;0.015440820978040636;0.015497413121293296;0.8292042006295129;1.0029109447958378;1.3144087781675238
67.272696;0.48297638208490884;-4.104834745694061e-06;1.7221628313932837e-06;9.25748159989405e-07;-2.4694755207450976e-06;0.43249283369116853;20.964216734555723;0.83592749596236;0.015440116319590316;0.01549968441342387;0.8291693209503201;1.0029036797467485;1.314675423439579
67.282696;0.483010639208206;-4.143618232509316e-06;1.7561538963426029e-06;9.530205130447094e-07;-2.4596034396785424e-06;0.43250805129956377;20.965013085853492;0.8358741659579552;0.015439397282338523;0.01550195660234511;0.829128916028096;1.0028933515313088;1.3149443884017011
67.292696;0.48304494990018115;-4.183036313003367e-06;1.7917225633629281e-06;9.773779598734167e-07;-2.4490208009603755e-06;0.4325225177428867;20.965813465738275;0.8358189782350088;0.015438665112052346;0.015504230081388317;0.8290831125248712;1.002879960561821;1.315215518660059
67.302696;0.4830792998727992;-4.223041537122825e-06;1.8288996775043073e-06;9.989066848864047e-07;-2.4377807678077924e-06;0.43253635438480864;20.966617749609483;0.8357622620523523;0.015437922634306699;0.015506503640769238;0.8290321176235297;1.0028635370228107;1.315488780540046
67.312696;0.4831137627153809;-4.263582122455897e-06;1.8676580210764197e-06;1.0177050877913197e-06;-2.425929472684685e-06;0.4325497094283378;20.96742554724322;0.835704289235605;0.01543717383604445;0.015508773938615944;0.8289761654697763;1.0028441767919347;1.3157640553317722
67.322696;0.48314850501477624;-4.304608250822424e-06;1.9079397111771956e-06;1.0338645583566366e-06;-2.413529949411338e-06;0.43256273554134417;20.96823696785907;0.8356452459603655;0.01543642270243696;0.015511035699473026;0.828915482974268;1.0028219908518967;1.3160409698272195
67.332696;0.48318373759771605;-4.346078179583041e-06;1.9496808121127642e-06;1.0474435452071688e-06;-2.4006738512904093e-06;0.4325756170544684;20.96905336182543;0.8355852520207531;0.015435672225264258;0.015513282485007203;0.8288503247807855;1.002797066245176;1.316318919415673
67.342696;0.48321967871037314;-4.387980032053883e-06;1.9928102325502665e-06;1.05846026951499e-06;-2.387492053225837e-06;0.4325886194330177;20.969877154489335;0.8355244241404318;0.015434923344473606;0.015515507766297447;0.8287810336193507;1.0027694883789466;1.3165972392456664
67.352696;0.48325655448162974;-4.430339494414541e-06;2.0372425218609867e-06;1.0669303247694593e-06;-2.3741775622959023e-06;0.43260210323837667;20.970711009656462;0.8354629234697624;0.015434174327090069;0.015517706424589934;0.8287080612729923;1.002739348290168;1.3168752652865394
67.362696;0.4832946131819327;-4.473194322651657e-06;2.082876117082302e-06;1.0729054641449464e-06;-2.360986535202855e-06;0.43261647307480156;20.971557673845307;0.835400924308594;0.015433420761592858;0.015519876867297519;0.8286318886907815;1.0027067152743894;1.317152214463063
67.372696;0.4833341271337993;-4.516576628180534e-06;2.1295971983572884e-06;1.0764716051823245e-06;-2.3481909238378977e-06;0.43263211819309827;20.97241994028379;0.8353385386146451;0.015432656217721448;0.015522022024202107;0.8285529127617596;1.0026716871756405;1.3174270956395235
67.382696;0.4833753695581699;-4.560519093370942e-06;2.1772820902658865e-06;1.0777320523526227e-06;-2.3360232192126423e-06;0.432649379487206;20.973300554174173;0.8352757740165561;0.015431874035337913;0.01552414741473141;0.8284714649270261;1.0026345329870663;1.3176987482527933
67.392696;0.48341857013309025;-4.605057141322499e-06;2.2257969756844887e-06;1.0767957368031338e-06;-2.3246651829373297e-06;0.4326685103325379;20.974202791208494;0.8352125121145618;0.015431069068608194;0.015526258644339402;0.8283879114221179;1.0025957429196954;1.3179659034570792
67.402696;0.4834638642892102;-4.650221869890086e-06;2.2750098769661458e-06;1.0737694391343384e-06;-2.3142660263273844e-06;0.4326896440458329;20.975130704126265;0.8351485034781103;0.01543023793368827;0.015528360882339288;0.8283026421957327;1.002555910432328;1.318227211510729
67.412696;0.4835112735710689;-4.696026274324963e-06;2.324809088874127e-06;1.0687660263038308e-06;-2.3049551135259144e-06;0.4327128192667028;20.976088467233488;0.8350834271486753;0.0154293784796744;0.015530459904840824;0.8282159895189151;1.002515625543667;1.3184812859370112
67.422696;0.4835607387880107;-4.742442376732198e-06;2.375104576945066e-06;1.0619251135919169e-06;-2.296847209390862e-06;0.4327380347278631;20.977079516797588;0.8350169653410461;0.015428489779630168;0.015532563348213532;0.8281282330115118;1.0024754967691354;1.3187267834965046
67.432696;0.4836121710605573;-4.789392048091164e-06;2.4258184917920855e-06;1.0534258145707551e-06;-2.2900364534031674e-06;0.4327652574899884;20.978105479576094;0.8349488306773134;0.015427572493925285;0.015534680034120138;0.828039649761397;1.0024362003836318;1.3189624785514387
67.442696;0.48366549122447644;-4.836755560182576e-06;2.476883384386241e-06;1.0434809102778393e-06;-2.284579602077513e-06;0.4327943909087717;20.979165739114364;0.8348787896230874;0.01542662825895171;0.015536817777612363;0.8279504982982896;1.002398456457446;1.3191872951012575
67.452696;0.4837206429888118;-4.884376014889891e-06;2.5282326129962254e-06;1.0323166015844686e-06;-2.280491008656002e-06;0.43282527270997023;20.980258805177215;0.8348067222651352;0.015425657790232972;0.015538983102371343;0.8278609660626514;1.0023629414430377;1.3194002867886991
67.462696;0.4837775538948071;-4.932068116166269e-06;2.5797775864795617e-06;1.02015015974364e-06;-2.277761287130707e-06;0.43285771592803185;20.98138392240312;0.8347326736044991;0.015424659401070658;0.015541182968935866;0.8277711789800014;1.0023302169225716;1.3196006108841896
67.472696;0.48383608264139477;-4.979636513005178e-06;2.6314050968283522e-06;1.0071677736858938e-06;-2.276382618095677e-06;0.4328915382451548;20.98254101419265;0.8346568308985108;0.015423629324160693;0.015543425735183143;0.8276812948899502;1.0023007301461986;1.319787580609143
67.482696;0.48389603232511785;-5.026882237815989e-06;2.6829938162902223e-06;9.935032284339163e-07;-2.2763678390547605e-06;0.43292656423955245;20.983729694827407;0.8345794694341888;0.015422563124454579;0.015545720261134661;0.8275915734473206;1.0022747926124187;1.3199607757815337
67.492696;0.4839572090856103;-5.07360014004628e-06;2.7344171426331416e-06;9.7923910174977e-07;-2.2777686325171007e-06;0.43296262998517865;20.98494873400698;0.8345009559110809;0.015421456793895023;0.015548074395113584;0.8275023277645914;1.0022524607253502;1.320120064480625
67.502696;0.4840194446425219;-5.119580889070647e-06;2.7855371221059003e-06;9.644429205496842e-07;-2.2806716430885892e-06;0.4329996031900709;20.986196295583802;0.8344217827171737;0.015420306751262457;0.015550494529563284;0.8274138078641976;1.0022334379507338;1.320265450504084
67.512696;0.48408256663710075;-5.164611649622107e-06;2.8362196357140507e-06;9.492010745619896e-07;-2.28516040560925e-06;0.43303742330538003;20.987470266486422;0.8343425393610303;0.015419108674845363;0.015552985738576715;0.8273261248809465;1.002217112712578;1.3203968713844605
67.522696;0.4841463536239296;-5.208484163483806e-06;2.8863742864836106e-06;9.336164392418965e-07;-2.2912794925349705e-06;0.4330761305431797;20.988768202114727;0.8342638140452493;0.015417856751425346;0.015555551452732335;0.8272392650774707;1.002202711556069;1.3205141448261895
67.532696;0.48421052811536425;-5.2510238832768406e-06;2.935978587688394e-06;9.177972760287485e-07;-2.299024538366224e-06;0.43311583064468884;20.990087620246985;0.8341861205728076;0.015416544862918238;0.015558193388096782;0.8271531558460006;1.00218947901304;1.320617053232807
67.542696;0.4842748117007404;-5.292115506439804e-06;2.985053484345026e-06;9.018493671361965e-07;-2.3083536258049714e-06;0.43315661886170437;20.991426627375116;0.8341098820347885;0.015415168308961065;0.0155609118859782;0.8270677398567204;1.0021768081756175;1.320705412665884
67.552696;0.4843389936376067;-5.331699245448421e-06;3.0336183039493233e-06;8.858522147948746e-07;-2.3192072576794417e-06;0.43319854454985635;20.99278398904755;0.8340354215845021;0.015413724112853829;0.01556370576762758;0.8269830500898766;1.0021642973560716;1.3207790963170525
67.562696;0.4844029515987174;-5.369763022696512e-06;3.0816657393861153e-06;8.698490779719389e-07;-2.331518762630759e-06;0.4332416293725638;20.994158658844157;0.833962972922131;0.015412210498997183;0.015566571912005046;0.8268992482433556;1.0021517159407107;1.3208380303313227
67.572696;0.48446660672516206;-5.406358554896933e-06;3.129163984944992e-06;8.538655458805644e-07;-2.345208643911226e-06;0.43328587045700084;20.995549374014274;0.8338927314809619;0.015410626886249126;0.015569505481137634;0.8268165791641405;1.002138910563797;1.3208821162999
67.582696;0.48452985891005373;-5.441612298492961e-06;3.1760763615059875e-06;8.379296533452066e-07;-2.3601684810903117e-06;0.43333122939872093;20.996954339801984;0.8338249013110571;0.01540897384392119;0.01557250044980195;0.826735274530383;1.0021257397776873;1.3209111699462524
67.592696;0.48459256675067597;-5.475692762989312e-06;3.2223758108360046e-06;8.220922493084311e-07;-2.376250988315349e-06;0.43337768041459235;20.998370682275162;0.8337597026665634;0.015407252573162701;0.015575549316921728;0.8266554823531879;1.0021120802948182;1.3209250210441494
67.602696;0.4846545669529385;-5.5087515159700984e-06;3.2680361696857466e-06;8.064348380254677e-07;-2.3932898291392305e-06;0.4334252777313853;20.99979457228522;0.8336973424936023;0.015405465276305447;0.01557864244950084;0.8265772693545905;1.0020978689977977;1.3209236580918697
67.612696;0.4847156982891773;-5.540884053072928e-06;3.3130067174851724e-06;7.910483037573455e-07;-2.411133031305874e-06;0.43347414801933726;21.00122202223;0.8336379974620333;0.015403615873165176;0.015581768533018705;0.8265006980605085;1.0020831411561668;1.3209072127211219
67.622696;0.48477581835550865;-5.572128138276088e-06;3.3571996687924716e-06;7.760135164674668e-07;-2.4296488822473773e-06;0.43352443008819563;21.002648943964314;0.8335818525433896;0.015401709188084685;0.01558491605235988;0.8264259312601655;1.002068087387757;1.3208758444795485
67.632696;0.48483481128697514;-5.60248473257082e-06;3.4005074285034295e-06;7.613997352968004e-07;-2.44870925728945e-06;0.4335762097026426;21.00407123230189;0.8335291132863971;0.015399749678024637;0.015588074455179358;0.8263533216159465;1.0020530893206923;1.320829730909212
67.642696;0.4848925994723397;-5.631941273981066e-06;3.442818841434294e-06;7.472565298605013e-07;-2.468178136614395e-06;0.4336294771157488;21.00548537204437;0.8334799610779707;0.01539774100614719;0.015591234376413762;0.8262834526608253;1.002038653738826;1.3207691449796533
67.652696;0.48494915291022184;-5.660490547242082e-06;3.484025342469969e-06;7.336050118929244e-07;-2.4879144530591663e-06;0.433684166932322;21.006888017375665;0.8334345345324407;0.015395685988789187;0.015594387041692262;0.8262171005683071;1.0020253131910695;1.320694436136235
67.662696;0.4850044743914951;-5.688145428231896e-06;3.5240415109364933e-06;7.20452856172713e-07;-2.507785275684204e-06;0.43374024683808915;21.00827487566078;0.8333929219236696;0.015393587028235567;0.015597523566417826;0.8261551580471354;1.0020135725363428;1.3206059454284094
67.672696;0.4850585750710409;-5.7149415194262715e-06;3.5628158353884734e-06;7.078127511603296e-07;-2.5276680610816832e-06;0.4337977318653576;21.00964076864522;0.8333551449511916;0.015391446643849564;0.015600634972450162;0.8260985669315892;1.002003874820894;1.3205039979759776
67.682696;0.48511146775331065;-5.740923437410392e-06;3.6003073775420046e-06;6.9570247075657e-07;-2.547424643533958e-06;0.4338566289381163;21.010980763104413;0.8333211567225782;0.015389267296842368;0.015603712096410113;0.8260482197038228;1.0019965725088937;1.3203889170221534
67.692696;0.48516318015315163;-5.766128294246948e-06;3.6364607052461693e-06;6.84149724620102e-07;-2.5668701589344e-06;0.4339169162619765;21.01229075469381;0.8332908393257293;0.015387051370943025;0.015606744974611635;0.8260048286536175;1.001991930963369;1.3202610047146426
67.702696;0.485213750085978;-5.790583023096996e-06;3.671202047551164e-06;6.732006977369877e-07;-2.5857664600981213e-06;0.4339785539702892;21.01356755897014;0.8332640086712331;0.01538480174462791;0.015609723013071106;0.8259688654782454;1.001990149154785;1.320120585167331
67.712696;0.48526318366859655;-5.814321051209355e-06;3.7044442039826387e-06;6.629055785199059e-07;-2.6038298624153897e-06;0.434041469367681;21.014809802318368;0.8332404200804011;0.015382522086643103;0.01561263614475816;0.8259405980044368;1.0019913404869536;1.319968097650925
67.722696;0.4853114369469016;-5.837400516758234e-06;3.7360844473285557e-06;6.533029243445982e-07;-2.6207424477667034e-06;0.4341055465082601;21.016019104386075;0.8332197629064008;0.015380216949699762;0.015615476207840009;0.8259201793317564;1.001995535700181;1.3198041113598613
67.732696;0.485358446940826;-5.859891726511985e-06;3.765992981481675e-06;6.444219101025458e-07;-2.6361764745575783e-06;0.4341706507821778;21.01720018749295;0.8332016645840957;0.015377892015134557;0.015618237770371957;0.8259077834377184;1.0020027894441872;1.3196292650893986
67.742696;0.48540415666417286;-5.881840678223445e-06;3.7940063486118925e-06;6.362807850463136e-07;-2.649830994163321e-06;0.43423664152516667;21.018360122534347;0.8331856985887385;0.015375553609050375;0.015620917827884336;0.8259037171377446;1.0020132579498409;1.3194442013643874
67.752696;0.4854484966452767;-5.903246305523292e-06;3.819937904390381e-06;6.28893480525711e-07;-2.6614539294873564e-06;0.43430334473655274;21.019507343046175;0.8331713964507365;0.015373207105482142;0.01562351480661109;0.8259084245697242;1.0020271481031546;1.3192495213847724
67.762696;0.4854913369769702;-5.924062725377614e-06;3.843600431350551e-06;6.223057042411001e-07;-2.6708251313514883e-06;0.4343705319321164;21.02065057822979;0.8331582994444539;0.015370855695715419;0.01562602729307542;0.8259223982991792;1.0020446277340527;1.319045814650415
67.772696;0.4855324801500127;-5.944214051154884e-06;3.864822952049082e-06;6.166128609912666e-07;-2.6777334009486445e-06;0.43443793214701343;21.021798529066494;0.8331460256579672;0.015368500656917552;0.01562845337617867;0.8259460600724174;1.0020657657928234;1.3188337281395903
67.782696;0.4855717326765541;-5.963608800013957e-06;3.8834493061809236e-06;6.119253718654971e-07;-2.681989801141884e-06;0.43450525759898584;21.022960078056876;0.8331342853821071;0.015366142071640387;0.01563079154526275;0.8259796845363292;1.0020905359478205;1.3186139407413806
67.792696;0.4856089786183789;-5.982157411439585e-06;3.899328771081348e-06;6.083307732933423e-07;-2.6834620686525485e-06;0.43457222757554675;21.024143087514734;0.8331228763870958;0.015363779315917227;0.015633041356031815;0.8260234063626177;1.0021188954900104;1.3183870284151067
67.802696;0.48564419700289113;-5.999801352334805e-06;3.9123115668821726e-06;6.05884337420928e-07;-2.6820966964393064e-06;0.4346385756532292;21.02535229983453;0.8331117029273442;0.015361411953514741;0.015635202364806092;0.8260772774969523;1.002150869043028;1.318153361259272
67.812696;0.4856774487488004;-6.016527376129333e-06;3.922260548558218e-06;6.046153493663721e-07;-2.677913182684124e-06;0.434704048151137;21.026589380266575;0.8331007649720692;0.015359040019353386;0.01563727265818919;0.8261413014530054;1.0021865610018605;1.3179131470582206
67.822696;0.48570884346286886;-6.032347201969754e-06;3.929074526129434e-06;6.045497793629448e-07;-2.6709773587342134e-06;0.4347684181427149;21.02785528363562;0.8330900924476337;0.015356663439457898;0.015639248111129527;0.8262154218554647;1.0022261225732285;1.3176665350015253
67.832696;0.48573847957190214;-6.047281600979802e-06;3.932683167912276e-06;6.05733546691524e-07;-2.6613723018276205e-06;0.4348314828020616;21.02915163582449;0.8330796626157044;0.015354282265867585;0.015641122684657997;0.8262994832219309;1.0022697276024062;1.3174136913686663
67.842696;0.48576639270385125;-6.061363914300546e-06;3.933012150131548e-06;6.082268907132375e-07;-2.649182862108065e-06;0.43489300711407436;21.030479856982577;0.8330693441268191;0.015351896773299784;0.01564288939644228;0.8263932088116624;1.0023175193791067;1.3171548928047052
67.852696;0.48579255227075663;-6.07462790283455e-06;3.929966624304176e-06;6.120865349162481e-07;-2.634496535072125e-06;0.4349526629254736;21.0318400147761;0.8330589024170827;0.015349506776307361;0.01564454122018899;0.8264962546073716;1.0023695136392268;1.316890566976805
67.862696;0.48581688797388634;-6.087095449298786e-06;3.9234471074745175e-06;6.173680038379468e-07;-2.6174054407175593e-06;0.43501003258803905;21.033230604964743;0.8330480228288029;0.01534711213499846;0.015646071890395963;0.8266083165548379;1.0024255354111669;1.3166212089844052
67.872696;0.4858393071467119;-6.09879151265074e-06;3.913375485016791e-06;6.241319210940378e-07;-2.598009477454264e-06;0.4350646711249463;21.03464948655183;0.8330363119653718;0.015344713943690877;0.015647475771814384;0.8267292112547079;1.0024852620942033;1.3163473241587043
67.882696;0.48585970133133066;-6.109753890127458e-06;3.899713212667779e-06;6.324369564382869e-07;-2.576427925716094e-06;0.43511615442283524;21.03609552688811;0.8330233537979825;0.015342314613325296;0.015648746690702774;0.8268588377386356;1.002548345916773;1.3160694759118923
67.892696;0.4858779509868346;-6.1200290686171396e-06;3.882465724538442e-06;6.4234018582256e-07;-2.552795433978849e-06;0.43516407534685947;21.037568693318214;0.8330088021161813;0.015339917557136493;0.015649878545376247;0.8269970427813993;1.002614458918016;1.3157882827989862
67.902696;0.48589393174062334;-6.129674784954151e-06;3.8616726640485246e-06;6.539010423197815e-07;-2.527235234468443e-06;0.4352080412145489;21.039068282628033;0.8329923960038416;0.015337527428915941;0.01565086803488829;0.8271435866033743;1.002683216848593;1.3155043307755805
67.912696;0.48590751994000486;-6.138763994849819e-06;3.837391674358e-06;6.671738419319538e-07;-2.4998454074754547e-06;0.4352477154812381;21.04059214075037;0.8329739230664219;0.015335150502354955;0.015651715773531676;0.8272982257103006;1.0027541519059984;1.3152181223035937
67.922696;0.48591858957880707;-6.147383720082235e-06;3.80968939037886e-06;6.822128591492693e-07;-2.4707125822524535e-06;0.43528286050945;21.04213732125101;0.8329531811190367;0.015332795013619156;0.01565242457213173;0.8274607313509322;1.0028267689818042;1.3149300041432213
67.932696;0.48592702871379356;-6.155617130067208e-06;3.7786501528186115e-06;6.991005821718069e-07;-2.439936527830438e-06;0.4353133362299194;21.043700373801034;0.8329299536077197;0.015330471557210732;0.0156529968949324;0.8276308358770665;1.002900573356425;1.3146400607829105
67.942696;0.4859327915318416;-6.16351227730679e-06;3.7443848493455984e-06;7.179607383848683e-07;-2.4076468944256443e-06;0.4353390750215732;21.045277234771127;0.8329040463322921;0.01532819253238478;0.01565343319240774;0.8278081756991296;1.002975069590643;1.3143481762395022
67.952696;0.48593591456003643;-6.17107530486613e-06;3.7070130708591896e-06;7.38929673464707e-07;-2.373998173964394e-06;0.4353600738514524;21.0468629518534;0.8328753564442503;0.015325970099758505;0.015653731858407842;0.8279922157993063;1.0030497677045953;1.3140542177898802
67.962696;0.4859364577729023;-6.178300394698693e-06;3.666643944287068e-06;7.621123891421152e-07;-2.3391532134697683e-06;0.4353764046444494;21.04845134109051;0.8328438775736462;0.015323814895129692;0.015653889995746833;0.8281822193771101;1.0031241685359493;1.313758104904793
67.972696;0.4859344642740407;-6.185203392994209e-06;3.6233792427097676e-06;7.875596875751943e-07;-2.3032744418811374e-06;0.4353882091440662;21.050035020605456;0.8328096230059371;0.015321737181118324;0.015653904109796214;0.8283773550725929;1.0031977156653322;1.3134597890307138
67.982696;0.48592998422337813;-6.191818896008513e-06;3.577315443061515e-06;8.152754771511993e-07;-2.2665175563388843e-06;0.43539566848589867;21.05160499051078;0.8327725651141397;0.015319748452073702;0.01565377080811955;0.8285768538234395;1.003269784750506;1.3131592887604981
67.992696;0.48592308576514753;-6.198174546561154e-06;3.5285385112511802e-06;8.452385891051854e-07;-2.2290177622728336e-06;0.4353989807650304;21.053149897932105;0.8327326620909279;0.015317861767392792;0.01565348695231615;0.8287800580255096;1.003339746287145;1.3128567548068142
68.002696;0.48591383426944956;-6.204289683127064e-06;3.4771197821481034e-06;8.77413878895004e-07;-2.1908750611737503e-06;0.43539836132131626;21.054656241565404;0.832689885481183;0.01531609123999812;0.015653049589879182;0.8289863523052569;1.0034070195575806;1.312552441130395
68.012696;0.4859022690164859;-6.210184867351329e-06;3.4231090964413616e-06;9.117356429856628e-07;-2.1521482215608684e-06;0.43539403872339033;21.05610909205597;0.8326441970869758;0.015314450861096587;0.0156524567371261;0.8291950908481857;1.0034710760805803;1.312246629019976
68.022696;0.48588836968233157;-6.215875228809719e-06;3.366529831481634e-06;9.480799013932009e-07;-2.1128689380453657e-06;0.4353862455704056;21.057492799424185;0.8325955466448585;0.015312953039803467;0.01565170795968633;0.8294056172830115;1.0035314784288416;1.311939636643553
68.032696;0.48587203162433296;-6.221368117711364e-06;3.30738723518369e-06;9.86268264759827e-07;-2.073069667989931e-06;0.43537522061462197;21.058791830830646;0.8325438815785372;0.015311608108632446;0.01565080356486906;0.8296173143893274;1.0035879753158743;1.31163185271092
68.042696;0.48585308824393336;-6.22666833421333e-06;3.2456838911208765e-06;1.0261000288529293e-06;-2.0327960571007434e-06;0.43536119232181064;21.059991740775146;0.8324891375889065;0.015310425144938227;0.015649743739839135;0.8298295654090583;1.0036404959451386;1.3113237036844945
68.052696;0.4858313618887597;-6.231768934829234e-06;3.1814277278672872e-06;1.0673668569317439e-06;-1.9921010863373337e-06;0.4353443316004607;21.061080112303074;0.8324312290867357;0.015309413070181847;0.015648528504185865;0.8300416883722899;1.0036890074980058;1.3110156136475246
68.062696;0.4858066816102748;-6.236631504233351e-06;3.1146391479901324e-06;1.1098459710834765e-06;-1.951032690131204e-06;0.43532472857501536;21.06204650795682;0.8323700137719473;0.015308581114412355;0.015647157268711506;0.8302529413434074;1.0037334163647544;1.310708028706728
68.072696;0.485778872184113;-6.2411778090938995e-06;3.0453569956249693e-06;1.1533017000710894e-06;-1.9096157235885217e-06;0.43530241719659946;21.06288120653002;0.832305229940675;0.015307938249132787;0.015645628149459682;0.8304625364600026;1.0037735566121235;1.3104014324911282
68.082696;0.4857477647012871;-6.245303507685121e-06;2.9736315854555147e-06;1.1974982807514714e-06;-1.8678387017586593e-06;0.4352774112218229;21.063574301896928;0.8322364960440485;0.015307491579892165;0.015643938113255294;0.830669640131465;1.0038091888963725;1.3100962587054596
68.092696;0.48571322610519657;-6.248899617462232e-06;2.8995217244898434e-06;1.2421976368048374e-06;-1.8256536822862013e-06;0.4352497504095136;21.064115596555617;0.8321634536272969;0.015307244566742347;0.01564208366403088;0.8308734274808888;1.0038400407141934;1.3097928258865437
68.102696;0.48567519630821343;-6.251857905909573e-06;2.823105611763952e-06;1.2871395952517681e-06;-1.7829892841293392e-06;0.4352195606584557;21.064494070946413;0.8320859632443671;0.015307196105427441;0.015640061670645855;0.8310731557054175;1.0038658659843767;1.3094914412392797
68.112696;0.48563371531473626;-6.254069349075377e-06;2.744489420296615e-06;1.3320334957492576e-06;-1.7397829063227385e-06;0.43518707330181705;21.064697657745022;0.8320041761141582;0.015307341109498919;0.015637869740879003;0.831268201367949;1.0038864383644976;1.309192549290388
68.122696;0.48558891179612906;-6.255428655948134e-06;2.6638103986800358e-06;1.3765677258399905e-06;-1.6960235156873876e-06;0.43515258662676565;21.064714882317965;0.83191847941659;0.015307671877476968;0.015635506108950578;0.8314580672280582;1.0039015236987552;1.30889674193272
68.132696;0.485540986723527;-6.2558400415420725e-06;2.5812286295782753e-06;1.4204271139646252e-06;-1.6517825212757467e-06;0.43511641967139664;21.06453703618204;0.8318294040539733;0.015308178817721427;0.015632969775060547;0.8316423272607416;1.0039109072125896;1.3086046481690206
68.142696;0.48549022668463554;-6.25523469578681e-06;2.4969059663013112e-06;1.463322891161788e-06;-1.6072149322071574e-06;0.4350788883417706;21.064158632169974;0.8317375290786259;0.015308851291144406;0.015630260081330644;0.83182050641396;1.0039144449736268;1.3083167819250414
68.152696;0.4854369973123428;-6.253589267701512e-06;2.4110007114549338e-06;1.5050251100289338e-06;-1.56252146454158e-06;0.4350402961691428;21.063576071905896;0.8316434386940785;0.015309678929939648;0.015627375977968344;0.8319919966385901;1.003912068562247;1.3080334181267141
68.162696;0.4853816880358191;-6.2509238915234165e-06;2.3236744123253223e-06;1.545363947214009e-06;-1.5179063276137748e-06;0.4350009392789005;21.06278628292246;0.831547738150823;0.015310651980212576;0.015624316541076924;0.8321561008150512;1.0039037593902034;1.307754616117678
68.172696;0.48532467281807906;-6.247279363751998e-06;2.2350860301048427e-06;1.584202910746632e-06;-1.4735783895668444e-06;0.43496112963853134;21.06178660502563;0.8314510602247043;0.015311760938046972;0.01562108192057582;0.8323121622092622;1.0038895587867294;1.3074803487299365
68.182696;0.48526630543282634;-6.242676462177455e-06;2.145391386524839e-06;1.621419706116984e-06;-1.4297738131161856e-06;0.4349212084630085;21.06057556037484;0.8313540607050129;0.015312996447363596;0.015617673711453034;0.8324596389930276;1.0038695767033823;1.3072105504297036
68.192696;0.4852069085818366;-6.237095788455116e-06;2.0547483293733483e-06;1.656892106139799e-06;-1.3867530918118093e-06;0.43488152578714473;21.059153807049952;0.8312574157446722;0.015314349348167567;0.01561409469867028;0.8325980839959869;1.003843921558281;1.3069450839459025
68.202696;0.48514676272228136;-6.230504359574675e-06;1.963312409633601e-06;1.6904823150810304e-06;-1.3447875006534652e-06;0.4348423987026708;21.057524491234325;0.8311617876009403;0.015315810691530343;0.015610347921764576;0.8327271444490107;1.0038125803471925;1.30668374654473
68.212696;0.4850860926280641;-6.222877432495195e-06;1.871246542798516e-06;1.7220505261578356e-06;-1.304159030736595e-06;0.43480406904856334;21.05569224996613;0.8310677772569729;0.015317371823171997;0.015606436108782035;0.8328465964861378;1.0037753393767004;1.3064263016965878
68.222696;0.48502503529939495;-6.214184605690108e-06;1.7787418980268441e-06;1.751495529407498e-06;-1.2651493477718335e-06;0.43476669357811176;21.053661698704996;0.8309759057330037;0.01531902458952531;0.015602362158872793;0.8329563422341917;1.003731777314171;1.3061724376799557
68.232696;0.48496361160567986;-6.204380702582068e-06;1.6860313118563973e-06;1.7787692014457566e-06;-1.228024639275464e-06;0.4347303890570264;21.05143692833149;0.8308865897063613;0.015320761584489632;0.01559812965524513;0.8330564065733786;1.0036813017123198;1.3059216660131518
68.242696;0.4849017290469058;-6.193428663886348e-06;1.593418054174073e-06;1.8038473992243598e-06;-1.1930366271008048e-06;0.43469528702021676;21.04902174942835;0.8308000967651344;0.01532257610559307;0.015593743016192162;0.8331469430795768;1.0036232306497588;1.3056732880766224
68.252696;0.4848392313001292;-6.18133556947808e-06;1.5013094654145287e-06;1.8267076451634425e-06;-1.160401521219623e-06;0.43466154018214975;21.046419820085113;0.8307165410872591;0.015324461452309132;0.01558920801111749;0.8332282111054792;1.0035569328936247;1.3054264846691015
68.262696;0.48477598299435165;-6.168163932339953e-06;1.410200511493467e-06;1.8473482628362414e-06;-1.1302674467938438e-06;0.4346292842443393;21.04363512732746;0.8306359132642605;0.015326410746366927;0.0155845318217559;0.8333005526354788;1.0034819662888779;1.3051804744483846
68.272696;0.4847119235097656;-6.154001014348917e-06;1.3206078772780993e-06;1.8658183592585812e-06;-1.1027277137794532e-06;0.43459859616261015;21.040672943433403;0.8305581274063822;0.015328418357239958;0.01557972217685511;0.8333643827293098;1.0033981395182805;1.3049346193309952
68.282696;0.4846470607904908;-6.138913164008298e-06;1.2330128965383617e-06;1.8822191694232784e-06;-1.0778515180313855e-06;0.4345694794931685;21.037540812894296;0.8304831280259173;0.015330481066669161;0.015574787679383915;0.8334201574683361;1.0033054852653522;1.3046883765895498
68.292696;0.48458148049279026;-6.122921541792611e-06;1.1478460128130543e-06;1.8966882388726359e-06;-1.0556832756498355e-06;0.4345418774452712;21.034249205654785;0.8304109891598116;0.015332597744007222;0.015569739045709312;0.8334683009866144;1.0032041727969463;1.304441218307755
68.302696;0.48451539667847143;-6.106009819773184e-06;1.0654937699140542e-06;1.9093867091633624e-06;-1.036222901653661e-06;0.43451569209885377;21.030811180710852;0.8303419186332118;0.015334768745762162;0.0155645885719766;0.83350913330915;1.0030944093739347;1.3041926541679791
68.312696;0.4844491580096983;-6.0881432818851596e-06;9.863018570284934e-07;1.9204721747079325e-06;-1.01941491531041e-06;0.43449079596108;21.02724146688934;0.8302762097545988;0.015336995500838072;0.01555934867426612;0.8335428678408237;1.0029763799253169;1.303942293526948
68.322696;0.4843831693806372;-6.069275607174685e-06;9.105719565589634e-07;1.930065088694385e-06;-1.0051622378360864e-06;0.4344670590236593;21.023555514209676;0.8302141766727461;0.015339280318338009;0.015554031650305286;0.8335696721474649;1.0028502299849475;1.3036899072792327
68.332696;0.48431778529751385;-6.049348925123226e-06;8.385580898570036e-07;1.9382435799324725e-06;-9.933520012122315e-07;0.4344443969429028;21.019768535973373;0.8301560805684719;0.015341626487764123;0.015548650059639535;0.8335896939081695;1.0027160451179071;1.3034354789196865
68.342696;0.4842532358176876;-6.028301128804519e-06;7.704644138557113e-07;1.9450629261191405e-06;-9.838747569521209e-07;0.4344227828106889;21.01589492077576;0.8301020983843569;0.015344037663209409;0.015543216748011268;0.8336030243291348;1.0025738031621247;1.303179188752843
68.352696;0.4841896069663831;-6.006078557695101e-06;7.064499673816407e-07;1.950570759145391e-06;-9.766439066121735e-07;0.4344021854993464;21.011947471247286;0.8300523603862471;0.015346516114215359;0.015537744584430203;0.8336096756487177;1.0024233565104026;1.3029213618041078
68.362696;0.4841268857097716;-5.98264028984657e-06;6.466426182568841e-07;1.9547972295318023e-06;-9.716069663762857e-07;0.43438249641301435;21.00793685071586;0.8300069947043363;0.015349061609432849;0.015532246125008259;0.833609599517799;1.0022644735525796;1.3026624342746127
68.372696;0.48406505247234194;-5.957948050996717e-06;5.911554295799214e-07;1.9577248890482274e-06;-9.68742526384919e-07;0.4343635362396241;21.003872977066415;0.8299661030352626;0.015351672392306826;0.01552673405787299;0.8336027296690456;1.0020968817779206;1.3024029014160967
68.382696;0.48400414122443564;-5.931952961999293e-06;5.400879170870776e-07;1.959264303337179e-06;-9.680650667364121e-07;0.43434512815656845;20.99976738975279;0.8299296564716311;0.015354346599713324;0.015521222578260338;0.8335890155755397;1.0019202807130312;1.302143237823316
68.392696;0.48394420891412987;-5.904587249782928e-06;4.935082821261496e-07;1.9592571171305543e-06;-9.69621173869061e-07;0.43432715179233333;20.995634185360235;0.8298973987862786;0.015357082263620526;0.015515727443604377;0.8335684152240551;1.0017343501339082;1.3018838927477578
68.402696;0.4838852731878817;-5.87577597639363e-06;4.514469930374898e-07;1.9575158959852645e-06;-9.734531721406331e-07;0.43430954934306354;20.991489577539916;0.8298688912454214;0.015359876526268041;0.01551026428119205;0.8335408896074404;1.0015387753507823;1.3016253504275475
68.412696;0.4838272963554832;-5.845472581127073e-06;4.139163291635159e-07;1.9538724525847624e-06;-9.795679680584552e-07;0.43429231032210464;20.98735148548367;0.8298436871663878;0.015362725233502489;0.015504848130331731;0.8335064147463759;1.0013332743556855;1.3013681227051754
68.422696;0.4837701983189082;-5.813671186533331e-06;3.809357576658958e-07;1.948182966796842e-06;-9.87938290052693e-07;0.4342754519307362;20.983239160845674;0.8298214706592947;0.01536562340222037;0.01549949472260923;0.8334649667923076;1.0011176294011415;1.3011126931374843
68.432696;0.48371386538879835;-5.780375055448099e-06;3.525376956518502e-07;1.9403023935733303e-06;-9.985150430870819e-07;0.4342589993170495;20.97917254608268;0.829802061113354;0.015368566166187791;0.015494220873717233;0.8334164921317908;1.0008917369600012;1.3008595029838517
68.442696;0.48365815594357353;-5.745565100391413e-06;3.287463975506151e-07;1.930076576428982e-06;-1.0112405084157904e-06;0.4342429712774165;20.97517184022031;0.8297853519031573;0.015371549657648505;0.01548904294989275;0.8333609278528443;1.000655621164423;1.300608983075571
68.452696;0.48360291011177015;-5.7091948185441034e-06;3.095630220949453e-07;1.917349705602054e-06;-1.0260586685403964e-06;0.43422736747816054;20.9712571917536;0.8297712914510631;0.015374571661279025;0.015483975082243384;0.8332982697714267;1.0004094292033305;1.3003615540906899
68.462696;0.48354798212844485;-5.671200004068927e-06;2.949665627145118e-07;1.9019703008234234e-06;-1.0429102499238758e-06;0.43421214809993863;20.967448415330857;0.8297598682194633;0.015377631087417963;0.015479029282395034;0.8332286129021539;1.0001534971182773;1.3001175676944892
68.472696;0.4834932763262182;-5.631517457360968e-06;2.8489425969715856e-07;1.8837996324050656e-06;-1.0617220503461426e-06;0.4341972194299697;20.963764769888094;0.82975103466293;0.015380726338266195;0.0154742170462878;0.8331521649750099;0.9998884213909077;1.2998772888185126
68.482696;0.4834387475971959;-5.590119878632366e-06;2.7921365201437154e-07;1.8627221032247945e-06;-1.08239741225943e-06;0.43418245907794645;20.96022480126094;0.8297446393938324;0.015383854561545141;0.015469549703083221;0.8330692475920135;0.9996150032378053;1.2996409255868444
68.492696;0.4833843784635397;-5.547045126660222e-06;2.777225010339344e-07;1.8386464682242912e-06;-1.104806728835778e-06;0.434167761470356;20.956846337765548;0.8297404105853962;0.015387011973132261;0.015465036934657323;0.8329802571491601;0.9993340707063828;1.2994086435223227
68.502696;0.4833301551891505;-5.502387062959551e-06;2.801796557860679e-07;1.8114921082865484e-06;-1.128799447947162e-06;0.4341530434567383;20.953645798353147;0.8297379971088968;0.015390193629341232;0.015460685790112496;0.8328856273992685;0.9990463242776714;1.2991805512851262
68.512696;0.48327606006105095;-5.456269996515056e-06;2.8635456896541096e-07;1.7811772853446817e-06;-1.1542344152319542e-06;0.43413822638221095;20.950637208038017;0.8297370520895547;0.015393392929010565;0.01545650099670821;0.8327858038452947;0.9987523205498088;1.2989566506984018
68.522696;0.48322209362206037;-5.408844178953209e-06;2.960550015756818e-07;1.7476300374778013e-06;-1.1809977889463715e-06;0.4341232437565086;20.947832380697843;0.8297372610920533;0.015396602074461899;0.015452485126084632;0.8326812071706106;0.9984525761774367;1.298736790048881
68.532696;0.4831682912798843;-5.360287670146743e-06;3.0912406797873904e-07;1.7108070417140475e-06;-1.2090057330347027e-06;0.43410805737346236;20.945240931766165;0.8297383254194954;0.015399812896530371;0.015448638443184665;0.8325722267296658;0.9981476721291652;1.2985206436338994
68.542696;0.4831147002424043;-5.31078026654428e-06;3.254523248435723e-07;1.670692854644212e-06;-1.23819449112863e-06;0.4340926639975504;20.94286913350853;0.8297399552254515;0.015403017138242568;0.015444959449176579;0.8324592277007394;0.9978382487076275;1.2983077185281093
68.552696;0.48306134660972483;-5.2604662201570684e-06;3.449992904996145e-07;1.627283280509045e-06;-1.2685012830689962e-06;0.43407710265751326;20.94071987747563;0.8297418529274624;0.015406206764746199;0.01544144530756321;0.8323425723112255;0.9975249374939942;1.2980974178414242
68.562696;0.4830082198997472;-5.209451671499343e-06;3.6777749403981784e-07;1.58057667537595e-06;-1.2998628266103322e-06;0.43406142952274157;20.938794115117037;0.8297437355306622;0.015409374490611756;0.015438091345532387;0.832222710098628;0.9972083190974275;1.2978891570526094
68.572696;0.4829552603413321;-5.1578294126808344e-06;3.9379940872142544e-07;1.5305923912014977e-06;-1.3322300964079798e-06;0.4340456548790672;20.9370913459687;0.829745386509562;0.015412513885904238;0.01543489141287257;0.8321002379104153;0.9968889075631842;1.2976824720496782
68.582696;0.4829023738115787;-5.105689912879157e-06;4.230349896324978e-07;1.4774064157182567e-06;-1.365562738437902e-06;0.4340297492690127;20.935608858332408;0.8297466172069362;0.015415619467090696;0.015431839223620118;0.8319758095739674;0.9965671562545916;1.297477058688302
68.592696;0.4828495019353745;-5.0531212842388655e-06;4.554039733853466e-07;1.4211495774143804e-06;-1.3998064604904715e-06;0.4340137439496772;20.934341400710988;0.8297471523696063;0.015418687318025762;0.015428928206146126;0.8318499841786832;0.9962435065471199;1.2972727660735621
68.602696;0.48279666457394793;-5.000224944913564e-06;4.90787209076161e-07;1.3619428317899566e-06;-1.4348968579282612e-06;0.43399777965958913;20.93328191933415;0.82974659362113;0.015421715747092281;0.015426150322920117;0.831723167334591;0.9959184751891892;1.2970695619831745
