time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
74.397465;0.47312197166046494;7.077806483441825e-07;5.72982170349791e-09;-5.3368094675030826e-08;9.381621172977484e-07;0.47608327193220595;10.063474173235068;0.8188927863442222;0.01553401228564897;0.015498417681008545;0.8235720490747913;1.005400139040289;1.296348180456685
74.407465;0.47314806420852107;6.999973845703163e-07;-5.29809503553192e-08;-2.2242244441254224e-08;9.009811367438704e-07;0.4760920057188132;10.065545637775635;0.8188483656430047;0.015533566672321295;0.01549659148030656;0.8236907903058399;1.0054589632950466;1.2961972968313593
74.417465;0.4731738301638216;6.89896549242451e-07;-1.1290874132003686e-07;7.895795053026977e-09;8.630032675379605e-07;0.47610080915490105;10.067595322465232;0.818812463487123;0.015533138449832522;0.015494806098878258;0.8238136637387011;1.0055161664633647;1.296056435514548
74.427465;0.4731992370986407;6.774122593932187e-07;-1.739128183276059e-07;3.712865179518978e-08;8.242905807682971e-07;0.4761095756903424;10.06962070231789;0.818785060065554;0.015532730847453059;0.015493060074137355;0.8239405492763284;1.0055710064015548;1.2959261607517856
74.437465;0.47322423736841923;6.625355763726752e-07;-2.3586519988035836e-07;6.5547786106173e-08;7.849176080496165e-07;0.4761181271603523;10.071619248806197;0.8187661402586726;0.015532348572228063;0.015491353320409264;0.8240712599640273;1.0056227566152962;1.295806854593623
74.447465;0.4732487499409834;6.453040206723513e-07;-2.986860893440738e-07;9.322316368707797e-08;7.44938822601508e-07;0.4761262420549769;10.073587542977814;0.8187556211167456;0.015531995586811963;0.015489688497337447;0.8242055915432204;1.005670747161139;1.2956986639265664
74.457465;0.4732726651838292;6.257727314314322e-07;-3.623599340309423e-07;1.202069872087749e-07;7.044073672105822e-07;0.47613367609106844;10.075520846438533;0.8187533158692533;0.015531675305114399;0.015488071328738352;0.8243434341308743;1.0057144131662594;1.2956015189342172
74.467465;0.4732958700400907;6.039991389713e-07;-4.2694030072169067e-07;1.4656240352775573e-07;6.634153997978304e-07;0.4761402030977299;10.077413928077853;0.8187590068363257;0.015531392623299143;0.015486509597623087;0.824484809401313;1.0057533291357335;1.295515220205974
74.477465;0.4733182558064682;5.800468715148997e-07;-4.925365475976287e-07;1.7237153077605618e-07;6.220826204702292e-07;0.4761456507206714;10.07926162447198;0.8187726091628407;0.015531154375772266;0.015485011016496894;0.8246297621163514;1.0057872519697528;1.295439566933171
74.487465;0.47333972212357656;5.539902032358388e-07;-5.592778888205907e-07;1.9772000410561915e-07;5.805250457373465e-07;0.47614990290229553;10.081058435319342;0.8187942974037594;0.015530967492329332;0.015483581668425981;0.8247782901085391;1.0058160856518867;1.2953743508023945
74.497465;0.47336020308451265;5.2590493701616e-07;-6.272574428031694e-07;2.226911513271289e-07;5.388667994976757e-07;0.47615287562396996;10.082798732780757;0.8188244854579848;0.01553083669683894;0.015482225881141827;0.8249303797199773;1.005839761094279;1.295319225934902
74.507465;0.47337969596669344;4.958365811866981e-07;-6.964920000605742e-07;2.473811588754281e-07;4.972506378406164e-07;0.4761544994240828;10.084478061961653;0.818863691360945;0.01553076370597372;0.015480946884853332;0.825085994209182;1.005858153398584;1.2952736672222644
74.517465;0.47339825311143446;4.637666334376049e-07;-7.669338763974437e-07;2.719011057906287e-07;4.558108963937412e-07;0.47615473604838876;10.086094107768114;0.8189123716964629;0.015530747749529943;0.015479747533964545;0.8252450030341092;1.0058710858520454;1.295237053067386
74.527465;0.47341593323041076;4.296266168304384e-07;-8.385057386263572e-07;2.9635298925503084e-07;4.1465318750437465e-07;0.47615361561263886;10.087646320701529;0.8189708020751051;0.015530786389249578;0.015478630049161009;0.8254071613076331;1.0058784221265666;1.2952087595900188
74.537465;0.47343276247677646;3.9333851261712375e-07;-9.111256755984918e-07;3.208248197569812e-07;3.738514035671681e-07;0.47615123856961283;10.089134723220566;0.8190390514749654;0.015530876822465327;0.015477594964030934;0.825572160052323;1.0058801761291853;1.2951881796778406
74.547465;0.47344874981842117;3.548182368366945e-07;-9.847285846917733e-07;3.4540537487142566e-07;3.3345259799498844e-07;0.4761477122077771;10.090559493919333;0.8191170498004898;0.015531017004792246;0.015476641141806613;0.8257396762588944;1.0058765294273908;1.2951746682632252
74.557465;0.4734639284585172;3.139698330347097e-07;-1.0592717583840765e-06;3.7018277740703063e-07;2.9350083499380203e-07;0.4761430911428295;10.091921833319212;0.8192047122167991;0.015531205941260591;0.015475766853197244;0.8259093473269341;1.0058677294956473;1.2951675261475621
74.567465;0.4734783572316683;2.707144609628781e-07;-1.1347032072577445e-06;3.952519425481128e-07;2.5405126958901207e-07;0.4761373910543683;10.093224395159284;0.8193019826851751;0.015531443442926727;0.015474970169770888;0.8260807047938882;1.0058539299930132;1.2951660812812607
74.577465;0.47349207876301236;2.250128435563103e-07;-1.2109156583275506e-06;4.2073603610487243e-07;2.1515300686257017e-07;0.4761306341480106;10.094470165567026;0.819408726422095;0.015531729242858713;0.015474248986615993;0.8262531902811368;1.0058351546308462;1.295169753866132
74.587465;0.4735050811155625;1.7685455884116517e-07;-1.2877341107280441e-06;4.4676808514589815e-07;1.7683909791281278e-07;0.47612284767971713;10.095661290010462;0.8195246626939128;0.015532062912620612;0.015473601854389736;0.8264262647603025;1.0058114504714113;1.2951780375787445
74.597465;0.473517280465618;1.2625489968947997e-07;-1.3649459174508056e-06;4.73435094568181e-07;1.3914068892250768e-07;0.47611401471476467;10.09679895587834;0.8196494633902413;0.015532444801119226;0.015473028657099708;0.826599482713307;1.0057829748808518;1.295190493755587
74.607465;0.47352853713045256;7.326616793791692e-08;-1.4423304477112571e-06;5.007474701334983e-07;1.0210191408726389e-07;0.4761040566011629;10.097883799003352;0.819782881767157;0.015532875270009192;0.015472530641314017;0.8267724555333221;1.005749894415028;1.2952067705514694
74.617465;0.47353870893728117;1.796784469983658e-08;-1.5196648139764562e-06;5.286574132758211e-07;6.579013579689817e-08;0.4760928709341831;10.098917066896478;0.8199247928586562;0.015533353180753754;0.015472110480728928;0.8269447773032913;1.0057122995814742;1.2952265874485855
74.627465;0.47354770253210143;-3.9557989861342036e-08;-1.5967312286180413e-06;5.570891644849488e-07;3.029202380938512e-08;0.476080366421207;10.09990211719277;0.8200751491641916;0.015533876326187041;0.015471771734475632;0.827116010688012;1.0056702132659217;1.2952497045399183
74.637465;0.4735554980020992;-9.9237121036667e-08;-1.673328270035375e-06;5.859495294705599e-07;-4.321016170070822e-09;0.47606647109907757;10.100844213240897;0.8202338886971229;0.015534442136191422;0.015471517418471402;0.8272857074243605;1.0056235734266403;1.2952758757463865
74.647465;0.47356213839880157;-1.6099569525524014e-07;-1.749265053907105e-06;6.151192743976439e-07;-3.802649925842272e-08;0.4760511353044006;10.101748829360991;0.8204008302885674;0.015535046931298912;0.015471349582927557;0.8274533868652038;1.0055721776758222;1.2953047965225446
74.657465;0.4735676816826409;-2.247516921255238e-07;-1.8243554751273182e-06;6.444380609730398e-07;-7.084534054458984e-08;0.47603435446779097;10.102620678561696;0.8205756158114677;0.015535685121431848;0.01547127091907429;0.8276184789455932;1.0055156861884984;1.2953361008178952
74.667465;0.47357216969375004;-2.904191718319539e-07;-1.8984295039214728e-06;6.737050298641481e-07;-1.0281486707195126e-07;0.47601620033108805;10.10346365633298;0.8207577487340054;0.01553634906501835;0.015471286038023759;0.8277802835778982;1.0054537053690233;1.295369406817739
74.677465;0.4735756499471752;-3.5791893485563336e-07;-1.971347186307801e-06;7.027005545574377e-07;-1.3397657307043984e-07;0.47599682214412714;10.104280790173812;0.82094665060254;0.01553702916046602;0.015471400661712074;0.8279379780992624;1.0053858936624793;1.2954043776890416
74.687465;0.4735782090363235;-4.2719820779461026e-07;-2.0430087784589085e-06;7.312047849327176e-07;-1.6438486446850505e-07;0.4759764112142509;10.105073980582267;0.821141679961593;0.01553771479822384;0.015471619841226785;0.8280906684411435;1.0053120044926245;1.2954407851566467
74.697465;0.47357998742204993;-4.982454404091906e-07;-2.113356068271289e-06;7.58992230036006e-07;-1.9412071024777482e-07;0.4759551516332157;10.10584355693008;0.8213421648152371;0.01553839633454541;0.015471946802713904;0.8282374664012881;1.0052318332605097;1.2954785278476164
74.707465;0.47358117293102264;-5.710594825280756e-07;-2.18235599757721e-06;7.858142731788159e-07;-2.232899544397148e-07;0.47593320648626136;10.106588636419927;0.8215474278771702;0.015539066968046434;0.015472382916101203;0.8283775866960454;1.005145173752059;1.2955176059848728
74.717465;0.47358197370469396;-6.455976137509974e-07;-2.2499831907866067e-06;8.114074500497244e-07;-2.5199947423257246e-07;0.4759107343594727;10.107308759016677;0.8217567824827438;0.015539723463937042;0.015472927755283375;0.8285104024559251;1.005051885735497;1.2955581594951744
74.727465;0.4735825865856608;-7.217616949798803e-07;-2.3162095435279014e-06;8.355353142515663e-07;-2.803336649979297e-07;0.47588786917503045;10.10800491364842;0.8219695370581455;0.015540365161950084;0.015473579428306454;0.8286354047075867;1.0049520158926821;1.295600503317432
74.737465;0.47358317576371933;-7.99421730046766e-07;-2.380982121542663e-06;8.580197664086463e-07;-3.083482512719616e-07;0.47586469923062036;10.108678653583512;0.8221850228101666;0.015540992200363033;0.015474336008237225;0.8287521493621066;1.0048458392834574;1.2956450389779808
74.747465;0.4735838782823144;-8.784427740926197e-07;-2.444201512022057e-06;8.787295934324762e-07;-3.360743092507144e-07;0.4758412938432181;10.109330830386988;0.8224026369526538;0.01554160460476661;0.01547519600365234;0.8288602862480703;1.0047337654613384;1.2956921704702717
74.757465;0.47358484963827197;-9.587028500995249e-07;-2.5057294359903206e-06;8.975495826312521e-07;-3.635255427335594e-07;0.4758177335435029;10.109961656889352;0.8226218606484669;0.015542202276195873;0.015476156485463174;0.8289596106394852;1.004616201016187;1.2957423190410096
74.767465;0.4735863186532944;-1.0401074950744199e-06;-2.5654176240469777e-06;9.143688796723987e-07;-3.907026487847578e-07;0.47579414526268526;10.110571512249974;0.8228422432753029;0.015542785439199045;0.01547721147626855;0.8290500238604109;1.004493503700904;1.2957959251808755
74.777465;0.47358858243767815;-1.1225915820550173e-06;-2.6231336978142757e-06;9.290934191610446e-07;-4.1759267865900963e-07;0.47577073397667086;10.111161209862326;0.8230634065279939;0.015543355314211712;0.015478353230887186;0.8291314440348707;1.004366002190375;1.2958533674446597
74.787465;0.473591920637399;-1.2060981537266212e-06;-2.6787735134027744e-06;9.416609270000095e-07;-4.4416483120204926e-07;0.4757477583217063;10.111731429956029;0.8232850651869041;0.015543913582753567;0.015479575075621881;0.829203788646174;1.0042339734418113;1.295914905776292
74.797465;0.4735965139244812;-1.2905441255019677e-06;-2.7322593511461997e-06;9.520421307111664e-07;-4.7037249931154693e-07;0.47572548683942234;10.112281899347494;0.8235070105144755;0.015544460575799907;0.015480872220296418;0.8292670046257176;1.0040975884142596;1.2959807287751537
74.807465;0.4736024523013407;-1.375790202140448e-06;-2.7835273605803885e-06;9.602308525446827e-07;-4.961775237533094e-07;0.4757041746381533;10.112811445454158;0.8237290739183379;0.015544994746341152;0.015482239732888661;0.8293210269753316;1.0039568737197235;1.2960509903573403
74.817465;0.47360979832217737;-1.4616319740585228e-06;-2.8325191642881653e-06;9.662332257617557e-07;-5.215783643280945e-07;0.4756840439620855;10.113318828291767;0.8239511129117666;0.01554551438513003;0.015483670688222652;0.8293657034592687;1.003811714256301;1.2961257832018278
74.827465;0.4736186108438117;-1.547807332092509e-06;-2.8791894885104435e-06;9.700629482208974e-07;-5.466005312850603e-07;0.4756652693806977;10.113803016142068;0.8241729912069912;0.015546019563357098;0.01548515672902137;0.829400853904415;1.0036619226051584;1.2962051323204766
74.837465;0.47362891486693387;-1.6340086838735667e-06;-2.923517370852892e-06;9.717374843548716e-07;-5.71247813290242e-07;0.47564796410992055;10.114262555762872;0.8243945499505942;0.015546512894662176;0.015486689861281053;0.8294263984698932;1.0035073107992;1.2962889980238952
74.847465;0.47364069556021565;-1.7199028602177218e-06;-2.9655129268631807e-06;9.712609934626227e-07;-5.95461588425588e-07;0.47563217566800153;10.114694596201412;0.824615624970332;0.015546999738252913;0.015488263455413277;0.8294423789597034;1.0033477034217322;1.2963772574074965
74.857465;0.47365394708276803;-1.8051479103859754e-06;-3.0052202992260385e-06;9.686002841736203e-07;-6.19117512578022e-07;0.47561790204389537;10.115094374016321;0.8248361131665686;0.015547487735467058;0.01548987224879283;0.8294489364675468;1.0031829571328523;1.29646974279975
74.867465;0.47366869385322546;-1.8894038162304511e-06;-3.0427053211135696e-06;9.636762341188291e-07;-6.420453564699392e-07;0.47560510538540235;10.115455950981424;0.825056016057511;0.015547985339163132;0.015491512148975945;0.8294462892755927;1.0030130068438126;1.2965663429888534
74.877465;0.4736849379412794;-1.972343556373329e-06;-3.0780421083287147e-06;9.563742463738105e-07;-6.640602727881483e-07;0.47559373325629667;10.115773850601407;0.8252754097549381;0.01554850068504557;0.01549317973750094;0.8294346676836143;1.0028378797064752;1.296666999934725
74.887465;0.4737026118130621;-2.053658217411922e-06;-3.1113219995004877e-06;9.465609080577312e-07;-6.850008394094305e-07;0.47558375662009833;10.116044183808286;0.8254943966784959;0.015549041487222233;0.015494871286892474;0.8294142490789808;1.0026576727166372;1.2967715641732904
74.897465;0.4737216008416392;-2.1330587956434923e-06;-3.1426650632538435e-06;9.341087746055926e-07;-7.047585410955727e-07;0.4755751846143814;10.116264585413909;0.825713092647761;0.0155496152862009;0.015496582213976958;0.8293851150585875;1.0024725166014665;1.2968797332026698
74.907465;0.4737417810333484;-2.2102609101308235e-06;-3.1722264024757472e-06;9.189261351003615e-07;-7.232879195888957e-07;0.47556805316540346;10.116433708918473;0.825931603004229;0.015550229952448919;0.015498307569014375;0.8293472624933499;1.0022825517655698;1.2969911601614603
74.917465;0.47376301971388673;-2.2849620292524784e-06;-3.200213920896805e-06;9.009634878368606e-07;-7.405931269988326e-07;0.4755624203466126;10.116551111148564;0.8261499877618973;0.015550894469695506;0.015500042830688582;0.8293006855573393;1.002087907123171;1.297105555071698
74.927465;0.4737851718758123;-2.3568731451462662e-06;-3.2268948723088206e-06;8.801935731200529e-07;-7.567021384693895e-07;0.475558374330075;10.116617511855562;0.8263682690076017;0.01555161874654982;0.01550178382535084;0.8292454429797758;1.0018886432984064;1.2972226914575273
74.937465;0.4738080821113591;-2.425782419638992e-06;-3.252576345945947e-06;8.565948737742403e-07;-7.716556344656811e-07;0.4755560409055015;10.116635028995002;0.8265864440257675;0.015552412126237971;0.01550352548933231;0.829181689044223;1.0016847166137477;1.2973423579686367
74.947465;0.47383158104770934;-2.49156052185514e-06;-3.2775973802950677e-06;8.301568659965147e-07;-7.854972310739802e-07;0.4755555785157607;10.116607202981728;0.8268044618493959;0.015553282681505288;0.015505260766870053;0.8291097274429139;1.0014760019573292;1.297464273800468
74.957465;0.47385549490001827;-2.5541125501676285e-06;-3.302339361277255e-06;8.008994029232112e-07;-7.982473866344796e-07;0.4755571513539478;10.116539058978388;0.8270221950971869;0.015554238107070859;0.015506980719402524;0.8290300439606518;1.0012623171106434;1.2975880775589392
74.967465;0.47387965019488054;-2.613349776062026e-06;-3.327212384977747e-06;7.688764485273113e-07;-8.098994684068205e-07;0.4755608934676072;10.116437075613673;0.8272394692937267;0.015555286368201436;0.01550867527733151;0.8289432477115455;1.0010434482182995;1.2977134423620909
74.977465;0.473903848325031;-2.6692000975290987e-06;-3.352611473764022e-06;7.341444780839409e-07;-8.204479264175195e-07;0.47556688337012554;10.116308314452407;0.8274561557347075;0.015556435259324248;0.015510333978914274;0.8288500020130037;1.000819179259402;1.297840138337678
74.987465;0.4739278451046399;-2.721619338817764e-06;-3.3788755065312525e-06;6.967327953815193e-07;-8.299167172084506e-07;0.47557511938101893;10.116159045204578;0.8276722116924552;0.015557692291667334;0.01551194629382865;0.828751005367559;1.0005892980969853;1.2979679227113836
74.997465;0.4739513693469392;-2.7705877643726787e-06;-3.4062697730210194e-06;6.56661086152331e-07;-8.383678731814127e-07;0.4755855008247924;10.115993699543596;0.8278876305015702;0.015559064998923804;0.015513501177431123;0.8286469580277374;1.0003536348678186;1.2980963877978895
75.007465;0.4739741599047093;-2.816111119908947e-06;-3.4349971488023833e-06;6.139763510963355e-07;-8.458792326676979e-07;0.4755978504849965;10.115814369462393;0.8281024161599051;0.015560559857000937;0.0155149869015694;0.8285385100373099;1.0001121570583396;1.2982249675251258
75.017465;0.4739959935140384;-2.8582297149006e-06;-3.465219466157445e-06;5.687611750202154e-07;-8.525234157618428e-07;0.47561197176259995;10.115621559025836;0.8283165892818923;0.015562180374138817;0.015516392314479726;0.8284262092322224;0.9998650211580484;1.298353068842718
75.027465;0.47401668920959383;-2.8970103823465743e-06;-3.497059632370876e-06;5.211215343189714e-07;-8.583847698180822e-07;0.4756276822753332;10.115415845194857;0.8285301527851086;0.015563926743536665;0.015517708366801367;0.8283104306532559;0.999612521179684;1.2984801516826157
75.037465;0.4740360921713495;-2.9325178768424784e-06;-3.5305999252315565e-06;4.711777634569158e-07;-8.635771812015991e-07;0.4756448064298812;10.11519863371034;0.8287430453067454;0.015565797176205343;0.015518928294350127;0.8281913546057061;0.9993550032276625;1.2986058131424183
75.047465;0.4740540754606737;-2.964802177406152e-06;-3.5659044413825852e-06;4.190594553620195e-07;-8.682193336812992e-07;0.4756631648580563;10.114971733287614;0.8289551159991064;0.015567789060440674;0.01552004706280832;0.8280690405538857;0.9990928185260239;1.2987299527256608
75.057465;0.47407057192751517;-2.9939032793296195e-06;-3.6030419821677537e-06;3.649006965060399e-07;-8.723926136051864e-07;0.4756825846676995;10.114736705199187;0.829166120037343;0.015569898873387448;0.015521060871236943;0.8279435180627087;0.9988263038041262;1.2988528363753133
75.067465;0.47408559206232714;-3.0198479791576743e-06;-3.642088384360774e-06;3.088366390809223e-07;-8.761230697404098e-07;0.4757029236646624;10.114494718160858;0.8293757512367232;0.015572121572339687;0.015521967176703401;0.827814825780404;0.9985558170820911;1.2989749416130447
75.077465;0.4740992045705077;-3.0426546017930165e-06;-3.683121808513401e-06;2.5100939030249625e-07;-8.793982037251223e-07;0.47572407951656964;10.114247143338169;0.8295836833700831;0.015574450507713231;0.015522766163619943;0.8276830068543848;0.9982818532550112;1.2990967370563733
75.087465;0.47411151216133457;-3.062356022789381e-06;-3.7262128366621405e-06;1.9157413664211128e-07;-8.822049627538946e-07;0.4757459819702895;10.113996213886388;0.8297895872166201;0.015576877773659624;0.01552346203729091;0.8275481211444814;0.9980051223728854;1.2992186006646227
75.097465;0.4741226462951919;-3.079011465564348e-06;-3.771407818779643e-06;1.306830806746096e-07;-8.845507018897562e-07;0.47576859695611795;10.113745135510376;0.8299931593564764;0.0155793946937999;0.015524062381393422;0.8274102691789068;0.9977265295900509;1.2993408971932028
75.107465;0.47413276048526265;-3.09269534029686e-06;-3.8187140464236265e-06;6.846005848969671e-08;-8.864416919280292e-07;0.47579192823032185;10.113497533171639;0.830194163438034;0.01558199256691517;0.01552457669003154;0.8272695528527392;0.9974471181598871;1.2994640456679085
75.117465;0.47414200691884417;-3.1034851132325848e-06;-3.868086961203051e-06;4.994747273110746e-09;-8.878520903647928e-07;0.475815991392879;10.113256821759139;0.8303924227804798;0.015584663226907472;0.015525014591660165;0.8271260478416276;0.9971680287306359;1.299588462481869
75.127465;0.47415051529453167;-3.111457519126884e-06;-3.9194233118500065e-06;-5.96383062587547e-08;-8.887290523788971e-07;0.4758407942096073;10.113026556713983;0.8305877519016142;0.01558739820527803;0.01552538467773644;0.8269798937630748;0.9968904832499752;1.2997144694801899
75.137465;0.4741584064776866;-3.116693540272174e-06;-3.972565343831494e-06;-1.253566295488962e-07;-8.890172931794095e-07;0.47586635828841023;10.112811193885808;0.8307798994279078;0.015590187106258731;0.015525695756421081;0.8268313693129324;0.9966157349108604;1.2998422270719656
75.147465;0.4741658414384804;-3.1192954282853255e-06;-4.027306504490311e-06;-1.9206958554886015e-07;-8.886720306438597e-07;0.4758927394467162;10.112616075883258;0.8309685831172187;0.01559301758069983;0.015525958557142228;0.8266808184428123;0.9963449953903718;1.2999716566860895
75.157465;0.47417305731347703;-3.1193906201065944e-06;-4.083401082138951e-06;-2.59698909989975e-07;-8.876737420170459e-07;0.4759200097546234;10.112446589556393;0.8311535731267026;0.015595876982463555;0.0155261850016973;0.8265285441914312;0.9960794410010176;1.3001024774732046
75.167465;0.4741803657819217;-3.117117906950747e-06;-4.14058258515007e-06;-3.2820171643862904e-07;-8.860316357960999e-07;0.4759482449346851;10.112306919848532;0.8313347018978565;0.015598754137323026;0.015526386888666248;0.8263747819872298;0.9958202769288446;1.3002344214054995
75.177465;0.47418813108308094;-3.112635946888762e-06;-4.198576331289422e-06;-3.9757912435107535e-07;-8.837490874360037e-07;0.4759775406822207;10.112199398045908;0.8315118204122692;0.015601640299200952;0.015526576073639498;0.8262197086338047;0.9955687523638433;1.3003673728205631
75.187465;0.4741967280869595;-3.1061393409658816e-06;-4.2571107278396095e-06;-4.678551431110146e-07;-8.807857904011274e-07;0.47600802123556885;10.11212496199913;0.83168477837019;0.015604528912809602;0.015526764513311314;0.8260634706606511;0.9953261002466111;1.3005013314127967
75.197465;0.4742064852451507;-3.097834001777831e-06;-4.315943585246043e-06;-5.390464076721392e-07;-8.770590971566148e-07;0.4760398221881634;10.112084095403954;0.8318533925174936;0.015607415060074797;0.015526963048121989;0.8259062489744197;0.9950934510934071;1.3006364130090404
75.207465;0.474217649033797;-3.0878946386316197e-06;-4.374884463857166e-06;-6.111525578604095e-07;-8.724749274850896e-07;0.4760730637137384;10.11207765215489;0.8320174168138134;0.015610294871475184;0.015527180072913172;0.825748306662285;0.9948717892721078;1.300772867100716
75.217465;0.4742303896045804;-3.0764645931830492e-06;-4.433783415052029e-06;-6.841606511700129e-07;-8.669489654186064e-07;0.4761078353205046;10.112107083652544;0.8321765893902192;0.015613163971057317;0.015527420897312452;0.8255899893631626;0.9946619783566898;1.3009109316529257
75.227465;0.4742448328803109;-3.0636981156102686e-06;-4.4925041423853845e-06;-7.580518022825962e-07;-8.604116248525807e-07;0.4761442156690211;10.11217400209659;0.8323306976494081;0.015616016227864842;0.01552768806163805;0.8254317349907568;0.9944647619090444;1.301050707314429
75.237465;0.47426109085904994;-3.0497827101625754e-06;-4.550909576958079e-06;-8.327990709872434e-07;-8.528180449824938e-07;0.47618231928519034;10.112279940408765;0.8324795544689152;0.015618844446536497;0.015527983164240422;0.8252740535257004;0.9942806434083463;1.3011922332957226
75.247465;0.47427925530385473;-3.0349182390129458e-06;-4.60884578630499e-06;-9.083602574614138e-07;-8.441523356683003e-07;0.47622231388106984;10.112426625183414;0.8326229220276793;0.015621641749055604;0.01552830890333942;0.8251173929206179;0.9941097760313907;1.3013355762963394
75.257465;0.47429935393146894;-3.019281357715592e-06;-4.666125684383962e-06;-9.846851697195201e-07;-8.344136340413219e-07;0.47626438309708374;10.112615799473911;0.8327604772830569;0.015624402312797795;0.0155286694593882;0.8249620197512304;0.9939520393328978;1.3014807949820286
75.267465;0.47432131820585127;-3.0029983275376095e-06;-4.722531404706076e-06;-1.0617266913347884e-06;-8.236114134599886e-07;0.47630867740102334;10.1128484723;0.832891815367453;0.015627121459826084;0.015529070200869848;0.8248080416474433;0.9938072251248226;1.301627888055712
75.277465;0.4743449805365729;-2.9861421457590885e-06;-4.777831976037524e-06;-1.1394434346367586e-06;-8.117775728297696e-07;0.47635529358717116;10.113124495069055;0.8330164606854468;0.01562979524062212;0.015529517216148347;0.8246554936959283;0.9936751401249255;1.3017768236083629
75.287465;0.4743700780984376;-2.968747553176681e-06;-4.831815999068806e-06;-1.217784824050104e-06;-7.98961484464339e-07;0.47640428327242856;10.113442682485763;0.8331338801025687;0.015632419760893402;0.015530015731500327;0.8245044130725795;0.993555566313839;1.3019276030302855
75.297465;0.4743962654428864;-2.9508249261385693e-06;-4.884321303590373e-06;-1.2966576234988053e-06;-7.852121076841211e-07;0.47645569011406036;10.11380152780287;0.8332435171020776;0.015634990550627805;0.015530568820135858;0.8243548897943432;0.9934482011748639;1.3020802658674149
75.307465;0.4744231457437595;-2.9323675145350938e-06;-4.9352271040130806e-06;-1.3759222087712334e-06;-7.705723394821091e-07;0.4765095958042343;10.114200114937873;0.8333448765252219;0.015637502353496997;0.015531177905334505;0.8242070665172302;0.9933527016624544;1.3022348062384754
75.317465;0.4744503139914277;-2.913352545363886e-06;-4.9844204709558555e-06;-1.4554263794708497e-06;-7.550744222723133e-07;0.47656612969701445;10.114638403638956;0.8334375851442671;0.015639949068018043;0.015531843733200023;0.8240611104541197;0.9932687565406529;1.3023910685874498
75.327465;0.4744773797021607;-2.8937478439983325e-06;-5.031785510940791e-06;-1.5350257017402548e-06;-7.387305799654104e-07;0.47662545376034776;10.115116946849959;0.8335213732743896;0.015642323530369408;0.015532565905827689;0.8239171877013376;0.9931960632676619;1.302548733775658
75.337465;0.47450394881493085;-2.873522255391006e-06;-5.077234136384589e-06;-1.6145838273235258e-06;-7.215295995032457e-07;0.47668774455457524;10.115636400635552;0.8335960749442769;0.015644617935220637;0.015533340978529339;0.8237754094368934;0.9931342539354061;1.302707389060424
75.347465;0.4745296115538536;-2.8526426393162925e-06;-5.12073736184767e-06;-1.6939691663482804e-06;-7.034516599843623e-07;0.47675315710761795;10.116197110755477;0.8336616776898457;0.015646824529354324;0.015534161484791538;0.8236357968994161;0.9930828810635833;1.302866593466055
75.357465;0.47455396228149394;-2.831080682154373e-06;-5.162308525518699e-06;-1.7730437256349259e-06;-6.844952549764173e-07;0.4768217791265458;10.116798808432044;0.8337183120718553;0.015648935333881238;0.015535017664965477;0.8234983006393978;0.9930414605435208;1.3030259296340096
75.367465;0.47457662947794943;-2.808860655949026e-06;-5.201961802125958e-06;-1.8516506318005282e-06;-6.646815148947978e-07;0.4768935978035477;10.117440666775169;0.8337661591663504;0.01565094191896318;0.015535900049414275;0.8233628203401872;0.9930094977937487;1.3031850069319275
75.377465;0.4745973140054562;-2.786105851550629e-06;-5.239706113315722e-06;-1.929618288477007e-06;-6.440390399515995e-07;0.4769685103051947;10.118121978747437;0.8338053913635511;0.01565283652734264;0.015536800524184071;0.8232292777365045;0.992986496524481;1.3033433777528938
75.387465;0.47461582517051887;-2.7630190692115783e-06;-5.2755678577398965e-06;-2.0067802813623683e-06;-6.226016506526551e-07;0.4770463741828893;10.118842148086726;0.8338361746945718;0.01565461355957039;0.015537712395598332;0.8230977620746723;0.9929719842547465;1.3035005025451751
75.397465;0.47463209079326946;-2.739814680178118e-06;-5.3095877444250136e-06;-2.0829962749002127e-06;-6.00413415965557e-07;0.47712702351430636;10.119600028317313;0.8338586838815264;0.015656270027372823;0.015538630722952479;0.822968598256508;0.9929655303263373;1.3036558449183138
75.407465;0.47464614725931775;-2.716664559868742e-06;-5.341787254901373e-06;-2.158165498756628e-06;-5.775234213914304e-07;0.4772102419823718;10.120394455152082;0.8338731463526808;0.015657804946980495;0.015539552346070008;0.8228422899352508;0.992966743698803;1.303808958241835
75.417465;0.474658121188653;-2.6936804791387204e-06;-5.372156849638116e-06;-2.2322242030824606e-06;-5.539701179749762e-07;0.47729576320778955;10.121225133955726;0.8338798806066937;0.015659218888485503;0.015540474259272335;0.8227194285728631;0.9929752763261489;1.303959482789941
75.427465;0.4746681893206099;-2.6709276253785177e-06;-5.400690855985276e-06;-2.3051249786112015e-06;-5.297691507780162e-07;0.477383294541199;10.122092522602385;0.83387927927465;0.01566051405121836;0.015541391636678175;0.8226006040431675;0.9929908446222092;1.304107192227079
75.437465;0.47467652056757337;-2.6484559764652723e-06;-5.427417518965652e-06;-2.376818757411927e-06;-5.049259048623367e-07;0.47747251836564036;10.122997742034762;0.8338717936565821;0.01566169356673555;0.01554229799417112;0.8224863302420131;0.9930132579725058;1.3042521105737133
75.447465;0.47468324347962054;-2.6263328795385386e-06;-5.452373425140045e-06;-2.4472544251794346e-06;-4.794584133959976e-07;0.47756310030921106;10.12394250842692;0.8338579442345382;0.015662759927432775;0.015543186515897495;0.82237701443988;0.9930423898622688;1.304394467331836
75.457465;0.47468845914101027;-2.6046585788084245e-06;-5.475565789660161e-06;-2.5163849503234086e-06;-4.5339791717419845e-07;0.47765473329734626;10.124928027171796;0.8338383157978929;0.015663714278952065;0.015544050815211548;0.8222729630732115;0.9930780838009403;1.3045345024452382
75.467465;0.4746922497588302;-2.5835359707485956e-06;-5.4969787102545e-06;-2.584174979070016e-06;-4.267804917686541e-07;0.4777471663041234;10.125954054516935;0.8338135477245293;0.015664557064611877;0.015544885074935516;0.82217441642513;0.9931201216096565;1.3046723597804877
75.477465;0.4746946391283171;-2.5630207124547246e-06;-5.516598830842564e-06;-2.650616604413955e-06;-3.996461577522529e-07;0.47784020545303557;10.127019350078617;0.8337843603968786;0.015665288771762563;0.015545683621333439;0.8220815870824792;0.9931682811144257;1.3048081158441007
75.487465;0.4746955569379093;-2.5431301354211156e-06;-5.534429260802356e-06;-2.7157391653932242e-06;-3.720385981063779e-07;0.4779337292735826;10.128122184002669;0.8337515936683666;0.0156659108133099;0.01554644122653182;0.8219946395119673;0.9932223671928765;1.3049418853059003
75.497465;0.47469487089878654;-2.5238984528981908e-06;-5.550480969032264e-06;-2.7795936966214554e-06;-3.44016957509369e-07;0.4780276922294229;10.129260213163366;0.8337162038035622;0.015666427000204156;0.015547154510530828;0.8219136307436898;0.9932821712672932;1.3050739043679018
75.507465;0.47469244832777346;-2.5054029260908163e-06;-5.564736647938739e-06;-2.842222252460594e-06;-3.1567182324154835e-07;0.47812210331845734;10.130430660424956;0.8336792172719738;0.01566684380390807;0.015547822316926972;0.821838511243966;0.993347410008757;1.305204546936755
75.517465;0.4746881848499167;-2.4877618839792095e-06;-5.57713138998135e-06;-2.9036293479428665e-06;-2.871148284726867e-07;0.47821701826344004;10.131630332280384;0.8336416556878652;0.015667168823696863;0.01554844443003721;0.8217692053170406;0.9934177292241243;1.3053343452768789
75.527465;0.4746820277770842;-2.4711261501651275e-06;-5.587580524665382e-06;-2.963770154693848e-06;-2.584547913016646e-07;0.4783125333662068;10.132854827343232;0.8336044442601181;0.015667409717283805;0.01554902034155746;0.8217056946170356;0.9934927963632713;1.3054639167170698
75.537465;0.4746740208816053;-2.4556466150049264e-06;-5.596020469121135e-06;-3.0225808746717496e-06;-2.2979465524301713e-07;0.4784087705226559;10.13409823882645;0.8335683490522995;0.015667574262575645;0.015549549309601372;0.8216480226948931;0.9935723910759882;1.3055937620099556
75.547465;0.4746643107147237;-2.4414309858463194e-06;-5.602429875149711e-06;-3.0800354628227403e-06;-2.0124826111703846e-07;0.4785058662327584;10.135354046338902;0.8335339532825756;0.01566767012447571;0.015550030851805917;0.8215962374584139;0.9936564226271498;1.3057242299812661
75.557465;0.4746530997738736;-2.4285262179328038e-06;-5.6068220795174215e-06;-3.1361646649164607e-06;-1.72951868699959e-07;0.4786039619009193;10.136616120861472;0.8335016388523628;0.015667704223728946;0.0155504644040823;0.8215503989020059;0.9937448505098107;1.3058556690718652
75.567465;0.4746406124517397;-2.416933545450052e-06;-5.609226179806895e-06;-3.1910168059367353e-06;-1.4505563145589048e-07;0.47870320189924515;10.137879083909025;0.8334716131036255;0.015667682769701444;0.01555084835433417;0.8215106311024771;0.9938375144706554;1.3059884240334436
75.577465;0.47462708690416505;-2.406630078505109e-06;-5.609684504939653e-06;-3.2446082079869544e-06;-1.1771111266543007e-07;0.4788037264338919;10.139138169154291;0.8334440084628494;0.01566761175969471;0.015551179142797468;0.8214770531002062;0.9939340192232085;1.3061226709979143
75.587465;0.47461276456992557;-2.3975725555249192e-06;-5.608256279201455e-06;-3.2969119366109575e-06;-9.107775706331716e-08;0.47890565830945386;10.140388818630695;0.8334189636710483;0.01566749672834538;0.015551451146252747;0.821449659011185;0.9940338089204188;1.3062583570089965
75.597465;0.47459787590778035;-2.38970222126257e-06;-5.605010583252154e-06;-3.3478767771727258e-06;-6.532826540578104e-08;0.47900912372515236;10.141626369177803;0.8333966322481501;0.015667341352845088;0.015551657888097476;0.8214283372901229;0.9941363071520595;1.3063953065112708
75.607465;0.4745826321413999;-2.3829777009643244e-06;-5.600020908339036e-06;-3.3974474151416133e-06;-4.0634528960059344e-08;0.47911428013632623;10.142846077767368;0.8333771591656209;0.015667146647071854;0.015551793509873325;0.8214129614023046;0.9942409629274133;1.306533376313247
75.617465;0.47456724358565106;-2.377408272026105e-06;-5.593362798566825e-06;-3.445576022247008e-06;-1.715958013022065e-08;0.4792212952854611;10.144043088863748;0.8333606661571435;0.015666912646664154;0.015551853026750656;0.8214033803650884;0.9943472493507561;1.3066725197419375
75.627465;0.4745519618910754;-2.373033877034762e-06;-5.585114797782927e-06;-3.4922120555286824e-06;4.935861372838104e-09;0.47933030501819224;10.145212492735908;0.8333472691946273;0.01566664035881373;0.015551831713659415;0.8213993539128048;0.9944546596424031;1.3068127559512173
75.637465;0.4745370983012082;-2.369867837485661e-06;-5.575379332280314e-06;-3.5372874293428747e-06;2.5499095256799402e-08;0.47944139170433714;10.146349762306993;0.8333371094039983;0.01566633036334252;0.015551724794848357;0.8214005739644996;0.9945626835228184;1.3069541596549066
75.647465;0.4745230011896357;-2.3678742659108136e-06;-5.564300069646514e-06;-3.5807214201715204e-06;4.4410476474459766e-08;0.4795545867382478;10.147450591761004;0.8333303367967291;0.015665980156750248;0.015551528006639411;0.8214067449197962;0.9946708169191011;1.3070968745695368
75.657465;0.4745100176355635;-2.3669908032388664e-06;-5.5520423699232085e-06;-3.622430405174799e-06;6.160322265623695e-08;0.47966988083234663;10.148510056439783;0.8333270628172367;0.01566558456205934;0.015551238629129938;0.8214176127541176;0.9947785734391339;1.3072410856735313
75.667465;0.47449846408868257;-2.3671496182226443e-06;-5.538772052668009e-06;-3.662344857709699e-06;7.707097035881822e-08;0.47978720810559733;10.149522322770657;0.8333273636577628;0.015665137805243534;0.015550856057196754;0.8214329337786559;0.9948854295403817;1.3073869461473429
75.677465;0.4744886286893513;-2.368270070549813e-06;-5.524670841300179e-06;-3.7004307261069566e-06;9.086797881409081e-08;0.4799064029203272;10.150480893122639;0.8333313118231643;0.015664633973187073;0.015550381438105844;0.8214524489164143;0.9949908199646569;1.3075344795475512
75.687465;0.47448077084371076;-2.3702383334338374e-06;-5.509948464148174e-06;-3.7366922248513603e-06;1.0309686228949393e-07;0.4800271701258533;10.151378927794829;0.8333389655109935;0.015664066605813563;0.015549816479919553;0.8214758804523264;0.9950942397689858;1.3076835302736451
75.697465;0.47447507105441605;-2.3729127214559147e-06;-5.494813904642636e-06;-3.7711563263211277e-06;1.138911373326718e-07;0.48014909440607606;10.15221010177388;0.8333503710396108;0.0156634290008297;0.015549162110025973;0.8215029149726497;0.9951953020195781;1.307833828292654
75.707465;0.47447159174326925;-2.3761511192328435e-06;-5.479444655359791e-06;-3.803842323685324e-06;1.233977552708734e-07;0.48027168051137553;10.152969495396952;0.8333656230062849;0.01566271458272875;0.015548418120919779;0.8215331920107327;0.9952936864875352;1.3079850915251514
75.717465;0.4744703066138751;-2.3798225214463257e-06;-5.463982002942246e-06;-3.834735184673946e-06;1.317576187211047e-07;0.48039439606281026;10.153653495504354;0.8333848818456691;0.01566191669696927;0.01554758465050888;0.8215663528600642;0.99538907073604;1.308137069014372
75.727465;0.4744711455296237;-2.3838123762290216e-06;-5.448528009627382e-06;-3.863790411548728e-06;1.3909972010792233e-07;0.4805167058670789;10.154259661586014;0.833408315165069;0.015661028909560486;0.015546664391409221;0.8216021179968945;0.9954810963285051;1.3082895278227082
75.737465;0.47447401764307906;-2.3880398928255455e-06;-5.4331341844630035e-06;-3.8909491558081e-06;1.4556310468971108e-07;0.4806381095388288;10.154786967990699;0.8334360776818658;0.015660046484786694;0.015545663188607223;0.8216402807824161;0.995569369075091;1.3084422208273785
75.747465;0.4744788383574809;-2.3924612125189295e-06;-5.417796644131946e-06;-3.916135149468998e-06;1.5132180757123994e-07;0.4807581846627777;10.15523507719467;0.8334683482746575;0.015658967552375662;0.015544588723867346;0.8216806276037398;0.9956534928823251;1.3085948612550713
75.757465;0.4744855435890389;-2.397036706908968e-06;-5.402467196873385e-06;-3.939250923667836e-06;1.5657447965090985e-07;0.48087660389848147;10.155603570941473;0.833505323476486;0.01565779234455966;0.015543448439243638;0.8217229211380523;0.9957331154917829;1.3087470989010135
75.767465;0.4744940605249037;-2.4016934114512824e-06;-5.387067297212031e-06;-3.9601920590814125e-06;1.6151191550119594e-07;0.4809931134128376;10.155892550309332;0.8335471772310535;0.015656521117417464;0.015542248039339481;0.8217669683374765;0.9958079787363922;1.3088985276938
75.777465;0.4745042838188847;-2.4063346163292336e-06;-5.371484574706562e-06;-3.978869903021055e-06;1.6630208335475276e-07;0.4811075246463521;10.156102867872491;0.8335940533546264;0.01565515314897688;0.015540991864369216;0.8218126987287585;0.9958779572249625;1.309048740190631
75.787465;0.4745160955696566;-2.410884185695135e-06;-5.355566824332262e-06;-3.995220372852247e-06;1.710946670178256e-07;0.4812197138397044;10.156235301495332;0.8336460544165633;0.015653687869403625;0.015539683938292189;0.8218601924930945;0.9959430179416658;1.3091973366221874
75.797465;0.47452938066534617;-2.4153067974594446e-06;-5.339150406915287e-06;-4.009189934641466e-06;1.7602919696447938e-07;0.4813295801755446;10.156290562214076;0.8337032041107799;0.015652126137485785;0.015538328272737753;0.8219096271476278;0.9960031325495082;1.3093439068711175
75.807465;0.47454400320821194;-2.419583926030708e-06;-5.322114412207658e-06;-4.0207169934128214e-06;1.812360620127741e-07;0.4814370047998493;10.156270133078149;0.833765411203403;0.015650469947472757;0.015536929398024583;0.8219611708424099;0.9960582883405052;1.3094880752779832
75.817465;0.4745597868625864;-2.4236828453813902e-06;-5.304412578358562e-06;-4.02972615267406e-06;1.8682140882239075e-07;0.4815418563698428;10.156176389735375;0.8338324431062268;0.015648721040719238;0.015535492774194751;0.8220148760320659;0.9961085979973058;1.3096295323278473
75.827465;0.4745765401666788;-2.427562367266484e-06;-5.286072857100417e-06;-4.036129478207736e-06;1.9285776059635172e-07;0.48164401961817993;10.156011910394149;0.8339039117531208;0.015646879373443424;0.015534023868838925;0.8220706408988433;0.9961543499436212;1.3097680419002933
75.837465;0.47459409553392284;-2.431185575923793e-06;-5.267177914165762e-06;-4.03983174806573e-06;1.9941183915281457e-07;0.4817434083077094;10.155779047295134;0.8339792545391684;0.015644942637665124;0.015532526961945485;0.8221282433469783;0.996195924235204;1.3099034793322184
75.847465;0.4746123354766852;-2.4344903763527862e-06;-5.247832772433616e-06;-4.040750593154523e-06;2.0658581475590057e-07;0.48183995249882644;10.155480224284638;0.8340577505922132;0.015642907426254512;0.015531005145671193;0.8221873539900918;0.996233630586977;1.3100357756158816
75.857465;0.4746312273353352;-2.437353714993501e-06;-5.22815198371566e-06;-4.038836814190118e-06;2.1452962358346638e-07;0.48193359210284015;10.15511813604161;0.8341386440644194;0.015640770965192216;0.015529461046411253;0.8222475340142289;0.996267591426948;1.310164778116082
75.867465;0.4746508527530464;-2.439601564507301e-06;-5.2082769413134495e-06;-4.0340685432616315e-06;2.2342651354489017e-07;0.48202428890055016;10.154695649803894;0.8342212933960363;0.015638532603138876;0.01552789723903463;0.8223082800813019;0.9962977911378725;1.3102902314842522
75.877465;0.47467139138874515;-2.4410503432291235e-06;-5.188383303710302e-06;-4.026430734175609e-06;2.3347295098016931e-07;0.4821120234872003;10.15421638966682;0.8343052209275171;0.015636195126429813;0.015526316843550308;0.8223690736984555;0.9963242362632619;1.310411832468526
75.887465;0.4746930624555634;-2.441542715112191e-06;-5.1686588596388146e-06;-4.015918610680348e-06;2.448593786668804e-07;0.4821967711326252;10.153685694246011;0.8343900949716768;0.015633765502864817;0.015524724692407803;0.8224294084498753;0.9963470257899869;1.3105292152483434
75.897465;0.4747160821491692;-2.440967727049404e-06;-5.14927948388369e-06;-4.002580402454821e-06;2.5774545908907704e-07;0.482278497169665;10.153110401202037;0.834475717695837;0.01563125462454316;0.01552312761093857;0.8224888167220042;0.9963663065092506;1.3106419456848928
75.907465;0.4747406728332293;-2.4392586415587528e-06;-5.130418483693346e-06;-3.986552744461527e-06;2.7222804549868736e-07;0.4823571817223449;10.152497437965405;0.8345619908133689;0.01562867560816213;0.01552153286985498;0.8225468745194464;0.996382243827991;1.3107495625610912
75.917465;0.4747670811466746;-2.4363575172234566e-06;-5.112268656393935e-06;-3.968042876762175e-06;2.8831894098962813e-07;0.48243284039225237;10.151852708718083;0.8346488454979246;0.015626040882481446;0.015519946392144225;0.8226031509316043;0.9963949997593131;1.3108515552260054
75.927465;0.4747955775801995;-2.432173267034261e-06;-5.095027309999119e-06;-3.9472929589634944e-06;3.059416623206001e-07;0.48250552689704185;10.151181090999774;0.8347362048422314;0.015623360347152632;0.015518372861913626;0.8226571419467144;0.9964046748348386;1.3109472872448755
75.937465;0.47482645619172786;-2.4265655098849156e-06;-5.078855500593769e-06;-3.924561657324759e-06;3.249259221495153e-07;0.4825753193364311;10.150487146368919;0.8348240071364872;0.015620642157656772;0.015516817543683411;0.8227082524139908;0.9964112912275912;1.3110359688079005
75.947465;0.4748600355410419;-2.4193481922063535e-06;-5.063855652941111e-06;-3.9000982776787755e-06;3.4499759010256846e-07;0.48264229116260104;10.149775448018902;0.8349122262880218;0.01561789461535046;0.015515287310308816;0.8227558208490143;0.9964148356467433;1.3111167192402617
75.957465;0.4748966475954501;-2.410304311508164e-06;-5.050073806273534e-06;-3.874120360937177e-06;3.6580270192378605e-07;0.48270649148023387;10.14905012067679;0.8350008313572147;0.015615126792077206;0.015513789802869922;0.8227991724005477;0.9964152854228266;1.3111887369075266
75.967465;0.47493660449952324;-2.399216962671654e-06;-5.037506445203196e-06;-3.846828779505856e-06;3.8696436792275317e-07;0.482767947796526;10.1483144392763;0.8350897273935756;0.015612347674182982;0.015512332063415488;0.8228376925992335;0.9964126008551835;1.3112514563377358
75.977465;0.4749801727883384;-2.385907363691319e-06;-5.026105812953608e-06;-3.818424984962438e-06;4.0813119078296133e-07;0.48282665307428607;10.147571008863975;0.8351787802377613;0.015609565463102876;0.015510919934336785;0.8228708729728103;0.9964067388669507;1.3113045025062329
75.987465;0.47502758972180104;-2.370245926890896e-06;-5.015794610130191e-06;-3.7890975367586356e-06;4.290167101430733e-07;0.4828825228459564;10.146822363486631;0.8352679123468697;0.015606787786393943;0.01550955927270653;0.8228983039663303;0.9963977037689148;1.3113475319879344
75.997465;0.475079071102119;-2.3521282158172316e-06;-5.0064916905032845e-06;-3.759013114458665e-06;4.494350780943363e-07;0.48293536991011066;10.146071435835916;0.8353571166436223;0.015604022562160591;0.015508257769355709;0.8229196673471668;0.9963855634646618;1.3113801529500917
76.007465;0.47513476728557796;-2.331454506976179e-06;-4.998127611960109e-06;-3.7283316528901376e-06;4.6930366577064646e-07;0.4829849337917435;10.14532119141797;0.8354463514152007;0.015601279258486766;0.015507024319994959;0.8229347538044293;0.9963704126872611;1.3114019514764157
76.017465;0.47519471910787525;-2.3081328237195563e-06;-4.990634212076176e-06;-3.6972220701442575e-06;4.886121043957481e-07;0.4830309428645239;10.144573773787918;0.8355354519858741;0.015598569622701926;0.015505867242420448;0.8229434598267162;0.9963523511702249;1.3114125615743852
76.027465;0.47525886733657063;-2.2820881922431015e-06;-4.983923967636435e-06;-3.665871478711287e-06;5.073913583350645e-07;0.4830731519919937;10.143830180611864;0.8356241339124824;0.015595906715673458;0.015504794590233004;0.8229457622727474;0.9963314702978705;1.3114116662730557
76.037465;0.47532710098012454;-2.2532641673264035e-06;-4.977886924256927e-06;-3.634489539524113e-06;5.256973448051361e-07;0.4831113477863485;10.143090245890695;0.8357120405476253;0.015593302695762989;0.015503815368819004;0.8229417041528557;0.996307828700511;1.31139890703087
76.047465;0.47539929123835056;-2.2216161069202765e-06;-4.972404658693539e-06;-3.603296211494172e-06;5.436052715611035e-07;0.48314535417104787;10.142352052112507;0.8357987820650096;0.015590767000307914;0.01550293969588904;0.8229313811226062;0.9962814675086034;1.311373771530553
76.057465;0.4754752960710854;-2.1871004656384008e-06;-4.9673546762574645e-06;-3.5724963654663665e-06;5.612026094275464e-07;0.4831750425809469;10.141611573771332;0.8358839654691211;0.015588305506724867;0.015502178571331016;0.8229149391676714;0.9962524447513279;1.311335556522423
76.067465;0.475554958175523;-2.1496695665333918e-06;-4.962606949503184e-06;-3.542259734685467e-06;5.785800709879896e-07;0.48320034739189166;10.14086378739318;0.8359672228460555;0.015585920769962253;0.015501543380730433;0.8228926192286412;0.9962208095047098;1.3112835367889661
76.077465;0.47563810156746494;-2.1092879160823766e-06;-4.958028846942284e-06;-3.5127094625186362e-06;5.958292327709997e-07;0.4832212790789719;10.140104216749915;0.8360482304550544;0.015583613525628844;0.01550104423421172;0.8228648424799399;0.9961865411047325;1.311217262296983
76.087465;0.47572454524231345;-2.065966898651874e-06;-4.953496957052729e-06;-3.483917525939517e-06;6.130419121133661e-07;0.4832379148176251;10.139329162258708;0.8361267483611174;0.015581384371498704;0.015500688186630175;0.8228322911813379;0.9961495298128953;1.3111367033320285
76.097465;0.4758141511842425;-2.01978509115045e-06;-4.948917682903514e-06;-3.45591818299257e-06;6.303136352909758e-07;0.48325037811491345;10.138535038999471;0.8362026832406652;0.015579234732596292;0.015500479366074923;0.8227958858832154;0.996109601886765;1.311042153771511
76.107465;0.47590686062278714;-1.970879421517534e-06;-4.9442350680474175e-06;-3.428731057085477e-06;6.477415768335074e-07;0.48325882255275765;10.137718399882335;0.8362760929023068;0.01557716725194411;0.015500419662657026;0.8227566086687759;0.996066586640674;1.3109340345966414
76.117465;0.47600267552349107;-1.9194248480853014e-06;-4.9394128870360755e-06;-3.4023670180098893e-06;6.654041089896989e-07;0.4832634165451434;10.136876444773037;0.8363470697345933;0.015575185325180785;0.015500507699169223;0.8227152967510395;0.996020429992406;1.310812700254411
