time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
68.612696;0.4827439266786907;-4.947130552347766e-06;5.290541687440932e-07;1.2998396318575642e-06;-1.4707835504908344e-06;0.43398206208685247;20.932423178280928;0.8297444925820957;0.015424705252233337;0.015423495827290202;0.8315956577784172;0.9955926734914119;1.2968674589727234
68.622696;0.4826913704790963;-4.8939869340623386e-06;5.700906193021255e-07;1.2348329575425124e-06;-1.5074255473436753e-06;0.4339668204892627;20.9317596406492;0.8297404268122188;0.015427657375709513;0.01542095379581317;0.8314677091641356;0.9952667101356778;1.2966664917489725
68.632696;0.482639105250384;-4.840955599844583e-06;6.137947874763764e-07;1.1668868062039685e-06;-1.544770195853318e-06;0.4339522835628383;20.93128795451346;0.8297340645825184;0.015430573114196357;0.015418513168569731;0.8313395484432002;0.9949411405363773;1.2964668098822756
68.642696;0.48258728064526607;-4.788221374498446e-06;6.600568999671175e-07;1.095958826857349e-06;-1.5827539657194712e-06;0.43393864701666474;20.93100548916395;0.8297252151488212;0.015433452268198623;0.015416163834138519;0.8312113280654937;0.9946164753948747;1.2962687466057181
68.652696;0.4825361059156764;-4.735994373173024e-06;7.087497110817957e-07;1.0220248663041885e-06;-1.6213057399647909e-06;0.4339260555512967;20.930908744759286;0.8297137572916908;0.015436293735695132;0.01541389697196006;0.8310830615055971;0.9942930965195257;1.296072741829661
68.662696;0.48248586188283454;-4.684495819696135e-06;7.597338909657835e-07;9.450943751214139e-07;-1.660332823714751e-06;0.43391460904792495;20.93099274630902;0.8296994934036751;0.015439095806970985;0.015411705252500118;0.8309546586627765;0.9939711715855338;1.2958792270491877
68.672696;0.4824368677914162;-4.633938156173098e-06;8.128681235018598e-07;8.652094059445847e-07;-1.6997137722938616e-06;0.4339043706963579;20.931250976303975;0.8296821093491517;0.01544185661491299;0.015409583257032042;0.8308260337242607;0.9936507159662726;1.2956885874588582
68.682696;0.48238942129945633;-4.584509722389096e-06;8.679992537398028e-07;7.82446337344368e-07;-1.7393163069997025e-06;0.4338953620993306;20.93167580357648;0.8296612401495015;0.01544457490520732;0.015407527488765001;0.8306971323068456;0.9933317479384346;1.2955011563552574
68.692696;0.48234376228175596;-4.5363682656864896e-06;9.249408651310902e-07;6.969287165822065e-07;-1.7790192550427052e-06;0.43388755519132516;20.932259295455985;0.8296365346714356;0.015447250285164457;0.015405535640368031;0.8305678796550253;0.9930144113524024;1.295317201514109
68.702696;0.48230007089946664;-4.489634231935183e-06;9.834803493933777e-07;6.088286668896648e-07;-1.8187169979134513e-06;0.4338808793235605;20.93299357610561;0.8296076873088148;0.015449882675839952;0.015403605661594514;0.8304381771413551;0.992698979894873;1.2951369185955912
68.712696;0.48225847726765037;-4.444396855395403e-06;1.0434130270113657e-06;5.183334343941023e-07;-1.858314073210088e-06;0.433875249839753;20.933870588767725;0.8295744278715542;0.015452471982048296;0.015401735745022807;0.8303079461125867;0.9923857913205495;1.2949604226581946
68.722696;0.48221907448519474;-4.400739883287907e-06;1.1045714215124168e-06;4.2561445481343e-07;-1.897719570523994e-06;0.43387059340369705;20.934882255105194;0.8295364692024615;0.015455018586637172;0.0153999245952625;0.8301771742914642;0.992075231784576;1.294787738254318
68.732696;0.482181928105582;-4.358756871823792e-06;1.1668250394323344e-06;3.3084217278875534e-07;-1.936841420757265e-06;0.43386684222005095;20.93602165395978;0.8294934909139314;0.015457523387929793;0.01539817043553818;0.8300459857814254;0.9917677581707973;1.2946188153307185
68.742696;0.48214706075142927;-4.318546181449881e-06;1.2300601642648304e-06;2.3420892462490546e-07;-1.9755793843639806e-06;0.4338639150031743;20.937284455175448;0.8294452281442222;0.015459987040743271;0.015396470093015306;0.8299146706084716;0.9914638713277443;1.2944535998424846
68.752696;0.48211443855392455;-4.2801884929194215e-06;1.2941774046715788e-06;1.3592166295596875e-07;-2.0138229040730263e-06;0.4338617134627915;20.938668858291408;0.8293915609235629;0.015462409981184217;0.015394820015660388;0.829783609815428;0.9911640816461641;1.2942921176740685
68.762696;0.4820840005309339;-4.243718101900684e-06;1.3590915266484994e-06;3.618404080178721e-08;-2.051461656526135e-06;0.43386013994966566;20.940173413047834;0.82933246887659;0.01546479297286685;0.015393218071848928;0.8296531746781364;0.9908689528756123;1.2941344498388612
68.772696;0.4820556948892943;-4.20912215002743e-06;1.424703352707967e-06;-6.481051490586005e-08;-2.088391215240561e-06;0.4338591306814206;20.94179477531475;0.8292679317873767;0.015467137168782678;0.015391664292243291;0.8295237254907438;0.9905791240225267;1.2939806375036833
68.782696;0.4820294811672973;-4.176365934324038e-06;1.49087753449317e-06;-1.6686700646772257e-07;-2.1244986981761395e-06;0.43385866742826296;20.94352735110811;0.8291979230624583;0.015469444311909162;0.015390159772113127;0.8293956987604431;0.9902952147291634;1.2938306911325372
68.792696;0.48200532791936496;-4.145405163406654e-06;1.557454883944619e-06;-2.6976784424329526e-07;-2.159657613968478e-06;0.4338587426937292;20.945364417405283;0.8291224421819693;0.015471716649662586;0.015388704629944686;0.8292695769309624;0.9900177604825936;1.293684686110083
68.802696;0.481983245551599;-4.116171212724137e-06;1.6242845714388834e-06;-3.7326919987205627e-07;-2.1937507055359557e-06;0.433859338006574;20.947299853657874;0.8290414890948348;0.015473955734490723;0.01538729778989638;0.8291456923320961;0.9897472670521799;1.2935428118213563
68.812696;0.4819633252710543;-4.088556613413382e-06;1.6912467344522967e-06;-4.771144342844032e-07;-2.2266880305511667e-06;0.4338604567683538;20.949329328635805;0.8289550519445519;0.015476161428618592;0.015385939236284892;0.8290241210452794;0.9894842650312218;1.29340535539316
68.822696;0.4819457267136086;-4.062425186219776e-06;1.7582580233376392e-06;-5.810382139188543e-07;-2.2584058942954246e-06;0.43386215107362097;20.95144974743414;0.8288631392679362;0.015478331820912053;0.01538463230918094;0.8289047918653671;0.9892292801237856;1.293272660643111
68.832696;0.4819306438827543;-4.037641405841394e-06;1.8252866561491276e-06;-6.847615839640874e-07;-2.2888578791019277e-06;0.4338644942906753;20.95365810308672;0.8287657729072366;0.015480463692865654;0.015383384499685054;0.8287876569014004;0.9889827777817224;1.2931450615606406
68.842696;0.4819183091125681;-4.014104788773983e-06;1.8923626710390991e-06;-7.879977847796369e-07;-2.317986296812543e-06;0.43386753498459263;20.95595096487874;0.8286629610627698;0.01548255363270265;0.015382206826401094;0.8286727936210424;0.9887451707537736;1.2930228091620988
68.852696;0.4819090013705559;-3.991766611698156e-06;1.959545886024977e-06;-8.904645948956948e-07;-2.345692648187997e-06;0.4338712834491975;20.958324075415543;0.8285547108252683;0.015484598811879198;0.015381112389451865;0.8285604491157238;0.9885168487909919;1.292906047780147
68.862696;0.481903007406484;-3.970612761290174e-06;2.0268850559565222e-06;-9.91885196650491e-07;-2.37183877421063e-06;0.4338757180944611;20.960772237179796;0.8284410575587557;0.01548659656802472;0.015380114842615653;0.8284510371929523;0.9882981202009005;1.2927948373257723
68.872696;0.4819005670707585;-3.95063497965008e-06;2.094411448058664e-06;-1.0919795222505798e-06;-2.396260851821004e-06;0.43388076406497267;20.963289438337046;0.8283220971648408;0.015488543627024957;0.01537922738171863;0.8283450607508119;0.9880890955033218;1.2926892098830656
68.882696;0.481901849976674;-3.93181987993396e-06;2.162144356456599e-06;-1.1904648368994814e-06;-2.418793532981172e-06;0.4338862614578271;20.965868333259266;0.8281979918247139;0.015490436275718436;0.015378462563446483;0.8282430222069143;0.9878896472540347;1.292589219958706
68.892696;0.4819069544571882;-3.914157737299903e-06;2.230090536004794e-06;-1.2870584594477854e-06;-2.4393131115568643e-06;0.43389198408850715;20.96850023069681;0.8280688877094865;0.01549227211672716;0.015377832608028122;0.8281454111169768;0.9876994885672032;1.2924949100509202
68.902696;0.4819159061251934;-3.897653071184645e-06;2.298257656937818e-06;-1.3814665203325868e-06;-2.4577631419630274e-06;0.43389770764002306;20.971176821759844;0.8279348025957041;0.01549405207871954;0.015377349792624994;0.8280527060454577;0.9875182825458848;1.2924062347817729
68.912696;0.4819286550378705;-3.882313606183102e-06;2.366678371633141e-06;-1.4733856112977384e-06;-2.474135167802503e-06;0.4339032614904763;20.973891737845317;0.8277956091153947;0.015495780546906044;0.015377026623415935;0.8279653249908232;0.9873456696673762;1.2923229810892278
68.922696;0.4819450827565195;-3.868125029170919e-06;2.4354269855244853e-06;-1.5625298632843071e-06;-2.4884310840644315e-06;0.4339085396812634;20.976640063849544;0.8276511179758574;0.015497463702746139;0.015376874888234419;0.8278835885091965;0.9871812664568534;1.2922446709608475
68.932696;0.48196502879575465;-3.855046175858753e-06;2.5046261604990745e-06;-1.6486510462910309e-06;-2.500652458823891e-06;0.43391349995232853;20.979417219131438;0.82750115986162;0.015499107573824382;0.015376903752907518;0.8278077213860275;0.9870247500079318;1.2921705396373877
68.942696;0.48198833779173533;-3.84302403239725e-06;2.574429317330781e-06;-1.731541701593433e-06;-2.5108272011000063e-06;0.43391813339268215;20.98221932134372;0.8273455887521078;0.01550071676445419;0.015377118861866561;0.8277378693618113;0.9868759089158576;1.2920996188617342
68.952696;0.48201490574873934;-3.832000690640544e-06;2.6449797403906786e-06;-1.8110308655086447e-06;-2.5190313774110466e-06;0.43392240313578506;20.985044020322995;0.8271842738959557;0.01550229473679661;0.015377523096038149;0.8276741160352283;0.9867345709892985;1.2920308264997475
68.962696;0.48204467877944307;-3.821907168256631e-06;2.7163831998231094e-06;-1.8869751260934344e-06;-2.525369008584615e-06;0.4339262372861037;20.98788971082213;0.8270171743752145;0.015503844756259252;0.015378117444862996;0.8276164663342985;0.9866005478840529;1.291963067980049
68.972696;0.48207760198016575;-3.812666529290246e-06;2.78870684775367e-06;-1.9592552227566956e-06;-2.5299307970100224e-06;0.43392958054311936;20.990754352424098;0.8268444181775314;0.015505369062008932;0.015378901227877507;0.8275648304781223;0.9864736551461474;1.2918953896538323
68.982696;0.4821135668026079;-3.8042276951990097e-06;2.8619794278529485e-06;-2.02777674336941e-06;-2.5327721941516645e-06;0.43393241167022717;20.99363579428037;0.8266663127936025;0.015506867134558207;0.01537987247033827;0.8275190532725852;0.9863537126096639;1.2918271042485487
68.992696;0.48215238768704805;-3.796600385442434e-06;2.9361802665446326e-06;-2.0924616900784116e-06;-2.5339260580139137e-06;0.43393472074597833;20.996532219285637;0.8264833152577221;0.015508336039107564;0.015381029242698593;0.8274789473544274;0.9862404973632275;1.291757865390812
69.002696;0.4821938153281068;-3.7898414736474577e-06;3.011236807241321e-06;-2.1532430184171044e-06;-2.533435653790311e-06;0.43393649611886687;20.999441377533216;0.8262959603039649;0.015509772531543072;0.015382371271034301;0.8274442938383795;0.9861337405697091;1.291687728562101
69.012696;0.4822375632760578;-3.784012421409375e-06;3.08704419312443e-06;-2.210066813137555e-06;-2.531369084743812e-06;0.43393771259098757;21.00235967196561;0.8261047837777956;0.015511174824436395;0.01538389989872856;0.8274147948456144;0.9860331699119719;1.2916171308795268
69.022696;0.4822833024223751;-3.7791594186992457e-06;3.1634970537778855e-06;-2.2628813777022437e-06;-2.5278011254394584e-06;0.4339382968599738;21.005282067879218;0.8259103039826617;0.015512543237893316;0.015385616501234631;0.8273899981728261;0.985938517523223;1.2915467392725226
69.032696;0.48233064309969415;-3.775320300526261e-06;3.2405169597182225e-06;-2.3116325103252132e-06;-2.522796712572519e-06;0.43393811038089725;21.008203107368296;0.8257130433402078;0.015513879609462157;0.01538752132115803;0.8273692763743686;0.9858495206259895;1.2914772464973068
69.042696;0.48237918158758336;-3.7725396242798703e-06;3.318051912595734e-06;-2.356285604846753e-06;-2.516417241530973e-06;0.43393699888765086;21.011118080712126;0.8255135487288461;0.015515186200420146;0.015389613003201961;0.8273519129456502;0.9857659336466035;1.2914092227926532
69.052696;0.4824285945885788;-3.770874674034258e-06;3.3960516831109797e-06;-2.3968380687568452e-06;-2.508733247202993e-06;0.4339348678935782;21.014022766426596;0.8253123765157695;0.015516465445002294;0.015391888433723055;0.8273372438465358;0.985687516844011;1.2913430823840402
69.062696;0.482478672493822;-3.770375454814574e-06;3.4744596112970435e-06;-2.4333149862811912e-06;-2.4998311033946128e-06;0.4339317245739302;21.016912642044893;0.8251100438418711;0.015517720819210089;0.015394343257491103;0.8273247259422504;0.9856140603642083;1.2912791319589705
69.072696;0.48252927075221413;-3.7710549310075385e-06;3.5532259035905295e-06;-2.4657808409127827e-06;-2.4898113372771697e-06;0.4339276787712044;21.019782399747918;0.8249070102187644;0.015518957719121014;0.015396972485669463;0.8273138844299412;0.9855454775237917;1.291217579401063
69.082696;0.4825802479477562;-3.7728871763243585e-06;3.6323014151182734e-06;-2.4943521599081324e-06;-2.478777677184224e-06;0.4339229095331349;21.022624904564676;0.8247036926142235;0.01552018304351285;0.015399770599155146;0.827304244804727;0.9854818544766667;1.2911584755983738
69.092696;0.4826314213604642;-3.775830252647056e-06;3.7116057693991065e-06;-2.519181634950413e-06;-2.466834348404962e-06;0.43391761644502636;21.025430816365784;0.8245004385946009;0.015521404091819692;0.015402731925221562;0.8272953422537148;0.985423383103452;1.2911016596678773
69.102696;0.48268254428300933;-3.7798289878414946e-06;3.791008572229134e-06;-2.5404334138564437e-06;-2.454097031674053e-06;0.4339119783545343;21.02818980053305;0.824297474517516;0.01552262812433805;0.015405851577423272;0.8272867646106761;0.9853702505632528;1.2910467272744626
69.112696;0.48273331225674576;-3.7847878917980642e-06;3.870342064556287e-06;-2.5582744513809123e-06;-2.4406929521461895e-06;0.4339061260456839;21.030891760233164;0.8240949331700452;0.015523862388900028;0.015409126135066524;0.8272781707548564;0.9853225815922073;1.2909930560018719
69.122696;0.4827833801583469;-3.7905614912775836e-06;3.949423546281566e-06;-2.5728689688813035e-06;-2.426730386142028e-06;0.43390013607613837;21.033527520530175;0.8238929576608015;0.015525114338341481;0.015412553268983657;0.8272693193136491;0.9852804634798671;1.2909398927885851
69.132696;0.48283236778758915;-3.7969885046088024e-06;4.02805606171005e-06;-2.5843610175400506e-06;-2.4122425124764577e-06;0.43389404289401234;21.03608907303176;0.8236917614570871;0.015526391758155641;0.015416129990559193;0.8272601217102199;0.9852440132088278;1.290886443724582
69.142696;0.4828798721839031;-3.8039409035584e-06;4.106019875180567e-06;-2.5928679346234405e-06;-2.397153743716136e-06;0.43388784383662143;21.038568845804043;0.8234915929739421;0.0155277019897452;0.015419850574718693;0.8272506321590121;0.985213391368859;1.290831978039205
69.152696;0.48292550503629794;-3.81134806220976e-06;4.183090742280272e-06;-2.59850211216309e-06;-2.38130428228093e-06;0.43388147750389994;21.040958629871525;0.8232926737578795;0.015529051142389942;0.015423706185978246;0.8272409107433183;0.9851887602993901;1.2907759492579245
69.162696;0.48296892088633203;-3.819189545282325e-06;4.259071389840767e-06;-2.6013938877958355e-06;-2.3644928972187835e-06;0.4338747981885131;21.043249595487435;0.8230951947144768;0.01553044421228677;0.015427686528017515;0.827230852272872;0.985170272680911;1.290718034663922
69.172696;0.48300979558150997;-3.827483175554819e-06;4.333809722406399e-06;-2.6016877002002575e-06;-2.3465040000410904e-06;0.4338675719027737;21.045432976922395;0.8228993604759093;0.01553188464282202;0.015431781569606838;0.8272201349180678;0.9851580527222819;1.2906580522074476
69.182696;0.48304777588291875;-3.836285339522942e-06;4.407205592904203e-06;-2.5995174308045934e-06;-2.3271347561725084e-06;0.43385948161162147;21.047500588387216;0.8227054122943347;0.015533373664934265;0.015435981685241327;0.8272083114637047;0.9851521497269627;1.2905958424409627
69.192696;0.48308247346593247;-3.845696651590619e-06;4.479206267325936e-06;-2.5949980657262365e-06;-2.3062254986595185e-06;0.4338501603994809;21.04944588275761;0.8225136139845481;0.015534911271331713;0.015440276805790567;0.8271949263569536;0.9851525619944378;1.2905312412406975
69.202696;0.4831135233400095;-3.855849108997824e-06;4.549798101676104e-06;-2.5882456794652873e-06;-2.2836715063400202e-06;0.43383927012860574;21.051264903308567;0.822324225214189;0.015536497170171209;0.015444656223189093;0.8271795661951593;0.9851593374596114;1.2904642030254012
69.212696;0.483140645951099;-3.8668515239460306e-06;4.619009286530381e-06;-2.579386759575417e-06;-2.259410064209737e-06;0.4338265658989142;21.052955167494083;0.8221375093572932;0.01553813016653657;0.015449109871009146;0.8271618727951665;0.9851726698186838;1.2903949371629546
69.222696;0.48316367556531803;-3.8787278469122945e-06;4.686908064189562e-06;-2.5685439138886515e-06;-2.2334099523612326e-06;0.4338119083996412;21.054513361195212;0.8219537854024979;0.015539807867543946;0.015453629999522423;0.8271415625234064;0.985192922265995;1.2903238925287859
69.232696;0.4831825465505646;-3.891413343629105e-06;4.753572538822912e-06;-2.5558219278839972e-06;-2.2056740708830696e-06;0.4337952531325174;21.055934735950082;0.8217734251809519;0.015541527086761382;0.015458210786839965;0.827118428852607;0.9852205454177302;1.2902516720006278
69.242696;0.4831972368041317;-3.904811313056316e-06;4.819044410229293e-06;-2.5413021796075887e-06;-2.176230442124545e-06;0.4337766241903646;21.057214035847885;0.8215967709145774;0.015543283411063556;0.015462846530178508;0.8270923281229987;0.9852559449582997;1.290178966510741
69.252696;0.4832077254926965;-3.918849637672358e-06;4.883298952732338e-06;-2.525035446891353e-06;-2.145103573142096e-06;0.4337560575914469;21.05834618346868;0.8214240732346497;0.015545070612841822;0.015467531353432562;0.8270631800166668;0.9852994146268722;1.2901064185700337
69.262696;0.48321400431378875;-3.933480420065562e-06;4.946243210131833e-06;-2.507036964437065e-06;-2.1122927222809847e-06;0.4337335606036304;21.059327569341455;0.8212554743683989;0.015546881025925831;0.015472259529245327;0.8270309682612876;0.9853511654750909;1.2900344442991414
69.272696;0.48321608816795963;-3.948636019668702e-06;5.007729773815844e-06;-2.487302150650884e-06;-2.077782353831979e-06;0.43370914313037773;21.060157656857864;0.8210910211890909;0.015548706251789366;0.015477024464242393;0.8269957279326405;0.9854113956297399;1.2899631712199415
69.282696;0.4832139949933628;-3.964194666588902e-06;5.0675724247651e-06;-2.465830928516741e-06;-2.0415778948132496e-06;0.4336828624995964;21.060838723075584;0.8209307430381175;0.015550537931252514;0.01548181764187262;0.8269575386978608;0.9854803414268184;1.2898924844537396
69.292696;0.48320772683047436;-3.979973149506714e-06;5.125566103936471e-06;-2.442632549158477e-06;-2.0037365628543757e-06;0.4336548033699007;21.061374870030082;0.8207747587601067;0.015552368234832508;0.01548662857488368;0.8269165266592323;0.9855582696031974;1.2898220833234766
69.302696;0.4831972692274432;-3.9957413712063575e-06;5.1815190003026505e-06;-2.4177211371872236e-06;-1.964360799159502e-06;0.4336250439978111;21.061772316725023;0.8206233220337668;0.015554188812776364;0.015491445042920183;0.8268728777643752;0.9856454398678128;1.2897515029029791
69.312696;0.48318260744000685;-4.011248426397933e-06;5.235283089659499e-06;-2.391118760610177e-06;-1.9235554026409302e-06;0.4335936710327098;21.062039641769797;0.8204767986382043;0.015555989621488074;0.015496253308421566;0.8268268775310662;0.9857421144016609;1.2896801233494244
69.322696;0.4831637303807201;-4.026245696967854e-06;5.286761967878772e-06;-2.3628541922068744e-06;-1.881395330937492e-06;0.4335607907953804;21.062186663132103;0.8203356094835039;0.015557759865474991;0.015501038598463048;0.8267789361381439;0.9858486271834634;1.2896072796486775
69.332696;0.4831406036216977;-4.040504456273364e-06;5.3359017722777126e-06;-2.3329585170782283e-06;-1.8379342481814958e-06;0.43352650450877905;21.062222939276534;0.8202001826881473;0.015559489729907222;0.015505785954511592;0.8267295464393967;0.9859654078381158;1.289532444140731
69.342696;0.4831131450998604;-4.053829633809718e-06;5.38268161752752e-06;-2.301474213329257e-06;-1.7932292813331172e-06;0.433490893297634;21.06215680772727;0.8200709835660801;0.01556117152990275;0.015510481038149494;0.8266792156969065;0.9860928535760491;1.2894552960657282
69.352696;0.48308122018396693;-4.066060476895366e-06;5.4270908037825025e-06;-2.268469069344348e-06;-1.7473508295087824e-06;0.43345402017339685;21.061995360165145;0.8199485638792466;0.015562800238878668;0.015515110362831028;0.826628411249014;0.9862311375970768;1.289375681806036
69.362696;0.4830446614370375;-4.077054267570642e-06;5.469090470408729e-06;-2.2340359411632567e-06;-1.700384300751442e-06;0.4334159287646476;21.06174544327583;0.8198335034320049;0.015564373043888809;0.015519660936179234;0.8265775061169629;0.9863801602682503;1.2892935580850995
69.372696;0.4830033258665284;-4.0866781414976916e-06;5.508613739928724e-06;-2.198279036384952e-06;-1.6524403515339518e-06;0.43337664754772526;21.0614144807469;0.819726310435397;0.015565888529341026;0.015524119731016911;0.826526758351079;0.9865396726716025;1.289208901338568
69.382696;0.4829571520739878;-4.0948270546916425e-06;5.545614524493027e-06;-2.1613081979281304e-06;-1.6036733822889886e-06;0.4333361994085599;21.061010634449552;0.819627408384358;0.015567346166931497;0.015528474196850545;0.8264763622300997;0.9867094011401828;1.2891216523698024
69.392696;0.48290615805628917;-4.101443681433273e-06;5.5800930007350105e-06;-2.123261818905605e-06;-1.5542964660184105e-06;0.43329460058229025;21.06054294547624;0.8195371549640525;0.015568746055638063;0.015532714200796292;0.826426522812777;0.9868890750951124;1.2890317821601631
69.402696;0.4828503855441931;-4.106507125917412e-06;5.6120816320905574e-06;-2.0843313399596434e-06;-1.5045686537826543e-06;0.43325184363046954;21.060020478229404;0.8194558216782039;0.015570088530391287;0.015536833131402838;0.8263774766202675;0.9870783893667433;1.2889393922813648
69.412696;0.4827898722842031;-4.109990708269057e-06;5.641641357214636e-06;-2.0447381848187227e-06;-1.4547616622575345e-06;0.4332078838378954;21.059450399834297;0.8193835737952048;0.015571373104344434;0.015540826708913743;0.8263294319506663;0.9872769124479958;1.288844784538945
69.422696;0.4827246886105672;-4.111825788717342e-06;5.668866955861992e-06;-2.004678948798032e-06;-1.4051549228734719e-06;0.43316265831334877;21.058837383406832;0.8193204596459404;0.015572597503942395;0.015544691218285018;0.8262824757345071;0.9874839965189721;1.2887485250018142
69.432696;0.48265497655251177;-4.111903939695334e-06;5.693867050063821e-06;-1.9642939604453963e-06;-1.3560589932710101e-06;0.4331161224762766;21.058184966286202;0.819266409223667;0.015573757999757316;0.01554842282280661;0.8262365416319815;0.9876988096619849;1.2886514562303968
69.442696;0.4825809491912103;-4.110096536777588e-06;5.716727364437593e-06;-1.9236675119271448e-06;-1.3078084293088974e-06;0.433068248748307;21.057496924319505;0.8192212605527768;0.015574850550085324;0.01555201741975844;0.8261914856696722;0.9879204869843004;1.2885546012191171
69.452696;0.48250285548204563;-4.1062556808549825e-06;5.737484785296814e-06;-1.882839250574562e-06;-1.2607224076809636e-06;0.4330189989716429;21.056777166420076;0.8191847628695044;0.015575871480695556;0.015555470451428136;0.8261472195756837;0.9881482690941578;1.2884590459642575
69.462696;0.482420921896562;-4.100209970182679e-06;5.756119521623879e-06;-1.8418419394746255e-06;-1.215092243191864e-06;0.43296835733874633;21.056029243431436;0.8191565290746019;0.015576817922835499;0.015558777385917405;0.8261037962764243;0.9883815360721094;1.2883659073844942
69.472696;0.48233531483538616;-4.091777104762242e-06;5.772570799904965e-06;-1.8007667767619624e-06;-1.171201449192489e-06;0.43291641026359906;21.055256771122618;0.8191360175407629;0.015577688754202592;0.0155619348017663;0.8260613696197419;0.9886197580652784;1.2882762899285936
69.482696;0.4822461612721489;-4.080781541591713e-06;5.78677065716027e-06;-1.7597887421991022e-06;-1.1293289129635787e-06;0.4328633584256402;21.054463773259506;0.8191226058308125;0.01557848497391588;0.01556494125993897;0.8260200964090868;0.9888624371446096;1.2881911377852244
69.492696;0.48215358831278954;-4.067063827049557e-06;5.7986674760768354e-06;-1.719121833508434e-06;-1.0897219508498287e-06;0.43280945527624265;21.05365468712801;0.8191156834510376;0.01557920887133052;0.015567797893140358;0.8259801101173525;0.9891090734873588;1.288111125088112
69.502696;0.48205772992710966;-4.050482672213295e-06;5.8082298492934324e-06;-1.6789592836279844e-06;-1.0525817244649377e-06;0.4327549561875237;21.052834715677353;0.8191146711750952;0.015579863079845846;0.01557050820210644;0.8259415661958996;0.9893591465261917;1.2880366882089158
69.512696;0.48195871784927163;-4.0309140008553895e-06;5.815449635233489e-06;-1.6394520520461142e-06;-1.0180774961897076e-06;0.4327001095387651;21.052010083204518;0.8191189991454949;0.0155804503135603;0.015573076522052148;0.8259046651370375;0.989612097818901;1.2879681223283226
69.522696;0.48185667725499437;-4.008252476926904e-06;5.820348682866029e-06;-1.6007367787100908e-06;-9.863559170875382e-07;0.43264517342929426;21.051188030773083;0.8191281120201467;0.015580973870093325;0.015575506251434482;0.8258696172400576;0.9898673200162451;1.287905629402364
69.532696;0.4817517089776461;-3.982423554795542e-06;5.8229680206639404e-06;-1.562970437352518e-06;-9.57533471974772e-07;0.4325904261974181;21.050376749368418;0.8191415076260491;0.01558143785565958;0.015577799415200884;0.8258365945311692;0.9901241840499257;1.2878492725723085
69.542696;0.4816438887896075;-3.953407256050838e-06;5.82334259994937e-06;-1.5263215721166737e-06;-9.316803291239614e-07;0.4325361554160969;21.049584537478314;0.8191587583274974;0.015581846348912097;0.01557995796479136;0.8258057033477876;0.9903820867319514;1.2877988902939652
69.552696;0.48153332682170497;-3.921249902138781e-06;5.8215015200631155e-06;-1.4909345499059554e-06;-9.087937917593684e-07;0.43248263064698056;21.04881800401029;0.8191794685062227;0.015582202761174052;0.01558198566690107;0.8257769981588348;0.9906404748548114;1.2877540311430042
69.562696;0.48142023321970057;-3.8860366740604235e-06;5.817493019791761e-06;-1.4569054735117896e-06;-8.88773760204737e-07;0.4324300717365833;21.04808121954092;0.8192032307100146;0.015582510236278222;0.015583888943218471;0.8257505219327494;0.9908988822365864;1.2877139763901881
69.572696;0.481304924289284;-3.847848846863187e-06;5.811387459120788e-06;-1.4242804182486264e-06;-8.714284633421446e-07;0.43237864660530734;21.04737676731949;0.819229659077695;0.015582772299809615;0.01558567657714257;0.8257263048837824;0.9911569770842005;1.2876778818431613
69.582696;0.4811877756680074;-3.8067529769528704e-06;5.803248910811055e-06;-1.3930690866283178e-06;-8.565187997637451e-07;0.43232850546324525;21.046706855950696;0.8192584370074412;0.01558299289996699;0.015587359136175049;0.8257043270014544;0.991414518730118;1.2876449330153457
69.592696;0.4810691591363835;-3.7628155082705175e-06;5.793112304045524e-06;-1.3632685909756192e-06;-8.43809470662088e-07;0.43227981024964585;21.046073507866108;0.8192893193074686;0.01558317577045202;0.015588947966445926;0.8256845126941379;0.9916712421501482;1.2876144423624671
69.602696;0.48094939963674044;-3.7161058642451377e-06;5.780990234079309e-06;-1.3348932472355854e-06;-8.330910937862849e-07;0.43223271662343016;21.045478303395964;0.819322137524864;0.015583323884592427;0.015590454340730435;0.825666780844739;0.9919268227470559;1.2875859188798107
69.612696;0.4808287596386524;-3.6666929512585165e-06;5.76688195717408e-06;-1.3079862468501787e-06;-8.24178792473772e-07;0.4321873093816944;21.044921761376127;0.8193567879735765;0.015583439096657553;0.01559188961483339;0.8256510909783982;0.9921809169553057;1.2875591121636563
69.622696;0.4807074268975386;-3.614652565969637e-06;5.750762490104499e-06;-1.282610798707862e-06;-8.16916385248465e-07;0.4321435610684051;21.04440306638847;0.81939316405519;0.01558352154539678;0.015593265045593148;0.8256374052604687;0.992433133397035;1.2875340077686575
69.632696;0.48058549920419763;-3.560065756253379e-06;5.73258477360134e-06;-1.2588454755923287e-06;-8.111958478476227e-07;0.4321013600886406;21.043920388156355;0.8194311312337167;0.01558356985630192;0.01559459112758058;0.825625598735709;0.9926829752518;1.2875107564154664
69.642696;0.48046298125924963;-3.50300730906915e-06;5.712300099106068e-06;-1.2367821815437333e-06;-8.069701202634824e-07;0.43206056494308215;21.043470469562614;0.8194705594991739;0.015583582411570457;0.015595877863573299;0.825615411659248;0.9929298818874219;1.2874895701169597
69.652696;0.48033980187359177;-3.443554449474707e-06;5.689865181061944e-06;-1.216522490619795e-06;-8.042340454123804e-07;0.432021037195602;21.043047786759818;0.8195113226133586;0.015583558238334667;0.015597135357343632;0.8256064524527819;0.9931732981930711;1.2874706829278124
69.662696;0.48021584370253834;-3.3818049208544568e-06;5.665244680901925e-06;-1.1981807236191007e-06;-8.029929180965293e-07;0.4319826469486024;21.042644905515502;0.8195533039680716;0.015583497122762864;0.0155983739012296;0.8255982377471063;0.9934126664799331;1.287454399934012
69.672696;0.48009097768122816;-3.3178831974070014e-06;5.638424107460744e-06;-1.181887930291197e-06;-8.032521017026291e-07;0.4319452566260074;21.042253435813297;0.81959641347073;0.015583399031216236;0.015599603513672265;0.8255903036636988;0.9936473836505227;1.2874411438623066
69.682696;0.4799651091124218;-3.2519429772559696e-06;5.609412838230794e-06;-1.1677785600531227e-06;-8.050193830828277e-07;0.43190870381748164;21.0418641400083;0.8196405192888445;0.015583263606950757;0.015600832913942986;0.825582343465963;0.9938768488112211;1.2874314456271485
69.692696;0.47983821202434934;-3.1841659324432774e-06;5.578221958803777e-06;-1.1559573415850651e-06;-8.083080373395017e-07;0.4318728037314024;21.041466606596323;0.8196853763087879;0.015583091476291881;0.015602068311657584;0.8255742458519131;0.994100615920987;1.2874258730806545
69.702696;0.47971031626028066;-3.114753068386659e-06;5.544830314022183e-06;-1.146476063788472e-06;-8.13135959885372e-07;0.431837360292275;21.041050015447535;0.8197306792618149;0.015582886063899966;0.015603312129277059;0.8255660100825046;0.994318439823352;1.2874249063459147
69.712696;0.47958148566949266;-3.0439197521340293e-06;5.5091751733559065e-06;-1.1393448474036063e-06;-8.195069460608031e-07;0.4318021902021374;21.04060517470301;0.819776169539604;0.01558265333663047;0.015604562867829378;0.8255576390403142;0.9945301353359491;1.2874288656024608
69.722696;0.47945182073110093;-2.9718920991810958e-06;5.471187123024556e-06;-1.1345587000907075e-06;-8.273848707272772e-07;0.43176715913878955;21.040125479959027;0.8198216799785097;0.015582400389683514;0.01560581706599609;0.825549072715448;0.9947354521853918;1.2874379821064976
69.732696;0.47932144614185024;-2.898886104758604e-06;5.43081984902379e-06;-1.1321017497306382e-06;-8.366900377794655e-07;0.43173218164201654;21.039605254106657;0.819867080586175;0.015582134357613946;0.015607071060382368;0.8255401232834771;0.9949340498024727;1.2874525117007056
69.742696;0.4791904848686992;-2.825084115482633e-06;5.388036409497268e-06;-1.1319325296853685e-06;-8.473220569594613e-07;0.43169719879770563;21.03903729303163;0.8199121729786252;0.015581861938137724;0.015608320982102058;0.8255304242344275;0.9951255128883814;1.287472731576933
69.752696;0.47905905833891493;-2.7506309588029926e-06;5.342800289840716e-06;-1.133979824869059e-06;-8.591830976621837e-07;0.4316621893888353;21.038411719805705;0.8199566152599587;0.015581589839392609;0.015609562069359127;0.8255194711610337;0.9953094291717203;1.2874988895303794
69.762696;0.4789272955086685;-2.675636411250766e-06;5.29509996818517e-06;-1.1381413234170212e-06;-8.721882919293938e-07;0.4316271899556165;21.03771648888276;0.8199998903808292;0.01558132498520747;0.015610788323555152;0.8255067155977464;0.9954855040467999;1.2875312713488647
69.772696;0.4787953299099147;-2.6001825231372654e-06;5.244969822886445e-06;-1.1442823205211567e-06;-8.862782810422912e-07;0.4315922773923774;21.036939223664596;0.8200413159724547;0.015581073998724115;0.015611993156529096;0.8254916118594846;0.9956536192038313;1.2875702822944601
69.782696;0.4786633026583351;-2.5243426206985876e-06;5.192488603400023e-06;-1.1522595190010666e-06;-9.014318442554893e-07;0.43155753921729495;21.036069442148584;0.8200801161493568;0.015580843189323172;0.01561317059350136;0.8254736295840568;0.9958138042195279;1.2876163750279184
69.792696;0.47853137269479756;-2.4481951926130935e-06;5.1377634068221435e-06;-1.1619536047606357e-06;-9.176592142331943e-07;0.43152307748808677;21.03509951118583;0.8201155210591243;0.015580638504010789;0.015614316036140557;0.8254523147193498;0.9959661358402947;1.2876698967515998
69.802696;0.47839971370236156;-2.3718188699337543e-06;5.080910411732041e-06;-1.1732737004834353e-06;-9.349800767777112e-07;0.43148900507316257;21.034024565752336;0.8201468495592554;0.015580464315751875;0.01561542658092463;0.8254273866703667;0.9961106554753199;1.2877310269853202
69.812696;0.47826849987599007;-2.2952759671420483e-06;5.022054415464546e-06;-1.186136310997737e-06;-9.534085682922682e-07;0.4314553932499375;21.032842869013162;0.8201735784013438;0.015580321680106776;0.015616500484909339;0.8253987588488313;0.9962473997393002;1.2877998647594557
69.822696;0.47813791054467647;-2.2186007439149346e-06;4.961337019609403e-06;-1.2004438037675293e-06;-9.729512300408494e-07;0.4314222388560428;21.0315550206591;0.8201953780641915;0.015580207082320156;0.015617535937768842;0.8253664581406324;0.9963764855224283;1.287876524214284
69.832696;0.47800815877555297;-2.1417936480590215e-06;4.898900986513902e-06;-1.2160752577477205e-06;-9.936128989923316e-07;0.4313894828810793;21.030161188121102;0.8202120913325642;0.015580112152950253;0.01561853132657038;0.8253305301250329;0.9964981339827066;1.2879610986237207
69.842696;0.4778795072189512;-2.0648166519204356e-06;4.834874822637078e-06;-1.232889855791079e-06;-1.0154120272765234e-06;0.43135703518455537;21.028659671646814;0.8202236595212029;0.015580025165327256;0.015619487294873061;0.8252909602777474;0.9966126216497675;1.2880535647917033
69.852696;0.4777522497921348;-1.9875961269209357e-06;4.769390350516099e-06;-1.250732948339872e-06;-1.038390318048559e-06;0.4313248050231416;21.027047445016844;0.8202300206457797;0.01557993398372131;0.015620407938976623;0.8252476001983807;0.9967201981805506;1.2881537745741047
69.862696;0.4776266724771551;-1.9100349970238797e-06;4.702600581266417e-06;-1.2694307295812813e-06;-1.0626018898298468e-06;0.4312927313250328;21.025320168241258;0.8202310615900784;0.015579828020525306;0.015621300127203119;0.8252001526655137;0.996820994916094;1.28826151420464
69.872696;0.4775030350634012;-1.8320243381323436e-06;4.634668715963636e-06;-1.2887804862005306e-06;-1.0880940143785756e-06;0.4312607683094074;21.023472189798312;0.8202266321305264;0.015579698447409952;0.015622172214464458;0.8251482507906318;0.9969150049286617;1.288376493746981
69.882696;0.47738160033803106;-1.7534468607821932e-06;4.565754541228042e-06;-1.3085515388399753e-06;-1.1148955862710889e-06;0.43122885172304937;21.02149747019622;0.8202165329146707;0.015579538357258704;0.015623032794951591;0.8250915543579376;0.9970021845706144;1.2884983264593661
69.892696;0.4772626434718276;-1.6741769030696892e-06;4.496026968764498e-06;-1.3284952010939067e-06;-1.1430293682356915e-06;0.43119690638730307;21.019390001855246;0.8202005079089608;0.0155793437098177;0.015623889628514392;0.8250297829288028;0.9970825616713296;1.2886266032759104
69.902696;0.47714639188946434;-1.594081880210913e-06;4.4256903689645414e-06;-1.3483566762137569e-06;-1.172542165726227e-06;0.43116487432621997;21.017144063463014;0.8201783177664027;0.015579114156530684;0.015624749306219094;0.8249626990884616;0.9971562582681838;1.2887609354384322
69.912696;0.4770329615424336;-1.5130239057146243e-06;4.354989996811307e-06;-1.3678840300819305e-06;-1.2035085590913773e-06;0.4311327204069732;21.014755575812924;0.8201498562847482;0.015578852965522009;0.015625617631540235;0.8248900765187596;0.9972234928170512;1.2889008747542183
69.922696;0.47692234517880994;-1.4308697770282169e-06;4.284192175995162e-06;-1.3868370638497086e-06;-1.23599793792844e-06;0.43110043079641214;21.012223117227173;0.8201152364745063;0.015578566600121642;0.015626499318713866;0.8248116896577016;0.997284609417481;1.2890457780256923
69.932696;0.47681445325599786;-1.347507004467057e-06;4.213557168096965e-06;-1.4050009016580161e-06;-1.2700482986719315e-06;0.43106801285327406;21.00954696182613;0.8200748020307855;0.015578263981162918;0.015627396108019904;0.824727363888531;0.997340059925226;1.2891947457131865
69.942696;0.47670917602653035;-1.2628553252971631e-06;4.143310368296361e-06;-1.4221990046559776e-06;-1.3056576798158612e-06;0.4310354859547327;21.006727812613583;0.8200290746590516;0.015577954405863155;0.01562830492340089;0.8246370289767184;0.9973903074793256;1.2893467501704983
69.952696;0.47660641483332516;-1.1768903036854106e-06;4.073636408971081e-06;-1.4383003243918023e-06;-1.3427794200305395e-06;0.4310028816222518;21.003767423801985;0.8199786979794591;0.015577644753971824;0.015629217965174323;0.824540703833338;0.9974357622060886;1.2895008462115651
69.962696;0.47650608889639495;-1.0896685814171059e-06;4.004709196423277e-06;-1.4532179644956122e-06;-1.381331039678266e-06;0.43097025344642703;21.00066975075962;0.8199243872620148;0.015577338229352734;0.01563012428694149;0.8244384802378375;0.9974767971640901;1.2896562226280297
69.972696;0.47640815214319454;-1.0013116206156478e-06;3.9367076625091456e-06;-1.4668880402340379e-06;-1.4212134185410332e-06;0.43093767047842935;20.99744068040663;0.8198668482413709;0.015577034913087096;0.015631011546150743;0.8243305638348507;0.99751378421125;1.2898120658607484
69.982696;0.47631261167827027;-9.119628699715166e-07;3.869793072996835e-06;-1.4792299728655468e-06;-1.4623271417034516e-06;0.4309051951005823;20.99408719514144;0.8198066996972218;0.01557673245124452;0.01563186779335917;0.8242172778761677;0.9975471297870436;1.2899674635185858
69.992696;0.47621954516452036;-8.217695179384742e-07;3.8040974514825757e-06;-1.4901323561749608e-06;-1.5045844933445374e-06;0.4308728591308085;20.990616983955253;0.8197444561865548;0.015576426855728484;0.015632683099848735;0.8240989854550678;0.9975773032652411;1.290121500529544
70.002696;0.4761291164826883;-7.30898181979263e-07;3.739742992481099e-06;-1.4994830212448276e-06;-1.5479081249099894e-06;0.4308406493883489;20.98703802349633;0.8196805218083448;0.015576113847642722;0.015633449830408028;0.8239760300211281;0.9976048537328076;1.2902733751581668
70.012696;0.47604156397841774;-6.39549219523859e-07;3.6768518884878523e-06;-1.507195771959156e-06;-1.5922133647789643e-06;0.43080850762704587;20.983358107081997;0.8196151526327795;0.015575789918329459;0.015634161954919137;0.8238487164848498;0.9976303928732683;1.2904223462597704
70.022696;0.47595716692199075;-5.479432879025561e-07;3.6155399255919513e-06;-1.513210594899671e-06;-1.6373915727389152e-06;0.4307763203078295;20.979584476470322;0.8195484715730931;0.015575453022020222;0.01563481512216286;0.8237172844035221;0.9976545084785018;1.2905676355183393
70.032696;0.47587621754818715;-4.5630276025515484e-07;3.5559208282593817e-06;-1.5174876320298576e-06;-1.683302140550065e-06;0.43074389776661853;20.975723136924255;0.8194805843112144;0.015575103006202842;0.01563540722309527;0.8235818988887502;0.9976776838272664;1.2907084383513892
70.042696;0.47579899769612344;-3.64849162601637e-07;3.4981065252219077e-06;-1.5200079890450936e-06;-1.7297636001216808e-06;0.43071099702115045;20.971778739631564;0.8194116913276286;0.015574741783162961;0.015635937964524997;0.8234426777745513;0.9977003006262463;1.2908439901883404
70.052696;0.4757257510412546;-2.738033600825133e-07;3.442190623807087e-06;-1.520785076925395e-06;-1.776556560397705e-06;0.43067738264583866;20.967756227219827;0.8193420837729373;0.015574373868920483;0.01563640812877398;0.8232997384728549;0.9977226756858596;1.2909736123311624
70.062696;0.4756566669300062;-1.8339008091260812e-07;3.3882358104289596e-06;-1.5198755201403366e-06;-1.823446913433137e-06;0.4306428441368903;20.963662559119243;0.8192720556386404;0.015574006953257674;0.015636820210565273;0.8231532480480679;0.9977450814691565;1.2910967410243415
70.072696;0.4755918936983355;-9.384367157288897e-08;3.3362666438383178e-06;-1.5173693426479394e-06;-1.8701983441469499e-06;0.430607163099622;20.959505918730652;0.819201853314922;0.015573651134523973;0.01563717881808174;0.8230034292605577;0.9977677459495443;1.2912129457374346
70.082696;0.47553155140788916;-5.379065527674086e-09;3.2862695593183637e-06;-1.5133600843739708e-06;-1.916570940128384e-06;0.43057009404190477;20.955293763742812;0.8191317135012042;0.015573316599284619;0.015637488459751846;0.8228504949698812;0.9977908252591577;1.2913219653408772
70.092696;0.47547572106515185;8.186283954660489e-08;3.2382092830048074e-06;-1.50792403685504e-06;-1.962326861383578e-06;0.4305313728582833;20.951032552783595;0.8190619227546128;0.015573011369348133;0.01563775112128199;0.8226946024234864;0.9978144037333793;1.2914237712629089
70.102696;0.47542445207935113;1.6783433544694794e-07;3.1920503164745664e-06;-1.5011399372925246e-06;-2.007234023494826e-06;0.43049074784423114;20.94672825662314;0.8189928455512551;0.015572740337339441;0.01563796657431477;0.8225359196461649;0.9978385465479082;1.2915185573689063
70.112696;0.475377797362679;2.525480737230289e-07;3.147772158059346e-06;-1.4931143209531272e-06;-2.05106851108127e-06;0.4304480399511725;20.942386138361094;0.8189249382751215;0.015572505380377907;0.015638133672020955;0.8223746934870073;0.9978632963960128;1.2916066382418763
70.122696;0.47533581861445645;3.360294626130281e-07;3.105362228354266e-06;-1.4839621166680508e-06;-2.093621977214924e-06;0.43040318499123137;20.938010449790546;0.8188587619364582;0.01557230676545405;0.01563825080551838;0.8222112194405694;0.997888619448143;1.291688360382847
70.132696;0.4752985465802375;4.182887236821608e-07;3.06478015089161e-06;-1.4737838306379443e-06;-2.134700501511283e-06;0.4303562037294872;20.93360456579688;0.8187950126645847;0.01557214537634871;0.01563831634160709;0.8220458121046709;0.9979144247473553;1.2917640682512312
70.142696;0.4752659582723206;4.993261390761257e-07;3.0259366143855484e-06;-1.4626697099090632e-06;-2.174119504586709e-06;0.43030713007783256;20.929171845139294;0.8187345502758596;0.015572023818245675;0.015638329134566538;0.8218788111389806;0.997940581600098;1.2918340813523115
70.152696;0.4752379960947771;5.791575619738332e-07;2.988713789110317e-06;-1.4507027343379938e-06;-2.2117145122314683e-06;0.43025595227752245;20.924716820416293;0.8186783284277553;0.015571946047340782;0.01563828856948854;0.8217105484369182;0.9979668283885764;1.2918986231789675
70.162696;0.4752145752365491;6.578296832503653e-07;2.9529812943629367e-06;-1.4379625322218107e-06;-2.247369775650359e-06;0.43020258747648543;20.920245275413254;0.8186272240315405;0.015571916806401962;0.015638194802336775;0.8215412878959948;0.9979927144685209;1.291957756158379
70.172696;0.4751955783675509;7.354137065499855e-07;2.9185877494444215e-06;-1.4245287114419222e-06;-2.2810336909158415e-06;0.4301469118872737;20.91576345842876;0.8185819074979009;0.015571941387870861;0.015638049354915216;0.821371216575422;0.998017698848828;1.2920113944749485
70.182696;0.47518088975215755;8.119831425040807e-07;2.885365470679518e-06;-1.4104689353040952e-06;-2.312692217574168e-06;0.43008883172224954;20.911277644321068;0.818542854794214;0.01557202483908206;0.015637854795156253;0.8212005044324204;0.9980412885755545;1.292059344859335
70.192696;0.4751704373299015;8.875763553618076e-07;2.8531522268952407e-06;-1.3958307577696736e-06;-2.3423366713562753e-06;0.4300283158685123;20.906793621262626;0.8185104390136199;0.015572170874127541;0.015637613745797013;0.8210293546247874;0.998063078402627;1.2921013658335725
70.202696;0.47516417199832;9.621651028430901e-07;2.8218135467208607e-06;-1.3806468240954811e-06;-2.369973032614262e-06;0.42996536988928535;20.90231616077654;0.8184849735913969;0.015572382257903021;0.01563732868728799;0.8208580283700923;0.998082738531462;1.2921372723070859
70.212696;0.47516201420090853;1.0356582148712455e-06;2.791254105051002e-06;-1.3649398691809785e-06;-2.3956410624804367e-06;0.42990000668777834;20.897849640922825;0.8184666951511058;0.015572661515433349;0.01563700222331815;0.8206868674158097;0.9981000363220531;1.2921669857050355
70.222696;0.47516385061285094;1.107930581710237e-06;2.761398250743815e-06;-1.3487306530242258e-06;-2.4193994331629505e-06;0.42983222857367276;20.893398880964245;0.8184557491979333;0.015573010052204172;0.0156366374161108;0.8205162500321552;0.9981148421527112;1.2921904569892069
70.232696;0.4751695797877666;1.1788503653640682e-06;2.7321605681435585e-06;-1.3320496500346854e-06;-2.4412946406604797e-06;0.4297620113439386;20.888968594933395;0.8184521769582114;0.01557342716333244;0.015636238385460237;0.820346537463808;0.998127118221274;1.2922075897684422
70.242696;0.47517913925246524;1.2482894314951112e-06;2.703444004872823e-06;-1.3149360529418536e-06;-2.46134407234262e-06;0.4296893191159885;20.884562877524143;0.8184558859981114;0.015573910619445639;0.015635810231309995;0.8201781259227814;0.9981369763316086;1.2922182499871921
70.252696;0.4751924799787061;1.3161270388011087e-06;2.6751453115687112e-06;-1.2974197339993055e-06;-2.479548008713908e-06;0.4296141538208397;20.88018642625198;0.8184666416434467;0.015574457837274947;0.01563535829939249;0.820011508111398;0.9981447253612297;1.2922222797408818
70.262696;0.4752095170497433;1.3822761836089138e-06;2.647145489708535e-06;-1.2794984939615102e-06;-2.49591465967972e-06;0.4295365766221552;20.875845489720106;0.8184841105759008;0.015575065878917788;0.015634888269107115;0.81984724209112;0.9981507983424359;1.2922194437352714
70.272696;0.4752301048788189;1.4467154371455895e-06;2.619316702528056e-06;-1.261134888503106e-06;-2.510458671485671e-06;0.42945667982925034;20.871546907789128;0.818507939996728;0.015575730922039774;0.01563440670841985;0.8196858913672254;0.9981556671172644;1.2922093152033105
70.282696;0.47525405458506786;1.5094742614999254e-06;2.5915591341142153e-06;-1.2423007619001985e-06;-2.523185464932658e-06;0.4293745716239603;20.867297236727783;0.8185378327950836;0.01557644866977942;0.015633920185104438;0.8195280009964556;0.9981598636842924;1.2921912446614094
70.292696;0.475281165268255;1.570589961472726e-06;2.563825801003498e-06;-1.2230415310304176e-06;-2.5340851027631445e-06;0.42929039313084044;20.863102540302506;0.8185735824970026;0.015577214853097352;0.015633433090800796;0.8193740725113756;0.9981640253923588;1.292164522826042
70.302696;0.47531123166729683;1.6300920300868092e-06;2.5361120188651793e-06;-1.2034920662858101e-06;-2.5431179555897825e-06;0.429204325599066;20.858967478972627;0.8186150525788287;0.015578024937726172;0.015632946549288016;0.819224499489841;0.9981688420850302;1.2921285447311772
70.312696;0.4753440442205467;1.6880123709460398e-06;2.508434736693495e-06;-1.183850275377662e-06;-2.5502000110227093e-06;0.42911657285801985;20.85489430246897;0.8186620927640824;0.01557887394359271;0.015632459154509653;0.8190795227412511;0.9981749086930717;1.2920828106041178
70.322696;0.4753794108963457;1.744400143990969e-06;2.480823760409693e-06;-1.1643581246154363e-06;-2.555201789621172e-06;0.4290273520360377;20.850882957983373;0.8187144328609095;0.015579756742373652;0.015631967947134385;0.8189392604809438;0.9981826099623659;1.292026870330449
70.332696;0.47541716466290274;1.7993287785750738e-06;2.4533231138566232e-06;-1.1452967878987925e-06;-2.5579524585134074e-06;0.42893692705693626;20.846932197469286;0.8187716641807298;0.015580668574516727;0.015631468709293498;0.8188037765556643;0.9981921759651299;1.2919603066470782
