time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
76.127465;0.47610161229441894;-1.8656058284798075e-06;-4.93442431328815e-06;-3.3768294649544407e-06;6.833488189192973e-07;0.4832643317259531;10.136006884244045;0.8364155728639616;0.015573291898327584;0.015500738282739405;0.8226725619872783;0.9959712641978636;1.3106783057352787
76.137465;0.4762036875540823;-1.8095751320001813e-06;-4.929243302274344e-06;-3.3521390646518273e-06;7.015965182874948e-07;0.48326173786197674;10.1351074003626;0.8364813692830904;0.015571489228245727;0.015501104617002324;0.822628851762986;0.9959193691132272;1.3105307909385628
76.147465;0.476308944102503;-1.7514291542249001e-06;-4.923823986352389e-06;-3.3283606111961107e-06;7.201327037787702e-07;0.48325580844337335;10.134175462022192;0.8365440854908096;0.015569780109940016;0.01550160075456374;0.8225845372253806;0.995865127372659;1.3103699549530292
76.157465;0.47641745074109415;-1.6912181258293264e-06;-4.918107385279279e-06;-3.305599167665814e-06;7.388996980453468e-07;0.4832467304501627;10.133208564886727;0.8366032275313386;0.015568168054730757;0.015502222255874347;0.8225399246326208;0.995809008835984;1.3101956060002913
76.167465;0.4765292486156998;-1.6289643304744708e-06;-4.912051739095796e-06;-3.28397008069662e-06;7.578160875559446e-07;0.4832347026372907;10.132204573811398;0.8366581730366787;0.015566655877218455;0.015502966008778771;0.8224952017346479;0.9957514796065747;1.3100077428856203
76.177465;0.47664428740577636;-1.564666525754938e-06;-4.9056310437393684e-06;-3.2635654771913473e-06;7.767945998260684e-07;0.4832199294634339;10.13116202719781;0.8367082388140468;0.015565245098759704;0.015503829414664046;0.8224503817034433;0.9956929047371186;1.3098065613381225
76.187465;0.4767623992368373;-1.4983003373083161e-06;-4.898805953429429e-06;-3.2444446169832704e-06;7.9573591850111e-07;0.4832026115771116;10.130080321503813;0.8367528227668549;0.01556393649190968;0.01550480905213393;0.82240530114735;0.9956336022848108;1.3095922378237514
76.197465;0.47688333881636663;-1.429839479306323e-06;-4.891522081750373e-06;-3.2266574385975436e-06;8.145251917336482e-07;0.48318292707437843;10.128959498508458;0.836791512344776;0.01556273097763945;0.015505899720807764;0.8223597093535804;0.9955739651399754;1.3093648006787195
76.207465;0.47700685352741146;-1.3592889774140399e-06;-4.8837354981523585e-06;-3.2102655737069273e-06;8.330453858995521e-07;0.4831610233204783;10.12779962494194;0.8368240845692911;0.015561630293809943;0.015507094151194402;0.8223133702762261;0.9955144611016704;1.3091242713595461
76.217465;0.477132696842824;-1.2867000707818158e-06;-4.875423909319441e-06;-3.195329005570607e-06;8.511993739141749e-07;0.48313702868454456;10.126600167094315;0.8368504582211882;0.01556063628113066;0.015508383184229613;0.8222660792714506;0.99545551884615;1.3088708521620733
76.227465;0.4772605768814869;-1.2121824232866134e-06;-4.866578865370491e-06;-3.1818791862580677e-06;8.689344442720135e-07;0.48311107011134335;10.125360112938425;0.8368706922402536;0.015559750108082509;0.01550975610283465;0.8222176687077006;0.9953974535314337;1.3086049872200463
76.237465;0.47739012531383496;-1.1359185472299064e-06;-4.857200492797744e-06;-3.1699142841863494e-06;8.862440747428154e-07;0.4830832782997194;10.124079175015646;0.8368850110027417;0.015558973354613518;0.015511201561996039;0.8221680741631486;0.9953404988155288;1.3083273896219205
76.247465;0.4775209208671705;-1.0581420586186442e-06;-4.847306013730934e-06;-3.159422954101596e-06;9.031411659956629e-07;0.4830537741139963;10.122758916045688;0.8368937647187983;0.015558308886315042;0.015512709372573893;0.8221173825006175;0.9952848989939518;1.3080390501830998
76.257465;0.47765254287652525;-9.790834739369639e-07;-4.836939218894913e-06;-3.1504113598235762e-06;9.196453990563809e-07;0.48302266115524256;10.12140257475245;0.8368973270297689;0.015557759679080428;0.015514271776765511;0.8220658186560147;0.9952309838915022;1.3077411673133787
76.267465;0.47778461979703074;-8.989322745006686e-07;-4.826161178582228e-06;-3.142892638157302e-06;9.35792582090666e-07;0.48299003865404094;10.120014417231877;0.8368960163534083;0.01555732735993142;0.015515883257058233;0.8220137216289254;0.9951791474580101;1.307435058334048
76.277465;0.47791682336315394;-8.178357607171015e-07;-4.8150343490554794e-06;-3.1368346914022758e-06;9.51629043030325e-07;0.482955998758239;10.11859995352165;0.836890080147642;0.015557012044627701;0.015517539825160308;0.8219615306053983;0.9951297572491847;1.3071220527221201
76.287465;0.4780488358864612;-7.359088661528403e-07;-4.803624805646845e-06;-3.132124131548338e-06;9.671912759341355e-07;0.48292058832659573;10.117166429280879;0.8368797582961301;0.015556812916534369;0.015519239208670387;0.8219097598648919;0.9950831274755422;1.3068033180581584
76.297465;0.47818035152746124;-6.532283796758721e-07;-4.79200896456399e-06;-3.128589683333334e-06;9.824945056660362e-07;0.48288378522664666;10.11572259619571;0.8368653655965264;0.015556728621890897;0.015520981473569772;0.8218589486346406;0.9950395462455368;1.3064797423669028
76.307465;0.47831109289785523;-5.698220193210151e-07;-4.780260890442965e-06;-3.1260548782710705e-06;9.975244712808259e-07;0.48284553638875016;10.11427797752124;0.8368472761444128;0.015556757810532925;0.015522768661052752;0.8218095814342721;0.9949992417756661;1.3061520026609763
76.317465;0.4784408062597528;-4.856781806202639e-07;-4.768433517376832e-06;-3.1243737397516234e-06;1.0122327537154533e-06;0.4828058236620463;10.112842111166785;0.8368258598986219;0.015556899982841627;0.015524603598041012;0.8217620299094373;0.994962324138698;1.3058207259992258
76.327465;0.47856923873109475;-4.007754614775861e-07;-4.756551847995253e-06;-3.1234423382680894e-06;1.026559109595535e-06;0.4827646917161053;10.111424199689743;0.8368014870486742;0.015557155492398202;0.015526489029694843;0.8217165711333501;0.9949287458097676;1.3054865417309784
76.337465;0.4786961293948101;-3.151089006749564e-07;-4.744617730356933e-06;-3.123189289331487e-06;1.0404567112849216e-06;0.4827222394185382;10.11003303343525;0.8367745839309559;0.015557524598162557;0.015528427894336937;0.8216734090690221;0.9948982662729732;1.3051500107260354
76.347465;0.4788212326845908;-2.287034034167623e-07;-4.7326273635888375e-06;-3.1235492496525085e-06;1.0538786025124821e-06;0.48267862190940036;10.108676713288174;0.8367456623010125;0.015558006435711867;0.015530423901460675;0.8216326651464209;0.9948705086346846;1.3048116237367402
76.357465;0.4789443617140199;-1.416123171949539e-07;-4.720585546549734e-06;-3.1244359779742955e-06;1.0667628795994454e-06;0.4826340532596008;10.107362803942609;0.8367152767636201;0.015558598310171711;0.015532480722842378;0.8215944065415723;0.9948450600781591;1.3044719169975996
76.367465;0.4790654259561294;-5.389642388519316e-08;-4.708489134729609e-06;-3.1257279583791683e-06;1.0790513120208548e-06;0.4825887690606808;10.106099128147324;0.8366839561619438;0.015559295958871155;0.015534600526828014;0.8215586724539445;0.9948214475068548;1.3041315224652488
76.377465;0.4791844325003201;3.438555483954521e-08;-4.696304540188757e-06;-3.1272792783300397e-06;1.090699443307759e-06;0.4825429641258396;10.10489381766079;0.8366521960505182;0.015560094756669232;0.015536783506677167;0.8215254677875883;0.9947990776529504;1.3037910515964861
76.387465;0.479301458583724;1.2315014158403033e-07;-4.683977709630545e-06;-3.1289481600185746e-06;1.1016559533294945e-06;0.48249674729635356;10.103754209372388;0.8366204967837441;0.015560990438027996;0.015539028413002065;0.821494808310357;0.9947772941904174;1.3034509719767635
76.397465;0.4794166314837774;2.1226970271910073e-07;-4.671453054922443e-06;-3.1306122076354416e-06;1.1118451335102868e-06;0.48245014674450964;10.102685960327964;0.836589363447181;0.015561978646772247;0.01554133376051541;0.8214667672175283;0.9947554846218054;1.303111668753885
76.407465;0.47953011151433433;3.015884790703466e-07;-4.658679032637725e-06;-3.13216989324558e-06;1.1211727375640005e-06;0.4824031691374122;10.10169291015593;0.8365592697816495;0.015563054449043672;0.01554369877352748;0.8214413901650226;0.9947331275457836;1.3027736015276208
76.417465;0.47964206816401533;3.909456733304266e-07;-4.6456043482910305e-06;-3.133544527797115e-06;1.1295341598464003e-06;0.48235585700579825;10.100776915671142;0.836530635480183;0.015564212471131086;0.01554612273721515;0.8214185738458556;0.9947097917033784;1.3024373649769339
76.427465;0.4797526672750309;4.801859379788896e-07;-4.632159284628612e-06;-3.1346797203720795e-06;1.1368031720380512e-06;0.482308309580413;10.09993778806271;0.8365038077080899;0.015565446616605014;0.015548603548202996;0.8213980796160953;0.9946851170093555;1.3021036887913284
76.437465;0.47986207339282916;5.691558685465548e-07;-4.618244428852553e-06;-3.135514896918302e-06;1.1428163527439407e-06;0.4822606845049984;10.099173810318085;0.8364790309794431;0.015566749346535621;0.015551137492882732;0.8213796325204491;0.9946587528789156;1.3017734218098123
76.447465;0.4799704496245082;6.576877423125731e-07;-4.6037508070707855e-06;-3.135966160537002e-06;1.1473854430271475e-06;0.4822131651978607;10.098482462787832;0.8364564305358477;0.015568111871848828;0.015553720675543805;0.8213629699811289;0.9946303084640883;1.3014474056184093
76.457465;0.48007792129567817;7.455844297844006e-07;-4.588579848220211e-06;-3.1359447740981672e-06;1.150333384790484e-06;0.48216589967177087;10.097861303558357;0.8364360395061382;0.015569524896433385;0.015556350370825117;0.8213478340014215;0.9945993393615546;1.3011263280042071
76.467465;0.4801845165374111;8.326333453937686e-07;-4.572632308252816e-06;-3.135394490455474e-06;1.1515139831276056e-06;0.48211897472020504;10.097309124258436;0.8364178549876017;0.01557097927383433;0.015559024286871951;0.8213339770919398;0.9945653101312488;1.3008107296757294
76.477465;0.4802901555381856;9.186437246444693e-07;-4.5557946736288924e-06;-3.1342977650650043e-06;1.1508004842297506e-06;0.4820724345968275;10.096826644791722;0.8364018885407009;0.015572467904030753;0.015561738709460657;0.8213211841295648;0.9945276180610318;1.3005010530480368
76.487465;0.4803946941504129;1.0034589865760687e-06;-4.537953739119937e-06;-3.1326448005735224e-06;1.1480767227625701e-06;0.4820263110245673;10.096415791355989;0.8363882205746436;0.015573987793054887;0.015564488555944635;0.8213092638680962;0.9944857189985369;1.30019760924997
76.497465;0.4804979675434164;1.0869329743532675e-06;-4.519017307761328e-06;-3.130410835672422e-06;1.1432519875169708e-06;0.48198064839715804;10.096078196414886;0.8363770445949508;0.015575538891834677;0.01556726921022552;0.8212980246897531;0.9944392215062313;1.2999005840971602
76.507465;0.48059981272518815;1.1689016444490115e-06;-4.498911685783659e-06;-3.1275668003496855e-06;1.136275571575739e-06;0.4819355052158984;10.095814562497784;0.8363686301869743;0.015577121379481126;0.015570077510499328;0.8212872825287151;0.9943878558735814;1.29961012495362
76.517465;0.48070008854285373;1.24917174514719e-06;-4.4775650798602214e-06;-3.124094812335004e-06;1.1271350966978595e-06;0.48189092768929354;10.095624781152052;0.8363632048164722;0.015578734823617374;0.01557291121875944;0.821276889764299;0.9943313243361527;1.2993264023800588
76.527465;0.480798713031979;1.3275285718927081e-06;-4.454900066596371e-06;-3.1199883966991605e-06;1.1158445688984045e-06;0.4818469311397511;10.09550806632236;0.8363608389244226;0.015580378178922067;0.01557576824168664;0.8212667517470749;0.9942691852316823;1.2990496182300535
76.537465;0.48089569329302884;1.403754018978206e-06;-4.4308357533910865e-06;-3.115248402898613e-06;1.1024303342312912e-06;0.4818035185119117;10.095463117655092;0.8363613950174639;0.015582049546534367;0.015578646634775137;0.8212568465537875;0.9942009303110728;1.2987799604989503
76.547465;0.48099110857710287;1.4776530092378146e-06;-4.405298462093853e-06;-3.109871521331198e-06;1.0869271724390661e-06;0.4817607052096949;10.095487881719306;0.8363645711553004;0.0155837457871242;0.015581544515540627;0.8212472477745553;0.9941261653074711;1.29851750881235
76.557465;0.48108506532205336;1.5490708248601374e-06;-4.378235117950791e-06;-3.1038332835732905e-06;1.06938680896451e-06;0.48171852575726;10.095579183096422;0.8363700034753653;0.015585462061252019;0.015584458632038093;0.8212381186533442;0.9940447254239935;1.298262193107999
76.567465;0.4811776619355543;1.6178790626779369e-06;-4.3496122086702505e-06;-3.0970921897798564e-06;1.0498832097435084e-06;0.48167702404601104;10.095733038373742;0.8363773272299705;0.015587192452001186;0.015587383552364054;0.8212296955969619;0.9939566778486746;1.2980138691472582
76.577465;0.48126896739887587;1.6839719320362654e-06;-4.319419953271477e-06;-3.089614432373964e-06;1.028502269988421e-06;0.4816362014500495;10.095945094625206;0.8363861986627471;0.015588930792839528;0.01559031365080006;0.8212223003349091;0.9938622327308326;1.2977724187506594
76.587465;0.48135901848371143;1.7472976025451298e-06;-4.287691341557186e-06;-3.0813824234747265e-06;1.0053362800728163e-06;0.48159596489165546;10.096210946063131;0.8363963337488675;0.015590669980904338;0.015593245579343004;0.8212163694710366;0.9937616784171966;1.297537800644728
76.597465;0.48144782486762666;1.807865702132925e-06;-4.254502726772903e-06;-3.0723841128924737e-06;9.805103064817797e-07;0.48155616096012177;10.096527320531719;0.8364075174169132;0.015592401117411633;0.015596178100298423;0.8212124385192794;0.9936553950304999;1.2973100436761882
76.607465;0.48153535438128336;1.8657220926587819e-06;-4.219945787133747e-06;-3.0626233942631275e-06;9.542131767689321e-07;0.48151665158834756;10.09689339917349;0.8364195528704435;0.015594114034929973;0.015599109845809882;0.8212110609481751;0.9935438538082099;1.2970891785509528
76.617465;0.4816215127663055;1.920935938373049e-06;-4.1840952532185116e-06;-3.0521474133435277e-06;9.266837412544244e-07;0.4814773388438729;10.097310049427328;0.8364322230266401;0.015595798718606509;0.015602037715361427;0.8212127393391858;0.9934275887263508;1.2968751930040119
76.627465;0.4817061450941895;1.9735850437565877e-06;-4.147003985167319e-06;-3.0410489026000986e-06;8.981664167009138e-07;0.4814381481092065;10.09777776615385;0.8364453307943145;0.015597446207713618;0.015604957339956368;0.8212179208410216;0.9933071695849613;1.296668060937713
76.637465;0.4817890390257145;2.023728568751453e-06;-4.108726160042832e-06;-3.0294438393378264e-06;8.688864405597885e-07;0.4813989979238683;10.098295983346441;0.836458774171385;0.01559904872448649;0.01560786516593782;0.8212270123042875;0.9931831857094049;1.2964677326763991
76.647465;0.48186990842723154;2.071407791850916e-06;-4.069340204200166e-06;-3.0174421254350792e-06;8.390435195981537e-07;0.48135976380861567;10.098863429960508;0.8364725542896713;0.01560060027563091;0.015610760938973164;0.8212403846676432;0.9930562474645319;1.296274071218135
76.657465;0.48194839352041435;2.1166728642463848e-06;-4.0289439415697725e-06;-3.0051189445778225e-06;8.087919500316853e-07;0.48132027794685894;10.099477884799287;0.8364867379714499;0.01560209723140147;0.015613648169629337;0.821258389351999;0.9929269367731947;1.2960868531870993
76.667465;0.4820241068005238;2.159583522198573e-06;-3.987614564912012e-06;-2.9924989378261443e-06;7.782181153717313e-07;0.48128037083251446;10.100135842418892;0.8365014705630797;0.015603537598316737;0.015616531095678935;0.8212813665860433;0.9927957122024686;1.2959058172859679
76.677465;0.4820966873154513;2.2001817358412617e-06;-3.945387663723009e-06;-2.979555125794574e-06;7.473564432519442e-07;0.4812399083620461;10.100832863654325;0.8365170047940663;0.015604919918565396;0.01561941081006281;0.8213096224383496;0.9926629076816154;1.2957306815102867
76.687465;0.4821658206849875;2.2384796666407897e-06;-3.902294774783267e-06;-2.966217374925945e-06;7.162428340542002e-07;0.4811988094026577;10.101564187936447;0.8365336975020365;0.01560624302539142;0.0156222843931881;0.8213434035230689;0.9925288508834338;1.2955611495410764
76.697465;0.48223123455335454;2.2744714227653043e-06;-3.858396196861514e-06;-2.9523817732277457e-06;6.849501254746652e-07;0.4811570646048064;10.102325544801968;0.8365520265114682;0.0156075063248531;0.015625146491280793;0.8213829024684158;0.992393993682333;1.2953969479459344
76.707465;0.4822926840295558;2.3081506440592024e-06;-3.813758115681362e-06;-2.9379156484093573e-06;6.535779670963326e-07;0.4811147503144858;10.103113744041314;0.8365725921240257;0.015608710206119009;0.015627989942056456;0.8214283033986431;0.9922589705945315;1.2952379166377805
76.717465;0.48234992699011203;2.3395207381459686e-06;-3.7684170488390956e-06;-2.9226683779200776e-06;6.222262421504457e-07;0.481071993352315;10.103926204299828;0.836596051904897;0.015609856646948448;0.01563080582886588;0.8214798201755823;0.99212455122172;1.2950840876070315
76.727465;0.4824027225061754;2.3685927713196247e-06;-3.7223806297907896e-06;-2.906483399907556e-06;5.909813558190934e-07;0.48102891150096067;10.10476018409737;0.8366230525960017;0.015610948941589667;0.01563358519315037;0.8215376729991115;0.9919915717697658;1.2949355989629445
76.737465;0.48245085843158764;2.3953880968366983e-06;-3.675654463153147e-06;-2.889205085091674e-06;5.599277145448325e-07;0.4809856102717321;10.105612494324259;0.8366541749957398;0.015611990189633131;0.015636321196162494;0.821602009380891;0.991860959288831;1.2947924766256043
76.747465;0.4824941546274389;2.4199554004518227e-06;-3.62825894626933e-06;-2.8707033912923124e-06;5.291655525308604e-07;0.4809422191946497;10.106479412500267;0.8366898954949182;0.015612982408858072;0.015639010057903274;0.8216728479702616;0.9917337411429523;1.294654494682601
76.757465;0.4825324423668564;2.4423775038162784e-06;-3.5802217230574104e-06;-2.8509124643778576e-06;4.98798582292058e-07;0.480898903990741;10.107357438431961;0.8367305830807654;0.0156139267241679;0.015641650823942584;0.8217501224782865;0.9916108921336809;1.2945211846273534
76.767465;0.4825655716290565;2.462746838879973e-06;-3.5315656120581285e-06;-2.829835386120576e-06;4.689007180599436e-07;0.4808558588929892;10.108244735697197;0.8367764802881238;0.01561482341638209;0.01564424396195543;0.8218337308150766;0.9914931569177643;1.2943918861383121
76.777465;0.4825934335584623;2.481124328635506e-06;-3.482317243091557e-06;-2.807508150892232e-06;4.394960968878203e-07;0.4808132874474127;10.109141208156982;0.836827690348142;0.015615672089977505;0.015646789537047793;0.8219234775331183;0.9913810419950839;1.294265799194734
76.787465;0.4826159548955679;2.49752154974234e-06;-3.4325183504526252e-06;-2.783973753142709e-06;4.1057029798116905e-07;0.48077136195239306;10.11004711896612;0.8368842177151109;0.015616472488048651;0.015649286867264977;0.82201901500043;0.9912749170824923;1.2941420933203989
76.797465;0.4826330775746753;2.511924610985418e-06;-3.382209320116833e-06;-2.759288267767114e-06;3.8210894357603445e-07;0.48073018979558996;10.110962077855248;0.8369459936954983;0.015617225158669477;0.01565173583160247;0.8221198671974761;0.9911751049512293;1.2940199891173354
76.807465;0.48264474959863735;2.5243343057577226e-06;-3.3314023420464587e-06;-2.7335335928226753e-06;3.541335472494392e-07;0.48068981775407676;10.111884752957346;0.8370128814386818;0.015617931408317222;0.015654137881069955;0.8222254751243403;0.9910819261691027;1.2938987322298847
76.817465;0.4826509163103888;2.5347904643488132e-06;-3.280074205368805e-06;-2.7068222822751407e-06;3.26713109331139e-07;0.480650268411095;10.112812607239768;0.8370847219895406;0.015618592668280433;0.015656496100634073;0.8223352528995309;0.990995681352656;1.2937776089714272
76.827465;0.4826515076532634;2.543367331388513e-06;-3.2281874612375894e-06;-2.6792916949775875e-06;2.9995552591816647e-07;0.4806115799303279;10.113741621334354;0.8371613792494436;0.015619209436616885;0.01565881481262436;0.8224486990612334;0.9909166329613932;1.293656053406128
76.837465;0.48264644857096256;2.550153726316154e-06;-3.1757262307751135e-06;-2.651081566172184e-06;2.7398397892898196e-07;0.48057380798617855;10.11466646621225;0.8372427487582624;0.015619780290982148;0.015661098644173203;0.8225655224169391;0.9908450649455943;1.293533675323258
76.847465;0.48263568999998746;2.5552433281127665e-06;-3.122712366538078e-06;-2.6223099416218766e-06;2.4891296839732414e-07;0.48053697918046295;10.115581131886517;0.837328782483347;0.015620301803834854;0.015663352078348212;0.8226856240294453;0.9907813641797659;1.2934101721891387
76.857465;0.4826192218870933;2.558724852245111e-06;-3.069193896991829e-06;-2.5930713567210085e-06;2.2484452716894483e-07;0.4805010506314739;10.116479239616016;0.837419526503733;0.015620769518515598;0.01566558005034816;0.8228089138829804;0.9907260358625376;1.2932852229261367
76.867465;0.4825970554245462;2.560655176027899e-06;-3.0152296224068156e-06;-2.5634480379096185e-06;2.018669821393663e-07;0.48046592063560567;10.117353531505291;0.8375151249384634;0.015621179140735783;0.01566778754900403;0.8229351834833739;0.9906796142169938;1.2931583982041919
76.877465;0.48256919157448136;2.561048940816547e-06;-2.96088466317252e-06;-2.533512257072319e-06;1.8004142872949088e-07;0.4804314665505735;10.118195539031058;0.8376157795604147;0.015621527150082469;0.01566997807445275;0.8230641374407813;0.9906424908248679;1.2930291359260333
76.887465;0.4825356033947152;2.559911830651146e-06;-2.906237059803174e-06;-2.503329042503134e-06;1.5940874299523318e-07;0.480397563601306;10.118996551280171;0.8377216756481525;0.015621810943268616;0.015672153829459766;0.8231954513835914;0.990614829637832;1.292896835285114
76.897465;0.48249625686606884;2.5572774275784583e-06;-2.851381294128306e-06;-2.4729582584683515e-06;1.400161881463882e-07;0.4803640778839901;10.119748908068237;0.8378329394533492;0.015622028758099477;0.015674317488422757;0.8233287569452944;0.990596672969369;1.2927610138173684
76.907465;0.4824511499529281;2.553211059081862e-06;-2.796424043031293e-06;-2.442428869283383e-06;1.219237213801771e-07;0.4803308688665468;10.120446008498467;0.8379496466509029;0.01562217894762725;0.01567647254831364;0.8234636114244552;0.9905880901991816;1.2926213944261031
76.917465;0.4824003154460627;2.547799845372366e-06;-2.7414850121942863e-06;-2.4117093384509395e-06;1.0519673456445345e-07;0.48029781293196805;10.12108143583127;0.8380718014800871;0.015622259058640913;0.015678622502184526;0.8235995346122067;0.9905892365916933;1.2924778778801993
76.927465;0.48234380002695165;2.541142364112009e-06;-2.686688717078721e-06;-2.3807220821832905e-06;8.990142986345517e-08;0.4802648277028761;10.121648729227191;0.8381992905496617;0.015622266314808389;0.015680770272031328;0.823736088350539;0.9906003223752678;1.2923305134303045
76.937465;0.4822816669239066;2.5333407670434085e-06;-2.6321318857795864e-06;-2.34937381313924e-06;7.609099269918063e-08;0.48023187760130703;10.122141878808266;0.8383318889742314;0.015622199593088021;0.01568291674527725;0.8238729206235984;0.9906214998152245;1.2921794888305331
76.947465;0.4822139901158881;2.5245049340368333e-06;-2.577858497382832e-06;-2.3175562213706717e-06;6.379528920776324e-08;0.48019895624382325;10.122555641246883;0.8384692987303265;0.015622061349479984;0.015685059223647543;0.8240097679461363;0.9906527529415993;1.2920250663839103
76.957465;0.4821408199266282;2.5147478581072424e-06;-2.5238730109197205e-06;-2.285140083500438e-06;5.301929758075359e-08;0.4801660771199343;10.122885676574825;0.8386111358033268;0.015621857926694857;0.01568719234379874;0.8241464548096514;0.9906938935832647;1.291867535455627
76.967465;0.4820621716047312;2.50416421125997e-06;-2.470168889270209e-06;-2.2519764116181395e-06;4.372257396040369e-08;0.4801332951460757;10.12312853076309;0.8387569019034901;0.015621597963932992;0.01568930989638522;0.8242828571314241;0.9907446102151568;1.2917072179845879
76.977465;0.48197804144851913;2.49282300520244e-06;-2.41674811991191e-06;-2.217890771862701e-06;3.579908104434426e-08;0.4801007315270101;10.123280978247747;0.8389060333301102;0.015621290798838982;0.015691404989422297;0.8244188666297537;0.9908045166052512;1.291544459205782
76.987465;0.48188841348950534;2.4807782109472776e-06;-2.363638083349112e-06;-2.1826931907585595e-06;2.909214730915701e-08;0.4800685702919673;10.123339102552986;0.8390579856389191;0.01562094576500947;0.015693469907803844;0.8245544843025805;0.9908732221289417;1.29137965121421
76.997465;0.48179324370246024;2.4680691907320118e-06;-2.3108881713335194e-06;-2.1462060675345028e-06;2.3422452861807774e-08;0.48003702422639094;10.123298139477415;0.8392122721477733;0.015620570762481103;0.015695497366440686;0.8246899407847997;0.9909503935374822;1.2912133296332537
77.007465;0.4816924310869319;2.454709116924707e-06;-2.2585385962289122e-06;-2.108284696636592e-06;1.861023493416999e-08;0.4800062889827178;10.12315343283546;0.8393684470567473;0.015620170304744921;0.015697482039169916;0.8248256552766797;0.991035747724052;1.2910462527436097
77.017465;0.48158582226800456;2.4406851196229103e-06;-2.206601730284395e-06;-2.0688310302555453e-06;1.4491084032502445e-08;0.4799765309783737;10.122902035728702;0.8395260701641157;0.015619745694314256;0.015699420602014152;0.824962089180198;0.9911289762799579;1.2908793937750718
77.027465;0.4814732780753886;2.4259645900827706e-06;-2.155067651443829e-06;-2.0277943817400228e-06;1.0914984496925532e-08;0.47994791753623356;10.122543989457041;0.8396847010768731;0.015619296616225985;0.015701310118985796;0.8250996414462417;0.991229698184344;1.2907138656123345
77.037465;0.48135474971996456;2.410494529371273e-06;-2.1039063387504075e-06;-1.9851508774023157e-06;7.734867244303728e-09;0.479920610953898;10.12208192670376;0.8398439284358025;0.015618820398539646;0.015703146189404958;0.8252386267793043;0.9913374737005016;1.290550810920246
77.047465;0.4812302984988957;2.3942112242658328e-06;-2.0530613324914708e-06;-1.940891370823528e-06;4.80069424131406e-09;0.4798947163394074;10.121518972618;0.8400033924654802;0.015618310378067693;0.015704922174153778;0.8253792514422388;0.9914518039792487;1.2903912653498832
77.057465;0.48110005217054;2.3770710809166377e-06;-2.0024527570044435e-06;-1.8950277187175106e-06;1.9639480162147693e-09;0.47987027740224225;10.12085705729509;0.8401627575801609;0.015617757567102908;0.0157066293642685;0.8255215279844537;0.9915721359191976;1.2902360408277462
77.067465;0.48096413749446565;2.3590827943932563e-06;-1.9519885947621984e-06;-1.8475762826085625e-06;-9.075347716347548e-10;0.47984730904156975;10.120096972302518;0.8403216604566585;0.015617153475333954;0.015708257665783328;0.8256652349712293;0.9916979171325334;1.2900856721200336
77.077465;0.4808226387129451;2.3403096567011533e-06;-1.9015648562102708e-06;-1.7985186030500262e-06;-3.90515951871678e-09;0.47982578036585405;10.119239358002922;0.8404796972175035;0.015616490726554919;0.01570979673119717;0.8258099851425856;0.9918286458132138;1.2899404366141805
77.087465;0.48067560316422253;2.3208468067051435e-06;-1.8510623037496838e-06;-1.747793499005768e-06;-7.060201875635957e-09;0.47980557473621577;10.118285588511299;0.8406364380789115;0.01561576320735797;0.015711236887441825;0.8259553029623458;0.9919639074441592;1.2898004570545525
77.097465;0.48052306858886507;2.3008035457510532e-06;-1.800361692165531e-06;-1.6953345451508436e-06;-1.0346190741988343e-08;0.4797864872433784;10.117238116443223;0.8407914507365839;0.015614966681211094;0.015712569436612273;0.8261006467919212;0.9921034608232827;1.2896658149419975
77.107465;0.48036509468696;2.2802977391651303e-06;-1.7493653089724333e-06;-1.641098551415375e-06;-1.3694071895670814e-08;0.4797682652743734;10.116100293813114;0.8409443375955609;0.015614098464906032;0.01571378655196686;0.8262454219214428;0.9922473649739975;1.289536599674039
77.117465;0.4802018117583194;2.2594613236292656e-06;-1.6980010681615505e-06;-1.5850415633802335e-06;-1.6999858719702532e-08;0.47975067375341884;10.114876385547111;0.8410947284611247;0.015613156825536349;0.0157148807802442;0.8263890308882886;0.9923960205849645;1.2894129122906364
77.127465;0.4800334519934942;2.2384506789415325e-06;-1.6462060118671562e-06;-1.5270992471728117e-06;-2.0116178669704744e-08;0.4797335317166799;10.113571828584112;0.8412422318187978;0.015612140668639347;0.0157158449312336;0.826530925768859;0.9925500459314;1.289294874999684
77.137465;0.4798603096332358;2.2174428345867663e-06;-1.5939083711362678e-06;-1.4672293017111017e-06;-2.2848931551993332e-08;0.4797167111996784;10.11219252434205;0.8413864360694332;0.015611048392454316;0.01571667317658801;0.8266706295348243;0.9927100976351634;1.289182668727423
77.147465;0.4796826912054883;2.1966063206842158e-06;-1.5410332637919932e-06;-1.4054586435802173e-06;-2.4984730523505515e-08;0.4797001377820036;10.110743447979031;0.8415269675833762;0.015609876785415111;0.01571736186318837;0.8268077783225519;0.9928767484659161;1.2890765284871433
77.157465;0.4795009353644817;2.176066068253057e-06;-1.4875189741737897e-06;-1.3418835357476848e-06;-2.6319372255650318e-08;0.47968378511897203;10.109228479155856;0.8416635486500643;0.0156086216106154;0.015717908700661823;0.8269421569888361;0.9930504238169419;1.2889766906456728
77.167465;0.47931545427037053;2.1559013059599657e-06;-1.4333202328398522e-06;-1.2766420873137942e-06;-2.6659219761567562e-08;0.4796676619924116;10.1076514905261;0.8417960071179621;0.015607278680420097;0.015718311749333507;0.8270736646586211;0.9932313907402585;1.2888834329459962
77.177465;0.47912675546988215;2.1361791305496205e-06;-1.3784122798518229e-06;-1.2098799523185218e-06;-2.583021793305502e-08;0.4796517969236621;10.106016867726964;0.8419242312615413;0.015605844100110301;0.01571856971800554;0.8272022919005737;0.993419747505006;1.2887971962930136
77.187465;0.4789354573133281;2.1169844368722865e-06;-1.322805107219761e-06;-1.1417276968809262e-06;-2.3695077640740197e-08;0.4796361946866553;10.104328646612352;0.842048137963865;0.015604314650215657;0.015718683070050584;0.8273281263477512;0.9936154251520708;1.2887185991925494
77.197465;0.4787422757159409;2.098415321399265e-06;-1.2665547305834644e-06;-1.0723001304192844e-06;-2.0141912298041424e-08;0.4796207978990606;10.102589310201461;0.8421677020627677;0.01560268860567917;0.0157186544952441;0.8274512929188412;0.9938183200035724;1.2886483040546985
77.207465;0.478547993647278;2.0805577692418953e-06;-1.209757096178788e-06;-1.0016957490529595e-06;-1.5067042916726244e-08;0.479605518302415;10.100799725400531;0.8422830280005391;0.015600966010916997;0.015718488084630406;0.8275718504912876;0.9940284506709344;1.2885868953393371
77.217465;0.478353441827917;2.06348179001678e-06;-1.1525251514334338e-06;-9.29986150089578e-07;-8.375653468098237e-09;0.47959028974393497;10.098960228648078;0.8423943950989243;0.01559914837504957;0.015718188244570552;0.8276897385169868;0.9942459580754539;1.2885348698688286
77.227465;0.47815945549926897;2.0472650771377412e-06;-1.0949723741045305e-06;-8.57220754712816e-07;1.3223717373440795e-11;0.4795750717787468;10.097071711011443;0.8425021952585173;0.015597238295144757;0.015717759460469542;0.8278047910530301;0.9944710236820594;1.288492652718704
77.237465;0.4779668015703103;2.032007573170213e-06;-1.0372109634831083e-06;-7.83448174198935e-07;1.0164351936609352e-08;0.47955985582549426;10.095135917607099;0.8426068192031648;0.015595239421923627;0.0157172062096476;0.8279167915320759;0.9947037659851564;1.2884605973029852
77.247465;0.4777761363191182;2.0178121100232477e-06;-9.793467328279758e-07;-7.08720008756439e-07;2.2134106794829707e-08;0.4795447050116384;10.093154909338809;0.8427085968618612;0.015593156555562572;0.015716532472951482;0.828025553168862;0.9949441182419801;1.288439060755237
77.257465;0.4775880317903928;2.004741831428597e-06;-9.214610023485105e-07;-6.330768313589327e-07;3.597091450884167e-08;0.47952975452333124;10.09113057921339;0.8428077885120802;0.015590995126324074;0.01571574209260471;0.8281309633024988;0.995191850688806;1.288428460137294
77.267465;0.4774030327527406;1.9927982659939938e-06;-8.635968767257288e-07;-5.565462009119642e-07;5.1683205249927986e-08;0.4795151420748946;10.089064813301048;0.8429046024686615;0.015588760488161008;0.015714840137814642;0.8282329391569753;0.9954467730520329;1.2884291765911977
77.277465;0.4772216673143358;1.981941622968601e-06;-8.057664417331613e-07;-4.791497814988438e-07;6.920876807059207e-08;0.4795009436283937;10.086959756342356;0.842999206721596;0.015586458177084898;0.01571383328028585;0.8283313668985243;0.9957088743417566;1.2884415001704674
77.287465;0.4770444043504308;1.9721065533863653e-06;-7.479677369611926e-07;-4.009033974775467e-07;8.842993459924588e-08;0.4794871833265791;10.08481799200553;0.8430917204531111;0.015584094785887166;0.015712728534149772;0.8284261084331522;0.9959782640069124;1.288465729014032
77.297465;0.47687162991036763;1.9631875234438477e-06;-6.902073069682816e-07;-3.218068710660395e-07;1.0921826410562322e-07;0.4794738746292004;10.082642517465294;0.8431822260434164;0.01558167784099173;0.015711531986983652;0.8285170590643665;0.9962550326033649;1.2885022336433445
77.307465;0.47670367428882987;1.955041994689615e-06;-6.32527040810459e-07;-2.4182447932406467e-07;1.3145459340439054e-07;0.47946102622660397;10.080436290344888;0.8432707914851564;0.015579215082360265;0.01571024866525464;0.8286042178974662;0.9965391717522976;1.2885514469822923
77.317465;0.4765408372944902;1.9475266296452705e-06;-5.750199238815135e-07;-1.608809941393662e-07;1.5501350193618428e-07;0.47944862394752774;10.07820228704182;0.8433574680477495;0.01557671513725561;0.015708882557449972;0.8286877341783788;0.9968305692488035;1.2886138859634833
77.327465;0.47638338920126033;1.9405099907105013e-06;-5.17827917242763e-07;-7.888991425577917e-08;1.7976059451053752e-07;0.47943663424332006;10.075944606336888;0.8434422875605785;0.015574189041897907;0.01570743520931504;0.8287678821082738;0.9971290282326962;1.2886901259765278
77.337465;0.47623157909890557;1.9338449360887076e-06;-4.611246174474216e-07;4.212233688126872e-09;2.055700598330356e-07;0.47942505323918666;10.073669356361314;0.843525265153202;0.015571650813087819;0.015705904406570315;0.8288449984743882;0.997434285721191;1.2887806925996934
77.347465;0.4760856261346932;1.9273502664812182e-06;-4.050919028141761e-07;8.843969348225235e-08;2.3231454232884935e-07;0.47941397038160233;10.071384271568288;0.8436063750636354;0.015569117184241086;0.015704285508164516;0.828919457551777;0.9977460245330902;1.2888860095558952
77.357465;0.47594568179813623;1.9208198734689597e-06;-3.499007503234782e-07;1.7373496000229975e-07;2.5983662573399785e-07;0.4794035872866668;10.069097338097302;0.8436855381138606;0.015566606575466857;0.015702573790798525;0.828991686359741;0.9980638695105684;1.2890063900843978
77.367465;0.4758118148539855;1.9140403598128956e-06;-2.9570413485966316e-07;2.5996306737582515e-07;2.8795069301674754e-07;0.47939417133358597;10.066815246111068;0.8437626690305918;0.015564137277045791;0.015700765640010737;0.8290621946851237;0.9983873733346089;1.289141997087958
77.377465;0.47568401789928927;1.9068116214314547e-06;-2.426408292371805e-07;3.469247634404988e-07;3.1646536704593465e-07;0.4793859874980885;10.064542493956806;0.8438377265425216;0.015561726714544422;0.015698859351902923;0.8291315851905187;0.9987160234528616;1.2892927954475544
77.387465;0.4755622366490875;1.8989591423480987e-06;-1.9084434905858856e-07;4.343812798023415e-07;3.4519223783938106e-07;0.4793792651913491;10.062281630965042;0.8439107014749178;0.015559391971900632;0.015696855262320977;0.8292004880366345;0.9990492545557751;1.2894584842592431
77.397465;0.4754464338343032;1.8903321879583434e-06;-1.4045551229987298e-07;5.220923192813449e-07;3.739374360098674e-07;0.4793741990505266;10.06003441675901;0.8439815994325762;0.015557149035899945;0.01569475406411623;0.829269458185858;0.999386393341167;1.2896384508254808
77.407465;0.4753366064896938;1.880803096767931e-06;-9.163047079028078e-08;6.098412413374858e-07;4.0249394544032994e-07;0.4793709513387437;10.057802575054868;0.8440505048124805;0.015555010827387679;0.01569255453709848;0.8293389363561086;0.9997265960203674;1.2898318215564346
77.417465;0.47523272929941374;1.8702665300655405e-06;-4.453776607526127e-08;6.974275097102397e-07;4.306476758893757e-07;0.479369643710348;10.05558731697762;0.8441176590434514;0.015552986863435784;0.01569025277562642;0.8294092668716786;1.0000689264153948;1.290037535510802
77.427465;0.4751347160227901;1.8586330395349235e-06;6.586935412901236e-10;7.846674012023688e-07;4.5818887955069255e-07;0.4793703558925154;10.05338910534964;0.8441834284977547;0.015551084586236674;0.015687842842958974;0.8294807365104401;1.0004125182089776;1.2902543656302523
77.437465;0.4750424314224453;1.8458336921200786e-06;4.3818819641491464e-08;8.714273806103222e-07;4.849233741410352e-07;0.479373142940047;10.051208578937917;0.8442482016060394;0.015549310030987614;0.015685317121340307;0.829553628905802;1.000756646782924;1.2904809995742184
77.447465;0.47495570969210366;1.8318423658317965e-06;8.481955736161461e-08;9.576412775645664e-07;5.106807264471476e-07;0.47937803627983644;10.049047232804392;0.8443123440662393;0.015547668130644088;0.015682666671227165;0.8296282466597429;1.0011006941331475;1.2907162398052356
77.457465;0.47487436727633703;1.8166857524555099e-06;1.2353103274975352e-07;1.0432963076495376e-06;5.353109590154389e-07;0.4793850166139654;10.046907021510375;0.8443762027542727;0.015546163534967312;0.015679883033678718;0.829704886326476;1.0014440939654408;1.2909591209574838
77.467465;0.4747982156699396;1.8004250056122116e-06;1.5981587816908833e-07;1.1284315264493678e-06;5.586814405804873e-07;0.4793940006828763;10.044789628282636;0.8444400513249386;0.015544800997430275;0.015676960351107765;0.8297837839665713;1.0017863084255363;1.2912088544078306
77.477465;0.47472707617496995;1.7831401347469234e-06;1.9355537892342162e-07;1.213132307415023e-06;5.806817474409077e-07;0.47940484513247134;10.042695994658251;0.8445039987252937;0.015543585242629322;0.015673896158465345;0.8298650535158859;1.002126825869778;1.2914648075851722
77.487465;0.4746608053605654;1.764926863938515e-06;2.2466884087799906e-07;1.2974890824359766e-06;6.012203534028276e-07;0.4794173531710833;10.040626136255993;0.8445679587817525;0.015542520342989103;0.015670690618556755;0.8299486778550969;1.0024651356793477;1.2917265287985886
77.497465;0.4745992954273607;1.745883481499267e-06;2.5310561725381517e-07;1.381560876119227e-06;6.202075394812206e-07;0.4794313062049525;10.038579638505631;0.8446317006199043;0.015541608477591768;0.015667345382802633;0.8300345385717106;1.0028006970081988;1.2919936181021319
77.507465;0.4745424463496702;1.7261057284662678e-06;2.7882262135952534e-07;1.465372088011566e-06;6.375392053647113e-07;0.47944648738891804;10.036556871322766;0.8446949477448412;0.015540849254742887;0.015663863898548246;0.8301224381666168;1.0031329843794032;1.2922655481018954
77.517465;0.47449018778148455;1.7057054720793233e-06;3.017770583008119e-07;1.54891843813984e-06;6.530994206197132e-07;0.47946265378545805;10.03455979705496;0.8447574376389255;0.015540239948910062;0.01566025180341306;0.8302121461214634;1.0034616015705295;1.2925416276716652
77.527465;0.47444252456768854;1.6848103417263798e-06;3.2194037661285377e-07;1.6321687132237145e-06;6.667848587400803e-07;0.4794795219157551;10.032591749719325;0.8448188843526793;0.015539776150358507;0.015656515384066167;0.8303034564745109;1.0037863293424718;1.2928210624614205
77.537465;0.4743995128934586;1.6635393156351953e-06;3.393120355688127e-07;1.7150672085705444e-06;6.785228884575334e-07;0.47949681509414577;10.030656770079235;0.844878940366074;0.015539452486563198;0.01565266075305314;0.8303962201626139;1.0041070426703824;1.2931030557656993
77.547465;0.4743612101007719;1.6419988861647472e-06;3.5392233291121176e-07;1.797531957450948e-06;6.882603481814196e-07;0.47951430354701347;10.028758893740644;0.8449372505013344;0.015539262890518338;0.01564869507786447;0.8304903809391029;1.0044235777389012;1.2933868863159053
77.557465;0.4743276690970739;1.620291680763592e-06;3.658231874095506e-07;1.8794523256705483e-06;6.959489984731479e-07;0.47953179700114745;10.026901415341717;0.8449935342350077;0.015539201074430017;0.01564462676537468;0.8305859798865997;1.0047357102545453;1.2936718529738898
77.567465;0.4742989501579646;1.598512978508704e-06;3.7507053663905086e-07;1.9606921869874858e-06;7.015604525899681e-07;0.4795491471996209;10.0250867573916;0.8450475861185193;0.01553926151712036;0.015640464706363332;0.8306830749775976;1.0050432905844655;1.2939571466118516
77.577465;0.47427511229257924;1.5767380068066548e-06;3.817141363966712e-07;2.0410968934247242e-06;7.05117965183662e-07;0.47956626233143934;10.023317275918757;0.8450992320268025;0.015539439882756925;0.015636218608614284;0.8307816591660457;1.0053463224294092;1.2942418457486993
77.587465;0.47425617986901436;1.5549969792250472e-06;3.858001486719597e-07;2.120521296750586e-06;7.066957396784091e-07;0.4795830765535506;10.021595755258506;0.8451483569648243;0.01553973333893638;0.015631898827856035;0.8308816563305219;1.0056448571834335;1.294525087966474
77.597465;0.47424211310808795;1.533263438231689e-06;3.873809960503056e-07;2.1988718205597317e-06;7.063770908087495e-07;0.47959951017274316;10.019924653277466;0.8451949412667047;0.015540141538364957;0.015627515244581915;0.8309829688112523;1.005938848147386;1.2948062196340653
77.607465;0.47423282492155533;1.5114902792401625e-06;3.865221276108598e-07;2.276123636758543e-06;7.04235667246114e-07;0.47961548712915697;10.018305485655087;0.845238984956075;0.01554066663137088;0.015623077189074172;0.8310855130348034;1.0062280972286872;1.295084741057883
77.617465;0.47422822298089606;1.4896509088983173e-06;3.8328981166413253e-07;2.352303371015265e-06;7.003587066869736e-07;0.4796309692839606;10.01673952853916;0.8452803948483466;0.015541311079514415;0.015618594040039844;0.8311891868756605;1.006512310680897;1.2953601072056118
77.627465;0.47422822852593827;1.467734918944638e-06;3.7773381624762607e-07;2.427448246411614e-06;6.948575505590185e-07;0.4796459484704852;10.015228393235018;0.8453189717630828;0.015542075572158068;0.015614075499068259;0.8312937921649621;1.0067912153803684;1.2956315694820535
77.637465;0.4742327716842274;1.4457300589019888e-06;3.6989110817524586e-07;2.5015636946155457e-06;6.878528665317834e-07;0.47966042560158356;10.013773317289147;0.8453544906062118;0.015542959218532909;0.015609531074054907;0.8313990206841494;1.0070646235037775;1.295898175314655
77.647465;0.4742417712729133;1.4236223313200648e-06;3.598069277792199e-07;2.5745985740856723e-06;6.79466636294725e-07;0.47967440049187615;10.012374170260074;0.8453867484152313;0.015543959923004036;0.015604968203595256;0.8315045639899863;1.0073324119944023;1.2961588853084403
77.657465;0.4742551264478546;1.4013937131965745e-06;3.4756190188824447e-07;2.6464287855716442e-06;6.698296024182667e-07;0.4796878533124433;10.011029314259854;0.8454155693710056;0.015545073336705286;0.015600391079933265;0.8316102390963295;1.0075945123353915;1.2964127172131448
77.667465;0.47427274722449475;1.3790176461375553e-06;3.3329770275182e-07;2.7168488648446996e-06;6.590864044465608e-07;0.4797007364567161;10.009736534962258;0.8454408606996264;0.015546292333613938;0.015595801607157426;0.8317159771466364;1.007850896795536;1.2966588630726894
77.677465;0.4742945710386664;1.3564838729486695e-06;3.1723278354801134e-07;2.7855947210906824e-06;6.473865071365797e-07;0.479712995439788;10.008494266888283;0.8454626341767728;0.015547607587381558;0.015591200865116285;0.8318217087147031;1.0081014997593394;1.2968967001840688
77.687465;0.474320532126474;1.3338407637026685e-06;2.9964846714692116e-07;2.852399359538143e-06;6.348727166924144e-07;0.479724577813164;10.007302172858026;0.845480907113256;0.015549007843845913;0.015586590497481085;0.831927304436188;1.008346187418802;1.2971257359598174
77.697465;0.4743505404580583;1.3111908079940163e-06;2.8083069064711975e-07;2.9170428644622075e-06;6.216686113170145e-07;0.47973540585618113;10.006161049606128;0.8454956271222587;0.015550479996224881;0.015581973778954317;0.8320326230564513;1.0085848007029636;1.2973456017856724
77.707465;0.4743844912118859;1.288625941558063e-06;2.610135092276203e-07;2.9793619771647363e-06;6.078525030461975e-07;0.47974535275815516;10.005072155903207;0.8455066923408502;0.015552009924410722;0.015577355623251828;0.8321375681494855;1.0088171342252938;1.297556033350217
77.717465;0.47442224926833176;1.2661781852040507e-06;2.4038137719200803e-07;3.039229123630278e-06;5.934416377700403e-07;0.47975425420373063;10.004036532267653;0.8455139810966068;0.015553583982164687;0.015572742522440002;0.8322420526292096;1.0090428970103604;1.2977568189271358
77.727465;0.4744636053255915;1.243830453612097e-06;2.1910742680393765e-07;3.096529532763408e-06;5.78408213357536e-07;0.47976194364731894;10.00305546167314;0.845517371323242;0.01555519010878904;0.015568142945249264;0.8323459103037866;1.0092617575267397;1.2979477576800602
77.737465;0.47450827362467485;1.2215517268439964e-06;1.9737459057340433e-07;3.1511477837538326e-06;5.62709634383273e-07;0.4797682858905506;10.002131057672143;0.8455167801423289;0.015556817532768875;0.015563567039674576;0.8324488551328996;1.0094733869876515;1.2981285998003445
77.747465;0.4745559292121989;1.199319217187643e-06;1.7537170783304516e-07;3.202958608077221e-06;5.463260778254704e-07;0.47977318412253445;10.00126518982231;0.8455121875823183;0.015558455565619437;0.015559025622435127;0.8325504802307796;1.0096774649367075;1.2982990789333044
77.757465;0.4746062289319552;1.1771276304120176e-06;1.5327977437965622e-07;3.2518174018206075e-06;5.292922342797368e-07;0.47977655744854586;10.000457879615608;0.8455035734170249;0.015560093597460483;0.015554529416330766;0.8326502971362879;1.0098737037164647;1.2984590657628843
77.767465;0.4746588312626378;1.1549978046123549e-06;1.312597881216177e-07;3.2975645705283266e-06;5.11693238731358e-07;0.4797783209601566;9.999707300316407;0.845490820658817;0.015561722110745095;0.015550088331341227;0.8327478642805167;1.0100618781873674;1.2986086606386564
77.777465;0.47471342314204357;1.1329715415958894e-06;1.0945135792947927e-07;3.340053343489483e-06;4.936390015857875e-07;0.47977839601039174;9.999011228046484;0.8454737236994303;0.015563332305250446;0.015545710655512945;0.8328428821701055;1.0102418513184925;1.2987481519803366
77.787465;0.4747697085249783;1.111086081445223e-06;8.797145838164418e-08;3.379172102275257e-06;4.752531982387332e-07;0.4797767407442572;9.998368116524437;0.8454520786359441;0.015564915031191996;0.01554140286638896;0.8329351468440626;1.0104135581240488;1.2988778969114123
77.797465;0.4748273704280529;1.089366178363245e-06;6.690147759696789e-08;3.414842510986533e-06;4.5667304327188296e-07;0.4797733629429808;9.997776946163457;0.8454257213117806;0.015566461279493484;0.015537169925929767;0.8330244878571142;1.0105769239399298;1.2989982096207482
77.807465;0.4748860484655637;1.0678358210347211e-06;4.628853411501847e-08;3.4470076336221332e-06;4.3803597284021907e-07;0.4797683081826905;9.997236406993832;0.8453944858579691;0.015567963716488798;0.01553301561461887;0.833110750025344;1.010731837795645;1.2991093403657143
77.817465;0.4749453266682423;1.046513409522563e-06;2.6173502392593425e-08;3.475614996001495e-06;4.194602046927283e-07;0.4797616758282536;9.996744324468555;0.8453581630147188;0.015569417450273352;0.015528942765582894;0.8331937369931601;1.0108782061561234;1.2992115490656901
77.827465;0.47500474266707815;1.0254045822250825e-06;6.605508476926483e-09;3.5006097629449678e-06;4.010417162230392e-07;0.47975364856507097;9.996298206815894;0.845316516666124;0.01557081872336954;0.015524953398816268;0.833273173934561;1.0110159482354097;1.2993051841925927
77.837465;0.4750638312838011;1.0045053905409753e-06;-1.2367078831842041e-08;3.5219453936788392e-06;3.828675204477273e-07;0.4797444539302183;9.99589641419485;0.8452693330728975;0.015572162394453458;0.015521049277374958;0.8333487743620368;1.0111449250976579;1.299390659898189
77.847465;0.47512215289841875;9.837987785210636e-07;-3.069821166277345e-08;3.5395854667952788e-06;3.650392925067435e-07;0.47973430186764054;9.995538541480633;0.8452164343753471;0.015573441520380371;0.015517232782821114;0.8334203106716291;1.0112649389151196;1.2994683205249982
77.857465;0.47517929492611394;9.632617111192627e-07;-4.83441439834704e-08;3.5535022676971422e-06;3.476918176672465e-07;0.4797233722514913;9.995225128236985;0.8451576299046175;0.015574649465192398;0.01551350736536498;0.8334876121428814;1.0113758118882843;1.2995383254073851
