time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
70.342696;0.4754571375812068;1.8528724681745681e-06;2.42598151689012e-06;-1.126983870688473e-06;-2.5582599779602195e-06;0.4288456393371348;20.84304084440485;0.8188333173916986;0.015581606247674755;0.015630955387866376;0.8186731372732649;0.9982038368617312;1.2918827464470097
70.352696;0.4754991504949228;1.9050645993371183e-06;2.3988246204615937e-06;-1.109753196187542e-06;-2.555951272907091e-06;0.42875388021493643;20.83920805865551;0.8188989166837681;0.01558256923130289;0.01563041935100326;0.8185474283372419;0.9982178691345548;1.2917938729886835
70.362696;0.47554302395484777;1.9558803743341345e-06;2.371839996457504e-06;-1.0939118487252597e-06;-2.550909039656183e-06;0.4286620397619886;20.835432368607428;0.8189679688310926;0.015583558794933016;0.01562985030399588;0.8184267036669832;0.9982345114519865;1.2916934649206684
70.372696;0.4755885798498167;2.005244282076268e-06;2.3449913324447252e-06;-1.079707234850929e-06;-2.543085054220245e-06;0.42857047848913804;20.83171092969351;0.8190399505532043;0.015584575725507087;0.015629238728331954;0.8183109061441493;0.9982538573430101;1.2915814853362746
70.382696;0.475635655367525;2.0530458740331603e-06;2.318248225747669e-06;-1.0673205408532482e-06;-2.5324900121916163e-06;0.42847953180925336;20.828040482025155;0.8191143396946388;0.015585619234640661;0.015628578156971;0.8181998152033743;0.9982757441526862;1.291458157165943
70.392696;0.4756841373671505;2.099166159277309e-06;2.2916047611380312e-06;-1.0568785676245465e-06;-2.5191745954495947e-06;0.42838951973830736;20.824419510142466;0.8191906647214644;0.015586688254795644;0.015627866210137786;0.8180930183766177;0.9982997050316466;1.291323985278292
70.402696;0.4757339697244488;2.1434995500792617e-06;2.2650534892752716e-06;-1.0484754796933057e-06;-2.5032127689094717e-06;0.4283007328786929;20.820849408236715;0.8192685244891028;0.015587783183896604;0.015627103893183454;0.8179899441341937;0.9983250869101676;1.2911797009892902
70.412696;0.47578513470271694;2.1859518091432264e-06;2.2385403564711325e-06;-1.0421775269402379e-06;-2.4846973812028125e-06;0.42821342408403057;20.81733409392693;0.8193475970947259;0.015588905795366963;0.015626293641581183;0.8178899742764684;0.9983511841081261;1.2910261324180992
70.422696;0.4758376519861047;2.226428898089954e-06;2.211970260386511e-06;-1.038007606325189e-06;-2.4637488474086494e-06;0.4281278286241303;20.81387972703709;0.8194276720489653;0.015590057760624181;0.015625437540126866;0.8177925630043221;0.9983772155481796;1.2908641175114521
70.432696;0.4758915819435994;2.264844421280663e-06;2.185247458682922e-06;-1.035949149093277e-06;-2.4405130133996084e-06;0.4280441798211967;20.81049451805286;0.819508659208319;0.015591239086889969;0.015624536818083354;0.8176973125601256;0.9984022750287159;1.2906945127895537
70.442696;0.4759470035007974;2.3011442484013156e-06;2.1582819278645334e-06;-1.0359635037448903e-06;-2.415143484220667e-06;0.4279626893822847;20.807187264952162;0.8195905125186331;0.015592447299941919;0.015623592073183975;0.8176040023200924;0.9984253695464836;1.2905182411914997
70.452696;0.4760039904035429;2.33532284332263e-06;2.1309831066834102e-06;-1.0379937019605097e-06;-2.387794686623857e-06;0.4278835149491947;20.803965547898365;0.8196731107848679;0.015593678456139962;0.015622603484956163;0.8175125620345179;0.9984454783857717;1.2903363378712454
70.462696;0.4760626220952494;2.3674212053992474e-06;2.103282926640661e-06;-1.0419800943679726e-06;-2.3586253086947844e-06;0.42780677525009947;20.800835659367724;0.8197562511842057;0.015594929090678028;0.015621571400818636;0.817423024971099;0.9984616339116477;1.290149943883295
70.472696;0.4761230071768438;2.3975158759840897e-06;2.075148033015937e-06;-1.0478749564153222e-06;-2.3277877531760223e-06;0.42773262811507196;20.797804176494953;0.8198397868883708;0.01559619655288673;0.015620497385836938;0.8173355109199656;0.9984730246073946;1.2899602234971888
70.482696;0.47618526960126856;2.4257004986089792e-06;2.0465683111176736e-06;-1.0556082404071824e-06;-2.2954117954141053e-06;0.427661328417215;20.794878854029086;0.8199236882611676;0.015597478109479758;0.015619384939865817;0.8172501745399459;0.9984790393011667;1.2897682988813262
70.492696;0.476249511730985;2.452057700866633e-06;2.0175625325846963e-06;-1.0650407198804304e-06;-2.2616065710494484e-06;0.42759319179533545;20.792067152799223;0.8200079338406995;0.015598770797292955;0.01561823852721796;0.8171671085920091;0.9984793075176172;1.2895753099385037
70.502696;0.47631579705820726;2.4766481127702043e-06;1.9881916886454728e-06;-1.075954718552025e-06;-2.2264709128006466e-06;0.4275285254224397;20.78937390659485;0.8200924023016688;0.01560007186348076;0.015617061562193455;0.8170863423910356;0.9984737653693551;1.2893825136669208
70.512696;0.4763841496435323;2.4995289976698705e-06;1.9585517301068293e-06;-1.0880765112164642e-06;-2.1900941829952013e-06;0.42746760706903897;20.786801140904934;0.8201768406915979;0.015601379170833561;0.015615856334913188;0.8170079265171983;0.9984626118679327;1.2891912572934079
70.522696;0.47645456400431546;2.520765370095045e-06;1.928756022801732e-06;-1.1011179932071625e-06;-2.1525547179826716e-06;0.427410698336337;20.784350085204697;0.8202608548224773;0.015602691447836377;0.015614626040095753;0.8169319221332332;0.9984461758522917;1.28900287157342
70.532696;0.47652701860635277;2.5404231855331344e-06;1.8989262164700605e-06;-1.1148154638807088e-06;-2.113925395556903e-06;0.42735805965469326;20.782022264721594;0.8203439728922548;0.015604007753598657;0.015613376189985937;0.8168583146384883;0.9984248280716739;1.2888185778704997
70.542696;0.47660145512404584;2.558567102609263e-06;1.8692009425030874e-06;-1.1289430943680383e-06;-2.0742788553964515e-06;0.4273099411534089;20.779818673303158;0.8204258315281858;0.015605326546994787;0.015612114331173448;0.8167870451593009;0.9983989442544055;1.2886393696161778
70.552696;0.4766777425536353;2.5752748491796475e-06;1.8397474100073029e-06;-1.1433099563731765e-06;-2.033680187577814e-06;0.4272665363772158;20.777738917248204;0.8205063132665612;0.015606645541089533;0.015610848401658502;0.8167181016490259;0.9983688814057972;1.2884659610828166
70.562696;0.47675569153465297;2.5906642639300063e-06;1.8107506918917216e-06;-1.1577561559106253e-06;-1.992172687512628e-06;0.4272279317387788;20.77578122145148;0.82058548978726;0.015607961805542614;0.015609584486999457;0.8166515033612788;0.9983349593692025;1.288298917495605
70.572696;0.4768351057986479;2.6048955919902226e-06;1.7823876903651e-06;-1.1721525182877313e-06;-1.949766040717997e-06;0.4271940970548074;20.773943170836784;0.8206635060274221;0.015609271706485583;0.015608326006704325;0.8165872505439983;0.9982974505232257;1.28813879523774
70.582696;0.47691582091633355;2.6181376264157296e-06;1.7547962239006356e-06;-1.1863993627932156e-06;-1.9064243608520115e-06;0.4271649365023476;20.772222727445794;0.8207405145157165;0.015610571364329931;0.015607075189052612;0.8165253126637256;0.9982566029499557;1.2879861882237256
70.592696;0.47699771845268185;2.630547437399351e-06;1.728052224875161e-06;-1.200406328266275e-06;-1.8620716092767652e-06;0.427140347492677;20.770619152691776;0.820816621828036;0.015611856904832432;0.015605834779543625;0.8164656325722868;0.9982127132909335;1.2878417909301176
70.602696;0.47708072338266083;2.642277499113343e-06;1.7021848327493912e-06;-1.2140523968436904e-06;-1.8166261452848019e-06;0.4271202095165054;20.769134162346116;0.8208918676636764;0.015613123950540066;0.015604608241746155;0.8164081739494012;0.9981661947822503;1.2877064601990003
70.612696;0.4771647926407011;2.6534672508096403e-06;1.6772127039076551e-06;-1.2271631979345423e-06;-1.7700320422371804e-06;0.4271043404786159;20.767772488690316;0.820966229386393;0.015614367178876114;0.015603399026691908;0.8163529721268383;0.9981175972763789;1.287581203954384
70.622696;0.4772498838674481;2.664213651901579e-06;1.6531573468725043e-06;-1.2395260800155506e-06;-1.7222739437337694e-06;0.42709250337021676;20.766540617347612;0.8210396174949814;0.015615580560638605;0.015602210235900226;0.8163001287998078;0.9980676076586151;1.2874670869410518
70.632696;0.4773359184081779;2.674567902066278e-06;1.6300377235329142e-06;-1.2509191248689502e-06;-1.6733890252650062e-06;0.4270844367771517;20.765445247109714;0.8211119012752258;0.015616758779592343;0.01560104467544864;0.8162498150768598;0.9980170039751575;1.2873650828816803
70.642696;0.47742277581012404;2.684573522895327e-06;1.607882262075281e-06;-1.2611310623340557e-06;-1.6234719177589935e-06;0.42707985881928606;20.76449374737069;0.8211829255559113;0.015617898791934995;0.015599904203917514;0.8162022930387519;0.9979665414964248;1.2872760102032148
70.652696;0.47751029904546094;2.69430431986518e-06;1.5867558117922463e-06;-1.2699788316741625e-06;-1.5726693300636002e-06;0.42707847539213073;20.76369563037644;0.8212524600413115;0.015618999644104074;0.01559878894070304;0.8161578679180715;0.9979168804513612;1.287200569900716
70.662696;0.47759828259180387;2.7038627129950968e-06;1.5667622775439542e-06;-1.2773357184841477e-06;-1.521155800873881e-06;0.42708001887279;20.763062765629197;0.8213201872381618;0.015620061485362813;0.015597697824014059;0.8161167900963702;0.9978686303272778;1.2871393450751256
70.672696;0.4776864600903171;2.713343484675214e-06;1.5480194661387503e-06;-1.2831542949241926e-06;-1.469095472167352e-06;0.4270842840267868;20.762608108069426;0.8213857859914955;0.015621084853037254;0.015596629783669175;0.8160792061925068;0.9978224203871426;1.2870927469976088
70.682696;0.4777745105167102;2.7228034052642776e-06;1.5306325526083197e-06;-1.2874577759347656e-06;-1.4166381591742158e-06;0.4270911416479337;20.76234416904985;0.8214489829360986;0.015622069642148703;0.015595584415220246;0.816045198615583;0.9977788966663867;1.2870609543832285
70.692696;0.4778620849368284;2.7322653469291553e-06;1.5146803450138147e-06;-1.2903036744389822e-06;-1.3639527305603856e-06;0.427100537171358;20.762281901347365;0.8215095325241731;0.015623014467666374;0.0155945627427658;0.8160148678361839;0.9977386804001457;1.2870438901241907
70.702696;0.4779488427533552;2.7417417465434106e-06;1.500218841517938e-06;-1.2917417725597441e-06;-1.3112418931342237e-06;0.42711247747208003;20.762429877051478;0.8215672223828354;0.015623917026695515;0.015593568281373907;0.8159883678338525;0.997702347570342;1.2870413360321438
70.712696;0.47803449298861383;2.751244655747531e-06;1.4872926516291382e-06;-1.291790143260158e-06;-1.2587279698895017e-06;0.4271270213716549;20.762793582345154;0.8216219057695336;0.015624774711783014;0.015592607250838754;0.815965885171284;0.9976704042098978;1.2870531101707743
70.722696;0.47811882467934913;2.7607809596497776e-06;1.475930951069018e-06;-1.2904449938935857e-06;-1.2066413310735692e-06;0.42714427161723334;20.763374828569304;0.8216734881495457;0.015625584860796956;0.015591687146072224;0.8159475796551736;0.9976432371215714;1.2870790876897653
70.732696;0.4782016860746339;2.7703465515315652e-06;1.4661231218262452e-06;-1.2877078362711306e-06;-1.1552255430113352e-06;0.4271643344485705;20.764172043680947;0.8217218762305225;0.015626344706796153;0.015590814593231004;0.8159334744697778;0.9976210868299714;1.2871191143651635
70.742696;0.4782829219427543;2.779912530302242e-06;1.4578044997190672e-06;-1.2836013577117379e-06;-1.104744754631825e-06;0.4271872555366861;20.76518165436084;0.8217669405723647;0.015627051762174233;0.015589994183427467;0.8159233896084814;0.9976040843970808;1.2871729900245006
70.752696;0.4783623527920579;2.7894159232221143e-06;1.4508707271629727e-06;-1.2781568241228276e-06;-1.055473799806496e-06;0.4272129888378954;20.7663993547143;0.821808496202402;0.01562770475558841;0.01558922876842941;0.815916977097744;0.9975923213890815;1.2872404820407186
70.762696;0.47843982794531864;2.798778878794387e-06;1.4451928837257917e-06;-1.2713807193272354e-06;-1.007672065954842e-06;0.42724142942771576;20.767820798216984;0.8218463209250266;0.01562830461157236;0.015588520338554556;0.8159137783708315;0.9975858926678266;1.2873213281076907
70.772696;0.47851527080589723;2.8079316784007683e-06;1.4406171049236465e-06;-1.2632404814903322e-06;-9.61547905579964e-07;0.4272724821409006;20.769442106369826;0.8218802015122728;0.015628854922216544;0.015587870696993477;0.8159132614959894;0.9975848996878436;1.2874152580846956
70.782696;0.4785886676244795;2.8168056281097746e-06;1.4369711448586556e-06;-1.2536876988083288e-06;-9.172364735596728e-07;0.42730609164119704;20.771259791880407;0.8219099237607256;0.015629360893467344;0.01558728154098592;0.8159148450559351;0.997589430292491;1.287521990111661
70.792696;0.4786600448435401;2.8253097153028974e-06;1.4340818267163403e-06;-1.2426955108951063e-06;-8.748228981338657e-07;0.427342210565798;20.773269323551897;0.821935233685701;0.015629827291143233;0.015586754211492429;0.8159179421717605;0.9975995265051867;1.2876412045324548
70.802696;0.47872945375734016;2.8333314145862237e-06;1.43179111785183e-06;-1.2302859211399605e-06;-8.343800082207636e-07;0.42738078294605814;20.775463280756394;0.8219558111207059;0.015630257896843285;0.015586289969662713;0.8159220487428426;0.99761516771893;1.287772518178571
70.812696;0.4787969470580839;2.8407661076743186e-06;1.4299640406470286e-06;-1.216535589235143e-06;-7.959711859370893e-07;0.4274217704510473;20.77783092998993;0.8219712162198047;0.015630656835875084;0.015585890030490492;0.8159268055663882;0.9976362774369043;1.287915473280113
70.822696;0.47886257097047163;2.8475325295805636e-06;1.4284786516406814e-06;-1.2015615157757783e-06;-7.5963554567844e-07;0.4274651603199981;20.78035888901197;0.821980888446438;0.015631029747633685;0.01558555469008322;0.8159319939515334;0.9976627245975862;1.2880696218361898
70.832696;0.4789263685533682;2.8535584194863372e-06;1.4272108498961885e-06;-1.1854993226349943e-06;-7.253923526998446e-07;0.4275109448587369;20.783031707981767;0.8219842341728655;0.015631384247987143;0.015585283094950182;0.8159375074262544;0.9976943282879924;1.2882346633678652
70.842696;0.47898834515895855;2.858763872840332e-06;1.4260289019373714e-06;-1.168492130773428e-06;-6.932576123507101e-07;0.42755910171045225;20.785832600356084;0.8219806982455253;0.015631729474160465;0.015585073612555974;0.8159433316725822;0.9977308705481613;1.2884105012084033
70.852696;0.4790484369536136;2.86306116567594e-06;1.42478483816123e-06;-1.1506995151317334e-06;-6.632384556546471e-07;0.42760958728022375;20.788744665659465;0.821969813690436;0.015632074093266172;0.015584923694180493;0.8159495463836676;0.997772070763019;1.2885971967431449
70.862696;0.47910655425940546;2.8663678217182986e-06;1.4233026462910484e-06;-1.1322999755237742e-06;-6.353067472609774e-07;0.427662354598154;20.79175188392278;0.8219512258100002;0.015632424612656418;0.015584830232075894;0.8159563002930108;0.997817573163969;1.2887948545227743
70.872696;0.4791626424887148;2.8686135330023054e-06;1.4213832231167555e-06;-1.1134674350363635e-06;-6.093882148078772e-07;0.4277173621190709;20.794839253095972;0.8219246373185576;0.015632785066739895;0.015584790903225267;0.815963747561094;0.9978669949749687;1.2890035195386826
70.882696;0.4792166778087583;2.8697310604195674e-06;1.4188329269702719e-06;-1.0943637834273498e-06;-5.853753600871705e-07;0.4277745318043918;20.797992835631177;0.8218897652709027;0.0156331568511562;0.015584804843144074;0.8159720142697583;0.9979198996347703;1.289223203629772
70.892696;0.4792686266451655;2.8696478172166653e-06;1.4154977321809502e-06;-1.0751600574507305e-06;-5.631458839822674e-07;0.42783371582466007;20.80120014991473;0.8218463583880683;0.01563353920912005;0.01558487153768863;0.8159811717845239;0.9979756760926547;1.2894539812628767
70.902696;0.47931842553215426;2.8682862458414126e-06;1.4112758804522829e-06;-1.0560353998377396e-06;-5.42579693899498e-07;0.42789474269862643;20.804450219448118;0.8217941696283083;0.015633930220820415;0.01558498947745875;0.8159911926021391;0.9980334958584767;1.2896959636328222
70.912696;0.479365975947317;2.865560836124928e-06;1.406104343984402e-06;-1.0371494311871736e-06;-5.235753546336449e-07;0.42795748166998576;20.80773319976924;0.8217329240331483;0.01563432646534886;0.015585156410303365;0.8160019331532844;0.9980923906334032;1.2899491776517127
70.922696;0.47941115409655677;2.8613710931732897e-06;1.3999351786822339e-06;-1.0186224119377963e-06;-5.060605111580077e-07;0.42802184506577245;20.811039774942213;0.821662370776395;0.015634722378368018;0.015585370120032615;0.8160131605942965;0.9981513697339528;1.2902134882898397
70.932696;0.4794538529787866;2.855613979609985e-06;1.3927226067488657e-06;-1.0005284169794445e-06;-4.899895722295055e-07;0.4280877602220824;20.814360876026903;0.8215823312878504;0.01563511125924;0.015585628103910502;0.8160246179835294;0.9982095212936075;1.2904885296650193
70.942696;0.47949401694945565;2.8482192243433634e-06;1.3844260068715477e-06;-9.82898714699206e-07;-4.7532441308966163e-07;0.4281551516562866;20.817688173637972;0.8214927139958712;0.01563548673079589;0.015585926858997479;0.8160360789584531;0.9982660737460426;1.2907736798542648
70.952696;0.47953162931906534;2.8391626613274924e-06;1.3750059220480658e-06;-9.657378802540554e-07;-4.619984440469349e-07;0.42822393998087344;20.821013963311632;0.8213935271328783;0.015635842987925523;0.015586261539552197;0.8160473522431408;0.9983203889502196;1.2910681208524148
70.962696;0.47956667278719095;2.8284421406994704e-06;1.3644216739216387e-06;-9.490394497906333e-07;-4.4987991282743557e-07;0.42829406525537117;20.824330308980848;0.8212848392182726;0.015636174453331035;0.01558662555088808;0.8160582833220636;0.9983718815469943;1.29137083714408
70.972696;0.47959910051816135;2.8160577293708504e-06;1.3526593050540209e-06;-9.327930477686721e-07;-4.387687342265187e-07;0.42836549244993777;20.827629450387686;0.8211667406032997;0.015636475602442912;0.01558701052455887;0.8160687755252173;0.9984199498796258;1.2916806422423834
70.982696;0.47962884227913943;2.8020093984879677e-06;1.3397532435277415e-06;-9.170014722766128e-07;-4.2843699762451104e-07;0.4284381665479483;20.830905455956234;0.8210393701069336;0.015636740885178035;0.015587407136619788;0.81607879510985;0.9984639809366161;1.291996393234282
70.992696;0.479655831795793;2.786295357774968e-06;1.325769741054222e-06;-9.016963924033748e-07;-4.186673137709817e-07;0.42851197500433374;20.834155512712947;0.8209029078068278;0.015636965033009577;0.015587805926458725;0.8160883716774967;0.9985033834233169;1.2923171526959092
71.002696;0.4796800290150891;2.7689177453804937e-06;1.3107913472967703e-06;-8.869255014980492e-07;-4.0926310254238074e-07;0.428586761689661;20.837379868476795;0.8207575105833069;0.01563714391478812;0.01558819807109016;0.8160976012324956;0.9985376125597056;1.2926421369980026
71.012696;0.47970143431948564;2.7498970353720517e-06;1.2949200989947275e-06;-8.727383664957939e-07;-4.000556833826108e-07;0.4286623483149908;20.84058034550376;0.8206033096737504;0.015637275074843086;0.01558857690222998;0.816106626723565;0.9985661880474763;1.2929706347225072
71.022696;0.4797200908860504;2.7292674279053414e-06;1.2782746213505887e-06;-8.591958703182083e-07;-3.909093806429534e-07;0.42873852104419097;20.843758668919993;0.8204405024968875;0.015637357392574963;0.015588939145641221;0.8161156047814047;0.9985887080629013;1.2933020069776544
71.032696;0.4797360645204979;2.7070548663490642e-06;1.2609829357302897e-06;-8.463825390231688e-07;-3.8171633754682245e-07;0.428815016074867;20.84691589216453;0.8202694184073873;0.015637390845186436;0.015589284312041322;0.8161246595520643;0.9986048762346726;1.293635673363015
71.042696;0.47974940041668257;2.683275681414727e-06;1.2431868527096126e-06;-8.344018311641546e-07;-3.723961870323988e-07;0.42889155129698003;20.850052731276495;0.8200904847231769;0.015637376803095463;0.015589613339843844;0.8161338524447681;0.9986145292599377;1.2939709743478867
71.052696;0.47976008801361963;2.6579565012230723e-06;1.2250476662799434e-06;-8.233656524152197e-07;-3.6289797491528555e-07;0.428967876978833;20.853169893908635;0.8199041742183166;0.01563731803753501;0.015589928337816042;0.8161432236928904;0.9986176454954149;1.2943070310442162
71.062696;0.47976807454684994;2.6311538673609207e-06;1.206735785458652e-06;-8.13391452566809e-07;-3.531832540172579e-07;0.42904380064175707;20.856267757439596;0.8197110018356452;0.01563721834093036;0.015590232725029799;0.8161528461812048;0.9986143587666166;1.294642803625342
71.072696;0.47977330169780524;2.6029682440070053e-06;1.188405810357798e-06;-8.0458894418771e-07;-3.43195553805601e-07;0.42911920213760074;20.859345420184976;0.8195115328558625;0.01563708191163024;0.015590530566068028;0.8161628072594076;0.9986049580012736;1.2949772844671197
71.082696;0.47977571840351446;2.5735335743292934e-06;1.1701781174650767e-06;-7.970362976568385e-07;-3.328531758333407e-07;0.4291940386150303;20.862400345361678;0.8193063577328337;0.015636912650627385;0.015590826241183669;0.8161731336122402;0.9985898106876904;1.2953096469326397
71.092696;0.4797752943994061;2.5429800014164817e-06;1.1521480547961195e-06;-7.907758624668709e-07;-3.2207549617345483e-07;0.42926831267911836;20.865429510890174;0.8190960621740226;0.015636713979003992;0.015591125034031567;0.8161837352235053;0.9985692356687754;1.2956392454114334
71.102696;0.47977204184597144;2.5114124772976534e-06;1.1344068897922392e-06;-7.85833710037779e-07;-3.108082741952034e-07;0.42934203584790603;20.868430612565607;0.8188811907053706;0.015636488848182296;0.01559143261590349;0.8161944515868755;0.9985434283621861;1.2959654632439317
71.112696;0.4797660055104388;2.4789270247870705e-06;1.1170428212856386e-06;-7.822334430339794e-07;-2.9903094254650357e-07;0.4294152181694777;20.871402080755107;0.8186621790138648;0.015636239623380684;0.015591752843990373;0.816205153049216;0.9985124845041379;1.2962876006130064
71.122696;0.4797572527729114;2.4456429359193746e-06;1.1001322067443283e-06;-7.799801878207613e-07;-2.867589702212828e-07;0.42948785896598274;20.874342488913772;0.8184393564103797;0.01563596849313243;0.015592086116352199;0.8162157690065606;0.9984764857973051;1.2966049625913676
71.132696;0.47974589719035005;2.4117265404465116e-06;1.0837415399925377e-06;-7.790406084358871e-07;-2.740452502836192e-07;0.4295599342319266;20.87724971001473;0.8182130352516893;0.015635678016272685;0.015592430270644777;0.8162262544945216;0.998435595958171;1.2969169936053373
71.142696;0.4797321057679239;2.3773840423832195e-06;1.0679310471842837e-06;-7.793523866784377e-07;-2.6097242089939444e-07;0.4296314049111807;20.88012081019135;0.8179835519401688;0.01563537091538591;0.015592783716446405;0.8162365830356254;0.9983900907793033;1.2972232525161733
71.152696;0.479716070192629;2.342821735278752e-06;1.0527563190516992e-06;-7.808416287236534e-07;-2.4763214385665243e-07;0.42970223184990863;20.882953135586547;0.8177512559108948;0.015635049224867924;0.015593147875225708;0.8162467840251478;0.9983402936839771;1.2975233091610765
71.162696;0.4796979911802789;2.3082117616396666e-06;1.0382762479125368e-06;-7.834193522942482e-07;-2.341082134688489e-07;0.42977237937101925;20.88574430111309;0.8175165205657126;0.015634713315818456;0.015593526851893547;0.816256985807701;0.9982865043293697;1.2978167087045684
71.172696;0.47967808531637196;2.2736814749395703e-06;1.024565506231001e-06;-7.869576859456003e-07;-2.204933947560847e-07;0.42984183214684435;20.888490504483;0.8172797758997679;0.01563436139194469;0.015593925860228935;0.816267400647171;0.9982289935843051;1.29810295725267
71.182696;0.4796565754957456;2.2393125998953362e-06;1.0117103852806685e-06;-7.912682466964557e-07;-2.0692764211590403e-07;0.42991062629297316;20.891185990539682;0.81704154836363;0.015633989855631813;0.015594349751300403;0.8162782524131359;0.9981680667639297;1.2983814937442055
71.192696;0.47963366749119074;2.2051480438922867e-06;9.997710914565605e-07;-7.961234986904687e-07;-1.9360068811245958e-07;0.42997885152966064;20.893824435712453;0.8168024916573193;0.015633594278425905;0.015594801767108535;0.8162897286356391;0.9981041131495616;1.298651731627082
71.202696;0.4796095398462179;2.171202281421578e-06;9.887480748433846e-07;-8.013048283624205e-07;-1.8070945508436476e-07;0.43004661234332897;20.896399855366933;0.8165633630194835;0.015633170046392628;0.01559528426001241;0.8163019625906011;0.9980375545314768;1.2989131996439485
71.212696;0.4795843563476162;2.137466778939081e-06;9.785853999354013e-07;-8.066095033755758e-07;-1.6842054598856806e-07;0.43011397473743773;20.89890649591213;0.8163249362175453;0.015632712376905035;0.015595801265870641;0.8163149963320377;0.9979687698366254;1.2991656559089018
71.222696;0.479558292435803;2.103911847592967e-06;9.691964562554836e-07;-8.118363137292458e-07;-1.5685487534083828e-07;0.4301809209124258;20.90133969895011;0.8160879385091515;0.01563221627286798;0.01559635893591508;0.8163287669428471;0.9978980881778402;1.2994090325350225
71.232696;0.47953154762313577;2.0704848667761666e-06;9.605038153488087e-07;-8.168087143380205e-07;-1.460820702635549e-07;0.4302473380059334;20.903697863280147;0.8158530573166912;0.015631676297288587;0.015596962960639255;0.8163431674976875;0.9978257885135262;1.2996432920737502
71.242696;0.47950433555776284;2.037105238586376e-06;9.524629312814026e-07;-8.21398610970966e-07;-1.3613180407956725e-07;0.4303130554422881;20.905983335213453;0.8156209438130322;0.01563108633675205;0.015597617163391583;0.8163581292026301;0.997752067232703;1.2998683687073853
71.252696;0.47947686540363754;2.0036728281969916e-06;9.450392010763561e-07;-8.255054144133793e-07;-1.2702145329087788e-07;0.43037790655414687;20.908201400774608;0.8153921768945798;0.015630440118360955;0.01559832476365005;0.8163736668301961;0.9976770383618323;1.3000842163039377
71.262696;0.47944931958566406;1.9700968063827823e-06;9.381750524146027e-07;-8.290296395739428e-07;-1.1877819554118223e-07;0.43044178096287583;20.910358804514583;0.8151672208478132;0.015629731807782644;0.015599088855690106;0.8163898951451728;0.9976007342058653;1.300290894899213
71.272696;0.47942183834886143;1.9363086548661376e-06;9.317852994682633e-07;-8.318783766677994e-07;-1.1144615536699202e-07;0.4305046374874416;20.912462949722084;0.814946425637771;0.015628955781341908;0.01559991078838893;0.8164070078499791;0.9975230492862556;1.3004885989329604
71.282696;0.4793945261873008;1.9022349455404117e-06;9.257757144390144e-07;-8.339831431368765e-07;-1.0509474777447406e-07;0.43056646943835714;20.914521579800883;0.8147301048597956;0.015628106398954417;0.01560078938437097;0.8164252125708472;0.9974437572659937;1.30067761640184
71.292696;0.47936745829503563;1.8677619849965166e-06;9.200481065987952e-07;-8.353050487087793e-07;-9.982523207639447e-08;0.4306272590013941;20.916542335925197;0.8145186245655405;0.015627178590702232;0.015601721845396889;0.8164446595924659;0.9973626699544251;1.3008583018660493
71.302696;0.47934067278919795;1.8327364411823816e-06;9.14467947979799e-07;-8.358171359799033e-07;-9.575285386899306e-08;0.43068695960446274;20.91853180876847;0.8143124151465652;0.015626168207170825;0.015602704588096239;0.8164653997653248;0.9972797645774454;1.3010310211333997
71.312696;0.47931419199687253;1.7969976524517803e-06;9.088531050117962e-07;-8.354716502358323e-07;-9.297892184455943e-08;0.43074550175059284;20.920494425114047;0.8141119383012365;0.015625071181960982;0.0156037337500955;0.8164874045574263;0.9971951451524046;1.301196042012605
71.322696;0.4792880608490663;1.7603914447405859e-06;9.030162268177741e-07;-8.341868548291234e-07;-9.15840768053369e-08;0.43080278809020883;20.92243229990154;0.8139176817732443;0.01562388256079679;0.015604805453180551;0.8165106631869968;0.9971089173495127;1.3013535371907814
71.332696;0.4792623539187377;1.722763840204357e-06;8.967866049547968e-07;-8.318660199079337e-07;-9.164153093388402e-08;0.43085868055432075;20.9243463054756;0.8137301759197292;0.015622596826859186;0.015605915536293553;0.8165353004279077;0.9970211140559415;1.3015037245675303
71.342696;0.4792371839712838;1.6839836777354923e-06;8.899951487652819e-07;-8.284137914031764e-07;-9.322216030948596e-08;0.43091301285465666;20.926236591128845;0.8135499812931178;0.0156212095683558;0.015607059271528194;0.8165616199750646;0.9969317187504041;1.301646910049277
71.352696;0.4792127233578858;1.6439820910295384e-06;8.824878144966109e-07;-8.237308770809907e-07;-9.638283035514492e-08;0.43096562367169566;20.928101618903774;0.8133776578467227;0.015619718884727603;0.015608231560865035;0.8165900644848904;0.996840755717835;1.3017833784839907
71.362696;0.4791892015885069;1.6027511151189191e-06;8.741651503522649e-07;-8.17704499166548e-07;-1.0116466782867624e-07;0.4310163805911179;20.92993765390181;0.8132137679444535;0.015618124728531434;0.015609427281307904;0.8166211709368213;0.996748387257867;1.3019133410291674
71.372696;0.47916689181803684;1.560305371171443e-06;8.649946968607361e-07;-8.102062491944714e-07;-1.0760588643634012e-07;0.43106517105107955;20.93174034509713;0.8130588995325615;0.015616427341752366;0.015610641359668624;0.8166555467116222;0.9966549194026963;1.3020369814457309
71.382696;0.47914610051408096;1.5166642942868228e-06;8.549939554809526e-07;-8.010977503722223e-07;-1.1574261568190575e-07;0.4311118700886369;20.933506711221174;0.8129136426944465;0.01561462761009271;0.015611869087656436;0.8166938357074389;0.9965606753334799;1.3021545147576374
71.392696;0.4791271431128485;1.4718683317695646e-06;8.442050584335739e-07;-7.902365275701882e-07;-1.2560020298277551e-07;0.4311563281761472;20.93523510340648;0.8127785214296582;0.015612728542362543;0.01561310673505735;0.816736654340426;0.9964658891447524;1.3022662791811956
71.402696;0.47911031142436766;1.4259956924989566e-06;8.326658988127167e-07;-7.77475572288169e-07;-1.3719899688749295e-07;0.4311983890089991;20.93692427998066;0.8126539487271804;0.015610735240666326;0.015614351659695876;0.816784510334071;0.9963707252302434;1.3023727890423038
71.412696;0.4790958513516893;1.3791615585785495e-06;8.204035605838492e-07;-7.626750632180813e-07;-1.505583414343422e-07;0.4312379198574109;20.938573741623326;0.8125402326350313;0.015608654045268466;0.015615601850556217;0.8168377715518784;0.9962753296087307;1.302474620053098
71.422696;0.4790839500501295;1.3315018617876974e-06;8.074495379381125e-07;-7.457290313888176e-07;-1.6567032609068924e-07;0.4312748527211212;20.940184153680935;0.8124376021111522;0.015606492229887406;0.01561685520845907;0.8168967240155346;0.9961798610147484;1.3025722606820385
71.432696;0.4790747344551872;1.2831467301705634e-06;7.938290134325458e-07;-7.265738449138382e-07;-1.8246797587377267e-07;0.43130921201808686;20.941756207601642;0.8123461961672453;0.015604257471142887;0.01561810910641034;0.8169616705813599;0.9960845080888074;1.3026661381465559
71.442696;0.47906827670933194;1.2341991154857332e-06;7.795291605438666e-07;-7.051803360268932e-07;-2.0082210357925245e-07;0.43134109301741735;20.94328954750782;0.8122660201199591;0.01560195729738907;0.015619360822158765;0.8170329990705805;0.9959894742046327;1.3027567553505055
71.452696;0.47906459595596185;1.1847497356598325e-06;7.644968638833408e-07;-6.815601400621601e-07;-2.2056539691951882e-07;0.4313706192307142;20.944783970359627;0.8121969725013798;0.015599599354355976;0.015620608056741316;0.8171111713986443;0.9958949403641216;1.302844777898965
71.462696;0.47906368003583;1.1349183620870843e-06;7.486732458460622e-07;-6.557679340161758e-07;-2.4151657039814943e-07;0.431397922765533;20.94624165921604;0.8121389815634175;0.015597191292630836;0.015621848379546506;0.8171966505956487;0.9958010313904883;1.3029310130459608
71.472696;0.47906553174499034;1.084859256675014e-06;7.320214712367216e-07;-6.278713720590257e-07;-2.6348390169703727e-07;0.43142313498326135;20.947667898506964;0.8120921061448515;0.0155947396102587;0.015623078322682098;0.8172898362010237;0.9957078115576727;1.3030163113749946
71.482696;0.47907018983119537;1.0347238859265307e-06;7.145093003716196e-07;-5.979272456181045e-07;-2.862828798443759e-07;0.43144638355377407;20.949069930277485;0.8120564758222288;0.015592249124256692;0.015624293682066715;0.8173910391368561;0.995615334209127;1.3031015480326478
71.492696;0.47907771141218886;9.84630676597212e-07;6.960713717057364e-07;-5.65990592831302e-07;-3.0977736484979235e-07;0.43146780994795314;20.95045536821183;0.8120321705260106;0.015589724163751949;0.015625490811995005;0.8175004975640432;0.9955237099467791;1.3031876875152744
71.502696;0.47908814462099153;9.346560769184086e-07;6.766144964038154e-07;-5.321104327341424e-07;-3.3387764132558156e-07;0.43148758497166684;20.951831385734568;0.8120191970350955;0.015587169886142513;0.01562666740423989;0.817618391701885;0.9954331476860844;1.3032757091058216
71.512696;0.4791014905314321;8.84836565810027e-07;6.560662459962456e-07;-4.963089242481872e-07;-3.585043625648712e-07;0.431505897454296;20.953203893455875;0.8120175548850869;0.015584591921512675;0.015627821919495324;0.8177447856087423;0.9953439741242206;1.3033664351256904
71.522696;0.47911767917582065;8.351782948330546e-07;6.343989520316005e-07;-4.585902083449973e-07;-3.835989691885581e-07;0.43152293840024997;20.9545758354335;0.8120272784623958;0.015581995195455696;0.01562895249771779;0.8178795534523821;0.9952566180333224;1.303460490163878
71.532696;0.4791365915756492;7.856692943268695e-07;6.116072368897089e-07;-4.1896259268012576e-07;-4.0916008615567543e-07;0.4315389193308811;20.95594613916864;0.8120484070122991;0.01557938377367433;0.0156300571401447;0.8180223647686344;0.9951715744309794;1.3035583754202216
71.542696;0.4791580753767049;7.362797410536564e-07;5.876844517422156e-07;-3.774495181822659e-07;-4.3522808996679733e-07;0.4315540948551878;20.95731022630395;0.812080933737447;0.015576762017651957;0.01563113447757321;0.8181727099514055;0.9950893691804512;1.3036605086065831
71.552696;0.4791819424105425;6.869452060446379e-07;5.626153625654174e-07;-3.341024304676164e-07;-4.61826129021055e-07;0.43156874422679903;20.958661151463396;0.8121247782992623;0.015574135976453232;0.015632182887524042;0.8183299820084192;0.9950105050506257;1.303767142080288
71.562696;0.4792080100932705;6.375638634858176e-07;5.363689057887227e-07;-2.8900184527836984e-07;-4.889219029561855e-07;0.43158314021524435;20.95999117208791;0.8121797898912804;0.015571513703113375;0.015633199057841322;0.8184935716084304;0.99493546603466;1.3038782088040173
71.572696;0.47923614986169855;5.880273017150491e-07;5.088882399874144e-07;-2.4223524603782086e-07;-5.164336094525916e-07;0.43159753878952345;20.961293415471633;0.8122457876735183;0.015568903986223378;0.01563417797733963;0.8186628775622571;0.9948647838877127;1.3039932917407842
71.582696;0.47926627599827964;5.382470180991516e-07;4.800828267611586e-07;-1.9387733612994614e-07;-5.44256939433549e-07;0.43161218651549704;20.962562230688967;0.8123226011121717;0.015566314876945469;0.015635113736140436;0.8188372736066244;0.994799020530082;1.304111786849454
71.592696;0.47929833698224117;4.881448198136621e-07;4.4984496156192315e-07;-1.4399153481100441e-07;-5.722907089461975e-07;0.4316273190430465;20.96379220553155;0.8124100671189617;0.01556375363685213;0.01563600036795145;0.8190161203203202;0.9947386881219699;1.3042330759679857
71.602696;0.4793323574878514;4.376405131324476e-07;4.180949878386747e-07;-9.264465583356277e-08;-6.004536260096194e-07;0.4316431296808582;20.96497766181571;0.8125080121016385;0.015561227575434697;0.015636832333383505;0.8191987941341144;0.9946842386897057;1.3043565511829354
71.612696;0.4793684464253658;3.866695296440675e-07;3.8480585635428335e-07;-3.991591288898562e-08;-6.286906446946955e-07;0.43165974024944853;20.966113265974116;0.8126162548054735;0.015558744631672563;0.015637603557214323;0.8193846665643533;0.9946360917931218;1.3044815375201553
71.622696;0.4794067248107453;3.3520511094572197e-07;3.49987916043622e-07;1.4095085277941282e-08;-6.569664693253231e-07;0.43167720823075256;20.967193948203086;0.8127346137476683;0.0155563134252914;0.015638305863155275;0.8195730553262599;0.9945946166218149;1.304607251783234
71.632696;0.4794472529360908;2.8325277630282726e-07;3.136683047796799e-07;6.92459962468872e-08;-6.852441469927622e-07;0.4316955541429235;20.968213315930765;0.8128628836136823;0.015553942630941285;0.0156389292288134;0.819763218340506;0.9945601230780664;1.3047328581130824
71.642696;0.47949001280984194;2.3081798245693328e-07;2.758816475533886e-07;1.2533944310182975e-07;-7.134689765796328e-07;0.4317147800194122;20.96916291168507;0.8130008022753014;0.015551639704637885;0.015639463741400336;0.8199544224845423;0.9945329110975151;1.3048575402480949
71.652696;0.47953491646099433;1.7788056561703535e-07;2.3666592384238085e-07;1.821408276714433e-07;-7.415826187780486e-07;0.4317348558141985;20.970033573146267;0.8131480555296987;0.015549409647484098;0.015639901686113556;0.8201460371149986;0.9945133010026288;1.3049805120513782
71.662696;0.4795818216085983;1.244041463513999e-07;1.960613640434078e-07;2.3939741216923705e-07;-7.695517868386832e-07;0.4317556779234833;20.970816958583725;0.8133043102136789;0.015547254773313889;0.015640238570749126;0.8203375761836655;0.9945016164378415;1.3051010373638376
71.672696;0.4796305633171965;7.035378831172483e-08;1.5410829695785983e-07;2.9685370314371767e-07;-7.973845612933145e-07;0.4317770611066235;20.97150622797985;0.8134692584185901;0.015545175368064152;0.015640472170865016;0.8205286830531898;0.9944981538641219;1.3052185225050674
71.682696;0.47968099497493;1.5696724236111168e-08;1.1084614166754399e-07;3.542814375130249e-07;-8.251281101349215e-07;0.43179878767907903;20.9720969508184;0.8136426164154336;0.015543169873463113;0.015640600719584737;0.8207190895997579;0.9945031459618782;1.3053326008495683
71.692696;0.4797330224278385;-3.958907005969899e-08;6.632474292026627e-08;4.1149727433421936e-07;-8.528547179240622e-07;0.43182062920373177;20.9725884583014;0.8138240189644365;0.015541234092337939;0.015640622102862226;0.8209085754381656;0.9945167777674493;1.3054431279622583
71.702696;0.4797866225333432;-9.54868310526476e-08;2.061192072791465e-08;4.6834655440764575e-07;-8.806544439004937e-07;0.4318423136246084;20.97298417998156;0.8140129299814487;0.015539360942214581;0.015640534172459936;0.8210969317416881;0.9945392977981002;1.3055500995911056
71.712696;0.479841841103347;-1.5191735654769443e-07;-2.6225084587168647e-08;5.246844530720661e-07;-9.08623310445704e-07;0.43186354085207523;20.973290042814977;0.814208695576303;0.015537542074367985;0.01564033558321351;0.8212839077150369;0.9945711181221946;1.305653567240997
71.722696;0.4798987556862255;-2.0874035256142017e-07;-7.414518508720157e-08;5.803776896150923e-07;-9.368347353872945e-07;0.43188407058682127;20.97351210997132;0.8144106663778843;0.015535769914284153;0.015640025849425844;0.821469153281688;0.9946128064056035;1.3057535919365608
71.732696;0.47995743355313;-2.6578149847416303e-07;-1.2313594282772573e-07;6.352959010981992e-07;-9.653424636000232e-07;0.4319037645909208;20.973655228092007;0.8146182998025816;0.01553403804762357;0.015639603791443746;0.8216521943947022;0.994665016935843;1.3058502166261694
71.742696;0.48001792969013474;-3.228635457590048e-07;-1.7318529434203625e-07;6.892773550785432e-07;-9.942177734985593e-07;0.431922538522208;20.973723314435293;0.8148312321768838;0.015532340289338191;0.01563906691852605;0.8218324478896595;0.9947283952051734;1.3059434837600503
71.752696;0.4800802876085289;-3.798199812521908e-07;-2.2424249944521072e-07;7.421153584593715e-07;-1.0235401389359686e-06;0.4319403202421906;20.973720612349563;0.8150492819337346;0.015530670079585189;0.01563841327999681;0.8220092742189122;0.9948034657710813;1.3060334777790699
71.762696;0.4801445241965243;-4.365019581052758e-07;-2.7620947156957137e-07;7.935775980613421e-07;-1.0533308739099944e-06;0.43195706251782034;20.973652884588702;0.8152723661605217;0.015529020884905214;0.015637643152280098;0.8221820504216856;0.9948905693019334;1.3061203294993398
71.772696;0.4802106306538011;-4.927878025683426e-07;-3.2897493525326896e-07;8.434186190710666e-07;-1.0835137819080462e-06;0.431972765370792;20.973528186495024;0.8155004261924366;0.01552738658117192;0.015636759204415797;0.8223502288892837;0.9949898666761544;1.3062042369256939
71.782696;0.48027858071526885;-5.485777440251404e-07;-3.8245141133920797e-07;8.913839493212714e-07;-1.1139361586943586e-06;0.4319874880193269;20.973356975696166;0.8157334102452115;0.01552576131853644;0.015635766184204633;0.8225133592845938;0.9951013879631101;1.3062854825344892
71.792696;0.48034834922110786;-6.037841212799136e-07;-4.365809984954322e-07;9.37227492779982e-07;-1.1444081873340916e-06;0.4320013479334495;20.973151473371477;0.8159712551331173;0.01552414007581125;0.01563467023176957;0.8226710542567162;0.995225099749714;1.3063643860796257
71.802696;0.48041995068885956;-6.58335263397775e-07;-4.913148612805119e-07;9.807364439118008e-07;-1.1747336613183042e-06;0.4320144909116804;20.972924708433034;0.816213849052262;0.01552251939554675;0.01563347813150345;0.8228229408825561;0.995360952888345;1.3064412808521872
71.812696;0.48049344967178625;-7.121728256846942e-07;-5.46579169939493e-07;1.021744065283144e-06;-1.2047197154170423e-06;0.43202703555167954;20.972689775029306;0.8164609861277259;0.015520896718572104;0.01563219760463277;0.8229686709508339;0.9955089168396656;1.306516497270681
71.822696;0.48056893126860334;-7.652459496833509e-07;-6.022514342057648e-07;1.0601216005242554e-06;-1.2341688646329696e-06;0.43203903716804376;20.972460008710566;0.8167123370235033;0.015519269696645067;0.015630837540633966;0.8231079357006776;0.9956689890307323;1.3065902685207884
71.832696;0.4806464777264012;-8.175222645953028e-07;-6.58168080910073e-07;1.0957632956595425e-06;-1.2628882223449472e-06;0.4320505185508223;20.97224959052421;0.8169674868287274;0.015517636965590784;0.015629406790749454;0.8232404047590153;0.9958411510004688;1.3066626469125584
71.842696;0.48072614743070113;-8.689939739625616e-07;-7.141481297258292e-07;1.1285806514331704e-06;-1.2907156786614632e-06;0.43206153102929773;20.97207304432048;0.817226020376488;0.015515998528283052;0.015627913149178944;0.8233656640740449;0.996025293332861;1.306733532643007
71.852696;0.4808079504102808;-9.196712495035902e-07;-7.700204287106697e-07;1.1585071206805122e-06;-1.3175335573249508e-06;0.4320721693787168;20.971943862454843;0.8174875684633076;0.015514354413223363;0.015626363799840892;0.8234832497629678;0.9962211532630701;1.3068027860341955
71.862696;0.48089185955424096;-9.695858168879067e-07;-8.256499727656621e-07;1.1855094745859052e-06;-1.3432646561782899e-06;0.43208255378110727;20.971873729098487;0.8177517916971957;0.015512703283080811;0.015624766535473605;0.8235927387720182;0.996428308893749;1.3068703437450253
71.872696;0.4809778475712351;-1.0187952956902908e-06;-8.809518206234502e-07;1.2095920962348102e-06;-1.3678532063596578e-06;0.4320928099990729;20.971872548575043;0.8180183670006742;0.015511042444736518;0.015623130712805416;0.823693803345431;0.9966462081276573;1.3069362726705223
71.882696;0.48106588983550347;-1.0673735413157055e-06;-9.358900281034758e-07;1.2307739106887368e-06;-1.3912447803652518e-06;0.4321030362461887;20.97194835729951;0.8182870141898845;0.015509368543007638;0.015621466921526616;0.8237862011724898;0.9968741683576279;1.3070007023214798
71.892696;0.4811559199214479;-1.1154014094532002e-06;-9.904554975968452e-07;1.249055943019051e-06;-1.413393331645531e-06;0.43211329545550553;20.97210697578786;0.8185575188337681;0.015507678329895417;0.01561978606481772;0.8238697649686209;0.9971113611197336;1.307063685470314
71.902696;0.48124779159454956;-1.162958186868327e-06;-1.0446292864482988e-06;1.264423359505862e-06;-1.4342908160851032e-06;0.43212364044832047;20.972352409551142;0.818829709807281;0.015505970113047444;0.015618099594248242;0.8239444282177371;0.9973568672527063;1.307125147594507
71.912696;0.4813412861042707;-1.2101015522381547e-06;-1.0983627027993598e-06;1.2768621721837763e-06;-1.4539857614529785e-06;0.4321341170239093;20.972688149837076;0.8191034192406579;0.015504244947056942;0.015616420043294752;0.8240102072034855;0.9976098190864583;1.3071849562761044
71.922696;0.48143614882252717;-1.2568464241950677e-06;-1.1515870071927778e-06;1.2863480255877595e-06;-1.472575780938136e-06;0.4321447545219877;20.973117908947764;0.8193784818966751;0.015502506123607686;0.015614760092914362;0.824067135867634;0.9978695286110216;1.3072430085798044
71.932696;0.48153212185745076;-1.30315755484436e-06;-1.2042329998201051e-06;1.2928316650456126e-06;-1.49017594538165e-06;0.4321555648054986;20.973644917049228;0.8196547470866645;0.015500758131862665;0.01561313096895855;0.8241152576747115;0.9981355244561083;1.307299267787254
71.942696;0.4816289542141035;-1.3489494387941547e-06;-1.2562400473965406e-06;1.2962490419616682e-06;-1.5068824660761447e-06;0.4321665432486015;20.974270651370304;0.8199320291468022;0.01549900627969899;0.015611541624611655;0.8241546570293066;0.9984074646722094;1.3073537494508245
71.952696;0.48172639541530743;-1.3940941549603383e-06;-1.3075581292852917e-06;1.2965480659351836e-06;-1.5227661171328208e-06;0.43217768993554906;20.974994416334706;0.8202100566584531;0.015497256235875015;0.015609998855820324;0.8241854520894967;0.998684982347349;1.3074064999107187
71.962696;0.48182417570498765;-1.438449707135177e-06;-1.3581527587483855e-06;1.2937123930430002e-06;-1.5378899931707959e-06;0.4321890452595231;20.97581458672228;0.8204885358216168;0.015495513023245939;0.015608507781286427;0.8242077766404513;0.9989676502070769;1.307457561240784
71.972696;0.48192198938537045;-1.4818888039303671e-06;-1.4080100773454778e-06;1.2877570257434546e-06;-1.5523306726496408e-06;0.4322007085275459;20.976730294504147;0.8207673030065344;0.015493780297637101;0.015607072495610545;0.8242218007736639;0.9992550656415701;1.3075068857879009
71.982696;0.48201951253837183;-1.5243032940502499e-06;-1.457141908499567e-06;1.2787057462962496e-06;-1.5662027101650732e-06;0.432212844694884;20.977741337961806;0.8210464240914351;0.015492060936251306;0.015605697120908991;0.8242277837243969;0.9995468858584532;1.30755430111764
71.992696;0.48211644321846475;-1.5655898291343154e-06;-1.505592106237842e-06;1.2665827922016238e-06;-1.5796621987650215e-06;0.43222569289759766;20.978846668624787;0.8213261391175417;0.01549035887877469;0.015604386531955693;0.8242261162002773;0.9998428196048816;1.3075996152260185
72.002696;0.4822125361398705;-1.6056299775843608e-06;-1.5534274114398708e-06;1.2514130653833991e-06;-1.5928785858020724e-06;0.43223954510811724;20.980043998555193;0.8216067303306039;0.015488680814046644;0.015603146580086666;0.8242173129516409;1.0001426469417842;1.3076427372074608
72.012696;0.4823076214010324;-1.6442843279388055e-06;-1.6007030133307287e-06;1.2332045876771469e-06;-1.6060093774688897e-06;0.43225466942943913;20.981331413510542;0.8218884530030047;0.015487036299399966;0.015601984656089342;0.8242019656042877;1.0004462257947815;1.3076836945225259
72.022696;0.48240160280695754;-1.6814152729372928e-06;-1.6474366620263208e-06;1.211923193540538e-06;-1.6191858482763786e-06;0.43227124881096946;20.98270909648686;0.8221715319791774;0.015485436370610218;0.015600910156931254;0.8241806763098615;1.0007534500040733;1.3077225680609406
72.032696;0.48249443904565675;-1.716925800249945e-06;-1.6936189442530167e-06;1.1875006989736172e-06;-1.6324924551058873e-06;0.4322894245384551;20.984179345503062;0.8224561400827775;0.015483891659189201;0.01559993412023724;0.8241539925417005;1.0010641675438339;1.3077594254237042
72.042696;0.48258610483841663;-1.7507832037086729e-06;-1.739233029408661e-06;1.1598786630619072e-06;-1.645960208510148e-06;0.43230938141713715;20.985745177449914;0.8227423264801446;0.015482411236178372;0.015599068054041402;0.8241223766885049;1.0013780864145527;1.307794311093393
72.052696;0.48267654155161366;-1.7830041602578152e-06;-1.7842546279882643e-06;1.1290459466012925e-06;-1.6595994175113708e-06;0.4323313464421661;20.987408526565204;0.8230299499271055;0.015481002990523855;0.0155983224865855;0.8240862292208246;1.0016947342833256;1.3078272685953078
72.062696;0.482765639452613;-1.813619316911012e-06;-1.8286436337900365e-06;1.0950537865484386e-06;-1.6734346915506105e-06;0.4323555219007778;20.989168680280905;0.823318676748959;0.01547967468439404;0.01559770616067349;0.8240459425625913;1.0020134833511956;1.3078583496109213
