time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
77.867465;0.475234886905478;9.428881019937798e-07;-6.527798684372044e-08;3.563682642020682e-06;3.3097588484935203e-07;0.4797118058112632;9.994957609979508;0.8450926763763159;0.015575781275625708;0.015509877781651945;0.8335505468175849;1.011477406260772;1.2996006468458212
77.877465;0.475288619785303;9.227025665464047e-07;-8.150561363412453e-08;3.5701203903664976e-06;3.150166989395342e-07;0.4796996812328629;9.99473826364721;0.8450213145284103;0.015576833458388567;0.015506350334088015;0.8336090047285212;1.0115695690284192;1.2996550971635505
77.887465;0.4753402616143408;9.02764159881111e-07;-9.706894702125646e-08;3.5728091650149057e-06;2.998865868350792e-07;0.479687013176336;9.994569413093913;0.8449433337837245;0.015577803470267857;0.01550293234057753;0.8336628594950043;1.0116521042064943;1.2997013363529932
77.897465;0.47538968417122324;8.831529727874885e-07;-1.1203698709344066e-07;3.57175850651464e-06;2.8560104893478747e-07;0.47967376732219724;9.994452341097064;0.844858602646534;0.01557868908054119;0.015499631401933441;0.8337119389634132;1.0117247952635917;1.2997389117941773
77.907465;0.47543686549648023;8.639396030643238e-07;-1.26490078754596e-07;3.567014044080179e-06;2.721283047775474e-07;0.4796598871320045;9.994386990043218;0.8447670717732765;0.015579487754481376;0.015496455508884397;0.8337560531342576;1.0117874321244975;1.2997673428266787
77.917465;0.47548184386807424;8.451740747529305e-07;-1.405085541956856e-07;3.558663298571182e-06;2.593939889491712e-07;0.4796453170126654;9.99437233830192;0.8446687863155671;0.015580196590922869;0.015493413045397628;0.8337950805098573;1.0118398201005663;1.2997862281727688
77.927465;0.4755246677985945;8.269033548024797e-07;-1.5417348457736095e-07;3.5468305381596883e-06;2.4727543026177344e-07;0.4796299930105302;9.99440653299603;0.8445639210542363;0.015580812682753053;0.015490511981293252;0.8338290806053384;1.0118818046059508;1.2997953197138616
77.937465;0.47556538253766634;8.091898261316926e-07;-1.6755474500834745e-07;3.531666421880408e-06;2.3560846781972127e-07;0.4796138199468287;9.994486768161398;0.8444527827479835;0.015581333310669456;0.015487758561669715;0.833858362629306;1.0119133051778746;1.2997945228409222
77.947465;0.4756040483017534;7.921049087349857e-07;-1.8067700087767682e-07;3.5133293026973314e-06;2.2421066807998345e-07;0.4795966853708806;9.994609644006303;0.8443357190152875;0.015581755921484888;0.015485155903111223;0.8338834238370659;1.0119342750918003;1.299783883391788
77.957465;0.47564076407300715;7.757013663673187e-07;-1.9350405210195168e-07;3.491965823058991e-06;2.1289867599563862e-07;0.4795785027757058;9.994771807287353;0.8442130008522808;0.015582078274440388;0.015482703639971418;0.8339048013084679;1.0119446009147994;1.2997636168816993
77.967465;0.4756756767532517;7.600133693447483e-07;-2.0595811680816228e-07;3.4677235688834314e-06;2.0149225592538872e-07;0.4795592309759977;9.994969943602792;0.8440847914297002;0.015582298494360955;0.015480398853700037;0.8339229824109012;1.0119440606791028;1.2997340998786975
77.977465;0.4757089700415442;7.450977947011225e-07;-2.179457136989296e-07;3.440790326270475e-06;1.8981530765534403e-07;0.47953886733626166;9.995200607372034;0.8439511818189748;0.015582414649839433;0.015478236827398108;0.8339384204299334;1.0119323752267273;1.2996957558198596
77.987465;0.4757408325300429;7.310529339248063e-07;-2.293613877190661e-07;3.411394349707811e-06;1.7770071285758144e-07;0.4795174232600899;9.995460749767615;0.843812231400865;0.015582424112835462;0.015476211622778827;0.8339515966883131;1.0119092663245168;1.299648940301812
77.997465;0.4757714367035823;7.179963209691221e-07;-2.400739104674279e-07;3.3797568834536833e-06;1.650061193235206e-07;0.47949487671547947;9.995747881647766;0.843668005397802;0.015582323540395885;0.015474317206202544;0.8339630556240369;1.0118744729611158;1.2995939311293443
78.007465;0.4758009620191914;7.060501951667225e-07;-2.4991970455500483e-07;3.346063347671945e-06;1.51639701706237e-07;0.47947114926315637;9.996059506694953;0.8435186059649435;0.015582109841353747;0.015472547924198584;0.8339733747799076;1.0118278001114573;1.2995309906227899
78.017465;0.4758296352230556;6.953406251095481e-07;-2.587152218893694e-07;3.310462383704956e-06;1.37566370979679e-07;0.47944612505361756;9.996393495990954;0.8433641926893141;0.015581781239873945;0.01547089785563877;0.8339831128970016;1.011769213670755;1.2994604225984432
78.027465;0.4758577465077945;6.859878777323463e-07;-2.662871169313048e-07;3.2730496349708777e-06;1.227832950254218e-07;0.47941966794030205;9.996749570734627;0.8432049739726423;0.01558133785152124;0.015469360064574845;0.8339927894640304;1.011698865156347;1.2993825870093136
78.037465;0.47588561686785597;6.780858423735602e-07;-2.724984219550232e-07;3.2338523506696547e-06;1.072964648473303e-07;0.4793916377048282;9.997130266234972;0.8430411595532313;0.015580781407122147;0.015467926406775271;0.8340028792542215;1.0116169980237684;1.299297900307014
78.047465;0.4759135255681642;6.716880924848154e-07;-2.7725545165509115e-07;3.192858120097975e-06;9.11217997209262e-08;0.4793619242376134;9.997540465727068;0.8428729076361079;0.015580114200730539;0.015466588475636332;0.8340138015310056;1.0115238148458212;1.2992068589127839
78.057465;0.47594167152591094;6.668325189835163e-07;-2.8050154067959664e-07;3.1500649299996148e-06;7.430168145790197e-08;0.47933048302162;9.997986090634276;0.842700301486021;0.015579339190958427;0.015465338892684345;0.8340259344387515;1.0114193982539255;1.2991100129611384
78.067465;0.4759702142789323;6.635821980067789e-07;-2.82199989465683e-07;3.10549883098754e-06;5.6912064582989756e-08;0.4792973566447634;9.998473182914678;0.8425233518210329;0.015578461490246798;0.015464171462685479;0.834039669664379;1.0113037035218886;1.2990078384558927
78.077465;0.4759993217819276;6.620172705201872e-07;-2.823244061328229e-07;3.0591965515598678e-06;3.904783638051162e-08;0.4792626718079681;9.999007604579774;0.8423419971396403;0.015577488690866568;0.015463080861990842;0.8340554463112818;1.0111765992292532;1.2989006727752934
78.087465;0.47602915184851774;6.621959061570286e-07;-2.808663965481247e-07;3.0111939361411963e-06;2.079983029561155e-08;0.4792265941266634;9.999594752869623;0.8421561027473956;0.015576429545260452;0.015462062763890073;0.8340737166573887;1.0110379506527967;1.2987888216327041
78.097465;0.47605981569237704;6.641479781565834e-07;-2.778450853397386e-07;2.9615368855457626e-06;2.2412230246730945e-09;0.4791892589350238;10.00023920059999;0.8419654775970297;0.015575293004704747;0.015461114574538535;0.8340948652351426;1.0108877216659782;1.2986726669593938
78.107465;0.47609139130555816;6.678926837010388e-07;-2.7330510032350186e-07;2.910283264990272e-06;-1.657322819360807e-08;0.4791507380259597;10.000944680203853;0.8417699245233674;0.015574088516405854;0.015460236956063012;0.8341191271025267;1.010726085881315;1.298552659134601
78.117465;0.4761239552755144;6.734388516208641e-07;-2.6729057934706417e-07;2.8574837779316686e-06;-3.560341882738975e-08;0.4791110650550404;10.001714609057254;0.8415693088411289;0.015572826470634066;0.015459434911616974;0.8341465893753367;1.0105535053703933;1.2984292638504988
78.127465;0.4761575775722707;6.807547306002192e-07;-2.598164390859104e-07;2.8031859996524308e-06;-5.48262304417663e-08;0.4790702816852589;10.002552712308546;0.8413636071660858;0.015571517157967583;0.015458717433958883;0.83417726889975;1.0103706549059108;1.2983028918645425
78.137465;0.47619230146244523;6.897264365041292e-07;-2.5086998289097957e-07;2.7474740389902954e-06;-7.423761497625135e-08;0.47902846988944303;10.003463145209604;0.8411529361983197;0.015570168277342299;0.015458096131449375;0.8342111394194632;1.0101782603298017;1.2981738661758384
78.147465;0.4762281388336015;7.001496067135448e-07;-2.404243810791496e-07;2.6904854808844394e-06;-9.384167366461031e-08;0.47898575132396076;10.00445009924592;0.8409375188611884;0.015568783289736548;0.01545758311556055;0.834248115151956;1.0099770397302135;1.298042499829285
78.157465;0.4762650665690939;7.117720624822678e-07;-2.2844085476300294e-07;2.6323817564062187e-06;-1.1365108318660686e-07;0.4789422421724803;10.005517152441858;0.840717580440854;0.015567361978397209;0.015457188973192874;0.8342880540415137;1.0097677203226931;1.2979091892672825
78.167465;0.47630303751834907;7.243469413889403e-07;-2.1487927623204885e-07;2.5733182131132092e-06;-1.3371551127948146e-07;0.47889800489815526;10.006667146843562;0.8404933254486191;0.015565902368832098;0.0154569217594347;0.8343307521993371;1.0095510411476896;1.2977744371065796
78.177465;0.4763420081141167;7.376510285242548e-07;-1.9973247794948123e-07;2.513438521098288e-06;-1.5412908277458963e-07;0.4788530487764013;10.007903109813313;0.8402649893129145;0.015564403019628147;0.015456786939224951;0.8343759564599648;1.0093277572715933;1.2976388382591426
78.187465;0.47638194344395957;7.514680843939858e-07;-1.830539851395906e-07;2.4528803950975824e-06;-1.7499678320908235e-07;0.478807372395406;10.009228439686222;0.8400327894417413;0.015562864471190327;0.015456788417994825;0.8344234104074729;1.0090986647601903;1.297503041149315
78.197465;0.47642281705512;7.65561160368229e-07;-1.6495227891300438e-07;2.3917834478243425e-06;-1.9640350590303953e-07;0.4787610131252933;10.01064560705435;0.8397968376142299;0.015561288806095974;0.015456930477447839;0.8344728565559957;1.0088646212442087;1.2973677002892159
78.207465;0.47646462402114625;7.796613367839682e-07;-1.4556677713565173e-07;2.330287848400444e-06;-2.1840143176741603e-07;0.47871406971071756;10.01215564770389;0.8395571739777987;0.015559678605829168;0.01545721865321192;0.8345240017849724;1.0086265310530114;1.2972334976463018
78.217465;0.47650735963335633;7.934838556118833e-07;-1.250438643421397e-07;2.268522361662405e-06;-2.4100385712630523e-07;0.4786666905783558;10.01375907442243;0.8393138770042324;0.015558036802659856;0.015457658412654266;0.8345765218229523;1.0083852938256628;1.2971012255224337
78.227465;0.47655097922615264;8.067481946506899e-07;-1.0351547877970549e-07;2.2066026856244594e-06;-2.641808848489738e-07;0.4786190500070736;10.015456783370016;0.8390671186700209;0.015556366303310388;0.01545825357193812;0.8346300814746019;1.0081417524648417;1.2969718126362126
78.237465;0.4765954092762585;8.191912610090734e-07;-8.108318085463928e-08;2.144647365984313e-06;-2.878630087735248e-07;0.47857132465457736;10.017250175976688;0.8388171111698284;0.015554669017734932;0.015459005574479781;0.8346843291184376;1.0078966972821068;1.2968462717569618
78.247465;0.4766405950737745;8.305853734637708e-07;-5.782616245405224e-08;2.0827855281608645e-06;-3.1196254318584174e-07;0.4785236733716282;10.019140300345189;0.8385640047204804;0.015552946072668482;0.015459912533539708;0.8347389281774582;1.007650907859562;1.296725635402589
78.257465;0.4766865344907546;8.407491505856446e-07;-3.383742104898283e-08;2.0211374928221764e-06;-3.3639923834376034e-07;0.47847623815508866;10.021126496677056;0.8383078442945606;0.0155511991746615;0.015460968960079;0.8347936277491917;1.007405152638043;1.2966109051173391
78.267465;0.47673328818566335;8.495376997728526e-07;-9.251020087860485e-09;1.9598019539886404e-06;-3.6110977111062843e-07;0.4784291676757639;10.02320548453502;0.8380486305586474;0.015549431125887544;0.015462167120971402;0.8348482534350414;1.007160171790941;1.2965030202684946
78.277465;0.4767809665718673;8.56825795168008e-07;1.5750922011457317e-08;1.898873570929152e-06;-3.8604095411794934e-07;0.47838262428950123;10.025371508448297;0.8377864298236672;0.015547644710486055;0.015463498396802219;0.8349026106006373;1.006916702507332;1.2964028115116208
78.287465;0.4768296918575222;8.624978382360325e-07;4.0937522695356384e-08;1.8384447964349124e-06;-4.1114408898106947e-07;0.47833676372251865;10.027617433340042;0.8375214447956534;0.01554584164685101;0.015464954189790785;0.8349564227778568;1.0066754954240849;1.2963109179680776
78.297465;0.47687955473309607;8.664523181513208e-07;6.605266935046647e-08;1.7785788792131314e-06;-4.363867736333217e-07;0.47829172153012467;10.029936056331097;0.8372540148115443;0.015544023390360725;0.015466526201254015;0.8350093478903198;1.0064372887564317;1.296227791362541
78.307465;0.47693060510496216;8.686165036327803e-07;9.085960635076285e-08;1.7193045224356512e-06;-4.6175708330182614e-07;0.47824761223805357;10.03232093334033;0.836984555981189;0.015542192518920861;0.01546820578645098;0.8350610243267712;1.0062027878923878;1.296153852625204
78.317465;0.4769828806663475;8.689554225941153e-07;1.1516278274688894e-07;1.6606366180778725e-06;-4.872361343218866e-07;0.4782045226744387;10.03476623234939;0.8367134876537758;0.015540352551866053;0.015469984488010817;0.8351111299033807;1.0059726764548789;1.296089601545335
78.327465;0.47703643446639726;8.674818202520396e-07;1.3878901193585306e-07;1.6025771584548936e-06;-5.127808408192135e-07;0.47816251063855575;10.037265958515306;0.8364412230120594;0.015538506779154112;0.01547185545381364;0.8351594306831424;1.0057476435381516;1.2960355272206543
78.337465;0.4770913425047642;8.642648116475967e-07;1.6155800084903493e-07;1.5450822181935084e-06;-5.383444725903024e-07;0.4781216174873072;10.039813465914797;0.8361682353177423;0.015536657950537084;0.015473813152792972;0.8352057624978528;1.0055283793847982;1.2959919770350066
78.347465;0.47714769477748903;8.594143079605771e-07;1.8326972395955609e-07;1.4880379037996774e-06;-5.63893352493039e-07;0.47808187914097544;10.04240136597036;0.8358951112450943;0.015534808881307071;0.015475852654338438;0.8352499808134506;1.005315499346735;1.295959183293767
78.357465;0.47720555862085345;8.530491244691597e-07;2.0370572223872854e-07;1.4312894607155381e-06;-5.893971908298493e-07;0.478043323985582;10.04502177981752;0.835622525034547;0.015532962472249154;0.015477970006712196;0.8352919535472815;1.0051094335615405;1.2959373866005546
78.367465;0.4772649264128252;8.452705428803638e-07;2.2265155218283226e-07;1.3747037521573779e-06;-6.148179345595187e-07;0.4780059516086596;10.047666965755404;0.8353511740774263;0.015531120671890143;0.015480162267298286;0.8353315627109597;1.004910356416148;1.2959268509084925
78.377465;0.4773256971801456;8.361479221014572e-07;2.3993665592556455e-07;1.3182053089948564e-06;-6.401034774439614e-07;0.4779697266103418;10.050329565180554;0.8350817128377974;0.015529283630939644;0.015482427028003096;0.8353686989973479;1.0047182063672155;1.2959277542725627
78.387465;0.47738769143545084;8.257149560449152e-07;2.554539424166557e-07;1.2617650715321291e-06;-6.651782137562942e-07;0.47793460458243386;10.053002305815392;0.8348146929190193;0.015527449864634906;0.015484762093004483;0.8354032760948088;1.004532784534018;1.2959401736456064
78.397465;0.47745066189043645;8.139733306851391e-07;2.6915523384766073e-07;1.2053621008713435e-06;-6.899438124747037e-07;0.4779005479984635;10.055678367445967;0.8345505703210572;0.015525616991682652;0.01548716445110489;0.8354352079220917;1.0043538274623613;1.2959642573870827
78.407465;0.4775143107539587;8.008974246950032e-07;2.8104181258369283e-07;1.1489486264044997e-06;-7.143004160874661e-07;0.477867535744306;10.058352287270763;0.8342897870206679;0.01552378227310363;0.015489629426181914;0.8354643386445458;1.004181005571127;1.2960003501136896
78.417465;0.4775783392958288;7.864383893222627e-07;2.911427901830748e-07;1.0924540403529754e-06;-7.381715119743475e-07;0.47783557850621344;10.061019781018823;0.8340328269320862;0.015521942528789133;0.015492151860873481;0.8354903992528101;1.0040139655740736;1.296048927036372
78.427465;0.47764249153525024;7.705356481999728e-07;2.9949069167220673e-07;1.0358148292416318e-06;-7.615041428760783e-07;0.47780471552237275;10.063677074555901;0.833780199377311;0.015520094063200466;0.01549472756982045;0.8355129920350186;1.0038524666395285;1.296110564854372
78.437465;0.47770653990747264;7.531301761997966e-07;3.0611826852517886e-07;9.78979418923891e-07;-7.842361200823582e-07;0.47777499884733554;10.066321617901323;0.8335323766527968;0.015518233032100716;0.015497353803454182;0.8355316116008307;1.0036964574626828;1.2961860144769815
78.447465;0.4777702599336337;7.341708520330623e-07;3.110669858870702e-07;9.218904948309571e-07;-8.062611166370065e-07;0.4777464856636098;10.06895333852306;0.8332897023009279;0.015516355778443366;0.015500030480855383;0.8355457737317411;1.0035459975945227;1.2962761475222895
78.457465;0.47783344340194084;7.13615915688945e-07;3.143977331863817e-07;8.644731198590969e-07;-8.274416046585896e-07;0.4777192353729102;10.071574277234209;0.8330523227759874;0.015514459255354395;0.01550276086692595;0.8355551888559726;1.0034011214908696;1.2963818180001871
78.467465;0.4778959061947243;6.914260212057652e-07;3.162110706445355e-07;8.066289373617925e-07;-8.476660030709943e-07;0.47769329394597476;10.074186818584673;0.8328201904304485;0.015512541613762521;0.015505549686778409;0.8355598235879794;1.0032617829448724;1.296503823118593
78.477465;0.4779574655995968;6.67556758118756e-07;3.1665858498509517e-07;7.482315032634446e-07;-8.668822395585792e-07;0.47766867515910416;10.076792315011721;0.8325931221608454;0.015510602048930306;0.015508401304609254;0.8355598136229043;1.0031279011052825;1.296642917922245
78.487465;0.47801790808046934;6.41961992941769e-07;3.1592122982319717e-07;6.89120558894236e-07;-8.850813210279302e-07;0.47764537408203905;10.0793907593946;0.8323709013857385;0.015508640123947013;0.015511320022384058;0.8355553244159202;1.0029994104022637;1.296799815695678
78.497465;0.47807697064293697;6.145926601311074e-07;3.1417665418168927e-07;6.291030465330919e-07;-9.022731598291849e-07;0.4776233971798489;10.081981114459643;0.8321533652481391;0.015506656298512458;0.01551431025665147;0.8355464784270376;1.0028762597162948;1.2969751263794602
78.507465;0.47813435104530644;5.853845435334542e-07;3.1159274540071785e-07;5.67972570019722e-07;-9.184839679986773e-07;0.4776027521192217;10.08456180581884;0.831940420929228;0.015504652709224886;0.015517374689751038;0.8355333555974204;1.0027583902554458;1.2971692078928785
78.517465;0.4781897361998605;5.542652075677851e-07;3.08337708117392e-07;5.055339429598362e-07;-9.337581898097819e-07;0.47758341259003745;10.087130860696124;0.8317320539119178;0.015502631716985342;0.015520512534693708;0.8355159957986517;1.0026457201038184;1.2973821178715652
78.527465;0.47824283738572415;5.211877632340687e-07;3.0456667706059626e-07;4.4160639279869096e-07;-9.481514920347625e-07;0.4775653234620425;10.089685455301925;0.8315283443266427;0.015500593713624087;0.01552372020604926;0.8354943744939557;1.0025381736983183;1.2976137529102414
78.537465;0.4782934197867267;4.861525389548234e-07;3.003829093638409e-07;3.760059689724076e-07;-9.617265366838717e-07;0.4775484297912439;10.092221302944397;0.8313294286011828;0.015498536767637254;0.015526993045136394;0.8354683737682866;1.0024357249124458;1.297863949012295
78.547465;0.47834130069512626;4.4920031931883206e-07;2.958198872104754e-07;3.085368060612293e-07;-9.745548712963453e-07;0.47753267383459935;10.094732579996068;0.8311354331313963;0.015496457692146526;0.015530326148691568;0.8354377847199465;1.0023383707195173;1.2981324705975703
78.557465;0.47838633217411536;4.1039207772005935e-07;2.908609693650205e-07;2.3899432885913326e-07;-9.867246216478848e-07;0.47751797697411186;10.097212314840636;0.8309464558717067;0.015494353235805064;0.015533714129504574;0.8354023332953948;1.0022460643578428;1.2984190667803026
78.567465;0.4784283983045686;3.697834355045422e-07;2.854587701298288e-07;1.6715555636367338e-07;-9.983489424109778e-07;0.4775042541425912;10.09965273492866;0.8307626097458063;0.015492221347205341;0.015537150633398502;0.8353616968694799;1.0021586292659501;1.2987236017311379
78.577465;0.4784673981274194;3.2741326110580486e-07;2.7953722497462773e-07;9.27795938014019e-08;-1.0095608051982759e-06;0.4774914392473091;10.102045618731388;0.8305840511687336;0.015490063312419772;0.015540628579179875;0.835315526723109;1.0020756937744932;1.2990460775533552
78.587465;0.4785032192454933;2.8332762688739386e-07;2.7299619805737986e-07;1.5651370945463577e-08;-1.0204967763764381e-06;0.4774794621656502;10.104382811989343;0.8304109240503298;0.01548788579277061;0.015544140541689807;0.8352634846386239;1.0019967854069303;1.2993865116301622
78.597465;0.47853576145393456;2.3761934871073857e-07;2.6572951455893525e-07;-6.437789503242843e-08;-1.031279727889108e-06;0.47746821936503336;10.10665664059483;0.8302432842099503;0.015485699995506719;0.015547677782722508;0.8352052627615338;1.0019214940090637;1.299744812702508
78.607465;0.4785649759252894;1.9044054686288763e-07;2.5764849217847753e-07;-1.473960404783623e-07;-1.0420111147803507e-06;0.4774576169508435;10.108860070356803;0.8300810873393988;0.015483518246878943;0.015551228633261052;0.8351406343524269;1.0018494790821646;1.3001207400144361
78.617465;0.4785908464165676;1.4197621159190562e-07;2.486909194093327e-07;-2.3344695318317686e-07;-1.0527835337422166e-06;0.4774476356379738;10.110986668654068;0.8299242240559357;0.015481351418208547;0.015554778160245876;0.8350695639406311;1.001780329445669;1.300513922056572
78.627465;0.4786133487853966;9.24079043081538e-08;2.3881219140480505e-07;-3.2253451641677466e-07;-1.063688351646794e-06;0.4774383405586847;10.11303026279481;0.8297725854665224;0.015479208080244666;0.015558309186799995;0.8349922619063641;1.0017134141487152;1.3009239107623098
78.637465;0.4786324673860956;4.189867210924217e-08;2.2799355326938977e-07;-4.146321785339073e-07;-1.074787081565378e-06;0.4774298496008642;10.114984734500016;0.8296261250265389;0.01547709407586613;0.015561803909397879;0.8349091534494639;1.001647852383048;1.3013502281378904
78.647465;0.4786482456666826;-9.398667657774981e-09;2.1626895418970402e-07;-5.09703488115109e-07;-1.0860820510691654e-06;0.47742229616891424;10.116844487016223;0.8294848315107441;0.01547501300215243;0.015565246286413818;0.8348208107802487;1.0015826636688576;1.3017923917920313
78.657465;0.4786607781071297;-6.131923284867888e-08;2.0372073314108145e-07;-6.077105469689056e-07;-1.0975287222321642e-06;0.4774158184544266;10.118605105534742;0.8293486463072979;0.015472967598771465;0.015568624135689532;0.8347278247934307;1.0015169624205595;1.302249940832078
78.667465;0.47867014292438875;-1.136626933508084e-07;1.904421917499098e-07;-7.085987136209335e-07;-1.1090601120283452e-06;0.4774105818878708;10.120263845449927;0.8292174313373628;0.015470960731730663;0.015571928529776397;0.8346306714888776;1.0014499983125613;1.3027223829325445
78.677465;0.4786763552664178;-1.6619131186966098e-07;1.7650968998687342e-07;-8.122747278647367e-07;-1.120602345856929e-06;0.47740677879322496;10.121819974023621;0.8290909849404581;0.015468996443392878;0.015575151255163585;0.8345296829869794;1.0013811088966533;1.303209019933505
78.687465;0.478679346208773;-2.1865155301238871e-07;1.6198385258729773e-07;-9.185974691449529e-07;-1.1321004641404e-06;0.4774045840721377;10.123274454897075;0.8289690816772174;0.015467080964543939;0.015578283585942538;0.8344251300294677;1.0013097558139223;1.3037087733010961
78.697465;0.4786789483010234;-2.707915537348487e-07;1.469424142609071e-07;-1.0273841359508075e-06;-1.1435342651030232e-06;0.4774041164780246;10.124628912606692;0.8288515362221505;0.015465221817835181;0.015581317135414932;0.8343173306463363;1.0012355787058695;1.3042201447357091
78.707465;0.4786749320325687;-3.2235693507950604e-07;1.315195612905001e-07;-1.138415922222197e-06;-1.1549017317045304e-06;0.47740543120161294;10.125884732248693;0.8287382441283703;0.015463425675012646;0.015584245486769423;0.8342066816062853;1.0011583500221708;1.3047413498829632
78.717465;0.47866706440863466;-3.7308797752710313e-07;1.1590176980014418e-07;-1.251430831567409e-06;-1.1661936242368085e-06;0.4774085311474524;10.127042669143437;0.8286291906979583;0.015461697329828687;0.015587065399151391;0.8340936184838547;1.0010779387715696;1.3052705247319367
78.727465;0.4786551119154254;-4.227391446901051e-07;1.0028717295355953e-07;-1.3661229723049618e-06;-1.177379364181465e-06;0.47741337808649753;10.128102717382184;0.8285244632255792;0.015460040066764609;0.015589776471837914;0.8339786001951583;1.0009943753715815;1.305805881547165
78.737465;0.47863883900832316;-4.7109474111147113e-07;8.486698878593412e-08;-1.4821613548324127e-06;-1.188415724049881e-06;0.4774198986184831;10.129064430061273;0.8284242264300608;0.015458456730292345;0.015592379368437296;0.8338621149600286;1.000907860791159;1.3063457884993526
78.747465;0.47861804982710315;-5.179649657318433e-07;6.984047662159175e-08;-1.5992023502846792e-06;-1.1992655923520157e-06;0.4774280081905164;10.12992767922991;0.8283286335949573;0.015456951090511747;0.015594874074319006;0.8337446496051224;1.0008186621243766;1.3068887715831676
78.757465;0.4785926133634039;-5.631846773768772e-07;5.542226583730748e-08;-1.7168818149249885e-06;-1.209892226352444e-06;0.477437652692524;10.13069298483309;0.8282377554226201;0.01545552818176767;0.015597259137368535;0.8336266597378191;1.00072704064202;1.3074334700600438
78.767465;0.47856246430468835;-6.066168883546802e-07;4.183279339020362e-08;-1.834811022700801e-06;-1.220247830000285e-06;0.4774488115982731;10.131361564229016;0.8281515729964067;0.015454193312356779;0.015599532094974883;0.8335085710658544;1.0006332271157887;1.3079785957804229
78.777465;0.47852761316869324;-6.481505834463696e-07;2.9310292537572563e-08;-1.952597027833899e-06;-1.2302851118447207e-06;0.4774614484618395;10.131936131121313;0.828069992267588;0.015452951587645652;0.015601691249353207;0.8333907807875137;1.0005373869336465;1.3085228850648971
78.787465;0.4784881376775906;-6.87701802410794e-07;1.8132989577087376e-08;-2.0698769588471375e-06;-1.239975634708609e-06;0.47747548213044394;10.13242161217214;0.8279928642624854;0.015451807877328496;0.01560373780454896;0.8332736310040052;1.0004396135220281;1.3090650303216222
78.797465;0.47844414581528527;-7.252214146288686e-07;8.594100778671551e-09;-2.1863420165783063e-06;-1.249328451040507e-06;0.47749082482832256;10.13282437891714;0.8279200248794057;0.015450766282828871;0.015605676354408085;0.8331573429746786;1.0003399954037457;1.3096036270235323
78.807465;0.47839576472907375;-7.60681857747917e-07;9.45196592369434e-10;-2.3017513829021487e-06;-1.2583976284501243e-06;0.4775074446187488;10.133150661242276;0.8278513393214293;0.0154498302991658;0.015607513919422557;0.8330419751737832;1.0002387101586883;1.3101372123651638
78.817465;0.47834316257398624;-7.940266549151078e-07;-4.626418027603344e-09;-2.4159484543859805e-06;-1.2672608644288528e-06;0.4775254078419748;10.133405545449376;0.8277867196544362;0.015449003487417054;0.015609259181432118;0.8329274534270087;1.0001360260931118;1.310664413101743
78.827465;0.4782865449629279;-8.251424336774971e-07;-7.982484213771148e-09;-2.5288526475640074e-06;-1.2759958629483628e-06;0.4775448782110829;10.13359303776941;0.8277261119437026;0.01544828892825175;0.015610921681906318;0.8328136250385547;1.000032203620206;1.311184073867973
78.837465;0.47822612406087345;-8.538910662516414e-07;-9.020324206918277e-09;-2.640421273443836e-06;-1.284673566878109e-06;0.47756605874676594;10.13371686156788;0.8276694763738509;0.015447688008690955;0.015612510490280417;0.8327003056912805;0.9999274452537198;1.3116952760448257
78.847465;0.4781621132936221;-8.801505008308243e-07;-7.6710699658976e-09;-2.7506396171866204e-06;-1.2933566028715178e-06;0.4775891405392628;10.133781188391318;0.8276167555917306;0.015447200464778666;0.015614033522146128;0.8325873153347759;0.9998219762341989;1.3121972883708481
78.857465;0.47809474605899777;-9.038349659508068e-07;-3.901507829839293e-09;-2.8595378784953447e-06;-1.3021023240319634e-06;0.47761429912952996;10.133790543813264;0.8275678308973443;0.015446825763601074;0.015615498167532523;0.832474527790528;0.9997161585165572;1.312689490873884
78.867465;0.47802428183586143;-9.249022220005731e-07;2.2902382404243562e-09;-2.9671829795474792e-06;-1.3109649788364777e-06;0.4776416772125409;10.133749199020368;0.8275224942485974;0.015446563983616863;0.015616911641280587;0.8323619469078731;0.9996105109896009;1.3131713088625467
78.877465;0.477951003231326;-9.433569724252814e-07;1.0885000738099353e-08;-3.0736531734479116e-06;-1.3199915024450378e-06;0.47767133618376867;10.133660816921326;0.827480438381892;0.015446415421633775;0.015618280298041352;0.8322497299763922;0.9995056402223439;1.313642169746175
78.887465;0.47787522382442654;-9.592492046046175e-07;2.1847703765383858e-08;-3.179011576962228e-06;-1.3292215742819637e-06;0.47770322940396287;10.133527769994588;0.8274412844542277;0.015446380503541477;0.015619609671126062;0.832138144176127;0.9994021694893578;1.3141014991148219
78.897465;0.4777973079243937;-9.726531901259534e-07;3.51311482277745e-08;-3.283285709077462e-06;-1.33869045210401e-06;0.47773724142386753;10.133350112322438;0.827404661299667;0.015446460807454624;0.015620905649878654;0.83202751827226;0.9993007082435091;1.3145488355261294
78.907465;0.4777176820062115;-9.836524065510144e-07;5.0671593919392654e-08;-3.3864778868842314e-06;-1.3484216288981012e-06;0.4777732615615011;10.133125902530807;0.8273702731838136;0.015446659163473719;0.015622175245066589;0.8319181778172781;0.999201858895026;1.314983985871345
78.917465;0.47763682102685195;-9.923471767453249e-07;6.83744293328395e-08;-3.488590746891063e-06;-1.358418467398129e-06;0.4778112020803211;10.132852642310732;0.8273379183040352;0.01544697733770945;0.015623426285598036;0.8318103612577448;0.9991062108462956;1.3154070200291768
78.927465;0.47755522566767145;-9.988522267920974e-07;8.81142624211845e-08;-3.589640974115528e-06;-1.3686710176216927e-06;0.4778509676085295;10.132528072176344;0.8273074963801091;0.01544741353455091;0.015624666485922627;0.8317041578784022;0.9990142561259394;1.3158181157728928
78.937465;0.4774734050611527;-1.0032827937169157e-06;1.0974796628796531e-07;-3.6896620937352954e-06;-1.3791661713844315e-06;0.4778924567369724;10.132150489443639;0.8272789959294383;0.01544796279846571;0.0156259027746755;0.8315994787076265;0.9989262810639906;1.316217415060595
78.947465;0.47739185666939526;-1.005758755479182e-06;1.331232014233292e-07;-3.7886934059842133e-06;-1.3898919530033514e-06;0.4779355933224974;10.131718978987164;0.827252418557593;0.015448619117982683;0.01562714107348101;0.8314960641010753;0.998842346291354;1.3166049899311127
78.957465;0.47731103495232363;-1.0064186235146902e-06;1.5807770856828173e-07;-3.886770130951666e-06;-1.400842927503519e-06;0.4779803273755649;10.131233199097407;0.8272277143756969;0.015449375597488086;0.01562838606572849;0.8313935141953093;0.9987623827920127;1.316980879796391
78.967465;0.4772313303643248;-1.0054135424162019e-06;1.8443422900184275e-07;-3.983928372989573e-06;-1.4120177671619126e-06;0.47802659804608766;10.130693498319577;0.8272048127303094;0.01545022347287402;0.015629641411500802;0.831291334200962;0.9986863114403765;1.3173450415984012
78.977465;0.47715308350164176;-1.0028843904132389e-06;2.12006761002612e-07;-4.080208742700883e-06;-1.4234124965873496e-06;0.4780743041484293;10.130101599058024;0.8271836701130971;0.01545115341320446;0.0156309100411741;0.8311890148212744;0.9986140753136512;1.3176972115750258
78.987465;0.47707658993300395;-9.989426227331768e-07;2.4061007287756116e-07;-4.17565530580601e-06;-1.4350363733460476e-06;0.47812330835426686;10.129460436528932;0.827164256902772;0.01545215773659463;0.015632193593106677;0.8310860926358075;0.9985456056784935;1.3180368550170802
78.997465;0.4770020633551512;-9.93670251248129e-07;2.7004898006510504e-07;-4.270316522802447e-06;-1.4469371841383275e-06;0.47817346564623614;10.128772984889139;0.8271465389252008;0.015453229613464554;0.015633491920907114;0.8309821470222436;0.9984807784871664;1.318363229713021
79.007465;0.4769296171015703;-9.871411048367068e-07;3.0011430745539986e-07;-4.364246428288252e-06;-1.4591892392124115e-06;0.4782246418381404;10.128041642832923;0.8271304894681633;0.015454360577542545;0.015634803324272056;0.8308768076440405;0.9984193996104362;1.3186754733826311
79.017465;0.4768592874349235;-9.794398631902423e-07;3.306177313758532e-07;-4.457503560585268e-06;-1.4718516664806684e-06;0.4782766794656556;10.127268642116553;0.8271161047335779;0.015455540356682602;0.015636124819780203;0.8307697891810535;0.9983612729454463;1.3189726339921553
79.027465;0.47679104436780556;-9.706634565866392e-07;3.614318847461056e-07;-4.550135926465307e-06;-1.4849539011112422e-06;0.4783293410654234;10.126456406971098;0.8271034148253587;0.015456758778839353;0.015637452299307675;0.830660903107813;0.9983062837674965;1.3192536614419887
79.037465;0.47672478684529923;-9.60915736638734e-07;3.92498309717082e-07;-4.642148489174926e-06;-1.4985102082561128e-06;0.47838229981375296;10.12560715416563;0.8270924850304879;0.015458007309082169;0.015638781015562472;0.8305500711505632;0.9982543855611243;1.3195175293127712
79.047465;0.4766603650783805;-9.503144218035454e-07;4.2380261693369367e-07;-4.733480144041792e-06;-1.5125188841302616e-06;0.47843516357215776;10.124722055648787;0.827083428131254;0.015459279295514983;0.0156401055291615;0.8304373463363546;0.9982055459997963;1.319763452222399
79.057465;0.47659761563723546;-9.390047756603406e-07;4.5534123741853855e-07;-4.8240141788707925e-06;-1.5269436716836029e-06;0.4784874968197194;10.12380084834902;0.8270764590640187;0.015460569133425046;0.015641418724616055;0.8303228956641767;0.9981597196512759;1.3199909627795474
79.067465;0.4765363766952288;-9.271558651528823e-07;4.87120921861163e-07;-4.913613701817573e-06;-1.5417017698797392e-06;0.4785388618863972;10.12284243015135;0.8270719578008379;0.015461871032766967;0.015642711833425922;0.8302069634820559;0.9981168174931186;1.3201998733246398
79.077465;0.476476476831824;-9.149508223274062e-07;5.191768721739169e-07;-5.002149674697568e-06;-1.5566685362228525e-06;0.47858888197025085;10.121845965575217;0.8270704681849428;0.015463177940453104;0.01564397515470382;0.830089855121808;0.9980766926816851;1.3203903091195577
79.087465;0.4764177062255146;-9.025778502521393e-07;5.515595921084312e-07;-5.089497837719993e-06;-1.5716921935662278e-06;0.4786372799111933;10.120811555455282;0.8270726051070882;0.015464480985162388;0.015645198161382146;0.8299719431985773;0.9980391498821088;1.3205627655575283
79.097465;0.47635982253520864;-8.902007401923756e-07;5.84306101629857e-07;-5.175522278999541e-06;-1.5866070466612173e-06;0.47868385561744975;10.119740361989875;0.8270789438080344;0.015465769948201093;0.015646370040633614;0.8298536556840135;0.9980039461375627;1.3207180452185774
79.107465;0.4763025957616542;-8.779342138997555e-07;6.174324541200872e-07;-5.260074222372515e-06;-1.6012420127539148e-06;0.47872842344966476;10.118634489238982;0.8270899763061343;0.015467034970927288;0.01564748036649085;0.8297354039183965;0.9979708443966551;1.3208570661183847
79.117465;0.4762458261315721;-8.65849035514835e-07;6.509435351966787e-07;-5.342999202911452e-06;-1.6154190736363713e-06;0.4787707797426049;10.117496054568251;0.8271061261117496;0.015468268553458541;0.015648519293079293;0.8296175178108228;0.9979397190490934;1.3209805917087885
79.127465;0.4761893435199681;-8.539805826986057e-07;6.848471032667561e-07;-5.424137490457911e-06;-1.6289507183908076e-06;0.4788107307067333;10.116325807275803;0.8271277639530641;0.015469466040219896;0.015649478378143476;0.8295002512257691;0.9979105879109433;1.3210890609226704
79.137465;0.47613302352762965;-8.423347641973189e-07;7.191639398432365e-07;-5.503327869733666e-06;-1.6416571557132784e-06;0.4788481343189356;10.115122883613555;0.827155182540642;0.015470624663189079;0.015650351509764328;0.8293838120938926;0.9978835684821468;1.3211826751107143
79.147465;0.47607678781587276;-8.308959582964623e-07;7.539242284301576e-07;-5.580418589904572e-06;-1.6533850325022071e-06;0.4788829081539082;10.113885384279138;0.8271885637219456;0.015471743294137762;0.01565113430848981;0.8292684099862018;0.9978588411147721;1.3212615840357869
79.157465;0.4760205621447389;-8.196250373716469e-07;7.891502098257623e-07;-5.655270247363481e-06;-1.6640045355627457e-06;0.478915003258448;10.112610619090054;0.8272280048160198;0.015472822843070675;0.015651822763755107;0.8291543397343556;0.9978366154509415;1.3213259985766885
79.167465;0.475964226228453;-8.084642688433219e-07;8.248441095827124e-07;-5.727753804103528e-06;-1.6734045009927948e-06;0.4789443766892228;10.111295354251373;0.8272735770565056;0.015473865246294242;0.0156524128106127;0.8290420319044124;0.9978171104736883;1.3213762153094086
79.177465;0.4759076173008869;-7.973664940626125e-07;8.609908665997158e-07;-5.797758870443573e-06;-1.6815033716915573e-06;0.47897099186969977;10.109935783604907;0.8273253357345989;0.015474871183198086;0.015652900738087748;0.8289320498579804;0.9978006005243234;1.3214125220005222
79.187465;0.4758505976294433;-7.863192956806733e-07;8.975682700660746e-07;-5.8652059653922225e-06;-1.6882683684020931e-06;0.47899482789989356;10.108526945906808;0.8273832848587943;0.01547583845995109;0.015653283899454497;0.8288250988829352;0.997787446856739;1.3214350600994438
79.197465;0.47579310972332683;-7.753418764544962e-07;9.345633964046141e-07;-5.930048260649881e-06;-1.6937216456365243e-06;0.47901586138256963;10.107063361335598;0.8274473638257321;0.015476762265369742;0.015653561474856453;0.8287220001354638;0.9977780021855863;1.3214438243122986
79.207465;0.4757351470913898;-7.644689229794476e-07;9.71982078154174e-07;-5.992258602988457e-06;-1.6979143913734688e-06;0.47903404134185035;10.105541000326879;0.8275174593243178;0.015477636636192515;0.01565373440051842;0.8286235763711353;0.9977724892232178;1.3214387959627518
79.217465;0.4756766893648995;-7.537335153725492e-07;1.0098437652784823e-06;-6.051809303556956e-06;-1.7008919867985084e-06;0.47904929827544596;10.103958183863455;0.827593401519337;0.015478455090002634;0.015653804443999515;0.8285305675357926;0.9977709986979151;1.3214200655297061
79.227465;0.4756177077475772;-7.431583835009197e-07;1.0481787026543001e-06;-6.108664933237511e-06;-1.7026837582687167e-06;0.4790615797444715;10.1023149010311;0.8276749549089487;0.015479210192605853;0.015653773179777113;0.828443660245072;0.9977735535805885;1.321387873581375
79.237465;0.47555821703659057;-7.327559333625241e-07;1.0870230392232042e-06;-6.162787519148227e-06;-1.703304105326993e-06;0.47907086281508426;10.100612044788647;0.8277618225882265;0.015479894155642533;0.015653640979395287;0.8283635192757955;0.9977801149571158;1.3213425684500015
79.247465;0.47549826969530484;-7.225220473789256e-07;1.126400803745181e-06;-6.2141329228848e-06;-1.7027497651212043e-06;0.4790771138485684;10.09885146918181;0.8278536337124384;0.015480500425907203;0.01565340651429559;0.8282907123534762;0.99779056902327;1.3212845288257113
79.257465;0.4754379032036263;-7.124253042238079e-07;1.1663110683584579e-06;-6.262647782774788e-06;-1.7009959102058814e-06;0.47908024748595546;10.097036325047725;0.8279499230953882;0.015481024036807066;0.01565306709779826;0.828225634761079;0.9978048116042709;1.321214153727592
79.267465;0.4753771279649005;-7.023998903757395e-07;1.2067388052395992e-06;-6.308290712603625e-06;-1.6979854281474152e-06;0.4790801398794463;10.095170582130383;0.8280501933859732;0.015481460954444895;0.015652619213122606;0.8281685735305864;0.9978228541212418;1.3211319595940996
79.277465;0.475315958534144;-6.923529383553152e-07;1.2476885456580372e-06;-6.35106743142792e-06;-1.6936250913878742e-06;0.479076668000632;10.093258128643988;0.8281540578629032;0.015481808383181892;0.015652058977968838;0.8281198459193182;0.9978447954794067;1.3210386661241151
79.287465;0.4752544302160059;-6.821918980436227e-07;1.2892218780237763e-06;-6.391035562456886e-06;-1.6878116327841778e-06;0.47906973861116664;10.091302809824182;0.8282613196153878;0.015482065835947745;0.015651382352051386;0.8280798509082862;0.9978707228128884;1.320935151341168
79.297465;0.4751925984200092;-6.718455896572207e-07;1.3314606523427837e-06;-6.4282682962985725e-06;-1.6804673300899237e-06;0.4790592801688466;10.089309362963661;0.8283719164794489;0.015482235332066123;0.015650584940586763;0.8280490178364348;0.9979006960505092;1.3208223486333104
79.307465;0.4751305409834572;-6.612656383290943e-07;1.374542856388683e-06;-6.462832144888738e-06;-1.6715494873407608e-06;0.4790451832567657;10.087283943754096;0.8284858310728148;0.015482320395504028;0.015649662115082973;0.8280277605489974;0.9979347661754662;1.3207012213715905
79.317465;0.4750683504038606;-6.504219111779237e-07;1.4185708506494462e-06;-6.494793323345283e-06;-1.66103725032393e-06;0.4790272611896863;10.08523338414936;0.8286030545329596;0.015482324644049694;0.015648609504540265;0.8280164394416483;0.9979729094270382;1.3205727738760666
79.327465;0.4750061197285841;-6.393019003055947e-07;1.4635878430564396e-06;-6.524200463553769e-06;-1.6489174393563523e-06;0.47900529141220366;10.083164055045737;0.8287235634314686;0.015482250939563506;0.01564742336962177;0.8280153065857244;0.9980149626954151;1.320437996135798
79.337465;0.47494394122806666;-6.279248814457463e-07;1.5095817813721028e-06;-6.551038800645615e-06;-1.6351760187759382e-06;0.4789790898572344;10.081082067098409;0.828847276030398;0.015482101785769883;0.015646101440020585;0.828024499279001;0.9980606848465992;1.3202978167196633
79.347465;0.4748819097582566;-6.163604485609147e-07;1.556498086041871e-06;-6.575208362488647e-06;-1.6197941041138725e-06;0.4789485576761513;10.078994458558123;0.8289740100660553;0.015481880138623966;0.015644644014028698;0.8280440821327495;0.9981098529389187;1.320153118259664
79.357465;0.4748201294537099;-6.047177968386911e-07;1.6042506636003993e-06;-6.596561218329661e-06;-1.602755986483094e-06;0.47891369167116654;10.076909141093497;0.8291034584193654;0.01548158956385204;0.015643054051861238;0.8280740809309458;0.9981622450232842;1.3200047027336308
79.367465;0.4747587346463155;-5.931154438700206e-07;1.6527396335494287e-06;-6.614968240800291e-06;-1.58407451711284e-06;0.4788745722574552;10.074833270961202;0.8292352208162171;0.015481233967025509;0.015641336661564902;0.8281145079546128;0.9982175478026327;1.319853196225155
79.377465;0.4746978968839228;-5.816750471318808e-07;1.7018717714425406e-06;-6.630346224629267e-06;-1.563809179613017e-06;0.47883134931728843;10.072772112947455;0.8293688933729277;0.015480817237307192;0.015639498822687913;0.8281653888670214;0.9982753149350864;1.319699040094975
79.387465;0.474637789527836;-5.705371054042515e-07;1.7515658995500043e-06;-6.642644589617004e-06;-1.5420544413367481e-06;0.47878423523961894;10.070729397301081;0.8295041205919655;0.015480343045798208;0.015637549373590694;0.8282267509185917;0.998335025672813;1.3195425940474124
79.397465;0.47457853917685505;-5.598634671026865e-07;1.8017479067704709e-06;-6.651849634526363e-06;-1.5189140974140506e-06;0.47873349063783743;10.068708236413315;0.8296405463306052;0.015479814702767485;0.01563549908964946;0.8282985736565409;0.9983961944247776;1.3193841704000775
79.407465;0.47452021593614024;-5.498145219910237e-07;1.8523511144241938e-06;-6.658004471498734e-06;-1.4944879171154349e-06;0.4786794078228481;10.066712144738126;0.8297777220504929;0.015479234893237898;0.01563335968214806;0.8283807661660264;0.9984584008093519;1.3192239484066937
79.417465;0.47446286981635977;-5.405259179115077e-07;1.903321996681137e-06;-6.661214731233078e-06;-1.4688799524157953e-06;0.47862230365239966;10.06474608042831;0.829915045196017;0.015478605752884154;0.015631141417742706;0.8284731564435901;0.9985211921847391;1.3190619424005943
79.427465;0.4744065583417554;-5.32108334606657e-07;1.9546097554990305e-06;-6.661648529428166e-06;-1.4422051280389842e-06;0.4785624998130552;10.062816318649835;0.8300517515411591;0.015477928753292224;0.01562885132723061;0.828575473987856;0.9985840085141452;1.3188980513064996
79.437465;0.47435134174124866;-5.246481705709055e-07;2.0061279742714527e-06;-6.659530942576309e-06;-1.4145837500533282e-06;0.4785002855157959;10.0609291827862;0.8301870004277276;0.015477204047850255;0.01562649352890722;0.828687371409108;0.9986462459374668;1.318732110611755
79.447465;0.474297291968918;-5.181984047753367e-07;2.0577285553227777e-06;-6.655120546804142e-06;-1.3861539725233351e-06;0.47843589824690624;10.059090385582943;0.8303200337725339;0.01547643052175453;0.015624070570725766;0.8288084503655987;0.9987073632707268;1.318563978739132
79.457465;0.4742445094029984;-5.12783406756639e-07;2.1092189911816907e-06;-6.6486739002388075e-06;-1.3570959937229097e-06;0.4783695445798198;10.05730525433433;0.8304502720530871;0.01547560631536568;0.015621584059203662;0.8289382299218506;0.9987669278704404;1.3183936412914434
79.467465;0.47419309490152683;-5.084071493433096e-07;2.160392463572155e-06;-6.640409816777546e-06;-1.3276298832559737e-06;0.4783014410638343;10.05557922324132;0.8305772848199567;0.015474728959065097;0.015619035356244189;0.8290761019953616;0.9988246356040692;1.3182212549658705
79.477465;0.4741431077549915;-5.050398885828635e-07;2.2110465145667735e-06;-6.630492731865518e-06;-1.297977793415753e-06;0.4782318500834022;10.053918268633108;0.8307007337234112;0.015473795978338154;0.015616427115854346;0.829221372468901;0.998880336714829;1.3180471096966881
79.487465;0.47409456208169665;-5.025924736055464e-07;2.261000781678555e-06;-6.61904969866214e-06;-1.2683079590822835e-06;0.47816109748731866;10.05232860660384;0.8308203709467116;0.01547280669864092;0.015613763928580052;0.8293733715277762;0.9989340528736464;1.317871523405026
79.497465;0.4740474422137711;-5.009113741096089e-07;2.3101135062611663e-06;-6.6061932407079565e-06;-1.238704914730188e-06;0.4780895660383578;10.050815800659473;0.8309360320265947;0.015471764170168677;0.015611051058616399;0.8295314974247039;0.9989859788936315;1.317694739160468
79.507465;0.4740017032420444;-4.998117589466218e-07;2.358278801081688e-06;-6.5920100385227175e-06;-1.2091948151992623e-06;0.47801767626318964;10.049384357601204;0.8310475424896482;0.015470674863337228;0.01560829313278256;0.8296951622753048;0.9990364155924004;1.3175169066411392
79.517465;0.47395726866132437;-4.991092265738852e-07;2.405408047413075e-06;-6.576527516011653e-06;-1.1797790117075437e-06;0.4779458578018421;10.048038006086353;0.8311546210202706;0.015469545890108894;0.015605494691484336;0.8298637271964382;0.9990856094619698;1.317338118357949
79.527465;0.4739140608877512;-4.986151338362661e-07;2.451422831431818e-06;-6.559701094052808e-06;-1.1504184064372599e-06;0.4778745101936613;10.046779846347407;0.831256908413326;0.015468382463693336;0.015602661551567282;0.8300364921767547;0.9991336081988025;1.3171584448887637
79.537465;0.4738720344700778;-4.981222932327846e-07;2.496266558995354e-06;-6.541428902038062e-06;-1.120996360655962e-06;0.4778039763495436;10.045612067553757;0.8313540702804821;0.015467187038268812;0.01559980151775086;0.830212723909615;0.999180223633935;1.3169779835013349
79.547465;0.4738311551608116;-4.973992901791729e-07;2.539909737617362e-06;-6.521578651507152e-06;-1.0913328321565579e-06;0.4777345368664379;10.044535798895703;0.8314458427299718;0.015465959419802564;0.015596924852413303;0.8303916779867011;0.9992250849298948;1.316796871719885
79.557465;0.4737913568786618;-4.961869385979683e-07;2.582345088882525e-06;-6.500022106289639e-06;-1.0612479592552e-06;0.477666416497296;10.043551342526936;0.8315320375826587;0.015464697348310623;0.015594044281207786;0.8305726401854764;0.9992677594992116;1.3166152034322947
79.567465;0.47375253503289577;-4.942112214486238e-07;2.6235951251707925e-06;-6.47666584492947e-06;-1.0306027380578554e-06;0.4775998117884031;10.042658221457076;0.8316125748723654;0.015463396990766919;0.015591173413237756;0.830754989379043;0.9993079208212575;1.3164329783869584
79.577465;0.4737145817196918;-4.912132361610534e-07;2.663711314919124e-06;-6.451470210893975e-06;-9.9929749938571e-07;0.47753493311453926;10.041854644316828;0.8316874865658765;0.015462053251008816;0.015588324443283003;0.8309382451583434;0.9993454629302098;1.3162501818659929
79.587465;0.4736774294583279;-4.869647314564363e-07;2.7027466135658667e-06;-6.4244551522217016e-06;-9.67264082210944e-07;0.4774720211080256;10.041136730040439;0.8317568408177103;0.015460661030627999;0.015585507107525525;0.8311221062202329;0.9993804555847933;1.3160668503147153
79.597465;0.4736410623098041;-4.812602486603406e-07;2.7407431933965293e-06;-6.395688734627987e-06;-9.344611241958022e-07;0.4774113281637615;10.040498315313753;0.8318206717867961;0.015459216930997282;0.015582729132001302;0.8313064544869307;0.9994129757493602;1.3158830991945398
