time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
72.072696;0.48285325736780604;-1.8426592668272107e-06;-1.8723439190662795e-06;1.0580107106317176e-06;-1.6874998570105356e-06;0.43238203987690443;20.991021946369713;0.8236080556889501;0.01547843424136253;0.015597226106078242;0.8240019210413122;1.0023335811072174;1.3078876111759692
72.082696;0.4829392459247229;-1.8701564260290924e-06;-1.9152881981175032e-06;1.0180504748790524e-06;-1.701816825123309e-06;0.4324109473532083;20.992962798625406;0.8238976547659361;0.015477289419147566;0.015596887697362878;0.8239545702131141;1.0026541844938672;1.3079151418881205
72.092696;0.4830234714988541;-1.8961398279443967e-06;-1.9574136453860445e-06;9.75299851511355e-07;-1.7163885053329834e-06;0.43244219768735487;20.994984849748132;0.8241871789984506;0.015476247895515964;0.01559669438811967;0.8239042858898327;1.0029743978817642;1.3079410951840453
72.102696;0.4831058383222912;-1.920640253004993e-06;-1.998680645152398e-06;9.298812572520064e-07;-1.7312012859102724e-06;0.4324756488299478;20.997080541354162;0.8244764511805227;0.015475317635585817;0.015596648261663952;0.8238514006840251;1.00329329368665;1.3079656827582198
72.112696;0.48318630224067727;-1.9437018047741634e-06;-2.0390580049996647e-06;8.819236560355578e-07;-1.7462328066829564e-06;0.4325111008797909;20.9992403985031;0.8247652878579278;0.015474506933147282;0.0155967509979424;0.8237961032732437;1.0036099545898876;1.3079891779729145
72.122696;0.4832648884437834;-1.9653771208031336e-06;-2.0784872768951005e-06;8.315532173103836e-07;-1.7614596390447388e-06;0.43254835882346365;21.00145259818922;0.8250534268942137;0.015473824155653921;0.01559700391041881;0.8237384068335933;1.0039235391526338;1.3080119133386063
72.132696;0.4833417047260416;-1.985723739862551e-06;-2.116884167988253e-06;7.788928649494823e-07;-1.7768575146232275e-06;0.432587260331697;21.00370308892234;0.8253405532322318;0.015473276969151297;0.015597408194274468;0.8236782023064598;1.004233315032252;1.3080342415212152
72.142696;0.483416926994923;-2.0048150912790517e-06;-2.1541742114662343e-06;7.240914682539151e-07;-1.7923959359266798e-06;0.4326276690981739;21.005976876527445;0.8256263640189077;0.015472871586313455;0.015597965940518162;0.8236153781970827;1.004538641002317;1.308056540558488
72.152696;0.4834907466798901;-2.0227484313215766e-06;-2.1903065042007548e-06;6.673476538151783e-07;-1.8080244153203185e-06;0.4326694575950969;21.008260074836805;0.8259106190323571;0.01547261297452081;0.015598680144225652;0.8235499162414522;1.0048389405320133;1.308079242597433
72.162696;0.48356332433712773;-2.039639617697346e-06;-2.225243297013415e-06;6.088919902213235e-07;-1.8236645801022981e-06;0.4327124824556906;21.010541500936473;0.8261931385358158;0.015472505208318775;0.01559955328789905;0.8234818899645177;1.0051337395696003;1.3081028115691353
72.172696;0.48363481934496544;-2.0556099856021083e-06;-2.2589591310901078e-06;5.489554591507268e-07;-1.8392250843138656e-06;0.43275657549092833;21.01281314181082;0.826473773178548;0.01547255153244766;0.015600586218648314;0.8234114015409432;1.0054227135132154;1.3081276678077736
72.182696;0.4837054508210606;-2.070761619037961e-06;-2.2914444107947563e-06;4.877716628087013e-07;-1.8546158380970887e-06;0.43280155916330343;21.015069047164218;0.826752392825125;0.015472754551836377;0.015601777886074244;0.8233385219348601;1.0057056269420939;1.308154084555727
72.192696;0.4837754871512949;-2.085150019589562e-06;-2.3227104425570912e-06;4.255990532610768e-07;-1.8697561167469125e-06;0.43284724375338735;21.017303375605973;0.8270288876944638;0.01547311617833666;0.015603124776991027;0.8232632678020605;1.0059822432966712;1.3081821694268871
72.202696;0.4838451867010456;-2.098787107404293e-06;-2.352795785825901e-06;3.627249483293384e-07;-1.8845865462698757e-06;0.43289339501934265;21.019509210357622;0.8273031840306154;0.015473637506778779;0.015604620734236341;0.8231856090701193;1.006252321007792;1.308212013254545
72.212696;0.48391476708918396;-2.1116666924590227e-06;-2.381757200780477e-06;2.994550718234668e-07;-1.899056511575438e-06;0.43293972447223206;21.021678774473948;0.8275752708127407;0.015474318840957449;0.01560625823641412;0.8231054731077919;1.0065156545489387;1.3082438706978032
72.222696;0.48398439419082967;-2.1237775371411513e-06;-2.4096515893055278e-06;2.3610651468460556e-07;-1.9130915556864735e-06;0.43298591366655276;21.023804893218657;0.8278452077706999;0.015475159561696422;0.01560802961904045;0.8230227650553218;1.0067721001665944;1.3082781960952732
72.232696;0.4840541710862447;-2.1351025966003903e-06;-2.4365216640020127e-06;1.7299384747591186e-07;-1.926596995852311e-06;0.43303164636969643;21.02588227921306;0.8281131351667428;0.015476157953455161;0.01560992737119411;0.8229374288811547;1.0070215829934792;1.3083155562072188
72.242696;0.4841241513866105;-2.145614225551951e-06;-2.4623944511738576e-06;1.103975076717946e-07;-1.939504283477698e-06;0.43307663362749;21.027906697991362;0.8283792693819416;0.015477310980794344;0.015611944089040179;0.8228495033408676;1.007264095986236;1.3083565425236752
72.252696;0.48419436733431875;-2.1552800855605893e-06;-2.4872854513163348e-06;4.854312084064527e-08;-1.9517956657172187e-06;0.43312060510957195;21.029873310115725;0.828643816976387;0.015478614288302958;0.015614072027792792;0.8227591328579309;1.0074997131201557;1.308401724172069
72.262696;0.4842648439490514;-2.1640910193686502e-06;-2.511185719209974e-06;-1.2383941830180934e-08;-1.963478625005475e-06;0.43316328362859097;21.03177686191357;0.8289068779056329;0.015480062960855787;0.015616302691046711;0.8226665407610607;1.007728603523661;1.3084516110889048
72.272696;0.4843356025421352;-2.1720832952642074e-06;-2.534052925417928e-06;-7.222312449705428e-08;-1.974556604474269e-06;0.43320439044539066;21.033613140761613;0.829168442521626;0.015481652921577993;0.015618627547739024;0.8225720377279578;1.0079509786614795;1.3085065786668384
72.282696;0.48440665217806356;-2.179324826189599e-06;-2.5558369115708866e-06;-1.3084827216735308e-07;-1.985021836532347e-06;0.43324365993860436;21.03538004915372;0.8294284215708844;0.015483381943084726;0.015621039243176097;0.8224760832154023;1.0081669748918944;1.3085668014919138
72.292696;0.4844779719864915;-2.1858847554918957e-06;-2.5765120928360754e-06;-1.8818076513019082e-07;-1.9948571082116807e-06;0.4332808291741321;21.03707813162978;0.8296866540179489;0.015485249069033601;0.015623531333478526;0.8223792475509671;1.0083765839605618;1.3086323630817198
72.302696;0.4845495195875137;-2.191823719305983e-06;-2.596070666307673e-06;-2.4418819767762306e-07;-2.0040430437402595e-06;0.4333156342686068;21.038710495003226;0.829942918517018;0.015487252798406835;0.01562609716906363;0.8222820319998907;1.008579690513784;1.308703491319998
72.312696;0.48462125687074814;-2.1971918640257215e-06;-2.6144874497732414e-06;-2.988665223775586e-07;-2.012563919059065e-06;0.43334784078292016;21.040281877074545;0.8301969403425581;0.015489389557390916;0.01562872997844741;0.8221847851244265;1.0087761308025094;1.308780653465029
72.322696;0.48469315517644646;-2.20200973450363e-06;-2.6317007011497377e-06;-3.5222285124517896e-07;-2.0204065707914096e-06;0.43337727689239586;21.0417969497939;0.8304483840004906;0.015491653382054452;0.015631423256518086;0.8220878429493761;1.008965706827624;1.308864470046328
72.332696;0.4847652010676486;-2.2062616020050252e-06;-2.647615325616693e-06;-4.0427508037048624e-07;-2.0275618955194025e-06;0.43340385115239705;21.04325856657691;0.8306968324261375;0.015494036249519777;0.015634170431058667;0.8219916630018205;1.0091482144908095;1.308955619175942
72.342696;0.4848374020450613;-2.2099181275698452e-06;-2.6621167432446648e-06;-4.550599188285372e-07;-2.034030252756922e-06;0.43342756160947826;21.044666947654978;0.8309417969711514;0.015496528473057363;0.01563696438598035;0.8218967789339845;1.0093235177524758;1.309054809091895
72.352696;0.48490976477010495;-2.2129571965339518e-06;-2.6750917889853287e-06;-5.046392337256692e-07;-2.039823689001861e-06;0.43344847985913515;21.046019705106232;0.8311828024553037;0.015499119761028066;0.015639796668886628;0.8218037079549675;1.0094915962747952;1.3091627482667665
72.362696;0.484982282620526;-2.2153676705176937e-06;-2.686447021448554e-06;-5.530915264023994e-07;-2.044963530301948e-06;0.4334667346880227;21.04731209748134;0.8314194577204327;0.015501800655339269;0.015642657308568283;0.8217129354081538;1.0096524928989412;1.3092800492788996
72.372696;0.4850549373743016;-2.2171423418061387e-06;-2.696121158103665e-06;-6.0048201968101e-07;-2.049466963011196e-06;0.43348253498799677;21.04853778693566;0.8316514239577565;0.015504562804938022;0.015645536405623967;0.8216249538715463;1.009806205657282;1.3094071237823752
72.382696;0.48512767666928286;-2.218279224373011e-06;-2.7040993235682916e-06;-6.468445250678748e-07;-2.0533222255198664e-06;0.43349616502061716;21.049689938485475;0.8318783183839176;0.01550739796469416;0.015648425671854697;0.8215403033470751;1.0099526438895194;1.309544152609074
72.392696;0.4852004012796327;-2.2188094323956395e-06;-2.710423178337804e-06;-6.922062132155552e-07;-2.0564925601867236e-06;0.4335079117488599;21.050762215040113;0.8320996587901058;0.015510297728027853;0.0156513183526265;0.8214595853061772;1.0100916486584939;1.3096911420795305
72.402696;0.48527298526533647;-2.2188180852696793e-06;-2.715175535214898e-06;-7.366200272880143e-07;-2.058958132411176e-06;0.4335180193026461;21.05175019639362;0.8323149256368351;0.015513254219656233;0.01565420865821136;0.8213834701435884;1.010222975426059;1.309848013634022
72.412696;0.4853452896873547;-2.218422104383168e-06;-2.718450936144188e-06;-7.801562580363287e-07;-2.0607229231469867e-06;0.433526712628845;21.05265244934573;0.8325236549226829;0.015516259930253077;0.01565709173143427;0.8213127007811503;1.0103462494787212;1.3100146378556985
72.422696;0.48541715342326125;-2.2177338103972246e-06;-2.7203447810577064e-06;-8.228749000347706e-07;-2.0617680449512917e-06;0.43353422420856697;21.05347024557697;0.832725462995744;0.015519307210771778;0.01565996418463952;0.8212480741887811;1.0104609782952885;1.3101907771381311
72.432696;0.4854883811441205;-2.2168451121274906e-06;-2.7209476208772055e-06;-8.648236724785369e-07;-2.0620189694278613e-06;0.4335407877190502;21.05420720478298;0.8329200653976743;0.015522388646407216;0.015662824415546513;0.8211904193995394;1.01056660671043;1.3103760088621481
72.442696;0.4855587610409437;-2.21583022516948e-06;-2.720322744471926e-06;-9.060680000119142e-07;-2.0613511627539745e-06;0.43354662178474834;21.054869171956224;0.8331072917841044;0.015525497493760945;0.01566567119201087;0.8211405518009207;1.0106625737474964;1.3105697550240292
72.452696;0.48562810688974895;-2.2147503824578554e-06;-2.7184882217112437e-06;-9.467292990165041e-07;-2.059612691566959e-06;0.43355192259190123;21.05546371809884;0.833287030215365;0.01552862734300397;0.015668501053456192;0.8210991739818645;1.0107483472962295;1.310771430271537
72.462696;0.4856963065383396;-2.2136512015723266e-06;-2.715422280472283e-06;-9.869921984880107e-07;-2.0566502135250802e-06;0.4335568509528623;21.056000063062765;0.8334591721331006;0.015531771915534686;0.015671307269503578;0.8210667939881569;1.0108234157358256;1.3109805361644868
72.472696;0.4857633611904366;-2.2125692236133773e-06;-2.7110804386779734e-06;-1.0270694889032649e-06;-2.0523270490909324e-06;0.43356152119201774;21.056489396034173;0.8336236259514794;0.01553492610624483;0.015674081208270386;0.8210437085240305;1.0108873003709913;1.3111966105103183
72.482696;0.4858293609847996;-2.2115587785394184e-06;-2.705414119201215e-06;-1.067153528981388e-06;-2.046534270447494e-06;0.43356602302277014;21.05694497712188;0.8337803479335885;0.015538087309306907;0.015676813781542308;0.8210300223078343;1.0109396157981372;1.3114191078906263
72.492696;0.48589440957121866;-2.210716027121573e-06;-2.698384070934979e-06;-1.1073787912162158e-06;-2.039204697359614e-06;0.43357045971314234;21.05738206288212;0.8339293644373802;0.015541255682983483;0.015679495968969424;0.8210257078228118;1.0109800703248712;1.3116473138321982
72.502696;0.48595856877218907;-2.210182056267668e-06;-2.6899464641323013e-06;-1.1478164141918196e-06;-2.030319109734888e-06;0.4335749694858693;21.05781666648598;0.8340708050097944;0.015544433313641122;0.0156821198814112;0.8210306753113766;1.0110083666299403;1.3118803679494597
72.512696;0.4860218376732906;-2.210139145966412e-06;-2.6800223067316747e-06;-1.1885100562645824e-06;-2.0198917655241787e-06;0.43357971516522786;21.05826263411833;0.8342049071766336;0.015547622856547035;0.015684679497246105;0.8210448070995345;1.0110241386550833;1.3121173376538722
72.522696;0.48608414793158516;-2.2108068111762327e-06;-2.6685005603965045e-06;-1.2295168628695854e-06;-2.007952593816264e-06;0.4335848486532796;21.05872941029987;0.8343319554629123;0.015550826724603851;0.015687169668979387;0.8210679984353936;1.01102702513903;1.3123572407320088
72.532696;0.4861453504517471;-2.2124146546915763e-06;-2.6552670978435328e-06;-1.2709098847473275e-06;-1.994553910330311e-06;0.43359049242037767;21.059222582043287;0.834452226723288;0.015554047151106037;0.01568958493529327;0.8211001996423882;1.0110167902242664;1.3125990486718018
72.542696;0.4862052044377014;-2.215161402541942e-06;-2.6402107183969203e-06;-1.3127550836677495e-06;-1.979786938059583e-06;0.43359674149473976;21.059745962776983;0.8345659926632768;0.015557286072740917;0.015691919880160023;0.82114139179938;1.0109934078054332;1.3128417179669563
72.552696;0.48626342013128526;-2.219202243088959e-06;-2.6232109752045473e-06;-1.3551037561880392e-06;-1.963772211270884e-06;0.43360366038621756;21.060303183605562;0.8346735562466485;0.015560544255301819;0.015694171175235038;0.821191514135008;1.0109571069026124;1.3130842313965099
72.562696;0.4863197405873792;-2.2246639003868895e-06;-2.6041270690567195e-06;-1.3980075713526355e-06;-1.9466417131252704e-06;0.43361128548780026;21.060897698866167;0.8347753276023494;0.015563820472593309;0.015696338942685174;0.8212504365917275;1.0109082979826987;1.3133256494032488
72.572696;0.4863739890615288;-2.2316615969444534e-06;-2.5827897349256794e-06;-1.4415310311143868e-06;-1.9285366125849212e-06;0.4336196354853735;21.06153133757466;0.8348718525717447;0.015567111800742701;0.01569842496700491;0.8213180279713858;1.0108473831063514;1.3135651712217147
72.582696;0.4864260594103801;-2.2403055701154528e-06;-2.5590204814323778e-06;-1.4857407394032824e-06;-1.9096026557472253e-06;0.433628713525411;21.062203609631784;0.8349637004358796;0.015570414762105595;0.015700430366444453;0.8213942294655074;1.0107746266343842;1.3138021966991347
72.592696;0.4864758964482155;-2.250688648041081e-06;-2.532683132482775e-06;-1.530688731802501e-06;-1.889979233552024e-06;0.4336384984399134;21.062912595530626;0.8350513319084365;0.015573726371873549;0.015702355980908595;0.8214790380828915;1.0106901539270579;1.3140363696852115
72.602696;0.4865234985575343;-2.2628582975491334e-06;-2.503722881445128e-06;-1.5764075948390658e-06;-1.8697900268076136e-06;0.43364894350071465;21.063655366292735;0.8351350438906363;0.01557704504513719;0.015704203217353233;0.8215724547726754;1.0105940184787807;1.3142675389214
72.612696;0.48656890779804757;-2.276792686197573e-06;-2.472168969416233e-06;-1.6229031101286853e-06;-1.8491333526834568e-06;0.43365998347987006;21.064427428486;0.8352149757771427;0.015580370988830174;0.01570597306855724;0.8216744643697715;1.0104862828276628;1.3144956690989305
72.622696;0.48661215849376843;-2.29240407630629e-06;-2.438113902189392e-06;-1.6701412078366096e-06;-1.8280762047681759e-06;0.433671544217273;21.06522306925484;0.8352911988873631;0.015583705412224988;0.01570766491472676;0.8217850429817972;1.0103670506769729;1.3147208308634186
72.632696;0.48665321201684275;-2.3095676439109237e-06;-2.4016807535252983e-06;-1.7180391770182962e-06;-1.8066566308073692e-06;0.4336835741766002;21.06603701260204;0.8353638106948187;0.015587049561625658;0.015709276089921592;0.8219041848440747;1.0102364372259263;1.3149432349356223
72.642696;0.48669193867527616;-2.328143550651646e-06;-2.3629925981630684e-06;-1.7664699159770332e-06;-1.784887308506343e-06;0.43369606547195066;21.066865152261055;0.8354329210496994;0.01559040450849571;0.015710801944131953;0.8220319354205385;1.0100945304231972;1.3151631675139606
72.652696;0.4867281826103703;-2.347983662646244e-06;-2.3221505402027057e-06;-1.8152823686989553e-06;-1.7627542228095831e-06;0.43370903991370696;21.067703623688235;0.8354986203736227;0.015593770961333143;0.01571223691349255;0.8221683883719666;1.0099413864908555;1.3153808820584536
72.662696;0.4867618363715197;-2.368934341575516e-06;-2.279218336038707e-06;-1.8643259696220364e-06;-1.7402181273706083e-06;0.43372254622790385;21.068548360051388;0.8355610188975305;0.015597148652765905;0.01571357626275159;0.8223136495803818;1.0097770815958245;1.3155965633060365
72.672696;0.4867928355069697;-2.3908277079633398e-06;-2.234225345511579e-06;-1.9134677889883655e-06;-1.7172206469885198e-06;0.4337366603026271;21.0693953075177;0.8356202750160008;0.015600535730008958;0.015714817336649076;0.8224678143416602;1.0096018122433834;1.3158102952819082
72.682696;0.48682111708354386;-2.4134734349632995e-06;-2.1871880142795445e-06;-1.9625926753247265e-06;-1.6936946909947748e-06;0.4337514620157095;21.070239884228407;0.8356765887096106;0.015603928288305065;0.015715959654475954;0.8226309243915435;1.0094159397184677;1.316022028390597
72.692696;0.4868466173208621;-2.4366778627825363e-06;-2.138125262112286e-06;-2.0115916617427205e-06;-1.6695757158196282e-06;0.4337670104727963;21.071076550253924;0.8357302118636956;0.015607320620962907;0.01571700376872294;0.8228028932858648;1.0092198903059157;1.316231647250232
72.702696;0.4868692868214436;-2.4602662927966198e-06;-2.087054654813892e-06;-2.060359455865906e-06;-1.6448002177816297e-06;0.4337833377447853;21.071899050815464;0.8357814359160477;0.01561070677985577;0.015717949736078637;0.822983484188015;1.0090140228661642;1.3164390941883781
72.712696;0.4868890773552169;-2.4840776934099656e-06;-2.0339904205267472e-06;-2.1087937839387984e-06;-1.6193163356483336e-06;0.43380046289255464;21.072700627870812;0.8358305312804385;0.015614081811858896;0.015718796183877802;0.8231723503038304;1.008798602399726;1.3166444326070914
72.722696;0.4869059102310947;-2.5079534241014e-06;-1.9789615537336684e-06;-2.1567798831403265e-06;-1.593122690636255e-06;0.43381838153261815;21.073474626782037;0.8358776931399323;0.015617441517827312;0.015719540330847246;0.8233690854541906;1.0085738517444363;1.316847776631625
72.732696;0.48691967234095435;-2.531733387684509e-06;-1.9220295727430267e-06;-2.2041701632949312e-06;-1.5662874866127285e-06;0.43383703404822854;21.074215021102916;0.8359230216123604;0.01562078181480199;0.01572017899355578;0.8235732787529418;1.0083400198199428;1.3170491133782936
72.742696;0.48693025636124637;-2.555249826489627e-06;-1.8632836874059431e-06;-2.2507756846545574e-06;-1.5389349781981685e-06;0.4338563228650893;21.074916046467493;0.8359665494092535;0.015624098212881625;0.015720709590619254;0.8237845588767542;1.008097475809145;1.3172482071021525
72.752696;0.48693759644362505;-2.5783287103549256e-06;-1.802819096820401e-06;-2.2963786759309883e-06;-1.5112215234872122e-06;0.43387614805786734;21.075572624933685;0.8360083088341491;0.015627385960532734;0.01572112944591581;0.8240026053589921;1.0078468159046206;1.3174446830384126
72.762696;0.48694167377246683;-2.600800159652814e-06;-1.7407200691438963e-06;-2.3407658830738694e-06;-1.4832920303494711e-06;0.43389640893167125;21.076182240610233;0.8360483644621814;0.015630640873383044;0.015721434046729005;0.8242271372484058;1.007588901785145;1.3176381548438996
72.772696;0.4869425277243669;-2.6225050262745595e-06;-1.677064563940908e-06;-2.3837614194392068e-06;-1.4552398482526574e-06;0.4339169929865738;21.076746048732925;0.8360867791864413;0.015633859205856325;0.0157216169158275;0.8244578702853866;1.0073247641539982;1.3178282748206758
72.782696;0.48694026883286307;-2.6432972279414224e-06;-1.6119392542636806e-06;-2.425235272758591e-06;-1.427119551845623e-06;0.43393775670149815;21.07726800778038;0.8361235778033858;0.015637036825913785;0.0157216715770236;0.8246944449175923;1.0070554060317967;1.3180147034923095
72.792696;0.4869350675161057;-2.6630537252578717e-06;-1.5454407790942577e-06;-2.465088567386884e-06;-1.3989897204614016e-06;0.433958507445394;21.077753292398477;0.8361587517582229;0.01564016988214744;0.015721593413578653;0.8249363866943731;1.006781632616693;1.3181970805987633
72.802696;0.486927135049501;-2.6816982075914e-06;-1.4776612158838184e-06;-2.5032259499863343e-06;-1.3709237828772608e-06;0.43397900928751554;21.07820694946158;0.836192275396483;0.015643256703654088;0.01572137981940224;0.8251831257942441;1.0065040028024927;1.318375062480996
72.812696;0.48691669745949273;-2.6992077957147085e-06;-1.4086723911368067e-06;-2.5395309990059507e-06;-1.3429801603765192e-06;0.43399900179612727;21.078632754836143;0.8362241225622153;0.015646298119386996;0.015721029351588183;0.8254340246046634;1.0062228802230375;1.3185483484512204
72.822696;0.4869039585199502;-2.7155826950592244e-06;-1.3385176224852806e-06;-2.5738678014317713e-06;-1.3151695672907095e-06;0.43401822234768056;21.079033347601328;0.8362543183434433;0.015649296107962497;0.015720540712411708;0.8256884033859907;1.0059385067256181;1.3187166770759176
72.832696;0.48688910324679224;-2.730817551147945e-06;-1.2672205752058331e-06;-2.6061083699499293e-06;-1.2874533676921022e-06;0.4340364365365605;21.079411866411043;0.8362830003746564;0.015652253242264404;0.01571991178688208;0.8259455955808733;1.0056510891907957;1.3188798686337686
72.842696;0.48687233157825727;-2.744902458816322e-06;-1.1948155310639507e-06;-2.636157175112136e-06;-1.2597646663252932e-06;0.43405347128607175;21.079772752392437;0.8363103967490901;0.015655172654242638;0.01571913959383896;0.8262050106688075;1.005360862917285;1.3190378813800412
72.852696;0.4868538405279272;-2.757839217324042e-06;-1.1213733976993705e-06;-2.6639532154154697e-06;-1.2320250588881571e-06;0.4340692522991775;21.080120972635154;0.836336744245113;0.015658057694070342;0.01571822116637022;0.8264661834345668;1.0050680187070624;1.3191908246855388
72.862696;0.4868337925856762;-2.7696552379426114e-06;-1.0470008362707096e-06;-2.6894641850336855e-06;-1.2041612870032e-06;0.434083833933521;21.080461703872345;0.8363622826353534;0.015660912271078766;0.015717154478625;0.8267287872584398;1.0047726083619841;1.3193389127869386
72.872696;0.48681233183201905;-2.7803940805530805e-06;-9.718261804995108e-07;-2.712685444889837e-06;-1.1761187460680111e-06;0.43409737230928125;21.08080100005829;0.836387296731105;0.01566374128087784;0.015715938992407027;0.8269925930771409;1.0044746069024477;1.3194823802409819
72.882696;0.48678959577563197;-2.7900851288366755e-06;-8.959832407881861e-07;-2.7336338246666165e-06;-1.147850802846584e-06;0.43411005940839087;21.081145414606024;0.8364120848173469;0.01566654992241779;0.015714575671058804;0.8272574478029656;1.0041739833268228;1.3196214632553986
72.892696;0.48676570192101976;-2.7987358348374667e-06;-8.195931393065202e-07;-2.7523415101199635e-06;-1.1193031787917296e-06;0.43412209631248744;21.081500144123126;0.8364369042402917;0.015669342915415777;0.01571306724318258;0.8275232758219561;1.0038706829651893;1.3197564525149088
72.902696;0.48674073210582014;-2.806349042709147e-06;-7.427599322833966e-07;-2.7688578898440746e-06;-1.0904195625607076e-06;0.43413369769102683;21.08186776925021;0.8364619627447473;0.015672124648299444;0.01571141914491305;0.8277899941560706;1.0035646751205995;1.3198876745095758
72.912696;0.48671471903670493;-2.812931232039208e-06;-6.655805485274146e-07;-2.783241632798636e-06;-1.0611537044894975e-06;0.43414508196592283;21.082248616901946;0.8364873988529674;0.015674899415396393;0.015709639153071685;0.8280574166671693;1.0032560448854786;1.3200153906203618
72.922696;0.4866876501674909;-2.818490364422615e-06;-5.881487776103849e-07;-2.795543683987977e-06;-1.0314725205344761e-06;0.4341564534780386;21.082641745831133;0.8365132285083886;0.0156776710172589;0.015707734397356152;0.8283252894582284;1.0029449536418091;1.3201397286844974
72.932696;0.4866594836604273;-2.8230237868377008e-06;-5.10551902159486e-07;-2.805808056347114e-06;-1.0013503335758416e-06;0.4341679871285313;21.083045194297853;0.8365393394496446;0.015680442630845413;0.01570570806437784;0.8285933555027637;1.0026314848363622;1.3202606771108092
72.942696;0.48663016765119765;-2.8265015949616577e-06;-4.3286364857377347e-07;-2.814086583768123e-06;-9.707508109041975e-07;0.43417981613276624;21.083455487733506;0.8365655577660334;0.015683217725614332;0.015703559312665084;0.8288613369342265;1.0023155535831199;1.320378119159846
72.952696;0.4865996641327342;-2.8288659332488144e-06;-3.551303881096738e-07;-2.820441263209194e-06;-9.396137820376843e-07;0.43419202154241077;21.08386744283933;0.836591672970849;0.015686000750850238;0.01570128646017342;0.8291288896702945;1.0019969624243474;1.3204919058391391
72.962696;0.4865679573506695;-2.8300389977870553e-06;-2.7737192931187294e-07;-2.8249400370318376e-06;-9.078803784365399e-07;0.4342046314900548;21.08427439765902;0.8366174074449743;0.015688796634692657;0.015698889464103433;0.8293955750779387;1.0016755157708115;1.3206019493439418
72.972696;0.4865350445004189;-2.8299363820276627e-06;-1.9961244958304524e-07;-2.8276618307416585e-06;-8.755389356847278e-07;0.43421765935659784;21.08466867484955;0.8366424482401834;0.015691610005355423;0.015696369611005203;0.8296608573236323;1.001351073230826;1.3207082608441063
72.982696;0.4865009162479043;-2.828488183079598e-06;-1.2190485562022284e-07;-2.8286903153048555e-06;-8.426367597169499e-07;0.4342311461136149;21.085042408589686;0.8366665272157783;0.015694444757830862;0.01569372853876984;0.8299241265202946;1.0010235147050222;1.3208108985047535
72.992696;0.4864655317753188;-2.825645004991101e-06;-4.4315681711467176e-08;-2.8280911460089438e-06;-8.092512467583761e-07;0.4342451447086871;21.08538857520052;0.8366894606017629;0.015697304261043217;0.015690968067993017;0.8301847218272251;1.0006927062366504;1.3209098864334379
73.002696;0.4864288073630677;-2.8213736779309454e-06;3.310946189759788e-08;-2.825906495575304e-06;-7.754612837929238e-07;0.4342596932261503;21.085702222059403;0.8367111093381466;0.01570019193531748;0.015688090105552197;0.830441965879522;1.0003585315999817;1.3210051477861888
73.012696;0.48639062301337593;-2.815659793066209e-06;1.1035858008896897e-07;-2.8221756964874215e-06;-7.413393146882406e-07;0.43427480893953024;21.08598101256673;0.8367312745906804;0.015703111754134753;0.015685096694320177;0.830695215949388;1.0000209422059247;1.3210964792543558
73.022696;0.4863508358927435;-2.808489620348191e-06;1.8743450654565565e-07;-2.8169691402618723e-06;-7.0694540769327e-07;0.43429046325208454;21.086224016861298;0.8367496573927921;0.01570606916607082;0.01568199104315815;0.8309438793972591;0.9996799814677422;1.3211836002136366
73.032696;0.4863092900394754;-2.7998050001732477e-06;2.6434778380118254e-07;-2.8104114816080933e-06;-6.723122777669955e-07;0.4343065692134418;21.086430289055844;0.836765968430025;0.01570907158899079;0.01567877848176311;0.8311874124267749;0.9993357749961228;1.321266261279581
73.042696;0.48626582774797794;-2.789481994541628e-06;3.4114252629494106e-07;-2.8026629716994433e-06;-6.374404059537777e-07;0.43432300693732584;21.086598248905307;0.8367800687623093;0.015712127493147952;0.015675465884429526;0.8314253484889175;0.9989884929443866;1.3213443331715606
73.052696;0.4862203162328112;-2.7773532176969293e-06;4.179139116591228e-07;-2.7938806277810277e-06;-6.023014581351546e-07;0.43433963520258684;21.08672475554276;0.8367919813979224;0.015715245141570723;0.015672060531033316;0.8316573011462436;0.9986383366317165;1.3214177926125363
73.062696;0.48617267133148256;-2.7632272573995926e-06;4.947937412264362e-07;-2.7842073263594673e-06;-5.668314596390163e-07;0.43435627017228995;21.086805061927706;0.8368017905258295;0.01571843149913913;0.015668570078815433;0.8318829301850383;0.9982855689483694;1.3214866339073876
73.072696;0.4861228544585255;-2.746879814602829e-06;5.71921982069252e-07;-2.773789125244932e-06;-5.309382312005875e-07;0.434372667190804;21.08683506853425;0.8368095797505534;0.015721690856389685;0.01566500305953684;0.8321019405676356;0.9979305015474159;1.3215508109159253
73.082696;0.48607085544845346;-2.728054105215769e-06;6.494265135860477e-07;-2.7627895321805364e-06;-4.945303547621024e-07;0.43438854003705835;21.086813481142944;0.8368154664561765;0.015725024021513868;0.01566136834655048;0.8323140823020846;0.9975734175383906;1.3216102733574016
73.092696;0.48601668405324816;-2.706499604738054e-06;7.274267010376669e-07;-2.7513855154726873e-06;-4.575263171737615e-07;0.43440360418407564;21.086741606708788;0.8368196485859881;0.015728429335085822;0.015657674685590987;0.8325191002804567;0.9972145833302979;1.3216650715171805
73.102696;0.4859603724174876;-2.6820267358417085e-06;8.06045417550111e-07;-2.7397505279958895e-06;-4.198483244889631e-07;0.4344176084755346;21.086622006207094;0.8368223875720288;0.01573190451918194;0.015653931565770853;0.8327167256470058;0.9968543736595321;1.3217154210702637
73.112696;0.4859019726392499;-2.6545304426812473e-06;8.854044543593231e-07;-2.728030397626862e-06;-3.8142912958596073e-07;0.4344303382300747;21.086457989176676;0.8368239624556435;0.01573544773429336;0.01565014947383425;0.8329067463697162;0.9964933007996739;1.3217617054096265
73.122696;0.48584155009109453;-2.623968990189664e-06;9.656105208900988e-07;-2.7163252279455737e-06;-3.4221897422801803e-07;0.4344415923062451;21.08625390678205;0.8368246564671729;0.015739057834114493;0.01564633915898422;0.8330890405383038;0.9961318915181907;1.321804470652745
73.132696;0.48577918722552094;-2.5903321755072994e-06;1.046738963500325e-06;-2.704694716030595e-06;-3.0218768727361897e-07;0.43445117680578516;21.08601543266632;0.8368247243542382;0.015742733795933012;0.015642511994839917;0.8332635374529848;0.9957706001972246;1.3218443634925863
73.142696;0.4857149975481574;-2.55361702769269e-06;1.1288213122875638e-06;-2.693173454933948e-06;-2.6132721734898487e-07;0.4344589457758492;21.085749374316002;0.8368243296718746;0.015746473250181924;0.0156386804980639;0.8334301751096221;0.9954098635146609;1.321882004203079
73.152696;0.4856491345247257;-2.513806100865324e-06;1.2118600443354925e-06;-2.6817734073831343e-06;-2.196461326194205e-07;0.43446484723943646;21.085462746428888;0.8368235550834817;0.01575027130154962;0.015634857476478147;0.8335888742331728;0.9950501865876361;1.3219178867148478
73.162696;0.485581772311315;-2.4708633003362e-06;1.2958577511335725e-06;-2.670486873852683e-06;-1.7716884723069423e-07;0.43446894189202284;21.0851616010111;0.8368224750885055;0.015754121030319326;0.015631055355919576;0.8337395182913491;0.9946921529788497;1.3219523201878345
73.172696;0.4855130711751014;-2.4247590910842078e-06;1.3808222591811896e-06;-2.6592969084349183e-06;-1.3394725186422588e-07;0.43447140690702096;21.084849635704703;0.8368212082970167;0.01575801552906274;0.015627286445521214;0.8338819436066622;0.9943363861600834;1.321985419414576
73.182696;0.4854431600160004;-2.3754990488719763e-06;1.4667532762813022e-06;-2.6481690457316346e-06;-9.005579571696009e-08;0.4344725095527865;21.084527047845896;0.8368199455043536;0.015761949617124484;0.015623562862951152;0.8340159405191923;0.9939835088912826;1.3220171263493485
73.192696;0.485372136681494;-2.323125105435038e-06;1.5536264002787093e-06;-2.6370358679757317e-06;-4.555716421544199e-08;0.43447254560289317;21.084191491412625;0.8368189542592339;0.0157659194457477;0.015619895756888382;0.8341412557715094;0.993634119956023;1.3220471710062998
73.202696;0.4853000660979513;-2.267697512078905e-06;1.6413628543904225e-06;-2.6258069314437205e-06;-4.716686313952416e-10;0.43447180851954315;21.083840115979903;0.8368185581386166;0.015769920128631747;0.01561629476608807;0.834257609252277;0.9932887809183388;1.3220750074336949
73.212696;0.4852269662696732;-2.2092847269831474e-06;1.7298010551576308e-06;-2.614387658524781e-06;4.521503016942758e-08;0.4344706231836239;21.083470011388012;0.8368190988539826;0.015773944125905544;0.015612768710675524;0.8343647363157994;0.9929480041776366;1.322099859722404
73.222696;0.4851528211632855;-2.1479686194677454e-06;1.8187123315208365e-06;-2.602701469294059e-06;9.151059600925568e-08;0.43446938084738596;21.083077964736642;0.8368208700159586;0.01577798253364529;0.015609326890664453;0.8344624061167059;0.9926122873307117;1.3221208929407693
73.232696;0.48507764067261006;-2.083851120110978e-06;1.9078511792309584e-06;-2.5907249026983066e-06;1.383810759005396e-07;0.43446851339611264;21.082661062242664;0.836824071517741;0.015782026927559503;0.01560597949971737;0.8345504012569068;0.9922821847407598;1.322137374073865
73.242696;0.485001492269031;-2.017049176431153e-06;1.9969871535410347e-06;-2.578493968110353e-06;1.8575877549814033e-07;0.4344684323801947;21.08221695196508;0.836828842796041;0.01578606912394044;0.015602737510112558;0.8346285186522391;0.9919583101329937;1.3221487209601785
73.252696;0.48492444955881686;-1.9476746445439395e-06;2.0859035842262566e-06;-2.566067291271951e-06;2.3357069418086252e-07;0.43446949512308874;21.081742932211768;0.836835351767261;0.015790100065604808;0.015599612298448917;0.8346965904531407;0.9916412336102148;1.3221544662306879
73.262696;0.4848465295013604;-1.875815708300427e-06;2.1743927896779155e-06;-2.5534988811918626e-06;2.817403222369407e-07;0.4344720023531492;21.08123488692218;0.8368438831251076;0.015794109442308545;0.015596614376694148;0.8347544845116828;0.9913313764709712;1.3221541775066317
73.272696;0.4847676948408794;-1.8015380547180123e-06;2.262257037623376e-06;-2.540835430814632e-06;3.301708782940564e-07;0.43447619963207545;21.080687759350376;0.8368548647488625;0.01579808591179156;0.015593751909008585;0.8348020958859903;0.9910290265616372;1.3221473699751674
73.282696;0.48468787839340827;-1.72489207325411e-06;2.3493038977086224e-06;-2.5281093903059643e-06;3.78738061519654e-07;0.4344822949410866;21.080097393748293;0.8368688024196788;0.015802017299689004;0.01559102980282509;0.834839339966636;0.9907344684723407;1.322133477412364
73.292696;0.4846069754010523;-1.6459203117825685e-06;2.4353461238933702e-06;-2.5153346497100953e-06;4.2729686143588375e-07;0.43449049674185813;21.07946104655756;0.8368861481550233;0.015805890736865946;0.0155884495902689;0.8348661563570892;0.9904480690716365;1.3221119102359293
73.302696;0.48452484882497926;-1.564670822258713e-06;2.5202012104466807e-06;-2.502528042709516e-06;4.7570546799622704e-07;0.43450102193116186;21.078776601532507;0.8369072013256605;0.015809693238932762;0.015586010081269187;0.8348825535884786;0.9901702239291998;1.3220821637480593
73.312696;0.48444139828020477;-1.4811892006012599e-06;2.60367694991241e-06;-2.4897343013868826e-06;5.238467006253074e-07;0.43451405738513704;21.07804255206149;0.8369321357060105;0.015813412472717715;0.015583708659514089;0.8348886668615705;0.989901270234937;1.3220439036227134
73.322696;0.48435665329688116;-1.3954912684764479e-06;2.6855734263808583e-06;-2.47702280965936e-06;5.716228003270625e-07;0.43452971880963137;21.07725766055429;0.8369610950646245;0.015817036532892764;0.015581543378490539;0.8348847855383815;0.9896414610219103;1.3219969511896863
73.332696;0.4842708139331727;-1.3075672103777282e-06;2.7657023754979316e-06;-2.4644622764196136e-06;6.189389651237584e-07;0.43454804102089095;21.076419979438807;0.8369942552697517;0.015820552811357858;0.015579514693347035;0.8348713703939457;0.9893909605799309;1.3219411786647506
73.342696;0.48418420813306456;-1.217413281987712e-06;2.843882902862012e-06;-2.452081146106068e-06;6.65687742935235e-07;0.43456900818316446;21.07552746129951;0.8370318301888036;0.015823947876365093;0.015577625162402747;0.8348490112525346;0.9891498257622211;1.321876418074346
73.352696;0.4840971944099346;-1.1250478946420422e-06;2.9199398015378024e-06;-2.4398363739743213e-06;7.117441219096516e-07;0.4345925941455805;21.074579779911815;0.8370740306235095;0.015827209285106537;0.015575878195722178;0.8348182685921777;0.9889180398889875;1.3218024462102054
73.362696;0.4840100774013138;-1.0305130816135801e-06;2.99373481327331e-06;-2.4276239161289144e-06;7.569808767606803e-07;0.43461877401624593;21.07357910825713;0.8371210157785598;0.01583032750955825;0.0155742777246265;0.8347795344579356;0.9886956380620178;1.321719026666697
73.372696;0.48392308562914615;-9.33871211819297e-07;3.065175501491931e-06;-2.415307309488774e-06;8.012804382965588e-07;0.4346475048272778;21.072529747909023;0.8371728816174104;0.015833296164351574;0.015572828054901755;0.8347330417057544;0.9884827935322138;1.3216259433576343
73.382696;0.48383639009734625;-8.351938045347523e-07;3.1341880419544004e-06;-2.4027385969597236e-06;8.445355936149698e-07;0.4346786951318226;21.071437279803614;0.8372296722977572;0.015836111179989374;0.015571532791820232;0.8346789508901831;0.9882797518068609;1.3215229447634615
73.392696;0.4837501331677914;-7.345505574362153e-07;3.200707172562432e-06;-2.3897781374113884e-06;8.866517422939044e-07;0.4347121959099384;21.07030708192444;0.8372913787098345;0.01583876982603289;0.015570393743191179;0.8346173917180201;0.9880867213730783;1.321409626057269
73.402696;0.48366446503727867;-6.319951663192752e-07;3.2646678716421254e-06;-2.3763015141352138e-06;9.275449895749249e-07;0.43474782026246456;21.069143709733932;0.8373579133353852;0.015841269799821936;0.015569410555262994;0.8345484365796481;0.9879038675548887;1.3212854226134885
73.412696;0.48357955498728616;-5.275408874785536e-07;3.325976540160685e-06;-2.3621942455772294e-06;9.67137586418434e-07;0.4347853576902109;21.06795219219573;0.8374290743203107;0.015843609173446623;0.015568580905525603;0.8344720841119627;0.9877313975834502;1.32114977025747
73.422696;0.4834955610716523;-4.211550958592235e-07;3.384512228005496e-06;-2.347344655751659e-06;1.0053612220903184e-06;0.4348245687804271;21.066738626593427;0.8375045169955615;0.015845786862298452;0.015567901354283497;0.834388329323854;0.9875696226814988;1.3210022593538966
73.432696;0.4834126196059152;-3.127932909877279e-07;3.4401611467328567e-06;-2.331635155756376e-06;1.0421589059864697e-06;0.43486518557751386;21.065508711297568;0.8375837415785925;0.01584780192431818;0.015567368255654676;0.8342972624148248;0.9874188997970008;1.3208426848174606
73.442696;0.48333087729387564;-2.0242885682826172e-07;3.4928258830497846e-06;-2.314950385054567e-06;1.077478723347227e-06;0.4349069370734102;21.064266453256938;0.8376661142514331;0.01584965194462213;0.015566978018711031;0.8341990695604642;0.9872794974159788;1.3206710325350337
73.452696;0.48325050268047826;-9.004429753408498e-08;3.5424128914484112e-06;-2.2971994168696616e-06;1.1112760663177175e-06;0.4349495839782929;21.063014112127338;0.8377509411062759;0.01585133282179161;0.015566726814027678;0.8340939834743408;0.9871515485949296;1.3204873785126905
73.462696;0.48317166827271313;2.438177384479936e-08;3.588846733045239e-06;-2.278316283136968e-06;1.1435328482844822e-06;0.4349929365193003;21.061752052187913;0.8378375485468342;0.015852840767105785;0.01556660968134965;0.8339823103299081;0.9870351066986238;1.320291719530846
73.472696;0.48309455763066494;1.4086525876328576e-07;3.6320922826777336e-06;-2.2582256263455677e-06;1.1742748636127327e-06;0.43503685507415363;21.06047810882877;0.8379252849549184;0.01585417404292814;0.015566619481560687;0.8338644630694712;0.9869301368136801;1.3200838780294908
73.482696;0.4830193884276984;2.59403348378714e-07;3.672142488331452e-06;-2.236799476604373e-06;1.203562078804302e-06;0.43508124153684963;21.059187317226286;0.8380134871480138;0.015855332369399663;0.015566746616236906;0.8337409041802369;0.9868364479605929;1.31986354312766
73.492696;0.482946406286475;3.7996177196911696e-07;3.7090058000256806e-06;-2.2138439247659405e-06;1.2314583647404228e-06;0.4351260263643156;21.05787200971301;0.838101533644738;0.015856315442955272;0.015566980038495609;0.8336121017309767;0.9867537257042414;1.3196304170110371
73.502696;0.48287585604642225;5.024562179852808e-07;3.7427229729534094e-06;-2.1891270082776697e-06;1.258013262152326e-06;0.43517116383427645;21.056522281984087;0.8381889176522163;0.01585712209002085;0.015567309118741901;0.833478583115994;0.9866816133211359;1.3193844164489261
73.512696;0.4828079516995926;6.267520532306553e-07;3.773370540697567e-06;-2.162420193724541e-06;1.2832662736307702e-06;0.43521662202553646;21.055127493456393;0.8382752028757557;0.015857750123242146;0.015567724822976263;0.8333409909476894;0.9866197202081091;1.319125756776107
73.522696;0.482742858032537;7.52689697423201e-07;3.801034336772438e-06;-2.1335103384788874e-06;1.3072544058370353e-06;0.4352623498895378;21.05367821318002;0.8383599514827476;0.015858196919192748;0.01556821933853858;0.8332000582253718;0.9865676323795531;1.3188548102201754
73.532696;0.48268070308150457;8.8010553761934e-07;3.82578136055341e-06;-2.1021788889082226e-06;1.3300104515572542e-06;0.435308253391915;21.052166856204654;0.8384427661355276;0.015858460228718615;0.015568785155271377;0.8330565274518796;0.9865249737882311;1.3185719508429818
73.542696;0.48262160666009823;1.008834019302307e-06;3.847640472718574e-06;-2.0682032708733877e-06;1.3515629980316792e-06;0.4353542091096191;21.05058708405056;0.8385233791223355;0.01585853908132229;0.01556941505532454;0.8329110712956174;0.9864914250505814;1.3182775875570365
73.552696;0.48256568771996544;1.138700593051806e-06;3.866605422846158e-06;-2.0313949269735286e-06;1.3719422317124292e-06;0.4354001024670434;21.048933849011412;0.8386016403477308;0.0158584345479166;0.015570102434823771;0.8327642720880649;0.9864666632076144;1.3179722811109298
73.562696;0.48251303140427027;1.2695135750735691e-06;3.88266173687123e-06;-1.9916262418652682e-06;1.3911867348997454e-06;0.43544587802239654;21.047204039994632;0.8386774164804034;0.015858149316890773;0.015570840619652327;0.8326166602190681;0.9864502871680497;1.3176567785710565
73.572696;0.4824636378908185;1.4010614128607428e-06;3.895806894560244e-06;-1.9488319395396237e-06;1.4093548139018085e-06;0.43549157742938616;21.045396506228208;0.8387505239113895;0.015857686265188718;0.01557162220985401;0.8324687434086065;0.9864418082841346;1.3173319470613454
73.582696;0.482417416502294;1.5331246681673147e-06;3.90605727773354e-06;-1.9029966492440734e-06;1.4265322689203927e-06;0.43553731843685844;21.043512062577456;0.838820714127677;0.015857047209445616;0.015572439486556471;0.8323210032423914;0.986440730103404;1.3169986721348403
73.592696;0.48237423757630227;1.6654951804581392e-06;3.913445619518015e-06;-1.8541305237621965e-06;1.4428214227973254e-06;0.4355832332408117;21.04155360065391;0.8388876615305039;0.015856232977522113;0.015573285216997164;0.8321738697598305;0.9864466280697326;1.3166577968023314
73.602696;0.48233397247494714;1.7979841323816811e-06;3.918006820627724e-06;-1.8022488353425807e-06;1.458310154771086e-06;0.4356294491380618;21.039525233932704;0.8389509601702703;0.015855245067386278;0.015574153189058663;0.8320276739497491;0.9864591361905274;1.316310109569231
73.612696;0.4822964847336869;1.9304202056984364e-06;3.919777013880935e-06;-1.7473780929288298e-06;1.4730466612425914e-06;0.43567612907841524;21.03743102911683;0.8390101727448093;0.015854086782307607;0.015575038165305123;0.8318826428841158;0.986477893411432;1.3159562971871988
73.622696;0.48226161952639024;2.062654481639926e-06;3.918809786040432e-06;-1.6895753443675784e-06;1.487053818924259e-06;0.4357235012609729;21.035274352689004;0.83906494492158;0.015852762271087225;0.01557593594395992;0.8317389712273503;0.9865025622233853;1.3155969021742804
73.632696;0.4822292356941127;2.194570789721438e-06;3.9151723116231954e-06;-1.6289265538291903e-06;1.5003672605849738e-06;0.43577182239073253;21.03305813189459;0.839115095682284;0.015851275150233195;0.015576843777506063;0.8315969036949359;0.9865329055769042;1.3152324110404594
73.642696;0.4821992426258384;2.326082073501416e-06;3.908913822187277e-06;-1.565543606224855e-06;1.5130549982784095e-06;0.4358213064462252;21.030786006170064;0.8391606182771225;0.015849628007429162;0.01557776030235798;0.8314568000629247;0.9865688082033802;1.3148633617328223
73.652696;0.4821715879728033;2.457120245049102e-06;3.900046365983323e-06;-1.4995811119571246e-06;1.5252153983314217e-06;0.4358720929766549;21.02846322760889;0.8392016699268119;0.015847822062162654;0.015578685375475762;0.8313191623059334;0.9866102441801924;1.3144903169720665
73.662696;0.4821462247748897;2.587636397085536e-06;3.8885621811195835e-06;-1.4312326223810229e-06;1.5369640231413076e-06;0.4359242642989106;21.026096536016347;0.8392385807190976;0.015845857319993543;0.015579620097346295;0.8311845627398811;0.9866572874146434;1.3141138019939098
73.672696;0.48212310693681454;2.7175955991865694e-06;3.874451471185323e-06;-1.3607044115205904e-06;1.5484053863224681e-06;0.4359778615454402;21.02369335491543;0.8392718068996875;0.01584373417276613;0.015580566197457084;0.8310535189717247;0.9867101358975282;1.3137342949441853
73.682696;0.4821021898222009;2.8469561532856365e-06;3.857691925927608e-06;-1.2881999301922222e-06;1.559597172279283e-06;0.4360328910484829;21.021260641392605;0.8393018364328582;0.01584145494718964;0.01558152492975759;0.8309264586868903;0.986769032261318;1.3133522288577657
73.692696;0.4820834091683411;2.97565335487041e-06;3.838237163297031e-06;-1.2139075226758536e-06;1.5705313829687441e-06;0.43608933561712737;21.018804277076814;0.8393291292162476;0.015839023761431523;0.015582496166669254;0.8308037746592637;0.9868341322562595;1.312968026378686
73.702696;0.4820666823820641;3.10360196794318e-06;3.8160133463640856e-06;-1.1379926372058947e-06;1.581146381194396e-06;0.43614715348631705;21.01632962342987;0.8393540979894286;0.015836446313045524;0.01558347786193587;0.8306858607352274;0.9869054894624624;1.3125821735988066
73.712696;0.48205194045916305;3.2307016727407e-06;3.7909163865571867e-06;-1.0606127788048493e-06;1.5913504489319882e-06;0.43620626444633576;21.01384269981334;0.8393771148714635;0.015833730864922745;0.015584465869904677;0.8305730986459574;0.9869831112845394;1.3121952361600315
73.722696;0.4820391301197973;3.3568245577129902e-06;3.7628335841688175e-06;-9.819449613285793e-07;1.6010425687075345e-06;0.43626654378376784;21.01135110398017;0.8393985506395254;0.015830888505761188;0.015585453993402101;0.8304658085519754;0.9870669680326816;1.31180776858186
73.732696;0.48202817435964695;3.48180179227765e-06;3.7316823702355027e-06;-9.021969685982074e-07;1.6101411708363848e-06;0.436327831550308;21.00886399131321;0.8394188013471731;0.015827932114504333;0.01558643380120772;0.8303642175595646;0.9871570129292685;1.3114202132289197
73.742696;0.48201891723697876;3.605436525340899e-06;3.6974293152943623e-06;-8.21597628625169e-07;1.6186002961375267e-06;0.43638994659743324;21.006391482282666;0.8394382740506575;0.01582487596698632;0.015587394224136032;0.8302684648712921;0.9872532397375573;1.3110329329798467
73.752696;0.48201109481304155;3.727520799301334e-06;3.6601026667661803e-06;-7.403916977605429e-07;1.626391423708438e-06;0.43645269679338444;21.003943665660927;0.8394573575960979;0.015821735996959463;0.01558832213989979;0.8301785777379347;0.9873557174515118;1.3106463339367125
73.762696;0.48200437009710584;3.847837160416325e-06;3.619811848556865e-06;-6.588373487334212e-07;1.6334823808025205e-06;0.43651589957667847;21.001528417045026;0.839476393895759;0.01581852921600128;0.015589203747884818;0.8300944563277662;0.987464574548969;1.3102608968394542
73.772696;0.481998391125682;3.966173772601479e-06;3.5767379802803727e-06;-5.771869679674333e-07;1.639830225339749e-06;0.4365793881813081;20.99914961514376;0.8394956601353235;0.015815271945129154;0.015590024559256415;0.8300159277103754;0.9875799385184382;1.3098770836425089
73.782696;0.4819928251539891;4.082348700280263e-06;3.53108203693306e-06;-4.956783709862082e-07;1.6453720753356357e-06;0.43664297546852826;20.996808117438658;0.8395153995002704;0.01581197767851592;0.015590768682831085;0.8299428335602673;0.9877018893056296;1.3094952492308252
73.792696;0.48198737563351207;4.196204572483059e-06;3.4830176429142782e-06;-4.1455307346295776e-07;1.6500273467272095e-06;0.43670643116783614;20.994503604535684;0.839535895729631;0.015808656095726317;0.015591420320863587;0.829875114596154;0.9878304768145444;1.3091157036793448
