time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
79.607465;0.47360548704909633;-4.739144070983239e-07;2.7777445563965062e-06;-6.3652681561157114e-06;-9.00873422286761e-07;0.47735310254946006;10.039932029391021;0.8318789780807179;0.015457719794941803;0.015579997657495773;0.8314912794823243;0.9994429906899146;1.3156992434189811
79.617465;0.4735707210810501;-4.64782271620678e-07;2.8137938286664257e-06;-6.333304384046494e-06;-8.665162746745523e-07;0.47729757289420655;10.039430881878737;0.8319317563297646;0.015456170655937471;0.015577321216001508;0.8316765644763188;0.9994704205371955;1.3155158840475139
79.627465;0.4735368398342727;-4.537870077320531e-07;2.848915090629357e-06;-6.299915833613302e-06;-8.314210228080214e-07;0.47724491551173726;10.038988809840315;0.8319790391220523;0.015454572602651338;0.0155747113359108;0.8318622275361405;0.9994952631965232;1.31533375394212
79.637465;0.4735040149776167;-4.409261198603109e-07;2.8831071986693445e-06;-6.2652254762117695e-06;-7.956138711303856e-07;0.4771952474539848;10.038600157843131;0.8320208933795502;0.015452929436328382;0.015572182681823291;0.8320481375411768;0.9995175956567861;1.3151534613874534
79.647465;0.47347247461778136;-4.262400518377519e-07;2.9163598585569847e-06;-6.22934250807139e-06;-7.591224087986792e-07;0.47714865092654796;10.038259434152536;0.8320573664105317;0.015451243486930112;0.015569750817709642;0.8322341267292321;0.999537496852705;1.3149753931339483
79.657465;0.47344244035932864;-4.0977315456926633e-07;2.9486712873907244e-06;-6.192345926020858e-06;-7.21976149341665e-07;0.47710518005516317;10.037961848878965;0.8320884424170396;0.01544951535545935;0.015567428777381443;0.8324199740405164;0.9995550229239937;1.3147997696449676
79.667465;0.4734141147054257;-3.915731473198793e-07;2.9800505595010102e-06;-6.154293605918222e-06;-6.841768443819162e-07;0.4770648586322462;10.037703626805481;0.8321140636123467;0.015447746690099918;0.015565225693931414;0.8326054126640388;0.999570235179235;1.3146266948285266
79.677465;0.47338768546826687;-3.717075504654308e-07;3.0105144417594015e-06;-6.115226372257381e-06;-6.456803144331386e-07;0.4770276912368097;10.03748160826833;0.8321342236445951;0.01544594234313423;0.015563147788821998;0.8327901749547946;0.9995832231995934;1.3144561179858378
79.687465;0.47336330369721413;-3.502486349974352e-07;3.040095259949332e-06;-6.075155921567529e-06;-6.064087626621683e-07;0.4769936666911226;10.037292720556373;0.8321490604915022;0.015444109031163767;0.015561198890697698;0.8329740625207602;0.9995940899024254;1.3142877568359255
79.697465;0.47334109416931136;-3.2723790188797743e-07;3.0688511058298928e-06;-6.034077190093846e-06;-5.662833356944261e-07;0.476962745486748;10.037133567017358;0.832158856951465;0.015442253025446221;0.015559379648771944;0.833156973789747;0.9996029074233099;1.3141210946748039
79.707465;0.4733212167499458;-3.0266816664933113e-07;3.0968551302346387e-06;-5.99199114619126e-06;-5.25257081546027e-07;0.4769348562822212;10.037000475004199;0.8321639538135698;0.015440379456245058;0.01555768697957784;0.8333388145307942;0.999609679296692;1.3139554444515684
79.717465;0.47330387665792834;-2.7649014014858757e-07;3.1241655224829356e-06;-5.9488846775672445e-06;-4.833273244604797e-07;0.47690992423157874;10.03688977981769;0.8321646939968655;0.015438492945436984;0.01555611522406192;0.8335193828941299;0.9996143367976312;1.313790008125357
79.727465;0.4732892498877616;-2.486305177110322e-07;3.1508024580562296e-06;-5.904707736896324e-06;-4.405326214514247e-07;0.4768879134225822;10.03679776749195;0.8321614748225583;0.015436599122554247;0.015554657967138452;0.8336983697291236;0.9996167661738872;1.3136239390153133
79.737465;0.4732774117619754;-2.1902019663654376e-07;3.176744778317901e-06;-5.859409746090927e-06;-3.9693258989180125e-07;0.47686884743777663;10.036721103440449;0.8321547871357686;0.015434706012702018;0.015553308003929909;0.8338754258397862;0.9996168398098212;1.3134564038429253
79.747465;0.4732683341571912;-1.8761729456638964e-07;3.201943111678956e-06;-5.812986173937128e-06;-3.525801025363646e-07;0.47685279931193525;10.036657605666239;0.8321451605342123;0.015432823692207021;0.015552056421158717;0.8340501511701459;0.9996144596193328;1.31328663430604
79.757465;0.47326194033354174;-1.5439324800738033e-07;3.226344074851389e-06;-5.765467279139403e-06;-3.075179316900105e-07;0.476839864838682;10.036606225154447;0.8321331355437772;0.015430963006819422;0.015550893146667234;0.8342220403931379;0.999609603752568;1.31311398387843
79.767465;0.47325816437067925;-1.1930354542353194e-07;3.249911246310098e-06;-5.716870869357073e-06;-2.6179175474279445e-07;0.47683012796800556;10.036566701395097;0.8321193014777883;0.015429134956312273;0.015549808422004428;0.8343905036290511;0.9996023382594589;1.3129379690249425
79.777465;0.4732569763584795;-8.229630880001704e-08;3.272634865412474e-06;-5.667176858379377e-06;-2.1545885554689124e-07;0.47682361600093864;10.03653936890249;0.8321042793924587;0.015427350158604372;0.01554879406294497;0.8345549425992644;0.9995928026451468;1.3127582738528254
79.787465;0.47325838321496844;-4.3349578620401486e-08;3.2945227161805732e-06;-5.6163333315955055e-06;-1.6859595443826184e-07;0.47682025958206953;10.03652495827876;0.832088640507665;0.015425617820713132;0.015547843928902814;0.834714839071455;0.999581170284969;1.3125746785611674
79.797465;0.47326243666821305;-2.489549245910741e-09;3.31556606617273e-06;-5.564262050253557e-06;-1.2130838542316782e-07;0.4768198844460419;10.03652467028422;0.832072863833802;0.015423945007792128;0.015546953443427571;0.8348698476550764;0.9995675794263154;1.3123868988496958
79.807465;0.47326923289438305;4.021737772209498e-08;3.3357038842726677e-06;-5.510859674785529e-06;-7.372588975827697e-08;0.4768222417168424;10.036540265741346;0.8320573229565018;0.01542233661684642;0.015546119265283953;0.8350198200640558;0.9995520664447423;1.3121944757762158
79.817465;0.47327885729709196;8.46685383313571e-08;3.3548199482842583e-06;-5.456022756460524e-06;-2.5967283555223633e-08;0.4768270448666875;10.036573529529957;0.8320422683040005;0.015420795815260454;0.015545339551570387;0.8351647256712448;0.9995345379135133;1.3119968381259988
79.827465;0.4732913226692106;1.3070870030847593e-07;3.3727784507212084e-06;-5.399689472785809e-06;2.189647578544534e-08;0.4768339801814115;10.036625741479542;0.832027858555671;0.015419324537781198;0.0155446142766745;0.8353045496645027;0.9995147926520921;1.3117934764394499
79.837465;0.473306575395553;1.7811730776529526e-07;3.389454941149411e-06;-5.341869483709754e-06;6.982939457601453e-08;0.47684270974173454;10.03669792460883;0.8320142366053392;0.015417923600504646;0.015543945060641672;0.8354392270223069;0.9994925783030194;1.3115841361372818
79.847465;0.4733245285219876;2.2662620243678268e-07;3.4047394696587626e-06;-5.2826540337399585e-06;1.1778284041482398e-07;0.47685288647290097;10.036791153829405;0.8320015805565532;0.015416593371256643;0.015543334074156302;0.835568631317943;0.9994676633038494;1.3113689614907242
79.857465;0.47334507193638875;2.7595273919742937e-07;3.4185375686113607e-06;-5.222203037651643e-06;1.656695490656927e-07;0.4768641680103563;10.036906345361198;0.8319901062694106;0.015415335711511888;0.015542783315122868;0.8356925989247894;0.9994399014055011;1.3111484450615776
79.867465;0.47336808331735625;3.258125819396903e-07;3.4307665156932008e-06;-5.160708564378529e-06;2.1337407526274168e-07;0.4768762161265987;10.037044099917408;0.8319800392380737;0.015414154764980993;0.015542295387078709;0.8358109252606359;0.9994092961783022;1.3109231322222086
79.877465;0.47339345363032154;3.75912689262121e-07;3.4413422950256628e-06;-5.098354544202397e-06;2.6077610366496156e-07;0.47688868941972123;10.037205009646406;0.8319715721415162;0.015413055376414398;0.015541873912851225;0.8359233896909829;0.9993760610353025;1.3106933061935837
79.887465;0.4734211022832041;4.2595116376927687e-07;3.4501726327516776e-06;-5.035301484287424e-06;3.0776262630083317e-07;0.47690124880663454;10.03738985362183;0.8319648418243047;0.015412041794810562;0.015541522281301644;0.8360298730395106;0.9993406165226685;1.3104589036741692
79.897465;0.4734509736839652;4.7562836981235075e-07;3.457154235500729e-06;-4.971693855543266e-06;3.542227125182467e-07;0.47691356936320617;10.03759918415494;0.8319599336669032;0.015411117539464097;0.015541242434496895;0.8361304408353536;0.9993035059532234;1.3102196447296144
79.907465;0.47348302222877875;5.246640882687849e-07;3.462186898343797e-06;-4.907665647070526e-06;4.000395849101806e-07;0.47692534309795437;10.037832601917453;0.8319568593033488;0.015410284944126858;0.015541034121278753;0.836225287329967;0.9992652665375057;1.3099751825270463
79.917465;0.473517177945848;5.728103158182971e-07;3.4651953214881702e-06;-4.84334146986294e-06;4.4508608016967806e-07;0.4769362897547869;10.038087798822332;0.8319555382247945;0.015409545247703119;0.015540893383213308;0.8363146363260986;0.999226325428216;1.309725164292565
79.927465;0.4735533299371292;6.198511271895609e-07;3.4661131355760862e-06;-4.778844485115318e-06;4.892215626051799e-07;0.4769461909328537;10.038360033138511;0.8319558606799609;0.015408899891885278;0.015540812199963231;0.8363987252680225;0.9991869743175515;1.3094692624900066
79.937465;0.47359137471436685;6.656050651527653e-07;3.4648515375384236e-06;-4.7142994887841845e-06;5.323018663763344e-07;0.47695490595166296;10.038643483688118;0.8319577395806732;0.015408351030549678;0.015540780925169934;0.8364778710571518;0.9991473756913553;1.309207236868718
79.947465;0.4736312689119116;7.099296298066343e-07;3.4613127213390716e-06;-4.649814227697107e-06;5.741967685373359e-07;0.4769623404524826;10.038933784259685;0.8319610446330054;0.015407900766109336;0.015540790308344406;0.8365525343141051;0.9991075526527845;1.3089389680782872
79.957465;0.4736730204238594;7.527050502194314e-07;3.455439945472072e-06;-4.585470277994628e-06;6.148035065744962e-07;0.47696840769862225;10.039229254650204;0.8319655198020439;0.015407550503034127;0.015540831452972855;0.8366233005308217;0.9990674105103734;1.3086644141893322
79.967465;0.47371665990807593;7.938081585860247e-07;3.44724601899509e-06;-4.521348403358252e-06;6.540637934120421e-07;0.4769730149595312;10.039530012217567;0.8319707759586134;0.015407301061486814;0.01554089604588363;0.8366907937455963;0.9990268009423279;1.308383551891852
79.977465;0.4737622246498782;8.331069988759771e-07;3.436797415584588e-06;-4.457545296385726e-06;6.9197893352391e-07;0.4769760731411655;10.039836425117015;0.83197631259936;0.015407152937683258;0.015540976890039014;0.8367556310683691;0.9989855861627256;1.3080963519955167
79.987465;0.4738097354825831;8.70472804804605e-07;3.424194631545689e-06;-4.394157784551868e-06;7.286103676459741e-07;0.4769775136104438;10.040148287355557;0.8319815443133938;0.015407106184229353;0.015541067175070573;0.8368184388185371;0.9989437125804447;1.307802754104697
79.997465;0.47385918064745164;9.05791579193483e-07;3.409571184199627e-06;-4.331260118149966e-06;7.640599504963631e-07;0.47697730148053896;10.040464772360371;0.8319858174572916;0.015407160707674878;0.015541159480311192;0.8368798151848252;0.998901272938791;1.3075026511714793
80.007465;0.47391051851814425;9.389627813445164e-07;3.393083001182511e-06;-4.268888339580699e-06;7.984360923414988e-07;0.47697543225163364;10.040784842835698;0.8319884171776891;0.015407317153449101;0.015541245752618633;0.8369402153403805;0.9988585014687201;1.3071959218452605
80.017465;0.47396367798822636;9.698754509315826e-07;3.3748822559879807e-06;-4.207052538517592e-06;8.31830148153478e-07;0.47697190081171537;10.041107669603903;0.8319886315904511;0.015407577558139807;0.01554131759901831;0.8369999025330068;0.9988157263706482;1.3068824216487605
80.027465;0.47401855050768343;9.983884497896657e-07;3.3550959102838925e-06;-4.1457802729250165e-06;8.643153309622382e-07;0.4769666868459233;10.041432789964485;0.83198584290743;0.015407945439093781;0.015541365686558837;0.8370589895119623;0.9987733301470055;1.3065619279336027
80.037465;0.47407499274060394;1.02435234390913e-06;3.333815629662436e-06;-4.0851459345496634e-06;8.959599382115249e-07;0.47695978141947193;10.041760168994779;0.8319795403426562;0.015408424900431495;0.015541379051422118;0.8371174814600266;0.9987317238505525;1.3062341875600425
80.047465;0.4741328503375724;1.047649429667484e-06;3.3111064362868947e-06;-4.025271716953603e-06;9.268283696983593e-07;0.47695121964779413;10.042089979184457;0.8319693101349899;0.015409019290259238;0.015541346514438791;0.8371753260449738;0.9986913063766859;1.3058990282683625
80.057465;0.4741919713815681;1.0682059267138117e-06;3.2870325474385594e-06;-3.9663121654501205e-06;9.569543313113117e-07;0.4769410864040319;10.042422036697685;0.8319548791871654;0.01540973122046343;0.015541259103928262;0.8372324420291347;0.9986524088612868;1.305556442389688
80.067465;0.47425219184868095;1.0859844586261712e-06;3.2616733489256083e-06;-3.908424668700076e-06;9.863292726287e-07;0.47692948511419736;10.042755503769857;0.8319361158834472;0.01541056371504866;0.015541111301907674;0.8372887021363047;0.9986152741465796;1.3052066710518804
80.077465;0.4743133283977487;1.100982578012623e-06;3.235117977933483e-06;-3.85175261167528e-06;1.0149263351605925e-06;0.4769165262227634;10.043089433452648;0.8319129552734826;0.015411520504332315;0.015540901686826689;0.8373439525641382;0.9985800393617917;1.3048501827896632
80.087465;0.47437519122389943;1.1132226483778449e-06;3.2074476752642495e-06;-3.7964338547614593e-06;1.042710548982748e-06;0.4769023751555336;10.043423637352342;0.8318853420041692;0.015412605114017923;0.015540632671858335;0.8373980512009528;0.9985466918147641;1.3044875198803567
80.097465;0.4744375896982641;1.1227252830717384e-06;3.178718907192619e-06;-3.7426017269235426e-06;1.0696229879088786e-06;0.47688728213164744;10.043758866027531;0.8318532042317265;0.015413819662542004;0.015540308894323751;0.8374508480082861;0.9985150797921343;1.3041192191534954
80.107465;0.4745003105389056;1.1295135173335535e-06;3.148965585090143e-06;-3.6903678331462677e-06;1.0955733183058915e-06;0.4768715349174427;10.044096203228364;0.8318164508843526;0.015415163726185132;0.015539936372879506;0.8375021709072734;0.9984849454728097;1.303745880201369
80.117465;0.4745630865433665;1.1336524279667991e-06;3.1182157974821194e-06;-3.639808768473388e-06;1.1204527081108951e-06;0.4768554001754662;10.044435908124367;0.8317749958623863;0.015416633652763165;0.01553952283396115;0.8375518553541726;0.9984559086280987;1.3033682773380948
80.127465;0.47462560269906773;1.1352571310171547e-06;3.086504964429426e-06;-3.590967404927964e-06;1.1441586327034745e-06;0.47683910786874084;10.04477663909915;0.831728753288098;0.015418223022297008;0.015539077023474283;0.83759973459446;0.9984274808177365;1.302987367685415
80.137465;0.47468753630378785;1.134461550461738e-06;3.053882045324228e-06;-3.5438687317964416e-06;1.1666148494637126e-06;0.4768228467242009;10.045116365997872;0.8316776104769218;0.015419924091275499;0.015538607114877843;0.8376456181344478;0.9983991186486355;1.3026041466681437
80.147465;0.4747485729235054;1.1313978141140515e-06;3.020412023781381e-06;-3.49853993629419e-06;1.187773021376734e-06;0.4768067673045376;10.045454180162563;0.8316214122011311;0.015421729336288315;0.01553812054329808;0.8376893441631879;0.998370212707528;1.3022195130576943
80.157465;0.47480840335280816;1.126200463480878e-06;2.9861750213984843e-06;-3.455017757291112e-06;1.207608311525604e-06;0.47679098864757696;10.045791027239687;0.8315599312344284;0.015423632131444449;0.01553762515370649;0.8377308328821754;0.9983400153823052;1.301834254993369
80.167465;0.47486675866436817;1.1190124451324083e-06;2.951255007410463e-06;-3.4133298889840846e-06;1.2261219283927464e-06;0.47677556881952066;10.04612910708501;0.8314928679805352;0.015425626017167437;0.015537129041913463;0.8377700951178659;0.9983076188040689;1.3014490993065269
80.177465;0.4749234562978781;1.1099753544330087e-06;2.915723638610129e-06;-3.3734600945430365e-06;1.24334394503828e-06;0.4767604712053784;10.046471341466258;0.8314199084810299;0.015427703499128661;0.01553663877105087;0.8378072526945785;0.998272032922734;1.30106474220615
80.187465;0.47497838445591756;1.099210191947311e-06;2.8796371991817143e-06;-3.335333868046214e-06;1.2593437879737132e-06;0.4767455809574427;10.046821652546992;0.8313407814500976;0.015429855841043926;0.015536158224486781;0.8378425274806445;0.9982323188921647;1.3006818371119715
80.197465;0.4750314390073689;1.0868028714454953e-06;2.843046014910291e-06;-3.298834641873603e-06;1.274255297299097e-06;0.47673075824200295;10.047185316357142;0.8312553150863977;0.0154320738520963;0.015535688898271269;0.8378761426710312;0.9981876891996515;1.3003010159317006
80.207465;0.4750824794980648;1.0728049659971562e-06;2.8060021558179016e-06;-3.2638313847252905e-06;1.2882933855785939e-06;0.47671588635632833;10.047568362483917;0.8311635082631496;0.015434348664525453;0.015535230522614575;0.8379082113816958;0.9981374882678286;1.2999229499919103
80.217465;0.4751313234109041;1.05724168525261e-06;2.768554958604711e-06;-3.2302023487557813e-06;1.3017357430022505e-06;0.4767009005746477;10.047976109713616;0.8310655646751249;0.015436672019941445;0.015534781479074264;0.8379386949846209;0.9980811239752108;1.299548310051836
80.227465;0.47517776942429224;1.0401109849831592e-06;2.7307362893891996e-06;-3.1978382873387655e-06;1.3148668334353827e-06;0.4766857947550088;10.048411959476612;0.8309618685495013;0.015439036567098892;0.015534339882429676;0.8379674219842728;0.9980180982899591;1.2991776510909867
80.237465;0.4752216265218619;1.0213887398379593e-06;2.692543934794374e-06;-3.1666303644708698e-06;1.32792529354983e-06;0.47667059693322295;10.04887685405523;0.8308529292454876;0.015441436662871186;0.015533905045607036;0.8379941686350197;0.9979480808022659;1.2988114237377877
80.247465;0.47526271446650586;1.0010586341987297e-06;2.6539283003228604e-06;-3.136458788269314e-06;1.3410929025521645e-06;0.476655334858652;10.049369348972675;0.8307393312826168;0.015443869143226784;0.015533477623597755;0.8380187734998845;0.9978708861017076;1.2984500731949757
80.257465;0.47530086837893826;9.791447511737786e-07;2.614799381053574e-06;-3.107176731519737e-06;1.3544983333566404e-06;0.47664001644077303;10.04988666466081;0.8306217442618369;0.015446333096433014;0.015533058528765334;0.838041150968099;0.9977864181510573;1.2980940608128588
80.267465;0.4753359878786573;9.557257970726563e-07;2.57505864958593e-06;-3.0786049004078252e-06;1.3682111460868368e-06;0.4766246437825305;10.050426363293926;0.830500979150631;0.015448828632546537;0.015532648025397784;0.8380611949688813;0.9976946891528596;1.297743876105636
80.277465;0.4753680844478768;9.309338139675124e-07;2.5346269740598523e-06;-3.050559814146243e-06;1.3822459384513032e-06;0.4766092634567734;10.050987365174414;0.8303779784663833;0.015451355811177915;0.015532245457005609;0.8380787334567582;0.9975958628287329;1.297400076014359
80.287465;0.47539727411334176;9.049352547204636e-07;2.4934472377754856e-06;-3.0228982308893804e-06;1.3965830417536233e-06;0.4765940015689082;10.051569415699568;0.8302537174238507;0.01545391466550174;0.015531849545531043;0.8380935979937038;0.9974902483709912;1.2970632680883418
80.297465;0.47542371585917537;8.779041755910095e-07;2.45147151190799e-06;-2.9955520482235835e-06;1.4111937190849355e-06;0.4765790542097264;10.052171678944477;0.8301291231740188;0.015456506262876408;0.01553145932856734;0.8381057182635225;0.9973782471946939;1.296734039274206
80.307465;0.475447547041695;8.500013840778756e-07;2.408657155898221e-06;-2.968536577841654e-06;1.426057740472381e-06;0.4765646491497408;10.052791769746936;0.8300050521600711;0.015459133636011407;0.015531075221465847;0.8381151382218678;0.9972603195248616;1.2964128739914835
80.317465;0.47546887966093193;8.21356912497406e-07;2.364971222740566e-06;-2.9419255675623014e-06;1.4411606494625341e-06;0.47655100704814435;10.05342574306341;0.8298822721376325;0.015461801685322176;0.01553069945391983;0.8381219435949957;0.9971369953186836;1.2961001525047755
80.327465;0.47548783391912286;7.920623141221452e-07;2.320386590130695e-06;-2.9158156610872974e-06;1.4564806459288084e-06;0.47653833926498596;10.054068716564283;0.8297614600867281;0.015464516410081485;0.015530335951567139;0.8381261684357758;0.9970088720890276;1.2957962266993441
80.337465;0.475504526539069;7.621845403448224e-07;2.274878578120761e-06;-2.8903053799193643e-06;1.4719868890747975e-06;0.47652686794602395;10.054715372229655;0.8296432342486028;0.015467283576981392;0.01552998981459753;0.8381277503293804;0.9968765988562589;1.295501471580212
80.347465;0.4755190217728339;7.318026971767426e-07;2.228429887275415e-06;-2.8654872650359623e-06;1.4876429799108483e-06;0.4765168270386681;10.055360277155277;0.8295281501993785;0.01547010702901445;0.01552966611673568;0.8381265604017167;0.9967408718070117;1.2952162866678723
80.357465;0.47553131875739335;7.010466143712868e-07;2.1810325378403208e-06;-2.8414421219993255e-06;1.503396745551549e-06;0.4765084353503094;10.055998030083751;0.8294166785919278;0.015472987811086828;0.015529368956518437;0.8381224404839882;0.9966024237031951;1.2949410053999055
80.367465;0.47554137700875365;6.701030842020354e-07;2.1326815361589697e-06;-2.8182347767714576e-06;1.5191580894143657e-06;0.47650184853413186;10.056622888945405;0.8293092477210648;0.015475924856304255;0.015529102049807208;0.8381151585105011;0.9964619678992052;1.294675759162423
80.377465;0.47554913577875063;6.391929323016147e-07;2.0833652395354146e-06;-2.795917211920508e-06;1.5347871793145786e-06;0.47649711755004565;10.057228714474038;0.8292063061625875;0.015478916241409303;0.01552886921518795;0.8381043471307037;0.9963201173195092;1.2944204356279472
80.387465;0.4755545156275723;6.085527392773713e-07;2.033069076172045e-06;-2.7745430694166933e-06;1.5501143231446236e-06;0.4764942006122975;10.057809668272785;0.8291083385386495;0.01548195940747149;0.015528673233361384;0.8380895228628473;0.9961774046832628;1.294174737305528
80.397465;0.47555741163132154;5.784306818213645e-07;1.9818055943265447e-06;-2.7541928546057547e-06;1.5649828458647325e-06;0.476493042124109;10.058360444166059;0.8290158310326128;0.015485050616076908;0.015528515575002448;0.8380701181029249;0.9960343892080991;1.293938303073631
80.407465;0.4755576977415774;5.490826467843588e-07;1.929644263634813e-06;-2.734994771726039e-06;1.5792787552373132e-06;0.4764936454319154;10.058875907363472;0.8289292042983143;0.015488185092534655;0.01552839784933866;0.8380454849229162;0.9958916888619251;1.2937108439024319
80.417465;0.47555527036624157;5.207662898333368e-07;1.8767036468554722e-06;-2.7171189277791237e-06;1.5929252108814462e-06;0.4764960643758019;10.059351430477907;0.8288487702921551;0.015491357084405567;0.015528322014103172;0.8380149610628594;0.9957499425797404;1.2934921751082582
80.427465;0.4755501125903693;4.937391863259747e-07;1.8231147971696143e-06;-2.7007548359439456e-06;1.6058577945766087e-06;0.476500369741291;10.059783737628067;0.8287747330328917;0.015494558588577553;0.015528289196523859;0.837977979470975;0.9956098003681556;1.2932821374312158
80.437465;0.47554230526890934;4.6825752247220546e-07;1.7689940246004405e-06;-2.686105816168902e-06;1.6180026107452837e-06;0.47650664950589083;10.060171135294436;0.8287071735766967;0.015497778406727293;0.015528299244681725;0.8379341141529988;0.9954719424736627;1.2930805327564654
80.447465;0.4755319801755534;4.445699447057737e-07;1.7144396753722291e-06;-2.6733947118456024e-06;1.6292651754915315e-06;0.47651499024074107;10.060513220439459;0.8286460217037012;0.015501002894234225;0.015528350461952996;0.8378830586696505;0.9953370507087761;1.2928871267729674
80.457465;0.4755192780427535;4.2290271625413806e-07;1.6595422129025125e-06;-2.66284987905805e-06;1.639540060806197e-06;0.4765254337227154;10.060810671714421;0.8285911118763103;0.015504217223556577;0.015528439182378138;0.837824582612841;0.9952056786716259;1.2927016406083147
80.467465;0.47550433154464977;4.034363162214129e-07;1.6043983125663077e-06;-2.654673017620058e-06;1.6487356332988743e-06;0.47653796377062474;10.061065220850534;0.8285422826006152;0.015507405512532501;0.015528561184007913;0.8377584990125269;0.9950781222571707;1.2925236795452222
80.477465;0.4754872709016565;3.8629492550673436e-07;1.5491233142577466e-06;-2.649012884412309e-06;1.6567894915459852e-06;0.47655253237741163;10.06127963855541;0.8284993771735925;0.015510550001697682;0.015528714075562423;0.8376846660329885;0.9949544236181255;1.292352699018641
80.487465;0.47546823908387115;3.7157003626075704e-07;1.4938451628422124e-06;-2.645965589298076e-06;1.663666211462205e-06;0.47656911653464323;10.061457815272444;0.8284622081123832;0.015513631410399064;0.015528897057026488;0.8376030229370824;0.9948344724828239;1.2921880841044888
80.497465;0.4754473864025557;3.593599465220204e-07;1.4386759284063404e-06;-2.645602639537738e-06;1.6693479989730912e-06;0.47658776184544366;10.061604817912785;0.8284305814505782;0.015516631084023255;0.015529108531191936;0.8375136297555889;0.9947181278278194;1.2920292659087331
80.507465;0.47542484663508106;3.4978592310153764e-07;1.3837045062036138e-06;-2.6479979542764397e-06;1.673831436526198e-06;0.47660854052042917;10.061726603605393;0.828404313336964;0.015519532804625062;0.015529345395232812;0.8374166700545127;0.9946053329747441;1.2918758210014507
80.517465;0.4754007351432878;3.4297765259780025e-07;1.3290272482718161e-06;-2.6532288514956638e-06;1.6771309261125596e-06;0.4766314589859235;10.061829788687444;0.8283832208737731;0.015522323134417074;0.015529605107362994;0.8373124310438809;0.9944961409458717;1.2917275112797884
80.527465;0.4753751840500532;3.3905120381748e-07;1.2747713240580785e-06;-2.6613557889804683e-06;1.679272084468132e-06;0.47665641930329;10.061921477581027;0.8283671264218946;0.015524991622631434;0.015529887571847943;0.8372012734913752;0.9943906121012633;1.2915842344825295
80.537465;0.4753483787122959;3.380932295266919e-07;1.2210958463870521e-06;-2.6724071736374547e-06;1.680275039170011e-06;0.47668324978463017;10.062008528296202;0.8283558580642243;0.015527531094422177;0.015530193939666379;0.8370835619870576;0.994288725130087;1.2914459948336805
80.547465;0.4753205530592876;3.401598545761035e-07;1.1681822338530667e-06;-2.6863878991099483e-06;1.6801552347432757e-06;0.47671176600462367;10.062097109888198;0.8283492328608341;0.015529937117722322;0.015530524183653856;0.8369595887598505;0.9941904192728619;1.2913129223088826
80.557465;0.47529193290287103;3.452878132915836e-07;1.1162072160673456e-06;-2.703293958096207e-06;1.678936667163353e-06;0.4767418115780788;10.062193484018627;0.828347044906788;0.015532207718032166;0.015530876904477901;0.8368295562311383;0.9940956915735722;1.2911852326791715
80.567465;0.47526268417710715;3.53496205910558e-07;1.065319174841334e-06;-2.7231175636780487e-06;1.676641733793176e-06;0.47677323414052425;10.062304560271606;0.8283491030239805;0.015534344106924433;0.015531250234878651;0.836693620547441;0.994004641163206;1.2910631229798797
80.577465;0.4752329183387167;3.6477941429454883e-07;1.015642905173404e-06;-2.7458541600583174e-06;1.6732625180931335e-06;0.47680585729558667;10.062436889159617;0.8283553018220478;0.015536350506548169;0.015531641758030127;0.8365519517798139;0.99391744172856;1.2909466962372662
80.587465;0.4752027063330616;3.790944091525172e-07;9.672789520900122e-07;-2.7715080227428544e-06;1.6687452358134418e-06;0.47683951458729235;10.06259526058614;0.8283656469828788;0.015538231840829617;0.0155320488866013;0.8364047770959356;0.9938342674571962;1.2908359802011837
80.597465;0.4751720675470888;3.963390269176296e-07;9.202791412763931e-07;-2.8000829147688037e-06;1.6629998058911278e-06;0.4768740846772277;10.062782661476351;0.8283802515671579;0.015539991542235334;0.015532470220136133;0.836252399825197;0.9937552381779587;1.290730992566222
80.607465;0.4751409808919773;4.163531216776128e-07;8.746391383263372e-07;-2.831560023570969e-06;1.6559266231259574e-06;0.4769094820855754;10.06300147408589;0.8283993331308591;0.015541631670108946;0.015532905746213604;0.8360951670534287;0.9936804088463775;1.2906317896735124
80.617465;0.4751094198096412;4.3894797487716435e-07;8.303215006171501e-07;-2.8658786834506e-06;1.6474498258723354e-06;0.4769456516413212;10.063254152162392;0.8284231326675371;0.01554315360537002;0.015533355671397006;0.8359333837322944;0.9936097720387289;1.2905385291098328
80.627465;0.4750773768230822;4.6392957637815955e-07;7.872817825463728e-07;-2.902943278710863e-06;1.6375436817006764e-06;0.47698257982432124;10.063542843521946;0.8284517746448288;0.015544557780201107;0.015533820045265134;0.8357672771798433;0.9935432985682131;1.2904515505942835
80.637465;0.4750448957826449;4.91114913337044e-07;7.454800061880288e-07;-2.9426526676196496e-06;1.6262256337641882e-06;0.4770202776425876;10.063869456421486;0.828485242322854;0.015545844530675527;0.01553429974390517;0.8355970751278817;0.9934810006738953;1.290371382431464
80.647465;0.47501209963304536;5.203483555272801e-07;7.048827053599715e-07;-2.9849201147991314e-06;1.613523543328029e-06;0.477058727802202;10.064236525426749;0.828523485274374;0.015547015813186175;0.015534796893638266;0.8354231100271521;0.9934229413306807;1.2902986046871407
80.657465;0.47497916622591796;5.515120223470301e-07;6.654619914695741e-07;-3.029665227573824e-06;1.5994577622268784e-06;0.47709783782093523;10.064647429723601;0.8285664716268704;0.015548074785899344;0.015535313965299566;0.835245881287117;0.9933692026806422;1.2902336652571986
80.667465;0.4749462857661853;5.845212115737419e-07;6.271907802917673e-07;-3.076783394331145e-06;1.5840392821212998e-06;0.47713743717272894;10.0651056575798;0.8286141212798224;0.015549024651198824;0.015535853157570683;0.8350660731495863;0.9933198620186041;1.2901767658800458
80.677465;0.47491364340100406;6.192981263996271e-07;5.900460995139933e-07;-3.126130392114313e-06;1.5672758899946525e-06;0.4771773213966672;10.06561414134314;0.8286662220532247;0.015549869170559427;0.015536416442215218;0.8348845024041478;0.9932749959175418;1.2901278436729033
80.687465;0.4748814079337972;6.557437163054573e-07;5.540150512372753e-07;-3.177541279673998e-06;1.5491914404539118e-06;0.47721729386413486;10.066174914016587;0.8287224056678025;0.015550612946662061;0.015537005096423532;0.8347020301311865;0.9932347042126368;1.290086671931917
80.697465;0.4748497261232434;6.93729464923061e-07;5.190792756847827e-07;-3.230835171922467e-06;1.5298359890665854e-06;0.4772571443323387;10.06678886049495;0.8287822041590139;0.015551260490973214;0.015537618820225415;0.8345195179240875;0.993199079421985;1.2900529826965728
80.707465;0.4748187330866682;7.331112521509116e-07;4.85188378900512e-07;-3.2857825045135108e-06;1.5092739640029111e-06;0.477296607015686;10.067455380424922;0.8288451241690811;0.015551816334661772;0.015538255284710598;0.8343377853082303;0.9931681065628369;1.2900264856554362
80.717465;0.4747885548892519;7.737504343743734e-07;4.5224941768496494e-07;-3.3420854128518595e-06;1.4875738967405714e-06;0.477335394055204;10.068171927076856;0.8289106516465023;0.015552285973092494;0.015538910428940225;0.8341575241393783;0.9931416057126207;1.2900068292062428
80.727465;0.4747593003463373;8.155289554289708e-07;4.2014391549071977e-07;-3.399404146211367e-06;1.4648081230673032e-06;0.477373271691949;10.068934468583551;0.8289782566698425;0.01555267517448251;0.015539578797876027;0.8339792571885895;0.9931192894911265;1.2899935934186917
80.737465;0.4747310604579085;8.583647567824867e-07;3.887600132746062e-07;-3.457408384986814e-06;1.4410482818904414e-06;0.47741008713465727;10.06973910362887;0.8290474883625837;0.015552988576239577;0.015540253428252288;0.8338033752224586;0.9931008571605737;1.289986346338385
80.747465;0.4747039124864755;9.022180660323353e-07;3.5801415621773723e-07;-3.5158255119990218e-06;1.4163719411367571e-06;0.47744574973008846;10.070583135623918;0.8291180446723116;0.01555322967642315;0.015540926509175594;0.8336301897106864;0.9930860031046745;1.289984714425295
80.757465;0.47467794141834474;9.470760568497747e-07;3.278686408890576e-07;-3.574459434219119e-06;1.3908831967898537e-06;0.47748022027869774;10.071464913997348;0.8291897083754063;0.01555340139185422;0.015541590781917837;0.8334599366855516;0.9930743765423438;1.2899884196450537
80.767465;0.4746532684312365;9.9292959304484e-07;2.9835423792589795e-07;-3.633169700479734e-06;1.3647035629285963e-06;0.4775135096687674;10.072383462571064;0.829262244961724;0.015553506277768383;0.01554223998582533;0.8332927330756525;0.9930655962725481;1.2899972986099348
80.777465;0.47463002955884054;1.0397612370570941e-06;2.695671903969265e-07;-3.6918377239098905e-06;1.337941937162606e-06;0.477545644399932;10.07333824662864;0.8293353856405007;0.015553546786213695;0.01554286841833184;0.8331285766703207;0.9930592800823204;1.290011326658263
80.787465;0.4746083343154258;1.0875569123698728e-06;2.416263224505517e-07;-3.750345058030454e-06;1.310685190744819e-06;0.4775766157521576;10.07432870081867;0.8294088922329497;0.015553525185921645;0.01554347087016156;0.8329674268007939;0.9930550469492997;1.2900306190749509
80.797465;0.4745882801827608;1.1363259352817604e-06;2.146212354844432e-07;-3.8085655780075434e-06;1.2829969920479011e-06;0.4776063823522184;10.075353980970313;0.8294826105705438;0.015553443242185242;0.015544043378510897;0.8328092827317288;0.9930525561597913;1.2900553226069968
80.807465;0.47456998733384564;1.1861043071743071e-06;1.8859521544873745e-07;-3.866358217902249e-06;1.2549138117082661e-06;0.47763491750563875;10.076413039865534;0.8295564591967162;0.015553302609134309;0.015544583693829448;0.8326541835169468;0.993051575128241;1.2900854844076326
80.817465;0.47455358389429453;1.2369443815957804e-06;1.6356942928145597e-07;-3.923549216307758e-06;1.226452694672932e-06;0.47766221108983364;10.077504485627923;0.8296304307077982;0.015553105242772031;0.015545090168665973;0.832502156508745;0.993051955083739;1.2901210970839077
80.827465;0.47453916550638886;1.2889020377298471e-06;1.395540820321928e-07;-3.97991621980343e-06;1.1976231180602075e-06;0.47768822091921426;10.078626580631173;0.8297046319631805;0.015552853027268122;0.015545560429254042;0.8323531818854435;0.9930535145821644;1.2901622396332126
80.837465;0.4745267724346639;1.3420290632003382e-06;1.1651798292078588e-07;-4.035193568415215e-06;1.1684388538386006e-06;0.47771286217105047;10.079777482754638;0.8297792258735839;0.0155525476299703;0.015545992143259156;0.8322071797100987;0.9930560134244052;1.2902091415785433
80.847465;0.4745163808512586;1.39636766420817e-06;9.436599951906464e-08;-4.089100287191739e-06;1.138945998019514e-06;0.4777360349415631;10.080955257694464;0.8298542961229829;0.015552190974902387;0.015546385000696246;0.8320640185511101;0.9930592639850138;1.2902621653697697
80.857465;0.4745079155681416;1.4519355291088472e-06;7.296391735815309e-08;-4.141361072463943e-06;1.109238543061468e-06;0.47775763526648424;10.082157787378467;0.8299298324454696;0.015551785706688177;0.01554674113715773;0.8319235673805558;0.9930631860724626;1.2903217186114997
80.867465;0.47450127265435027;1.5087160486932647e-06;5.218211106645308e-08;-4.191700321098249e-06;1.0794208868595853e-06;0.47777756777662933;10.083382786032248;0.8300057974543495;0.01555133547681876;0.015547063728150283;0.8317857509888272;0.9930677478505048;1.2903881541637987
80.877465;0.47449632076019205;1.5666726563221733e-06;3.191687629461986e-08;-4.239845627286292e-06;1.0495528118822908e-06;0.4777957678228862;10.08462785618755;0.830082102174103;0.015550844857902632;0.015547355962611795;0.83165056542645;0.9930729253852877;1.290461721559636
80.887465;0.4744929068999332;1.6257700850751464e-06;1.2091365446184491e-08;-4.285556158394917e-06;1.019624045377393e-06;0.4778122052108856;10.085890580863897;0.8301585550999541;0.015550319075500014;0.015547621373819362;0.8315180796103828;0.9930786775438372;1.2905424912533559
80.897465;0.4744908869971685;1.68597842946422e-06;-7.348081239169636e-09;-4.3286356282152484e-06;9.895537785458393e-07;0.4778268925088213;10.08716871239545;0.8302349169551141;0.015549763911192737;0.01554786358171584;0.8313884313818306;0.9930849022371716;1.290630296554568
80.907465;0.47449014415171403;1.747261897378616e-06;-2.6432541227616783e-08;-4.368919693914094e-06;9.59207617196626e-07;0.4778399126684479;10.088460253175475;0.8303109698199984;0.015549185221048976;0.015548084045714016;0.83126179517288;0.9930914317375739;1.2907248585369389
80.917465;0.4744905694107663;1.809557494702679e-06;-4.516388879326738e-08;-4.4062656362168005e-06;9.284272881784828e-07;0.47785141360736705;10.089763305516106;0.8303864810044594;0.015548588500490856;0.015548280689250779;0.8311383566047322;0.9930980573540205;1.2908259978757541
80.927465;0.4744920283465166;1.8727529532092682e-06;-6.35207354202043e-08;-4.44055816000613e-06;8.970544880399241e-07;0.4778615502348192;10.091076105408028;0.8304611346467047;0.01554797961351274;0.015548449487716009;0.83101834670377;0.9931045604763328;1.2909337463370625
80.937465;0.47449435294035136;1.936695864392228e-06;-8.148443143218844e-08;-4.471711365362373e-06;8.64942013109123e-07;0.47787043743073965;10.092397402629725;0.8305345296430203;0.015547365845314113;0.015548585954273685;0.8309020779336858;0.9931107467375831;1.291048317168986
80.947465;0.47449737776931833;2.0012295501796907e-06;-9.905726062251379e-08;-4.499647483120502e-06;8.319572716790458e-07;0.4778781583949993;10.093726771352774;0.8306062142163697;0.015546755866057855;0.015548684634212573;0.8307898994053422;0.9931164514569504;1.2911699512284955
80.957465;0.4745009834229821;2.0662130896022164e-06;-1.1626520691208247e-07;-4.52428036223493e-06;7.979877559606943e-07;0.4778847885188238;10.095064564285481;0.8306756910500377;0.015546158681334205;0.015548738469516408;0.8306821166996395;0.9931215371567399;1.2912987694815181
80.967465;0.4745050875482201;2.131531071786369e-06;-1.3315840153263203e-07;-4.545530602693951e-06;7.629588295545177e-07;0.47789040039635433;10.096411592511624;0.8307424165813764;0.015545582779297856;0.015548739030059183;0.8305789490254971;0.993125909902538;1.2914347694028139
80.977465;0.47450959056133296;2.1971063444921412e-06;-1.498094209972681e-07;-4.563345989261017e-06;7.268484658724747e-07;0.47789506402266363;10.097768716511089;0.8308058451573479;0.01554503579870512;0.01554867725650871;0.8304805225411509;0.9931295384345905;1.2915779180760643
80.987465;0.4745143335840683;2.2628872951404827e-06;-1.6630637482204835e-07;-4.577702259989021e-06;6.896731267800476e-07;0.47789883876079986;10.09913644696195;0.8308654775075764;0.015544523569881901;0.015548544607342793;0.8303868964320762;0.9931324778967054;1.2917282315043424
80.997465;0.4745191134173292;2.3288143786611383e-06;-1.8274453019013812e-07;-4.5885975621767155e-06;6.514479885106154e-07;0.47790176606492624;10.10051434799593;0.8309208791591366;0.015544048936087063;0.015548334231967272;0.8302981355155904;0.9931348587514024;1.2918857678656919
81.007465;0.47452374048722124;2.39480100570818e-06;-1.992146122761481e-07;-4.59604623392596e-06;6.121535072172635e-07;0.4779038876143768;10.101900590792706;0.8309716796728356;0.015543612562759617;0.015548041354610957;0.830214381373367;0.9931368197110615;1.2920505436218068
81.017465;0.47452807558544896;2.460721903209348e-06;-2.1578664312331738e-07;-4.600066970019326e-06;5.717354275527294e-07;0.47790526652063137;10.103292741692103;0.8310175449178427;0.015543215578057596;0.015547662630336558;0.8301358524388396;0.9931384697189456;1.2922225043872493
81.027465;0.47453202898487507;2.526396133988092e-06;-2.325041396956294e-07;-4.600681324577124e-06;5.301259574811393e-07;0.4779059898051393;10.104689011157516;0.8310581777105659;0.01554286125040482;0.01554719519469543;0.8300628154237006;0.9931399085714425;1.2924015618629363
81.037465;0.4745355481362686;2.591592565057641e-06;-2.493932776352171e-07;-4.597930774644021e-06;4.872590940184248e-07;0.4779061667532916;10.106088239513658;0.8310933703785155;0.015542555074845636;0.01554663657807878;0.8299955898070612;0.99314124372939;1.2925875999981493
81.047465;0.4745385885814089;2.6560612709285584e-06;-2.6647481039921257e-07;-4.591895634956939e-06;4.4307456833022634e-07;0.47790594556526;10.10748932141517;0.8311230118158766;0.01554230499818279;0.015545985675244777;0.8299345371222805;0.9931425989841985;1.2927805159525079
81.057465;0.4745410675901327;2.719545610882051e-06;-2.837759232988143e-07;-4.5826981364323055e-06;3.975221330561024e-07;0.477905537303362;10.108891242385019;0.8311470415460899;0.015542121310723947;0.01554524357335199;0.829879988797381;0.9931441510195623;1.2929802477242855
81.067465;0.47454284871689756;2.781763398818759e-06;-3.0133828077481786e-07;-4.570486738340629e-06;3.505742335382765e-07;0.4779052111854366;10.11029318232675;0.8311654177621165;0.015542014953142846;0.015544413668174446;0.8298321546998435;0.9931461425576688;1.2931866706450676
81.077465;0.47454380519594686;2.8424074446886954e-06;-3.1921022011499e-07;-4.555426339688168e-06;3.0222895733063084e-07;0.4779052632309571;10.111694319619453;0.8311781122892453;0.015541995614066611;0.015543501057919702;0.8297911105560329;0.9931488179561423;1.293399574389835
81.087465;0.4745439091703213;2.901198622275428e-06;-3.374254062628123e-07;-4.537713940843256e-06;2.524914765882979e-07;0.4779059846653526;10.113093736312903;0.8311851208789216;0.015542071163076914;0.015542511167203819;0.8297568950331234;0.993152366655757;1.2936188589766655
81.097465;0.4745432185510299;2.9579512823386768e-06;-3.5598948254499463e-07;-4.517586536542919e-06;2.0135984002330725e-07;0.4779076506602605;10.114490441230686;0.8311864490352086;0.015542247817974243;0.015541448562429823;0.8297295862321693;0.9931569574576281;1.2938447221444533
81.107465;0.4745417759308951;3.0125988290215117e-06;-3.7489364067817207e-07;-4.495294712816848e-06;1.4883924043410854e-07;0.47791052948713003;10.11588335979268;0.8311820819604301;0.015542529821804683;0.015540316303721729;0.8297092594725689;0.9931627849767019;1.2940776517858044
81.117465;0.474539565602306;3.0651696938620656e-06;-3.941486142016784e-07;-4.471073910458054e-06;9.496436101902963e-08;0.4779148804295324;10.117271378605144;0.8311719666750632;0.015542918855517817;0.01553911564992688;0.8296959062697811;0.9931700683550112;1.2943182863207041
81.127465;0.4745365446302178;3.1157280858228216e-06;-4.1380491978661326e-07;-4.445137062175039e-06;3.9792346116409294e-08;0.477920936809938;10.118653318630042;0.8311559802476595;0.015543414345583175;0.015537847100478232;0.829689405212287;0.9931790713833892;1.294567300509
81.137465;0.4745326812709384;3.16433100540046e-06;-4.3393575868174214e-07;-4.417672915566646e-06;-1.6618469207259113e-08;0.4779289109124346;10.120027696213398;0.8311339321754455;0.015544015088712532;0.015536512481523785;0.829689554601252;0.9931901250330722;1.2948253949876452
81.147465;0.47452799944016355;3.2110384265818444e-06;-4.546041684753382e-07;-4.388841888726922e-06;-7.42081866760381e-08;0.47793901248957354;10.12139285902202;0.8311056451967285;0.015544720963852416;0.015535116362299648;0.8296961354823472;0.9932035955515238;1.2950932906781656
81.157465;0.4745226061820531;3.255930801661702e-06;-4.758414949452961e-07;-4.358781354684289e-06;-1.3291459037637635e-07;0.4779514362593164;10.122747900250587;0.8310710296815703;0.015545533110112787;0.01553366577584879;0.8297089391942871;0.9932198491528742;1.2953715878807492
81.167465;0.4745166732602466;3.2990971038654606e-06;-4.976381526347171e-07;-4.32761925707096e-06;-1.9270514566435026e-07;0.47796633709739617;10.12409346585551;0.8310300998563106;0.015546453193427718;0.015532168061881036;0.829727722684467;0.9932392140875507;1.2956606219779727
81.177465;0.47451039996486993;3.3406142809544392e-06;-5.199496319813393e-07;-4.295483002502833e-06;-2.53612273626121e-07;0.4779838383366015;10.125431511520267;0.8309829542164008;0.015547483413325533;0.01553062878779331;0.8297521401890788;0.9932619384144943;1.2959605419921867
81.187465;0.47450396745652856;3.3805356613037373e-06;-5.42716001948135e-07;-4.262507256912459e-06;-3.1572377353837763e-07;0.47800405726770695;10.126764427242488;0.8309297100441764;0.015548627326337215;0.015529051711440667;0.8297817210162026;0.9932881868342572;1.2962714405596696
81.197465;0.4744974972503982;3.4188901669363366e-06;-5.658824575258075e-07;-4.228845146741843e-06;-3.7913645732661226e-07;0.478027118970282;10.128094596007088;0.8308704288881191;0.015549889894530195;0.015527439004367314;0.8298158766377124;0.9933180465202345;1.2965932634469735
81.207465;0.4744910602079207;3.4556864416117404e-06;-5.894159122228234e-07;-4.194681339604454e-06;-4.439162014352713e-07;0.4780531543030317;10.129424426421112;0.8308051164385868;0.01555127560121969;0.015525790451033965;0.8298539218257218;0.9933515277722299;1.2969256892893215
81.217465;0.4744847364422574;3.4909123476163947e-06;-6.132998876234269e-07;-4.1602344367433735e-06;-5.100889572694403e-07;0.47808227463059744;10.130756105216797;0.8307337673890398;0.015552786265075478;0.015524103491571599;0.829895164609393;0.9933885734038326;1.2972682110868838
81.227465;0.4744786680734033;3.5245371822815507e-06;-6.375013817194375e-07;-4.125713202893152e-06;-5.77645379284722e-07;0.478114544306437;10.132091223634514;0.8306563864253096;0.015554420910207353;0.01552237451096195;0.8299390003080798;0.9934290867268494;1.2976202454557935
81.237465;0.47447305553546604;3.5565287174213104e-06;-6.619428641771309e-07;-4.0912553661194225e-06;-6.465241491374882e-07;0.47814999048636875;10.133430980604235;0.8305729781680743;0.015556177428036526;0.01552060030806942;0.8299849002501444;0.9934729922070151;1.2979811563554768
81.247465;0.4744681150897812;3.5868674154375467e-06;-6.865023049489039e-07;-4.056929928382371e-06;-7.16594202069169e-07;0.4781886271714594;10.134776676285169;0.8304835123078257;0.015558054283483135;0.01551877894690397;0.8300323500798955;0.9935202962659335;1.2983503070129854
81.257465;0.4744640540679223;3.615539496473167e-06;-7.110425522080614e-07;-4.022781106657525e-06;-7.876860995984465e-07;0.47823045351885474;10.136129699327544;0.8303878985388892;0.015560051277949696;0.01551690883509103;0.8300808112371434;0.9935711234416716;1.298727113593546
81.267465;0.47446107452522934;3.6425319687015976e-06;-7.354496623160536e-07;-3.98884553944022e-06;-8.596419853366307e-07;0.47827542658187433;10.137490847883662;0.8302860160775184;0.015562168974889438;0.015514986956102199;0.8301297062167409;0.993625674980609;1.2991110163040962
81.277465;0.4744593771232356;3.6678403178655142e-06;-7.596386986821131e-07;-3.955157990099281e-06;-9.323174992487e-07;0.4783234262302811;10.138859605575957;0.8301777747168381;0.015564406835624862;0.015513008898303081;0.8301784550007693;0.9936840749955711;1.299501457639948
81.287465;0.47445916105703495;3.6914560808397087e-06;-7.835352349341094e-07;-3.9217720118518175e-06;-1.0055536042580683e-06;0.47837425846955567;10.140233991585573;0.830063148104533;0.015566761603687423;0.015510970771657346;0.8302265670719897;0.9937462704673822;1.2998979056929458
81.297465;0.47446064875992133;3.713336119489694e-06;-8.070721578377013e-07;-3.888771122140648e-06;-1.0791787784174586e-06;0.4784276929546835;10.141610483533142;0.8299421684150567;0.015569227773494228;0.01550887073534109;0.8302737028595177;0.9938121171398981;1.3002998003888389
81.307465;0.4744641156157486;3.7333956020450495e-06;-8.301871423374658e-07;-3.856253335297798e-06;-1.153045735235177e-06;0.4784834693534592;10.142983622044744;0.8298149127320897;0.015571799404555635;0.015506709569369056;0.8303196687963401;0.9938814964166734;1.3007064641355153
81.317465;0.47446985972030653;3.751529386261548e-06;-8.528065391991556e-07;-3.8243087584690426e-06;-1.2270556025345368e-06;0.47854129220350433;10.144346433394436;0.8296815228234021;0.015574471011198614;0.015504491067615915;0.8303644141017645;0.9939542880730248;1.3011171319103
81.327465;0.47447814075470496;3.767632782257717e-06;-8.748416353449749e-07;-3.7930138735574677e-06;-1.301147529162767e-06;0.4786008547031145;10.145691934301473;0.8295422610937422;0.015577237095922078;0.015502221454673552;0.8304080299071909;0.9940302827245632;1.3015310548865273
81.337465;0.47448917533803614;3.7816166872612533e-06;-8.962028898192203e-07;-3.7624369653208852e-06;-1.3752753531977422e-06;0.4786618507436345;10.147014156405348;0.8293975328082014;0.015580091615628835;0.015499908068376145;0.8304506835699308;0.9941091821786359;1.3019475423323397
