time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
73.802696;0.4819817956429271;4.307588659824515e-06;3.432691265858843e-06;-3.3406820231730004e-07;1.653718381843959e-06;0.4367694932173473;20.992234941075505;0.8395574754471774;0.01580531384678194;0.015591966618939274;0.8298128291473136;0.9879657384626809;1.3087388564394187
73.812696;0.4819758939693646;4.416361035629785e-06;3.3802483719497904e-06;-2.544909178994046e-07;1.6563745514786554e-06;0.4368318713776576;20.99000055211544;0.839580405275297;0.01580195608627565;0.015592398886813269;0.8297560775340056;0.9881076458808798;1.308365214468982
73.822696;0.4819695086785096;4.522420166789853e-06;3.325842272529131e-06;-1.760883610196167e-07;1.6579146728003556e-06;0.4368932507853774;20.987799400794646;0.8396048288102317;0.01579858789605513;0.01559271190595616;0.8297049114873143;0.9882560377694034;1.3079952975737146
73.832696;0.4819624582840787;4.625698161413853e-06;3.2696240408751705e-06;-9.911346275895565e-08;1.658250120049219e-06;0.43695329805907274;20.98563093431478;0.8396308103833966;0.015795215623047792;0.015592902301553394;0.8296592754183166;0.9884106246840023;1.307629691390838
73.842696;0.48195453577185937;4.72612652697271e-06;3.2117398838952957e-06;-2.3798670381474537e-08;1.6573164599864928e-06;0.43701165651018303;20.983494455305273;0.8396583884853247;0.0157918475910473;0.015592966701093182;0.8296189659306955;0.9885710634290182;1.3072691448805307
73.852696;0.4819455559053257;4.823622278922314e-06;3.152346750902728e-06;4.963079544908899e-08;1.6550856659460829e-06;0.43706796816657195;20.981389271490922;0.8396875622046418;0.015788493129017436;0.015592900711443255;0.8295836390513712;0.9887370249921188;1.3069145756860125
73.862696;0.4819353833087318;4.918110029214896e-06;3.091619549986862e-06;1.209545697906799e-07;1.6515475087262526e-06;0.43712192851099535;20.97931536199283;0.8397182621990331;0.015785160545950434;0.015592699200307217;0.8295528944513639;0.9889082102934433;1.3065670798862479
73.872696;0.481923909451406;5.009547042251119e-06;3.0297283698995823e-06;1.899903078827041e-07;1.6466988827327619e-06;0.4371733216621101;20.977273983651102;0.8397503717661178;0.015781856274202935;0.015592357539307102;0.8295263848142878;0.9890843274211621;1.3062279109421702
73.882696;0.4819110153851681;5.097921346356116e-06;2.96681992106883e-06;2.5662515955552116e-07;1.6405393306734962e-06;0.4372220137334387;20.9752679375772;0.8397837736827798;0.015778585769498546;0.015591872916770631;0.8295038392137243;0.9892650320411955;1.3058983012728027
73.892696;0.4818965375658174;5.183229978492783e-06;2.9030301251954845e-06;3.208094158441583e-07;1.6330532092660724e-06;0.4372679188494469;20.973301313698574;0.8398183746313994;0.01577535445207786;0.015591244353202072;0.829484968054334;0.9894499003025693;1.3055792662559995
73.902696;0.4818802351025364;5.265462168103556e-06;2.838504474754206e-06;3.825371874909852e-07;1.6241974158086908e-06;0.4373109764857758;20.971378885702325;0.8398540779961186;0.015772167705751274;0.015590471672703731;0.8294693936829504;0.9896385456109833;1.305271566885403
73.912696;0.4818617799507769;5.344589197125671e-06;2.7734141476276228e-06;4.41845911165792e-07;1.613900321144131e-06;0.4373511564079766;20.969505582045986;0.8398907483857002;0.015769030574762376;0.015589555326043003;0.8294566846834134;0.9898307878091231;1.3049757863937743
73.922696;0.48184077927229296;5.4205563690798174e-06;2.7079670335349474e-06;4.988195508198211e-07;1.602060655219989e-06;0.43738844353770007;20.967686297873506;0.8399282594742971;0.015765947947468842;0.015588496654327827;0.829446358292213;0.99002666688321;1.3046923915251145
73.932696;0.4818168129608956;5.49329111979025e-06;2.6424035476207826e-06;5.535767194972479e-07;1.5885579720071698e-06;0.4374228059816861;20.965925535771706;0.8399665796354676;0.015762925530814955;0.015587297733724984;0.8294378121291905;0.9902263211465351;1.3044217656685688
73.942696;0.48178947973285513;5.562721944107145e-06;2.5769816248481077e-06;6.062616703006894e-07;1.5732688252948398e-06;0.4374541984403656;20.964226080452853;0.8400057554864468;0.015759970481221526;0.015585962143651197;0.8294303457159491;0.990429920272754;1.3041642772879896
73.952696;0.4817584479817802;5.6287836281185276e-06;2.5119491686615316e-06;6.570426104800683e-07;1.5560648335560147e-06;0.437482594898424;20.96258777167271;0.8400457981163524;0.015757090470426244;0.01558449566079303;0.8294232874089995;0.9906376604079689;1.303920309366649
73.962696;0.4817234879829619;5.691415680266999e-06;2.447508285955201e-06;7.060938992119621e-07;1.5368021141449348e-06;0.4375080295502599;20.961008268309;0.8400866212842334;0.015754292084312067;0.015582904774274117;0.8294160395353275;0.9908496899249379;1.3036902016864313
73.972696;0.48168445526167;5.750578150229435e-06;2.383806114440313e-06;7.535651355318428e-07;1.515329303797545e-06;0.43753061123592873;20.959484746553684;0.8401280902819167;0.015751579447442442;0.015581194989165291;0.8294080293809342;0.991066048036434;1.3034742413024338
73.982696;0.48164123841587825;5.806282437762055e-06;2.320951815782676e-06;7.995576105087623e-07;1.491510987597582e-06;0.4375504780193798;20.9580146501952;0.8401700748155281;0.015748953725841168;0.015579371185022959;0.8293987130994684;0.991286744660495;1.3032726880658332
73.992696;0.4815937357302416;5.8586050547794575e-06;2.2590307923579504e-06;8.441127537016087e-07;1.4652283518633366e-06;0.43756774097374657;20.956595944254214;0.8402124388887677;0.01574641438308329;0.01557743843198623;0.8293876053057185;0.9915118195450576;1.3030856847810035
74.002696;0.4815418721966154;5.907672704906014e-06;2.19811576232416e-06;8.872120484264523e-07;1.4363594383308138e-06;0.43758248153139573;20.955227061358514;0.8402550203508062;0.015743960776418424;0.0155754018708253;0.8293742407036595;0.9917412567228431;1.3029131368071596
74.012696;0.48148559875778046;5.953645103415235e-06;2.138271788596736e-06;9.287858421882673e-07;1.4047851390483898e-06;0.4375947913152446;20.953906080541266;0.8402976508617538;0.01574159200938031;0.015573266870825041;0.8293581051142069;0.9919748860457241;1.3027546814683215
74.022696;0.4814248645436443;5.9966973575974066e-06;2.0795590365711535e-06;9.68732531913772e-07;1.3704095939264465e-06;0.4376047956616961;20.952630145424013;0.8403402236107603;0.015739305866218876;0.015571039609796538;0.8293386134547686;0.9922123796479811;1.3026096902207815
74.032696;0.4813596054964209;6.037000544076606e-06;2.022045338605984e-06;1.0069541591251143e-06;1.3331637210826694e-06;0.43761263930737304;20.951395792019394;0.8403827589788694;0.015737098996687935;0.015568727230328087;0.8293151528610402;0.99245330774045;1.3024773221969448
74.042696;0.4812897628303584;6.0747231549280215e-06;1.9658084102595556e-06;1.0433831003139173e-06;1.293005504260779e-06;0.4376184813456083;20.950199132175044;0.84042539745928;0.01573496796825254;0.01556633775120127;0.8292871440404427;0.9926971616239555;1.3023566504792057
74.052696;0.48121530879886826;6.110037539732425e-06;1.9109185363570393e-06;1.077969815469768e-06;1.2499218356708105e-06;0.43762251380162825;20.949035911901753;0.8404683158022875;0.01573290939521705;0.015563879371780411;0.8292540965281665;0.9929433342377477;1.3022467442083594
74.062696;0.48113626494634104;6.143103789910578e-06;1.8574207384239902e-06;1.1106581223170594e-06;1.2039187985386099e-06;0.43762494765235155;20.947902845895342;0.8405116219017607;0.01573091890249442;0.01556135961568143;0.8292156565196137;0.9931911227566995;1.302146660195441
74.072696;0.48105271785854625;6.174042010732473e-06;1.8053278269231709e-06;1.1413846205931207e-06;1.155005135313629e-06;0.4376259705815848;20.946799821271135;0.84055530650729;0.0157289897250403;0.015558786347080418;0.8291716156845048;0.9934397712363412;1.3020554330219931
74.082696;0.48096481504879435;6.2029235389062355e-06;1.754633015667936e-06;1.170089236430061e-06;1.1031863396709924e-06;0.43762571723675103;20.945730872805907;0.8405992699993041;0.01572711258519048;0.015556169650049191;0.8291219089113687;0.9936885255547062;1.3019721336674606
74.092696;0.480872733459414;6.2298031259720705e-06;1.7053397756838656e-06;1.1967187997081731e-06;1.0484725562761463e-06;0.437624236389106;20.944703041730772;0.8406433635176153;0.015725277837950868;0.015553521353629427;0.8290666232831455;0.9939366865737723;1.301895940928402
74.102696;0.4807766775099623;6.2547636860035275e-06;1.6574786074234568e-06;1.221237934279225e-06;9.9089564719338e-07;0.4376214788523925;20.943724510906;0.8406874062026782;0.015723477950746745;0.015550852530702382;0.829005930277295;0.9941836829764493;1.3018261328396423
74.112696;0.4806769168065738;6.277922978791238e-06;1.611094518412217e-06;1.2436435161869261e-06;9.305290402359358e-07;0.43761734975644573;20.942803526086443;0.840731158685808;0.015721708424255246;0.015548171586031046;0.8289399574510701;0.9944290947644057;1.3017620162700705
74.122696;0.48057379214807366;6.2994090663699855e-06;1.5662254209367103e-06;1.2639574161060434e-06;8.674899683829314e-07;0.43761178830512026;20.94194769706104;0.8407742702003076;0.015719968155723348;0.015545484152799098;0.8288687650200399;0.9946725321232549;1.301702892855891
74.132696;0.4804676851076582;6.319333766344016e-06;1.5228930435476904e-06;1.28221473722052e-06;8.019224872320177e-07;0.4376048118713144;20.94116311946132;0.8408163024415278;0.015718260139623196;0.015542794528792977;0.828792420639939;0.9949135236460181;1.3016481055289741
74.142696;0.4803590010084808;6.337772598735889e-06;1.4811125339336056e-06;1.2984705274277625e-06;7.339838336585071e-07;0.4375965152908766;20.940454330242286;0.8408568275940788;0.01571659104510162;0.015540106946150335;0.8287110136051081;0.9951515664931361;1.3015971105639528
74.152696;0.480248151480372;6.354769609945261e-06;1.4409093375163588e-06;1.3128016957367152e-06;6.63839564629641e-07;0.43758706227613453;20.93982572431399;0.8408954689313664;0.015714968819664218;0.01553742520162154;0.8286246390579998;0.9953862086155609;1.30154948114451
74.162696;0.4801355018702117;6.370369809934043e-06;1.4023231448916172e-06;1.3252884928136008e-06;5.916578627881521e-07;0.4375766611444328;20.9392831653259;0.8409319035181274;0.015713400239482183;0.015534751930802093;0.8285334780896971;0.9956170784372568;1.3015047988421022
74.172696;0.48002132665747393;6.384655122544958e-06;1.3653940780260776e-06;1.3359910587308797e-06;5.176026976717978e-07;0.4375655074158149;20.938833870960455;0.8409659020805694;0.015711890307640086;0.015532089391287697;0.8284378739359145;0.9958438907557006;1.3014625209780195
74.182696;0.4799058259008631;6.397761186425951e-06;1.330148180461388e-06;1.3449372772365463e-06;4.4182846665072245e-07;0.43755374557397436;20.938484404081105;0.8409973316545217;0.015710442997354773;0.01552944064730351;0.8283382835547465;0.9960663937394378;1.3014219427490072
74.192696;0.4797891705532756;6.409858645781171e-06;1.296597994365949e-06;1.3521244863405812e-06;3.644753222463301e-07;0.43754148258168246;20.938239350691198;0.8410261024148296;0.015709061849325984;0.015526809506867982;0.828235222931233;0.9962843345111975;1.3013822193404563
74.202696;0.4796715434130235;6.421112198590419e-06;1.2647515033058902e-06;1.3575331842154257e-06;2.856816084529416e-07;0.43752883142463767;20.93810179191167;0.8410521545265919;0.015707749554474917;0.015524199468937325;0.8281292687308099;0.9964975373836344;1.3013424040871733
74.212696;0.47955315941895466;6.4316519205679735e-06;1.2346063351717997e-06;1.3611569342630027e-06;2.0562190624648756e-07;0.43751594286501727;20.93807327374274;0.8410754770204656;0.015706507070099067;0.0155216121591904;0.8280210198722593;0.9967059570858293;1.3013015305789464
74.222696;0.47943422884167886;6.441571555745086e-06;1.2061238232591558e-06;1.3630354469420156e-06;1.2452737039535478e-07;0.43750298237971436;20.938152566462584;0.8410961131998551;0.015705333145135603;0.015519046847481163;0.8279110121524618;0.9969095975024268;1.301258682252789
74.232696;0.47931488715117265;6.4509375009301985e-06;1.179214356255851e-06;1.3632596376519385e-06;4.2646850410973686e-08;0.43749007377162846;20.938335071707353;0.8411141856065962;0.015704224325439924;0.015516502442862208;0.8277996605194239;0.9971083989412778;1.301213050923275
74.242696;0.47919517371713316;6.459791324961864e-06;1.1537475354525308e-06;1.361944458772297e-06;-3.9814902895304116e-08;0.43747726784492724;20.938613798037895;0.8411299035047983;0.015703175918547006;0.015513979675832682;0.8276872477732921;0.9973022113941178;1.301164020760655
74.252696;0.47907509204210974;6.468149797410944e-06;1.1295719440789153e-06;1.3592061717214587e-06;-1.2271232183632194e-07;0.43746454258044304;20.938981046049765;0.841143491562309;0.015702183652901068;0.015511481095030552;0.8275739500350063;0.9974908642070279;1.3011111470928116
74.262696;0.478954685217466;6.476010030293093e-06;1.1065432541546336e-06;1.3551623059968518e-06;-2.0592756786915348e-07;0.4374518078011196;20.939429576240716;0.8411550823838311;0.01570124472780169;0.015509009860491299;0.8274599325498009;0.9976742455231742;1.3010540253638607
74.272696;0.4788340511612616;6.483363748805821e-06;1.0845445469058951e-06;1.3499253747435426e-06;-2.8934865429111566e-07;0.43743892107368826;20.939953031160705;0.8411646568247757;0.01570035807692402;0.015506568920148348;0.8273454588187932;0.9978523018031205;1.3009922275806651
74.282696;0.47871331412570234;6.490203345592416e-06;1.0634744641752852e-06;1.3435797849585443e-06;-3.7287364528948607e-07;0.4374257303199124;20.94054664929483;0.8411720899715256;0.015699524113991573;0.01550416028342998;0.8272308801005545;0.9980250202458243;1.3009253296726275
74.292696;0.4785926040022575;6.496497631611006e-06;1.0432159362797638e-06;1.3361676154025579e-06;-4.564034622004393e-07;0.43741211842847144;20.94120837030391;0.8411772338689859;0.015698744224055875;0.015501783949680369;0.8271165374002121;0.9981924568311366;1.3008529522992538
74.302696;0.4784720587356041;6.5021649659926905e-06;1.0236224720944103e-06;1.327699613825682e-06;-5.398041654909572e-07;0.4373980290203736;20.94193833440676;0.8411799245443672;0.015698020403463037;0.015499437578793906;0.8270026794478108;0.998354720435713;1.3007747764790007
74.312696;0.47835184236209294;6.50707591370998e-06;1.004540733129289e-06;1.318182651199409e-06;-6.228808111060862e-07;0.4373834650720479;20.942736685427644;0.8411799545042038;0.015697354483412387;0.015497117142156786;0.8268894384756789;0.9985119202387459;1.300690538663484
74.322696;0.47823214446221574;6.511074879281599e-06;9.858440255407887e-07;1.307633817142519e-06;-7.05400891747666e-07;0.4373684658558671;20.943602177950513;0.8411770895928242;0.01569674707156489;0.015494817816415938;0.8267769048668937;0.9986641425781875;1.300600010568519
74.332696;0.47811313520928883;6.514005903022829e-06;9.67453378099694e-07;1.2960671970051337e-06;-7.871371170795451e-07;0.43735309988120324;20.94453254904253;0.8411711158236177;0.01569619782982109;0.01549253504936854;0.8266652519154672;0.9988114064891;1.3005029422475078
74.342696;0.4779949243765585;6.5157243787301494e-06;9.493500369734378e-07;1.283479863603389e-06;-8.678892887139861e-07;0.43733747971630704;20.945525593215816;0.841161877931198;0.015695706703841017;0.015490264863626231;0.8265548018065254;0.9989536132897364;1.3003990512380486
74.352696;0.4778775855411726;6.516091809182841e-06;9.31569774038545e-07;1.2698571228307064e-06;-9.474855163695326e-07;0.437321772068234;20.946579323170337;0.841149274019517;0.01569527414341941;0.015488002708346332;0.8264460321530099;0.9990905705238997;1.3002881347221118
74.362696;0.4777612153135169;6.514986150014462e-06;9.14173914498359e-07;1.2551859662140196e-06;-1.0257720087650532e-06;0.4373062007908181;20.94769105025368;0.8411331989826801;0.015694900362244784;0.015485742537214823;0.8263395311185353;0.9992220767396243;1.3001701738669056
74.372696;0.47764594121474735;6.512328369536139e-06;8.972255224947936e-07;1.2394638734775875e-06;-1.102604719956715e-06;0.4372910368982515;20.94885731848985;0.8411135067030385;0.015694585186190903;0.01548347765122456;0.8262358623181727;0.9993480069409513;1.300045343521702
74.382696;0.4775318684135645;6.508106592808806e-06;8.807888571266299e-07;1.2227031375231676e-06;-1.1778550139355802e-06;0.43727655211274263;20.95007519525853;0.8410900384376059;0.0156943286574873;0.015481202579341992;0.8261354050077149;0.9994683831906331;1.29991402201549
74.392696;0.4774190363719143;6.502389996694324e-06;8.649395636401064e-07;1.204929461859342e-06;-1.25141713370633e-06;0.4372629521470984;20.951342891485655;0.8410626546796517;0.015694131143232707;0.015478914513255943;0.826038305122914;0.9995834366731446;1.2997767805714528
74.402696;0.4773074220907679;6.495306995902424e-06;8.497732384356641e-07;1.1861588495991507e-06;-1.323197879269483e-06;0.43725033069657016;20.9526587869482;0.8410312455315883;0.015693992917143382;0.015476613131523874;0.8259445431952775;0.9996936246875311;1.2996342899902367
74.412696;0.4771969851081709;6.486997748509469e-06;8.354030145371021e-07;1.1663645837418432e-06;-1.3930931465319356e-06;0.4372386543814438;20.954020525824518;0.840995773014115;0.015693913778804778;0.015474298761037468;0.8258539972074213;0.9997995712975517;1.299487246302648
74.422696;0.4770877332079056;6.477590876080471e-06;8.219427645117803e-07;1.1454825023177406e-06;-1.4609822456980595e-06;0.4372277672146939;20.95542512981632;0.8409562712360448;0.015693892450119065;0.01547197149341856;0.8257664538723463;0.9999019621125671;1.299336335458445
74.432696;0.476979759804187;6.46721435647317e-06;8.094883390451589e-07;1.1234548314347565e-06;-1.526748082873967e-06;0.4372173970470021;20.95686930629936;0.8409127127263297;0.015693926069278677;0.015469632654916516;0.825681622808187;1.0000014616920474;1.2991821722813943
74.442696;0.4768732282933267;6.456006091809374e-06;7.981029988898193e-07;1.1002667900345828e-06;-1.5902929620113686e-06;0.43720716994745085;20.95835009371075;0.8408649169609463;0.01569401042962945;0.015467285692947235;0.8255992046724215;1.0000986946172423;1.299025249568852
74.452696;0.47676831300109046;6.444102847481005e-06;7.878042951989262e-07;1.0759526020844311e-06;-1.651537399042526e-06;0.43719666026191956;20.959865774572922;0.8408126685587063;0.01569414050750567;0.015464935472406873;0.8255189734815804;1.0001942553285517;1.2988659391796569
74.462696;0.47666513104048386;6.431621418240577e-06;7.785671874107069e-07;1.0505746536133724e-06;-1.7104157637131288e-06;0.43718545394587766;20.9614156393176;0.8407558846816698;0.015694310067212825;0.015462587843344259;0.8254407451022943;1.0002887053733713;1.298704546229311
74.472696;0.47656372832626426;6.418637099845087e-06;7.703553412067163e-07;1.0242018521854812e-06;-1.7668720767777157e-06;0.43717316111501203;20.962998934780277;0.840694651275517;0.015694510653985416;0.015460248911453445;0.825364280365027;1.0003825348689093;1.298541374414426
74.482696;0.4764641045775497;6.4051621673805505e-06;7.631515562917901e-07;9.969113715688284e-07;-1.8208559281063814e-06;0.43715937474381494;20.964614774015;0.8406291600061685;0.015694731986781084;0.015457924004310312;0.8252893233308928;1.0004761103026814;1.29837673996588
74.492696;0.4763662088576564;6.391151672859753e-06;7.569512529311021e-07;9.687984809805268e-07;-1.8723282435233504e-06;0.4371436517797476;20.966263308195103;0.8405596280769042;0.01569496375347877;0.015455618102124546;0.8252157422659442;1.0005697119087995;1.2982109636412846
74.502696;0.47626992909070603;6.376529392275751e-06;7.517295714575465e-07;9.399716254628582e-07;-1.921282296472017e-06;0.4371255509141896;20.967946517722773;0.840486237859516;0.01569519662284052;0.015453336937335927;0.8251435617265095;1.000663626342847;1.2980443969291817
74.512696;0.4761751177938874;6.3612055110095846e-06;7.474322567201768e-07;9.105360706862583e-07;-1.9677654140357598e-06;0.4371046583618052;20.969667360387398;0.8404091256214054;0.015695422066107155;0.015451087418110254;0.8250728365657128;1.0007581435668207;1.2978774698102822
74.522696;0.4760816261257736;6.345092876290111e-06;7.44014107725461e-07;8.805710704535181e-07;-2.011865248656374e-06;0.43708057246268234;20.971428865367745;0.8403284524061274;0.015695632725676496;0.015448877283218122;0.8250035142620787;1.0008534994638847;1.297710702059292
74.532696;0.4759893102466906;6.328127125972104e-06;7.414869025644933e-07;8.501131052921458e-07;-2.0536632212026863e-06;0.43705291242997607;20.973234119997553;0.8402444937283783;0.01569582371022754;0.015446713923335426;0.8249354046434416;1.0009498640339685;1.297544619279944
74.542696;0.4758980216518663;6.310283027077225e-06;7.399248004735201e-07;8.191623000123407e-07;-2.093219000675622e-06;0.43702136330337754;20.975085736066333;0.8401576160306555;0.015695993066487897;0.015444603640341129;0.8248682374579669;1.00104734549899;1.2973796554288737
74.552696;0.47580761002633354;6.291575278950424e-06;7.394215241614497e-07;7.876971960429463e-07;-2.1305955044807333e-06;0.4369856895528376;20.97698565573728;0.8400681766936641;0.015696140706277138;0.015442552151108398;0.8248017440609932;1.0011459974363281;1.2972161896636865
74.562696;0.47571792321785233;6.272040225773962e-06;7.400523511628504e-07;7.556893536623088e-07;-2.1658643908559544e-06;0.43694568967072406;20.97893633378155;0.8399764982224196;0.015696267346863278;0.015440564839171778;0.8247357143907562;1.001245851253043;1.2970546450545724
74.572696;0.4756287966291237;6.251723355563744e-06;7.418813225741655e-07;7.231201090460259e-07;-2.199093872452225e-06;0.4369011536735553;20.980941493204693;0.839882884027319;0.01569637481628451;0.015438646136276586;0.8246699980217315;1.0013469350582214;1.2968954961918224
74.582696;0.47554006607254734;6.230678251270598e-06;7.449884192863712e-07;6.899823976124901e-07;-2.230359778258322e-06;0.4368518764652627;20.9830056234932;0.8397875703851408;0.01569646658413816;0.015436798759047632;0.8246044450310807;1.0014492306412601;1.2967392489471388
74.592696;0.4754515909289261;6.208962081889095e-06;7.494824051467908e-07;6.562729044542824e-07;-2.259758913191854e-06;0.4367976992389513;20.98513271128036;0.8396906715206458;0.015696546853211157;0.015435022840956157;0.82453880345485;1.001552621297204;1.2965864702337204
74.602696;0.47536324328148516;6.186637739786972e-06;7.554895054006523e-07;6.219889714902628e-07;-2.2874034253584363e-06;0.4367385332669326;20.987324689026266;0.8395921823621181;0.015696619429562336;0.015433315442240782;0.8244726693531639;1.0016568879649719;1.2964377909365852
74.612696;0.47527487634136706;6.163781791300741e-06;7.631206845083098e-07;5.871253493141647e-07;-2.313418615309646e-06;0.4366743449762396;20.98958082502949;0.8394919984865312;0.015696688182346735;0.015431671588343222;0.8244055826377505;1.001761694560318;1.296293898298782
74.622696;0.4751863202628783;6.140466923578116e-06;7.724521667045439e-07;5.516675405101561e-07;-2.33793363638697e-06;0.43660513144403357;20.9918986247631;0.8393899310382198;0.015696757577518893;0.015430086732048839;0.824337164403218;1.0018665632279218;1.296155575378901
74.632696;0.47509742148856376;6.116721564843793e-06;7.83548037197698e-07;5.155789797233347e-07;-2.3610495499552325e-06;0.4365309247012983;20.99427498092078;0.8392857517965001;0.015696831589756006;0.015428558662688531;0.8242671483799945;1.0019709466607645;1.29602368501789
74.642696;0.47500808634782443;6.092511199519366e-06;7.964820843503263e-07;4.787962676280618e-07;-2.3828309248801026e-06;0.43645178769071624;20.99670620075733;0.8391792569373137;0.01569691239087552;0.015427087256347897;0.8241953403892323;1.0020743516570407;1.295899060319264
74.652696;0.47491828648788975;6.0677550139645545e-06;8.113185394754777e-07;4.4125375072721655e-07;-2.403340288421187e-06;0.43636778485780575;20.999187794280918;0.8390702912940681;0.015696999781559567;0.015425673670920197;0.8241216077020892;1.0021763485496658;1.2957824048118578
74.662696;0.4748280369323936;6.0423524715424035e-06;8.280807463670751e-07;4.0291314459532273e-07;-2.4226625022209103e-06;0.4362789834204201;21.00171538162779;0.8389587551699293;0.01569709100414793;0.01542432024762991;0.8240459054033137;1.0022764867212064;1.2956742719068444
74.672696;0.47473737405898186;6.016203876942289e-06;8.46734208724641e-07;3.637706322169373e-07;-2.4408903455679557e-06;0.4361854890255231;21.004285752039067;0.8388446237860124;0.015697181188314663;0.01542302942792962;0.8239682737175228;1.0023742651664413;1.2955751486063858
74.682696;0.4746463376668404;5.989228867808566e-06;8.671865402267737e-07;3.2385693813916815e-07;-2.4580923654570352e-06;0.4360874652639238;21.006897094689972;0.8387279222312469;0.015697264061836778;0.015421802112766513;0.8238887981841411;1.002469178364716;1.295485536904449
74.692696;0.4745549592018527;5.961389147497275e-06;8.893028729726139e-07;2.8323608118143765e-07;-2.4742988853224077e-06;0.4359851355177224;21.009548471404127;0.838608689574422;0.015697332381998004;0.015420637504177461;0.823807591905641;1.0025607821962;1.2954058877848131
74.702696;0.4744632678143981;5.9327019155283785e-06;9.129171648050217e-07;2.420006212110264e-07;-2.4895308087136735e-06;0.4358788089325278;21.01223858824375;0.8384870298326397;0.015697378070068584;0.01541953363066254;0.8237248306653678;1.0026487559263586;1.2953365100160492
74.712696;0.4743713132551651;5.903213818965973e-06;9.378356843877255e-07;2.0026924591991708e-07;-2.5038361497176904e-06;0.4357689227374341;21.014964811553536;0.8383631616893977;0.01569739200562287;0.015418487551448565;0.8236408064333346;1.002732909001533;1.2952775960313
74.722696;0.4742791878165292;5.872950866116111e-06;9.638516411557183e-07;1.5818033973947016e-07;-2.517284362467996e-06;0.435656043045271;21.017723417119324;0.8382373699024596;0.015697364259334663;0.015417495738260989;0.82355591630496;1.0028130936751547;1.29522925216694
74.732696;0.47418703800688555;5.841905940707507e-06;9.907740094869342e-07;1.1588971483917268e-07;-2.529933405380253e-06;0.43554080882917545;21.020510427246272;0.8381099317049809;0.01569728502737215;0.015416554523941852;0.8234705453598532;1.0028890717337224;1.2951914664429103
74.742696;0.4740950683239428;5.810065655790968e-06;1.0184630704317477e-06;7.357729637549725e-08;-2.5418130074268112e-06;0.4354238558901989;21.023321677293563;0.8379810623601311;0.015697145431907908;0.015415660387503593;0.823384914323264;1.00296041477695;1.2951641026236387
74.752696;0.47400353163595504;5.777420218312227e-06;1.0468514065076127e-06;3.144800071352093e-08;-2.5529242507096593e-06;0.43530575545926675;21.026152295996678;0.8378508605261131;0.015696937842508422;0.015414810361742762;0.8232990337172893;1.0030265076982368;1.2951469462614495
74.762696;0.4739127063553291;5.7439533561539645e-06;1.0759251007323702e-06;-1.0272376496320507e-08;-2.5632137398121e-06;0.4351869775744761;21.02899674867719;0.8377192710686813;0.015696655412467096;0.015414002392600679;0.8232128084508218;1.0030866889364316;1.2951397580043882
74.772696;0.47382287741530377;5.709651285465051e-06;1.1056825534098057e-06;-5.134963608116571e-08;-2.5725370710762603e-06;0.43506788920253997;21.031849484619254;0.837586109832875;0.015696291484497905;0.01541323515555369;0.8231261775036459;1.003140446228112;1.295142301590883
74.782696;0.47373432731846643;5.674522379090763e-06;1.1361071853658815e-06;-9.156804068773715e-08;-2.5806883821722235e-06;0.4349487905704047;21.034705559113853;0.8374511378572055;0.01569584034083354;0.015412507933387722;0.8230391821859434;1.0031875079829042;1.2951543255690623
74.792696;0.473647325268973;5.6386003674314335e-06;1.1671657725460213e-06;-1.3075297415195318e-07;-2.587480132066277e-06;0.4348299511796928;21.03756080735813;0.837314081583116;0.015695298804977803;0.015411821167266141;0.8229519350066763;1.003227806225828;1.2951755476072937
74.802696;0.4735621028063762;5.601946537567004e-06;1.1988238239683712e-06;-1.687725274499615e-07;-2.5927850690653316e-06;0.4347116180818701;21.040411622895917;0.8371745703945866;0.01569466660487229;0.01541117655131621;0.8228645450361026;1.0032614217289488;1.2952056939080623
74.812696;0.47347883103792965;5.564653223274932e-06;1.2310493011768249e-06;-2.055120205005554e-07;-2.596542973023122e-06;0.43459400900905804;21.04325428214081;0.8370321092609468;0.015693944739753555;0.015410576108086613;0.8227770843880274;1.0032884882800641;1.2952445524083334
74.822696;0.47339761931687996;5.526811316026766e-06;1.2637934849931778e-06;-2.408343455091346e-07;-2.5987615695300375e-06;0.43447731145549573;21.04608416730198;0.8368861569566644;0.01569313413696641;0.01541002121842266;0.8226895828467338;1.0033090571745125;1.2952919968308527
74.832696;0.47331853337982577;5.488459804146211e-06;1.296980140840745e-06;-2.745681046063115e-07;-2.5994739710179194e-06;0.4343617107317586;21.048896137278525;0.8367362233780825;0.01569223682075681;0.015409512200759331;0.8226020185275855;1.0033231062052963;1.2953479482114052
74.842696;0.4732416531883789;5.449579468328385e-06;1.3305092066598524e-06;-3.065320583931761e-07;-2.5986638815299575e-06;0.4342474311913154;21.051685386700857;0.8365818865968159;0.015691257843261287;0.015409048400325049;0.8225143300938783;1.003330664241555;1.2954123047366788
74.852696;0.4731671409520883;5.410121680605042e-06;1.3642552628318947e-06;-3.3655688842700956e-07;-2.596235957853653e-06;0.4341347396886181;21.054447545772472;0.836422782102422;0.01569020498770731;0.015408628421956266;0.8224264590916113;1.0033318249629934;1.295484946465335
74.862696;0.4730952139519628;5.370028413372678e-06;1.3980802946058192e-06;-3.644926851646912e-07;-2.5920477612700615e-06;0.4340238946916708;21.057178932172242;0.8362586388457909;0.015689087001558497;0.015408249415202684;0.8223383654004297;1.0033266428762553;1.2955657628001798
74.872696;0.4730260471424584;5.329243315617553e-06;1.4318664406223704e-06;-3.902181170915706e-07;-2.5859548053381967e-06;0.43391508734313294;21.059877063707862;0.8360892763983186;0.01568791294590835;0.015407905460361774;0.8222499969553195;1.0033150805420545;1.2956546271458793
74.882696;0.4729597417930664;5.287717238884852e-06;1.4655244419079183e-06;-4.136538423544135e-07;-2.5778371616901795e-06;0.43380844264844065;21.062540771223063;0.8359145225877609;0.015686692328006634;0.015407587781951065;0.8221613122150735;1.0032970706949482;1.2957514596349469
74.892696;0.47289638604011736;5.245396427217551e-06;1.4989773035878458e-06;-4.3477213771486006e-07;-2.567618780176208e-06;0.43370408193968313;21.06517017484871;0.8357341956975815;0.01568543436696977;0.015407287287241141;0.8220723659300766;1.003272611167852;1.295856405663312
74.902696;0.47283612602388275;5.202208449428926e-06;1.53215672167496e-06;-4.535869537913752e-07;-2.5552825782142058e-06;0.43360217030339365;21.067765961805687;0.835548165161618;0.01568414650379585;0.015406996296620542;0.8219833271356707;1.0032417846679504;1.2959698825664392
74.912696;0.4727791786061606;5.158068638731856e-06;1.5650040260545824e-06;-4.7012258637416906e-07;-2.5408517478480533e-06;0.4335029064168491;21.070327927332126;0.8353563405917929;0.01568283332834257;0.015406709043835473;0.8218944182439909;1.003204679685048;1.2960923711676937
74.922696;0.4727257851202261;5.112889096274e-06;1.5974571003648679e-06;-4.843866821658559e-07;-2.524344885664696e-06;0.4334064998032626;21.072854165086124;0.8351586352472408;0.015681496770332988;0.015406422122812062;0.8218058830092044;1.0031613080933053;1.2962241812254054
74.932696;0.47267617111146026;5.066583254345318e-06;1.629435964704452e-06;-4.963612221881472e-07;-2.505770075846347e-06;0.4333131599316276;21.07534133218781;0.8349550327400308;0.01568013732615115;0.01540613391574232;0.8217179944691645;1.0031116086128562;1.2963654257027988
74.942696;0.4726305574106934;5.019086969266141e-06;1.6608337972953847e-06;-5.060124202923176e-07;-2.4851749430514236e-06;0.43322306867281296;21.077785330894173;0.8347456518644436;0.01567875537719329;0.015405843329570349;0.8216310532984021;1.0030555178498928;1.2965160803508615
74.952696;0.47258917814048323;4.970370715550555e-06;1.6915071686088161e-06;-5.133222220658325e-07;-2.462678042805419e-06;0.433136352041385;21.080181913939775;0.8345306726985864;0.015677352219785286;0.015405549040223654;0.8215453678563889;1.0029930318630935;1.2966759618300359
74.962696;0.4725522573780547;4.9204083493528596e-06;1.7212764308413544e-06;-5.183199527808746e-07;-2.4384346736242143e-06;0.4330530870551568;21.08252731151441;0.8343102437406111;0.015675930827012092;0.015405249248345663;0.8214612287498357;1.0029242006128511;1.2968447283533022
74.972696;0.47251998162546494;4.86913358287211e-06;1.7499509197180033e-06;-5.210964434742867e-07;-2.4125840644523306e-06;0.4329733225859537;21.084818406398437;0.8340845114411345;0.015674495684747547;0.015404942331560409;0.8213789130490204;1.0028490879686012;1.2970219590761523
74.982696;0.4724925230906142;4.816435321470114e-06;1.7773621992717035e-06;-5.218043396533638e-07;-2.3852371812406308e-06;0.4328970828411389;21.087052230771846;0.8338536634066194;0.015673051397716214;0.01540462754780629;0.8212987325361633;1.0027677829661874;1.297207214756072
74.992696;0.4724700841323451;4.762183397045234e-06;1.8033747724979592e-06;-5.206311307752035e-07;-2.3565092405613303e-06;0.4328243792524789;21.0892262880005;0.8336179078416361;0.015671601413846516;0.015404304515107776;0.8212210775072171;1.0026804327954797;1.2974001095495344
75.002696;0.47245289525158984;4.706246061904699e-06;1.8278717831108776e-06;-5.17747103549479e-07;-2.32655175737648e-06;0.4327552408701957;21.09133925607215;0.8333774899850234;0.015670147825795216;0.01540397253609555;0.8211463794812216;1.0025872180628688;1.29760047531977
75.012696;0.47244118376830047;4.648509084146706e-06;1.8507412495966912e-06;-5.132767761343707e-07;-2.2955397247506702e-06;0.4326897088652451;21.09339031928997;0.8331327176489859;0.015668691710961653;0.015403630690360515;0.8210750121518516;1.002488324729853;1.2978084926400277
75.022696;0.47243515495941574;4.588894369184879e-06;1.8718738220134567e-06;-5.073098519507727e-07;-2.2636222465630633e-06;0.432627788212092;21.095378612221236;0.8328838906623187;0.01566723391725826;0.015403278560062853;0.8210072734254679;1.0023839283763116;1.298024641751802
75.032696;0.4724349628752632;4.527341414020139e-06;1.891164754446881e-06;-4.999096839502292e-07;-2.230889268918813e-06;0.4325694224986364;21.09730380780842;0.8326312202526097;0.015665776201197693;0.015402916899755375;0.8209434741225587;1.0022741574086202;1.298249566974564
75.042696;0.4724406764295707;4.463783988629316e-06;1.9085362774494325e-06;-4.911037061519242e-07;-2.197388709841239e-06;0.4325145112804971;21.099166455271604;0.832374820446352;0.01566432169496476;0.015402547116865273;0.820884012860568;1.002159126352182;1.2984839448742644
75.052696;0.4724522842059383;4.398160258839602e-06;1.9239734946667372e-06;-4.808805924750904e-07;-2.1631670089304975e-06;0.43246291991172764;21.10096771016073;0.8321147324600412;0.015662874246940146;0.01540217087360621;0.8208293758130282;1.0020390211390149;1.2987283421640636
75.062696;0.47246971758007467;4.330428561976585e-06;1.937524211863384e-06;-4.692168360611164e-07;-2.1282899543495445e-06;0.43241446362673525;21.102708520650516;0.8318510040742346;0.015661437543666765;0.015401791857645798;0.8207800695522485;1.0019140785083447;1.2989831627870763
75.072696;0.47249285212730224;4.260582998016133e-06;1.9492707568710365e-06;-4.561259332102802e-07;-2.092841954088959e-06;0.4323689028798442;21.104389257224938;0.83158378720269;0.015660015053751492;0.015401417598198597;0.82073653679333;1.001784478861141;1.2992487311061398
75.082696;0.47252151445444984;4.188680973235617e-06;1.9593170560147744e-06;-4.41677580426547e-07;-2.056909576043714e-06;0.43232597375991294;21.106010944849178;0.8313133373755864;0.0156586102691476;0.015401058643261549;0.8206991166817098;1.0016502980139224;1.2995254348110197
75.092696;0.47255553522396015;4.114861683325305e-06;1.967790464180111e-06;-4.2596549477809347e-07;-2.0205443098930295e-06;0.4322854248066316;21.10757598505054;0.8310399683712356;0.01565722626129723;0.015400727134011171;0.820668045565407;1.0015115411740318;1.2998138215338846
75.102696;0.4725948229743642;4.039340177518827e-06;1.974845179076825e-06;-4.090747790027961e-07;-1.9837332488751414e-06;0.43224701612893496;21.10908712552956;0.8307640502594065;0.01565586499859912;0.01540043682975317;0.8206434900920901;1.0013681968260675;1.3001145030782062
75.112696;0.4726394011744605;3.962389731792425e-06;1.9806606433295433e-06;-3.9107853307652927e-07;-1.9464166460566412e-06;0.4322105015797278;21.110546879363618;0.8304859893793246;0.015654527238930318;0.015400202941232493;0.8206255970155434;1.0012203003209423;1.300427951669463
75.122696;0.4726893805154988;3.884321411952298e-06;1.985433445311121e-06;-3.720452150942062e-07;-1.908536906613829e-06;0.4321756350945676;21.111958357296857;0.8302061512325548;0.015653212662694226;0.015400040990243297;0.8206144825926471;1.001067985711856;1.3007544109199929
75.132696;0.47274489328772706;3.8054555345216157e-06;1.9893686358437687e-06;-3.520541232203778e-07;-1.870069902273897e-06;0.43214217774302766;21.113326263306252;0.8299247897807284;0.015651920080615958;0.015399965972568928;0.8206101934091551;1.0009114515225543;1.3010939188217001
75.142696;0.4728060604495014;3.72609117966753e-06;1.9926748268971374e-06;-3.312225565929316e-07;-1.8310248037330854e-06;0.4321099004031139;21.114657128416333;0.8296420363736389;0.01565064843838844;0.015399991932119845;0.8206127573246603;1.0007508738487398;1.3014463376266188
75.152696;0.4728730057399507;3.646490009428148e-06;1.9955697689242654e-06;-3.0971057331870885e-07;-1.791429834006712e-06;0.4320786096141859;21.11595878163589;0.8293579137689897;0.0156493973596618;0.015400131030272593;0.820622274590843;1.0005863900481295;1.301811347608104
75.162696;0.4729458507584803;3.566868187123878e-06;1.9982911193712927e-06;-2.876900008193728e-07;-1.751315930324136e-06;0.4320481772187628;21.117239244106266;0.8290723302149919;0.015648165485806415;0.015400392619482426;0.8206389177695217;1.000418184840921;1.3021884328478268
75.172696;0.4730246705266157;3.487384614115879e-06;2.001094572392999e-06;-2.653154437833352e-07;-1.7107166364418422e-06;0.4320185529627094;21.118505264473086;0.8287850894201378;0.015646948327269154;0.015400784040607437;0.8206628387112781;1.0002466092422555;1.3025769033771255
75.182696;0.47310946030148093;3.408143208827347e-06;2.0042403528836918e-06;-2.4271608104595727e-07;-1.6696873990427737e-06;0.43198974620588204;21.119760872455764;0.8284959276104913;0.01564573772520644;0.015401312673929182;0.8206940574869033;1.0000722175944767;1.3029759131371883
75.192696;0.47320014517144243;3.329222254889808e-06;2.007975359534349e-06;-2.1999843605921878e-07;-1.6283179612170841e-06;0.4319617716617714;21.121006945311056;0.8282045587000771;0.015644522424399634;0.015401986155646316;0.8207324236822913;0.9998956995102596;1.303384451526071
75.202696;0.473296598711531;3.250715242370469e-06;2.012509101296181e-06;-1.9725065198709686e-07;-1.5867276537745515e-06;0.43193461456171034;21.12224252778723;0.8279107367265846;0.01564328907330914;0.015402810362651516;0.8207777266057649;0.999717822960578;1.3038013446260857
75.212696;0.47339862637431446;3.1727620603321385e-06;2.0180034986992204e-06;-1.7454594096313417e-07;-1.5450426970849926e-06;0.43190825340317845;21.123466190382672;0.8276142992892156;0.015642023961830474;0.015403788718587682;0.8208298683113998;0.9995394243550546;1.3042252757016182
75.222696;0.47350595892133446;3.0955519331455936e-06;2.0245917063096645e-06;-1.5195119260542192e-07;-1.5033611279151234e-06;0.4318826960604159;21.12467584068746;0.8273151775338766;0.01564071504191571;0.0154049235631348;0.8208889040770356;0.9993613898550046;1.3046548439331453
75.232696;0.4736183044741752;3.0192968759983874e-06;2.0323943179923358e-06;-1.295280712627524e-07;-1.4617426685718164e-06;0.43185797448815255;21.12586844247919;0.8270134158487706;0.015639353005695706;0.01540621695708184;0.8209549244968014;0.9991846539663365;1.3050886015996037
75.242696;0.4737353906787427;2.9442033734475904e-06;2.041510768788277e-06;-1.073129528393767e-07;-1.420234324302115e-06;0.43183412207812755;21.12704040600055;0.8267092035843928;0.015637931042505486;0.015407670552020367;0.8210279342239912;0.9990102156404307;1.305525019421148
75.252696;0.473856945768009;2.8704677409821882e-06;2.0520022827766835e-06;-8.529755216422973e-08;-1.3788981557384681e-06;0.4318111982852395;21.128187735415974;0.8264029030087575;0.015636443911423582;0.015409285432189269;0.8211078320618785;0.9988390813932172;1.3059625376277149
75.262696;0.4739826648879;2.7982761401469753e-06;2.063883986421343e-06;-6.342155034355184e-08;-1.3378270783988861e-06;0.43178934137961295;21.129306758146882;0.8260950411413402;0.01563488737176995;0.015411062519591115;0.8211944660901259;0.9986721276023017;1.306399757787162
75.272696;0.4741121986973134;2.7277750577353347e-06;2.077132263732528e-06;-4.1578407956854763e-08;-1.2971392318651405e-06;0.4317687831874026;21.130395734360214;0.8257862382357843;0.015633258531158108;0.015413003437777859;0.8212876770993214;0.9985099940961446;1.3068355853535518
75.282696;0.47424515187261684;2.6590399420006163e-06;2.0917012796270258e-06;-1.965031851991413e-08;-1.2569425164408093e-06;0.4317498077924375;21.131455353819604;0.8254771354944248;0.015631556538680345;0.015415110140292553;0.8213872778391975;0.9983531254189658;1.3072692208108112
75.292696;0.47438108368214155;2.5920883141494317e-06;2.1075396414932445e-06;2.455132720380829e-09;-1.2173006579313304e-06;0.4317326745589011;21.13248797520897;0.8251683522572414;0.015629783133167312;0.015417383312515926;0.8214930431431561;0.9982019140361748;1.3077000622556973
75.302696;0.4745195315914476;2.5269132848384493e-06;2.124598666453413e-06;2.4807419724936033e-08;-1.1782294662200627e-06;0.4317175663083808;21.133496828619272;0.8248604599625944;0.015627943177772302;0.015419821450321818;0.82160476640534;0.9980567628968221;1.3081276038064826
75.312696;0.4746600582630228;2.4635038849020315e-06;2.1428231123857583e-06;4.746751518126535e-08;-1.139719940864139e-06;0.4317046073547289;21.13448457976473;0.8245539992804908;0.01562604425533153;0.015422421502710337;0.8217222621701916;0.9979180064347619;1.3085513689251131
75.322696;0.47480228877962516;2.401859141306579e-06;2.1621406520678356e-06;7.047511972671774e-08;-1.1017682228332298e-06;0.4316939129131799;21.135451520134424;0.824249481884158;0.015624094374884058;0.015425180552579873;0.8218452790299714;0.9977858287021698;1.3089708971818366
75.332696;0.4749459220835908;2.3419803860529717e-06;2.182469953570861e-06;9.382355595961033e-08;-1.064390041665062e-06;0.43168561903700814;21.13639576612819;0.8239473559134125;0.015622099170175137;0.015428096689088268;0.8219734800382598;0.9976603339055431;1.3093857973047904
75.342696;0.47509071819681803;2.2838320524526682e-06;2.203723707534916e-06;1.1745633073755863e-07;-1.0276276568197334e-06;0.4316798741322502;21.13731533620212;0.8236480059466644;0.015620061254353846;0.015431167806380174;0.8221065390603363;0.9975416837628952;1.3097957698162752
75.352696;0.47523646589039886;2.2273163715752667e-06;2.2257872914503955e-06;1.4129088549221233e-07;-9.91562227581086e-07;0.43167679873719195;21.138209413262828;0.8233517674517251;0.015617982697411546;0.015434389369305909;0.8222442128195171;0.9974300854003484;1.3102005263663725
75.362696;0.47538295495150806;2.172281989230999e-06;2.248503830502322e-06;1.6523738603032334e-07;-9.563112966009978e-07;0.4316764463746371;21.139078471990018;0.8230589300900569;0.015615867737412973;0.015437752881662216;0.8223863031582008;0.9973256579702001;1.3105997438339976
75.372696;0.47552997024213733;2.1185373689011966e-06;2.2716904522322813e-06;1.8918981940946268e-07;-9.219991187156575e-07;0.4316787789551849;21.139924315319885;0.8227697138631116;0.015613722620465889;0.015441245790694733;0.8225325691358584;0.9972283444991693;1.3109931235162866
75.382696;0.4756772844639039;2.0658578210932564e-06;2.2951676584765296e-06;2.130150820081351e-07;-8.887210550461773e-07;0.43168365209762033;21.140749976293662;0.8224842033044275;0.015611553907244426;0.015444852700374755;0.8226826640541793;0.9971379461911876;1.3113804317102293
75.392696;0.47582463550524223;2.0140040642661577e-06;2.318773277125905e-06;2.365654934230862e-07;-8.565365918805888e-07;0.431690827092782;21.141559916213733;0.8222023242780394;0.015609367671473454;0.015448557134190853;0.8228361340352903;0.9970542677828659;1.3117614443812338
75.402696;0.47597171518797;1.9627557322695183e-06;2.3423572679783916e-06;2.5969833995390663e-07;-8.254956625705169e-07;0.43170000861051666;21.142360667905102;0.8219239209967456;0.015607169859127775;0.015452342824828665;0.8229924697609243;0.9969771993647523;1.3121358149134872
75.412696;0.47611819132316324;1.911923959584375e-06;2.3657821441781377e-06;2.8227835218176376e-07;-7.956498901716854e-07;0.4317108817120383;21.143160526359257;0.8216488578495942;0.015604967362977834;0.015456194466516159;0.8231511716380119;0.9969066289213875;1.312503002565373
75.422696;0.4762637501533758;1.8613323119327165e-06;2.38894041169937e-06;3.0416747489139984e-07;-7.670265990206132e-07;0.43172316031617897;21.143967914256425;0.821377078619175;0.015602768508547027;0.015460098463671773;0.8233117920445602;0.9968423419520307;1.312862403099177
75.432696;0.47640812585961073;1.8108091063733167e-06;2.4117637688884124e-06;3.2521340975015283e-07;-7.396104498756092e-07;0.4317366461613113;21.14479027297363;0.8211086558019457;0.015600581946185717;0.015464043119446241;0.823473902677592;0.9967840060622898;1.3132135504258682
75.442696;0.47655111683277085;1.7602012509259465e-06;2.434210679878783e-06;3.4524829412390885e-07;-7.133630736886566e-07;0.4317512371181124;21.1456342816546;0.8208438094447585;0.015598415385105242;0.015468017396454927;0.8236370056298228;0.9967311861134915;1.3135562007863133
75.452696;0.4766925990283446;1.7093862130489214e-06;2.4562544169060588e-06;3.641246709890203e-07;-6.882583352230898e-07;0.43176687856465;21.146506154727902;0.820582828055474;0.015596275551892245;0.015472009351314759;0.8238004818294877;0.996683339333679;1.313890297283654
75.462696;0.47683250120488474;1.6582864951735735e-06;2.4778691343631447e-06;3.8176610104818384e-07;-6.642987497455943e-07;0.4317835343677099;21.147411725662188;0.8203259726528148;0.01559416874615283;0.015476005953294316;0.8239636140597794;0.996639808542021;1.3142158267510236
75.472696;0.4769707509549437;1.60689147548169e-06;2.4989914694562263e-06;3.9816693798700867e-07;-6.415029990006743e-07;0.4318012178108294;21.148356962297896;0.8200734401928937;0.015592100835698099;0.015479993214923578;0.8241256983034299;0.9965998752158335;1.3145326551109346
75.482696;0.4771072609284465;1.5552660425551333e-06;2.5194929611337706e-06;4.1334685626593304e-07;-6.198856201085127e-07;0.4318200194734159;21.149348475096026;0.8198253088419145;0.015590076364282189;0.015483955332409344;0.8242861714116823;0.996562830770577;1.3148405269797494
75.492696;0.4772419637221022;1.5035287174669269e-06;2.539201795013051e-06;4.2731545867382766e-07;-5.994565038912624e-07;0.43184006379046597;21.150393529076247;0.8195814604068365;0.015588097420803372;0.015487874717814919;0.8244445950495275;0.9965279822183791;1.3151392148166474
75.502696;0.4773748455733232;1.4518096733161545e-06;2.5579374906210127e-06;4.4007070118346384e-07;-5.802377387373399e-07;0.43186144832794743;21.15149953207467;0.8193415820164668;0.015586162954801417;0.015491733436494287;0.8246005405474646;0.9964946257484067;1.315428674746682
75.512696;0.47750595785926153;1.4002112516418612e-06;2.5755219000289435e-06;4.5161785527436135e-07;-5.62269703185069e-07;0.4318842422465864;21.152672956730576;0.8191052556011355;0.01558426906839007;0.015495513804458214;0.8247535296664606;0.9964620986894889;1.315709108982054
75.522696;0.4776354174124012;1.3487847593439153e-06;2.591778988586238e-06;4.619791537719959e-07;-5.456019565673841e-07;0.4319085049552703;21.153918933632273;0.8188720623855449;0.015582410412938296;0.015499198325184664;0.8249030302981883;0.9964299208820734;1.3159808461580722
75.532696;0.4777633927894763;1.2975344544573935e-06;2.606540434885103e-06;4.711764985551774e-07;-5.303006472147191e-07;0.4319342624334589;21.155241742267723;0.818641637798162;0.015580581623629654;0.015502770729693095;0.8250484953380347;0.996397858300656;1.3162441304671588
