time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
81.347465;0.47450318593646684;3.7934248814481926e-06;-9.168179826230671e-07;-3.732635067373324e-06;-1.4493868417015602e-06;0.47872395716006083;10.148308156455933;0.8292478215947194;0.015583027964914273;0.01549755932933573;0.8304925078114819;0.9941906466127114;1.3023659314717018
81.357465;0.4745204110116074;3.8030322186686927e-06;-9.366400783983626e-07;-3.7036515851154182e-06;-1.5234151587193688e-06;0.47878681628299136;10.149569733180709;0.8290935642785884;0.015586039063096614;0.015495185694418635;0.8305335305725351;0.9942743323331071;1.3027855638578434
81.367465;0.47454103876930925;3.8104225328299627e-06;-9.556485909531036e-07;-3.6755310896051045e-06;-1.5972773554662606e-06;0.47885004228151273;10.150795201901932;0.8289350824067202;0.015589117278158034;0.015492799278962898;0.830573676438719;0.9943599315672798;1.3032058088205856
81.377465;0.47456515659878684;3.815588430160097e-06;-9.738567359573503e-07;-3.6483381499625874e-06;-1.6708632342286618e-06;0.4789132533860453;10.151981384291265;0.8287726660536425;0.015592254561756341;0.015490411968060887;0.8306127948680552;0.9944471602263388;1.3036261188492289
81.387465;0.47459275680936763;3.818556905814741e-06;-9.913075828155855e-07;-3.6221624163682745e-06;-1.744047752307694e-06;0.4789760940427375;10.153125660192492;0.8286066987314658;0.015595443358414925;0.015488033888948096;0.830650681382974;0.9945356834086061;1.3040460858835496
81.397465;0.47462374670783175;3.819394993031884e-06;-1.008044904953954e-06;-3.5971057484822247e-06;-1.8167459511145485e-06;0.47903821339916547;10.154225788453902;0.8284376567236075;0.015598677684973415;0.015485672456928917;0.8306870790770445;0.9946250612832604;1.304465406802198
81.407465;0.47465798341393284;3.818183097071558e-06;-1.0240899726754536e-06;-3.5732572346095404e-06;-1.8889501977474286e-06;0.4790992287922058;10.155279774007628;0.8282660176910441;0.015601952974229996;0.01548333158386186;0.8307216526391301;0.9947147646177891;1.3048837365719663
81.417465;0.47469532691659827;3.814992526786044e-06;-1.039440766022694e-06;-3.5506766660511472e-06;-1.96071583718599e-06;0.4791587308512428;10.156285858466697;0.8280922072761425;0.015605264647729333;0.015481012259502918;0.8307540075671168;0.9948042398132044;1.3053006005940984
81.427465;0.4747356353095973;3.8098826812915275e-06;-1.0540758324242947e-06;-3.5293994041181293e-06;-2.0321260148944305e-06;0.47921632104752265;10.157242346619649;0.8279165862869807;0.015608607086416433;0.015478714777895768;0.8307837854586606;0.9948929662969622;1.3057154023633863
81.437465;0.47477873141381144;3.802903530664332e-06;-1.0679576829897843e-06;-3.509436242537225e-06;-2.1032529492554166e-06;0.47927161855176825;10.1581474678511;0.8277394083232219;0.015611974023897973;0.015476440450954561;0.8308107153685637;0.9949804833957252;1.306127446146479
81.447465;0.4748244032671311;3.794100602667172e-06;-1.0810410745188244e-06;-3.4907463317990404e-06;-2.1741211475629625e-06;0.4793242272249512;10.15899964676109;0.8275607872118674;0.015615359679972997;0.015474191184706866;0.8308345659442451;0.9950664090177936;1.3065360631599903
81.457465;0.47487240842982437;3.7835163304913033e-06;-1.0932743631704553e-06;-3.473218582151401e-06;-2.2446990400068137e-06;0.4793737141022208;10.15979817794225;0.8273807640222314;0.01561875977196994;0.015471968028708098;0.830855089562583;0.9951504660371355;1.3069407779226008
81.467465;0.47492246910039737;3.7711848791642485e-06;-1.10459406905518e-06;-3.456695280483783e-06;-2.3149284786491015e-06;0.4794196277954207;10.160543653244446;0.8271994236092761;0.015622171676996973;0.015469770312174166;0.8308720432211486;0.9952324861540355;1.307341288573313
81.477465;0.47497431722996536;3.757135667243065e-06;-1.1149407991823465e-06;-3.4410065094021937e-06;-2.3847634995707993e-06;0.4794615390488658;10.161237426616845;0.8270169542597946;0.015625593247141013;0.015467595453830136;0.8308852458928272;0.9953123311537663;1.307737324036716
81.487465;0.47502778317703204;3.7413972969842898e-06;-1.1243004548738025e-06;-3.4259811411018565e-06;-2.4541874376766635e-06;0.47949906887634086;10.161880663058994;0.8268336316479834;0.015629021308508788;0.015465439080251678;0.8308945785081286;0.9953897805828474;1.3081285950592114
81.497465;0.4750828331354601;3.72399528060495e-06;-1.132735205465905e-06;-3.4114496449250127e-06;-2.5232113735572e-06;0.4795318986736683;10.162474047456099;0.826649767148638;0.01563245173281917;0.015463295421555194;0.8308999584706979;0.9954644808491803;1.3085148549835752
81.507465;0.47513953875915094;3.70495496314965e-06;-1.140373280028987e-06;-3.3972474214249685e-06;-2.5918814238997664e-06;0.47955980272648;10.16301808852163;0.826465698721979;0.01563588095802419;0.015461157572706557;0.8309013469090613;0.9955359548402448;1.3088959445435773
81.517465;0.4751980302851986;3.684291101550583e-06;-1.1473615860785987e-06;-3.3832113008174694e-06;-2.6602906795409164e-06;0.4795826852889696;10.163513274332132;0.8262818138909116;0.015639306621491544;0.015459017696611087;0.8308987332136158;0.9956036700460619;1.3092717717362883
81.527465;0.47525845125421645;3.661983327181038e-06;-1.1538295079249245e-06;-3.3691850071824935e-06;-2.7285679152809437e-06;0.4796005543480854;10.163960062277813;0.8260984915837266;0.015642726311321416;0.0154568685678067;0.8308920721807503;0.9956671369352011;1.3096422719458207
81.537465;0.47532093151477245;3.637978195239316e-06;-1.1599027944793655e-06;-3.35503944290004e-06;-2.7968505482771285e-06;0.47961347278846644;10.164358855011434;0.8259160243900422;0.015646136028142344;0.015454705811163184;0.8308812337456987;0.9957259828346452;1.3100073884031835
81.547465;0.47538558232069306;3.612217337232305e-06;-1.1657285334532285e-06;-3.3406825886536875e-06;-2.865259997402746e-06;0.47962154905678583;10.164709860941374;0.8257346833220053;0.015649530151152558;0.015452528197186581;0.830866001861241;0.9957799964010099;1.3103671058768382
81.557465;0.47545250444463344;3.5846550958703713e-06;-1.171455911384201e-06;-3.3260442674362497e-06;-2.9338770468177022e-06;0.4796249310853419;10.165013419455159;0.825554838376829;0.015652902766493986;0.015450336251539392;0.8308461213448489;0.995829105502486;1.3107215145804807
81.567465;0.4755218092524002;3.555262122470272e-06;-1.1771888691030861e-06;-3.3110520954130886e-06;-3.0027249827648325e-06;0.4796237928159851;10.165270392488239;0.8253769289273906;0.015656248535287617;0.015448130816039147;0.8308213542764046;0.9958732700710701;1.3110708083490479
81.577465;0.4755936255641594;3.524028736398067e-06;-1.1829630216969886e-06;-3.295621400924267e-06;-3.07177618478033e-06;0.4796183290273622;10.165481633311725;0.8252013245807619;0.015659561856010532;0.015445912039153204;0.8307914876254517;0.9959123847528418;1.311415201312241
81.587465;0.47566807848493575;3.490956328369752e-06;-1.1887672966006816e-06;-3.279663982637525e-06;-3.140964887046866e-06;0.4796087283509931;10.165647634701024;0.8250282914175243;0.015662835770082394;0.015443679540319857;0.8307563106124946;0.9959462881639837;1.311754843583753
81.597465;0.4757452635655982;3.4560393069680868e-06;-1.1945828596826003e-06;-3.2631055504643284e-06;-3.210172490812878e-06;0.4795951374468286;10.165768887615963;0.8248580842066007;0.015666062874112596;0.015441432573899985;0.8307156005052424;0.9959748153531925;1.3120897777402507
81.607465;0.4758252329332821;3.4192743503809496e-06;-1.2003943304491822e-06;-3.2458935177514315e-06;-3.2792018321593567e-06;0.479577651746801;10.165845820943451;0.8246909948217143;0.015669236993794314;0.01543916876977068;0.8306691091782922;0.995997764053717;1.3124199426113567
81.617465;0.4759079992859334;3.380681041468411e-06;-1.2061687760044757e-06;-3.227997752396245e-06;-3.3477862696600902e-06;0.47955632800152076;10.165878327978183;0.82452734747539;0.01567235316046829;0.015436883797600807;0.830616584129343;0.9960148313292252;1.3127452035969982
81.627465;0.47599354141223876;3.3402954381025894e-06;-1.2118390518700581e-06;-3.2094306852389103e-06;-3.4156317533015813e-06;0.4795312101936903;10.165865738135631;0.8243675365841879;0.015675406197927958;0.015434572954797204;0.8305578432350124;0.9960256377409338;1.3130653541539246
81.637465;0.4760818045507253;3.298164931796764e-06;-1.2173158937074524e-06;-3.1902696711934813e-06;-3.4824573280769456e-06;0.4795023384288886;10.165807785780062;0.824212043487549;0.015678389308873417;0.015432232657705136;0.8304928224632951;0.9960297773564089;1.3133801527912183
81.647465;0.4761727239580127;3.254348754851104e-06;-1.222523746753538e-06;-3.1706470326498446e-06;-3.5480198949377465e-06;0.47946974136826087;10.165705991514903;0.8240613658456775;0.01568129411166412;0.015429861046158082;0.8304215244244142;0.9960268422149207;1.3136894427705377
81.657465;0.4762662724576566;3.2089016084663876e-06;-1.2274242780809063e-06;-3.1507254960985907e-06;-3.6121191544525976e-06;0.47943346166791095;10.165563855051065;0.8239159475779739;0.015684112622079523;0.015427457654932347;0.8303439344381381;0.9960165205973092;1.3139931938911555
81.667465;0.4763625008818745;3.1618763410648347e-06;-1.2319992909355693e-06;-3.130681051478678e-06;-3.6745838890542595e-06;0.4793936010193456;10.165385660778842;0.823776189928284;0.015686839061852857;0.015425022952137619;0.8302600254403718;0.9959987468688809;1.3142913957754085
81.677465;0.4764615317035205;3.1133524895948264e-06;-1.2362263849138546e-06;-3.1106904253336637e-06;-3.735261661233007e-06;0.4793503351803613;10.165175307851863;0.823642499124974;0.01568946959018995;0.01542255921352201;0.8301698428265155;0.9959737302483671;1.314583965210331
81.687465;0.4765635030171373;3.0634430405560517e-06;-1.2400829857674142e-06;-3.090916065375954e-06;-3.794015026527351e-06;0.4793038861428945;10.164936027224767;0.8235152892268083;0.01569200141034536;0.015420071567318122;0.8300735596273896;0.995941883445426;1.3148707984112238
81.697465;0.4766685226125114;3.0122717078974898e-06;-1.2435601655019738e-06;-3.071475841056429e-06;-3.8507172802805604e-06;0.4792544712373321;10.164670557523554;0.8233949380227374;0.015694433018081894;0.015417567167132896;0.829971420358127;0.9959037963747699;1.3151518516204124
81.707465;0.47677664533731634;2.959956020350177e-06;-1.2466682625741034e-06;-3.0524176925381882e-06;-3.905258833476496e-06;0.4792022658341613;10.164380983212979;0.8232817210925862;0.015696763912299783;0.015415053655495139;0.8298636123907037;0.9958602412606653;1.315427117696221
81.717465;0.47688785233598197;2.9066170801647703e-06;-1.2494375869659365e-06;-3.033737928115775e-06;-3.957549964589521e-06;0.479147413662047;10.164068654546563;0.8231757460026278;0.015698992683185548;0.015412538727633734;0.8297501990664785;0.9958121193661209;1.315696614812593
81.727465;0.4770020707692596;2.8523989615431196e-06;-1.2519166410202589e-06;-3.015409087700754e-06;-4.0075148898329666e-06;0.47909009585341295;10.16373479546796;0.8230769643479031;0.015701116377207888;0.015410029935195376;0.8296311500779712;0.9957603066488819;1.3159604148926094
81.737465;0.47711923147560936;2.7974831584615123e-06;-1.2541697719524228e-06;-2.9973752232438547e-06;-4.055099716774119e-06;0.47903058778412194;10.163380746237236;0.8229852619403027;0.01570313227085301;0.01540753419072909;0.8295064040045595;0.9957054732123896;1.3162185904113948
81.747465;0.4772392777702856;2.7420982400763405e-06;-1.2562594303694607e-06;-2.979555006716694e-06;-4.100279186870555e-06;0.4789692165385952;10.163007674001923;0.8229005492476468;0.01570503904494708;0.015405058012040987;0.8293759021194481;0.9956480220855005;1.31647116275048
81.757465;0.477362113492157;2.6865135428858167e-06;-1.2582089572932922e-06;-2.9618723178424097e-06;-4.1430435497204755e-06;0.47890628803907226;10.162617012951754;0.8228228584057817;0.01570683624558248;0.015402608320509471;0.8292395366754186;0.9955881438500509;1.3167181191684492
81.767465;0.47748757897951344;2.631025348786138e-06;-1.2599820739729167e-06;-2.944278218337565e-06;-4.1833931546468934e-06;0.4788420867702594;10.162211038294911;0.8227523953577038;0.015708523535262562;0.015400192727321791;0.8290970767037912;0.9955258874112667;1.3169593794381742
81.777465;0.4776154830098756;2.5759529407083202e-06;-1.2614961183306713e-06;-2.9267597740043017e-06;-4.22135407267679e-06;0.47877690392161315;10.161792271238397;0.8226894448139674;0.015710099830029228;0.015397818973187333;0.8289482176237996;0.9954612115505125;1.3171947029766906
81.787465;0.47774563952710697;2.5216362878406003e-06;-1.262640560937503e-06;-2.9093399177056743e-06;-4.2569822913813345e-06;0.47871103263507747;10.161362373131192;0.8226342129457578;0.015711562171450533;0.015395493803703803;0.8287927157818081;0.9953940164695972;1.3174236279434428
81.797465;0.47787788314523877;2.4684286329878937e-06;-1.26328282462439e-06;-2.8920558636758725e-06;-4.290339709517401e-06;0.4786447435244323;10.160921774778583;0.8225867414025303;0.015712904945574136;0.015393222065841735;0.8286304369252692;0.9953241710160001;1.3176454762930507
81.807465;0.4780120624680848;2.416675787380184e-06;-1.263278711345674e-06;-2.8749360883679416e-06;-4.321464904337972e-06;0.4785782727918881;10.160469754908435;0.8225469153137209;0.015714119836528432;0.015391006914939661;0.8284612880494333;0.9952515751009718;1.3178594140097495
81.817465;0.47814802521323774;2.366683613948015e-06;-1.2625019312072284e-06;-2.857999668443681e-06;-4.350360799625286e-06;0.47851183222311966;10.160004436924858;0.8225145469230284;0.015715197513682385;0.015388850383777868;0.8282851403208943;0.9951762368965464;1.3180645590951117
81.827465;0.4782856110644772;2.3186974244415743e-06;-1.2608885069431166e-06;-2.8412648914281714e-06;-4.376999846575572e-06;0.47844560780957535;10.159523167659247;0.8224894490404376;0.015716130789851897;0.015386752709227878;0.8281018404648264;0.9950982747151974;1.3182601518568025
81.837465;0.4784246368059808;2.272893401394086e-06;-1.2584717968867155e-06;-2.824753237279229e-06;-4.401338943599944e-06;0.47837973522929833;10.159022701839454;0.8224714427538085;0.01571691664691141;0.015384711582789534;0.8279113072860089;0.9950178256964012;1.3184457021859792
81.847465;0.4785648738838326;2.2293729436141705e-06;-1.2553718052149278e-06;-2.808489134131435e-06;-4.423326390726695e-06;0.47831429031188133;10.158498603385283;0.822460381485937;0.015717555681749436;0.015382723210331965;0.8277136002784377;0.9949349441631432;1.3186209945407337
81.857465;0.47870603289897457;2.188170019860216e-06;-1.2517403595457761e-06;-2.7924928931313734e-06;-4.442887575366755e-06;0.47824931645368984;10.157945255468247;0.8224561991836092;0.01571804970336594;0.015380784077762687;0.8275089037164127;0.9948495902169523;1.3187859945160603
81.867465;0.47884775971658927;2.149273218847729e-06;-1.2477122901976702e-06;-2.7767599725134433e-06;-4.459919929393323e-06;0.4781848620677756;10.157356927906472;0.8224588676869083;0.015718399662665798;0.015378892241259658;0.8272974910592139;0.9947617345511289;1.3189407559698878
81.877465;0.47898967398927367;2.11265473797395e-06;-1.2434029370147132e-06;-2.761240319640332e-06;-4.474322165350754e-06;0.47812097846011065;10.156728438639337;0.8224682688143865;0.01571860587322465;0.015377048447821567;0.8270796995441302;0.9946714628703134;1.3190853706214345
81.887465;0.47913144557069964;2.078299180431842e-06;-1.2389348634990215e-06;-2.7458489212624946e-06;-4.486027833591767e-06;0.4780576820622103;10.156055058795124;0.8224841114612965;0.015718669439922815;0.01537525644778295;0.8268559113134037;0.9945789818785282;1.3192199574462198
81.897465;0.47927281493664153;2.0462180729082306e-06;-1.2344605020371207e-06;-2.730497482256341e-06;-4.495025551299937e-06;0.47799493777668195;10.155332683184902;0.8225059679071093;0.015718593018216435;0.015373521293619779;0.8266265719455871;0.9944845747442842;1.3193446597814344
81.907465;0.4794135380900492;2.016446866601221e-06;-1.2301720482583526e-06;-2.7151086093830125e-06;-4.5013687221274315e-06;0.477932673133868;10.154558369952804;0.822533404886535;0.015718380783482335;0.015371846316710574;0.8263922222181992;0.9943885691868355;1.3194596241878156
81.917465;0.4795533689440266;1.989038383741822e-06;-1.2262851582266586e-06;-2.699607576174849e-06;-4.505158078220522e-06;0.47787078619344986;10.153730664654953;0.822566115208604;0.015718038113864928;0.01537023130020737;0.8261534639452666;0.9942913514566435;1.319564965825978
81.927465;0.4796920929268487;1.9640588038685964e-06;-1.2229994399750115e-06;-2.6839091762056707e-06;-4.506509838987046e-06;0.4778091358880966;10.152849473442684;0.8226039655492459;0.015717571706867817;0.015368673079920328;0.8259108677670592;0.9941934032538594;1.319660783427585
81.937465;0.47982952091029124;1.9415940967671606e-06;-1.220475466339635e-06;-2.6679144050974223e-06;-4.505546342421686e-06;0.4777475455787027;10.151915414101191;0.8226469619286079;0.015716989877584592;0.015367167315455801;0.8256649339057096;0.9940952697546847;1.3197472273767186
81.947465;0.47996544561188736;1.921761589266153e-06;-1.2188428906825246e-06;-2.6515263880433706e-06;-4.502407679238739e-06;0.47768584234347944;10.150929482424461;0.8226951733843771;0.015716301792396678;0.0153657095596242;0.8254161403749362;0.9939974666222255;1.3198245036320755
81.957465;0.480099610720475;1.9046881720689367e-06;-1.2182076596449588e-06;-2.634678296426301e-06;-4.497260305384885e-06;0.47762389890827417;10.14989373616529;0.8227486634575296;0.015715516467001738;0.015364295187186449;0.8251649667285444;0.9939004256984924;1.3198928022748138
81.967465;0.48023171971750606;1.8904645703368002e-06;-1.2186423738511113e-06;-2.6173443447255513e-06;-4.490293978224256e-06;0.47756163789474504;10.148811914733768;0.8228074695060721;0.01571464286086581;0.015362919515455199;0.8249118337451352;0.993804488370958;1.3199522386263391
81.977465;0.4803614874243056;1.8791335329539287e-06;-1.2201862428260655e-06;-2.5995184431991132e-06;-4.481711510044674e-06;0.4774990159334584;10.14768902167181;0.8228716024541426;0.015713689618712667;0.015361578208399968;0.8246570487519904;0.9937099212468827;1.3200028247354467
81.987465;0.4804886808584551;1.8707070873367027e-06;-1.222861068559599e-06;-2.5811950098477897e-06;-4.471711333980506e-06;0.47743603621263975;10.14653020891908;0.8229410387525046;0.01571266379471678;0.015360266716238942;0.8244008358982253;0.9936169536064468;1.320044543452719
81.997465;0.4806131093447277;1.8651732929290254e-06;-1.2266827829938444e-06;-2.562380364927439e-06;-4.460478686632246e-06;0.47737278049930226;10.145339773549994;0.8230157304701251;0.015711570478080552;0.0153589793923803;0.8241434157654307;0.993525778237526;1.3200775441178305
82.007465;0.4807345876305312;1.8624942887606296e-06;-1.2316681772644482e-06;-2.5431008152842104e-06;-4.448204716543612e-06;0.4773094053176001;10.144121049727431;0.8230956302299139;0.01571041329197346;0.015357709115486584;0.8238850382955181;0.9934365229122634;1.320102217693917
82.017465;0.48085290028348204;1.8626050659161265e-06;-1.2378351754429635e-06;-2.523383107163077e-06;-4.435096486701911e-06;0.47724610778888776;10.14287707035338;0.8231806870634799;0.015709193660602156;0.015356447039894163;0.8236259410116699;0.9933492530687131;1.3201190114429653
82.027465;0.4809677905220563;1.86542163765198e-06;-1.2451957737502795e-06;-2.5032448033442575e-06;-4.421349305368952e-06;0.4771830903610669;10.141610419955354;0.8232708227292094;0.015707909618919026;0.015355182962979108;0.8233663187914401;0.9932639849177606;1.3201281720681264
82.037465;0.48107898976460933;1.8708673589688809e-06;-1.2537574834573626e-06;-2.4827160964800393e-06;-4.407120052256887e-06;0.47712051984262704;10.140321637357124;0.8233659455781654;0.015706556818672942;0.015353906713087905;0.8231063565762775;0.9931807201932451;1.320129620448648
82.047465;0.4811862511463741;1.878887130681186e-06;-1.2635275205744645e-06;-2.461859112028856e-06;-4.392517416585468e-06;0.4770585145604539;10.139008513206896;0.8234659909865379;0.01570513081832216;0.015352609572897654;0.8228462910987323;0.993099500727982;1.3201230272224536
82.057465;0.4812893478107743;1.8894241471458067e-06;-1.2745036592163981e-06;-2.44076372311414e-06;-4.377593442701833e-06;0.4769971940512178;10.137667647362358;0.8235709108513498;0.01570362784965152;0.015351284879105526;0.8225864729076798;0.9930204113864671;1.3201080091807387
82.067465;0.4813880574260464;1.9023898667711677e-06;-1.2866605710920211e-06;-2.419529721423957e-06;-4.362346551921753e-06;0.4769367288100439;10.136296172218598;0.8236806135757099;0.01570204460685137;0.015349927985468442;0.8223274002773074;0.992943541599952;1.3200841987425087
82.077465;0.48148215451808035;1.917661784134207e-06;-1.299947723201998e-06;-2.398241463959614e-06;-4.346739019330109e-06;0.47687732017567713;10.134892100743075;0.8237949505318569;0.015700378980560956;0.015348536368165655;0.822069715022241;0.992868974116064;1.3200511471883754
82.087465;0.4815714038132509;1.9350937468336027e-06;-1.3142993957284933e-06;-2.376948649532946e-06;-4.330709834092943e-06;0.47681915240058015;10.133453706927606;0.8239137477517523;0.015698630881554942;0.015347110087890662;0.8218141714868317;0.9927968066416395;1.3200082920301122
82.097465;0.48165556521815267;1.9545138593697427e-06;-1.3296438098536194e-06;-2.35566656620089e-06;-4.314175445937574e-06;0.47676238736757476;10.131978826584918;0.8240367795599136;0.015696801850058475;0.015345651846017452;0.8215615603836077;0.9927271617023622;1.3199550650205276
82.107465;0.48173441818814616;1.9757285462753624e-06;-1.345904842286095e-06;-2.3343845215239637e-06;-4.2970357678566175e-06;0.476707196017903;10.130465135208313;0.8241637055869256;0.01569489469215579;0.015344166473237922;0.821312592752711;0.992660159669939;1.3198910925643081
82.117465;0.4818077708434085;1.998544247534625e-06;-1.363003923096197e-06;-2.3130775004214836e-06;-4.279202149885215e-06;0.47665379519161594;10.128911304967843;0.8242940872100648;0.01569291432176973;0.015342660486376251;0.8210678053072876;0.9925958855817602;1.3198163504542475
82.127465;0.4818754345873377;2.022783751115099e-06;-1.3808677206867093e-06;-2.2917263918797e-06;-4.260623445180799e-06;0.47660246136859374;10.127317737104093;0.8244274465517869;0.015690868433340444;0.015341141787498744;0.8208275371411378;0.9925344165860791;1.319731100638729
82.137465;0.48193719934775514;2.0482897519382204e-06;-1.3994371889881939e-06;-2.2703262946765066e-06;-4.2412804276216356e-06;0.47655349335610175;10.125686306677027;0.8245632524896646;0.01568876648197966;0.015339619344377406;0.8205919721711936;0.992475886665727;1.319635744120669
82.147465;0.4819928335216292;2.074920000895358e-06;-1.4186666187806214e-06;-2.2488652960428883e-06;-4.221160775504903e-06;0.47650713817586826;10.124019779756134;0.8247008755980543;0.015686617455226575;0.015338102740044587;0.8203611910583041;0.9924204810289232;1.3195307863600503
82.157465;0.4820420933847164;2.102538403593988e-06;-1.4385115626010418e-06;-2.227295057877858e-06;-4.2002323788900075e-06;0.4764635331161227;10.122321707610498;0.8248395907476974;0.015684427549955148;0.015336600883282703;0.820135172837881;0.9923683696134876;1.31941684833619
82.167465;0.48208473724801765;2.1310094066186572e-06;-1.4589247885551071e-06;-2.2055230163041873e-06;-4.178435234594179e-06;0.4764227260647203;10.120596529896359;0.8249786228076891;0.01568219904213043;0.015335119997583123;0.8199137729103677;0.9923196495654573;1.3192946442407705
82.177465;0.482120553901105;2.160199416348148e-06;-1.479864300197598e-06;-2.1834323305843463e-06;-4.155712621638296e-06;0.47638476109064704;10.118849209488923;0.8251172215581345;0.015679931329961806;0.015333662752670642;0.8196967652017239;0.9922742952092138;1.319164916196514
82.187465;0.4821493828694602;2.1899821644403617e-06;-1.5012927882221636e-06;-2.1609191927343993e-06;-4.132042779545212e-06;0.4763497157133192;10.117084622931896;0.8252547092116929;0.01567762262817706;0.015332229085910922;0.8194839373196416;0.9922321289020817;1.3190282887113736
82.197465;0.48217110204576735;2.2202266097230843e-06;-1.523171610191659e-06;-2.1379286666460963e-06;-4.107427969233463e-06;0.47631764003128507;10.11530715498129;0.8253904715212906;0.015675270237064446;0.015330817444519031;0.8192751449784044;0.9921928600743368;1.3188851368261203
82.207465;0.48218560108710723;2.250773088137661e-06;-1.5454635203063617e-06;-2.114460833514308e-06;-4.0818662220773116e-06;0.47628848313872024;10.11352054432776;0.8255239640412209;0.015672869954831293;0.015329426083881137;0.8190703343938718;0.9921561769856563;1.3187355776008962
82.217465;0.48219277012365963;2.2814397492740554e-06;-1.5681307214785529e-06;-2.0905449639656966e-06;-4.0553363686339836e-06;0.4762620862268422;10.111727932464197;0.8256547302901069;0.01567041627647112;0.015328054169144312;0.8188695963857081;0.9921218005411256;1.318579489794352
82.227465;0.4821925159490603;2.3120535944275008e-06;-1.5911267216132014e-06;-2.0662103327681153e-06;-4.027796472853496e-06;0.47623822067741745;10.10993211391796;0.8257823878137888;0.015667903270786897;0.015326701837087175;0.818673194266277;0.9920894709050841;1.318416510214185
82.237465;0.48218478999766856;2.3424701345114613e-06;-1.614399098814681e-06;-2.041458684367412e-06;-3.999198578464632e-06;0.47621663974850276;10.108135678169246;0.8259066495599457;0.015665325123698254;0.015325369702110877;0.8184814950592169;0.9920589291454528;1.3182461205550138
82.247465;0.48216960515451185;2.3725786412961243e-06;-1.637897136981153e-06;-2.016233369342405e-06;-3.969506872276279e-06;0.47619714794668844;10.106340618233245;0.8260273831682474;0.01566267680065909;0.01532405870668848;0.8182948643581673;0.9920299007736167;1.3180678927142961
82.257465;0.482147027768026;2.4022992590529982e-06;-1.6615740594396653e-06;-1.9904122289217624e-06;-3.938693367214148e-06;0.4761796296714119;10.104547886192353;0.8261446159607596;0.015659954914485075;0.015322769931596618;0.8181136351943251;0.9920020486695216;1.3178817272741754
82.267465;0.4821171374737217;2.4315720983160898e-06;-1.6853871280707432e-06;-1.9638411123786417e-06;-3.906727659584917e-06;0.47616399261204284;10.10275757804645;0.8262584986579652;0.015657157729009195;0.015321504327873017;0.8179381757210451;0.991974916243103;1.3176878728303378
82.277465;0.4820799871680622;2.4603457938888484e-06;-1.7092956104089234e-06;-1.9363787088168155e-06;-3.873582451053355e-06;0.4761501217180466;10.100969547647985;0.8263692774931911;0.015654284573655333;0.01532026269407251;0.8177689459990849;0.9919479031849726;1.3174868199226561
82.287465;0.482035610233686;2.48857293332205e-06;-1.733256923641782e-06;-1.9079190929721962e-06;-3.839237266378026e-06;0.4761379085284512;10.099183847080178;0.8264772398871778;0.015651335461806727;0.015319045308940335;0.8176064777575556;0.9919203121833657;1.3172792174936465
82.297465;0.48198405499082025;2.516205747854475e-06;-1.7572225996708588e-06;-1.8783902677853163e-06;-3.803662911279102e-06;0.47612726793725296;10.097400520357624;0.8265826199897218;0.01564831081555328;0.015317850786424218;0.8174513134309888;0.9918914277243539;1.3170657927883116
82.307465;0.4819253992125893;2.5431874249912168e-06;-1.7811412101777155e-06;-1.8477474596456752e-06;-3.7668057419742705e-06;0.4761180920596841;10.095618834632493;0.8266855489289501;0.015645211368385474;0.01531667514627657;0.8173039277250969;0.9918605471202815;1.3168473070983686
82.317465;0.4818597579910717;2.56945023331676e-06;-1.804976914923265e-06;-1.8159734361600884e-06;-3.7286082644067817e-06;0.47611022390172714;10.093836650200423;0.8267860858866526;0.015642038441455095;0.015315512631184025;0.8171646900352457;0.9918269884040373;1.3166245897294515
82.327465;0.48178729171285645;2.5949236927695687e-06;-1.8287231608197406e-06;-1.783077066650024e-06;-3.689042714939225e-06;0.4761035128071122;10.09205056967417;0.8268842438936094;0.015638793789159878;0.015314357774399552;0.8170338726962996;0.9917901033109352;1.316398548865932
82.337465;0.48170819373208834;2.619542566670021e-06;-1.852390164607875e-06;-1.7490786211304407e-06;-3.648099567293413e-06;0.47609789692828963;10.090256694133574;0.826979973850615;0.015635478531125263;0.015313207235548274;0.8169116539817978;0.9917492720012693;1.3161700226340143
82.347465;0.48162268319726564;2.6432447014391686e-06;-1.8759864769779366e-06;-1.7139972213557903e-06;-3.6057441706553595e-06;0.4760934258054368;10.088450948930209;0.8270731764863161;0.015632092080068823;0.015312060822760876;0.8167981536778838;0.9917039174100277;1.315939599203742
82.357465;0.48153101259924525;2.6659597356710383e-06;-1.899518600150139e-06;-1.6778611607301773e-06;-3.5618945679631125e-06;0.47609021861396256;10.086628637018814;0.8271637501360369;0.015628631975204095;0.01531092113308468;0.8166934668375077;0.9916535852733361;1.3157076701512656
82.367465;0.48143346146292254;2.6876067063527294e-06;-1.923007675198148e-06;-1.6407227103217372e-06;-3.5164372969256563e-06;0.47608840768970834;10.084784161373207;0.8272515970634666;0.01562509491161514;0.015309792034964019;0.8165976364702666;0.9915980115608538;1.3154746142686427
82.377465;0.4813303252105105;2.7081090624244745e-06;-1.9465084094245285e-06;-1.6026535666646911e-06;-3.4692576740483448e-06;0.4760881005944709;10.082911554579793;0.8273365866646767;0.015621478369764923;0.015308677061251252;0.8165106450201555;0.9915370851042752;1.3152408604495307
82.387465;0.4812219127762177;2.7274121025297657e-06;-1.9701092921872593e-06;-1.5637328456687585e-06;-3.4202543724356233e-06;0.47608937960989955;10.081005672759908;0.8274185452641772;0.015617781610539961;0.015307578668314663;0.8164324564196033;0.9914708005494839;1.3150068887341524
82.397465;0.4811085414177371;2.7454887527097637e-06;-1.993908436914628e-06;-1.5240409646761526e-06;-3.369337830451861e-06;0.4760923169919046;10.07906304398811;0.8274973195389315;0.015614005421245594;0.015306498312127884;0.8163630657486141;0.991399308297467;1.314773277381251
82.407465;0.48099054169612654;2.7623351167887606e-06;-2.017978971960389e-06;-1.4836533428352239e-06;-3.316420968691025e-06;0.47609697311814064;10.077081640935173;0.8275728672343364;0.015610151166313152;0.015305436001086543;0.8163025190732377;0.9913229733548864;1.314540695917171
82.417465;0.480868268940212;2.7779628139571426e-06;-2.0423429076792914e-06;-1.4426426204726547e-06;-3.2614047656416584e-06;0.4761033831409419;10.075060639983226;0.8276452477947098;0.015606220230515845;0.015304389937383311;0.8162508537637313;0.9912423432567963;1.3143097918345763
82.427465;0.4807420925924451;2.7923889803975443e-06;-2.066967496005316e-06;-1.4011054115011731e-06;-3.204174528643851e-06;0.4761115339523757;10.073000741334381;0.8277145335663777;0.015602214173350044;0.01530335778263196;0.8162080097197166;0.9911580425729476;1.3140811193672841
82.437465;0.48061239790925614;2.8056262168725787e-06;-2.0917780312984034e-06;-1.3591743611548195e-06;-3.144613040151289e-06;0.4761213529643498;10.070904324930725;0.8277807901651382;0.015598135247923075;0.015302338116714347;0.8161738167545032;0.9910706689818595;1.313855230414454
82.447465;0.48047962555711343;2.817689940706373e-06;-2.1166748537987365e-06;-1.3169762088462015e-06;-3.0826186177535506e-06;0.4761327470643647;10.06877527409493;0.8278441010873412;0.015593987064918121;0.015301330703894504;0.8161480547633396;0.9909807535200289;1.3136328177391419
82.457465;0.4803442906894876;2.828626920124293e-06;-2.1415569065298603e-06;-1.2745879431811033e-06;-3.0181176716058198e-06;0.4761456485902337;10.066618781291192;0.827904534585147;0.015589774913429945;0.015300336311269864;0.8161305275776713;0.9908887679285824;1.3134146919205492
82.467465;0.48020693617473037;2.8385338413999248e-06;-2.166349188069588e-06;-1.2320460622149927e-06;-2.9510660685847587e-06;0.4761600093034673;10.064441346580322;0.8279621207113673;0.015585505345214176;0.01529935619524014;0.8161210861658302;0.990795139653966;1.313201585302802
82.477465;0.48006804552478827;2.847556044630554e-06;-2.1910199140187684e-06;-1.1893859288470632e-06;-2.8814482727739648e-06;0.4761757943537713;10.062250796862333;0.828016892960405;0.015581185459004828;0.015298391145462574;0.8161195824030809;0.9907002355694416;1.3129940088287761
82.487465;0.4799279901850311;2.855874724072379e-06;-2.2155796904693814e-06;-1.1466775002120575e-06;-2.8092732696660523e-06;0.47619303389488915;10.060056151502375;0.8280689214232052;0.015576822127281663;0.015297441237129594;0.8161258339421587;0.990604304867396;1.3127922568990606
82.497465;0.47978704501732283;2.8636702736941844e-06;-2.2400574279981786e-06;-1.1040388819748801e-06;-2.734548408637415e-06;0.47621186589996256;10.057867505626941;0.8281183088019233;0.015572421124157586;0.01529650681965392;0.8161396319500668;0.9905075136906357;1.3125964829083587
82.507465;0.4796454298819448;2.8710820734678633e-06;-2.2644658898697003e-06;-1.0616122944888103e-06;-2.657253295814337e-06;0.4762324944738586;10.055695337119408;0.8281651674870819;0.015567986945454717;0.015295589703312074;0.8161607293141341;0.9904100993747776;1.3124067925455982
82.517465;0.4795033725054038;2.878201366564878e-06;-2.2887953918156926e-06;-1.0195248041549246e-06;-2.577346227702187e-06;0.4762551062307838;10.05354886942161;0.8282095964384215;0.015563523903407149;0.01529469324279296;0.8161887934440041;0.9903124184697208;1.3122232957284323
82.527465;0.4793611879899092;2.8850818452263876e-06;-2.3130356499837167e-06;-9.77869260740477e-07;-2.4947868595853676e-06;0.4762798204780189;10.051435064548457;0.8282516539315932;0.015559037985186003;0.015293821393448136;0.816223385625716;0.9902148267231273;1.3120460906539173
82.537465;0.4792192914861749;2.8917476655458227e-06;-2.3371898440709338e-06;-9.367116357618823e-07;-2.4095578586357503e-06;0.47630668145479776;10.049359291735295;0.8282913195808286;0.015554538526542268;0.015292978477036295;0.8162640219946425;0.9901176037312881;1.3118752149308375
82.547465;0.47907812110742587;2.8982072208395134e-06;-2.3612772814996857e-06;-8.961103412172699e-07;-2.321683506482682e-06;0.47633568201087556;10.047326522078897;0.8283285029723452;0.015550038463331738;0.015292170306431702;0.8163102555421592;0.9900210029324117;1.311710578876131
82.557465;0.47893805850843557;2.9044645943738088e-06;-2.3853323935174803e-06;-8.561322439939024e-07;-2.231236822674489e-06;0.4763668095770365;10.04534179317125;0.8283631135946725;0.015545552410484212;0.015291405197724279;0.8163616552922188;0.9899252994003982;1.3115519444671155
82.567465;0.4787994057112814;2.910518268242167e-06;-2.4094003593185876e-06;-8.168625615089982e-07;-2.138342988588508e-06;0.4764000696422235;10.0434100148838;0.8283951297490167;0.015541093732970824;0.015290693778881632;0.8164177105524525;0.9898307682528766;1.311399012268364
82.577465;0.478662398600785;2.916362539795962e-06;-2.433546298298526e-06;-7.784095929641588e-07;-2.043189676159188e-06;0.47643547791244717;10.041535949789173;0.82842461024151;0.015536672948403456;0.01529004805359861;0.8164778310410805;0.989737632750579;1.3112515071116402
82.587465;0.4785272203107543;2.9219963987261033e-06;-2.4578681847701948e-06;-7.409068050615012e-07;-1.946037384245228e-06;0.47647306503413234;10.039724443760164;0.8284516235119835;0.015532297805327607;0.015289480865294434;0.8165414825529351;0.989646052001715;1.3111091486589952
82.597465;0.47839399876935157;2.9274298904029386e-06;-2.482482633033184e-06;-7.045072470056695e-07;-1.8472221201401414e-06;0.47651288033414496;10.037980334531866;0.828476152532985;0.01552797337104589;0.015289005407814124;0.8166082844658045;0.9895561588742459;1.310971630929426
82.607465;0.47826280651062075;2.932687885272449e-06;-2.507503960741771e-06;-6.693601128815604e-07;-1.7471259178055595e-06;0.47655496223508803;10.036307762518847;0.8284981000307129;0.01552370241941001;0.015288633992925973;0.8166779782765353;0.9894680660009205;1.3108387441846294
82.617465;0.4781336815643359;2.9378079690825777e-06;-2.5330437273346907e-06;-6.355806245509205e-07;-1.6461033905111816e-06;0.4765993158139498;10.03470905321952;0.8285174176960493;0.015519487380215092;0.015288377971695627;0.8167503859933235;0.9893818394107073;1.3107104939518848
82.627465;0.47800665591385266;2.9428272245227837e-06;-2.559222422926985e-06;-6.032282139784816e-07;-1.544426265691829e-06;0.4766459256226693;10.033184219774125;0.8285341944979236;0.015515331841461148;0.015288248894203786;0.816825421939069;0.9892974993308702;1.3105870538099647
82.637465;0.47788177262149256;2.9477697325854224e-06;-2.5861780887722074e-06;-5.72302085588911e-07;-1.4422942365839966e-06;0.47669476125426125;10.031731642167689;0.8285485820755024;0.015511239355666841;0.0152882583641176;0.816903090580911;0.9892150336883215;1.3104686849002287
82.647465;0.47775909081056955;2.952654132279864e-06;-2.6140459385206926e-06;-5.427646740936701e-07;-1.3398737240156841e-06;0.47674575101424416;10.030349088578964;0.8285606744104005;0.015507211463546835;0.01528841789049997;0.816983418415191;0.9891344008832814;1.3103557598416185
82.657465;0.4776386926301905;2.957521969417921e-06;-2.642914129623987e-06;-5.145758857283676e-07;-1.237332090081234e-06;0.47679876812150346;10.029034260472024;0.8285704560247991;0.015503247649279142;0.015288740121111758;0.8170663558795893;0.9890555427337452;1.310248720774872
82.667465;0.4775206825377602;2.9624566820534133e-06;-2.6728004221152127e-06;-4.877098823873003e-07;-1.1348630905059936e-06;0.4768536517212058;10.027784622408838;0.8285777777533748;0.015499347355112212;0.01528923901239383;0.8171517708667366;0.9889784321444443;1.3101478747313953
82.677465;0.4774051557996067;2.9675710709253374e-06;-2.703659904167524e-06;-4.62150680805347e-07;-1.032684485083823e-06;0.47691022259451854;10.026597310572573;0.8285823596268731;0.015495512039780477;0.01528992813096959;0.8172395617415942;0.9889030920599086;1.3100532673383016
82.687465;0.47729216400431296;2.9729823040214074e-06;-2.735410979638933e-06;-4.3787217802037946e-07;-9.310171482723354e-07;0.47696828090611226;10.025469861208329;0.8285838788555608;0.015491744810572083;0.015290818342630888;0.8173297165560967;0.9888295290783533;1.3099647804123764
82.697465;0.4771817259191392;2.9787979194741122e-06;-2.767963044761226e-06;-4.1481304227750225e-07;-8.300792970382524e-07;0.47702760108794945;10.024400898723098;0.8285820922426772;0.015488047990827343;0.015291915704815343;0.8174222180470576;0.9887576844770832;1.3098823390801513
82.707465;0.4770738772453223;2.985117728447212e-06;-2.801222210274134e-06;-3.928547107266815e-07;-7.30095820239362e-07;0.4770879236318678;10.023390128709327;0.8285768627439806;0.015484421341349447;0.01529322065270476;0.8175169560482034;0.9886874728175852;1.3098060685783164
82.717465;0.476968701940879;2.992043756465882e-06;-2.8350920961021584e-06;-3.7180997179509463e-07;-6.313044037574086e-07;0.4771489517640829;10.022437821349296;0.8285680773103399;0.01548086248287;0.015294728435542769;0.8176137678906374;0.988618811033808;1.3097362345683863
82.727465;0.4768663059393435;2.9996817233014257e-06;-2.86948601225339e-06;-3.5144095941374035e-07;-5.33955987023211e-07;0.47721036385317933;10.021544102210408;0.828555575929788;0.015477368581649322;0.015296429898119626;0.8177124932395884;0.9885515756979409;1.3096730142879656
82.737465;0.476766746510268;3.0081279265964932e-06;-2.9043310883197723e-06;-3.3150738320121047e-07;-4.3831391379477437e-07;0.4772718213354763;10.02070881446658;0.8285391792006733;0.015473937165981453;0.015298313167581684;0.8178129828468643;0.9884855570885421;1.3096163789025854
82.747465;0.4766699708171326;3.0174532011129767e-06;-2.939565620242499e-06;-3.118163498058516e-07;-3.4465124924709554e-07;0.4773329610474389;10.019931621607808;0.8285187939409224;0.015470565701315754;0.015300366200102476;0.8179151159104394;0.9884204874120156;1.3095661543041701
82.757465;0.476575824874336;3.0277072212083757e-06;-2.975130638998097e-06;-2.922388837614129e-07;-2.532465070571595e-07;0.4773934048666728;10.019211550761835;0.8284944587136923;0.015467251251688364;0.015302578761885247;0.8180188053908154;0.988356129784338;1.309522104184817
82.767465;0.4764841222136554;3.0389407389090493e-06;-3.010960110582545e-06;-2.726862546672622e-07;-1.6437133949286824e-07;0.4774527778018113;10.018546745649704;0.8284662235449591;0.01546399085658388;0.015304943157478768;0.8181239489343002;0.988292317186209;1.3094839727866368
82.777465;0.4763946859083917;3.0512142469350984e-06;-3.0469930550369972e-06;-2.530778431044016e-07;-7.825874884738477e-08;0.4775107060057112;10.017934524642618;0.8284339953363153;0.015460781963269356;0.015307453380728671;0.8182303599254243;0.9882288917322168;1.3094515144693164
82.787465;0.47630732103434015;3.064598161219881e-06;-3.083179452405884e-06;-2.3332473081167626e-07;4.926389229213085e-09;0.47756683365297237;10.017370985793493;0.8283975266561482;0.015457622391359359;0.015310103339250397;0.8183377632036793;0.9881656607194936;1.3094245074344821
82.797465;0.4762217778078104;3.079184330908076e-06;-3.1194490843570505e-06;-2.1332226190314412e-07;8.508373946265714e-08;0.477620856915778;10.016850673631323;0.8283565109425507;0.015454510548783211;0.015312886007725483;0.8184458450445454;0.9881024287126923;1.3094027679016107
82.807465;0.47613777288441256;3.0950889613199835e-06;-3.155690412486726e-06;-1.9294681257336594e-07;1.621611666829738e-07;0.4776725190221641;10.016366616401955;0.8283106691450044;0.015451446031205246;0.015315793602555713;0.8185542741626025;0.9880390307084902;1.3093862143542483
82.817465;0.4760550485169519;3.1124354908037397e-06;-3.191767367544261e-06;-1.7206900978656256e-07;2.361512144509246e-07;0.47772159268323994;10.01591026935296;0.8282597914274186;0.015448429635658047;0.015318817953520225;0.8186627056610355;0.9879753473289252;1.3093749468308664
82.827465;0.4759734246621724;3.131336567651178e-06;-3.2275252729113217e-06;-1.5057951567886808e-07;3.070902084393018e-07;0.47776790014602527;10.015471633487056;0.828203717292278;0.015445462855260677;0.015321951804980952;0.8187707997029123;0.9879113368219348;1.3093692300788522
82.837465;0.47589282310919256;3.1518692419656938e-06;-3.262769383081445e-06;-1.284028655540773e-07;3.7504579053718135e-07;0.47781135053670964;10.015040268520465;0.8281422662119524;0.01544254760141105;0.015325190481165648;0.8188782565636348;0.98784707117813;1.309369383684631
82.847465;0.47581324296536887;3.17403606045122e-06;-3.29725981716146e-06;-1.0549244131779938e-07;4.400895141761605e-07;0.4778519654482435;10.014607186692343;0.8280752232839049;0.015439685947395547;0.015328531289598232;0.8189848474082628;0.9877827100153327;1.3093757146482965
82.857465;0.47573472009472495;3.197752511057746e-06;-3.330738013223509e-06;-8.182845434051119e-08;5.022725633710592e-07;0.47788988430208107;10.014166305129569;0.8280024406994092;0.015436879326786489;0.015331970820960808;0.8190904002800227;0.9877183921616979;1.30938853467173
82.867465;0.47565733106868646;3.2228762770160156e-06;-3.362967147068567e-06;-5.7435126873935235e-08;5.616288519976989e-07;0.47792531870699984;10.013714096439422;0.8279239331505449;0.015434127982278034;0.015335503331244015;0.8191947802685224;0.9876541687931434;1.30940818809203
82.877465;0.4755812206189728;3.249240232229247e-06;-3.3937741335403614e-06;-3.2385981654225405e-08;6.181988112077463e-07;0.47795845554766825;10.013248210502372;0.8278398564394321;0.015431431600285409;0.015339121592273719;0.8192978988740552;0.9875900808596222;1.3094350294461181
82.887465;0.47550659482985624;3.2766740736616913e-06;-3.423069068973683e-06;-6.765857986353146e-09;6.720430573817157e-07;0.4779894030045587;10.012766894564425;0.8277504426415793;0.015428789767636415;0.015342818788712277;0.819399716504189;0.9875262707750082;1.3094693363061767
82.897465;0.47543368512159795;3.305023501611672e-06;-3.4508319226349694e-06;1.9372451030746993e-08;7.232362549522199e-07;0.4780182356531444;10.01226931996031;0.8276559717246484;0.01542620149836468;0.015346589637296845;0.8195002478631297;0.9874630094324872;1.3095112288151887
82.907465;0.4753627301596335;3.334164557673429e-06;-3.4771017333260445e-06;4.599993786336913e-08;7.718614792439885e-07;0.47804505311193113;10.011755837089988;0.8275567528268558;0.01542366568361085;0.0153504300659753;0.8195995926618876;0.9874006907269354;1.3095606864311686
82.917465;0.4752939774206604;3.364016226610249e-06;-3.501979113039745e-06;7.306653668549053e-08;8.180085823749785e-07;0.47806996856400696;10.011227960925199;0.827453088072543;0.015421182369248507;0.01535433613812387;0.8196979621187503;0.9873398475293949;1.309617599739085
82.927465;0.47522766788783805;3.394553652228797e-06;-3.5256110153142988e-06;1.0048544553973919e-07;8.617731282056274e-07;0.47809307559181596;10.010688327249541;0.8273452589991747;0.015418752563424818;0.015358303488215751;0.8197956880624929;0.9872811515687004;1.309681743318564
82.937465;0.47516401215309323;3.425805337725998e-06;-3.54815897321811e-06;1.2814998294163687e-07;9.032627696809949e-07;0.47811446288203774;10.010140515999185;0.8272335788389859;0.015416377170500121;0.015362327894499081;0.8198932181654429;0.9872253607673703;1.309752782681922
82.947465;0.475103167972758;3.4578228665086114e-06;-3.5697772683862125e-06;1.5593917293488857e-07;9.426045231276429e-07;0.47813424411298056;10.00958845665473;0.827118422928068;0.015414056951086767;0.015366405757751509;0.8199910809988313;0.9871732594185391;1.3098303943936442
82.957465;0.4750451987151612;3.490642036809695e-06;-3.5906097995711205e-06;1.8372556242635857e-07;9.799471625875665e-07;0.47815256219233454;10.009035780779842;0.8270001535080651;0.015411793009634224;0.015370533019181953;0.8200898423220195;0.9871256304896207;1.3099142818043774
82.967465;0.4749900574591183;3.524266453655163e-06;-3.6107983548305226e-06;2.1139674750180032e-07;1.0154485929900758e-06;0.47816958574689705;10.008485953617381;0.826879070859468;0.015409587245947277;0.015374704220404312;0.8201900945550391;0.9870832101206839;1.3100040834818807
82.977465;0.4749376433275565;3.558675534981798e-06;-3.6304837757030767e-06;2.388477064431963e-07;1.0492477169046061e-06;0.4781855013318005;10.007943110861884;0.8267554729861345;0.015407442707064905;0.015378913857603087;0.8202924398662068;0.9870466030121977;1.3100994067692424
82.987465;0.47488786474143263;3.5938356827102963e-06;-3.649794042966494e-06;2.659462983621913e-07;1.081451284575263e-06;0.47820049803577813;10.007412620507328;0.8266296833449575;0.01540536313716853;0.015383158186986505;0.8203974381757697;0.9870162071101815;1.3101999468467436
82.997465;0.4748406592218565;3.6297075186859532e-06;-3.668841817184343e-06;2.925255989144897e-07;1.112146443648934e-06;0.47821476899492094;10.006900659687904;0.8265019849926645;0.01540335198764539;0.015387435026382228;0.8205055649324143;0.9869922033603977;1.3103055755831028
83.007465;0.47479600467240174;3.6662524402669956e-06;-3.687740795500057e-06;3.184165134123774e-07;1.1414214342750187e-06;0.47822852912153363;10.006413059788139;0.8263725483160145;0.015401411578415503;0.01539174228325721;0.820617176163534;0.9869746200970867;1.310416369633434
83.017465;0.4747539296820466;3.7034332119678646e-06;-3.706614891434968e-06;3.4348396096504917e-07;1.1693750315051602e-06;0.47824202766702323;10.005954538438186;0.8262414100405706;0.015399542480532451;0.015396076820632432;0.8207324869649112;0.9869634223141205;1.3105324770938915
83.027465;0.4747144805065753;3.7412112966627255e-06;-3.7255906178139653e-06;3.6764330216972787e-07;1.196104266250755e-06;0.47825554578959995;10.005529227901217;0.8261085374504057;0.015397743343035017;0.015400433948597773;0.8208515927234332;0.9869585766541695;1.3106538706920676
83.037465;0.4746776518520022;3.7795582454759184e-06;-3.744792122551863e-06;3.908670061894762e-07;1.221689814724665e-06;0.47826936670781284;10.00514190428363;0.8259739470004053;0.015396011090307039;0.01540480777908586;0.8209744958228572;0.9869600539781707;1.3107802116764855
83.047465;0.47464336917294114;3.818473531078112e-06;-3.7643376708629573e-06;4.131808624044299e-07;1.2462033727809713e-06;0.47828374089655795;10.004798473669572;0.8258377590334415;0.015394340980398066;0.015409192518287058;0.8211011560512677;0.9869677682302236;1.3109108722557998
83.057465;0.4746115523555174;3.857981110896731e-06;-3.7843275779360704e-06;4.3463717163159063e-07;1.2697235847601078e-06;0.4782988901439956;10.004505553412622;0.8257001782270411;0.015392726147449347;0.01541358329242382;0.8212315793677571;0.9869815159437944;1.3110450625391208
