time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
75.542696;0.4778900665510774;1.2464461160765337e-06;2.619664079244979e-06;4.792082497330027e-07;-5.164690393859985e-07;0.43196147301522925;21.156644468348077;0.8184136559994973;0.015578777936742028;0.015506217548917687;0.8251894463859923;0.99636584420056;1.3164990335509117
75.552696;0.47801558998097743;1.1955075892130213e-06;2.631058188015725e-06;4.860526560282105e-07;-5.042249760188826e-07;0.43199003446876016;21.158128365365574;0.8181878008563811;0.015576995299840087;0.015509528536382855;0.8253255322327541;0.9963339041298072;1.3167455347939938
75.562696;0.4781400602846513;1.1446936335983025e-06;2.6406831242272735e-06;4.916951666847984e-07;-4.936396861985737e-07;0.43201980112240723;21.159693428822546;0.8179637692614286;0.015575230287047083;0.01551269609203934;0.8254565658244138;0.9963021289440211;1.3169836241026704
75.572696;0.47826351741134304;1.0939355972627635e-06;2.6485183346263647e-06;4.961627074550918e-07;-4.847098744893078e-07;0.432050578717917;21.161339558042307;0.8177412892730795;0.01557347978642252;0.015515715055252658;0.8255825786379575;0.9962706024227284;1.3172132698872019
75.582696;0.4783859413882632;1.0431144707029412e-06;2.654529274050567e-06;4.995532411835348e-07;-4.773720628563785e-07;0.4320821342309821;21.16306728649004;0.8175201377694054;0.015571740666816587;0.015518583051538574;0.825703827712518;0.9962393166539644;1.3174343193029885
75.592696;0.47850726340431715;9.920837248432321e-07;2.6586647638459685e-06;5.020358385118152e-07;-4.7151480564632937e-07;0.43211422784003434;21.164878129258817;0.8173001547381247;0.015570010238043457;0.015521300530166043;0.8258206921134693;0.996208196291577;1.3176465261189871
75.602696;0.4786273884730039;9.406954424874881e-07;2.6608578716185077e-06;5.038072943908561e-07;-4.6698899863881763e-07;0.43214662440692203;21.166774787276054;0.8170812451451128;0.015568287260418793;0.01552387011321796;0.8259335198476176;0.9961772130305843;1.3178496985607004
75.612696;0.47874618988602863;8.888104121746415e-07;2.6610085447849794e-06;5.05035917229593e-07;-4.63639173932194e-07;0.4321790729471611;21.168760864960753;0.8168633349765966;0.015566571492771034;0.015526295237575594;0.8260425540330169;0.9961464490044755;1.3180438025666021
75.622696;0.47886348335509343;8.363095538964271e-07;2.658979751046148e-06;5.058300072384851e-07;-4.6134728830679835e-07;0.4322112772548361;21.170839680460237;0.816646313046164;0.015564862055354104;0.015528578305234941;0.8261479625567755;0.9961160327534274;1.318228934927846
75.632696;0.4789790442126155;7.83118313688819e-07;2.654620579535591e-06;5.062389639002827e-07;-4.600521125747192e-07;0.43224288811732425;21.173012267696368;0.8164300722893564;0.0155631570287462;0.015530719963027174;0.826249862755447;0.9960860675993645;1.3184052248926856
75.642696;0.47909268059314236;7.292233211451486e-07;2.647786199327937e-06;5.062814483667267e-07;-4.597233611100629e-07;0.432273537702828;21.17527583887766;0.8162146186197429;0.015561454343207453;0.015532720291159801;0.826348278554327;0.9960566569528873;1.3185727842919381
75.652696;0.4792042880918447;6.746703261134017e-07;2.638341477788742e-06;5.059699670055847e-07;-4.603232688299422e-07;0.4323029120251528;21.17762380380439;0.8160000941896115;0.015559753054734579;0.015534580110379037;0.8264431017214399;0.9960279032372618;1.3187317062419188
75.662696;0.47931383583962656;6.19561928784622e-07;2.6261542979503486e-06;5.053112706236817e-07;-4.617879435340366e-07;0.43233081083979197;21.180046302485334;0.8157866922507743;0.01555805462510267;0.015536301467080104;0.8265341427676359;0.9959998138168532;1.3188820333795843
75.672696;0.47942132426216333;5.640650150829646e-07;2.61108245088581e-06;5.043143911710115e-07;-4.640317812787344e-07;0.4323571351981536;21.18253041658602;0.8155745759267649;0.01555636302126508;0.015537887248504998;0.8266212218434204;0.9959722171986491;1.319023732215801
75.682696;0.4795267619543211;5.084047994564057e-07;2.592966490267003e-06;5.030075037463307e-07;-4.6697347288277536e-07;0.4323818281537595;21.1850608682719;0.8153638519081586;0.015554683250166727;0.015539340084124113;0.8267041857089166;0.9959447696245575;1.3191567101897756
75.692696;0.479630173567162;4.528350242561816e-07;2.5716327093891045e-06;5.01432139553373e-07;-4.705531216532842e-07;0.432404836094592;21.1876213270746;0.8151545460227299;0.015553019703195123;0.015540661900805032;0.826782886716348;0.9959170756288047;1.319280855276708
75.702696;0.479731619576395;3.975955472083677e-07;2.546901558939826e-06;4.996313141090231e-07;-4.7472273251337176e-07;0.4324261063550343;21.190195508191188;0.8149466057377761;0.015551375422670875;0.01554185413078426;0.8268572305235428;0.9958888670804893;1.3193961095363804
75.712696;0.47983119648062705;3.428694228141471e-07;2.518612555881634e-06;4.976515341979978e-07;-4.79441672520812e-07;0.43244559646116076;21.19276770568006;0.8147399890289854;0.015549752189325573;0.01554291813351793;0.8269272354782264;0.9958601326315817;1.3195025069383346
75.722696;0.4799290286883826;2.8876422666547004e-07;2.4866657543581246e-06;4.955391743222287e-07;-4.846826167627454e-07;0.4324632745294456;21.19532285908177;0.8145347680271844;0.015548150792426038;0.015543856314840891;0.8269930415995379;0.995831077997283;1.3196001065072396
75.732696;0.48002527142672535;2.3531603070052247e-07;2.4510446426681644e-06;4.933179807815115e-07;-4.904283828191204e-07;0.4324791236587916;21.197846392653176;0.8143311552051888;0.015546570840859301;0.015544673073755877;0.8270549364066373;0.9958018877482716;1.31968892888363
75.742696;0.48012010800807237;1.8249480037299057e-07;2.411806090817062e-06;4.909724311294077e-07;-4.966594259632392e-07;0.43249315336932126;21.200324276944585;0.8141294709666839;0.015545010843240475;0.015545374466792081;0.8271133867827135;0.9957725052281952;1.3197690315382808
75.752696;0.4802137113157932;1.302243217034525e-07;2.369063721856498e-06;4.884629842335331e-07;-5.033425736026055e-07;0.43250539361814616;21.202743305663045;0.8139301137334237;0.015543469663110612;0.015545966279393772;0.8271690101859664;0.9957426284447036;1.319840605908926
75.762696;0.4803061743937591;7.841891289301926e-08;2.3229712745513158e-06;4.85751952727455e-07;-5.104399426849263e-07;0.4325158837400357;21.205090651401015;0.8137335189431554;0.015541947946799424;0.015546451567404081;0.8272225079724369;0.9957118793335968;1.319903889172385
75.772696;0.48039749294509787;2.7007633007397332e-08;2.273694849779567e-06;4.828078949533603e-07;-5.179337449214302e-07;0.4325246725311765;21.20735294793469;0.8135400854140955;0.015540447815727663;0.01554683006454123;0.8272746033662275;0.9956800209383293;1.3199590137420794
75.782696;0.480487638957175;-2.407228621812475e-08;2.2213855966212596e-06;4.795951395239575e-07;-5.258323500430853e-07;0.43253182135953494;21.209516742265595;0.8133501320870099;0.015538971394903863;0.01554709965071634;0.8273259918316441;0.9956470750826372;1.3200059675002849
75.792696;0.480576624280446;-7.490620496902301e-08;2.1661592161008867e-06;4.7607124235158803e-07;-5.341500081281543e-07;0.4325374250762937;21.211570148798884;0.8131639212369457;0.015537519613981317;0.015547258465993325;0.827377328995084;0.995613273738375;1.3200445807239443
75.802696;0.480664492320349;-1.256222364842047e-07;2.1080741939657794e-06;4.7218722353255246e-07;-5.428982483992478e-07;0.4325416470994501;21.213503974630058;0.8129816986398974;0.01553609267259593;0.015547306993268308;0.8274292640029756;0.9955789322188041;1.320074510428449
75.812696;0.48075130743576405;-1.7637944779440195e-07;2.0471307609965402e-06;4.67874303484517e-07;-5.521021267286625e-07;0.4325447267444882;21.215311992467495;0.8128037132061352;0.01553469208211478;0.01554724860973939;0.8274824496325659;0.9955443404782764;1.3200952891822006
75.822696;0.48083716397084825;-2.2734541117237238e-07;1.9833070257440546e-06;4.6304226207649454e-07;-5.61796998389596e-07;0.43254694306198604;21.2169905596887;0.8126302095835496;0.015533321870339114;0.015547088174044375;0.8275375042406242;0.9955097255203985;1.3201063914300728
75.832696;0.4809221553027951;-2.7867686361503487e-07;1.9166006536336075e-06;4.5761146953757064e-07;-5.720022850201859e-07;0.43254856784261336;21.218538097092004;0.8124614092882743;0.015531987868246309;0.015546830874166735;0.8275949773772815;0.9954752833095835;1.320107259567331
75.842696;0.4810063288242081;-3.305024665100514e-07;1.847048009178444e-06;4.515429409935933e-07;-5.827246799946558e-07;0.4325498630383447;21.219955076502966;0.8122975395886672;0.015530697025889748;0.015546482225013317;0.82765533600903;0.9954411643244413;1.32009736834448
75.852696;0.4810896987479624;-3.8291666669192646e-07;1.7747263303056787e-06;4.4483880441988366e-07;-5.939902846134015e-07;0.43255111934497653;21.221243336489497;0.8121389073736465;0.015529458066714234;0.015546047971045057;0.8277189677674601;0.9954073769002877;1.3200763344947972
75.862696;0.4811722854255462;-4.359858763273769e-07;1.6997650434935442e-06;4.3753659259150006e-07;-6.058666066587441e-07;0.4325526560250452;21.22240403947576;0.8119859178967503;0.01552828257157282;0.015545533541601214;0.8277862054955774;0.9953737804374366;1.3200439691895116
75.872696;0.4812541267210579;-4.897562018905883e-07;1.6223720531836006e-06;4.2970312740068375e-07;-6.184766357288154e-07;0.4325547785654102;21.223436523562405;0.8118390179871915;0.015527185129635555;0.01554494380917842;0.8278573508655322;0.9953402119480191;1.320000298940783
75.882696;0.48133528706743534;-5.44253146900812e-07;1.5428346927455825e-06;4.214066505567683e-07;-6.320034313505595e-07;0.4325577796230561;21.224339402499023;0.8116986621720194;0.015526182301664337;0.015544282974119304;0.8279326582151971;0.9953065795123787;1.3199455503173179
75.892696;0.48141588190839724;-5.99477820926141e-07;1.4614786888903598e-06;4.126942536236626e-07;-6.466588444792196e-07;0.43256198476592045;21.225111966601865;0.8115653177261449;0.015525290946265768;0.015543553854421433;0.8280122874661345;0.9952728679484407;1.3198800321360864
75.902696;0.48149607968954605;-6.554039177471816e-07;1.3786196872180178e-06;4.035973911620019e-07;-6.626449741937701e-07;0.43256776553628384;21.225754030380145;0.8114394247327958;0.015524525650340286;0.015542757303894901;0.8280962808709459;0.9952391039126115;1.3198040278967011
75.912696;0.481576099760366;-7.119706738709182e-07;1.2945306962781089e-06;3.9412971695925467e-07;-6.801482230371121e-07;0.43257549082651303;21.22626517791597;0.8113213297542213;0.015523896078784604;0.01554189305430645;0.8281845701674944;0.9952053023637342;1.3197177773848892
75.922696;0.4816562448894089;-7.690917404127419e-07;1.2094391449088972e-06;3.8427253659555175e-07;-6.993366829773117e-07;0.4325854637414626;21.226645220466466;0.8112112611303489;0.015523406753907412;0.015540961394759207;0.8282769907474747;0.9951714658231282;1.319621438260642
75.932696;0.4817368967411141;-8.266849220731953e-07;1.123561834215329e-06;3.7397165875948705e-07;-7.203434327831831e-07;0.43259789463388726;21.226895659256783;0.8111093390331132;0.015523058989990629;0.015539963982658181;0.8283733002715956;0.9951376512863453;1.3195150289290296
75.942696;0.48181843844824956;-8.84689524843438e-07;1.0371345897883715e-06;3.631480483736003e-07;-7.43262522547204e-07;0.432612902175023;21.227020306444864;0.8110156289346601;0.015522852339357265;0.015538903723853435;0.8284731853174264;0.995103988288989;1.319398475493905
75.952696;0.48190118803793747;-9.430652831134394e-07;9.503913071551871e-07;3.5172166181781366e-07;-7.681577780557323e-07;0.43263052274474834;21.227024157295613;0.8109302097084394;0.015522784672577958;0.015537784646950648;0.828576263032315;0.9950706165273291;1.3192717063677486
75.962696;0.4819853779925843;-1.001789697071056e-06;8.635268458624303e-07;3.396244028849634e-07;-7.950699082863071e-07;0.4326507329410377;21.22691197255302;0.8108531520239715;0.015522851834476485;0.015536611889585564;0.8286820795444584;0.9950376124609374;1.3191346507686659
75.972696;0.48207115267667205;-1.0608674599393177e-06;7.766969351052049e-07;3.267822745255049e-07;-8.240220121295735e-07;0.43267347035964865;21.226688184271467;0.8107844423181697;0.015523048116154983;0.015535391966162894;0.8287900511626872;0.9950049642279597;1.3189871501423633
75.982696;0.4821585769499878;-1.1203572180565605e-06;6.90038863852042e-07;3.1309663185112605e-07;-8.550235919897616e-07;0.4326986364625473;21.2263575165256;0.8107239855609927;0.015523367245272516;0.015534133258991892;0.8288993860190945;0.9949726384570939;1.3188288809163242
75.992696;0.4822476598592279;-1.1803948874012056e-06;6.036791621247414e-07;2.9845137020910043e-07;-8.880710076226555e-07;0.43272609877576323;21.225925371384573;0.8106716738085558;0.015523802100452885;0.01553284556757099;0.8290091033050521;0.9949406714375922;1.3186593844505397
76.002696;0.48233839105935494;-1.2411845296100528e-06;5.1773851029976e-07;2.8273584793599393e-07;-9.231415271471978e-07;0.43275570044558875;21.2253982399388;0.8106274256179722;0.015524343948311696;0.015531538646803992;0.8291181328981531;0.9949091922442587;1.3184782453769408
76.012696;0.4824307816559772;-1.3029499752687254e-06;4.3234205716999355e-07;2.658619565691661e-07;-9.601935954930647e-07;0.4327872618368535;21.22478402648682;0.8105911742015666;0.015524983734228781;0.015530220981940618;0.8292253957021237;0.994878412567865;1.3182852951195636
76.022696;0.48252487363035673;-1.3658812380945346e-06;3.476230688728614e-07;2.477629547676419e-07;-9.991922655211272e-07;0.4328205738222255;21.224091934911648;0.8105628637395711;0.015525714346941758;0.015528899074914124;0.8293298755452512;0.9948485873342064;1.3180806719956872
76.032696;0.4826206917343997;-1.430121169909015e-06;2.637274641224268e-07;2.2837772266795558e-07;-1.0401298019374677e-06;0.4328554217908872;21.223332323652464;0.8105424881288552;0.015526531362342711;0.015527577390667955;0.829430716271783;0.9948199492346461;1.3178647595272548
76.042696;0.4827181873405256;-1.4957896139988673e-06;1.8082400243855789e-07;2.0764298979748275e-07;-1.0830035949185924e-06;0.4328916544948664;21.222516374555607;0.8105300914713655;0.01552743268046266;0.015526258826541886;0.8295272787583811;0.9947927154720255;1.3176381013010232
76.052696;0.48281723227297907;-1.563002433431669e-06;9.90996039500858e-08;1.855073167170926e-07;-1.1277837899386313e-06;0.4329292189855992;21.221655212712662;0.8105257239970469;0.015528417895363637;0.015524945133831949;0.8296191434210951;0.9947671190801327;1.3174013352744744
76.062696;0.4829176403168942;-1.6318610030174488e-06;1.8741381047300154e-08;1.6194348551654115e-07;-1.1744176449948277e-06;0.4329681178754149;21.220759272967538;0.8105294516929863;0.01552948725689252;0.015523638171471153;0.8297061066257829;0.99474332915342;1.3171551498822442
76.072696;0.4830191841813006;-1.7024352624734391e-06;-6.007830946863834e-08;1.3694437688297552e-07;-1.2228637590183682e-06;0.4330083587456992;21.219838333076332;0.8105413908671099;0.015530640795409443;0.015522341456845369;0.8297881170421674;0.9947213637437837;1.3169002114481096
76.082696;0.48312162764274874;-1.774758287490862e-06;-1.3721236769696405e-07;1.1052786924131164e-07;-1.2731109684998576e-06;0.43304993470841224;21.218902017543943;0.8105616973341428;0.015531877534333284;0.015521060041615272;0.8298651155962199;0.994701177231381;1.316637080429854
76.092696;0.48322477245877893;-1.8488150543973431e-06;-2.1253415254429626e-07;8.276419295181257e-08;-1.3251569605459813e-06;0.4330928181979274;21.217960666254875;0.810590531531948;0.015533194817302953;0.015519799411341371;0.8299369269507572;0.9946827869875493;1.3163662191718897
76.102696;0.48332849461506294;-1.9245343508823502e-06;-2.859256896797336e-07;5.379268834184073e-08;-1.3789805143552766e-06;0.4331369701273861;21.217025296827373;0.810628039641973;0.015534589258064849;0.015518564624312491;0.8300033010549289;0.9946662137328126;1.316088145010971
76.112696;0.4834327567869731;-2.001804022021662e-06;-3.5729029671826356e-07;2.3800231371339097e-08;-1.434536477833853e-06;0.4331823454711562;21.216105826727812;0.8106743643522435;0.015536058503777697;0.015517359382593873;0.8300639693917317;0.9946513690552068;1.3158036075861124
76.122696;0.48353757633169236;-2.0804963095648294e-06;-4.2656872585592713e-07;-7.003186738069094e-09;-1.4917557568137046e-06;0.4332288633104515;21.21520919189463;0.810729661115032;0.015537601484149116;0.015516185265289875;0.8301186384130016;0.9946380834054322;1.3155135893854746
76.132696;0.48364295279569736;-2.1604820493510984e-06;-4.937118125308615e-07;-3.8380115280020176e-08;-1.5505386269807267e-06;0.43327637053015855;21.214338812902508;0.8107940742549546;0.015539217673539262;0.015515042152378795;0.8301670085174518;0.9946261667902786;1.3152191778181135
76.142696;0.48374880494411077;-2.2416197535715366e-06;-5.586316682740689e-07;-7.007736679578795e-08;-1.6107455015769746e-06;0.4333246333330887;21.213495137233075;0.8108676905922587;0.01554090720443796;0.015513929880883156;0.8302088026041465;0.9946153765846856;1.314921465943207
76.152696;0.48385496014578394;-2.3237360774627775e-06;-6.211863966753575e-07;-1.018674319427286e-07;-1.6721939228563982e-06;0.4333733318289505;21.212676924629285;0.8109505297480928;0.015542671817315022;0.01551285016767607;0.8302437292166034;0.9946053641690368;1.3146214370507507
76.162696;0.48396118091518736;-2.4066301544886612e-06;-6.811956126339539e-07;-1.3355441022234936e-07;-1.7346663746860078e-06;0.4334220522576766;21.211882799562105;0.8110425399654999;0.015544515332777365;0.015511808086502165;0.830271441799138;0.9945957170681561;1.3143198066825588
76.172696;0.4840671925052795;-2.4900971992239794e-06;-7.384628893455788e-07;-1.6493764683402962e-07;-1.7979144130514662e-06;0.4334703048407596;21.21111208174367;0.8111435950629048;0.015546442902990584;0.015510812596113711;0.8302915860831425;0.9945860731585119;1.3140170173355248
76.182696;0.4841727166298555;-2.5739437065291067e-06;-7.927987162018773e-07;-1.957953483642327e-07;-1.8616702726646168e-06;0.433517563742768;21.210364464466434;0.8112535750972093;0.01554845882053283;0.015509875988782493;0.8303039084179765;0.9945761868391833;1.3137134830255524
76.192696;0.4842775149138001;-2.6579819883415496e-06;-8.440312636091859e-07;-2.2590219906552328e-07;-1.925681808659063e-06;0.43356332107433765;21.20963924283903;0.8113724647600605;0.015550564059279676;0.015509012421943389;0.8303083093117108;0.9945659217326709;1.3134098264124285
76.202696;0.4843814138311095;-2.7420175265390115e-06;-8.920084658901163e-07;-2.5504881327642135e-07;-1.9897323793276637e-06;0.4336071347521513;21.208935182922904;0.811500353162689;0.01555275617988542;0.015508236082053201;0.8303047976815932;0.994555221805166;1.313106856377753
76.212696;0.48448430028998246;-2.825842610266449e-06;-9.365930956788639e-07;-2.83041501387127e-07;-2.053631179548239e-06;0.4336486366555257;21.20825076760702;0.8116373791569579;0.015555031797989609;0.015507559891994423;0.8302934206768445;0.994544106254787;1.3128053733829106
76.222696;0.48458611222070386;-2.9092379390583755e-06;-9.776397748463706e-07;-3.096772629956292e-07;-2.1172091975097805e-06;0.43368752816724854;21.2075839015166;0.8117836712131629;0.015557388726020556;0.015506994488258381;0.8302742392493158;0.9945327006770442;1.3125060545077234
76.232696;0.48468683581834837;-2.9919934567295494e-06;-1.0149878987552476e-06;-3.3472508462375643e-07;-2.180320586105743e-06;0.43372358651390036;21.206931538522355;0.8119393021343405;0.015559825895584403;0.015506547324481297;0.8302473420148329;0.9945212525070642;1.3122094898710641
76.242696;0.4847864855239105;-3.0739311910691417e-06;-1.0484958483974604e-06;-3.579499801909627e-07;-2.2428344027088056e-06;0.4337566574995104;21.206290119968457;0.8121042924295786;0.015562342220370647;0.015506223195942512;0.8302128546278658;0.9945101362693566;1.31191621530627
76.252696;0.4848850594231028;-3.1548892415484215e-06;-1.078075964910764e-06;-3.791454563271567e-07;-2.3046317572286238e-06;0.4337866642193729;21.20565629996991;0.8122786242507022;0.015564936007821757;0.015506026138051873;0.8301709567182758;0.9944998592184511;1.3116267000967796
76.262696;0.4849824882652411;-3.234694091213916e-06;-1.1036986198796292e-06;-3.981399431354487e-07;-2.365614233978638e-06;0.43381363674948253;21.205026408210948;0.8124622395800116;0.015567604631187748;0.015505960349298077;0.8301219317172648;0.9944909739319107;1.3113413933029778
76.272696;0.48507860626419136;-3.3131691137804845e-06;-1.125373584174179e-06;-4.148012122824367e-07;-2.4257089289461846e-06;0.43383768692050534;21.204394788549784;0.8126550317956944;0.01557034444642537;0.015506028461189982;0.8300662067161511;0.9944839470951394;1.3110608137136752
76.282696;0.48517319060346425;-3.390162647286774e-06;-1.1431291165086798e-06;-4.290369861881111e-07;-2.484868790458089e-06;0.43385895349382725;21.203753464366123;0.812856805504488;0.015573151547275125;0.015506229221256523;0.8300043311718549;0.9944791150948814;1.3107856095744168
76.292696;0.4852660386021952;-3.4655711014989257e-06;-1.1570114964989281e-06;-4.407778090795602e-07;-2.5430782378137124e-06;0.4338775965055661;21.20309392653015;0.8130672268157454;0.01557602243237319;0.015506557918284895;0.8299368958689317;0.9944767145476101;1.310516533931386
76.302696;0.4853569763172382;-3.5393501017912665e-06;-1.1671000857821456e-06;-4.499682589656341e-07;-2.6003550861198353e-06;0.4338938185915374;21.20240902342023;0.8132858306418169;0.015578953807303822;0.015507008517970905;0.829864464253465;0.9944769487893445;1.310254294318505
76.312696;0.48544581535304965;-3.6115032877996696e-06;-1.1735024672046425e-06;-4.565855123088572e-07;-2.6567336994536127e-06;0.43390787753322974;21.201693503557284;0.8135120738350199;0.015581942518733748;0.015507574337274765;0.8297875844460759;0.9944800068292674;1.3099993790358955
76.322696;0.48553235472339745;-3.6820554931837537e-06;-1.1763323700377457e-06;-4.606695413699579e-07;-2.712236846511052e-06;0.4339200902217946;21.2009438185137;0.8137453663348649;0.015584986227458872;0.01550824746829534;0.8297068284559871;0.9944859954741895;1.3097520315143902
76.332696;0.4856164242804623;-3.7510327648533726e-06;-1.175710223590633e-06;-4.623359815904158e-07;-2.766862489988353e-06;0.43393082623112983;21.200158232464187;0.8139850531666262;0.015588083450883522;0.015509018853423399;0.8296227931095085;0.9944949355201758;1.309512322786673
76.342696;0.48569790626703335;-3.818460365878231e-06;-1.1717743153106898e-06;-4.617637328005276e-07;-2.820595187838013e-06;0.43394048136915475;21.19933677204681;0.8142303749163603;0.01559123252723415;0.015509879048591208;0.8295361058600935;0.9945068629098319;1.3092801012126116
76.352696;0.48577672307022524;-3.884362922275572e-06;-1.164665974601138e-06;-4.59169966254998e-07;-2.8734167782646677e-06;0.4339494161749886;21.198480097469886;0.814480476572841;0.015594431282785825;0.015510818452054397;0.8294474256940354;0.9945218904367367;1.3090548832254558
76.362696;0.485852847616173;-3.9487467479135405e-06;-1.154504615404618e-06;-4.5477606202012424e-07;-2.9253106559039434e-06;0.43395789844369415;21.19758794494469;0.8147345028414671;0.015597677622178488;0.01551182696933189;0.8293573738130234;0.9945401838746304;1.308835929458107
76.372696;0.4859263410033245;-4.01157645628891e-06;-1.141380936526316e-06;-4.4877489056696507e-07;-2.9762682001656784e-06;0.4339661124405409;21.19665868421357;0.8149917050958958;0.01560096993843496;0.015512894220366186;0.829266462596513;0.9945619047543341;1.3086224023236384
76.382696;0.48599732819132807;-4.072776313007439e-06;-1.125366407638227e-06;-4.4132122538877386e-07;-3.0262751123394384e-06;0.43397420028326283;21.195690284598246;0.8152514441463561;0.015604307827811378;0.015514010178395227;0.829175096759826;0.9945871655989018;1.3084134842919137
76.392696;0.48606589992311905;-4.13226425366172e-06;-1.1065327542808689e-06;-4.325423567909702e-07;-3.075286929122175e-06;0.4339822845273569;21.19468157382725;0.8155130814757736;0.015607693168679713;0.01551516556751277;0.8290836033697292;0.9946160272966605;1.3082085220158335
76.402696;0.48613204690272055;-4.189985186091185e-06;-1.0849703606869372e-06;-4.2255046593960277e-07;-3.1232279284240447e-06;0.433990487104594;21.193633399845872;0.8157758800562923;0.015611130198738644;0.015516352027647822;0.8289922677394416;0.9946485458037715;1.3080070683688223
76.412696;0.4861956771795116;-4.245905227180333e-06;-1.060787547178369e-06;-4.114500380921733e-07;-3.1700039166779414e-06;0.43399894164526215;21.192549337038912;0.8160389719225591;0.015614624147650578;0.015517562109854917;0.8289013739103392;0.9946848613991075;1.3078087668068838
76.422696;0.48625666195831546;-4.2999825073427465e-06;-1.0340990556386195e-06;-3.993401818265776e-07;-3.2155154163065056e-06;0.4340077850672366;21.191435033957642;0.8163013448164622;0.015618179231860777;0.015518789330117676;0.8288112326883905;0.9947252649341011;1.307613254465291
76.432696;0.4863148675930751;-4.352158981267743e-06;-1.0050197973285658e-06;-3.8630560492630704e-07;-3.2596657154714765e-06;0.4340171428970718;21.190297127856677;0.8165618726322413;0.01562179714076494;0.015520027918438952;0.8287222138556326;0.9947701695128336;1.307420186303056
76.442696;0.48637016916008174;-4.402374081135359e-06;-9.73663637083221e-07;-3.7239372208583696e-07;-3.3023526245873996e-06;0.4340271336265698;21.18914295166138;0.8168193941379925;0.015625476453941443;0.01552127199883355;0.8286347623997937;0.9948200346730698;1.307229319524998
76.452696;0.48642244534297724;-4.450567082396823e-06;-9.401477351690085e-07;-3.575978891064036e-07;-3.343465297405798e-06;0.43403790684531396;21.187980175766867;0.817072776631689;0.0156292128520068;0.015522515628922779;0.828549335024916;0.9948753005930125;1.3070404977034424
76.462696;0.4864715910512736;-4.496666137611676e-06;-9.046003714822515e-07;-3.418567620459443e-07;-3.382900482132805e-06;0.4340496714837735;21.18681607279841;0.8173209903148495;0.01563300035782283;0.015523754101926508;0.8284662980458957;0.9949362853661707;1.3068535235760677
76.472696;0.48651757147654473;-4.540588504727315e-06;-8.671728006089368e-07;-3.250564676130403e-07;-3.420562702573946e-06;0.43406266040924246;21.18565723472669;0.8175631720662813;0.015636832913993256;0.015524984083976002;0.8283859153882609;0.9950030387921421;1.3066680992985968
76.482696;0.48656046610735376;-4.58224657896676e-06;-8.280631709841865e-07;-3.070520420309754e-07;-3.4563383848203935e-06;0.4340770685963626;21.184509176408106;0.8177986105376882;0.015640705128917787;0.01552620204055884;0.8283084270032264;0.995075298617332;1.3064838676752801
76.492696;0.4866004570414189;-4.62155380154944e-06;-7.87529800123467e-07;-2.8772008421788035e-07;-3.490086626430198e-06;0.4340930365132357;21.183375635400143;0.8180266893168999;0.01564461285234044;0.01552740369680569;0.8282340660009757;0.9951526304921213;1.306300442084683
76.502696;0.48663777155639776;-4.658447060001469e-06;-7.458619493761468e-07;-2.669910055899353e-07;-3.5216676644262262e-06;0.4341106863523163;21.182258984952394;0.8182468327557306;0.015648553841499893;0.015528584350116973;0.8281629813035579;0.9952345941347897;1.3061173906859862
76.512696;0.4866726090395812;-4.692899166774827e-06;-7.033373093685503e-07;-2.4482800925691566e-07;-3.550981115055571e-06;0.43413017364615436;21.181161552962276;0.8184585088072752;0.015652527090027082;0.015529737920362613;0.8280952179849657;0.9953207897893676;1.3059342117685833
76.522696;0.4867051042890498;-4.724891054752489e-06;-6.602006963726813e-07;-2.2119548021859232e-07;-3.5779809153915226e-06;0.43415171433231664;21.18008607917116;0.8186612806734156;0.015656531319843563;0.0155308560536914;0.8280307838524562;0.9954108359611372;1.3057503501068572
76.532696;0.4867353519753093;-4.754381618815857e-06;-6.166500270691457e-07;-1.9605564924610107e-07;-3.6026741364257133e-06;0.43417556055093176;21.179035364392163;0.8188548069613824;0.01566056430571967;0.015531928544944054;0.8279696492717121;0.995504380267025;1.3055652701430143
76.542696;0.4867634358719784;-4.781312206997033e-06;-5.728329483762285e-07;-1.6937987978710985e-07;-3.625123147532229e-06;0.43420195123958866;21.17801219055155;0.8190388374381584;0.015664622632705134;0.01553294412654446;0.8279116901738757;0.995601113448072;1.3053785265477822
76.552696;0.4867894176078448;-4.8056237621699646e-06;-5.288689664885114e-07;-1.4115313898041207e-07;-3.6454363838093004e-06;0.4342310891605721;21.177019349643206;0.8192132691843539;0.01566870156646988;0.015533891372939547;0.8278567164646723;0.9957007292946661;1.3051897623336384
76.562696;0.48681331137266115;-4.8272575824252275e-06;-4.848741789312042e-07;-1.1137586677075359e-07;-3.663739693031707e-06;0.43426313743419187;21.176059737569688;0.8193781556537301;0.015672795638134993;0.015534759652982594;0.8278045471866394;0.9958029417938871;1.3049986249037981
76.572696;0.4868350897291254;-4.84614134734587e-06;-4.409643173227783e-07;-8.006659779865271e-08;-3.6801529932631524e-06;0.4342982182914431;21.17513663096255;0.8195336306845369;0.015676899015242027;0.015535539951083572;0.8277550383246818;0.995907597051343;1.3048046488496363
76.582696;0.48685472208883784;-4.8621689902035464e-06;-3.972533265731504e-07;-4.725941293541236e-08;-3.69478530779436e-06;0.43433643620364304;21.174253510436635;0.819679842900005;0.015681004825373764;0.015536225646161316;0.827708076703875;0.9960146991073093;1.3046071972057016
76.592696;0.4868721806780139;-4.8751915998965675e-06;-3.538658007442615e-07;-1.3005294621342647e-08;-3.707734895574023e-06;0.43437791772116746;21.17341324392238;0.8198169364027719;0.015685104817166333;0.015536812725085338;0.8276635594310113;0.9961242793532522;1.3044055055754087
76.602696;0.4868873898518961;-4.885036314655205e-06;-3.1093460309420474e-07;2.262571409218238e-08;-3.7190837331076565e-06;0.43442282330440485;21.172617262843588;0.8199450560949799;0.015689190385860946;0.015537299570894631;0.8276213725956303;0.9962362970498775;1.3041987665882768
76.612696;0.4869002026452911;-4.8915468055418656e-06;-2.6857512730439605e-07;5.955764665353733e-08;-3.7288953705782227e-06;0.434471310488299;21.1718657088135;0.8200643781008307;0.015693253653671257;0.0155376863880831;0.8275813836026906;0.9963507076524836;1.303986183124554
76.622696;0.48691044597909106;-4.894625287525464e-06;-2.2687641047926742e-07;9.771312180513478e-08;-3.7372296512126807e-06;0.4345234763914744;21.17115842932343;0.8201751487019573;0.015697287110952696;0.015537973855627293;0.8275434125980796;0.9964675285342353;1.3037669753423142
76.632696;0.4869179699274613;-4.894240395250348e-06;-1.8590941257078968e-07;1.3698677161463855e-07;-3.7441698951571875e-06;0.43457933055151576;21.170495242499072;0.8202776755512375;0.015701282292673955;0.015538162960299081;0.8275071856263239;0.9965867432663305;1.3035404019502237
76.642696;0.4869226518654996;-4.890394693585195e-06;-1.4573731804479184e-07;1.7722484141612805e-07;-3.7498362313040136e-06;0.43463881984108066;21.169875395901048;0.8203722634082697;0.015705228904969122;0.015538256740401839;0.8274723704449134;0.9967081878749512;1.3033058622673506
76.652696;0.48692436773428066;-4.883099209161588e-06;-1.0644511903228674e-07;2.182357614084859e-07;-3.754360150320584e-06;0.4347018740525701;21.169297783545737;0.8204591962382788;0.015709114944256843;0.015538260971236213;0.8274386838537702;0.9968315549760156;1.303062979259472
76.662696;0.48692297118846056;-4.872370962650556e-06;-6.816411709358118e-08;2.59795536629856e-07;-3.7578390960297234e-06;0.4347684392879426;21.168761935256516;0.820538825644336;0.015712926954881853;0.015538182990220833;0.8274059156745959;0.9969564577246518;1.3028115409940524
76.672696;0.4869183112882429;-4.858229372897861e-06;-3.1053115913871146e-08;3.0164180984192284e-07;-3.760325253756882e-06;0.43483849414296627;21.168268291710483;0.8206116420319234;0.015716649908328998;0.015538030514975704;0.8273738506983792;0.9970824721844863;1.3025514184401552
76.682696;0.4869102743675596;-4.840700467299062e-06;4.735980591105694e-09;3.434970484497209e-07;-3.7618615146138934e-06;0.4349120255254646;21.167817471543295;0.820678208559371;0.015720268074928302;0.015537811216169024;0.8273422075261628;0.9972091653281084;1.3022825581693538
76.692696;0.4868987965993718;-4.819838589346197e-06;3.9072830670373844e-08;3.8510686486213644e-07;-3.762521715846687e-06;0.4349889594971498;21.16740984389014;0.8207390289656256;0.015723767020741342;0.015537532627356822;0.827310653509728;0.997336152079367;1.302004976778158
76.702696;0.4868838254852968;-4.79573308090056e-06;7.185148645098196e-08;4.2624971464187407e-07;-3.762429323409155e-06;0.4350691038219423;21.16704564286618;0.8207944986062379;0.015727134544769136;0.015537201716224495;0.8272788751849471;0.9974631172689924;1.3017188192201188
76.712696;0.486865296798492;-4.76849039909983e-06;1.0299196958740429e-07;4.6673362689569417e-07;-3.7617507310425056e-06;0.43515213895797056;21.166724404259327;0.8208449644910766;0.01573036065652409;0.015536824582326485;0.8272466780782517;0.9975897753968005;1.301424528394483
76.722696;0.48684316027815955;-4.738228449009448e-06;1.3243472427597523e-07;5.064002751374411e-07;-3.760649211435941e-06;0.435237638367674;21.16644393820608;0.8208907757249007;0.015733438024500945;0.015536407294222728;0.8272140793388942;0.9977158772854599;1.30112292547678
76.732696;0.4868173942799308;-4.705088993521551e-06;1.601253036152232e-07;5.451148139896842e-07;-3.7592210068371977e-06;0.43532510073897573;21.166200270663065;0.8209322785801471;0.01573636168541672;0.015535957229913805;0.8271813150936034;0.9978412564774769;1.3008150612733271
76.742696;0.48678799348877905;-4.669231713795681e-06;1.8599174468483404e-07;5.827444206539165e-07;-3.7574715000634673e-06;0.4354139880521385;21.165988308314596;0.8209698544801483;0.015739127759911462;0.015535483449381344;0.827148736151731;0.9979658367535496;1.3005019817579757
76.752696;0.4867549707590593;-4.63081370843097e-06;2.0993105810244337e-07;6.191433163618319e-07;-3.7553569111950803e-06;0.43550375021049365;21.165801987112815;0.8210039946614325;0.01574173297519132;0.015534995695619834;0.8271166707895491;0.9980895882087225;1.3001846520652314
76.762696;0.48671837991200895;-4.5899820445696955e-06;2.3182220317488532e-07;6.541443840217716e-07;-3.752855733118254e-06;0.43559382718358935;21.16563391158288;0.8210352791700616;0.015744174679249944;0.015534502913751675;0.827085340717918;0.998212445510066;1.29986405268512
76.772696;0.486678322067786;-4.546875367016825e-06;2.5154920700735117e-07;6.875602524826628e-07;-3.750000701888397e-06;0.43568364908500307;21.165474846516076;0.8210642643444663;0.015746450719747014;0.01553401270332678;0.8270548502186188;0.9983342733823106;1.299541252942057
76.782696;0.486634924811981;-4.50163224966532e-06;2.690207696257073e-07;7.19181434660586e-07;-3.7468523396501966e-06;0.43577265812525584;21.16531350356188;0.8210914142689265;0.015748560149010823;0.015533532234570555;0.8270252212526473;0.9984549329381183;1.2992173748830655
76.792696;0.48658833845581095;-4.45440492314592e-06;2.8418685082115367e-07;7.487770016916586e-07;-3.7434686805056754e-06;0.43586035867422934;21.165137513216234;0.8211171479568581;0.015750504409747613;0.015533069335631576;0.8269964627774831;0.9985743718394309;1.2988935105074637
76.802696;0.4865387623960561;-4.4053628935857616e-06;2.970427924468949e-07;7.76125605032212e-07;-3.7399007911388435e-06;0.4359463628136707;21.164935285353575;0.8211419037658626;0.015752287290320882;0.015532632208359792;0.8269686603407398;0.998692668332799;1.298570659513415
76.812696;0.4864864510244902;-4.354689993675634e-06;3.0763187368204144e-07;8.010579602643619e-07;-3.7361845618538343e-06;0.43603037314003035;21.164697171599737;0.821166098326436;0.015753913359906817;0.015532228381334189;0.8269420140323388;0.9988100119598792;1.2982497004938698
76.822696;0.48643167791660746;-4.302589177251705e-06;3.1605070589899814e-07;8.234869943062801e-07;-3.7323273965611078e-06;0.43611213112088715;21.164415025704145;0.8211900669229939;0.015755386620108627;0.015531864867494772;0.8269167807598607;0.9989265929480714;1.2979314060114986
76.832696;0.48637470590504633;-4.249284513542961e-06;3.224333933347559e-07;8.434178037788996e-07;-3.7283214736882628e-06;0.4361914092357936;21.164080986909827;0.8212140817829482;0.015756710351029473;0.015531549743122144;0.8268931841138731;0.9990424492217395;1.2976165220956009
76.842696;0.4863157988010344;-4.195013631708668e-06;3.2692556823591397e-07;8.609194241044937e-07;-3.724161579872445e-06;0.4362680134375656;21.16368657584411;0.8212383790990243;0.015757887090280094;0.015531292875431455;0.8268713784909557;0.999157415880404;1.2973058442049596
76.852696;0.48625524771138995;-4.1400290894006975e-06;3.296807651966562e-07;8.760791282712209e-07;-3.7198327644470566e-06;0.4363417363983638;21.163222627865338;0.8212631697296304;0.015758918478945654;0.015531104321551902;0.8268514786921014;0.9992712081996558;1.2970001805452382
76.862696;0.48619335844081585;-4.084615685055043e-06;3.308715033977791e-07;8.889718744498087e-07;-3.7153034866339055e-06;0.4364123071798026;21.16268023519033;0.8212886550320243;0.01575980600608759;0.015530992571485725;0.8268336262944612;0.9993835441000533;1.2967002062165913
76.872696;0.48613039865723506;-4.029109117227313e-06;3.306880246141721e-07;8.996500676654721e-07;-3.7105532129928185e-06;0.4364794035828927;21.16205155985432;0.8213150088018678;0.01576055245404693;0.015530964927075345;0.8268180595030984;0.9994942317556372;1.2964063381505369
76.882696;0.48606656906675516;-3.9738889090664045e-06;3.29316025526046e-07;9.081553295464351e-07;-3.7055905108774993e-06;0.4365427046288866;21.1613297903775;0.8213423323142838;0.01576116263899442;0.015531028295898964;0.8268051175071468;0.9996031859233393;1.296118738814733
76.892696;0.48600202744950327;-3.919336296591909e-06;3.2690154212574017e-07;9.145258057982415e-07;-3.700428641337745e-06;0.43660191837145046;21.160509142636478;0.8213706318505161;0.01576164281151407;0.015531188368763101;0.826795183972695;0.99971040481498;1.2958374049245935
76.902696;0.48593692147288337;-3.865801826999557e-06;3.235349226071015e-07;9.187729124442184e-07;-3.695045428758332e-06;0.4366567737617313;21.159585312302337;0.8213998121815231;0.01576199933188288;0.015531448184629728;0.8267886636704858;0.9998159665354608;1.295562276058218
76.912696;0.485871401489205;-3.8136135668401107e-06;3.1928226264864283e-07;9.208564107965207e-07;-3.6893655733321573e-06;0.43670699001828106;21.15855580541366;0.8214296784196122;0.0157622379387816;0.015531807364087985;0.8267859861871951;0.9999200389157311;1.295293314617135
76.922696;0.48580563946103106;-3.7630863564878927e-06;3.1422745026013286e-07;9.206935722894157e-07;-3.683276064642754e-06;0.43675224107934674;21.15741984739402;0.8214599664742429;0.01576236459970446;0.015532262405155744;0.8267875699154934;1.0000228590313964;1.2950304582484027
76.932696;0.4857398428102448;-3.7145020616640013e-06;3.084727840747555e-07;9.182009688366376e-07;-3.6766512185654082e-06;0.4367921596834625;21.156178349217043;0.8214903980298196;0.01576238645186235;0.015532808319144787;0.826793779196881;1.000124663113643;1.2947735219776682
76.942696;0.4856742138244693;-3.6680735552226587e-06;3.021109705927962e-07;9.133404023347564e-07;-3.6693602286296933e-06;0.4368263847980131;21.154833911435517;0.8215207364740473;0.015762310380499776;0.015533440567650691;0.8268049593489893;1.0002256213981175;1.2945222195747068
76.952696;0.4856088968876427;-3.6239159275445033e-06;2.952100422136339e-07;9.061337603542071e-07;-3.66126339755247e-06;0.43685459748086286;21.15339044368713;0.8215508119030156;0.015762140427122154;0.015534155583046534;0.8268215369144819;1.0003258464319014;1.2942762688710958
76.962696;0.48554398407632804;-3.5820627507284485e-06;2.878218791232014e-07;8.966436180003553e-07;-3.6522208354740333e-06;0.4368765185095643;21.151852806917706;0.8215804969113295;0.01576187705591236;0.015534950189970349;0.8268440379239295;1.000425457100958;1.2940354934369105
76.972696;0.48547955269163673;-3.5425232494207826e-06;2.7999732518121794e-07;8.849541235685057e-07;-3.6421109093078494e-06;0.43689189792896027;21.15022659876667;0.8216096700384987;0.015761518314144938;0.01553582156744454;0.8268729434171047;1.0005246550680256;1.293799885355472
76.982696;0.4854156825147467;-3.5053159647327055e-06;2.717999133135032e-07;8.711644288582801e-07;-3.6308402964323914e-06;0.4369005344225827;21.148517980002666;0.8216382029821632;0.015761061185438536;0.01553676787542906;0.8269085473150423;1.0006237684979191;1.2935695689389297
76.992696;0.4853524505541861;-3.470463805824643e-06;2.633176843746192e-07;8.55379530084981e-07;-3.6183600548345986e-06;0.4369023081914897;21.14673416975976;0.8216659594721547;0.015760502414474062;0.015537788881453695;0.8269509988332312;1.0007232132589445;1.2933446786381257
77.002696;0.4852899337035854;-3.437993831705439e-06;2.54666981565291e-07;8.377073924653306e-07;-3.604691664301998e-06;0.43689717555591;21.144883912432412;0.8216928025032575;0.015759838550802468;0.015538887043893036;0.8270004424398977;1.0008234061147845;1.293125237606107
77.012696;0.4852282234488517;-3.4079442904064284e-06;2.4599999802322215e-07;8.182703679067892e-07;-3.58991497227995e-06;0.436885127706367;21.142976519088247;0.8217186101106453;0.01575906521816458;0.0155400685005074;0.827057051247755;1.0009246667813148;1.29291108495593
77.022696;0.4851674247509032;-3.380355953711556e-06;2.3751670056773534e-07;7.972087931673302e-07;-3.5741066055003398e-06;0.43686615069572104;21.1410206022458;0.821743275784646;0.015758176986411614;0.015541341798970704;0.8271209326190683;1.0010271118921958;1.292701924269086
77.032696;0.4851076460282513;-3.355260425707629e-06;2.2944530629985167e-07;7.746681642790191e-07;-3.557286504700143e-06;0.436840208420753;21.139023879230233;0.8217667005551293;0.015757168957504338;0.015542715418341395;0.8271920456793722;1.001130649302786;1.2924974778170104
77.042696;0.48504899303728743;-3.3326795364891257e-06;2.219942454208891e-07;7.507905152168633e-07;-3.539419355078638e-06;0.4368072691420425;21.13699397504776;0.8217887814743752;0.015756038431822092;0.015544197035363048;0.8272702196954329;1.0012351305871672;1.2922975414901905
77.052696;0.48499155468336314;-3.312629467127404e-06;2.153209934535464e-07;7.257204862588935e-07;-3.520455443613943e-06;0.43676736000063;21.13493952720918;0.8218093512419216;0.01575478501068124;0.015545793084637357;0.8273552739335055;1.0013404909307322;1.2921019086555638
77.062696;0.4849354026044903;-3.2951218747143338e-06;2.0952459967720553e-07;6.996089906255385e-07;-3.5003516852796928e-06;0.43672058739676045;21.13286942456538;0.8218281022393776;0.01575341049963518;0.015547507151052612;0.8274471666578723;1.0014467730069094;1.2919103585962772
77.072696;0.48488061708305186;-3.2801574073939933e-06;2.0464936323614523e-07;6.72603060567731e-07;-3.4790559688095668e-06;0.4366671030148412;21.13079039206931;0.8218445910727129;0.015751919709216182;0.01554933965806268;0.8275460384504978;1.0015541538027133;1.2917227055759022
77.082696;0.48482730011221975;-3.267710901462062e-06;2.0070430613714177e-07;6.44833048711817e-07;-3.456491951454704e-06;0.4366070773404386;21.128706783882322;0.8218582998766351;0.015750320218461848;0.015551288934110525;0.8276521132369049;1.0016629478843828;1.2915387427450216
77.092696;0.4847755639865801;-3.2577139701537596e-06;1.9768833187268537e-07;6.163994520235847e-07;-3.4325659241290823e-06;0.4365407102129659;21.126622893680274;0.8218686731307502;0.015748620812368632;0.015553351621075547;0.8277655791873102;1.0017734312037798;1.2913581462090502
77.102696;0.48472552203657887;-3.2500567115505403e-06;1.9559797454250016e-07;5.873616110179616e-07;-3.4071889195033454e-06;0.4364682337045253;21.124544345632128;0.8218751306827086;0.015746831188710297;0.015555523006859723;0.8278865491230486;1.0018856586088662;1.2911805177711
77.112696;0.4846772854512103;-3.244603298401707e-06;1.9442077844179365e-07;5.577470387196214e-07;-3.3802891928899943e-06;0.43638989854217325;21.122477944119417;0.8218771268577884;0.015744962229843763;0.01555779796644525;0.8280150698243051;1.001999525195445;1.2910055138077985
77.122696;0.48463094655860606;-3.2411869441651584e-06;1.9414164361133806e-07;5.275655136941656e-07;-3.3518059834810173e-06;0.43630596783398645;21.120431194533175;0.821874280002458;0.015743024850489246;0.015560171255380806;0.8281511533660957;1.0021149151096713;1.2908329208529696
77.132696;0.484586550916899;-3.2395958707012657e-06;1.9476262149735608e-07;4.968060198480849e-07;-3.3216813081712343e-06;0.4362167165219963;21.11841112429463;0.8218664557075641;0.015741029005341498;0.015562637157960664;0.8282948426641088;1.0022317318492786;1.2906626664522636
77.142696;0.48454408405479193;-3.239580185269012e-06;1.9631473493997447e-07;4.654469927342907e-07;-3.2898508122904712e-06;0.4361224274282404;21.116423216678974;0.8218537015709124;0.015738984038892467;0.015565189877349905;0.8284462317042632;1.0023498724870221;1.290494771275673
77.152696;0.48450348072445437;-3.240870128272815e-06;1.988643390491923e-07;4.334919246026191e-07;-3.2562288725179615e-06;0.4360233802206174;21.114472075054508;0.8218361026631942;0.015736899530506363;0.015567823669451602;0.8286053843623948;1.0024692290133823;1.290329253734443
77.162696;0.48446464190976507;-3.243184134172004e-06;2.0251451905266545e-07;4.0100536026868236e-07;-3.2207051953629454e-06;0.4359198452282766;21.112562287056452;0.8218136955222822;0.015734786115018835;0.015570531215845635;0.8287722611683156;1.002589742577486;1.2901660794765453
77.172696;0.4844274431151359;-3.246237875633265e-06;2.073875423407151e-07;3.6813925887755125e-07;-3.18315874087278e-06;0.4358120995749001;21.11069838437169;0.821786482554713;0.015732655723346197;0.015573302007887075;0.8289467219918604;1.002711500050703;1.2900052075498316
77.182696;0.4843917314548926;-3.2497780579203027e-06;2.1359490180084079e-07;3.3513465700084175e-07;-3.143462996377193e-06;0.43570045316235406;21.10888500195357;0.8217544514182079;0.015730520629144054;0.015576122924749563;0.8291285358520842;1.0028347504199504;1.2898466737084675
77.192696;0.4843573153046472;-3.2536152297466953e-06;2.2121426867077416e-07;3.022953552415479e-07;-3.10147890661123e-06;0.4355852538191712;21.10712697449629;0.8217175725383059;0.015728391697099546;0.01557898010853534;0.8293173749409835;1.0029597766141563;1.2896906368361674
77.202696;0.48432395136570167;-3.2576101915194707e-06;2.3028181038290174e-07;2.699673444314766e-07;-3.0570635208970377e-06;0.43546685877925473;21.105429241691724;0.8216758673323906;0.015726277373243086;0.01558186008610389;0.8295128321870227;1.0030867708989673;1.2895373878248662
77.212696;0.4842913480076448;-3.261635570888159e-06;2.4080202346568423e-07;2.3852000328409073e-07;-3.0100912581070248e-06;0.43534558119329475;21.10379709302728;0.8216294914098058;0.015724184188901147;0.015584749646790337;0.8297144535929272;1.0032158436289145;1.289387333079554
77.222696;0.4842591898091554;-3.265571691161584e-06;2.5275963191703644e-07;2.0829714452733865e-07;-2.960463890913544e-06;0.43522164828482207;21.102236506502233;0.8215787249566083;0.015722117331597393;0.015587635061622728;0.829921740443497;1.0033471061307693;1.2892409290773204
77.232696;0.4842271747578666;-3.269336525749139e-06;2.661120151592575e-07;1.7957682545445996e-07;-2.908108361994379e-06;0.4350952171896671;21.100754472557398;0.821523911978463;0.015720080284858468;0.015590501989001963;0.830134133942503;1.0034807325764858;1.2890986361021188
77.242696;0.48419505261432405;-3.2729075229057594e-06;2.8078304711274235e-07;1.5257789091198354e-07;-2.852972391833906e-06;0.4349664403416433;21.099359028371;0.8214653990786498;0.01571807447470296;0.015593336906975223;0.8303510421742073;1.0036169815207794;1.2889609635144859
77.252696;0.4841626247605955;-3.2763140152830445e-06;2.966789216918917e-07;1.27469930222536e-07;-2.7950194175846843e-06;0.4348355091391415;21.09805851023751;0.8214035138962205;0.015716099671323137;0.015596128323702637;0.8305719099952773;1.0037561645682394;1.288828511800981
77.262696;0.48412970985234954;-3.279605218234842e-06;3.137056970168236e-07;1.0437168362135623e-07;-2.7342112915603335e-06;0.43470262027480433;21.096860243296746;0.8213386103863863;0.015714154857198976;0.015598866465964948;0.8307962726638521;1.0038985443278057;1.2887019201562915
