time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
83.067465;0.4745821784092059;3.898109655838374e-06;-3.804834161312071e-06;4.5527269053750365e-07;1.29233799107951e-06;0.4783150317509025;10.00427024559538;0.8255614568322387;0.015391157268199642;0.015417975724757055;0.8213658287324046;0.9870009691078001;1.311182092379506
83.077465;0.4745552859310753;3.9388770863825825e-06;-3.8259005830904345e-06;4.750839491409753e-07;1.3141335261077546e-06;0.47833237461404693;10.004100269665134;0.8254218211508413;0.015389624168672903;0.015422365245168587;0.8215039475866529;0.9870257247750515;1.3113216097796396
83.087465;0.4745309451050691;3.980278175160967e-06;-3.847540800280667e-06;4.94038294738284e-07;1.335180302989975e-06;0.47835109973330503;10.004003732573613;0.8252814183353748;0.015388118799653676;0.015426746540594385;0.8216459247638126;0.9870554033156657;1.3114635709704054
83.097465;0.47450923011176244;4.022274271636061e-06;-3.869741142616156e-06;5.121046565074878e-07;1.3555155546593985e-06;0.47837136287617793;10.003988311290007;0.8251403662799575;0.015386636333858462;0.015431112641923999;0.8217917126154064;0.9870897682724498;1.311608093569603
83.107465;0.4744902054352872;4.064794389533161e-06;-3.892479622811041e-06;5.292879800139921e-07;1.3751519790751229e-06;0.47839331495260823;10.00405978917505;0.8249987922486837;0.015385173521659124;0.01543545434390201;0.8219412217929797;0.9871287967553954;1.3117554444615587
83.117465;0.47447391862338667;4.1077483456804495e-06;-3.91575221370066e-06;5.45647317641539e-07;1.3941081547288435e-06;0.47841712450776985;10.004220611199658;0.8248567792225713;0.01538372676311428;0.015439760826026735;0.8220942783001554;0.9871726665191463;1.3119060158368567
83.127465;0.4744603760499781;4.151043683444479e-06;-3.939569953152364e-06;5.612795130126111e-07;1.412420255068187e-06;0.4784429901674385;10.00446975178093;0.8247143463243233;0.015382292147463809;0.015444020531586302;0.8222505994788714;0.9872216873842112;1.312060101402545
83.137465;0.47444950410246767;4.194597695598134e-06;-3.96393388467566e-06;5.76277820004273e-07;1.4301319833366826e-06;0.4784711216917148;10.004803763110294;0.824571496716109;0.015380866567303664;0.015448221638871329;0.8224098627622698;0.9872762118909968;1.3122176479093643
83.147465;0.47444113952670663;4.23833708756612e-06;-3.988826301388578e-06;5.906922128757059e-07;1.4472971890083435e-06;0.4785016891874329;10.005217742254587;0.8244282329785231;0.01537944792886863;0.01545235241189028;0.8225718315574274;0.987336571940493;1.3123782161862552
83.157465;0.4744350525511291;4.282191158685578e-06;-4.014233707841266e-06;6.045259828560451e-07;1.46398269865569e-06;0.4785347889973051;10.005705765650875;0.824284542836255;0.01537803518086419;0.015456401158541662;0.8227364099089457;0.9874030568427116;1.3125411254842487
83.167465;0.47443097189177946;4.3261049344369854e-06;-4.040172050114984e-06;6.177716047474724e-07;1.480251581803199e-06;0.4785704766134357;10.006261384405127;0.8241404004582072;0.015376628599204934;0.015460355680452322;0.8229036037895371;0.9874759182881218;1.3127056628167828
83.177465;0.4744286051178982;4.3700688781332136e-06;-4.066667031707954e-06;6.304496144987415e-07;1.4961557366241992e-06;0.4786088265930013;10.0068784398212;0.8239957821822904;0.015375229099902698;0.015464202889551219;0.8230734571496906;0.9875553607616211;1.3128712871502857
83.187465;0.4744276586231564;4.414119379867758e-06;-4.093707030141727e-06;6.426253873120752e-07;1.511748214313083e-06;0.47864994555715784;10.007551900552516;0.823850704399903;0.015373837421101285;0.015467929173075752;0.8232460110042991;0.9876414925568323;1.3130377140414837
83.197465;0.47442786076764126;4.458301374610211e-06;-4.121221031233561e-06;6.543947605713345e-07;1.5270993288443555e-06;0.4786939472343494;10.008278268545077;0.8237052168867384;0.015372454304459106;0.015471520945810493;0.8234213064159004;0.9877343128580199;1.3132048257775897
83.207465;0.4744289820587108;4.502634031670099e-06;-4.149083366397194e-06;6.658498829228457e-07;1.5422997053869405e-06;0.4787409173163871;10.009054749869323;0.8235592781143872;0.015371080803113885;0.015474964494083511;0.8235994293727822;0.9878337609014184;1.3133725387691848
83.217465;0.47443085813864766;4.5471085906982364e-06;-4.177126197659998e-06;6.770612792333703e-07;1.557433266508728e-06;0.4787908768318588;10.009877612301093;0.8234126613703671;0.01536971804557404;0.015478245593607935;0.8237805584227335;0.9879397615703461;1.3135407217773551
83.227465;0.47443342607349775;4.591708605224627e-06;-4.2051435381022444e-06;6.88083985270055e-07;1.5725350011709357e-06;0.4788437954490408;10.010741505006962;0.8232650445620022;0.015368367081535163;0.015481349677905737;0.8239649348243356;0.9880522626932611;1.3137091230142073
83.237465;0.4744367206185587;4.636421628197532e-06;-4.23288720463641e-06;6.989670439117846e-07;1.5875663153062195e-06;0.4788996520034039;10.011639738341083;0.8231161721834609;0.015367029804606793;0.015484262718547451;0.8241527757603072;0.9881712519693416;1.3138773588303465
83.247465;0.4744407947371099;4.681233178812564e-06;-4.2600880199832925e-06;7.097651096601034e-07;1.6024298501563491e-06;0.4789584592050567;10.012564410731189;0.822965938781445;0.015365710104316794;0.015486972758212815;0.8243442519522273;0.9882967145382076;1.3140450059880235
83.257465;0.4744456573306649;4.72612343441559e-06;-4.286494983351381e-06;7.205605751859279e-07;1.6170104865481714e-06;0.47902025014518956;10.013506900764442;0.8228143931163787;0.015364413489268838;0.015489470588898237;0.82453953937755;0.9884285966991262;1.3142116405163093
83.267465;0.4744512948577991;4.771081785682137e-06;-4.31188754352259e-06;7.314833576510446e-07;1.631194899863037e-06;0.4790850596738066;10.014459112582404;0.8226616974993077;0.01536314606338807;0.015491748985177401;0.82473886460972;0.9885668050332882;1.3143767801089177
83.277465;0.47445770474508087;4.816131812605458e-06;-4.3360666601496915e-06;7.427041953188857e-07;1.6448670491034288e-06;0.47915288690724567;10.015414497059162;0.8225080560915204;0.015361914289307622;0.015493802740423876;0.824942487806606;0.9887112029224061;1.314539879873906
83.287465;0.47446489484680926;4.8613387066453976e-06;-4.358853606868376e-06;7.543987461500097e-07;1.6579249059850676e-06;0.47922366467011707;10.01636817911649;0.8223536699809182;0.015360724909261764;0.01549562940358453;0.8251506065672203;0.9888616245480708;1.3147003730080644
83.297465;0.474472888430012;4.906779716546414e-06;-4.380099552569421e-06;7.667026807736832e-07;1.6703116177046624e-06;0.47929727652274867;10.017316758137039;0.8221987549490738;0.015359584328327108;0.01549722897137086;0.8253632328820649;0.9890178711540409;1.3148576674803962
83.307465;0.4744817520870022;4.9525107066255695e-06;-4.3996974687611465e-06;7.796927755919684e-07;1.6820114070033597e-06;0.47937361521320954;10.018258747435949;0.8220435575161692;0.015358498081836579;0.015498603321888979;0.825580122561045;0.9891796769982827;1.315011171524927
83.317465;0.47449161162802694;4.998566774148917e-06;-4.4175817705934215e-06;7.934146917173135e-07;1.693016062274331e-06;0.47945263846684627;10.019195150011054;0.8218883200520702;0.015357471170620501;0.015499755520914345;0.8258007929989386;0.9893467226188244;1.3151603331974784
83.327465;0.4745026230561634;5.044974115669524e-06;-4.433714432654483e-06;8.079200066261245e-07;1.7032967655761491e-06;0.4795343627762554;10.020128912571462;0.8217332367921457;0.015356508346575398;0.015500689014859518;0.8260246228570173;0.9895186625357858;1.315304603848133
83.337465;0.4745149232538479;5.091752707708465e-06;-4.448080265154719e-06;8.232702889696129e-07;1.7127806702234648e-06;0.4796188095582359;10.021063085770265;0.8215784557697875;0.01535561382833543;0.015501407818012007;0.8262509924631934;0.9896950843408132;1.3154434615171862
83.347465;0.4745286089102017;5.138913639528263e-06;-4.46069499372773e-06;8.395169943211946e-07;1.7213491035628808e-06;0.47970598263996317;10.021998594483824;0.8214241146376927;0.015354791827321967;0.015501916995211133;0.8264793692416874;0.9898754481544213;1.315576500618439
83.357465;0.4745437357515332;5.186431042983027e-06;-4.471601362662822e-06;8.566872637937583e-07;1.7288716886179555e-06;0.4797958832332798;10.022933268190945;0.8212703474124404;0.01535404720061123;0.015502222846870434;0.8267092701023186;0.9900590944056773;1.3157033863061713
83.367465;0.4745602928547127;5.234203338949876e-06;-4.4808419929666164e-06;8.747893959007779e-07;1.7352228943168549e-06;0.4798885134177042;10.023863053057692;0.821117282300212;0.015353384326720931;0.015502332864638485;0.8269401909141495;0.9902453100095533;1.3158237513911883
83.377465;0.47457817491408694;5.282059469894524e-06;-4.4884330694353915e-06;8.938175226444681e-07;1.7402650714659803e-06;0.4799838612981583;10.024783990709462;0.8209650928262006;0.01535280556774899;0.015502255349237026;0.827171593398188;0.9904334208277323;1.3159371806526317
83.387465;0.47459720583015585;5.329795195590365e-06;-4.494368003859542e-06;9.137401030382685e-07;1.7438500592733453e-06;0.48008188857371753;10.02569312968357;0.82081402893592;0.015352311351991442;0.015501999939384404;0.8274029270553096;0.990622879184651;1.3160432209551345
83.397465;0.4746171819707398;5.3771832562181264e-06;-4.4986330536051635e-06;9.344814812708498e-07;1.7458421249336194e-06;0.48018253542593237;10.026588517665685;0.8206643781960195;0.01535190112727755;0.015501579186731559;0.8276337010869939;0.9908132729911304;1.3161414093873536
83.407465;0.474637903544171;5.4239719393101056e-06;-4.50119850047631e-06;9.559007305401412e-07;1.7461308655375815e-06;0.4802857295026961;10.027469038150109;0.8205164435977329;0.015351573577967197;0.015501008464707809;0.8278635815330448;0.9910042536439729;1.3162313334204963
83.417465;0.4746592162796735;5.469904822247525e-06;-4.5020032200985765e-06;9.777885056017541e-07;1.7446264093419838e-06;0.4803913764682471;10.028334194867195;0.8203705597344755;0.015351325987011192;0.01550030356337279;0.8280924124340839;0.9911954534364112;1.3163126424172562
83.427465;0.4746810344499022;5.51473764354883e-06;-4.500968425710769e-06;9.999048968277616e-07;1.741245795994338e-06;0.4804993482082044;10.02918395418441;0.8202270835220967;0.015351154170187278;0.01549947946511732;0.8283201688745669;0.9913864441924499;1.3163850103100636
83.437465;0.4747033096329071;5.558233557316757e-06;-4.498022146941972e-06;1.0220316234074743e-06;1.7359115438146733e-06;0.48060948443521956;10.030018696428048;0.8200863599412836;0.015351053564579572;0.01549855124040145;0.8285469067655756;0.9915767638341741;1.3164481024850634
83.447465;0.47472599165572993;5.600159655841465e-06;-4.493108417446009e-06;1.0440015725265498e-06;1.7285638337145371e-06;0.4807215989765645;10.030839160350746;0.819948742455284;0.015351020418757738;0.015497534316375116;0.8287727162683225;0.991765960604631;1.3165015473724015
83.457465;0.47474901431755867;5.640293504236529e-06;-4.486194783633966e-06;1.065689300442638e-06;1.7191663018105271e-06;0.4808354858621313;10.031646185370034;0.819814661792505;0.01535105256169751;0.015496444044210404;0.8289976703880348;0.9919535745550682;1.3165449405092229
83.467465;0.4747722895942276;5.678430888416182e-06;-4.477278235951091e-06;1.0869678309250302e-06;1.707706289844633e-06;0.48095091289042236;10.032440163329216;0.819684632187267;0.015351149818003375;0.015495295509820338;0.8292217698446016;0.9921391218598165;1.3165779182152033
83.477465;0.47479571132298154;5.714405104263519e-06;-4.466381114690352e-06;1.107684998675011e-06;1.6942016983037414e-06;0.48106760486031347;10.033220990367836;0.8195591800548103;0.015351313347246102;0.015494103074437831;0.8294448835337499;0.992322162283142;1.3166002494090798
83.487465;0.4748191572636059;5.7480975072409695e-06;-4.453547505736039e-06;1.127683647574696e-06;1.6787073030964695e-06;0.4811852478562485;10.033988890456634;0.8194387883991016;0.015351543529452599;0.015492880378847312;0.8296666960498593;0.9925023285947522;1.3166118269656173
83.497465;0.47484248920517297;5.779412737688951e-06;-4.438837197981354e-06;1.146820593519889e-06;1.661313924749425e-06;0.4813035346579312;10.034744657026485;0.8193238899908528;0.01535183836874356;0.015491641106133925;0.8298867161422206;0.9926792592618737;1.3166125975792988
83.507465;0.4748655689978983;5.808270169122406e-06;-4.422327919564482e-06;1.1649744344972194e-06;1.642144887957158e-06;0.4814222204877342;10.03548863755214;0.8192148351419208;0.0153521939933837;0.01549039911302355;0.8301043708766804;0.9928525845260611;1.3166025965773127
83.517465;0.4748882643201685;5.83463368173752e-06;-4.404140470405027e-06;1.1820601278101775e-06;1.6213353490466578e-06;0.4815411158275499;10.036220057230345;0.8191118172140891;0.015352605690982254;0.015489167232174155;0.8303191052867837;0.9930219923643232;1.3165820208505565
83.527465;0.4749104418741603;5.858528993534696e-06;-4.384449187570139e-06;1.1980359929446244e-06;1.5989956011181292e-06;0.4816600357095339;10.0369375997232;0.819014854464513;0.015353068221684774;0.015487955842541276;0.8305304303505004;0.9931872661154202;1.316551189049129
83.537465;0.47493197713410573;5.880038174175511e-06;-4.363451325216413e-06;1.212898494222833e-06;1.5751953844380462e-06;0.48177878922582107;10.03764022158819;0.8189238716178407;0.015353575735139196;0.01548677299464495;0.8307379433806629;0.9933482732353229;1.3165104630023778
83.547465;0.4749527774967506;5.899286857487111e-06;-4.341330807464167e-06;1.226671594424067e-06;1.5499741537773238e-06;0.4818971828675331;10.038327418256653;0.8188388093498347;0.015354121473765154;0.015485625807713746;0.8309413194677383;0.9935049006830456;1.3164602275763087
83.557465;0.47497280792528296;5.916426279758253e-06;-4.3182525380709934e-06;1.2393897117362194e-06;1.5233565721664628e-06;0.4820150164094226;10.03899871160829;0.8187596718087097;0.015354698042002225;0.015484521556752348;0.8311402690268022;0.993656957139058;1.3164008820875726
83.567465;0.47499210590231944;5.931610592142672e-06;-4.294381885466423e-06;1.2510797091825447e-06;1.4953709157053239e-06;0.48213210697538816;10.039652818167884;0.818686511971235;0.015355298423884245;0.015483468148529392;0.831334502784107;0.9938041333603179;1.3163328034147472
83.577465;0.47501076602705034;5.9449690392565085e-06;-4.269904691497723e-06;1.2617473466013188e-06;1.466072947112061e-06;0.48224829149236786;10.040288370212023;0.8186193984478467;0.015355916714798537;0.01548247431763632;0.8315237436186447;0.9939460427472792;1.3162563394806714
83.587465;0.4750288945635541;5.95658986357587e-06;-4.245025319792112e-06;1.2713751310665661e-06;1.4355764203403263e-06;0.48236338086510494;10.040905850108519;0.8185583650384172;0.015356548275180392;0.015481549370186604;0.831707763442192;0.9940823074369249;1.3161718394759603
83.597465;0.4750465705475917;5.966535581748475e-06;-4.21993610629347e-06;1.279927687950975e-06;1.4040784504897885e-06;0.4824771408425209;10.041507826496403;0.818503389534422;0.015357189116819003;0.01548070194096114;0.8318863829827344;0.9942126289683051;1.3160796396571892
83.607465;0.47506385065450657;5.974875534688023e-06;-4.194778942925421e-06;1.2873504256417732e-06;1.3718497259817396e-06;0.4825893142270435;10.042097402270002;0.818454433943883;0.01535783481397194;0.015479938531447676;0.832059462077197;0.9943367860765275;1.315980032695139
83.617465;0.4750808021317475;5.981693621618827e-06;-4.1696281240334695e-06;1.2935673954501633e-06;1.3391845124418693e-06;0.482699639480545;10.04267706935192;0.818411471643354;0.01535848019464029;0.015479263567038022;0.832226939902844;0.9944546442112304;1.3158733269640888
83.627465;0.4750975252919121;5.98706636932196e-06;-4.144508771824863e-06;1.298497860105319e-06;1.3063457731030896e-06;0.4828078693998492;10.043248245784035;0.8183744678683604;0.015359120082907525;0.01547868029112474;0.8323888364466029;0.9945662212094859;1.3157599608519512
83.637465;0.4751141547806784;5.991053801272536e-06;-4.119435010354491e-06;1.3020877577517233e-06;1.2735370006140308e-06;0.48291379294880105;10.04381040034217;0.8183433377323526;0.015359750370709165;0.015478190588908865;0.8325451470065309;0.9946716814675589;1.3156405415192285
83.647465;0.47513083832640884;5.9937100077643865e-06;-4.094434949864262e-06;1.304323260203666e-06;1.2409052888425862e-06;0.4830172464420006;10.044360020985245;0.8183179237308087;0.015360368504099114;0.015477794914616747;0.8326957425279081;0.9947712372705045;1.315515789042966
83.657465;0.47514770611215873;5.995090591160542e-06;-4.069550339018624e-06;1.305221910105261e-06;1.2085626459551555e-06;0.4831181228971712;10.044890685251666;0.8182980410915209;0.015360973348725144;0.015477493803041557;0.832840359509986;0.9948650933187881;1.3153864729958873
83.667465;0.47516486338106995;5.995256348086043e-06;-4.0448258894707225e-06;1.3048221924825538e-06;1.1766081585457258e-06;0.4832163704570837;10.045394174672223;0.8182835451387772;0.01536156481410571;0.015477288656712098;0.8329786412550881;0.9949535042152534;1.3152534225075097
83.677465;0.47518238639882887;5.9942702034236714e-06;-4.020303503523828e-06;1.3031647908661463e-06;1.1451410800855643e-06;0.48331197128354497;10.045861884687529;0.8182743444419346;0.01536214253152532;0.015477180255376094;0.833110173628314;0.9950368743260742;1.315117596409737
83.687465;0.4752002940845969;5.99218850519365e-06;-3.996016002012896e-06;1.3002629908442793e-06;1.1142582219458576e-06;0.4834049165605157;10.04628636556064;0.8182703496057852;0.01536270427745559;0.015477167334947953;0.8332344893315372;0.9951157707226252;1.3149800577904787
83.697465;0.4752185501059777;5.98906897786316e-06;-3.971984262161268e-06;1.2960937713580158e-06;1.0840373838729743e-06;0.4834951848576945;10.046662205264054;0.8182714332647864;0.015363246492472329;0.015477246732622244;0.8333510844290136;0.995190832535913;1.3148417936252885
83.707465;0.47523711913328304;5.984982463391152e-06;-3.948228419136419e-06;1.2906213880508991e-06;1.0545221646537487e-06;0.48358275866946554;10.046985481283402;0.8182774804830205;0.015363766834796046;0.015477413731394959;0.8334595072848213;0.9952626782390257;1.3147035881445566
83.717465;0.4752560170423178;5.9800034650384795e-06;-3.924769468806191e-06;1.2838247590490712e-06;1.02572449657921e-06;0.48366768366379564;10.047252685217316;0.8182884469234706;0.015364266046268737;0.015477662146782614;0.8335594733636038;0.9953318482413143;1.314566089963733
83.727465;0.4752753182355074;5.974207594372814e-06;-3.901607189007953e-06;1.2757132731969634e-06;9.976462718130305e-07;0.4837500808751985;10.047460414631814;0.8183043360689171;0.015364747966024602;0.015477985412904925;0.8336509132442754;0.9953988040759179;1.3144299371043944
83.737465;0.4752951336292766;5.967690742369042e-06;-3.878701148035472e-06;1.2663256038111891e-06;9.702850129811736e-07;0.483830096683568;10.047606265192274;0.8183251645725239;0.015365219256317607;0.015478378118550334;0.8337339346069712;0.9954640150642401;1.314295811439316
83.747465;0.47531559301411647;5.9605755547854725e-06;-3.855978195916122e-06;1.2557091263717773e-06;9.436085022433777e-07;0.4839078848338782;10.04769007653274;0.8183509561264214;0.015365689053975637;0.015478836140416695;0.8338087263167572;0.9955280557900712;1.3141644016392273
83.757465;0.4753368519969385;5.952991385784096e-06;-3.833364438771573e-06;1.243909356614336e-06;9.175556018143853e-07;0.4839836478853295;10.047713645446768;0.818381709884134;0.015366167329674099;0.015479355945040296;0.8338754779238985;0.9955916387165421;1.3140362553292322
83.767465;0.47535910241828483;5.945061293847543e-06;-3.810822181089646e-06;1.2309820027364713e-06;8.920827941782141e-07;0.4840576716192279;10.047678895592059;0.8184173579503358;0.015366662703614148;0.015479934433132905;0.8339343752666012;0.9956555943442955;1.3139116613091568
83.777465;0.475382551012356;5.936919918802471e-06;-3.788372993892463e-06;1.2170002147576607e-06;8.67194660235611e-07;0.48413028869433966;10.047586813516096;0.8184577613762771;0.015367180952549374;0.015480568894224597;0.8339856183281757;0.9957208270523222;1.3137907327409124
83.787465;0.4754073724291259;5.928725661966161e-06;-3.7660969552936374e-06;1.2020515178549846e-06;8.42930392205886e-07;0.48420182360574326;10.047437884949327;0.8185026935728992;0.015367724325679418;0.015481256593326581;0.8340294130552129;0.9957882764083554;1.3136735764374154
83.797465;0.4754336722280431;5.920632863658246e-06;-3.744111813593834e-06;1.1862445515608911e-06;8.193387196059515e-07;0.4842726176142239;10.047232775537463;0.8185517963705237;0.015368291922486288;0.015481994178310938;0.8340659756607882;0.9958588793708243;1.3135603815225898
83.807465;0.47546146176461784;5.912752816259209e-06;-3.7225573664792333e-06;1.1697234591003538e-06;7.964664354397694e-07;0.4843430758574657;10.046972859666992;0.8186045832344377;0.015368880630504955;0.0154827772305002;0.8340955542532417;0.9959334664608058;1.3134514321803015
83.817465;0.4754906375503018;5.905147764154956e-06;-3.701593485178064e-06;1.1526707092259436e-06;7.743480997479556e-07;0.4844136469184694;10.046660577893267;0.8186604950485814;0.015369485370273151;0.015483600713658792;0.8341184269383859;0.9960126200544878;1.3133470946573689
83.827465;0.47552098726957387;5.897867051963957e-06;-3.6813935582742563e-06;1.1352796622235857e-06;7.529851467969355e-07;0.484484772579079;10.046299121908906;0.8187189752107705;0.015370099394581761;0.015484460276101054;0.834134894854883;0.9960966539630474;1.3132477483609666
83.837465;0.4755522305296017;5.890986453303154e-06;-3.662127945073666e-06;1.1177077514369993e-06;7.323503476507608e-07;0.4845568366867965;10.045891750363666;0.818779537540442;0.015370715349696955;0.015485352670377081;0.8341452978018504;0.9961857635964446;1.313153657506512
83.847465;0.47558407511138434;5.884610084705507e-06;-3.643948370318275e-06;1.1000613178950189e-06;7.124310243238833e-07;0.4846301239989975;10.04544114608846;0.8188417694692502;0.015371326243099625;0.015486274368939778;0.8341500099290479;0.9962802209716624;1.3130648915665784
83.857465;0.4756162691561586;5.878854822660826e-06;-3.6269868580526593e-06;1.0824139459236522e-06;6.932461112269449e-07;0.4847048398139355;10.044948817592541;0.818905275675439;0.015371927086310593;0.015487219655427552;0.8341493963919547;0.9963804534441444;1.3129813080719777
83.867465;0.47564863520555145;5.873838450593194e-06;-3.6113584429929764e-06;1.0648201734542902e-06;6.748077193428325e-07;0.48478116124740955;10.044415140560263;0.818969667203661;0.01537251727609784;0.015488180014048723;0.8341437730725451;0.9964869356813891;1.312902560897527
83.877465;0.4756810759390348;5.869649155484137e-06;-3.5971501902317342e-06;1.0473310358827925e-06;6.570877575306968e-07;0.4848592387568878;10.043840301261909;0.8190346296418397;0.015373101193856722;0.015489145609941229;0.8341333829876268;0.9966000262981165;1.312828169588117
83.887465;0.47571355437130863;5.866308784056295e-06;-3.5844228104913578e-06;1.0300049860996193e-06;6.400284186823392e-07;0.484939177508712;10.04322516395831;0.8190999668626449;0.015373686599897829;0.01549010707175913;0.834118386505462;0.9967198943494278;1.312757571967134
83.897465;0.475746071365601;5.863770536983346e-06;-3.5732383518691204e-06;1.0128945764089177e-06;6.235616684167383e-07;0.48502106608418927;10.042571156858925;0.8191655616407365;0.015374282526121883;0.015491055849660427;0.8340988886791598;0.9968464889143718;1.3126900615469437
83.907465;0.47577866154235526;5.861944458528547e-06;-3.5636725931176807e-06;9.960455581237307e-07;6.076169012603303e-07;0.48510499989368006;10.041879615062353;0.8192313050041384;0.015374896839052991;0.015491985058192444;0.8340749917941688;0.9969795421467088;1.3126247138782985
83.917465;0.47581139886001195;5.860720573327715e-06;-3.5557966848701334e-06;9.795241402243744e-07;5.921322606906521e-07;0.48519102315267776;10.041151311872037;0.8192970267712913;0.0153755341607819;0.015492891429398538;0.8340468470422239;0.9971186442340517;1.312560430943835
83.927465;0.47584438149463804;5.859977298250841e-06;-3.549660793793505e-06;9.63426029211135e-07;5.770503635162918e-07;0.48527904610105693;10.040386149571678;0.8193624430234945;0.015376196431341103;0.015493775703212498;0.8340146931135469;0.9972632996683434;1.3124960968685595
83.937465;0.4758777050922654;5.859580708559239e-06;-3.5452897417292294e-06;9.478553315072849e-07;5.62288216654506e-07;0.48536883268619163;10.039583204490585;0.8194271542752728;0.015376885388471052;0.01549464133777403;0.8339788324111238;0.9974129263135912;1.312430782314672
83.947465;0.4759114733432716;5.859381236366249e-06;-3.542672331874824e-06;9.32905065466222e-07;5.477299295788882e-07;0.4854600521792344;10.038741438013059;0.8194906817626274;0.015377603528794559;0.015495493405867183;0.8339395511217202;0.9975668500595933;1.3123638870159677
83.957465;0.47594582970324645;5.859212354623732e-06;-3.5417501478528383e-06;9.186506561505456e-07;5.332536109783203e-07;0.48555233454749047;10.037860510210594;0.8195525155781741;0.01537835302592715;0.01549633779056065;0.8338970773825838;0.9977243056458796;1.3122951174983408
83.967465;0.47598094505855804;5.858912732373048e-06;-3.542421291799673e-06;9.051531062075242e-07;5.18749918955505e-07;0.48564529942575424;10.03694100064119;0.8196121671997815;0.015379135287225315;0.015497180293944068;0.8338515929912198;0.997884440722272;1.3122243709778068
83.977465;0.4760169586715426;5.858356738024648e-06;-3.544543637298543e-06;8.924654846151136e-07;5.041238839690081e-07;0.48573857214606697;10.035984081161487;0.8196692239615813;0.015379952138772645;0.015498025524990694;0.8338032364356032;0.9980463448817277;1.312151630788242
83.987465;0.4760539249039203;5.857446333774146e-06;-3.5479333778165967e-06;8.806385989326602e-07;4.892909954651333e-07;0.4858318132058682;10.034991036598402;0.8197233953381603;0.015380806474043645;0.015498875893379904;0.83375210503513;0.9982091568577938;1.3120768570259287
83.997465;0.4760918099011662;5.856090707143914e-06;-3.55238340110604e-06;8.69735335236904e-07;4.741682557882619e-07;0.4859247431039388;10.033962645418514;0.8197745133415993;0.01538170095533707;0.015499731853352986;0.8336982758483433;0.9983721900993882;1.3119999177636443
84.007465;0.47613053464591454;5.8542179556663115e-06;-3.557690413929685e-06;8.598491679901359e-07;4.5867550511815424e-07;0.48601714145390207;10.032898613893925;0.8198224855483742;0.015382636679711606;0.015500592641482722;0.8336418115003885;0.9985349013303436;1.3119206238360612
84.017465;0.4761700271076111;5.851797569624045e-06;-3.5636644117939626e-06;8.511070251057252e-07;4.4275028543584074e-07;0.4861088530071726;10.031798046613673;0.81986723561134;0.015383613185925151;0.015501455894868213;0.8335827706859658;0.9986967285595176;1.311838784915591
84.027465;0.47621026142404344;5.848844717228933e-06;-3.5701300453445844e-06;8.436435625105357e-07;4.263554734289547e-07;0.48619978909438155;10.030660887446144;0.8199086438059894;0.015384627991788103;0.015502317326688492;0.8335212411331508;0.9988569554516942;1.3117542140133722
84.037465;0.476251279430851;5.8454041313748144e-06;-3.5769229433643685e-06;8.375490786255819e-07;4.09479224934737e-07;0.4862898743660748;10.02948868649228;0.8199465437977741;0.015385675581010855;0.015503171285596626;0.8334573430073623;0.9990146425235029;1.3116667200258245
84.047465;0.47629317253844605;5.84152912005007e-06;-3.5838691340769205e-06;8.328284859837995e-07;3.9213275799921443e-07;0.48637898112381267;10.02828380339215;0.8199808329703271;0.015386748217406855;0.015504010979493507;0.8333912194983306;0.9991686543630813;1.3115761158378414
84.057465;0.4763360074265961;5.8372662347569486e-06;-3.590771204398532e-06;8.294046971323209e-07;3.7433732277596824e-07;0.4864669119109615;10.027048250397637;0.8200115802567074;0.01538783777258858;0.015504828107062657;0.8333230721474355;0.9993177811691557;1.3114822164031976
84.067465;0.4763797679353126;5.8326384771325695e-06;-3.5974291964488085e-06;8.27152720876166e-07;3.561100418628427e-07;0.48655342647541727;10.025784082219635;0.8200390142495178;0.01538893604979517;0.015505612898829393;0.833253187618235;0.99946086737958;1.3113848402561699
84.077465;0.4764243873165447;5.827640981345612e-06;-3.6036734070900384e-06;8.259450213961673e-07;3.374618009502877e-07;0.48663829578587814;10.024494932692212;0.8200634932460085;0.015390034607248639;0.015506355433368089;0.8331818691513617;0.9995969497463504;1.3112838304310608
84.087465;0.4764698147471487;5.822260722883372e-06;-3.609380748896351e-06;8.256847389759052e-07;3.184051020285225e-07;0.4867213349275147;10.023186637957794;0.8200855195690925;0.015391125908762772;0.015507047046872082;0.8331093364912823;0.9997254362160733;1.311179078760521
84.097465;0.4765160416625152;5.816490488503249e-06;-3.614470173120806e-06;8.262976521626189e-07;2.9896586495118514e-07;0.48680239455154556;10.021866601406435;0.8201056848632603;0.015392204563965414;0.015507680407005071;0.8330357204448987;0.9998461963603987;1.311070571878492
84.107465;0.4765630851665301;5.810328686404674e-06;-3.6188817532599506e-06;8.277048568883316e-07;2.7918080101364844e-07;0.4868813604717405;10.020542802381586;0.8201245229454116;0.015393267017344092;0.015508249775478634;0.8329611005485036;0.9999594792737114;1.3109584462566188
84.117465;0.4766109509354906;5.803779369339288e-06;-3.622564362506689e-06;8.298237546209716e-07;2.5907594122469366e-07;0.4869581629682823;10.019222795355788;0.8201424180174278;0.01539431004731839;0.01550875162679112;0.832885493675281;1.000065777443944;1.310843014076688
84.127465;0.4766596078253143;5.796841213381264e-06;-3.625475238089083e-06;8.325908172466829e-07;2.3865623407498125e-07;0.4870327698186143;10.017912738205778;0.8201596617002118;0.015395329665805094;0.015509183177881553;0.8328088513078468;1.0001656944659336;1.3107247841375704
84.137465;0.476708992006206;5.7894953752550095e-06;-3.6275612520438914e-06;8.359676301154604e-07;2.1792938241929312e-07;0.4871051831791267;10.016616845828883;0.8201765564453134;0.015396321648864906;0.015509539458690564;0.832731094371257;1.0002598135353182;1.3106044196986029
84.147465;0.47675903162852096;5.7817216419701256e-06;-3.6287347693213362e-06;8.399378987889044e-07;1.969414630013129e-07;0.4871754467206428;10.015337873806276;0.8201934240178532;0.015397282728542539;0.015509811835325857;0.8326521334240432;1.0003486543963265;1.3104825544881424
84.157465;0.4768096845619937;5.773518710131931e-06;-3.6288847119224233e-06;8.445226391143282e-07;1.7577753315553817e-07;0.487243636843346;10.014078060862737;0.8202105289089652;0.015398210208928636;0.015509988864873217;0.8325718576648427;1.0004327017231174;1.3103596364523995
84.167465;0.4768609759764214;5.764889138435419e-06;-3.627905628490792e-06;8.497901966940315e-07;1.5452894273735501e-07;0.48730983254909854;10.012839030188477;0.820228024258534;0.015399100210370331;0.015510058325792997;0.8324901001295653;1.0005124108735202;1.310235981235973
84.177465;0.4769130100232417;5.755813548227967e-06;-3.625699216700547e-06;8.55826845253794e-07;1.332664956132e-07;0.48737408555990186;10.01162106281147;0.8202459943893011;0.015399947167711713;0.015510009739297117;0.8324066288944185;1.000588195497875;1.310111913360149
84.187465;0.47696593189936903;5.74625237039213e-06;-3.622164574922119e-06;8.626943441981977e-07;1.120265792659092e-07;0.4874364202469383;10.010423701156068;0.8202645645775571;0.015400745438660615;0.015509837159973401;0.8323211990463704;1.000660369357033;1.3099877849350114
84.197465;0.47701986649483386;5.736160644610004e-06;-3.6172214936669815e-06;8.70420655878251e-07;9.080664287160287e-08;0.4874968712695222;10.009247367864553;0.8202839595105829;0.015401490930261972;0.015509539895747996;0.8322335789801869;1.000729030389197;1.309863917848394
84.207465;0.4770749177325085;5.725498986278124e-06;-3.6108436880165784e-06;8.790100350641713e-07;6.957836038109275e-08;0.48755550034965833;10.00809369581418;0.820304456650962;0.015402180843761607;0.015509120106691502;0.8321435191158089;1.0007940127012105;1.3097406031286731
84.217465;0.47713121196054586;5.714251589312168e-06;-3.6030500723142653e-06;8.884380718531911e-07;4.82994719698954e-08;0.4876123491219558;10.006964383567793;0.8203263103428333;0.015402812655732102;0.015508580436559968;0.8320507531626219;1.0008549681131507;1.3096180931179509
84.227465;0.4771888912438129;5.702441532554152e-06;-3.5938785793526426e-06;8.986414917366077e-07;2.68979062091149e-08;0.4876674034613695;10.005860327813354;0.8203497352791356;0.015403384535748629;0.015507923888002194;0.8319550280537256;1.000911499500849;1.3094965805662502
84.237465;0.4772480817209744;5.690115866170917e-06;-3.583386696701022e-06;9.09524829238736e-07;5.251484494474582e-09;0.4877206266677729;10.004781296796404;0.8203749575814291;0.015403896801353484;0.015507154985467961;0.8318560919044419;1.000963263535033;1.3093762452463162
84.247465;0.47730887723260806;5.677303099000368e-06;-3.5716521774897342e-06;9.209861271956219e-07;-1.6801791527561243e-08;0.48777198531029414;10.003725698686114;0.8204022462053733;0.015404352634366259;0.015506280257903762;0.8317536667232647;1.0010099986941232;1.3092572607691093
84.257465;0.47737132409886046;5.663981271098345e-06;-3.5587571913858586e-06;9.329509727528772e-07;-3.943276053723514e-08;0.4878214169012658;10.002691111791949;0.8204318617457235;0.01540475776984375;0.01550530731488872;0.8316474745445807;1.0010514890234976;1.3091397113412584
84.267465;0.477435440054759;5.650088524603435e-06;-3.5447782166167735e-06;9.453893106611223e-07;-6.279922924038036e-08;0.4878688079758946;10.00167533974547;0.8204639859366984;0.015405119590303187;0.015504243508105114;0.831537311891001;1.0010875239424668;1.309023598625959
84.277465;0.4775012423431499;5.635557067040597e-06;-3.5297877172440627e-06;9.582939486314502e-07;-8.703390705772071e-08;0.48791403198962857;10.000676932392976;0.8204986878612172;0.015405445881620483;0.01550309460521342;0.8314231042435828;1.0011179000805945;1.3089089670572516
84.287465;0.4775687273254032;5.620325141743395e-06;-3.5138693423060918e-06;9.716440927215046e-07;-1.1222604593382276e-07;0.48795700070197184;9.999695449131734;0.8205359149120901;0.01540574429487599;0.015501864067087876;0.8313049043741181;1.0011424964959732;1.3087959563578262
84.297465;0.477637865332943;5.604323469501124e-06;-3.4971371654495754e-06;9.85384869060593e-07;-1.3840689446106088e-07;0.48799766691999547;9.998731392386256;0.8205755160724281;0.015406022366512962;0.015500553694194329;0.8311828695293794;1.001161386100323;1.3086847369859465
84.307465;0.4777086347032439;5.5874750410006716e-06;-3.479746133523537e-06;9.994112840658055e-07;-1.6555048108537043e-07;0.4880359811102409;9.997785461175543;0.8206172841761588;0.015406286373009977;0.01549916433307669;0.8310572385082995;1.0011748372313631;1.3085754192184804
84.317465;0.4777810248546051;5.569722385983341e-06;-3.461898555992228e-06;1.013556171479184e-06;-1.9358803378056652e-07;0.48807187224793225;9.996858096513305;0.8206609816021205;0.015406539758937961;0.015497695848851885;0.8309282860827955;1.0011832039636466;1.3084680142954062
84.327465;0.47785502605190366;5.55105154299159e-06;-3.4438317671068487e-06;1.0276043767770938e-06;-2.2243438238011678e-07;0.48810528834165295;9.995949281187697;0.8207063781792265;0.015406782696893955;0.015496147627973692;0.8307962569379327;1.0011868892985192;1.3083625056746133
84.337465;0.47793063971908445;5.5314909754945074e-06;-3.425771616769252e-06;1.0413195418397916e-06;-2.520056845929992e-07;0.48813623203897016;9.995057671831303;0.8207533423475212;0.01540701276526534;0.015494519552635255;0.8306612961620438;1.0011863846368745;1.3082589596946743
84.347465;0.47800785349956315;5.511095327975094e-06;-3.4078835195204463e-06;1.0544592824145647e-06;-2.822163488725597e-07;0.4881647462650868;9.994179764959098;0.8208019224167048;0.015407226717883258;0.015492812095252514;0.8305234149471028;1.0011822210763603;1.308157572639605
84.357465;0.47808656497924434;5.489931478306235e-06;-3.3902677505136836e-06;1.0667826879996898e-06;-3.129718827997151e-07;0.4881908843292344;9.993310482255968;0.8208523143749491;0.01540742179629327;0.015491026224472642;0.8303825306671501;1.001174845321711;1.3080586503576388
84.367465;0.47816653501321127;5.468076534145413e-06;-3.3730013325585965e-06;1.0780608298463075e-06;-3.4417600788666707e-07;0.48821470056723226;9.992445049425854;0.8209047592383358;0.015407595104535552;0.015489164171260245;0.8302385263121005;1.0011645593785927;1.3079625225755784
84.377465;0.4782474286456845;5.445626248951259e-06;-3.356176112551997e-06;1.088093019540742e-06;-3.757567962324039e-07;0.48823627567028993;9.991580377122595;0.8209595072498856;0.015407742898836814;0.015487229840133598;0.8300912869787133;1.0011515263160136;1.3078694249820206
84.387465;0.4783289019814936;5.422694967678831e-06;-3.339905682152769e-06;1.0967219111473337e-06;-4.076795310300722e-07;0.4882557479724272;9.9907148021465;0.8210168738063707;0.015407861352643893;0.015485228177641929;0.8299407664967303;1.0011357810901405;1.3077794197403423
84.397465;0.47841066111440783;5.399390071526478e-06;-3.3243239922995755e-06;1.103837909126353e-06;-4.3991972689434715e-07;0.4882732985069867;9.989847248392962;0.8210772725979477;0.015407947722724432;0.015483164633576026;0.8297870739189652;1.0011172890510314;1.3076923942161232
84.407465;0.47849248050158105;5.375788557636875e-06;-3.309576698645278e-06;1.1093797535181515e-06;-4.724332239462806e-07;0.4882890880280604;9.988977120915788;0.8211411442679941;0.015408000507770983;0.015481044967361855;0.8296305026436375;1.0010960453501636;1.3076081499871706
84.417465;0.47857421776703957;5.351949841779998e-06;-3.2957900852431e-06;1.1133375793785694e-06;-5.051541894100542e-07;0.4883031932427762;9.988104795552536;0.8212088612294153;0.01540801818885194;0.01547887447293364;0.829471501900252;1.001072101245556;1.3075265066418262
84.427465;0.47865582231087056;5.327944165968288e-06;-3.2830385665261918e-06;1.115740172039184e-06;-5.380135605035248e-07;0.48831559041624867;9.98723185032292;0.8212807105858934;0.015407997892658374;0.015476657172639649;0.829310624633062;1.00104552084131;1.3074473395948447
84.437465;0.4787373031927647;5.303865400693774e-06;-3.2713400957654203e-06;1.1166226672448476e-06;-5.709715867456111e-07;0.48832617901733705;9.986360714033212;0.821356910647519;0.015407935721191379;0.015474396271762673;0.8291484608757494;1.0010163763014381;1.3073706075245655
84.447465;0.4788186895932599;5.279828385622018e-06;-3.2606701188330084e-06;1.116009134627389e-06;-6.040401334931011e-07;0.48833481463998923;9.985494159260012;0.821437588678265;0.015407828181007133;0.015472095192004808;0.8289855974893399;1.0009847677680805;1.3072964438700168
84.457465;0.478900015914178;5.255957095987365e-06;-3.2509750082195466e-06;1.113932849780965e-06;-6.372787110783575e-07;0.48834135650187394;9.984634545305138;0.8215227801174254;0.01540767343506884;0.015469758282880037;0.8288226324309668;1.0009507510456337;1.307225274332756
84.467465;0.4789812860017287;5.232368223545685e-06;-3.2421858529227056e-06;1.1104751507732556e-06;-6.70785872375258e-07;0.48834571570811397;9.983782895282786;0.8216124908009275;0.01540747233453944;0.015467391394671988;0.828660193998695;1.0009142257411736;1.3071578401542652
84.477465;0.47906243236739043;5.20915989195367e-06;-3.234204564687239e-06;1.1057828058164771e-06;-7.046862790034003e-07;0.4883478596199099;9.98293910365846;0.8217067301182213;0.01540722909153951;0.015465001959401673;0.8284989282547947;1.0008749688325387;1.3070950230610714
84.487465;0.47914334852519436;5.1864081818224e-06;-3.2268520052053935e-06;1.1000467613421056e-06;-7.39096354567171e-07;0.4883477864512784;9.982103283518223;0.8218054750403316;0.015406951267529294;0.01546259804840163;0.828339471627583;1.0008327818981844;1.3070375289228748
84.497465;0.47922397362241825;5.164162336075101e-06;-3.2198565472861712e-06;1.093465316575208e-06;-7.741024328223643e-07;0.48834552672820153;9.981276405873947;0.8219086385265522;0.015406649376467147;0.015460187047724503;0.8281824313548463;1.000787540507287;1.3069856865989398
84.507465;0.4793043252654468;5.14243256030988e-06;-3.2129119037199495e-06;1.0862077097872879e-06;-8.097848519245618e-07;0.4883411577783109;9.980459606403178;0.8220160899595476;0.015406336239053232;0.015457775381843945;0.828028387192968;1.0007390989613008;1.306939505274977
84.517465;0.4793844510052352;5.121189945497894e-06;-3.2057184321766805e-06;1.0783809815567012e-06;-8.462354767190799e-07;0.488334795625917;9.979653619621665;0.8221276939294707;0.015406025949266246;0.015455369301235328;0.8278778747032026;1.0006872058567382;1.3068988122120009
84.527465;0.47946438580698686;5.10040335088778e-06;-3.1979734698609856e-06;1.070015141249341e-06;-8.835316135212283e-07;0.4883265847843257;9.978859277016127;0.8222433326630668;0.015405733470420093;0.01545297519598958;0.8277313377968066;1.0006315230496892;1.3068633299445125
84.537465;0.4795441766211468;5.080084229745391e-06;-3.1893685859265903e-06;1.0610653399522618e-06;-9.217030315968897e-07;0.4883166767435135;9.978078005510037;0.8223629007934115;0.015405475791204513;0.01545059905968729;0.8275891358832257;1.0005716996978269;1.3068327572385947
84.547465;0.4796239229046204;5.060290063252252e-06;-3.179615521550174e-06;1.0514225637100019e-06;-9.60716037812921e-07;0.4883051655335908;9.977311054872352;0.8224862606353125;0.01540527287072037;0.015448246436067636;0.8274516192039704;1.00050745342823;1.3068068175842393
84.557465;0.4797037741557092;5.041095698314328e-06;-3.1684745389276336e-06;1.0409459194777508e-06;-1.000490275862834e-06;0.48829202189953325;9.97655818642068;0.8226131933285092;0.01540514627212337;0.015445923477008813;0.8273191795139125;1.00043862525718;1.3067851812757476
84.567465;0.47978390768217904;5.022568460235999e-06;-3.1557706492884783e-06;1.029512601315279e-06;-1.040933215555849e-06;0.4882770978264348;9.975817567107047;0.8227433748182867;0.015405116616065636;0.0154436381314949;0.8271922166780586;1.0003651581312847;1.3067673745574224
84.577465;0.47986452139257835;5.004761578752851e-06;-3.1413850938762587e-06;1.0170432498519866e-06;-1.0819359694123506e-06;0.4882602033619367;9.975087102195578;0.8228763547407646;0.01540520208001531;0.015441400468439344;0.8270710724448682;1.0002870380023106;1.3067528357161937
84.587465;0.4799458290432506;4.98772797455775e-06;-3.125224239418028e-06;1.0034904946937768e-06;-1.1233451880338173e-06;0.48824117688474306;9.974365983681604;0.8230115370053404;0.015405418130040937;0.015439221591056072;0.8269560255755029;1.0002043058449976;1.306741050206752
84.597465;0.4800280536563315;4.971535845674721e-06;-3.1071994659142778e-06;9.888397364657446e-07;-1.1649682632158715e-06;0.48821988987905823;9.973654987880257;0.8231481636506076;0.015405777746275202;0.015437111570471132;0.8268473215551483;1.000117102587582;1.306731601844767
84.607465;0.4801114378910027;4.956265998291876e-06;-3.0872360310883953e-06;9.731328637114005e-07;-1.2065995347288892e-06;0.48819622312087446;9.972955505486974;0.8232853051270697;0.015406291535360257;0.015435078113119241;0.8267451571252237;1.0000256354581585;1.3067241262110243
84.617465;0.4801962524396018;4.942007584007005e-06;-3.06529277702403e-06;9.564689235369915e-07;-1.2480277626833661e-06;0.48817006545356767;9.97226915794874;0.8234218994291082;0.015406967559083645;0.015433126632790633;0.8266496525042366;0.9999301474339702;1.3067182446721255
84.627465;0.4802827674867102;4.928868083813226e-06;-3.0413752314462206e-06;9.389728847325317e-07;-1.2890374648278028e-06;0.48814132040075897;9.971598347555377;0.8235568417270712;0.01540781168132261;0.01543126077687638;0.8265608576268884;0.9998309856186927;1.3067135528288867
84.637465;0.48037120747037027;4.916978143920992e-06;-3.0155449707517274e-06;9.207563033264856e-07;-1.329433134151613e-06;0.48810990722072234;9.970945932543303;0.8236890519309136;0.01540882837859803;0.01542948323135826;0.8264787611925819;0.9997286565282639;1.3067096666789542
84.647465;0.48046172857788355;4.906485692661541e-06;-2.987924051452907e-06;9.018966471589417e-07;-1.3690635119703263e-06;0.4880757731161508;9.970313864987661;0.8238174800256237;0.015410020642002817;0.015427797327507787;0.8264033100913667;0.9996237902214794;1.3067062763063626
84.657465;0.48055443025537403;4.897561253683663e-06;-2.9586778244240956e-06;8.824512176743803e-07;-1.4078166766741735e-06;0.48803889728825317;9.969702504054805;0.8239410944909084;0.015411388699717152;0.01542620851286236;0.8263344721140586;0.9995170763687444;1.3067032240503018
84.667465;0.4806493880469358;4.890399424572311e-06;-2.9279761484415473e-06;8.624742466306197e-07;-1.4456095590832562e-06;0.48799926432474605;9.969111216502647;0.8240588988184698;0.015412928909932908;0.015424724153403898;0.8262722851761375;0.999409216111585;1.3067005572428398
84.677465;0.4807466743957869;4.885187606433121e-06;-2.8959628414457215e-06;8.420131428093188e-07;-1.4823825966739515e-06;0.48795683866524764;9.968539444414642;0.8241699651088004;0.015414633987497326;0.015423352068038314;0.8262168321145972;0.9993008916778179;1.3066984912538684
84.687465;0.4808463420966922;4.882074878115915e-06;-2.8627475685510444e-06;8.211122689685955e-07;-1.5180802502027175e-06;0.48791156592633705;9.967986942373305;0.8242734723073232;0.015416494735760608;0.01542209929849427;0.8261681807028012;0.9991927578804194;1.306697364685331
84.697465;0.4809483992504705;4.8811722423121035e-06;-2.8284049946791544e-06;7.998334817669932e-07;-1.5526432447813861e-06;0.4878633817787466;9.967452828250403;0.824368753610621;0.015418502279198266;0.015420971606865936;0.8261263591521221;0.9990854545877833;1.3066975703527153
84.707465;0.4810528252614218;4.882558061243659e-06;-2.7929796779405615e-06;7.78264764574395e-07;-1.5860434667725473e-06;0.4878122147944309;9.966935101136126;0.824455347284168;0.01542064887416073;0.015419973878955544;0.8260913783082452;0.998979594348692;1.3066994101875216
84.717465;0.4811595959455687;4.8862795680374665e-06;-2.7565007432032215e-06;7.565062054156664e-07;-1.6183250282468211e-06;0.48775799478454385;9.966431574085822;0.8245330301196668;0.015422927122705744;0.015419110733407076;0.8260632398916729;0.9988757024492753;1.3067030248290956
84.727465;0.481268674073873;4.892363648476826e-06;-2.7189846986674593e-06;7.346546788850464e-07;-1.6496092061284364e-06;0.48770066958631647;9.965940948751184;0.8246018171929931;0.015425329298428114;0.015418385924855319;0.8260418830345484;0.9987741954913711;1.306708502243308
84.737465;0.48138000346942517;4.900826776988891e-06;-2.6804246825634384e-06;7.127997543548554e-07;-1.6800709885084188e-06;0.4876402242104164;9.96546301378985;0.8246619132990639;0.015427847740669404;0.015417801934610963;0.8260271641601918;0.9986754300273515;1.3067160129392263
84.747465;0.48149351200167284;4.911673748298796e-06;-2.6407965352354066e-06;6.910140246794917e-07;-1.7099012697752924e-06;0.4875766970928757;9.964998268347552;0.8247136110664759;0.01543047600386922;0.01541736121664438;0.8260189502524696;0.9985797130101337;1.3067257799385736
84.757465;0.4816091074322523;4.924885654801281e-06;-2.600072565630302e-06;6.693432458856732e-07;-1.7392664772906001e-06;0.48751018105540056;9.964547754700089;0.824757208890129;0.015433209503493429;0.015417067084174157;0.826017204113734;0.998487251092193;1.3067379661441658
84.767465;0.48172669613030655;4.94041021718659e-06;-2.5582247852925393e-06;6.478281476158392e-07;-1.7682936546778855e-06;0.4874408092928762;9.964113465782908;0.8247930062488041;0.015436044825846927;0.015416923490877936;0.8260219749189373;0.9983981654859949;1.3067527033798931
84.777465;0.48184621044122283;4.9581752857262675e-06;-2.5152376376275224e-06;6.265455076712068e-07;-1.7970915101414683e-06;0.48736873826822813;9.963699007485072;0.8248212996241997;0.01543897830127007;0.015416934943383122;0.8260333514030297;0.9983126033261777;1.3067702020310032
84.787465;0.48196761285645884;4.978109639974585e-06;-2.4711178463642336e-06;6.056178635966709e-07;-1.8257846680356339e-06;0.4872941405266896;9.963309958864581;0.8248423293766172;0.015442005127005306;0.015417106431306383;0.8260514204994859;0.9982308146227161;1.3067907027533832
84.797465;0.48209087815234253;5.000145934888802e-06;-2.425872157634957e-06;5.851796529794325e-07;-1.854524674282835e-06;0.4872172139427105;9.962953195795206;0.8248562428697882;0.015445119394976189;0.015417443064286277;0.8260762469568828;0.9981530974388023;1.3068142718553486
