time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
77.272696;0.48409614382203026;-3.282826607606393e-06;3.3177213635914947e-07;8.33635916745072e-08;-2.6704889945664916e-06;0.43456791856072474;21.095770142409147;0.8212711211411097;0.015712239211776224;0.015601542672026418;0.8310237188856334;1.0040442187580814;1.2885817696158517
77.282696;0.48406180333794363;-3.2860228346912653e-06;3.5078394697077413e-07;6.449944167691953e-08;-2.603787669324866e-06;0.43443151017809345;21.094793905435267;0.8212015491558969;0.01571035308697131;0.015604148815715556;0.8312537657560962;1.0041930863190878;1.2884685264063587
77.292696;0.48402658262100184;-3.2892494950686997e-06;3.706526423571683e-07;4.7803144890744097e-08;-2.534075146301695e-06;0.43429351741980515;21.093937466049617;0.8211303873266466;0.015708498388892583;0.01560667594291173;0.8314858066163096;1.0043448940880335;1.2883625561305059
77.302696;0.4839903535481298;-3.2925808021949773e-06;3.9131550958804765e-07;3.325623212120671e-08;-2.4613684486809033e-06;0.4341540861345232;21.09320547211328;0.8210580215421676;0.015706678233993302;0.015609112835472026;0.8317192216087782;1.0044992749003387;1.2882641675292714
77.312696;0.48395297195766185;-3.2960911904757273e-06;4.1273175927125393e-07;2.0786276859306978e-08;-2.385734284971595e-06;0.4340133472365681;21.09260015355282;0.8209846954899837;0.01570489623373027;0.015611446290628014;0.83195350855235;1.0046557888300507;1.2881736356692253
77.322696;0.4839142996968812;-3.299814995400983e-06;4.348533409702519e-07;1.0286665157075549e-08;-2.3072953949215536e-06;0.433871383854211;21.092121842111098;0.8209105647599213;0.015703155301885593;0.01561366367764427;0.8321883187057982;1.0048140525022675;1.288091246067925
77.332696;0.4838742043205024;-3.3037413468804514e-06;4.575941884588185e-07;1.6597698457778693e-09;-2.2262191038824515e-06;0.4337282259745003;21.09176958067179;0.8208357980745844;0.015701456699193293;0.015615755512092992;0.8324234539156006;1.0049738161615558;1.2880173611598038
77.342696;0.48383255094665123;-3.3078526754192026e-06;4.808278396390316e-07;-5.171666924824527e-09;-2.142684612114592e-06;0.43358388440972945;21.091540700889748;0.8207606539676173;0.01569979979181948;0.015617715565515968;0.8326588830183558;1.0051348709328478;1.2879523865527123
77.352696;0.4837891803491019;-3.312149813689864e-06;5.04424650930014e-07;-1.0287569800067085e-08;-2.056859476974833e-06;0.43343841913970743;21.091430029848812;0.8206855028725052;0.0156981820534047;0.015619539458775365;0.8328947420989363;1.005296970321089;1.2878966514038224
77.362696;0.4837438757313189;-3.3166362098865764e-06;5.282838876566074e-07;-1.378082135783713e-08;-1.9688888427029754e-06;0.43329198369354494;21.091430022048417;0.8206107936361221;0.015696599723752792;0.015621223781302129;0.8331312761630085;1.0054598642713428;1.287850357888837
77.372696;0.4836963713546711;-3.321291710373627e-06;5.523277512711496e-07;-1.573690430857863e-08;-1.878886929750189e-06;0.43314480206500733;21.09153213559882;0.8205369850452522;0.01569504907445217;0.015622765803951702;0.8333687294934902;1.0056233178857577;1.2878136056102203
77.382696;0.4836464089341064;-3.3260642895126847e-06;5.764823122833848e-07;-1.6202606926351312e-08;-1.786935442070384e-06;0.4329971120823763;21.09172794505713;0.8204645012853051;0.015693526985380762;0.015624163065075658;0.8336072378227042;1.0057871127857214;1.2877863932787663
77.392696;0.4835937849192927;-3.3308704736878696e-06;6.00670139447253e-07;-1.5169766027329876e-08;-1.6931073440999536e-06;0.43284912477801574;21.0920087580391;0.820393739125845;0.015692030308299774;0.01562541289705692;0.8338468010995902;1.0059510686662234;1.287768610878025
77.402696;0.4835383484001657;-3.335597457205331e-06;6.248108572274534e-07;-1.2588841393317134e-08;-1.5975088204121234e-06;0.4327010092993135;21.092364792156243;0.8203250722904711;0.01569055493418021;0.01562651209289481;0.8340873466291354;1.0061149943439998;1.2877601431675214
77.412696;0.48347995110139097;-3.340116155377126e-06;6.488199358102169e-07;-8.411985227887562e-09;-1.5003040490827833e-06;0.4325529071942296;21.092785395223043;0.8202588280539416;0.01568909578780527;0.015627456380994085;0.8343288182780609;1.0062786292015296;1.2877610925084462
77.422696;0.4834184046017935;-3.344293770203784e-06;6.726016211726698e-07;-2.63426390604557e-09;-1.401719120739685e-06;0.4324049753133986;21.093259857414584;0.8201952982209739;0.015687647412111285;0.015628240216042366;0.8345712143764372;1.0064416801794616;1.287771863133437
77.432696;0.48335349264225497;-3.347985898205284e-06;6.960435668345857e-07;4.7057030332857385e-09;-1.3020349979158537e-06;0.4322574158653382;21.093777605089027;0.8201347541588143;0.01568620400650929;0.015628857744029754;0.8348145201904177;1.0066038365726035;1.2877929856117865
77.442696;0.48328501915148503;-3.351014562414118e-06;7.190253375769867e-07;1.3551781448075389e-08;-1.2015587873010285e-06;0.43211046935337266;21.094328299407614;0.820077395647021;0.015684759456243105;0.015629303687386187;0.8350586405732987;1.0067646769076963;1.2878249597865858
77.452696;0.48321286170614464;-3.3531524345290457e-06;7.41434127768801e-07;2.38409985505326e-08;-1.100574061417415e-06;0.4319643842820734;21.09490287743851;0.8200233326688375;0.015683308101885906;0.015629572459907107;0.8353034529381305;1.006923556892339;1.2878682778499326
77.462696;0.4831370020513934;-3.354130198529588e-06;7.63173263312997e-07;3.549017732666651e-08;-9.993043263232118e-07;0.43181938358334265;21.095494297094852;0.8199726626957232;0.015681845576145336;0.015629656761313823;0.835548839727383;1.0070795949795919;1.2879235083292222
77.472696;0.48305751266469066;-3.3536586673262426e-06;7.841595853128966e-07;4.839524532378846e-08;-8.979189967071017e-07;0.4316756614411512;21.096096738027224;0.8199255378691989;0.015680368884751675;0.015629547820349407;0.835794602775484;1.0072317890175329;1.2879913589072336
77.482696;0.48297452184911316;-3.3514373337838587e-06;8.043149366488039e-07;6.246962161844256e-08;-7.965549412372686e-07;0.4315334116298045;21.096705005227385;0.8198821760534494;0.015678875791777798;0.015629236837192282;0.8360404290804937;1.007379150020725;1.2880726696975218
77.492696;0.48288818316081766;-3.3471591518629776e-06;8.235619923574865e-07;7.767756210795751e-08;-6.953241677607701e-07;0.4313928564850297;21.097315212298824;0.819842856904857;0.01567736442612971;0.015628716082366198;0.8362859922244685;1.0075207346148056;1.2881682844165767
77.502696;0.48279865321437004;-3.3405427455882495e-06;8.418217944759663e-07;9.402202440992181e-08;-5.94325976933514e-07;0.43125426460202065;21.097924714573676;0.8198079320695977;0.015675833183691302;0.015627979456852643;0.8365310658382706;1.007655620889029;1.28827884736749
77.512696;0.48270607541305305;-3.331375495654608e-06;8.590082504024265e-07;1.1151173120346022e-07;-4.936636871931579e-07;0.43111793739579685;21.09853054367651;0.8197778442110032;0.015674280075514323;0.01562702317448433;0.8367755261362799;1.0077829181767952;1.2884046729983507
77.522696;0.48261056949476594;-3.319532334323663e-06;8.75031354871453e-07;1.3014449213684398e-07;-3.9344727504422574e-07;0.4309841576334001;21.099128438758378;0.8197531302156731;0.0156727016882752;0.015625846619287766;0.8370192431655222;1.0079018215795827;1.2885458079882055
77.532696;0.4825122318202763;-3.3049706148866076e-06;8.898132782883419e-07;1.4990851879953372e-07;-2.937938845901945e-07;0.430853161435378;21.0997131030411;0.8197344193677915;0.015671092715733106;0.015624452005210525;0.8372619734846319;1.0080116577514295;1.288702209308156
77.542696;0.48241113740660657;-3.287711786399812e-06;9.033076518189448e-07;1.707679225725996e-07;-1.948321149206569e-07;0.4307251649305469;21.10027840416501;0.8197224110907283;0.015669446914007328;0.01562284242358974;0.8375033588128455;1.0081118708299641;1.2888738109462268
77.552696;0.4823073426742459;-3.2678184602010877e-06;9.155079262031937e-07;1.926353027373147e-07;-9.66939648673276e-08;0.43060038242713183;21.100817504712516;0.8197178051907085;0.015667758773409327;0.015621020500501294;0.8377430265332495;1.0082019897521644;1.2890604327611592
77.562696;0.4822009199153694;-3.245374085000823e-06;9.26439929155276e-07;2.1537110542780218e-07;5.085564086645021e-10;0.4304790167306702;21.10132334347099;0.8197212422797319;0.015666023929423154;0.015618988901179454;0.8379806836501658;1.0082816651403155;1.2892616994616055
77.572696;0.4820920187399329;-3.220457053409944e-06;9.3615124769264e-07;2.388161236540749e-07;9.670338526487671e-08;0.4303612615371445;21.1017893965869;0.8197332917992657;0.015664238753257623;0.015616751830606916;0.8382161104988625;1.0083507587284886;1.2894770513424672
77.582696;0.48198088135583894;-3.1931205009765987e-06;9.446923718190909e-07;2.6283786563566834e-07;1.9185650103788197e-07;0.4302473109636923;21.102210516344556;0.819754449922492;0.01566240079095379;0.015614316671858818;0.838449074572316;1.0084093678855492;1.2897058120188498
77.592696;0.48186777826972677;-3.163400241032294e-06;9.520813524135136e-07;2.873463160266125e-07;2.859568745897535e-07;0.43013735165924866;21.102583129317413;0.8197851117190026;0.01566050888087069;0.015611694315268106;0.8386792605514289;1.008457742910413;1.2899472522567321
77.602696;0.4817529370637982;-3.131328745322528e-06;9.58278989409913e-07;3.122615795453628e-07;3.789996354914693e-07;0.43003153519778115;21.102904812460498;0.819825536233128;0.015658561270332022;0.015608897547589437;0.8389062935276226;1.0084962236834567;1.29020055214277
77.612696;0.48163653341370016;-3.096934800061816e-06;9.631928426201317e-07;3.374960729823919e-07;4.7096723982029903e-07;0.42992994891116443;21.103173790851123;0.8198758772883776;0.015656553486442366;0.015605939282449209;0.839129807588708;1.0085252721166038;1.2904646538510152
77.622696;0.4815187238926879;-3.0602498870903227e-06;9.6669840443654e-07;3.629788862488988e-07;5.618258035285071e-07;0.42983259596324613;21.10338844644776;0.8199362623406851;0.01565447849370055;0.015602831959095223;0.8393494469147942;1.0085454712411557;1.290738193233746
77.632696;0.4813996678233985;-3.0213200422626906e-06;9.68671037795162e-07;3.8866873965885577e-07;6.515371144285966e-07;0.42973938041541254;21.103547427549035;0.8200068141825303;0.01565232814772951;0.015599587982213853;0.8395648158179245;1.0085574465052018;1.2910196264371283
77.642696;0.48127952850436545;-2.98019582621424e-06;9.69014682313928e-07;4.14532854100027e-07;7.400699536093198e-07;0.4296501210804167;21.103650779667642;0.8200876133329966;0.01565009392579231;0.015596220328011393;0.839775484975021;1.0085617817246793;1.291307387234814
77.652696;0.4811584725607551;-2.9369137436240966e-06;9.67658030955883e-07;4.405256946369147e-07;8.274178819947116e-07;0.4295646098596091;21.103700778067914;0.8201786694333153;0.01564776696963905;0.01559274217751316;0.8399810414876886;1.0085589245377666;1.2915999463981171
77.662696;0.4810366709482875;-2.8915100897432823e-06;9.645249175940662e-07;4.6659109400247227e-07;9.136098619999183e-07;0.4294826732539809;21.103700952906397;0.820279942052343;0.015645338001816982;0.01558916619977355;0.8401810993135951;1.0085491295507931;1.2918958404821685
77.672696;0.4809143143304231;-2.8440477074046333e-06;9.595159672510158e-07;4.926795060941793e-07;9.9869271352649e-07;0.4294042038287653;21.10365440308757;0.8203914084879476;0.01564279769923737;0.015585504338082756;0.8403752969210837;1.0085324654394134;1.2921937047451086
77.682696;0.4807916482861448;-2.794595003947584e-06;9.525166114326314e-07;5.187585126386747e-07;1.082708891273279e-06;0.429329164508949;21.103563083129558;0.8205130976800274;0.015640137936671603;0.015581767393604026;0.8405633152687404;1.0085088178509425;1.2924922884390542
77.692696;0.4806689812112344;-2.7431774292850567e-06;9.434197275673644e-07;5.448025193158782e-07;1.1656889955782026e-06;0.4292575615138022;21.10342739550102;0.8206450160202967;0.015637353134757493;0.015577964557886846;0.8407448767171022;1.0084779000040602;1.292790473996892
77.702696;0.48054664102111533;-2.689774280865395e-06;9.321430270676151e-07;5.707696925115679e-07;1.247654598003944e-06;0.4291894042326873;21.103245639648417;0.8207870417586121;0.015634440319993205;0.015574103452160511;0.8409197546089305;1.0084392589260787;1.2930872920736038
77.712696;0.48042493879593234;-2.6343644778922623e-06;9.186464606508223e-07;5.965872761821544e-07;1.328627553831666e-06;0.4291246838415835;21.1030142612683;0.8209389248581911;0.015631397666275203;0.01557019040708048;0.8410878344375713;1.0083922785749864;1.293381834919182
77.722696;0.48030416433803397;-2.5769683032674294e-06;9.029601941030263e-07;6.221532419417849e-07;1.4086293390136427e-06;0.4290633629012217;21.102728916771415;0.8211003945882698;0.01562822294944421;0.015566231197894602;0.8412491572730206;1.008336333484036;1.2936730624774926
77.732696;0.48018455970853496;-2.5176462955588797e-06;8.851889008367941e-07;6.473476274428645e-07;1.4876671756871917e-06;0.4290053766198893;21.102386181029367;0.8212712689182375;0.01562491281717341;0.01556223189941591;0.8414038628126552;1.0082710603201979;1.2939596831076885
77.742696;0.48006628180722866;-2.456461323297083e-06;8.654829498173806e-07;6.720602948581944e-07;1.5657358534667885e-06;0.42895066797752923;21.10198548577803;0.8214514841038741;0.015621462954785953;0.015558199274779576;0.8415520803164172;1.0081964701031398;1.2942402503125412
77.752696;0.4799494220287964;-2.393458755505911e-06;8.440218961353253e-07;6.962334404791069e-07;1.6428407566731953e-06;0.42889924693267145;21.101529463954105;0.8216410319280083;0.015617868925158162;0.015554141056036115;0.8416939218942107;1.0081128268582829;1.2945134101160027
77.762696;0.4798340673230962;-2.3286976101578423e-06;8.210244254736741e-07;7.198839834332761e-07;1.7190081110373356e-06;0.42885121244895463;21.1010226206626;0.8218398717626401;0.015614126723939317;0.015550065171292279;0.841829578354687;1.0080204578748457;1.2947780851970312
77.772696;0.47972034880434283;-2.262280179351823e-06;7.967574880153168e-07;7.430853838167703e-07;1.7942632044227697e-06;0.4288066971081049;21.100469905442687;0.8220479149143887;0.01561023300267979;0.015545977540016916;0.8419593427015263;1.0079196446454461;1.2950334368340963
77.782696;0.4796084687089954;-2.1943322041362146e-06;7.71522923441746e-07;7.659322291467266e-07;1.8686051346352158e-06;0.42876580423651034;21.09987532276388;0.8222650668957713;0.015606185556875589;0.01554188088839611;0.8420835102345146;1.0078106474067432;1.295278729339538
77.792696;0.4794986958731608;-2.124963903722646e-06;7.456257094957477e-07;7.885202866446647e-07;1.942009522487921e-06;0.4287286267569515;21.099240802637805;0.8224912407475433;0.01560198382806725;0.015537775804918694;0.8422022587806786;1.0076937782183757;1.2955133237325624
77.802696;0.47939133167846026;-2.054239498180458e-06;7.193441886418337e-07;8.109469853042212e-07;2.014448845396727e-06;0.42869531937984756;21.098566345836005;0.8227263619476257;0.01559762856228138;0.015533662936252407;0.842315601788507;1.0075694086005287;1.295736750014432
77.812696;0.47928668983804606;-1.982156900695217e-06;6.929180768914525e-07;8.33311537121197e-07;2.085899159376627e-06;0.42866610872970173;21.097851259188122;0.8229703996326109;0.01559312052728444;0.015529544588755337;0.8424234144198572;1.0074379253508428;1.2959487421611768
77.822696;0.47918510635534595;-1.90865583221342e-06;6.665446759134414e-07;8.55696456843235e-07;2.1563226885544493e-06;0.42864121377649195;21.097095258555314;0.8232233532784443;0.015588460101337437;0.015525424269440764;0.8425254687811651;1.007299696042508;1.296149270738048
77.832696;0.47908694595152584;-1.8336573963122127e-06;6.403699855841848e-07;8.781486704002998e-07;2.225659576684276e-06;0.428620788365563;21.09629889820384;0.8234851597187345;0.015583648559431078;0.015521305136878934;0.8426214774675894;1.0071550765825261;1.2963384953440202
77.842696;0.47899256550876873;-1.7571085691473136e-06;6.144985194063564e-07;9.006865099617931e-07;2.293854152818061e-06;0.4286049383160222;21.095463772990563;0.823755603409057;0.015578689238329984;0.015517189016132266;0.842711174697617;1.007004453594877;1.2965165874864744
77.852696;0.47890226162844685;-1.6790023541792796e-06;5.890266147426124e-07;9.233111500925197e-07;2.3608782908872204e-06;0.4285937490904115;21.094592664249177;0.8240343170924522;0.015573587421962251;0.015513076031757512;0.8427943778953924;1.0068482455147687;1.2966836381497528
77.862696;0.47881627384575676;-1.599370773869863e-06;5.640582703816893e-07;9.460046868314142e-07;2.4267162688804617e-06;0.42858727961766074;21.093688861890293;0.8243208425774055;0.015568349969940108;0.015508964972236089;0.8428709909876373;1.0066868129068296;1.2968397707910557
77.872696;0.4787348259041571;-1.5182750820784039e-06;5.396938722893926e-07;9.687308876372579e-07;2.4913475751905266e-06;0.42858552356266;21.09275485713768;0.8246146713356162;0.015562985573680578;0.015504854383235105;0.8429409922634542;1.0065203764453485;1.296985235579047
77.882696;0.4786581364505481;-1.4358033582652837e-06;5.160185104187685e-07;9.914369533879915e-07;2.5547668183518336e-06;0.4285883700015653;21.091792342905375;0.8249152584809353;0.015557504944142339;0.015500743596783538;0.843004410764354;1.006349072289079;1.2971202678937597
77.892696;0.47858639673367004;-1.3520666436447737e-06;4.93100173214044e-07;1.014054452017357e-06;2.6170025689752887e-06;0.4285956104690312;21.090803556736393;0.8252220213093535;0.01555192019580992;0.015496632673379227;0.8430612925580757;1.0061730926124783;1.2972448823044636
77.902696;0.47851976302269184;-1.2671847326468028e-06;4.709948759579425e-07;1.0365151122283867e-06;2.678094361248645e-06;0.42860698541429637;21.089791612023227;0.8255343008541393;0.015546243756457813;0.015492521186568912;0.8431117463343054;1.005992737186418;1.2973588880421927
77.912696;0.47845838238339033;-1.1812684777238993e-06;4.4974624003364175e-07;1.058775342667048e-06;2.7380530580911016e-06;0.4286222196128195;21.08875955511798;0.8258512997336402;0.015540487204010084;0.015488407440041398;0.8431560668511873;1.005808324558769;1.2974620574942792
77.922696;0.47840240951134877;-1.0944141303757737e-06;4.2936754573810237e-07;1.0808237892779838e-06;2.7968418831582745e-06;0.42864102889588707;21.08771016674449;0.8261720625120886;0.015534660209195222;0.015484288693833715;0.843194774038105;1.005620092661336;1.297554184289915
77.932696;0.4783519812034479;-1.006706391478634e-06;4.098320802340207e-07;1.1026655633074157e-06;2.8543914772613732e-06;0.4286631142772994;21.08664737216319;0.8264955358732619;0.015528770410595794;0.015480161496499733;0.8432285108641357;1.0054282115536834;1.2976350341681795
77.942696;0.4783071525468838;-9.182239958428398e-07;3.910903076647875e-07;1.1243056948331328e-06;2.9106366870031877e-06;0.42868817706372375;21.085578310698274;0.8268206526745079;0.015522824868843965;0.015476022442540193;0.8432578930328609;1.005232877095605;1.2977044028900733
77.952696;0.4782678339094134;-8.290455689163587e-07;3.730891095840676e-07;1.1457512535580837e-06;2.965543085831618e-06;0.4287159730955672;21.084514454046925;0.8271463750581959;0.015516832278611583;0.01547186980980525;0.843283393768284;1.0050343736876146;1.2977622643468225
77.962696;0.47823379116967496;-7.392580655673477e-07;3.55779850794759e-07;1.1670206728229302e-06;3.0191127109439257e-06;0.4287463485582031;21.083470808593887;0.8274717028236652;0.015510804419159412;0.015467704690845803;0.8433053323014775;1.004833047059123;1.2978088234692988
77.972696;0.47820470167264933;-6.48970146384966e-07;3.391293969642328e-07;1.1881428166110218e-06;3.0713804765422233e-06;0.4287791966337479;21.08246417021715;0.8277956608463166;0.01550475592790326;0.015463530318187818;0.8433239524306982;1.0046292499378295;1.2978444894776713
77.982696;0.4781802084144281;-5.58309654741755e-07;3.2313709574091445e-07;1.2091555893146744e-06;3.1223957249345926e-06;0.42881437132830047;21.08151209772999;0.8281172786756569;0.015498702665071822;0.015459350597806142;0.8433394755750763;1.0044233414262713;1.2978698559921897
77.992696;0.47815996661528026;-4.6740291859550065e-07;3.0783393493531745e-07;1.2301097221526294e-06;3.172186692284488e-06;0.42885164615837623;21.080632153514735;0.8284355909684104;0.015492659897573506;0.015455169737234098;0.8433521035144098;1.0042156786088474;1.2978856642884298
78.002696;0.4781436864195166;-3.763630749550697e-07;2.9325893294222787e-07;1.251056735909974e-06;3.220737548746429e-06;0.4288907523402557;21.07984023495442;0.8287496518574261;0.01548664171462651;0.01545099294755601;0.8433620372428424;1.004006539894963;1.297892754745237
78.012696;0.4781311219025982;-2.852964902715691e-07;2.794454405944351e-07;1.2720185722243476e-06;3.2680036591028223e-06;0.4289314502935774;21.079149557005184;0.8290585619654105;0.015480662143635525;0.01544682699367068;0.8433694887580225;1.0037960832054804;1.2978920418552273
78.022696;0.47812200078047334;-1.9431795095710592e-07;2.664306509203928e-07;1.2929744205526097e-06;3.3139430777081378e-06;0.4289735669300108;21.078571938561797;0.8293615188725005;0.015474736474995816;0.015442679898198364;0.8433746207890447;1.0035844023509626;1.2978845120967735
78.032696;0.47811597259716393;-1.0356254879993457e-07;2.542628084907236e-07;1.3138929966506914e-06;3.3585267613155732e-06;0.4290169685597582;21.07811932378296;0.8296578694164423;0.015468880972879894;0.015438559420322651;0.843377464621187;1.0033715611715235;1.2978712201195342
78.042696;0.4781126152854957;-1.3192442146934329e-08;2.429918362673206e-07;1.3347779669632484e-06;3.4017373792192737e-06;0.4290615005894737;21.07780334319379;0.8299471333973241;0.015463111421277317;0.015434471126561846;0.8433779202471283;1.0031575446225358;1.2978532544303734
78.052696;0.4781114802536651;7.660298437468634e-08;2.3266550311082253e-07;1.355667009872088e-06;3.4435748618302805e-06;0.42910695002406224;21.077633532984503;0.830228965979263;0.015457441775483841;0.01543041770543699;0.8433758244906397;1.002942256097863;1.2978317139805713
78.062696;0.47811215256326495;1.6562244010060206e-07;2.2333892480528844e-07;1.3765862548740073e-06;3.4840542546537943e-06;0.4291530482627525;21.07761589003701;0.8305031020575502;0.015451883269774723;0.015426400032300036;0.843370982083455;1.0027256161419598;1.2978077277816968
78.072696;0.4781143012697054;2.5367282468964046e-07;2.1506723876681842e-07;1.3975132696744357e-06;3.523194481339446e-06;0.42919948016355136;21.077753917773304;0.8307693455522722;0.015446444510350174;0.015422419214705238;0.8433631353375387;1.002507649360911;1.2977824555162225
78.082696;0.478117695881211;3.405914627449036e-07;2.078768510360417e-07;1.4183721054358128e-06;3.5610091401309424e-06;0.4292458770617158;21.078051914575656;0.8310275628001196;0.015441132591402175;0.015418477879198464;0.8433519602844226;1.002288500161058;1.2977570197692305
78.092696;0.47812219017119156;4.26277992607854e-07;2.017572784930228e-07;1.4390422788924461e-06;3.5975021857333692e-06;0.42929183952121824;21.07851646005242;0.8312776919536974;0.01543595422288814;0.01541457952993983;0.8433371771268173;1.0020684168847378;1.2977323863089847
78.102696;0.47812769043238773;5.107061352793524e-07;1.9668942072817348e-07;1.4593720580696598e-06;3.632665811408354e-06;0.42933701886274667;21.079154179766;0.8315198089583143;0.01543091639651196;0.0154107269591609;0.8433186916643766;1.0018477245803858;1.2977093145018785
78.112696;0.478134112506776;5.939017404161814e-07;1.9266970410909057e-07;1.4791960857251507e-06;3.666478020122473e-06;0.42938118138131154;21.079968694450212;0.831754175139901;0.015426026459496789;0.015406921538782382;0.8432966026009552;1.0016267803089167;1.2976884749764739
78.122696;0.4781413482597847;6.75919280289287e-07;1.8970461864426415e-07;1.498347790650386e-06;3.6989176847390554e-06;0.4294241755450905;21.08096007099498;0.8319812192141278;0.015421291701730625;0.015403164049512181;0.8432711406826146;1.0014059192173286;1.2976705640369428
78.132696;0.47814927835775894;7.568279229036063e-07;1.8779955971690427e-07;1.5166677528210266e-06;3.7299999314195402e-06;0.42946585680175514;21.082126558534508;0.8322015023936477;0.015416719563842137;0.015399456009174915;0.843242664609811;1.0011854127860538;1.2976562627341603
78.142696;0.47815781436268023;8.366977966860824e-07;1.869425957715574e-07;1.5340130221349674e-06;3.7597930574914647e-06;0.4295060777185387;21.083466065829583;0.8324157075590408;0.015412318464258942;0.015395799987847928;0.8432116471868517;1.0009654722196581;1.2976461391007323
78.152696;0.47816693026370827;9.155985390839026e-07;1.8706630612315583e-07;1.550263926690711e-06;3.788392286786323e-06;0.4295447231810008;21.084976743477654;0.8326246281204444;0.01540809743792018;0.015392199007504758;0.8431786166003274;1.0007463174153657;1.2976405559312174
78.162696;0.47817668908227545;9.936119356516098e-07;1.8802973516657397e-07;1.5653220324948144e-06;3.8158742486395945e-06;0.42958169015927133;21.086657441531692;0.83282911272797;0.015404064360203614;0.015388657107843196;0.8431441047155129;1.0005282293135922;1.297639642366631
78.172696;0.47818726447163407;1.0708353332988586e-06;1.896503613737638e-07;1.5790941693763602e-06;3.842270085764389e-06;0.4296168208301996;21.08850696393244;0.8330299952783142;0.015400224679336588;0.015385181155143191;0.8431086090214776;1.0003114904306372;1.2976433963816856
78.182696;0.47819892228238464;1.147384859888057e-06;1.9175088102843302e-07;1.5914844638434597e-06;3.867561155124873e-06;0.4296498880797581;21.090522342387967;0.8332280663620033;0.015396581428322701;0.015381780708817263;0.8430725816710477;1.0000963173588826;1.2976517678149058
78.192696;0.4782119607501617;1.2234152383139843e-06;1.9418955413736126e-07;1.602415497592859e-06;3.891686458538302e-06;0.4296806467095225;21.092698823517082;0.8334240739652568;0.015393135981339658;0.01537846573037423;0.8430364779177325;0.9998829035867549;1.2976646538187098
78.202696;0.47822666190875174;1.2991244246401846e-06;1.9686054866541567e-07;1.6118533306554952e-06;3.914556182052916e-06;0.42970888311925803;21.0950311062389;0.8336187206616356;0.015389889348786445;0.015375245283160885;0.8430008177117886;0.9996714680148931;1.2976819212022292
78.212696;0.4782432733864498;1.3747250524236405e-06;1.99673234914024e-07;1.6198103258273953e-06;3.936055110977187e-06;0.42973444706957387;21.09751357085858;0.8338126512467793;0.015386842660958713;0.01537212766030832;0.8429661488048432;0.9994622223584928;1.2977034035885853
78.222696;0.4782619748789509;1.4504128665416604e-06;2.0254723237473258e-07;1.6263342847518454e-06;3.9560421652402764e-06;0.4297572749507297;21.100139994640763;0.8340064488978622;0.01538399624510596;0.015369120505537017;0.8429329107389182;0.9992553662296436;1.2977288303490306
78.232696;0.4782828258549835;1.526350978384531e-06;2.0543178509629036e-07;1.6314991958163656e-06;3.974364802182855e-06;0.4297773832822419;21.102903950240727;0.834200678058091;0.015381349856112073;0.015366230848881208;0.842901356283818;0.9990511812289985;1.2977578210911849
78.242696;0.47830575149038596;1.6026635290751264e-06;2.0831762115140838e-07;1.635401567323088e-06;3.990880484093172e-06;0.42979483775948435;21.105799865866786;0.8343959430020362;0.015378904465334449;0.015363465019125644;0.8428715905205799;0.9988500880374306;1.2977899564752333
78.252696;0.4783305736443724;1.679442038154709e-06;2.1122390897153718e-07;1.638150935982132e-06;4.005473525379809e-06;0.4298097317650338;21.10882401089781;0.8345928613318865;0.01537666274444108;0.015360828432671801;0.8428436203012193;0.9986525238280994;1.2978247835840167
78.262696;0.47835704676275903;1.7567689999286572e-06;2.1418180893872752e-07;1.6398445676490548e-06;4.018060257575538e-06;0.42982218998682836;21.111974839277472;0.8347919790084893;0.015374627965528905;0.015358325697476563;0.8428174046921786;0.9984587554732663;1.29786175625444
78.272696;0.4783848924448527;1.8347398285310761e-06;2.172359864874942e-07;1.6405474823721474e-06;4.028583966878296e-06;0.4298323920310367;21.11525262750886;0.8349937305229005;0.015372802735703888;0.015355960391576919;0.8427929623912951;0.9982688291542933;1.2979002625348148
78.282696;0.4784138526320845;1.9134664509807583e-06;2.2045477980456443e-07;1.6403114604335164e-06;4.037010081864877e-06;0.42984058702962086;21.118658310727852;0.835198426234617;0.015371187617470609;0.015353734401886334;0.8427704570593927;0.9980826425818645;1.2979397349597876
78.292696;0.47844375033600567;1.9930641103866837e-06;2.23929605805974e-07;1.6392233632790957e-06;4.043329868532289e-06;0.4298470691798285;21.122192207584703;0.8354062496041286;0.015369780222844043;0.015351647626351522;0.8427501799646482;0.9979000430868448;1.2979797152440733
78.302696;0.4784745139066509;2.073626167811226e-06;2.2775415504029822e-07;1.6374283494455133e-06;4.047574779739756e-06;0.4298521225064879;21.125853591440357;0.8356172906496795;0.015368575007929835;0.015349697982644713;0.8427324781554612;0.9977208949572941;1.298019852744601
78.312696;0.47850616196743717;2.1551958031234655e-06;2.3198538316534447e-07;1.63510459776012e-06;4.04982099634714e-06;0.4298559889209883;21.12964096575329;0.8358315865775923;0.015367562958916557;0.015347881611201467;0.8427177063631277;0.997545057387801;1.298059871685791
78.322696;0.4785387900296255;2.2377526744852737e-06;2.3660919726497686e-07;1.6324162601570695e-06;4.050167828274305e-06;0.4298588871028123;21.13355219064404;0.8360491601882616;0.015366732288460036;0.01534619299271495;0.8427061940185555;0.9973723421050623;1.298099557193971
78.332696;0.47857253842121594;2.321233368878863e-06;2.4154169051639593e-07;1.6294779094566855e-06;4.048717323340903e-06;0.42986102384969577;21.137583344525357;0.8362700536871979;0.015366071246701396;0.015344624669782654;0.8426981737098502;0.997202587373874;1.298138803375579
78.342696;0.4786075060122366;2.40557404370384e-06;2.466583742553876e-07;1.6263528980880159e-06;4.045582586220094e-06;0.4298625729562566;21.14172723355812;0.836494294037831;0.01536557066595338;0.015343167411259576;0.8426936944256425;0.9970357884381285;1.298177664907834
78.352696;0.4786436872176584;2.49072840730831e-06;2.5181722433193673e-07;1.6230668868924023e-06;4.040896605573733e-06;0.42986366717749264;21.145974025062895;0.8367217975374254;0.015365223525521695;0.015341811149318494;0.842692586050338;0.9968721211430963;1.298216314803051
78.362696;0.47868100056731416;2.5766386745886967e-06;2.5686678053510726e-07;1.6196085443085377e-06;4.034790839212305e-06;0.42986440653845576;21.15031333701569;0.8369523264852836;0.015365022827571781;0.015340546305229876;0.8426944920504708;0.9967118406248173;1.2982549420964187
78.372696;0.47871934055068305;2.6631954599469785e-06;2.616487015069538e-07;1.6159357685050095e-06;4.027376418838973e-06;0.42986486211053104;21.1547348986438;0.837185505050534;0.015364960842647692;0.015339365542047378;0.8426989365668679;0.996555163921681;1.2982936976960946
78.382696;0.47875858180180697;2.750231775227379e-06;2.659975685873833e-07;1.6119910415547265e-06;4.0187534340573406e-06;0.4298650864362746;21.15922732549524;0.8374208244469026;0.015365030135984165;0.015338264693170664;0.8427053773141582;0.9964022635627631;1.2983326716793617
78.392696;0.47879855791648257;2.8375459725457122e-06;2.6974385867825194e-07;1.6077051832981833e-06;4.009016047215068e-06;0.42986514508335355;21.16377694419598;0.8376576638517805;0.015365224598253702;0.015337241947802373;0.8427132421421398;0.9962533692729572;1.298371847197041
78.402696;0.4788390639611036;2.9249135620372436e-06;2.7272852143915346e-07;1.6030050923733325e-06;3.998240466377472e-06;0.42986514187442154;21.168367848076088;0.8378953603405033;0.015365539395996603;0.015336296680550511;0.842721970740997;0.9961087970957073;1.2984111135092677
78.412696;0.4788798841509501;3.0120857655686076e-06;2.748205651977605e-07;1.597835943267332e-06;3.986478026665006e-06;0.429865195485048;21.17298309280676;0.8381332707960516;0.015365970389257749;0.015335428454182882;0.8427310169310005;0.995968856183204;1.2984504036872975
78.422696;0.47892080209366744;3.0988137032022665e-06;2.7591676435603893e-07;1.5921619713367936e-06;3.973761964958307e-06;0.4298653908066885;21.177606200165304;0.8383707697219395;0.015366513819575984;0.015334635819044139;0.8427397794336331;0.995833794759792;1.2984898012829065
78.432696;0.47896160348533123;3.184894749915559e-06;2.7591355641653917e-07;1.585933021977183e-06;3.960124646804242e-06;0.42986576740120686;21.1822212830345;0.8386072269023959;0.015367166241565174;0.015333916157126886;0.8427475630032474;0.9957038461580352;1.2985294893703894
78.442696;0.4790021187507791;3.270188200366146e-06;2.74678918626253e-07;1.579069463722257e-06;3.9456115000355785e-06;0.4298663543114571;21.1868118528702;0.8388420273892214;0.015367924271324445;0.015333267462177313;0.842753659463121;0.9955792936019436;1.2985697165877812
78.452696;0.4790422586255387;3.3545840771395192e-06;2.7206241592052315e-07;1.5714923727343646e-06;3.930273279004671e-06;0.42986721303705633;21.1913603449603;0.8390745968377225;0.015368783938187759;0.015332690235460605;0.842757427994619;0.9954605031216275;1.2986108904478848
78.462696;0.4790819805455811;3.4379647283879003e-06;2.679214148026634e-07;1.5631479383159847e-06;3.914141674416273e-06;0.4298684563069692;21.19584863392353;0.8393043782002984;0.015369740607841114;0.015332187464937225;0.8427582591520322;0.9953479367531398;1.2986535991051789
78.472696;0.47912124362752856;3.5201907547281374e-06;2.6212679239562197e-07;1.553993168217081e-06;3.897220107871881e-06;0.4298702282370494;21.20025835671169;0.8395307997125774;0.015370790317596333;0.015331763252217684;0.8427555245251808;0.9952421282068229;1.2986984778010406
78.482696;0.4791600096184228;3.601102635164066e-06;2.545660976695007e-07;1.5439748834485812e-06;3.879504707896254e-06;0.4298726674960808;21.204571180706207;0.839753286416865;0.015371930868269006;0.015331421879826897;0.8427486002318063;0.995143594541557;1.2987460922536511
78.492696;0.4791982492463819;3.6805162761949907e-06;2.4515809728248955e-07;1.53303187626408e-06;3.860999269298814e-06;0.4298759077883468;21.20876963511429;0.8399712890000675;0.015373161031383972;0.015331167560318718;0.84273694031856;0.9950527545364128;1.2987969162605593
78.502696;0.4792359181430141;3.758214579774435e-06;2.3385622021882133e-07;1.5211122906127348e-06;3.841710977794554e-06;0.4298801169357611;21.21283797320409;0.8401843259682538;0.015374478755925647;0.015331003975057773;0.8427201719329235;0.9949699129508456;1.2988513001626965
78.512696;0.47927293525716713;3.833961802706016e-06;2.2062472686042786e-07;1.5081880618764392e-06;3.8216525522546274e-06;0.42988550964312666;21.21676273174276;0.8403920566734286;0.015375880254384331;0.015330933874584961;0.8426981451433626;0.9948952901783481;1.2989094093072393
78.522696;0.4793092015777131;3.907540998758711e-06;2.0540311347661998e-07;1.494262593580642e-06;3.800841645039322e-06;0.42989231871876754;21.220533161475707;0.840594319577378;0.015377360981641148;0.015330959324787405;0.8426708671278643;0.9948290613808333;1.2989712698661522
78.532696;0.47934463817690287;3.978785226603213e-06;1.880841323538004e-07;1.4793694058264662e-06;3.7792929169029067e-06;0.4299007668994368;21.224141539871855;0.8407910683749732;0.015378917073148176;0.01533108187864432;0.8426383912919861;0.994771327217762;1.2990369187211288
78.542696;0.4793791973326059;4.047593660849711e-06;1.685108900794184e-07;1.4635575040952114e-06;3.7570192947313055e-06;0.429911039466026;21.22758396352093;0.840982237102222;0.01538054498702435;0.015331302393363352;0.8426007841123332;0.9947220225062355;1.2991064779689887
78.552696;0.4794128358730455;4.113925255070758e-06;1.465011810186931e-07;1.4468775349777438e-06;3.7340388869909273e-06;0.4299232416702089;21.230860872387613;0.8411676481744212;0.015382240304993196;0.01533162134307268;0.8425581463226268;0.9946809301848063;1.2991801188486087
78.562696;0.47944549166689965;4.177764393413285e-06;1.2189332899476425e-07;1.4293886002549465e-06;3.710381003821718e-06;0.4299373815264281;21.233975736337467;0.8413470258143891;0.015383997823330279;0.015332039252303802;0.8425106229817488;0.9946478086506012;1.2992580085709897
78.572696;0.47947710137186605;4.239082180148666e-06;9.457125113722554e-08;1.411178779163451e-06;3.686091528785004e-06;0.4299534220183389;21.236933321957977;0.8415200805459062;0.015385812533252052;0.015332556075625047;0.8424583974599287;0.9946224210770932;1.2993402794625004
78.582696;0.4795076211905631;4.297812696344015e-06;6.44531289883536e-08;1.3923680005925571e-06;3.661237900961796e-06;0.42997135599167174;21.23973891462159;0.8416865920148099;0.015387680448826453;0.015333169895981448;0.8424016595741078;0.9946044212223683;1.2994270282397908
78.592696;0.47953701633738965;4.353849397948079e-06;3.14758658063899e-08;1.3730785044136875e-06;3.63590626589749e-06;0.42999120641386235;21.24239761807508;0.8418464187763253;0.01538959848053668;0.015333876715111576;0.8423405818176253;0.9945932602654052;1.2995183071044998
78.602696;0.47956524532262595;4.407055951549641e-06;-4.395166941490124e-09;1.3533942226216773e-06;3.610192722607509e-06;0.43001295339092754;21.244913673718646;0.8419994605136516;0.015391562843324597;0.015334672013452644;0.8422753477363967;0.9945881936319992;1.299614040382888
78.612696;0.47959225455328036;4.457283709542142e-06;-4.3142432156380416e-08;1.333339793708413e-06;3.584211139516945e-06;0.4300364786173956;21.247290168889855;0.842145624486697;0.015393567414328176;0.015335551965522488;0.8422061899533534;0.9945883166236412;1.2997139596378124
78.622696;0.4796179957683333;4.5043916548166296e-06;-8.468888515137028e-08;1.3129010078778848e-06;3.5581141849701768e-06;0.43006156525409567;21.249528916892455;0.8422848203430372;0.015395603559618387;0.015336513160367595;0.8421334011152635;0.9945925942303798;1.2998177343594177
78.632696;0.47964244243294485;4.5482447275168104e-06;-1.28913506067485e-07;1.292079674780216e-06;3.532102048264016e-06;0.4300879339615795;21.251630309773546;0.8424169989135821;0.015397661195683336;0.015337552520528057;0.8420573324912451;0.9945999464027868;1.2999251838454318
78.642696;0.4796655606159709;4.588689331383556e-06;-1.7567882687095125e-07;1.2709299491600546e-06;3.5064195913696173e-06;0.4301152783565477;21.25359288182423;0.8425421597738235;0.015399730175266697;0.015338667374207617;0.8419783723869892;0.9946093677381453;1.3000362943736794
78.652696;0.4796872759361089;4.625551143871453e-06;-2.248576986033624e-07;1.2495419396934615e-06;3.481349322713748e-06;0.4301432622872044;21.25541268559774;0.8426603018520884;0.015401801366508457;0.01533985467934291;0.8418969250506393;0.9946199655431365;1.300151090534291
78.662696;0.47970746210988824;4.658676478935279e-06;-2.763431392958934e-07;1.2280090491490997e-06;3.457189000888027e-06;0.4301715132651243;21.257083316420665;0.8427714184852267;0.015403867449718247;0.015341110838071097;0.8418134213120059;0.9946308983121315;1.3002695290101247
78.672696;0.4797259227777563;4.687973201967129e-06;-3.3003191208511813e-07;1.2064128025083554e-06;3.434211175818545e-06;0.4301996673453754;21.258597164948565;0.8428755424870936;0.015405923033107517;0.01534243251817897;0.8417283004350297;0.994641315182076;1.300391417225975
78.682696;0.4797423961906055;4.71339850969458e-06;-3.857955673051263e-07;1.1848153370133549e-06;3.412629936636557e-06;0.43022742357506516;21.259947065339826;0.8429727689061799;0.015407963470945689;0.015343816985966546;0.8416419581474971;0.9946503943783864;1.3005164166454728
78.692696;0.47975660368583406;4.734915013713551e-06;-4.43465753630897e-07;1.1632596217000684e-06;3.392602740819476e-06;0.4302545400595453;21.26112687181731;0.8430632557543328;0.01540998378494891;0.01534526186342226;0.841554738140459;0.9946574497114369;1.300644181620618
78.702696;0.4797682973077491;4.752469945818099e-06;-5.028468265469219e-07;1.1417857558711805e-06;3.374260157482711e-06;0.4302807930030115;21.262130930396996;0.8431471888728553;0.015411978945089942;0.015346764940638281;0.8414669464940062;0.9946619705548121;1.300774512687883
78.712696;0.47977728123226854;4.766000220831048e-06;-5.637365606389528e-07;1.1204455832052356e-06;3.3577342200784277e-06;0.43030597400159826;21.262953639394762;0.8432247193190002;0.0154139448100401;0.015348324700858547;0.8413788437967735;0.9946635836774043;1.3009073767521397
78.722696;0.47978341497240856;4.77543794579216e-06;-6.259233569858996e-07;1.0992925208311066e-06;3.343165441904351e-06;0.430329923688606;21.263589198795554;0.8432959806348945;0.015415879267002705;0.015349941587919151;0.8412906582721906;0.9946620316531779;1.3010428441204913
78.732696;0.47978659770805465;4.780712188657172e-06;-6.891687501467022e-07;1.0783588670422372e-06;3.330687185849126e-06;0.4303525200477293;21.26403131131981;0.8433611845723089;0.0154177825913479;0.015351618052917555;0.8412026566589461;0.9946571398809846;1.3011810865664368
78.742696;0.4797867503141927;4.781750613672059e-06;-7.532060826627605e-07;1.0576479646674672e-06;3.3203983796724812e-06;0.4303736247088427;21.264273624795845;0.8434206636789808;0.015419656000250425;0.015353356922152606;0.8411152110178693;0.9946487165519671;1.3013223769310411
78.752696;0.4797838224086083;4.778479678407205e-06;-8.177597735661327e-07;1.0371419570228672e-06;3.3123311517650415e-06;0.43039306857450804;21.26431056329164;0.8434748255288436;0.015421499902335467;0.01535516012128557;0.8410287789948878;0.9946365041920012;1.3014670194653806
78.762696;0.47977780531702985;4.7708376362268344e-06;-8.825787088694292e-07;1.0168185817307981e-06;3.3064432361712734e-06;0.4304106825629924;21.264137360291482;0.8435240689924937;0.015423313505208754;0.015357028611056847;0.8409438147484383;0.9946202746269753;1.3016152848192062
78.772696;0.4797687259766333;4.758804914768769e-06;-9.474606136204999e-07;9.96665473605658e-07;3.3026588348526633e-06;0.43042633416689624;21.26375003499109;0.8435687093533044;0.015425095582388991;0.0153589631057678;0.8408607050194075;0.9945999179257313;1.3017673744373948
78.782696;0.47975663545069236;4.742420173163359e-06;-1.0122453751518088e-06;9.766752175931025e-07;3.3009014795730186e-06;0.430439958209388;21.26314649903266;0.843608981224666;0.015426845446379879;0.015360964469264469;0.8407797589117828;0.99457539675631;1.301923354924513
78.792696;0.479741598777038;4.721762629141287e-06;-1.076804308827494e-06;9.568228405110458e-07;3.30107973723414e-06;0.4304515656871744;21.262327955643983;0.8436451114063848;0.015428563288143115;0.015363033291377191;0.840701190379617;0.9945466783118413;1.3020830716664789
78.802696;0.47972367796361876;4.696917043280787e-06;-1.141039210645767e-06;9.370407344961551e-07;3.3030721603559317e-06;0.43046123530852265;21.261298974519644;0.8436773623464914;0.015430249960534199;0.015365170259972145;0.8406251041031979;0.9945137525722092;1.3022461875123956
78.812696;0.4797029117213195;4.667940310642839e-06;-1.204869966704144e-06;9.172202421041989e-07;3.306734379797349e-06;0.4304691150561926;21.260065923977937;0.8437060333556993;0.015431906808121771;0.015367377715019524;0.8405515344637265;0.9944766627876972;1.3024123606243183
78.822696;0.47967930633584793;4.63484361429765e-06;-1.2682188924000866e-06;8.972509614999856e-07;3.311917735147893e-06;0.43047540960676034;21.25863493129341;0.8437314626946393;0.015433536139582859;0.015369660410727164;0.8404804983296617;0.9944354727680191;1.3025813656432323
78.832696;0.4796528565114878;4.597611413800362e-06;-1.3310065856648358e-06;8.77058833719176e-07;3.318501663748479e-06;0.4304803303095634;21.257010798106926;0.8437540295896893;0.015435141897184593;0.015372024675975158;0.8404120218422059;0.9943902015204107;1.3027530730507302
78.842696;0.4796235857493543;4.55624525417477e-06;-1.3931510845273609e-06;8.566128085176283e-07;3.3264019143845055e-06;0.43048406517557625;21.25519765280375;0.8437741558845059;0.015436729411151356;0.01537447729149009;0.8403461434740223;0.9943408171078331;1.302927399637106
78.852696;0.47959156838523587;4.510771562602904e-06;-1.4545726944526712e-06;8.359142960280622e-07;3.3355286618734453e-06;0.4304867995936033;21.253200853592393;0.8437923136383925;0.015438304821191125;0.01537702526978742;0.840282910249323;0.994287355769607;1.3031043074653623
78.862696;0.479556935149644;4.461208007135068e-06;-1.5152092644239021e-06;8.149904892571708e-07;3.345754967410254e-06;0.43048872817549205;21.25102839119258;0.8438090177158059;0.015439874557682885;0.015379675850085598;0.8402223992982515;0.9942300378354726;1.3032837837147393
78.872696;0.479519873824497;4.407548824343127e-06;-1.5750185791578079e-06;7.938944186005996e-07;3.356931541032229e-06;0.4304900381813185;21.248690973683;0.8438247765559402;0.0154414445795488;0.015382436075196;0.8401647461121656;0.9941692300980467;1.3034658129069292
78.882696;0.479480610587996;4.34977389110109e-06;-1.633960271757395e-06;7.727013372925784e-07;3.368910961742447e-06;0.4304909008199643;21.246201503488262;0.8438400260758993;0.01544301991631107;0.015385312740585933;0.8401101455076774;0.9941053465933221;1.3036504295746933
78.892696;0.4794393951091278;4.28785255418287e-06;-1.6919805404862858e-06;7.514957975335069e-07;3.3815584277105544e-06;0.4304914704390734;21.243574146342198;0.8438551229384175;0.015444604353985722;0.015388312416482391;0.8400588500291264;0.994038792825778;1.303837726153011
78.902696;0.4793965039042361;4.221759199529612e-06;-1.7490047157164494e-06;7.303553691217856e-07;3.3947509434920085e-06;0.43049189598209325;21.24082334240961;0.8438704084268748;0.015446200572959376;0.015391440603217782;0.8400111262032073;0.9939699161293281;1.3040276880379915
78.912696;0.47935222683266254;4.151506928849694e-06;-1.8049354962415112e-06;7.093442733332003e-07;3.4083610004615125e-06;0.43049234666167835;21.23796357401327;0.843886248242032;0.015447811224385074;0.015394701123709739;0.8399671087490569;0.9938989541843286;1.3042200391353354
78.922696;0.4793068377477443;4.077167345062991e-06;-1.859656096847761e-06;6.885252324563233e-07;3.4222450676996875e-06;0.4304930068141016;21.235008842809847;0.8439030060619896;0.015449439322201372;0.015398097316980606;0.839926695244172;0.9938260356245445;1.3044142525953437
78.932696;0.4792605832644831;3.998870089410438e-06;-1.913033333680907e-06;6.679739685956379e-07;3.436267971061109e-06;0.43049404910328604;21.231971550059022;0.8439209999161449;0.01545108780506806;0.015401633720524208;0.8398896055416406;0.9937512638430814;1.3046096153753126
78.942696;0.4792136941332551;3.9167917797502944e-06;-1.9649338400510197e-06;6.477805041641213e-07;3.4503283332133477e-06;0.43049563813590663;21.228862619300337;0.8439404675651527;0.015452759928332034;0.015405315508939461;0.8398554957319557;0.9936748296587659;1.3048052839360553
78.952696;0.479166400060943;3.8311302440456725e-06;-2.015251545565426e-06;6.280423018793716e-07;3.4643343727806745e-06;0.4304979445213756;21.225692252905148;0.8439615719743596;0.015454459515871391;0.015409145890815835;0.839824039651328;0.9935970298193489;1.3050003730673345
78.962696;0.4791189383359042;3.7420812828697006e-06;-2.0639161755316857e-06;6.088574491086169e-07;3.478168239861223e-06;0.4305011297586277;21.222470528335784;0.8439844627583261;0.01545618997412115;0.015413124239864615;0.8397949785245153;0.9935181826230087;1.305194043471318
78.972696;0.4790715528565194;3.6498487538874795e-06;-2.1108773254605845e-06;5.903225560459177e-07;3.491692385225468e-06;0.4305053197695828;21.219209002172786;0.8440093041664317;0.015457953558784642;0.015417246462582806;0.8397681263236257;0.9934385672393031;1.3053855064137931
78.982696;0.4790244761511345;3.554675911339953e-06;-2.156089082984576e-06;5.72527611573751e-07;3.5047760949477077e-06;0.4305105894859547;21.215921795912212;0.8440362459381696;0.015459751826684747;0.015421506183339553;0.8397433321494792;0.9933584264238805;1.3055739426086619
78.992696;0.4789778983364514;3.456856570268416e-06;-2.19951567988904e-06;5.555417771046325e-07;3.5173012715460705e-06;0.43051694445948635;21.212624685835667;0.8440654241739571;0.015461586640992486;0.015425895137059038;0.8397203947926558;0.9932779589689729;1.3057584827016502
79.002696;0.47893194192877464;3.356729829355547e-06;-2.241149584120734e-06;5.39402278425134e-07;3.529143302054606e-06;0.4305243041909153;21.209333833287605;0.8440969654741776;0.015463460516816801;0.015430403024570683;0.8396989853657089;0.9931972789698822;1.3059383133796223
