time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
84.807465;0.48221596353287427;5.024226905276541e-06;-2.3794868042858218e-06;5.653394398461389e-07;-1.883472124942175e-06;0.4871381783250473;9.962635468109582;0.8248631187096129;0.015448313534579948;0.015417948906615693;0.8261078699834313;0.9980796753219997;1.3068406678084952
84.817465;0.48234279815232034;5.050319529761114e-06;-2.331944367401465e-06;5.46169347979742e-07;-1.9127829912556087e-06;0.4870572407073659;9.96236281603202;0.8248630290287433;0.015451577481739373;0.015418625334860077;0.8261462877505485;0.998010664108177;1.306869425365561
84.827465;0.48247129637365216;5.078407987560914e-06;-2.2832474052671994e-06;5.277156249034537e-07;-1.942610079523883e-06;0.48697455276613966;9.962140989844547;0.8248560839388881;0.015454900316721507;0.015419470683576313;0.8261914561011346;0.9979461345053685;1.3069000296723776
84.837465;0.4826013660067802;5.108473747819775e-06;-2.2334201805637686e-06;5.100154523167605e-07;-1.9731012989648638e-06;0.48689020058594606;9.96197588664659;0.824842438104481;0.01545827296678033;0.015420480540852832;0.8262433583402555;0.997886118135987;1.306931993864733
84.847465;0.4827329031564082;5.1404827161043745e-06;-2.1825020547710044e-06;4.931064866167998e-07;-2.004378873969904e-06;0.4868042577635725;9.961873708445268;0.8248223179994993;0.015461687671470454;0.015421647303768346;0.8263020613996287;0.9978305706336771;1.3069648915443175
84.857465;0.4828657742430161;5.174378684160695e-06;-2.1305462188003626e-06;4.770224670992892e-07;-2.0365138315220194e-06;0.48671683829806006;9.961840438249354;0.8247960728762702;0.015465135280708598;0.01542296058576953;0.8263676403259542;0.9977794293528736;1.3069984171343443
84.867465;0.48299979481126193;5.210082487510679e-06;-2.077627020991514e-06;4.6178588444959504e-07;-2.069534234694353e-06;0.4866280677834302;9.961880676392822;0.8247641601279093;0.015468604454745037;0.015424409615769073;0.8264400634240632;0.9977327174122105;1.3070324138281861
84.877465;0.48313473084585584;5.2474897638377744e-06;-2.02384935900414e-06;4.4740270856139753e-07;-2.1034535482457767e-06;0.48653804252714394;9.961996997559751;0.8247270704462227;0.015472083033906797;0.015425985391124478;0.8265191593143449;0.9976905844801703;1.3070668568621253
84.887465;0.4832703306959056;5.286461744628102e-06;-1.9693370653911933e-06;4.3386809337322333e-07;-2.138276482202586e-06;0.48644686336724796;9.962190565506688;0.8246852676768663;0.015475559810132284;0.015427680424145216;0.8266046479736017;0.9976533171787014;1.307101823251344
84.897465;0.48340635215049416;5.326820758059014e-06;-1.914201397699551e-06;4.2119335144024676e-07;-2.1740049194423367e-06;0.48635468504928425;9.962462401818527;0.8246391417101335;0.015479025305522427;0.015429486934959588;0.8266962019729952;0.9976213255280414;1.3071375003143868
84.907465;0.4835425663195928;5.368358622308874e-06;-1.8585349025995886e-06;4.0942266419529816e-07;-2.210665860033963e-06;0.48626169701573263;9.96281408220906;0.8245889923476508;0.015482471296986952;0.01543139553183268;0.8267935172584303;0.9975950319805398;1.307174250772059
84.917465;0.4836787697218586;5.410847888548335e-06;-1.802437625555495e-06;3.9861498539179744e-07;-2.2483093260534345e-06;0.4861680604155041;9.96324754620373;0.8245350842791448;0.015485890593000555;0.01543339529883711;0.8268963647943925;0.9975747325336461;1.3072126208983135
84.927465;0.48381480400846677;5.454055546425832e-06;-1.7460243537748817e-06;3.888100710816804e-07;-2.2869637873523173e-06;0.4860738866119698;9.963764724064907;0.8244777059253924;0.015489277233994219;0.015435475016358223;0.8270045978439299;0.9975605909376005;1.3072532282873124
84.937465;0.4839505568084555;5.497773974567682e-06;-1.6894057274695694e-06;3.7999682803479976e-07;-2.3266192151245065e-06;0.48597927536670793;9.964367558372787;0.8244171475067722;0.015492626100944361;0.015437624511311355;0.8271180997992249;0.9975527430878209;1.3072966244041708
84.947465;0.48408594206052197;5.541856203426795e-06;-1.6326776207159918e-06;3.721008225357901e-07;-2.367253105319721e-06;0.4858843436398604;9.965058431286785;0.824353628197601;0.0154959319771061;0.015439835048518835;0.8272367229587781;0.9975513783420118;1.3073432244582648
84.957465;0.48422086401755093;5.586221703903865e-06;-1.5759138760530801e-06;3.650005138633995e-07;-2.408843178177878e-06;0.4857892066355606;9.965840361363417;0.8242872822951046;0.015499188319674992;0.015442098819862509;0.8273602937822438;0.9975567599023111;1.3073933080322677
84.967465;0.4843551886666315;5.630829157875517e-06;-1.5191492842406605e-06;3.585486201234566e-07;-2.4513512511293053e-06;0.4856939444788775;9.966716434570687;0.8242182421944049;0.01550238637412451;0.015444408129151778;0.8274886393807406;0.9975691777167319;1.3074470452244464
84.977465;0.48448875360837595;5.675648694677205e-06;-1.4623828606188514e-06;3.5257887760169155e-07;-2.494702932102564e-06;0.4855985840673493;9.967688669540209;0.8241467114819317;0.015505515197718988;0.015446754895090257;0.8276215560712327;0.9975888691163518;1.3075045024801588
84.987465;0.4846213940835625;5.7206627253001626e-06;-1.4056192886704431e-06;3.4690713027000847e-07;-2.5387878712560435e-06;0.4855031112242172;9.968757110905381;0.8240729472662081;0.015508562093799192;0.015449131739169591;0.8277587820414753;0.9976160068855883;1.3075656427830955
84.997465;0.4847529507646593;5.765891083568567e-06;-1.3489091447804448e-06;3.4133146405955384e-07;-2.5834955597458574e-06;0.4854075143899872;9.969920044235636;0.8239972074779753;0.015511512921002496;0.015451533734230265;0.827900035255598;0.9976507201636896;1.307630360410028
85.007465;0.48488326848507296;5.811412432789161e-06;-1.2923445277364134e-06;3.3563052342504345e-07;-2.6287556727955544e-06;0.4853118004592677;9.971174778738423;0.823919729459217;0.01551435275999611;0.015453958220440926;0.8280450556635658;0.997693068787139;1.3076985030814336
85.017465;0.4850121859270301;5.857346456892177e-06;-1.2360259809993027e-06;3.295778696087112e-07;-2.6745473893707445e-06;0.4852159538622379;9.972517803580876;0.8238407425211768;0.015517067200825983;0.015456403645091642;0.8281936226200429;0.9977430266730638;1.307769805721166
85.027465;0.4851395050291611;5.903798501511406e-06;-1.180053738654883e-06;3.2298426271531594e-07;-2.7208861302770593e-06;0.4851199230565793;9.973944723705522;0.8237605011047059;0.015519642860055693;0.015458869619448406;0.8283455774681975;0.9978005015109789;1.307843797401222
85.037465;0.48526496587181794;5.9508299095282655e-06;-1.1245410160395413e-06;3.157364215709444e-07;-2.7678034002625345e-06;0.48502367282086783;9.97545080248553;0.8236793272370971;0.015522066922018619;0.01546135738938303;0.828500823770721;0.9978653763478929;1.3079198374518577
85.047465;0.485388249746463;5.998479337388263e-06;-1.0696102847309087e-06;3.077973716148686e-07;-2.8153327256437785e-06;0.4849272263236331;9.977031807602122;0.8235976271251803;0.015524327731660743;0.01546386936428658;0.8286592913241893;0.9979375637019876;1.3079972859001008
85.057465;0.4855089994411194;6.046783094584915e-06;-1.0153819126604029e-06;2.991841703904748e-07;-2.8635068136756234e-06;0.4848306597419994;9.978684158204889;0.8235158597059371;0.015526415959292642;0.015466408044203801;0.8288209120245726;0.9980170114422187;1.3080755954962435
85.067465;0.48562685006033;6.095762242241239e-06;-9.619704534844962e-07;2.8994408780763656e-07;-2.912355122652519e-06;0.4847340824630553;9.980404152426766;0.8234344961356634;0.015528324200443694;0.01546897517473164;0.8289855885168025;0.9981036711600711;1.3081542121800975
85.077465;0.48574146586602945;6.145392970074921e-06;-9.094760105001081e-07;2.8012515699055544e-07;-2.9618987371289772e-06;0.48463762014372647;9.9821873146108;0.823353998292097;0.015530046753064967;0.015471571270050808;0.8291531221077258;0.9981974852770177;1.3082325002688286
85.087465;0.48585256734356164;6.1955835826171156e-06;-8.579690111585078e-07;2.6975553329663364e-07;-3.0121429683437683e-06;0.48454140233706533;9.984028218337588;0.8232748057999602;0.015531581581003375;0.015474195512578046;0.8293231670539323;0.9982983772170988;1.308309871121543
85.097465;0.48595994836569406;6.246173743679378e-06;-8.07482620192259e-07;2.5885032818496075e-07;-3.063064071501711e-06;0.48444556335558125;9.985920319492632;0.8231973206114322;0.015532931976202867;0.015476846279373452;0.8294952617727099;0.9984062130427446;1.3083859156902133
85.107465;0.4860634793885059;6.2969595355992736e-06;-7.58018897641541e-07;2.474342583593776e-07;-3.1145943439653475e-06;0.48435025101892853;9.987855934908799;0.8231218802086879;0.015534105843130204;0.015479522069995248;0.8296688943205732;0.9985207564198973;1.3084603458290143
85.117465;0.48616307717867535;6.347730552947211e-06;-7.095453945824167e-07;2.3554924670209458e-07;-3.1666151717685155e-06;0.4842556211146505;9.989826689026758;0.8230487464154379;0.015535113685380988;0.015482222086954354;0.8298435802955667;0.9986416647332066;1.3085328840107202
85.127465;0.48625867403481415;6.3982975107171115e-06;-6.619703355388855e-07;2.2322729039461458e-07;-3.2189720061944774e-06;0.48416180885561405;9.991824200176707;0.8229781249140673;0.015535966450393795;0.015484946327399815;0.8300189646563438;0.9987685030021844;1.3086032570400752
85.137465;0.48635024069369404;6.448495585291365e-06;-6.151326894361259e-07;2.1046117161134993e-07;-3.27150931384176e-06;0.48406890305072514;9.993840451377572;0.8229101733598947;0.015536674283723574;0.0154876957315731;0.8301948761198523;0.9989007909764007;1.308671222425442
85.147465;0.4864378256799241;6.498174211864014e-06;-5.688297874426246e-07;1.9721588674361636e-07;-3.3240953132267765e-06;0.4839769402525629;9.995867768211133;0.8228449890243124;0.015537246786569823;0.015490472065329443;0.830371252434336;0.9990381175559813;1.3087365400762445
85.157465;0.4865215452290063;6.547195124677162e-06;-5.228532359823616e-07;1.8346604757031813e-07;-3.3766230308237064e-06;0.48388589816935934;9.997898768775556;0.8227826030482387;0.015537693556245727;0.015493276802315816;0.830547998727441;0.9991801760277925;1.3087989734435803
85.167465;0.48660153427200614;6.595424616012975e-06;-4.770082633472974e-07;1.6922349467507763e-07;-3.428997054611186e-06;0.4837956977794149;9.999926528793138;0.8227229912489636;0.015538024662873125;0.015496109620791572;0.8307249217742034;0.9993266605992073;1.3088583551682094
85.177465;0.4866778910027927;6.6427120891337135e-06;-4.3113615539074425e-07;1.5453343914252502e-07;-3.4811094936288542e-06;0.4837062457840923;10.001945039456404;0.8226661213487323;0.015538251655661634;0.015498967896045279;0.8309017791686514;0.9994771809720483;1.308914574993081
85.187465;0.48675063389282863;6.688892232189815e-06;-3.8514529027598604e-07;1.3944702049704336e-07;-3.5328189818608536e-06;0.4836174857896526;10.003949699504645;0.8226120281373583;0.015538387870836144;0.015501847453316913;0.8310783669199201;0.9996312416476665;1.3089675072786173
85.197465;0.48681969807174796;6.733807875679857e-06;-3.390207713433737e-07;1.240149718869512e-07;-3.583953763438846e-06;0.48352941081302403;10.00593754559298;0.8225608295548245;0.015538447190539078;0.01550474345998376;0.8312545737382823;0.9997882496630734;1.3090170065049611
85.207465;0.4868849640343336;6.777307408093944e-06;-2.9280904458219996e-07;1.0831303878677463e-07;-3.634331350293106e-06;0.48344204533742524;10.007907300167275;0.8225126556639426;0.015538442408038911;0.01550765057142757;0.8314303498391491;0.999947591495763;1.3090628933990813
85.217465;0.48694628442311855;6.819219020232536e-06;-2.4659449582960925e-07;9.245310293571677e-08;-3.683775243097442e-06;0.4833554264477871;10.009859211542175;0.8224675858859786;0.01553838442193484;0.015510562769160019;0.8316055972404446;1.0001087609130115;1.3091049009731432
85.227465;0.48700351238183537;6.859338947078794e-06;-2.004743273831243e-07;7.655643919652283e-08;-3.7321305881018407e-06;0.4832695937619218;10.011794708113051;0.8224256402526927;0.015538282872234556;0.015513473716978173;0.8317800806560127;1.0002714223153812;1.3091427128347553
85.237465;0.4870565297689917;6.897449885057434e-06;-1.5453145069473416e-07;6.07176804435889e-08;-3.7792796158298558e-06;0.48318457161141576;10.01371597343829;0.8223867909167828;0.015538147505846416;0.015516377421488781;0.8319534268761817;1.0004353343116794;1.3091760481202495
85.247465;0.4871052424892999;6.933355672517691e-06;-1.0881964528088524e-07;4.4986499512228617e-08;-3.825141292099108e-06;0.48310034258432377;10.015625079562728;0.8223510002018793;0.015537988749562706;0.015519268441990905;0.8321252052243356;1.0006001981942727;1.3092046400868893
85.257465;0.487149560386172;6.966903734197355e-06;-6.338064990422621e-08;2.936037093871814e-08;-3.86965925179048e-06;0.48301683899064646;10.017523021179061;0.8223182981372507;0.015537817365996779;0.015522141624045766;0.8322950276572466;1.0007655616692472;1.3092281699870558
85.267465;0.48718939992895627;6.997990127330907e-06;-1.8274476832799076e-08;1.3777104090093041e-08;-3.912797033614055e-06;0.4829339556549024;10.019409592303084;0.8222888636163802;0.015537643961421491;0.015524992074895052;0.8324625900692391;1.000930787228502;1.309246267593823
85.277465;0.4872246904193825;7.026564110278906e-06;2.639774968723041e-08;-1.890593991862103e-09;-3.9545250731510054e-06;0.4828515635046511;10.021283597077511;0.8222630605693089;0.015537479141573357;0.015527815854022754;0.8326276660883496;1.001095018906767;1.3092585203178435
85.287465;0.4872553676396173;7.05262359416297e-06;7.048123111030911e-08;-1.7828517041385807e-08;-3.994789273647645e-06;0.482769502753307;10.02314242678784;0.8222413799159112;0.015537334649488518;0.015530610499840189;0.8327901051778432;1.0012571667569956;1.3092644584185533
85.297465;0.48728137294033474;7.076194753914476e-06;1.1377938486351418e-07;-3.424390827179262e-08;-4.0334949959320956e-06;0.4826875821596215;10.024981627962001;0.8222243090104107;0.015537224246270225;0.015533374408676004;0.832949852846512;1.0014159667102427;1.3092635964054107
85.307465;0.4873026689559374;7.097319909559486e-06;1.560773014436027e-07;-5.1310221871982655e-08;-4.0705200323507446e-06;0.4826056295784705;10.026795327954613;0.822212247878597;0.015537163039429097;0.015536105897759138;0.8331069950482579;1.0015700824842155;1.3092555284732694
85.317465;0.4873192773390018;7.116051794110863e-06;1.9716038779897947e-07;-6.914731178247857e-08;-4.1057316704445375e-06;0.48252355170702577;10.028576937414474;0.8222055058511143;0.015537165668755416;0.015538802944571535;0.8332617765576734;1.0017181618663145;1.3092399913703605
85.327465;0.48733132165241405;7.132443856079582e-06;2.3684296519025242e-07;-8.784653196359018e-08;-4.13898675997834e-06;0.48244135201151167;10.030319393348872;0.8222043019741391;0.015537244621676763;0.015541463513092825;0.8334145579336193;1.0018588684006153;1.3092168813420282
85.337465;0.48733902968908027;7.146554516685546e-06;2.7498628095443345e-07;-1.0750290234176262e-07;-4.170121240996873e-06;0.48235912068283415;10.032015079377283;0.8222087352938068;0.01553740926818836;0.015544085765822887;0.8335657569010526;1.0019909416544095;1.309186255655188
85.347465;0.48734268134220327;7.158459954827156e-06;3.114903159465074e-07;-1.2823912734203275e-07;-4.198961240434946e-06;0.48227701546754287;10.0336560556765;0.8222187836705597;0.015537664950468695;0.015546667360181976;0.8337158255222609;1.0021132173028426;1.309148328116928
85.357465;0.48734255793603243;7.168253096358409e-06;3.4628297621444063e-07;-1.5020464566556588e-07;-4.225356980832744e-06;0.48219523742065895;10.035235077742655;0.8222344072456129;0.015538012459140561;0.015549204655405125;0.8338652787715224;1.0022245893438293;1.3091034447737995
85.367465;0.48733893185095967;7.176030540530768e-06;3.792883255601077e-07;-1.735294312734459e-07;-4.249195138241194e-06;0.4821139848678786;10.03674658774596;0.8222556775184428;0.015538449528352411;0.015551693009581244;0.8340147173883239;1.0023239894508034;1.3090520105232593
85.377465;0.4873320580690903;7.181873668607762e-06;4.103861639050468e-07;-1.9826954767490956e-07;-4.270396328744654e-06;0.48203340568779784;10.038186581391916;0.8222827979935876;0.015538973813885837;0.015554127906782076;0.8341647945704153;1.002410391589505;1.3089943583829813
85.387465;0.487322158656005;7.18583100491299e-06;4.3943066493320456e-07;-2.2439892841193597e-07;-4.288930783836905e-06;0.4819535960373476;10.039551906032155;0.8223160536525214;0.015539584829426335;0.01555650619565784;0.8343161806241755;1.002482864150906;1.3089306240454974
85.397465;0.4873094469379403;7.187917346151915e-06;4.6630900150398405e-07;-2.5184000816246064e-07;-4.304814784649629e-06;0.4818745963693469;10.040840072386887;0.8223557724399788;0.01554028322866961;0.015558826564083401;0.8344695391109321;1.0025406877730458;1.3088607488360255
85.407465;0.4872941746842815;7.188117096730612e-06;4.909694616492778e-07;-2.8050259616517264e-07;-4.318079216865405e-06;0.48179634346997896;10.04204957338115;0.822402286810601;0.015541068641865637;0.015561088664401727;0.834625480600684;1.002583459151433;1.3087846173309445
85.417465;0.487276643754562;7.186369955808711e-06;5.134016678867802e-07;-3.1031606177092867e-07;-4.328765045913657e-06;0.4817186644322377;10.043180173478564;0.8224558592611838;0.015541938813697464;0.015563291022215028;0.8347845289047144;1.002611109249343;1.3087021927353473
85.427465;0.48725718097208887;7.182566791581419e-06;5.336025388733647e-07;-3.4123344299618204e-07;-4.336940772369365e-06;0.48164133748767257;10.044233010195008;0.8225165859186889;0.015542890102054289;0.015565428847679228;0.8349471066311077;1.0026237944447776;1.3086135713952753
85.437465;0.4872360794364507;7.1765746291052585e-06;5.51567438196457e-07;-3.732157048750216e-07;-4.342698251372793e-06;0.48156413755077765;10.045210581075372;0.8225843398276473;0.015543917480348198;0.015567493582095634;0.8351134981621792;1.0026217340447086;1.3085189962797088
85.447465;0.4872135179625163;7.168260959592546e-06;5.67294820554499e-07;-4.062271005146026e-07;-4.346123558977027e-06;0.48148686809390556;10.046116357119233;0.8226587915247957;0.015545014237313262;0.015569474750357987;0.8352838165631555;1.0026051879914004;1.3084188455580423
85.457465;0.48718953948880717;7.157511108233092e-06;5.807831895040948e-07;-4.402351800841925e-07;-4.347272945605913e-06;0.48140939729614357;10.046953952205087;0.8227394722537097;0.015546172378785278;0.015571362126603216;0.8354580511001857;1.0025745613305315;1.3083135577687206
85.467465;0.48716410815227085;7.144243596322654e-06;5.920344492819822e-07;-4.752042184506362e-07;-4.346169775323903e-06;0.48133163483825997;10.047726862368698;0.8228258428001238;0.01554738318055928;0.015573146071295408;0.8356361678126609;1.002530417801232;1.3082035454487484
85.477465;0.4871371544637245;7.128394116479959e-06;6.010672395653589e-07;-5.110928657902358e-07;-4.342803547525551e-06;0.48125346887587744;10.048439144585432;0.8229173606477314;0.015548637171205824;0.015574816189814053;0.8358180990809564;1.002473343208561;1.3080892000198587
85.487465;0.4871085871062295;7.109873100811018e-06;6.07931263821063e-07;-5.47857704890039e-07;-4.33713452297839e-06;0.48117474971744667;10.049095652082729;0.8230135223415773;0.015549923980030972;0.015576359634311868;0.8360036204857295;1.0024038115292826;1.3079709933401602
85.497465;0.4870783308774495;7.088556179481531e-06;6.127148228810821e-07;-5.854576794822566e-07;-4.329121962174352e-06;0.4810953185841077;10.049701623022107;0.8231138891423926;0.015551232622043405;0.015577761114269449;0.8361923435068337;1.0023221538891653;1.307849557400495
85.507465;0.4870463715252994;7.064317504446161e-06;6.155326245211661e-07;-6.23862532825059e-07;-4.318754275939312e-06;0.4810150414677239;10.05026269171351;0.8232181116396194;0.015552552152226734;0.015579005233192998;0.8363838506053359;1.002228575074372;1.3077256532892265
85.517465;0.4870127585039906;7.0370484732513914e-06;6.164927039514239e-07;-6.630553892926557e-07;-4.306058586901893e-06;0.4809338342489364;10.050784714043095;0.8233259011900123;0.01555387250512076;0.01558007854188895;0.8365777848640611;1.0021232068724513;1.3076000953201448
85.527465;0.48697758408730046;7.0066362709232825e-06;6.15669229029346e-07;-7.030118212584339e-07;-4.2910906789023405e-06;0.4808516721556004;10.05127264573755;0.8234369402850487;0.01555518502174671;0.015580969652198587;0.8367738739534918;1.0020062252934838;1.3074736606959942
85.537465;0.48694097424764127;6.972938443104545e-06;6.131011408460192e-07;-7.436859541711621e-07;-4.273909127985355e-06;0.4807685876710075;10.051729589128106;0.8235508112881298;0.015556482009882156;0.01558166799832007;0.8369719642851845;1.001877949721746;1.3073469687597588
85.547465;0.486903101360417;6.935787380146572e-06;6.087973660594497e-07;-7.850425977378077e-07;-4.254547591738977e-06;0.4806846627815461;10.052156940742115;0.8236669833187613;0.015557755606204824;0.01558216252188477;0.8371720309227705;1.0017388472280184;1.3072204147925082
85.557465;0.48686418667407816;6.895020177855509e-06;6.027429130312384e-07;-8.270898370732987e-07;-4.233014827994821e-06;0.48060001238555006;10.052554910507052;0.8237848356812644;0.01555899751851897;0.015582442339605066;0.8373741261360461;1.0015894250927613;1.307094135152243
85.567465;0.4868244692164808;6.850507659039184e-06;5.949236707652394e-07;-8.698555888040137e-07;-4.209330303485377e-06;0.4805147708470234;10.05292255732114;0.8239036973385141;0.01556020049272353;0.015582499309010093;0.8375783302398893;1.0014300840895762;1.306967974179668
85.577465;0.48678416309092026;6.802155064867318e-06;5.853563948875214e-07;-9.133527173054635e-07;-4.18355637084766e-06;0.4804290862368553;10.053257756785321;0.8240228659170956;0.015561359366072421;0.015582329124944443;0.837784750306337;1.0012610922666862;1.3068416272410552
85.587465;0.4867434226820024;6.749883247465145e-06;5.740979846688042e-07;-9.575927255381583e-07;-4.155793427845456e-06;0.4803430949830861;10.053557614870002;0.8241415902853608;0.015562470596491077;0.01558192947799747;0.8379935151862433;1.0010826946352842;1.3067149074704123
85.597465;0.48670233622509584;6.693631647424325e-06;5.612438784364052e-07;-1.0026186261892534e-06;-4.126156567844065e-06;0.48025689059956084;10.053818967988027;0.8242590932987583;0.015563532197181647;0.015581297758124741;0.8382047395828925;1.0008952119127266;1.3065878644336808
85.607465;0.4866609545167741;6.633376596329678e-06;5.469375558066193e-07;-1.048505998150549e-06;-4.094761463697506e-06;0.48017053688851236;10.054038636492473;0.8243746492850945;0.015564544531174361;0.015580430573035337;0.8384184897278311;1.0006990471413701;1.3064607444612304
85.617465;0.4866193296477386;6.569134820954729e-06;5.313793846420805e-07;-1.0953332329718451e-06;-4.061719247747898e-06;0.4800840961289878;10.054213415313889;0.8244876108678235;0.015565511033562646;0.015579324718950727;0.8386347673995227;1.000494661255153;1.3063338923257664
85.627465;0.4865775514902696;6.500971744986293e-06;5.148123096402487e-07;-1.1431460724909862e-06;-4.027135799561241e-06;0.4799976272002409;10.054339918152847;0.8245973966053176;0.01556643822054392;0.015577977760046402;0.838853503890008;1.0002825848352357;1.306207608594222
85.637465;0.4865357627872146;6.429015877991225e-06;4.974949037011478e-07;-1.1919356509013262e-06;-3.99110521336353e-06;0.47991118901743174;10.054414686369402;0.8247035344270318;0.015567334415876622;0.015576387215893692;0.8390745788908176;1.0000634139906663;1.3060820398654793
85.647465;0.4864941229545746;6.35343673436061e-06;4.796876996958123e-07;-1.241639918432614e-06;-3.953689041538771e-06;0.4798248553077791;10.054434829814925;0.8248056950671064;0.015568208025495675;0.015574549835451442;0.8392978662205308;0.999837744626627;1.3059571981755265
85.657465;0.48645276306140794;6.2743926714343905e-06;4.61643145956492e-07;-1.2921591760338752e-06;-3.914904808260604e-06;0.4797387102099487;10.054398724847186;0.8249036377740424;0.015569066916050915;0.015572462804477341;0.8395232340115258;0.9996061211743263;1.305833074202974
85.667465;0.48641180130906125;6.191993202363695e-06;4.435763367502205e-07;-1.3433782955139598e-06;-3.874734039871995e-06;0.4796528475744745;10.054306209452498;0.8249971497889798;0.015569918772621058;0.015570125836123133;0.8397505043583378;0.9993690389405159;1.305709717189689
85.677465;0.48637139397764506;6.1062942009721935e-06;4.256544885864821e-07;-1.3951830314748822e-06;-3.833131030000574e-06;0.4795673904939424;10.054158543351182;0.8250860337097328;0.015570771075040457;0.015567541577986097;0.8399794569377576;0.9991269631037856;1.3055872759342835
85.687465;0.48633174735361057;6.017329211710872e-06;4.0803907276944294e-07;-1.44743696903836e-06;-3.790041799004477e-06;0.47948250469326675;10.05395842990098;0.8251701241667326;0.015571631465274767;0.015564714555087691;0.8402098403532094;0.9988803683839771;1.3054660272863805
85.697465;0.48629307467338617;5.925151740858462e-06;3.90917970164094e-07;-1.4999423654549334e-06;-3.745434100964114e-06;0.47939838673122054;10.05370992545244;0.8252493239580112;0.015572509683741966;0.015561651074469687;0.8404413449716682;0.9986297859212063;1.305346286172964
85.707465;0.48625554301549184;5.829842585126159e-06;3.7447845328777717e-07;-1.5524444839093653e-06;-3.699302157083085e-06;0.47931523003925525;10.053418150766474;0.8253236018223272;0.015573418776530958;0.01555835980512457;0.8406736047293044;0.9983757850086493;1.3052282564255027
85.717465;0.4862192500309022;5.731487138807037e-06;3.5886617033894824e-07;-1.6046768781324675e-06;-3.651647751226756e-06;0.47923318728175357;10.053088587584186;0.8253929181883141;0.01557437397306052;0.015554850918320297;0.8409062522960467;0.9981188925128123;1.3051120185055947
85.727465;0.48618423198111543;5.6301703801677104e-06;3.441733923696339e-07;-1.6564119302098715e-06;-3.6024657098846804e-06;0.47915234303359217;10.052725883202353;0.8254571711931603;0.015575390679221477;0.015551134292537924;0.841138982475038;0.9978595623899329;1.3049976360558808
85.737465;0.4861504827499749;5.526004237311549e-06;3.3043884250130165e-07;-1.7074860307671847e-06;-3.551736567006678e-06;0.47907270819072534;10.052332805303895;0.8255162259994431;0.015576483096043522;0.015547218474740334;0.8413715686823119;0.9975982180471187;1.3048852081500881
85.747465;0.4861179696422102;5.419146026408866e-06;3.17629802669273e-07;-1.7577915531266038e-06;-3.4994266093539837e-06;0.47899424077411906;10.051909903583647;0.8255699812637882;0.015577663962811412;0.015543110580793112;0.8416037933897786;0.9973353025919084;1.3047747875158442
85.757465;0.48608665073776225;5.309785581588849e-06;3.056317152994195e-07;-1.8072618603205621e-06;-3.445505618075315e-06;0.4789168632405435;10.051455794222635;0.8256184181050139;0.015578944407216053;0.015538816808340714;0.8418353874848918;0.9970713410688608;1.3046663157557514
85.767465;0.48605650338835193;5.198135354197655e-06;2.9428641079804816e-07;-1.855858108481544e-06;-3.389983795272604e-06;0.47884044618460764;10.050968011479382;0.825661598142347;0.015580333245974643;0.015534343324078506;0.8420660892036981;0.9968069947159393;1.30455971968554
85.777465;0.48602756236390576;5.084415517484795e-06;2.834475784581082e-07;-1.9035598911808828e-06;-3.332946125247616e-06;0.47876476980246796;10.050444275336265;0.8256996244985335;0.015581837383384438;0.015529697011745863;0.8422957212422199;0.9965430637196411;1.3044550565890487
85.787465;0.4859999434898622;4.96881011155418e-06;2.729913048106212e-07;-1.950377898439164e-06;-3.2745524603457846e-06;0.4786895145142616;10.049883110946752;0.8257326051176992;0.015583463919941077;0.015524886264711763;0.8425241492062491;0.9962804515779344;1.304352553104532
85.797465;0.48597383236429387;4.851452631402729e-06;2.6278479156898294e-07;-1.9963721097161913e-06;-3.214996588238968e-06;0.47861431310481933;10.049283526667681;0.8257606443094725;0.015585221659649274;0.015519921953635909;0.8427511765907181;0.996020099762956;1.3042525342507791
85.807465;0.48594945531526496;4.732457785502902e-06;2.5266952723407287e-07;-2.041648321704095e-06;-3.154459427347216e-06;0.4785388306863522;10.0486449837669;0.8257838857288309;0.015587120356105228;0.01551481741968312;0.8429764834279465;0.9957628997637795;1.3041553439248117
85.817465;0.48592706171254685;4.611940253468564e-06;2.4248692430520154e-07;-2.0863465717677565e-06;-3.0930928566338496e-06;0.4784628300106186;10.04796734501733;0.8258025611098583;0.015589168378561622;0.01550958755641987;0.8431996343714958;0.9955096185057745;1.304061319557035
85.827465;0.48590692226259596;4.490020395767662e-06;2.321209428446639e-07;-2.130647479807494e-06;-3.0310365584450833e-06;0.478386203790506;10.047250083456538;0.8258169666213371;0.015591371053235596;0.015504248212619441;0.8434201418496539;0.9952608942962792;1.3039708130347023
85.837465;0.4858893306677702;4.366838212853507e-06;2.2151975697811466e-07;-2.174780615760317e-06;-2.9684509669875755e-06;0.478308964611296;10.046492006606371;0.82582738358483;0.015593731654344406;0.015498815940177074;0.8436374956029911;0.9950172981602706;1.303884254137785
85.847465;0.48587460168596897;4.242563930630732e-06;2.106908987888509e-07;-2.218984736111951e-06;-2.905538235351885e-06;0.4782311910061048;10.045691771756506;0.8258340239401506;0.01559625347136654;0.01549330754927047;0.8438510940389475;0.9947793475100193;1.3038021863899691
85.857465;0.48586304193331625;4.117402621754692e-06;1.9969296352440616e-07;-2.263441692115008e-06;-2.8425360360833203e-06;0.47815295771011723;10.044848326900429;0.8258370433519365;0.01559894038851036;0.015487738892924052;0.8440602078134986;0.9945474202764358;1.3037251863748587
85.867465;0.48585488746093314;3.991579695221155e-06;1.8862702639843114e-07;-2.308266241911822e-06;-2.77970045989782e-06;0.47807430867180417;10.043961387352786;0.8258365796544126;0.015601796323465847;0.015482123107922201;0.8442640797027506;0.9943216706311694;1.3036537561941877
85.877465;0.48585026031177064;3.865288971188256e-06;1.7761560944703432e-07;-2.353541138625101e-06;-2.717294207326088e-06;0.47799527882496495;10.043032042787404;0.8258327494143992;0.015604823900984735;0.01547646974519114;0.8444620580483371;0.9941020503195229;1.3035883508647994
85.887465;0.4858491643487199;3.7386423469250897e-06;1.6678296309760841e-07;-2.3993295080610918e-06;-2.655580071165113e-06;0.4779159099471263;10.042062729439097;0.8258256335367415;0.015608022297844885;0.015470785205276522;0.8446536540619002;0.993888396395624;1.3035294829494735
85.897465;0.4858514870779851;3.611683789747782e-06;1.562453475340147e-07;-2.4456665408780427e-06;-2.5948161368291633e-06;0.4778362390431504;10.041056064769856;0.8258153123260769;0.015611386572333618;0.01546507352201528;0.8448385268769553;0.9936804505041235;1.303477752613582
85.907465;0.4858570000266909;3.484447314140565e-06;1.460893250252941e-07;-2.4925589624707535e-06;-2.5352536756846287e-06;0.47775628528839237;10.040013642489846;0.8258018921425734;0.01561490959840418;0.015459337241587627;0.8450164338491023;0.9934777908406666;1.3034338147499869
85.917465;0.4858653929435642;3.35698388883149e-06;1.3634926519334674e-07;-2.5399909145035146e-06;-2.4771259898110524e-06;0.4776760412380927;10.038936069087168;0.8257854819906643;0.015618583864303323;0.015453578949780628;0.8451871849848048;0.9932797937211437;1.3033983365511173
85.927465;0.4858763376501559;3.2293567494075466e-06;1.270239735976402e-07;-2.5879316909183754e-06;-2.4206153640025085e-06;0.47759546140682446;10.03782354699905;0.8257661756564928;0.015622401339766051;0.015447803017451247;0.8453506542440354;0.9930856830302632;1.3033719592779145
85.937465;0.48588950509938456;3.1016517502492763e-06;1.1811327908063957e-07;-2.636339041617805e-06;-2.3658350548085685e-06;0.47751448072508773;10.036675743296032;0.8257440374826948;0.015626353149263306;0.015442016369371217;0.845506817133071;0.992894631473596;1.3033552800885857
85.947465;0.485904522090094;2.9739981349999716e-06;1.0963397916373734e-07;-2.6851460924648227e-06;-2.312854324480946e-06;0.47743304923442953;10.035491516468742;0.8257190712033294;0.015630430343210256;0.015436228219291286;0.8456557329942508;0.9927058178494725;1.303348846625111
85.957465;0.48592095211291564;2.846571825507041e-06;1.0162049037996139e-07;-2.7342409994689896e-06;-2.261723807642741e-06;0.47735112190390966;10.034269436063957;0.8256911988396544;0.015634624331110365;0.01543044985985393;0.8457974771064172;0.9925183677903751;1.3033531083039605
85.967465;0.4859383419886123;2.719579650067158e-06;9.411990480724172e-08;-2.783464096485728e-06;-2.2124810855938936e-06;0.4772686341887188;10.033008408576105;0.8256602777662798;0.015638926522127068;0.015424694397297252;0.8459320721261236;0.9923312905021369;1.3033683167501842
85.977465;0.48595627355117293;2.5932293325409573e-06;8.718052286363563e-08;-2.8326230125338165e-06;-2.165160617507066e-06;0.47718551090147193;10.031708064991742;0.8256261853509852;0.015643328618068907;0.015418975156266395;0.8460594788852442;0.9921435666464343;1.303394496240257
85.987465;0.48597435565220437;2.4676903375068545e-06;8.084292811337995e-08;-2.881505692411431e-06;-2.1197937914560896e-06;0.4771016771485791;10.030369043300405;0.8255889362648731;0.015647823501400097;0.015413303793554456;0.8461796542666513;0.9919543302967361;1.3034314921368202
85.997465;0.48599219298288454;2.343082849195808e-06;7.514470358275202e-08;-2.929891631551353e-06;-2.0763884295014795e-06;0.47701706480908984;10.028992549939701;0.8255487423767446;0.015652405459146014;0.015407689974886531;0.846292574749891;0.9917629963182679;1.3034789922012633
86.007465;0.48600939161455126;2.219510655097594e-06;7.013589397699735e-08;-2.9775688508200333e-06;-2.0349180395910516e-06;0.4769316500618504;10.027579754644362;0.8255059688987667;0.015657069287761657;0.015402141483081331;0.8463982081743895;0.9915692578306552;1.30353655125714
86.017465;0.4860255810445949;2.0970872401402607e-06;6.58800225735342e-08;-3.024344447450969e-06;-1.9953268954287922e-06;0.47684552227012283;10.026132055011688;0.8254610272647749;0.015661808462410224;0.015396663865001721;0.8464965196652319;0.9913729495164328;1.3036036541560931
86.027465;0.48604041114742724;1.9759363336069817e-06;6.242703829882091e-08;-3.0700497945999207e-06;-1.957539873098628e-06;0.47675892433568234;10.024651950615487;0.8254143180631495;0.015666613474462965;0.015391260893167526;0.8465874861296424;0.991173892970381;1.3036797761091747
86.037465;0.48605352865700224;1.856200521161851e-06;5.978286958019837e-08;-3.1145536632626636e-06;-1.9214766281793957e-06;0.47667220810452876;10.023143810836434;0.8253662662829787;0.015671472390851402;0.015385935638919306;0.8466710841631123;0.9909718470844165;1.3037644474035905
86.047465;0.4860645712456972;1.738057884275725e-06;5.790212939803443e-08;-3.157772303006985e-06;-1.8870708355212136e-06;0.4765857560061312;10.021613408832506;0.8253173611113283;0.015676373485295957;0.015380690832166111;0.8467472986026703;0.9907665611830282;1.303857322005475
86.057465;0.48607319553697553;1.6217183270227134e-06;5.6709387228557636e-08;-3.199660324758892e-06;-1.8542775377814899e-06;0.4764999305965008;10.02006619806073;0.825268127157697;0.01568130684870418;0.015375529288152862;0.8468161319152957;0.9905578794117023;1.3039581746214675
86.067465;0.4860790939149762;1.5073963808755783e-06;5.613826883121952e-08;-3.240194050291475e-06;-1.8230423697789925e-06;0.4764150249309571;10.018506248073626;0.8252190844695906;0.015686263958909704;0.015370455280852355;0.8468775936526063;0.9903457941846351;1.304066801943345
86.077465;0.4860819772954342;1.3952799133660856e-06;5.615765689868417e-08;-3.279368266547369e-06;-1.7932733138077096e-06;0.47633123172024006;10.016936430936811;0.8251707808807988;0.01569123732519833;0.015365474873960996;0.8469317194033622;0.9901303917215172;1.304182947511031
86.087465;0.4860815734983675;1.2855053297793857e-06;5.675535221571549e-08;-3.317197122736721e-06;-1.7648619504824103e-06;0.47624867382325037;10.015358923831954;0.8251238394065802;0.01569622065516108;0.015360594771993755;0.8469786413899145;0.9899117876240628;1.3043063439162836
86.097465;0.48607764260846276;1.178149479633656e-06;5.789065164486927e-08;-3.3536994780506587e-06;-1.737702869417518e-06;0.4761674425913513;10.01377583043838;0.8250789570939283;0.015701208179084207;0.015355822090606616;0.8470186638002747;0.989690126733888;1.304436806164152
86.107465;0.4860699731324394;1.0732582725990617e-06;5.9474113324817984e-08;-3.388877603535017e-06;-1.7116769409245494e-06;0.47608760019218693;10.012189808094279;0.8250368893263813;0.015706193218989303;0.015351164549592778;0.8470522627476945;0.989465609354102;1.3045742730316436
86.117465;0.486058363481255;9.7089694876203e-07;6.140683390553294e-08;-3.42271333028018e-06;-1.6866346094253157e-06;0.47600917003499205;10.010604315181045;0.8249983988765188;0.015711167131874804;0.01534663000206981;0.8470800007679407;0.9892384905955509;1.304718723541317
86.127465;0.4860425991572505;8.711689257050173e-07;6.363228396397425e-08;-3.455179915395755e-06;-1.6623799639715595e-06;0.47593212526943934;10.00902355243096;0.8249641639814984;0.015716119524421573;0.015342226587454526;0.8471024134674847;0.989009026153817;1.3048700055807685
86.137465;0.4860224578931221;7.741912619235436e-07;6.614764270533493e-08;-3.486242316434502e-06;-1.6386478548281715e-06;0.4758563763487594;10.007452548437433;0.8249347379602268;0.01572103929667024;0.015337963273073001;0.8471199205184695;0.9887774005613343;1.305027755744427
86.147465;0.4859977383252799;6.800752770255635e-07;6.89805652646694e-08;-3.5158494928377184e-06;-1.6151072090061846e-06;0.4757817818277236;10.00589725352417;0.8249105744946054;0.015725914842547893;0.015333849593412961;0.8471328165249847;0.9885437346993587;1.3051914363858328
86.157465;0.48596825694778945;5.889384222299008e-07;7.216737021872915e-08;-3.543942508574151e-06;-1.5913953225370787e-06;0.47570818939892573;10.004363700403085;0.8248920558909237;0.0157307336165838;0.015329894964189893;0.847141335720747;0.9883081745610975;1.3053603586261715
86.167465;0.4859338339778164;5.009185014062394e-07;7.574734892633805e-08;-3.5704706332058333e-06;-1.5671561703702172e-06;0.47563546913290067;10.00285646885918;0.824879493360509;0.015735482762035673;0.015326108498377282;0.8471457080062161;0.9880709465683523;1.3055336656002607
86.177465;0.4858943159424168;4.161671239919494e-07;7.976109543177426e-08;-3.595394833099129e-06;-1.5420721008785985e-06;0.4755635160118634;10.00137804024446;0.8248731049626634;0.01574015052446681;0.015322499222106661;0.8471461928287307;0.9878323186117755;1.3057103436737076
86.187465;0.4858496320229846;3.3482880596588485e-07;8.424704903038032e-08;-3.618678936578132e-06;-1.5158812030277237e-06;0.4754922554160408;9.999929630065221;0.8248730384068056;0.015744726516181005;0.015319075823528497;0.8471431157898593;0.987592513721724;1.3058892991940367
86.197465;0.48579984755227634;2.570209479776645e-07;8.923952523639667e-08;-3.640291483132934e-06;-1.488378997706594e-06;0.47542166350701265;9.998512425202813;0.8248794522195847;0.015749200421470183;0.01531584572206237;0.8471368833834209;0.9873516769479673;1.3060694206178194
86.207465;0.4857451719263398;1.8282312493365207e-07;9.477274127143455e-08;-3.6602197571129935e-06;-1.4594189078565363e-06;0.4753517643424018;9.997128006216641;0.8248925344109577;0.01575356108043284;0.015312814275679099;0.847127977020758;0.9871099036138247;1.306249579367409
86.217465;0.4856859325278956;1.1226714538616291e-07;1.0089710671900432e-07;-3.67846712180718e-06;-1.4289090311158206e-06;0.47528259058840905;9.995778138714886;0.8249124167856388;0.01575779660582781;0.01530998520809404;0.8471169394592032;0.986867246835637;1.3064286459889922
86.227465;0.48562254570368485;4.5332781637431514e-08;1.0770609565894123e-07;-3.6950290198898446e-06;-1.3967993872220733e-06;0.4752141465067928;9.994464592423618;0.824939117774672;0.015761894053722334;0.015307361454852873;0.8471043589565487;0.9866237305429731;1.306605549070483
86.237465;0.48555548421008765;-1.804111940932168e-08;1.153511501126519e-07;-3.7098702377640387e-06;-1.363066533645783e-06;0.4751464262071845;9.993188593665835;0.8249725958004621;0.01576583904386607;0.015304944393427397;0.8470908718640099;0.9863794140563525;1.3067793539304162
86.247465;0.4854852483348023;-7.79501797287203e-08;1.240124560049563e-07;-3.7229290703581397e-06;-1.3276977276452959e-06;0.4750794657300543;9.991949906274158;0.8250128119704953;0.015769617098819817;0.015302732501024374;0.8470771684056103;0.9861344411684115;1.3069493241553458
86.257465;0.48541235048387776;-1.345273161803142e-07;1.3384650971136597e-07;-3.7341435678043125e-06;-1.2906830904449302e-06;0.4750133470216264;9.990746842938453;0.8250597314478653;0.01577321569444831;0.015300722063785226;0.8470639610880649;0.9858890139581983;1.3071149366652985
86.267465;0.48533730962777005;-1.8793741240124044e-07;1.4497191308446275e-07;-3.743454615952639e-06;-1.2520100120226557e-06;0.4749481569031908;9.98957741546348;0.8251133181174598;0.01577662492982567;0.015298908881109996;0.8470519063542151;0.985643320152491;1.3072758573470338
86.277465;0.48526064516888096;-2.3836731207192996e-07;1.5749188234625117e-07;-3.7507853677769098e-06;-1.2116412548085604e-06;0.4748839667919619;9.988440259854134;0.8251735364878926;0.015779837393871034;0.01529728852569172;0.8470415342899323;0.9853974871222866;1.30743186896115
86.287465;0.48518285060240535;-2.860218501826837e-07;1.7149731829409787e-07;-3.7560456793794995e-06;-1.1694978436995415e-06;0.47482084266115143;9.987334558314476;0.8252403656281212;0.015782847944084175;0.015295855701567928;0.8470332373481391;0.9851515781780722;1.3075828115269688
86.297465;0.4851043576389631;-3.311263979726018e-07;1.8704069906707183e-07;-3.7591524033766613e-06;-1.1254754794441203e-06;0.4747588501829798;9.986259228780861;0.8253138353976552;0.01578565293711115;0.015294604104277297;0.8470272659351397;0.9849055970616309;1.3077285980552005
86.307465;0.485025521319394;-3.739315690125315e-07;2.0412592973072433e-07;-3.7600240549842627e-06;-1.0794842623160143e-06;0.4746980430020042;9.985212284174086;0.8253940447355139;0.01578824976781538;0.015293526716138674;0.8470237180389198;0.9846594727013134;1.307869240451075
86.317465;0.4849466238056419;-4.147159983602863e-07;2.227208189841449e-07;-3.758569062146556e-06;-1.0314835173119993e-06;0.4746384485131183;9.984191122172984;0.8254811545020664;0.015790636856755066;0.015292616021333626;0.8470226027830278;0.9844130120573;1.3080048550573007
86.327465;0.4848678891870762;-4.537850802627631e-07;2.427541563332704e-07;-3.754700685559797e-06;-9.814851951572415e-07;0.47458006795935154;9.983193520368038;0.8255753256531545;0.01579281259526151;0.01529186428969871;0.8470239163751998;0.9841658960577754;1.3081356719250852
86.337465;0.48478951253711017;-4.914541137011103e-07;2.6410250394616393e-07;-3.748361521959088e-06;-9.295271159026034e-07;0.4745229128643891;9.982218494596568;0.8256765843444976;0.01579477413382683;0.015291264016355067;0.8470276101589703;0.9839177667601339;1.3082620185118972
86.347465;0.4847116838357207;-5.280158108231294e-07;2.8659063447870877e-07;-3.7395369084235508e-06;-8.756447782719483e-07;0.47446704928057365;9.98126634986025;0.8257847234816946;0.01579651818733798;0.015290807943170675;0.8470335219753414;0.9836683000715589;1.3083842414378375
86.357465;0.4846345832749052;-5.637191735724765e-07;3.099987104135471e-07;-3.728258004062072e-06;-8.198574742732353e-07;0.47441258998285496;9.98033799563299;0.8258993190367797;0.01579804240031294;0.015290489123778348;0.8470413942791909;0.9834172284633647;1.3085025859352128
86.367465;0.4845583565266278;-5.987746619910917e-07;3.340803829644568e-07;-3.7145905584387447e-06;-7.621702900206324e-07;0.47435965831997545;9.97943397297894;0.8260198168311901;0.01579934468908841;0.015290301840011726;0.8470509567274466;0.9831643942913927;1.3086171041675958
86.377465;0.48448308889570724;-6.333800229221695e-07;3.585968856672183e-07;-3.6986107065263447e-06;-7.025840354411946e-07;0.47430837210442134;9.978553763496826;0.8261456277036083;0.015800422539907003;0.01529024219510333;0.8470619759309876;0.9829097763388888;1.308727671510988
86.387465;0.4844088036656383;-6.67746374813412e-07;3.833445216988344e-07;-3.6803947105436973e-06;-6.411074418021955e-07;0.4742588480473383;9.97769601171943;0.8262761949771588;0.015801275098496076;0.015290307555969735;0.8470742265319113;0.9826534127596797;1.3088341089890503
86.397465;0.4843354908919028;-7.020960056689372e-07;4.081598278344374e-07;-3.6600409647806993e-06;-5.777766413913111e-07;0.47421122552195133;9.976859185757423;0.8264110073137156;0.015801905921895926;0.015290496010060481;0.8470874270009376;0.9823953647871575;1.3089362790778876
86.407465;0.4842631244747826;-7.366414444438406e-07;4.3289701428985546e-07;-3.6376929031800874e-06;-5.126627210671997e-07;0.4741656943289336;9.976041788687159;0.8265495622315;0.015802323158307027;0.01529080597189034;0.8471012105773446;0.9821358074818173;1.309034055596198
86.417465;0.48419166266182506;-7.715741719283925e-07;4.573888173176321e-07;-3.6135362147002854e-06;-4.458582481811251e-07;0.47412249323134553;9.975242435898766;0.8266913250260116;0.015802537017676286;0.015291235212601553;0.8471151173388525;0.9818750699140552;1.309127240350054
86.427465;0.4841210597070482;-8.070530357145241e-07;4.814386579000582e-07;-3.5877769129748874e-06;-3.774741875250926e-07;0.47408186994189777;9.974460232593886;0.8268357422030939;0.015802556214823793;0.015291779885349193;0.8471285793535324;0.9816135374853726;1.3092155266766636
86.437465;0.48405127287872957;-8.431856736406531e-07;5.048648043803342e-07;-3.5606080942427306e-06;-3.076456836313195e-07;0.47404402119745026;9.973695153181293;0.8269823297647404;0.015802385964934548;0.01529243409061874;0.8471409249542778;0.9813515688950962;1.3092985056643602
86.447465;0.48398227259628107;-8.800328256175341e-07;5.275478563017462e-07;-3.532187702039907e-06;-2.3651726476169142e-07;0.47400906073317384;9.972947973697652;0.8271307439239468;0.015802029070430303;0.015293189933782462;0.847151400456306;0.9810895345061216;1.3093756897528297
86.457465;0.48391409349389897;-9.176427936928963e-07;5.494278236986608e-07;-3.502639797733072e-06;-1.6422356097680286e-07;0.4739770492832032;9.972219916931538;0.8272807644389678;0.015801488326806196;0.015294038095509865;0.8471592032613481;0.9808279261220353;1.3094465565419027
86.467465;0.4838468881338401;-9.560678136663442e-07;5.704613494116209e-07;-3.472066393794257e-06;-9.0885694437404e-08;0.4739480372563611;9.971512650560594;0.8274322614020949;0.015800767511522554;0.015294968750149534;0.8471635384097012;0.9805674101834794;1.3095105744026752
86.477465;0.4837809123013763;-9.953345858237508e-07;5.90593165719278e-07;-3.4405606295314974e-06;-1.6607617277984374e-08;0.4739220679972704;9.970828422294426;0.8275851865405767;0.015799870778828953;0.015295972896332449;0.8471636898616643;0.9803087457104713;1.3095671465023877
86.487465;0.48371645287918724;-1.0354211260175982e-06;6.097653201273156e-07;-3.4082111370270435e-06;5.8523273975687185e-08;0.4738991774630638;9.970169771055643;0.8277395377248201;0.015798802243933062;0.01529704375020324;0.8471590811785303;0.9800526532622063;1.3096155461503645
86.497465;0.48365377020330685;-1.0762676287588317e-06;6.279474301925918e-07;-3.375099175495716e-06;1.3441447124226094e-07;0.47387943671737687;9.969538515555344;0.8278952842218953;0.01579756661396749;0.015298176642615714;0.8471493102082358;0.9797997595495357;1.309654981883499
86.507465;0.4835930931304197;-1.117783252032103e-06;6.451470354638734e-07;-3.341299211972685e-06;2.1094140885090535e-07;0.473863014432574;9.968934070468325;0.8280523280975551;0.01579617005761889;0.015299367632408746;0.8471341368628916;0.9795506262903024;1.3096846992524456
86.517465;0.4835346221602516;-1.1598505745566327e-06;6.613747844853053e-07;-3.306877812609784e-06;2.87941093767033e-07;0.47385018183185196;9.968352536286908;0.828210557884669;0.01579462058064235;0.015300613353299613;0.8471134073215896;0.9793058074900567;1.309703986279937
86.527465;0.48347849747720656;-1.2023355561366994e-06;6.766130624902098e-07;-3.2718986808988394e-06;3.652254918788547e-07;0.47384123992308186;9.96778748435125;0.8283698989067532;0.0157929281234561;0.015301912466965915;0.8470869695991765;0.9790659059079436;1.309712154737012
86.537465;0.48342478691037716;-1.2450867105722313e-06;6.90827396882674e-07;-3.236442605305691e-06;4.4259198537314316e-07;0.4738364566793584;9.967231550028897;0.8285302600144194;0.015791104348397117;0.015303266082394788;0.8470546522296803;0.9788316120806724;1.3097085286430596
