time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
79.012696;0.4788866628730291;3.2546896963544022e-06;-2.2810124821204447e-06;5.241120543422747e-07;3.5401559626972196e-06;0.4305325287910827;21.206065052976054;0.8441309336947422;0.015465375899176327;0.015435017468703797;0.8396786677485716;0.9931164001729262;1.3061127433082647
79.022696;0.47884207136500256;3.151197516872598e-06;-2.3191241600779744e-06;5.096443320620573e-07;3.5501825492933796e-06;0.43054148146219395;21.20283322518537;0.8441672701094187;0.015467334599769946;0.015439724819800021;0.839658995305207;0.9930352685427865;1.306281149090937
79.032696;0.47879814386803843;3.046764751011989e-06;-2.3554623882508065e-06;4.959581473660632e-07;3.5590859937361854e-06;0.43055106045968666;21.199651211965246;0.8442057905265499;0.01546933765041955;0.015444511593945012;0.8396396308095126;0.9929538094089294;1.3064429351618256
79.042696;0.478754828507009;2.9419025997794083e-06;-2.3899627218967396e-06;4.830266140925189e-07;3.5667754152137117e-06;0.4305611967490218;21.196528464149374;0.8442462419427192;0.015471385331028169;0.01544936515406818;0.839620432643083;0.9928719781370613;1.3065975864140766
79.052696;0.4787120739614226;2.8370639333070044e-06;-2.4225603019894346e-06;4.7086378115249973e-07;3.573204922819742e-06;0.43057186009099113;21.193470785152844;0.8442883614673352;0.015473478449105625;0.015454273787032518;0.8396014332867306;0.9927898140195094;1.3067447273295367
79.062696;0.47866986830810615;2.732613311711206e-06;-2.4532214126171485e-06;4.5953080578931866e-07;3.5783495161284603e-06;0.4305830619657852;21.19048118600783;0.844331907900242;0.015475619766768528;0.015459226670499262;0.8395827516294292;0.9927074535810636;1.306884127371844
79.072696;0.47862824203245796;2.628843576894315e-06;-2.481950679660751e-06;4.491229952501992e-07;3.582181934889405e-06;0.43059483544794525;21.18756061381374;0.8443766953695162;0.01547781325211831;0.015464212819256426;0.8395645376055771;0.992625094438375;1.3070156900144274
79.082696;0.47858723342128334;2.526016224570392e-06;-2.5087925278577544e-06;4.397502363110476e-07;3.584663022816433e-06;0.4306072063276538;21.184708401723604;0.8444226218377408;0.015480061953169696;0.01546921930342259;0.8395469666655196;0.9925430034700767;1.3071394359736925
79.092696;0.4785468498638212;2.4243734749623503e-06;-2.533824945452124e-06;4.315117891651784e-07;3.5857499588398653e-06;0.4306201789732798;21.18192258833548;0.8444696677840434;0.015482366603236935;0.01547423107332521;0.83953023675112;0.9924615635455873;1.3072554782649877
79.102696;0.47850705096316437;2.324104876006231e-06;-2.5571392828103768e-06;4.244794585569148e-07;3.5854064859250435e-06;0.4306337445965364;21.179200203520942;0.8445178725608782;0.01548472599667635;0.015479232777566722;0.8395145315135588;0.9923812455170831;1.3073640142023961
79.112696;0.4784677485310705;2.2253272512494457e-06;-2.5788184726569442e-06;4.1871542710918944e-07;3.583596355593204e-06;0.43064788136834087;21.176537775276863;0.8445672762404356;0.015487137685170347;0.015484209985373447;0.8394999897363928;0.9923025455820517;1.3074653397699405
79.122696;0.4784288074612808;2.12811163665477e-06;-2.5989288231371447e-06;4.1429744645595016e-07;3.5802735893239665e-06;0.4306625338120707;21.173932188951728;0.8446178286236862;0.015489596728541357;0.015489149298627125;0.8394867274278756;0.9922259592468323;1.307559884223392
79.132696;0.47839007032735287;2.032509054750981e-06;-2.6175149108971807e-06;4.1131248869078646e-07;3.575386428563387e-06;0.43067760835007823;21.171381662623286;0.844669360667631;0.015492094341198153;0.015494039246147435;0.8394748686403791;0.9921519532961196;1.307648245139586
79.142696;0.47835142214932447;1.9385583369944705e-06;-2.6345909082860216e-06;4.0984041899398205e-07;3.568899160104369e-06;0.4306929997589455;21.168886014963327;0.844721669885159;0.015494619295878996;0.015498871351087393;0.8394645253859281;0.9920809434693624;1.3077311896965624
79.152696;0.4783128443846145;1.8462971129574764e-06;-2.6501414728569093e-06;4.0995002421848307e-07;3.560824266673974e-06;0.4307086273479471;21.166445949948972;0.844774616757398;0.01549716031975262;0.015503639639589483;0.8394557529586907;0.9920132941204753;1.3078096244288306
79.162696;0.4782743987425953;1.7557744885719427e-06;-2.664132719318462e-06;4.1170278971738097e-07;3.5512167514843973e-06;0.4307244526922094;21.16406221545091;0.8448281416088803;0.01549970629187677;0.015508339806823727;0.8394485368583537;0.991949293635497;1.3078845401715538
79.172696;0.4782361621427106;1.6670553782142341e-06;-2.676530585586348e-06;4.1516275203521433e-07;3.5401235814638074e-06;0.4307404543792125;21.161735574572294;0.8448822318260023;0.01550224519406012;0.015512969211479653;0.8394428012252233;0.9918891093790523;1.3079569204467396
79.182696;0.47819819573206407;1.580205789445434e-06;-2.6873290678779337e-06;4.2040227941850065e-07;3.527556133954321e-06;0.4307565726744747;21.15946778186191;0.8449369137886394;0.015504764738386417;0.015517526506391837;0.8394384073425699;0.9918327521385846;1.3080276499874894
79.192696;0.47816057585508276;1.4952761425077062e-06;-2.6965704271215705e-06;4.2748937246343435e-07;3.5134867719198497e-06;0.43077266921408874;21.15726219146208;0.8449922870623384;0.015507253686022198;0.015522010767867928;0.8394351667427428;0.9917800504343608;1.3080974532618441
79.202696;0.4781234339745035;1.4123001512446892e-06;-2.7043320762209917e-06;4.3647329272351185e-07;3.4978363254201514e-06;0.4307885309466887;21.155122477500992;0.8450485470231449;0.015509701498463743;0.015526420792961222;0.8394328780969196;0.9917306642868029;1.3081668201747958
79.212696;0.47808696692361263;1.3312969176422547e-06;-2.7107016048187514e-06;4.473895246822706e-07;3.480480776513515e-06;0.43080391745537516;21.153050310359685;0.8451059670728669;0.015512097765658317;0.01553075451027496;0.8394313375217483;0.9916841731834447;1.3082359699798072
79.222696;0.4780514266487193;1.2522769751644985e-06;-2.7157757159291456e-06;4.602697054695925e-07;3.4612765536082406e-06;0.43081861109902286;21.151043921546233;0.8451648638928684;0.015514433144003524;0.015535008975883688;0.8394303264521036;0.9916402220970487;1.308304959160439
79.232696;0.478017108330223;1.1752400800236916e-06;-2.7196618828629356e-06;4.7514254047850454e-07;3.4400714615153298e-06;0.4308324264762765;21.149098065687028;0.8452255466240209;0.015516700297852914;0.015539180548638381;0.8394296442885412;0.9915986793451166;1.3083738750252045
79.242696;0.4779843464093053;1.100148747354701e-06;-2.7224656078997574e-06;4.920220136729598e-07;3.4167153348216056e-06;0.4308452089372683;21.147204945281793;0.8452882551194786;0.015518893537978204;0.0155432643354134;0.8394291630065328;0.991559696703837;1.3084429444235075
79.252696;0.47795351109290196;1.0269090555523269e-06;-2.7242883409368646e-06;5.108839806182092e-07;3.3910814038429448e-06;0.4308568535620608;21.14535611414741;0.8453531493606571;0.01552100815211273;0.015547254232118755;0.8394288121474198;0.9915235804007209;1.308512403650075
79.262696;0.47792497758832303;9.553856049489273e-07;-2.7252298828949203e-06;5.316515203672001e-07;3.3630775870812548e-06;0.43086731285173907;21.143544849130983;0.8454203467007673;0.015523040490752154;0.015551144557532896;0.8394285430315811;0.9914906156598732;1.308582229975792
79.272696;0.47789906161814844;8.854340562393708e-07;-2.725370061610219e-06;5.541990506921187e-07;3.3326505545931694e-06;0.4308765834254666;21.14176714319733;0.8454899423703998;0.015524988955397985;0.015554931862171549;0.8394283410687391;0.9914610160057157;1.3086521027736933
79.282696;0.4778759859977306;8.16919253237773e-07;-2.7247417095782253e-06;5.783678568105738e-07;3.2997857046810327e-06;0.43088468536520913;21.140020329526788;0.8455620483031543;0.015526855293805653;0.015558615829930298;0.8394281987213027;0.9914349353859995;1.3087216481233368
79.292696;0.47785592431550517;7.497148105294516e-07;-2.7233236629063103e-06;6.039873894513264e-07;3.2644855661574984e-06;0.4308916454091539;21.13830116720532;0.8456368453091938;0.015528644637757731;0.01556219911182818;0.8394280455451522;0.9914124418672303;1.3087906355654082
79.302696;0.47783905960472783;6.837145980598249e-07;-2.7210634464065536e-06;6.308990555711126e-07;3.2267409837651804e-06;0.43089750346391675;21.136605716454113;0.845714539928565;0.015530363601491437;0.015565685694250295;0.8394277362055795;0.9913934843065293;1.3088589961848605
79.312696;0.47782559343179626;6.188467474481164e-07;-2.7179071634298515e-06;6.58985564875193e-07;3.186529764744793e-06;0.4309023160679078;21.13493055128927;0.8457952820104169;0.015532018336265174;0.01556907919528099;0.8394271077426652;0.9913779532866981;1.3089267960791597
79.322696;0.4778157079366183;5.550443509296009e-07;-2.7138051422617853e-06;6.881839582847235e-07;3.1438404204366048e-06;0.4309061314611018;21.133273383620967;0.8458791832258052;0.015533614375306447;0.015572383666802433;0.8394260674307176;0.9913658127552436;1.3089942475139298
79.332696;0.47780951190399434;4.922015589612125e-07;-2.7086956183854745e-06;7.184486800929488e-07;3.098685510841127e-06;0.43090898897104485;21.13163250234183;0.8459663959277139;0.015535157408185186;0.015575605748809174;0.8394246364593706;0.9913571587392492;1.3090617097778252
79.342696;0.4778070045640157;4.301815374613513e-07;-2.702504302494984e-06;7.497089345723154e-07;3.051094096876588e-06;0.4309109660632111;21.130005957940583;0.8460571574459792;0.01553665328514667;0.01557875494802863;0.8394228790169875;0.9913522112936537;1.3091296281959932
79.352696;0.4778080635011957;3.6885165419821544e-07;-2.6951751153780262e-06;7.818827964812088e-07;3.001110159487516e-06;0.43091220585791273;21.128391530726123;0.8461517809707136;0.015538107081009481;0.01558184188052019;0.839420789516449;0.9913513257754755;1.3091984466715902
79.362696;0.4778124492330812;3.0808252318307435e-07;-2.6866945790801026e-06;8.149126733049846e-07;2.9487981216244394e-06;0.4309128847264893;21.1267874609774;0.8462505877470583;0.015539522484072539;0.01558487664494241;0.839418251946025;0.9913549863969495;1.3092685029531603
79.372696;0.47781983357801167;2.47727044051224e-07;-2.6770903919544445e-06;8.487716581567958e-07;2.8942292483363466e-06;0.43091316004749075;21.125192734613496;0.8463538299115426;0.015540901960261953;0.015587868634603406;0.839415056222284;0.991363751617096;1.3093399054291068
79.382696;0.4778298606995581;1.8763034563496123e-07;-2.6664337938025515e-06;8.834494165169363e-07;2.837463944446871e-06;0.4309131550999213;21.123606400384197;0.8464616787116991;0.01554224666617941;0.015590827006842807;0.8394109258479577;0.9913781539753365;1.3094125064145354
79.392696;0.47784221869311616;1.2766041432718166e-07;-2.6548477309796996e-06;9.189290913175177e-07;2.7785565932108104e-06;0.4309129870188719;21.122027489753563;0.8465742421566452;0.015543556535334927;0.015593760793620995;0.8394055682957082;0.9913985564102334;1.3094860070991698
79.402696;0.4778566594114663;6.771732775895795e-08;-2.6424916607605275e-06;9.55160348031408e-07;2.717567364056437e-06;0.430912784912642;21.120456054393742;0.8466915694111924;0.015544831200379404;0.015596678782036605;0.8393987221901209;0.991425103357565;1.3095600794083462
79.412696;0.4778729631136671;7.714817579057069e-09;-2.629530363231637e-06;9.920544458614188e-07;2.654574172010282e-06;0.4309126718015765;21.11889309049877;0.8468136792989488;0.01554607031378245;0.015599589031386916;0.8393901449376825;0.9914578359881362;1.3096344283756165
79.422696;0.4778909288802151;-5.244366297422897e-08;-2.616112343840772e-06;1.029510147606709e-06;2.589691236937936e-06;0.43091275667646234;21.11733842288699;0.8469405725756418;0.015547273039945872;0.015602497934683695;0.8393795873956641;0.9914967664953059;1.3097087669189933
79.432696;0.47791040504904614;-1.1287563280406087e-07;-2.6023611748221613e-06;1.0674419554775555e-06;2.5230702497917247e-06;0.43091316123662476;21.115789344877058;0.8470721515949191;0.015548437848668013;0.015605409996367153;0.839366815429755;0.9915418369277479;1.309782722684565
79.442696;0.47793130400758865;-1.7371032164449383e-07;-2.5883671706245235e-06;1.1057951382815953e-06;2.4548723704576366e-06;0.43091402431746495;21.114241651980333;0.8472081309892405;0.015549562496380292;0.015608329183345544;0.8393516381369396;0.991592930175995;1.3098557687103614
79.452696;0.47795358780520875;-2.3506884062842343e-07;-2.5741719291162464e-06;1.1445370203359738e-06;2.3852447142676517e-06;0.43091546181689216;21.112690752897525;0.8473480644238146;0.015550643741278136;0.015611260581543737;0.839333938082715;0.9916498992947059;1.3099272781515974
79.462696;0.4779772369239971;-2.9706187365674737e-07;-2.5597557451313675e-06;1.1836251303461473e-06;2.314330086115241e-06;0.4309175537243903;21.111132310660125;0.8474914230934525;0.015551676932324364;0.015614210504336286;0.8393136911308025;0.9917124966820743;1.3099966939115473
79.472696;0.47800221908954366;-3.598034703724502e-07;-2.5450350231075993e-06;1.223003778258772e-06;2.242290647601139e-06;0.43092037668420335;21.109563261999135;0.8476375962226794;0.015552656254574687;0.015617185145926313;0.8392908929440394;0.9917803334157717;1.310063633711754
79.482696;0.47802848068736703;-4.2339695305934287e-07;-2.5298687677707585e-06;1.2626454026375352e-06;2.1693072982911673e-06;0.43092401325607843;21.107981153280708;0.8477858623932659;0.015553575882963602;0.015620189390041778;0.8392654506187892;0.9918529911649675;1.3101277811338499
79.492696;0.47805595545161866;-4.87892622042971e-07;-2.5140762926900974e-06;1.3025887061947908e-06;2.09554552020416e-06;0.43092853481957966;21.106381585374816;0.847935435974895;0.015554431023384581;0.01562322685443625;0.8392371614971197;0.9919301803619414;1.3101886926538795
79.502696;0.47808456542163674;-5.532571932758078e-07;-2.49745744421245e-06;1.3429420324195893e-06;2.0211115756784558e-06;0.4309340108896768;21.1047569716814;0.8480855294052542;0.015555218245099362;0.01562630044213937;0.8392057291163879;0.9920117628682521;1.3102458053779111
79.512696;0.47811421295127965;-6.193632595638296e-07;-2.4798002067901365e-06;1.3838525192376455e-06;1.9460424356138337e-06;0.43094051822258495;21.103097794909694;0.8482353464709675;0.015555935418792341;0.015629412296852278;0.8391707797476521;0.9920976043175322;1.3102986674800625
79.522696;0.47814478554945183;-6.860033123199439e-07;-2.460884431684966e-06;1.425467244061495e-06;1.8703483431699085e-06;0.4309481002101607;21.10139534564372;0.8483840683587295;0.015556581957209097;0.015632563667288064;0.8391319353352089;0.9921874120995716;1.3103471078069022
79.532696;0.4781761880535616;-7.529354445772651e-07;-2.44049858053795e-06;1.4679145895980451e-06;1.7940575512985215e-06;0.43095671959671233;21.099644212338138;0.8485308837535566;0.015557159007814682;0.015635755116185455;0.8390888857735065;0.9922807188324526;1.3103911808376225
79.542696;0.47820838689374107;-8.199231830072106e-07;-2.4184540349377003e-06;1.511306599731223e-06;1.717219691739589e-06;0.4309662625329764;21.097842545406905;0.8486749961645124;0.015557668342986136;0.015638986822198286;0.8390413836201631;0.9923770289309211;1.3104310076250358
79.552696;0.47824142656747887;-8.867435616608486e-07;-2.394581364588606e-06;1.5557389778115357e-06;1.6398966935590828e-06;0.43097658034265346;21.09599085962465;0.848815588853382;0.01555811111277846;0.015642259179283177;0.838989186300451;0.9924759969509136;1.3104666741344382
79.562696;0.47827540543622227;-9.531946024375739e-07;-2.3687289227649393e-06;1.6012672744932939e-06;1.562155110562684e-06;0.4309875359708979;21.094091176435473;0.8489517921367714;0.015558488487224569;0.01564557303330248;0.8389320168151835;0.99257748000022;1.3104981830862097
79.572696;0.4783104240568554;-1.0191127577152104e-06;-2.340769904028878e-06;1.6478792679591833e-06;1.4840429965345195e-06;0.43099902938655166;21.09214628890282;0.8490826340105795;0.015558803491813095;0.015648928794148288;0.8388696332999197;0.9926814630611163;1.310525416364314
79.582696;0.4783465374835882;-1.0843780252859591e-06;-2.3105951412079724e-06;1.6954925068156212e-06;1.405581902384961e-06;0.4310109856155917;21.090159170190194;0.8492070141716347;0.015559061821559162;0.015652325805744688;0.8388019621961303;0.9927879826075814;1.3105481466412687
79.592696;0.4783837390722275;-1.1489095165603908e-06;-2.2781051304488335e-06;1.7439742110098153e-06;1.3267984590549572e-06;0.4310233300326268;21.088132785397093;0.8493237890158676;0.015559271021584884;0.015655763029204375;0.8387291107199306;0.9928970973668385;1.3105660517397466
79.602696;0.4784219367917888;-1.212655678769178e-06;-2.243235798580321e-06;1.7931765751942942e-06;1.2477557324401044e-06;0.4310359756085593;21.08607006888277;0.8494318746781245;0.015559439691720205;0.015659239437564778;0.8386512448334427;0.9930088623275213;1.3105786867197922
79.612696;0.4784609337749014;-1.2755716697232801e-06;-2.20599616536668e-06;1.842971930931078e-06;1.168557655391572e-06;0.4310488135334341;21.083974355225354;0.8495302885846764;0.015559576900669017;0.01566275346264512;0.8385685224844492;0.9931233023987879;1.3105854963458767
79.622696;0.47850049144100476;-1.337600551160945e-06;-2.1664829243803777e-06;1.8932576412777499e-06;1.0893396416356345e-06;0.43106170343277933;21.08184969299694;0.8496181728418697;0.015559690902113352;0.01566630344259266;0.8384811577784277;0.9932404157138284;1.3105858808671365
79.632696;0.4785404145761755;-1.3986741244378089e-06;-2.1248892771151954e-06;1.943928216475051e-06;1.0102514065790876e-06;0.4310744798994769;21.079700575915048;0.8496947727152954;0.015559788569951282;0.01566988879136284;0.8383894680340207;0.9933602008529316;1.3105792730567616
79.642696;0.47858055479811407;-1.4587226824013761e-06;-2.0815021602074313e-06;1.9948455497000743e-06;9.31444600067037e-07;0.43108698334899076;21.077532113784677;0.8497593955526619;0.01555987612493808;0.015673509475417204;0.8382937959679592;0.9934826824751796;1.3105652115751287
79.652696;0.4786207932681452;-1.5176770001788801e-06;-2.036648339793939e-06;2.0458332208185982e-06;8.530752812602179e-07;0.4310990897151032;21.075350307122683;0.8498114337449598;0.015559959864719742;0.015677164403724343;0.8381944125753722;0.9936079310208732;1.3105433979596275
79.662696;0.4786610758626349;-1.5754547560463818e-06;-1.9906185983579023e-06;2.0966907691660376e-06;7.752983024641764e-07;0.43111071972223114;21.07316140163286;0.8498504225508092;0.015560046314866528;0.015680850937640562;0.8380915359646881;0.9937360530052699;1.3105137411055978
79.672696;0.47870144485323285;-1.6319503608507948e-06;-1.943622842045942e-06;2.147208668321363e-06;6.982543079975074e-07;0.4311218328923823;21.070971121358458;0.8498760744711938;0.015560141795370871;0.01568456534284366;0.8379854301573776;0.9938671070411722;1.3104763603421765
79.682696;0.478742025503714;-1.687050388211716e-06;-1.8957765953180808e-06;2.197174236147763e-06;6.220787834394414e-07;0.4311324125549224;21.06878455885967;0.8498882446540587;0.015560252298307743;0.0156883023139205;0.8378764389002252;0.9940010179497737;1.3104315515695508
79.692696;0.4787829884548852;-1.7406507389379346e-06;-1.8471214914442728e-06;2.2463688543584378e-06;5.469253994357348e-07;0.4311424533345018;21.066606700307357;0.8498868426684887;0.015560383903467437;0.015692053564628737;0.8377649235185525;0.9941376110879078;1.3103797612034898
79.702696;0.4788244905263523;-1.7926544255378e-06;-1.797675938357257e-06;2.2945696192647503e-06;4.7298195327188104e-07;0.4311519481495344;21.0644434969045;0.8498718004735504;0.015560542244105946;0.015695807703214486;0.8376512398788833;0.9942766778372;1.3103215790783278
79.712696;0.4788666090219431;-1.8429750896516482e-06;-1.7474678563237746e-06;2.3415663770549814e-06;4.00472344390218e-07;0.43116087011210763;21.06230275285812;0.8498430583203591;0.015560731034002389;0.01569955157409953;0.837535807190649;0.9944179385250111;1.3102577578595378
79.722696;0.47890931138085063;-1.8915553748662315e-06;-1.6965340015245406e-06;2.3871882721606775e-06;3.2963589911895114e-07;0.4311691683306729;21.060193848509883;0.8498004875591643;0.01556095141870254;0.015703271334636486;0.8374191251153206;0.9945610254516418;1.3101891972302673
79.732696;0.47895247504249555;-1.9383834887864067e-06;-1.6449250170637264e-06;2.431331509411759e-06;2.6069936512604615e-07;0.4311767839983539;21.058126176983126;0.8497438805365701;0.015561202621722609;0.01570695311079669;0.8373016784735272;0.9947055694121646;1.3101168462409063
79.742696;0.4789959398341831;-1.983497255942637e-06;-1.5927255228694673e-06;2.4739713635844243e-06;1.9387752219109367e-07;0.43118368051785744;21.056107459806118;0.8496730387394374;0.015561483130701808;0.015710583728672903;0.8371838707355566;0.994851272106582;1.3100416035733164
79.752696;0.4790395663997228;-2.0269679598177592e-06;-1.540058852959365e-06;2.5151452710337825e-06;1.293928261750232e-07;0.4311898803130616;21.05414303263305;0.8495878017598024;0.01556179192859242;0.01571415105272419;0.8370660537528616;0.9949979600849103;1.3099642655605686
79.762696;0.47908327896334685;-2.0688773749293655e-06;-1.4870706035918193e-06;2.554923282201887e-06;6.747504189352508e-08;0.4311954902004314;21.05223573324483;0.8494880086335331;0.015562128972963513;0.015717643706506565;0.8369485689356407;0.9951456518365507;1.3098855422677727
79.772696;0.4791270870336103;-2.109315356297469e-06;-1.433913496440002e-06;2.593389399433103e-06;8.34499002279446e-09;0.43120069537099864;21.05038583199511;0.849373520357897;0.015562494567973187;0.015721051057118747;0.8368317431331052;0.9952945593100382;1.3098061519366269
79.782696;0.47917109564688176;-2.1483989992993816e-06;-1.3807449429601954e-06;2.6306435893157433e-06;-4.7797545452025756e-08;0.43120571635816174;21.048591455118235;0.8492442989907828;0.015562889063488938;0.015724363361264006;0.8367158494245814;0.9954450215480887;1.3097268536367717
79.792696;0.4792155011360118;-2.1862776215873485e-06;-1.3277312472754157e-06;2.6668191315148585e-06;-1.0078732890035322e-07;0.431210757228173;21.046849894828707;0.8491004298777881;0.015563313670571972;0.01572757113961909;0.8366010673085823;0.9955974268194537;1.3096483475988872
79.802696;0.47926056658769695;-2.2231096711533854e-06;-1.2750516012513737e-06;2.702097218630074e-06;-1.5049946175139182e-07;0.4312159763417513;21.045158597085496;0.8489421233670977;0.015563771059912586;0.015730664419771907;0.8364874789931387;0.9957521187712234;1.3095711911846943
79.812696;0.4793066069656664;-2.2590575969825163e-06;-1.2229124441459944e-06;2.736701418324824e-06;-1.9683295798793487e-07;0.43122148047844905;21.043514928932673;0.8487697908600426;0.015564265094952831;0.015733632480434055;0.8363751252318773;0.9959092998923876;1.309495775957029
79.822696;0.47935398798679035;-2.294309933961583e-06;-1.1715637353029026e-06;2.770862836103493e-06;-2.396962737155112e-07;0.4312273372643141;21.04191611196121;0.8485840787160581;0.015564800379902478;0.015736464813965616;0.8362640891970842;0.9960690029482271;1.3094222798045205
79.832696;0.4794030985578677;-2.3290768690057337e-06;-1.121275074425085e-06;2.804771720508852e-06;-2.7901027948513295e-07;0.4312336017101212;21.0403596818256;0.848385732091985;0.015565381831030123;0.015739153648858036;0.8361545193905827;0.9962311389118335;1.3093506175690894
79.842696;0.4794543053826581;-2.363562950435559e-06;-1.0722870899349511e-06;2.838560676678933e-06;-3.1470891064493894e-07;0.4312403420807155;21.038843369437146;0.8481754006122066;0.015566014493138743;0.01574169486002127;0.8360465835780907;0.9963955470637443;1.3092805105552785
79.852696;0.47950791186657366;-2.3979674410598095e-06;-1.0247892848638792e-06;2.8723297572873405e-06;-3.46730466285011e-07;0.43124764803115806;21.037364685461807;0.8479535375028591;0.015566703985131254;0.015744085581897074;0.8359404342402007;0.996562021032658;1.3092116791141652
79.862696;0.4795641328030959;-2.4324997372338508e-06;-9.789140587765969e-07;2.906156886662191e-06;-3.750081398448545e-07;0.43125562806539214;21.035920608910764;0.8477204110249603;0.015567456834957296;0.01574632167896297;0.8358362088175765;0.996730344001382;1.309143989879754
79.872696;0.4796231235946473;-2.4673756830242987e-06;-9.34734590789013e-07;2.940067310794152e-06;-3.9947684785194396e-07;0.43126441436753876;21.034507440655744;0.8474761825656341;0.015568279792114904;0.01574839706347937;0.8357340287071875;0.9969003312656465;1.3090774652010855
79.882696;0.47968503216148917;-2.502810314724607e-06;-8.922927493357521e-07;2.9740260058422413e-06;-4.201165279133487e-07;0.4312741583187366;21.033121239286952;0.8472209897979605;0.015569178594492463;0.015750304246428745;0.8356339936481046;0.9970718385945252;1.3090122380665257
79.892696;0.4797499888394177;-2.539010035301427e-06;-8.516452992378385e-07;3.0079866778084194e-06;-4.3699393069809524e-07;0.4312850047720922;21.031758544905887;0.8469549991109644;0.015570157391764388;0.015752035600324246;0.8355362063821639;0.9972447199141097;1.3089485500802505
79.902696;0.4798180548213811;-2.57614310464664e-06;-8.128824387168096e-07;3.0419367922920926e-06;-4.5024644762048957e-07;0.4312970772237753;21.030417158910485;0.8466784328609032;0.015571219112669017;0.015753584907824483;0.8354408228975179;0.99741876079641;1.3088867948129619
79.912696;0.47988920147666064;-2.6143115145691224e-06;-7.761100097255983e-07;3.0758895214728414e-06;-4.6003599236526787e-07;0.43131049221396456;21.029097028944786;0.8463915584250538;0.015572365753741874;0.01575494869587893;0.8353480837400786;0.9975936306480234;1.3088274884940054
79.922696;0.47996332391751867;-2.6535489652192983e-06;-7.414323773512072e-07;3.109832949352413e-06;-4.6652189678595474e-07;0.43132538955840993;21.027799859633078;0.8460946501336885;0.0155735981185291;0.015756126651994756;0.8352583133846792;0.9977688803843004;1.3087710887204063
79.932696;0.48004025860534383;-2.693828456688775e-06;-7.089709939893188e-07;3.1436909072504535e-06;-4.6984581500866663e-07;0.43134193926956366;21.026527073939228;0.8457879852475315;0.01557491527739259;0.01575712082323362;0.8351719112225986;0.9979439577650007;1.3087177917666688
79.942696;0.48011979049613973;-2.7350770721991787e-06;-6.788924348849207e-07;3.1773319412989935e-06;-4.701193110178573e-07;0.43136028493614775;21.025279092389788;0.8454718766455731;0.01557631384571505;0.015757934041266415;0.8350893470394789;0.9981182132475859;1.308667475579196
79.952696;0.4802016649093653;-2.7772050046729294e-06;-6.513910940983506e-07;3.2105899360259566e-06;-4.6743941332801573e-07;0.43138047385595024;21.024057104061413;0.8451467100938514;0.015577788005553221;0.015758568095715794;0.835011115367447;0.9982909403672954;1.308619786073631
79.962696;0.48028561152472415;-2.8201309553789016e-06;-6.266409466769085e-07;3.2432768629116277e-06;-4.6192857020193526e-07;0.4314024419244759;21.022864444631402;0.8448129981840953;0.015579330573987199;0.01575902277841431;0.8349376232149767;0.9984614612628085;1.308574255273679
79.972696;0.480371367056793;-2.863791778010369e-06;-6.047637910999186e-07;3.275204741969928e-06;-4.537378629522783e-07;0.43142603606032254;21.02170613930116;0.8444714480163903;0.015580933435977126;0.015759296824295325;0.8348691119243961;0.9986291592525135;1.3085303989296317
79.982696;0.48045870216371994;-2.9081438973900236e-06;-5.858256165781999e-07;3.306198090202341e-06;-4.4300601174498875e-07;0.43145106173380465;21.020588195275344;0.8441229960782779;0.015582586957865557;0.015759389751219145;0.8348056826995609;0.9987934074672347;1.30848778710121
79.992696;0.48054742166873843;-2.9531662185299525e-06;-5.698599528917799e-07;3.336085677199608e-06;-4.2984256808217325e-07;0.4314773469616046;21.019517608392267;0.8437687647490375;0.015584280137640698;0.0157593027751769;0.8347473425632607;0.9989535098735128;1.3084460490672085
80.002696;0.480637315615333;-2.9988642287523584e-06;-5.56900983468157e-07;3.3647062929799613e-06;-4.14350755634394e-07;0.43150476140203087;21.018502241925464;0.8434099417560887;0.015586001555142162;0.015759038793917022;0.8346939945420095;0.9991087664093851;1.308404834558346
80.012696;0.48072812842119644;-3.0452623405554872e-06;-5.470027793163496e-07;3.3919313449613734e-06;-3.966452127707413e-07;0.43153318730709084;21.0175499574712;0.8430476777620196;0.01558774007038087;0.015758602048651354;0.8346454044912883;0.9992585940711548;1.3083637575219385
80.022696;0.4808195818821603;-3.092388409596469e-06;-5.402423174124789e-07;3.417658098335347e-06;-3.768510145599675e-07;0.43156251051965155;21.016667859174696;0.8426830840861066;0.015589486068705949;0.01575799770181083;0.8346012071763066;0.9994025751114991;1.3083223224970029
80.032696;0.48091141378255686;-3.140270123414479e-06;-5.367088490518152e-07;3.4417819997548845e-06;-3.550921537175156e-07;0.431592628469217;21.015862589680296;0.8423172720825928;0.015591232848188027;0.01575723178513364;0.8345609644498806;0.9995404065426293;1.3082799116466564
80.042696;0.481003409795643;-3.188938463080434e-06;-5.364840906085851e-07;3.464189623407096e-06;-3.3146768337173624e-07;0.4316234389888515;21.0151409712805;0.8419513464203271;0.015592976053349854;0.01575631098574435;0.834524256683511;0.9996718064506647;1.3082358452672216
80.052696;0.4810954188744187;-3.238412198117416e-06;-5.396286096437115e-07;3.4847590807705305e-06;-3.060355895438134e-07;0.4316548311971994;21.014509767014758;0.8415863511299368;0.01559471193509459;0.015755242573403643;0.8344907594208522;0.999796443522763;1.3081894098496314
80.062696;0.4811873357273611;-3.2886551240002764e-06;-5.461876322698512e-07;3.503359792471698e-06;-2.788260800938094e-07;0.4316866929985584;21.013974651694646;0.8412232242146325;0.015596436303253183;0.01575403547423919;0.8344602297162222;0.9999139256481278;1.3081398449291384
80.072696;0.48127907501108297;-3.339542451787839e-06;-5.561969851200998e-07;3.5198671365153062e-06;-2.498695629605005e-07;0.43171892218416746;21.0135390199198;0.8408627871063519;0.015598144038088685;0.015752700647524827;0.8344324263143947;1.0000238195643865;1.308086390186564
80.082696;0.48137055429868647;-3.3908768002004445e-06;-5.696631811298188e-07;3.5341696614965438e-06;-2.1921278191794206e-07;0.4317514462540507;21.013202957889845;0.8405057462759049;0.01559982890200935;0.015751249968188143;0.834407071030308;1.0001256768284141;1.3080283624703521
80.092696;0.481461665776618;-3.4424346001174585e-06;-5.86539817317675e-07;3.5461496885508993e-06;-1.869162612650278e-07;0.43178424229173323;21.01296330529818;0.8401527123238564;0.015601483783706266;0.01574969613182161;0.8343838487134578;1.000219098543045;1.3079651413643267
80.102696;0.4815522694520931;-3.4939958557991153e-06;-6.067356416549306e-07;3.5556743296689634e-06;-1.530573024764006e-07;0.43181731961966746;21.012815407786267;0.8398042522399682;0.015603101269851375;0.0157480537847497;0.8343623829787372;1.0003038318579316;1.307896084111074
80.112696;0.4816422288823785;-3.5453486695115008e-06;-6.301405014623121e-07;3.562627836302614e-06;-1.1774407248902714e-07;0.4318506719029407;21.01275510325577;0.8394609342636199;0.015604674370179475;0.015746339863094507;0.8343422340305103;1.0003798132997999;1.3078204411012924
80.122696;0.4817314386382874;-3.596283783909976e-06;-6.566350805801644e-07;3.5669504611561646e-06;-8.11141431581001e-08;0.431884247123319;21.01277957733644;0.8391233389628777;0.015606196744118776;0.015744572240512324;0.8343229692260127;1.0004471227241258;1.307737304388942
80.132696;0.4818198292758111;-3.646586767129914e-06;-6.860844030434266e-07;3.5686482576009322e-06;-4.3326625739666635e-08;0.4319179608949468;21.01288684195035;0.838792062647362;0.015607662423644515;0.015742766726430924;0.8343042214868984;1.0005059229836255;1.3076456507463357
80.142696;0.48190737407315704;-3.6960408133100644e-06;-7.183227012810831e-07;3.5677819878761247e-06;-4.5616857528377495e-09;0.4319517325286812;21.013074167723133;0.838467675482249;0.015609065802261802;0.015740934786864523;0.8342856454666451;1.0005564395231905;1.3075445179672336
80.152696;0.48199409228126544;-3.7444491725575672e-06;-7.531334171196296e-07;3.5644447574557573e-06;3.499329757080686e-08;0.431985503421527;21.013337016257942;0.8381506276409331;0.015610401178319674;0.015739084483225026;0.8342668325842941;1.0005989450826602;1.307433247434917
80.162696;0.48208004639486873;-3.7916608349157545e-06;-7.902432654210826e-07;3.5587381338556296e-06;7.51656354724556e-08;0.43201923677991394;21.01366905248897;0.837841252218972;0.015611661570680339;0.015737222971065286;0.8342473330547228;1.0006337091858273;1.307311586080807
80.172696;0.48216535969672486;-3.837581171245747e-06;-8.293428965745228e-07;3.5507558670975943e-06;1.1580467950800455e-07;0.4320529137440472;21.01406285743127;0.8375398690734771;0.015612837968408686;0.01573535782029122;0.8342268170941814;1.0006609374291562;1.307179529822481
80.182696;0.482250233486491;-3.882167747736112e-06;-8.701305603518349e-07;3.540570484353941e-06;1.5677576811119778e-07;0.4320865148560281;21.014511484781824;0.8372468167912829;0.015613918889407297;0.015733496676816318;0.8342051963220771;1.0006807995061242;1.307037114338671
80.192696;0.48233491620566626;-3.9254219118246595e-06;-9.123508062426109e-07;3.5282242723080476e-06;1.9795306803874083e-07;0.4321199954348735;21.015009804995493;0.8369624299201871;0.015614890623680903;0.015731646251691777;0.8341825627260833;1.000693556535574;1.3068843535965662
80.202696;0.48241966818823484;-3.967389401445747e-06;-9.55803088562247e-07;3.5137271957840908e-06;2.392317936546913e-07;0.43215327255361596;21.01555433546887;0.8366870725845674;0.01561573900683653;0.01572981144890545;0.834159060732848;1.0006996325780444;1.306721253175293
80.212696;0.4825047486736229;-4.008167068785813e-06;-1.0003346098526296e-06;3.4970561627174153e-06;2.805450500985417e-07;0.4321862200628183;21.01614205422797;0.8364211680529047;0.01561645123264922;0.015727994579352082;0.8341348216775146;1.000699581362076;1.3065478269057784
80.222696;0.48259036844900466;-4.047884276008644e-06;-1.0458338378372207e-06;3.478156015717372e-06;3.218453682911605e-07;0.4322186811269311;21.016769094313425;0.8361651463022063;0.01561701657228308;0.015726195007990728;0.834109935980922;1.0006940562084279;1.3063641441813814
80.232696;0.48267664290958195;-4.0866516996827784e-06;-1.0922301915243937e-06;3.4569505650755624e-06;3.630778383040732e-07;0.4322504963795794;21.017430116679634;0.835919372277682;0.015617426571245414;0.01572440925740369;0.8340844382800867;1.0006837761187264;1.306170351376972
80.242696;0.48276361625504804;-4.1245214085832896e-06;-1.1394980103787762e-06;3.4333656200039292e-06;4.0418279311169493e-07;0.4322815177139571;21.018119032305908;0.8356841319773125;0.015617675151020827;0.01572263137530619;0.8340583196865373;1.000669451976845;1.305966632019114
80.252696;0.48285130316111974;-4.161483725668422e-06;-1.1876486959417029e-06;3.4073541096343265e-06;4.4510660932328847e-07;0.4323116174093885;21.018829731230774;0.8354596602697808;0.01561775860117488;0.015720855125795095;0.8340315677018946;1.000651764188011;1.3057531673041716
80.262696;0.4829396792973226;-4.197492733590917e-06;-1.2367060800562557e-06;3.378911229051385e-06;4.857991241229105e-07;0.43234072648749505;21.01955551830218;0.8352461414259977;0.015617675324329349;0.015719077566418875;0.8340041973626686;1.0006313945653047;1.3055301275973417
80.272696;0.48302865471910617;-4.23249884815366e-06;-1.2866765486692345e-06;3.3480697295960994e-06;5.262104857592546e-07;0.43236887126199186;21.020288610044734;0.8350436591761418;0.015617425967842453;0.015717300156105722;0.8339762482018325;1.000609026060898;1.3052977276230517
80.282696;0.4831180754436956;-4.266451493789088e-06;-1.337532651124324e-06;3.314882205336217e-06;5.663096524791006e-07;0.43239614797975195;21.02102111552459;0.8348521652526685;0.015617014023146929;0.0157155266458665;0.8339478070760351;1.0005853142742476;1.3050562989916172
80.292696;0.483207721615963;-4.299275919266318e-06;-1.3892199349297284e-06;3.2794028585536553e-06;6.06102686544928e-07;0.43242264219066173;21.02174649867266;0.8346715034507056;0.015616445473587742;0.015713761200894977;0.8339190894921996;1.0005608665538082;1.304806246657186
80.302696;0.48329728255981363;-4.3308658754861845e-06;-1.4416766875204502e-06;3.241666748538799e-06;6.456175696908846e-07;0.4324483601379917;21.02245892737083;0.8345014413183126;0.015615727253657608;0.015712008441023665;0.8338904735143987;1.0005362597811414;1.3045479279752934
80.312696;0.4833863657538602;-4.361099074402304e-06;-1.4948604283208865e-06;3.2016866633593772e-06;6.8488324764012e-07;0.43247323174509117;21.023150813452048;0.8343417095608164;0.015614865614513153;0.01571027355541084;0.8338624119580608;1.0005120846053428;1.3042815960216747
80.322696;0.4834745623213526;-4.389846369837999e-06;-1.5487642047725866e-06;3.1594869639650194e-06;7.239180955275145e-07;0.432497178488615;21.023812571432877;0.8341920650517178;0.01561386562293699;0.01570856142605435;0.8338353356855307;1.0004889391077234;1.3040074284335592
80.332696;0.4835615052103579;-4.416964901166654e-06;-1.6033965787421775e-06;3.1151352554444913e-06;7.62710110118549e-07;0.43252016893355816;21.024435297940396;0.834052306317499;0.015612732346806718;0.01570687597129769;0.83380965955412;1.0004673712441459;1.3037256163116202
80.342696;0.4836468764825972;-4.4423052700475224e-06;-1.6587472251451124e-06;3.0687338581831867e-06;8.012149302224912e-07;0.4325422124098033;21.02501273046635;0.8339222218754676;0.01561147245512784;0.01570521991758587;0.833785797332893;1.000447841573256;1.3034364925086395
80.352696;0.48373039533796686;-4.465738640741017e-06;-1.7147617928112434e-06;3.020394478183627e-06;8.393921343517242e-07;0.43256333297558697;21.025540932518073;0.8338015730335967;0.01561009472928126;0.015703594558592326;0.8337641027296065;1.0004307356005289;1.3031405803024327
80.362696;0.48381181422758807;-4.4871670958413305e-06;-1.7713247199632434e-06;2.970225043884114e-06;8.772458314525927e-07;0.4325835633474127;21.026016701691063;0.8336901286868912;0.015608608959643704;0.015701999907898192;0.8337448595582817;1.0004163996742566;1.302838543620119
80.372696;0.48389090370005616;-4.506505106847339e-06;-1.8282769975461512e-06;2.9183206687438504e-06;9.148314149543254e-07;0.4326029508029293;21.026435558482305;0.8335876584439983;0.015607023998369354;0.015700435345194656;0.8337283650546677;1.0004051511405017;1.3025311663561776
80.382696;0.4839674237912466;-4.523666515323307e-06;-1.8854578912495755e-06;2.8647574769966503e-06;9.522235032873535e-07;0.43262156497658827;21.02679042289618;0.8334938766526819;0.015605346892343882;0.015698900745009608;0.8337149647148402;1.0003972612938552;1.302219302642042
80.392696;0.48404109842230386;-4.538578843401661e-06;-1.942713114503573e-06;2.8095967426392236e-06;9.89482018328255e-07;0.4326395013691634;21.027071752576372;0.8334084259314498;0.01560358372915335;0.015697397669723445;0.8337049679766354;1.0003929546240418;1.3019037573152323
80.402696;0.48411160194473496;-4.551198098370253e-06;-1.9998810686256533e-06;2.752878332977275e-06;1.026652257196352e-06;0.43265688415602815;21.02726872837717;0.833330928465675;0.015601741368816377;0.015695929385029058;0.8336985325748427;1.0003924354508025;1.3015852488960302
80.412696;0.48417856547807814;-4.561511915380533e-06;-2.0567946309961304e-06;2.694600135738754e-06;1.0637745888329386e-06;0.43267385438146183;21.027370650236634;0.8332610038854863;0.015599828972710703;0.015694499675527256;0.8336956706196469;1.0003959157436553;1.301264463443935
80.422696;0.4842415988648282;-4.569542382607346e-06;-2.113278511445896e-06;2.6347169850987815e-06;1.1008741718024506e-06;0.4326905291891654;21.02736756559594;0.8331982266138576;0.015597858246556977;0.01569311199542316;0.8336963644109322;1.0004036213388026;1.300942095198742
80.432696;0.4843003482772289;-4.575341095225576e-06;-2.1691420629076005e-06;2.57316020430595e-06;1.1379594242191382e-06;0.43270697500070876;21.027249839959303;0.833142137446944;0.015595842588207846;0.01569176932657259;0.8337006121959218;1.0004157763306922;1.3006188520146769
80.442696;0.48435458490067707;-4.578976037220392e-06;-2.2241958183879183e-06;2.5098612395653144e-06;1.1750401818924817e-06;0.4327232219347294;21.027007589014115;0.8330922942322536;0.015593796109645173;0.01569047407609737;0.8337083866630073;1.0004325960362608;1.300295443244752
80.452696;0.4844042377917498;-4.580522110739654e-06;-2.2782692717787438e-06;2.4447807477425608e-06;1.212132136056564e-06;0.43273929507166314;21.026631031947446;0.8330482704174753;0.015591733113844548;0.015689228227660588;0.8337196161237422;1.0004543162634736;1.2999725790099974
80.462696;0.4844493457871215;-4.580066320013171e-06;-2.3312098688006427e-06;2.377916601431113e-06;1.249247736112062e-06;0.4327552451726503;21.026111697019935;0.833009624993166;0.01558966796474862;0.01568803372461541;0.8337341859509416;1.0004812149786138;1.299650931557254
80.472696;0.48449000635817296;-4.577723170815721e-06;-2.3828912880176003e-06;2.309274115658054e-06;1.286388731737667e-06;0.4327711661916751;21.025442950879967;0.8329759089395214;0.015587614708279005;0.01568689274464393;0.8337519374965756;1.0005135852742524;1.2993310259534907
80.482696;0.48452634570387365;-4.5736318005475855e-06;-2.4332370522290788e-06;2.238841239576008e-06;1.3235371563067797e-06;0.4327871887568298;21.024619285794017;0.8329467431148666;0.015585586661374232;0.01568580783467224;0.8337726927174643;1.0005516931468423;1.2990131778965812
80.492696;0.48455848314079214;-4.567936832475057e-06;-2.4822335217895568e-06;2.166598057763052e-06;1.360650752954729e-06;0.43280346099468464;21.023635383939148;0.8329218965938071;0.015583596283693152;0.015684781523719105;0.8337962848026995;1.0005957467377569;1.2986975174570652
80.502696;0.48458651241275885;-4.560778429924938e-06;-2.5299219206560613e-06;2.092547106810033e-06;1.3976660613878437e-06;0.4328201451771022;21.02248554790661;0.8329012624227792;0.015581654899999258;0.01568381594233138;0.8338225622671473;1.000645872525784;1.2983840822228567
80.512696;0.4846105077400943;-4.552280568515103e-06;-2.5763772542851074e-06;2.01674300683189e-06;1.4345034025635224e-06;0.4328374473984434;21.021164203896674;0.8328847903845735;0.015579772527374471;0.015682912909874433;0.8338513665495568;1.0007021218059404;1.2980729725940927
80.522696;0.4846305200128661;-4.542529396887407e-06;-2.6216935897233273e-06;1.93929325282223e-06;1.4710731949164525e-06;0.432855635019722;21.01966744728143;0.8328724703637985;0.01557795768927759;0.01568207337019614;0.8338824883861145;1.0007645396273557;1.2977644345387658
80.532696;0.48464657296447067;-4.531561961799133e-06;-2.665979600265937e-06;1.8603206729774356e-06;1.5072772890528094e-06;0.4328749934003118;21.01799366881748;0.8328643130921808;0.015576216645156757;0.015681296765987455;0.8339156572774974;1.0008332092544847;1.2974588279500479
80.542696;0.48465868436025816;-4.519376678553288e-06;-2.709342169901608e-06;1.779926559592403e-06;1.5429981326377935e-06;0.4328957777728317;21.016142134041015;0.8328602967445489;0.015574552704611139;0.015680582088494033;0.833950617483319;1.0009081961464295;1.2971565982790485
80.552696;0.4846668866893675;-4.505962473136258e-06;-2.751862589037854e-06;1.6981872081232135e-06;1.5780839606895803e-06;0.43291821809492775;21.014111065740202;0.8328603543449594;0.015572966065514983;0.015679929255682595;0.8339872314775989;1.0009895220326543;1.2968582789212613
80.562696;0.4846712164802093;-4.491333949142286e-06;-2.7935912273389765e-06;1.6151590446301132e-06;1.6123517119171915e-06;0.4329425368167547;21.01189782798529;0.832864386599654;0.015571454415604577;0.01567933848119972;0.834025542754302;1.001077224716512;1.2965644991203185
80.572696;0.4846716959735637;-4.475550825828234e-06;-2.834552713923053e-06;1.5308753916233892e-06;1.6456245854103545e-06;0.4329689413567359;21.00950131586362;0.8328722242662479;0.015570014789569528;0.015678808627989076;0.8340658113303611;1.0011713936456126;1.2962760275837473
80.582696;0.48466834972492445;-4.458696750707215e-06;-2.8747398226997733e-06;1.445363393312698e-06;1.6777771980727393e-06;0.43299760822206074;21.006923442325373;0.8328835773486308;0.015568644977243607;0.01567833746317033;0.8341084987975269;1.0012721571002938;1.2959937756254039
80.592696;0.4846612530569326;-4.4408338115354e-06;-2.91411770959185e-06;1.3586778012383312e-06;1.7087365203345399e-06;0.4330286860097009;21.004167968724953;0.83289802376598;0.015567342800704206;0.015677923668987296;0.8341541434773048;1.001379611593231;1.2957186312470212
80.602696;0.4846505665499124;-4.421988617128241e-06;-2.9526560979604464e-06;1.2709117208476686e-06;1.7384373249226258e-06;0.433062319382206;21.001238754711277;0.8329150266487351;0.01556610497948989;0.015677567172394807;0.8342031779032141;1.0014937229477774;1.2954512370994118
80.612696;0.4846365069581366;-4.402173849045447e-06;-2.990339119988311e-06;1.1821745622694216e-06;1.7667808915018245e-06;0.43309865302403544;20.998139763093526;0.8329340018835921;0.01556492783030116;0.015677266839626836;0.834255817869993;1.0016143217895568;1.2951919122452598
80.622696;0.4846192749416949;-4.381407257561737e-06;-3.0271354385978242e-06;1.0925739838380469e-06;1.7936307323357028e-06;0.4331377961113675;20.994876253052485;0.8329544479450423;0.015563808652182622;0.015677018730653986;0.8343120747507302;1.001741138436163;1.2949407594384017
80.632696;0.48459902414580386;-4.359708790294685e-06;-3.0629898494233603e-06;1.002234606142351e-06;1.8188422578853514e-06;0.4331797849556151;20.99145559533254;0.8329760317408683;0.015562745155616394;0.015676817286750157;0.834371841197752;1.0018737521562535;1.294697921336606
80.642696;0.4845758874573593;-4.337067390678427e-06;-3.097850603102462e-06;9.113199099495917e-07;1.842306586990568e-06;0.4332245626186867;20.987887191495737;0.8329985510565963;0.01556173393388598;0.01567665808695967;0.8344349684747387;1.0020115408866117;1.2944638201510055
80.652696;0.48455000899422956;-4.313407123497598e-06;-3.131684341464186e-06;8.200116399596986e-07;1.8639784892460485e-06;0.43327198041340625;20.98418133534735;0.8330218600380257;0.015560770443125429;0.015676539294300268;0.8345013071855847;1.002153744534269;1.2942391708688736
80.662696;0.4845215477995735;-4.288600480083272e-06;-3.164464565881164e-06;7.284729151386929e-07;1.8838669998855947e-06;0.43332182886461623;20.98034771493977;0.8330458485818866;0.015559849964685358;0.01567646061778915;0.8345707180458275;1.0022995563750088;1.294024811367201
80.672696;0.4844906567947522;-4.2625051422593484e-06;-3.196162547255186e-06;6.368486361969835e-07;1.9020005876493902e-06;0.43337387152511286;20.97639510089851;0.8330704618404384;0.01555896843526143;0.015676421067990685;0.8346430402492871;1.0024481126403755;1.2938215122880536
80.682696;0.4844574703369696;-4.234986906809396e-06;-3.2267639173471946e-06;5.45293595318025e-07;1.918397490003298e-06;0.4334278559610513;20.972332193906944;0.833095705002639;0.01555812298609203;0.01567641745441208;0.8347180725138438;1.0025984678770765;1.2936298469953151
80.692696;0.48442209875118647;-4.205948067506668e-06;-3.2563037727842273e-06;4.539793421118543e-07;1.9330552914951927e-06;0.4334834945245463;20.9681681364878;0.8331216092790165;0.015557311975335877;0.015676444624407156;0.8347956200632048;1.0027496792003967;1.2934501571636823
80.702696;0.48438461925568743;-4.1753589887162025e-06;-3.2848858090528936e-06;3.6307881994154335e-07;1.9459564767803293e-06;0.43354043467640646;20.963912154733716;0.8331481902338858;0.015556534554952242;0.015676496949245736;0.8348755265933123;1.002900882719511;1.2932825872715203
80.712696;0.4843450889885493;-4.143259340392765e-06;-3.3126657517477455e-06;2.727615739718665e-07;1.9570919845506616e-06;0.4335982780719773;20.95957290863486;0.8331754452028927;0.01555579013986998;0.01567656938289107;0.8349576491529436;1.003051254736941;1.2931271444633152
80.722696;0.4843035730202353;-4.109727765950446e-06;-3.3398216745788825e-06;1.8320112008273943e-07;1.9664815372806516e-06;0.4336566548654788;20.955158194128465;0.8332033950200839;0.015555078324915192;0.015676657547767203;0.8350418520201321;1.0031999443708768;1.292983762611835
80.732696;0.48426016612588646;-4.07484953940364e-06;-3.3665320559446368e-06;9.456498295083298e-08;1.974167265007943e-06;0.43371528301466267;20.950675107620558;0.8332321040890555;0.015554399198577377;0.015676757486504985;0.8351280314790707;1.0033460439703699;1.2928523255409934
