time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
86.547465;0.4833735340965785;-1.287954277732136e-06;7.039853102172786e-07;-3.200619921326242e-06;5.198272164169717e-07;0.4738360584087957;9.966678137540493;0.8286914594332244;0.015789161140364077;0.015304675604703812;0.8470163307162641;0.978603713013388;1.30969244410626
86.557465;0.4833247931900877;-1.3308328692425506e-06;7.160599294759551e-07;-3.1645631072579265e-06;5.967156355564631e-07;0.47384022170373996;9.966122635503933;0.828853219542742;0.01578710846817372;0.015306140084022013;0.8469720269305104;0.9783831004636296;1.309663326769286
86.567465;0.48327860704234027;-1.373673958923374e-06;7.27024785872475e-07;-3.1284132859099728e-06;6.730397806362379e-07;0.4738490701054563;9.96556251569977;0.8290152008039818;0.01578495391684554;0.015307655568712396;0.846921919908407;0.9781707485678741;1.3096207464445597
86.577465;0.48323497846698465;-1.4164561576973902e-06;7.368433001595408e-07;-3.092312141967958e-06;7.485615448689979e-07;0.47386272548142766;9.964996742033984;0.8291770522025627;0.015782703445737165;0.015309216512891367;0.8468662713866338;0.9779676057255755;1.309564341431168
86.587465;0.4831938612416266;-1.4591408406662707e-06;7.454692786685255e-07;-3.0563939707061087e-06;8.230105699893391e-07;0.4738813560985312;9.964424905398344;0.829338479768943;0.015780361969440413;0.015310817852464544;0.8468053749062179;0.9777744882468186;1.30949375092857
86.597465;0.48315518002492036;-1.501642794067566e-06;7.528600412953583e-07;-3.0207773939463895e-06;8.961027837549754e-07;0.4739051521172588;9.963846024071316;0.8294992944963314;0.015777934483324835;0.015312455873370304;0.8467395230572181;0.9775920464365214;1.309408629079467
86.607465;0.483118883907774;-1.5438362173265165e-06;7.589858997996673e-07;-2.9855652988684095e-06;9.675741549962851e-07;0.4739342784373018;9.963257607579909;0.8296594040291576;0.01577542708080825;0.015314127316220979;0.8466689424679891;0.9774207864686263;1.3093086188934244
86.617465;0.48308498666051475;-1.585590942498968e-06;7.638414753924008e-07;-2.9508451456512226e-06;1.0372093763865434e-06;0.47396886404479377;9.962655719779374;0.8298187389778753;0.015772846133894194;0.015315828231163406;0.846593726488048;0.9772611425676946;1.3091933229940993
86.627465;0.48305355503696107;-1.6268081963453594e-06;7.674545425707155e-07;-2.916684027085438e-06;1.1048659909684027e-06;0.4740090238830764;9.962035814268111;0.8299771544082366;0.01577019693108734;0.01531755410632074;0.8465138153365397;0.9771135372049857;1.309062443090984
86.637465;0.4830246535440397;-1.6674309567728064e-06;7.698758010218635e-07;-2.883125962460431e-06;1.170479290305358e-06;0.47405488605674384;9.961393380234117;0.8301343942940806;0.015767483989804206;0.015319301068259858;0.8464290465071247;0.9769783824726587;1.3089159985985725
86.647465;0.48299828359408553;-1.707433345453312e-06;7.711688466812435e-07;-2.8502031868531987e-06;1.234022115761479e-06;0.474106594174155;9.960724338339716;0.8302901308533462;0.01576471196986827;0.015321066329035878;0.8463392343202888;0.9768560654587185;1.308754396522845
86.657465;0.4829743783509345;-1.7467981049215651e-06;7.714143805255003e-07;-2.8179611147138075e-06;1.2954553898017347e-06;0.4741642726621323;9.960026153686364;0.8304440528095574;0.01576188545603209;0.015322847694774907;0.846244201751988;0.9767469420990739;1.3085783624337657
86.667465;0.48295286213668076;-1.7854947826949327e-06;7.707035562097755e-07;-2.7864692553097454e-06;1.3547317093938825e-06;0.47422797987193316;9.95929885406576;0.8305959681756251;0.015759008970945555;0.015324643184904308;0.8461437695261385;0.9766513407162408;1.3083888470489173
86.677465;0.4829336935180772;-1.8234774730036964e-06;7.691047587380506e-07;-2.755806178702827e-06;1.4118322390649862e-06;0.47429770023163575;9.958544238208805;0.8307457954464769;0.015756088278891446;0.015326449848973111;0.8460377609759072;0.9765695932140304;1.3081869523506104
86.687465;0.4829168353417;-1.8607026929920838e-06;7.666276192181377e-07;-2.7260450746464005e-06;1.4667780658756445e-06;0.4743733823957197;9.957764258748918;0.830893438591232;0.015753131548213468;0.015328262091409806;0.8459260400626216;0.976502091635248;1.3079738867916564
86.697465;0.48290219130572537;-1.897148193985454e-06;7.632231669459715e-07;-2.6972473881588934e-06;1.5196196242080474e-06;0.4744549650127516;9.956960820302845;0.8310387385833545;0.015750149405239083;0.015330071766666897;0.845808562970579;0.9764493002297234;1.3077509288458065
86.707465;0.482889570620656;-1.9328143902485096e-06;7.588170195654634e-07;-2.6694453223220988e-06;1.5704371397247624e-06;0.47454236553428336;9.95613681669846;0.8311815295644782;0.015747154004433488;0.015331870031510758;0.8456853948450641;0.9764116546530414;1.307519407631793
86.717465;0.48287869395409905;-1.9677192924708867e-06;7.533302850261936e-07;-2.6426335048905136e-06;1.6193476347566252e-06;0.47463545913568594;9.955296282282788;0.8313216550861698;0.01574415757332156;0.015333648508894591;0.8455566595420013;0.9763894188739426;1.3072806791691947
86.727465;0.4828692202079769;-2.0018987938095907e-06;7.466774454159658e-07;-2.6167888182966436e-06;1.6664942760621591e-06;0.4747340713251833;9.954443392454426;0.8314589491541843;0.015741171038427624;0.015335398680700971;0.8454224568797498;0.9763826360397264;1.3070360634698603
86.737465;0.4828607760173897;-2.035394568039621e-06;7.387675663236911e-07;-2.591879193932071e-06;1.7120263620964796e-06;0.4748379996857676;9.953582390478743;0.8315932351126284;0.015738203202249147;0.015337111464338018;0.8452828139514627;0.976391172625361;1.3067867991553395
86.747465;0.4828529802612614;-2.068222599927722e-06;7.295186662168332e-07;-2.567848679839908e-06;1.756101923470787e-06;0.4749470500709528;9.952718606351155;0.8317242980145952;0.015735260783750555;0.015338778126122955;0.8451377057569904;0.9764147223393367;1.3065340244051602
86.757465;0.4828454563991317;-2.1003406291610997e-06;7.188789129240833e-07;-2.5446137542263427e-06;1.7989021287917957e-06;0.47506105067554205;9.951858649592225;0.831851869042168;0.015732349291337225;0.015340391344469217;0.8449870874024143;0.9764527468270348;1.3062787546743924
86.767465;0.4828378415664591;-2.131635978659356e-06;7.068409603231242e-07;-2.5220767266525085e-06;1.8406135631387954e-06;0.4751798353696342;9.951009598080406;0.8319757023270251;0.015729474577004514;0.01534194530153457;0.8448309110332038;0.9765045121800368;1.3060218386900035
86.777465;0.482829810019673;-2.1619392105161414e-06;6.934404103085406e-07;-2.5001427346373366e-06;1.8813886799885919e-06;0.47530320688147065;9.950178128334509;0.8320956911870867;0.015726643771261564;0.015343434519147046;0.8446691978314297;0.9765692824715868;1.3057638806627565
86.787465;0.482821102245775;-2.19105084936613e-06;6.787415511152585e-07;-2.4787348999938565e-06;1.9213362003574582e-06;0.4754309106580339;9.949369964528872;0.8322119529598714;0.015723863963102526;0.015344852422238016;0.8445021180956601;0.9766465247260936;1.3055052505331648
86.797465;0.4828115458842783;-2.2187724781202826e-06;6.628147837518006e-07;-2.45779131035968e-06;1.960532960661785e-06;0.47556265611205684;9.948589718848194;0.8323248551221445;0.01572114027936581;0.015346191545386082;0.8443299814496982;0.9767359914162232;1.3052462330832788
86.807465;0.4828010485331802;-2.2449291020500006e-06;6.457203915834166e-07;-2.4372411812116578e-06;1.999024713905445e-06;0.475698158773859;9.947840786900006;0.8324349306711755;0.01571847580087491;0.01534744564464205;0.8441531960778682;0.9768376891419959;1.304987143339008
86.817465;0.48278955785294886;-2.2693614049314986e-06;6.275165761158244e-07;-2.4169973489923516e-06;2.0368373123909836e-06;0.47583715486503153;9.947125271487362;0.8325427129640839;0.01571587246342089;0.01534861139272848;0.8439722617393458;0.9769517951754905;1.3047283125502844
86.827465;0.4827770406498015;-2.291908157467488e-06;6.082781763602505e-07;-2.396988248881888e-06;2.073991097881269e-06;0.475979396016522;9.946444413722661;0.8326486233389195;0.015713331545480255;0.015349688824173537;0.8437877407050923;0.9770785788462979;1.3044700429727245
86.837465;0.4827634924279024;-2.3124176519811147e-06;5.880954625384087e-07;-2.3771844664368853e-06;2.1104852603742656e-06;0.47612464552522327;9.945799302497765;0.8327529921133373;0.01571085394797051;0.0153506819907441;0.8436001661947496;0.9772183816978288;1.3042126472150495
86.847465;0.4827489325101315;-2.3307698404410874e-06;5.67058726818575e-07;-2.357575283977507e-06;2.1462869733883364e-06;0.4762726696461798;9.94519100550197;0.8328561546572195;0.015708440515113796;0.015351598944275319;0.843409947701701;0.9773716040904366;1.303956534593392
86.857465;0.4827333802528478;-2.3468804769909763e-06;5.452545578297362e-07;-2.3381423049957256e-06;2.1813504343176217e-06;0.4764232262078208;9.94462031309214;0.8329584718567034;0.015706092307145057;0.015352449601154755;0.8432173728463089;0.9775386237238369;1.3037021970666685
86.867465;0.48271682602480354;-2.3607040927284425e-06;5.227745547436597e-07;-2.3188837459893427e-06;2.215635452945608e-06;0.4765760651698625;9.944087805749913;0.8330602578817794;0.015703810945539756;0.015353243542953393;0.8430227230839672;0.9777196740275841;1.3034500956387864
86.877465;0.482699219917708;-2.372248343817164e-06;4.997242324708349e-07;-2.2998440707575634e-06;2.249108192211531e-06;0.47673093334292865;9.943594225471564;0.8331617571754178;0.015701598952872205;0.015353989597817174;0.8428263699176913;0.9779147414740884;1.3032005803078146
86.887465;0.48268050484460234;-2.381580890836999e-06;4.7622469730594296e-07;-2.2811010662483275e-06;2.2817290793496614e-06;0.476887573144536;9.943140950491207;0.8332631720102504;0.015699459505386978;0.015354696153842055;0.8426287403487938;0.9781235850167438;1.3029538851101845
86.897465;0.4826606666492771;-2.3888110711939315e-06;4.524123409075659e-07;-2.2627427248120623e-06;2.3134471018645765e-06;0.47704571776073185;9.942730030000387;0.833364640703085;0.01569739516868997;0.015355371140679053;0.8424302243043097;0.9783458607678303;1.3027101488837107
86.907465;0.48263976390807495;-2.394056960100394e-06;4.284351922529039e-07;-2.244861566882611e-06;2.344208052219763e-06;0.4772050990342286;9.942363671898354;0.8334661794032131;0.015695406444660696;0.015356021881814693;0.8422311515592973;0.9785811698717839;1.3024693935305152
86.917465;0.48261792769778966;-2.3974259783509034e-06;4.0442401384398767e-07;-2.2275536649613804e-06;2.373968508734316e-06;0.4773654905656587;9.942043794280874;0.8335676276350752;0.015693491541406833;0.01535665541320946;0.8420318429826545;0.9788290307078906;1.3022314999388385
86.927465;0.4825953366944075;-2.3990158682165408e-06;3.804620492221499e-07;-2.210920530310812e-06;2.402711977568047e-06;0.47752675204722117;9.941771652682812;0.8336686272742806;0.015691647062936128;0.01535727949853976;0.8418326417144254;0.9790888970038272;1.3019963058714967
86.937465;0.4825721898370644;-2.3989100080169317e-06;3.565954628350449e-07;-2.1950678443780094e-06;2.4304512637917926e-06;0.47768881244455136;9.941547611779505;0.8337686667224685;0.015689868365816494;0.015357903933126247;0.8416338984293269;0.9793602236914616;1.3017637389578973
86.947465;0.4825486950572285;-2.397162174090502e-06;3.3285741810117685e-07;-2.1800837924452113e-06;2.457220483161134e-06;0.4778516024186695;9.941371373715475;0.8338671618066024;0.015688149839255507;0.015358540990244625;0.8414359561154705;0.9796425304727754;1.3015337923991408
86.957465;0.4825250737210831;-2.393803109749186e-06;3.0928246220942854e-07;-2.1660121473802447e-06;2.483076657185865e-06;0.47801500003869374;9.94124235035887;0.8339635296675445;0.015686485701251286;0.015359204607917329;0.8412391386694573;0.9799354058659199;1.3013064049240926
86.967465;0.48250155835946035;-2.3888646416670127e-06;2.8592536584999623e-07;-2.152853795911167e-06;2.508098919040941e-06;0.4781788212766402;9.941159793467772;0.8340572393686679;0.01568487037156723;0.015359909471689855;0.8410437381942816;0.9802384590197347;1.3010814397705426
86.977465;0.4824783778803296;-2.3823847373281773e-06;2.6287543489450056e-07;-2.1406020807164618e-06;2.5323744020288976e-06;0.4783428400685984;9.941122907292721;0.8341478481435283;0.015683297731540754;0.015360669694452954;0.8408499975605612;0.9805513146808393;1.3008587677025663
86.987465;0.4824557555971519;-2.3743994610366496e-06;2.402546279830282e-07;-2.129277533356367e-06;2.5559802351661677e-06;0.47850682079900486;9.941131457904143;0.834235041481364;0.015681760468087995;0.015361496708084024;0.8406581066120595;0.980873674092357;1.30063831705014
86.997465;0.4824339199668641;-2.3649526145737514e-06;2.1820650616732707e-07;-2.1189373397959155e-06;2.578973145666058e-06;0.4786705522301981;9.941186398401973;0.8343186583585439;0.015680250885991454;0.015362398943870419;0.8404682505271641;0.9812053498499693;1.3004200024193986
87.007465;0.48241310715608055;-2.3541133295354993e-06;1.9688233975573922e-07;-2.1096699996112156e-06;2.6013886572873543e-06;0.47883385576805854;9.941289376588513;0.8343986704546972;0.015678762438245984;0.01536338376942865;0.8402806490423381;0.9815461938338245;1.3002035732902655
87.017465;0.48239354623774255;-2.3419664552530064e-06;1.7642956834187993e-07;-2.101574184221414e-06;2.62324285928289e-06;0.47899656615883773;9.941441536040843;0.8344751330885665;0.015677289918718022;0.015364458277413518;0.840095527150135;0.9818959968726233;1.2999885670197908
87.027465;0.4823754433354606;-2.328581939300668e-06;1.5698599904295126e-07;-2.0947313951025343e-06;2.644545013102451e-06;0.479158532302554;9.94164274642814;0.8345481539464943;0.015675828039140215;0.015365628089636396;0.8399130683113871;0.9822545086138064;1.2997744000314142
87.037465;0.48235898179837117;-2.314000670955997e-06;1.386760002283852e-07;-2.0892053877255888e-06;2.6653265402870983e-06;0.47931965022239414;9.9418915560861;0.8346178824205812;0.01567436975194143;0.015366896798959766;0.8397333618424644;0.982621509937342;1.299560436003647
87.047465;0.48234430998696637;-2.2982450335236837e-06;1.216132525129474e-07;-2.0850567465160084e-06;2.6856628907899593e-06;0.4794798746170313;9.942185697236056;0.8346845045136663;0.01567290578358387;0.015368266960888898;0.8395563333794678;0.9829967933462144;1.2993460834663744
87.057465;0.48233151865136575;-2.2813306312267964e-06;1.0591245160641136e-07;-2.0823446039178556e-06;2.70565954265807e-06;0.4796391886258295;9.94252257859502;0.8347482546708035;0.015671425979959935;0.015369740789657527;0.8393817476599084;0.9833800991393328;1.2991309730942597
87.067465;0.4823206406112908;-2.2632627419764603e-06;9.169242622114972e-08;-2.0811194719383637e-06;2.725412514400233e-06;0.4797975774986361;9.942899474197345;0.8348094179642339;0.015669920668058217;0.015371319883825518;0.8392093331857486;0.9837710836931249;1.298915008509906
87.077465;0.4823116446767474;-2.2440187471780852e-06;7.906190760816625e-08;-2.0814135324273722e-06;2.74498978092763e-06;0.47995503361282765;9.943313714216737;0.8348682821204243;0.015668380878224825;0.015373005233339792;0.8390388980704607;0.9841692968668512;1.2986982721811122
87.087465;0.48230442010833374;-2.2235334518411256e-06;6.809487291714386e-08;-2.0832298087031622e-06;2.764443399090011e-06;0.4801115665903483;9.943762868691703;0.8349250624246769;0.015666798693986555;0.015374797479438802;0.8388703216113139;0.9845741529154508;1.2984809676263915
87.097465;0.4822987925377851;-2.2017101143355763e-06;5.881540290173951e-08;-2.086536596980824e-06;2.7838225812083904e-06;0.48026718798503965;9.944244738222766;0.8349798528445462;0.015665167473200316;0.01537669679118859;0.8387034894625987;0.9849849145273563;1.2982633725446873
87.107465;0.4822945689882632;-2.1784432426179403e-06;5.120549545009123e-08;-2.0912788525180794e-06;2.803174419320721e-06;0.48042187401232755;9.944757394268684;0.8350326188149482;0.015663481086501396;0.015378702839922159;0.8385382711944114;0.9854007234201596;1.298045715689592
87.117465;0.4822915853365936;-2.1536246337993707e-06;4.521462434315544e-08;-2.097408482431808e-06;2.822534493621769e-06;0.4805755309708795;9.945299305282507;0.8350831803306432;0.01566173331595192;0.01538081528961263;0.8383745605276098;0.9858207189794352;1.297828089654913
87.127465;0.4822897170760997;-2.1271335688375036e-06;4.077357532111734e-08;-2.1049194591018874e-06;2.8419128354211663e-06;0.480727980422029;9.94586925162787;0.8351311915722808;0.015659918006548847;0.015383034371021618;0.8382123484930188;0.986244193108561;1.2976104869478393
87.137465;0.48228884196676236;-2.0988241524006602e-06;3.782371657296898e-08;-2.113865622998117e-06;2.861292404519444e-06;0.48087897793157913;9.946465821167246;0.835176179222831;0.01565802897077057;0.015385360762173464;0.8380517515020107;0.9866706544790036;1.2973928441735556
87.147465;0.4822888191674653;-2.068533448335811e-06;3.631255065550914e-08;-2.12434582862895e-06;2.8806492996781445e-06;0.48102826454425707;9.947086774506838;0.835217577409211;0.015656059123812842;0.015387795015371063;0.8378929425630377;0.987099743887357;1.2971749655502576
87.157465;0.4822895187477569;-2.0361165597018565e-06;3.614842858838564e-08;-2.136477996269246e-06;2.899964091156907e-06;0.48117559783774033;9.947729097441414;0.8352546947025328;0.01565399980191865;0.015390337649722027;0.8377360669600953;0.9875310699442229;1.2969564009917787
87.167465;0.4822908556096969;-2.001476333101922e-06;3.7185550389794426e-08;-2.150376641046691e-06;2.919208465900779e-06;0.48132073823310256;9.948389518332768;0.8352866905059317;0.01565184173600204;0.01539299022152053;0.8375812290852248;0.987964132942151;1.2967365069369017
87.177465;0.482292800546189;-1.9645759101040244e-06;3.9254851609500344e-08;-2.166124624481777e-06;2.9383428017026948e-06;0.48146344904993627;9.949064966208457;0.8353126445052822;0.015649577067776144;0.015395756493416053;0.8374285032299134;0.9883983921092224;1.2965146639039122
87.187465;0.48229536649860616;-1.9254448953347954e-06;4.2192886767135204e-08;-2.1837548696266462e-06;2.957333284737276e-06;0.4816035232032568;9.949753267771204;0.8353316951473994;0.015647200076738886;0.015398642249829574;0.8372779618784676;0.9888333408823858;1.2962903582607899
87.197465;0.4822985722136566;-1.8841647939471802e-06;4.584599691979648e-08;-2.203250794323594e-06;2.976152295796623e-06;0.481740795560256;9.95045354632241;0.8353431622455941;0.01564470669734841;0.01540165338431396;0.8371297541021405;0.9892685104039817;1.2960631135346556
87.207465;0.4823024224460448;-1.8408310960553065e-06;5.0064392527492173e-08;-2.224557338105225e-06;2.9947635964661025e-06;0.4818751432374916;9.951165988917092;0.8353465818777545;0.015642094256245728;0.015404794357393118;0.8369841096791631;0.9897034444428755;1.295832477817374
87.217465;0.48230692677569137;-1.79552576180971e-06;5.470291757920505e-08;-2.2475953869900954e-06;3.0131417640811312e-06;0.4820064941463848;9.95189187367382;0.8353416090605894;0.015639361528000374;0.015408068667978562;0.8368412148953469;0.9901376582683682;1.2955980700347163
87.227465;0.48231212391846756;-1.7483109570701526e-06;5.96246808823512e-08;-2.2722596994391526e-06;3.0313149531730853e-06;0.4821348364735065;9.95263365560586;0.8353278826235666;0.01563650925254922;0.01541147956239804;0.8367011446063516;0.9905705692580004;1.2953595644105707
87.237465;0.48231807357947803;-1.6992337185371742e-06;6.470043205191998e-08;-2.2984000901690114e-06;3.0493601718855908e-06;0.482260200950374;9.953394525111674;0.8353050286816835;0.015633540667371663;0.01541502943763335;0.8365639236893715;0.9910014421899346;1.2951166243308512
87.247465;0.4823248080826958;-1.6483463972142576e-06;6.981402259404184e-08;-2.3258199387879464e-06;3.067341331557479e-06;0.48238262481051214;9.954178284106305;0.8352727439609524;0.015630461329142253;0.01541871942155543;0.8364295616376903;0.9914294131040362;1.2948689353431375
87.257465;0.48233228956522173;-1.5957308440170892e-06;7.487813451286929e-08;-2.3543063556659004e-06;3.0852469608647086e-06;0.48250212834237016;9.954989704764907;0.8352308140905335;0.015627278871618952;0.015422549850683982;0.8362979916345911;0.9918535580454267;1.294616349277589
87.267465;0.4823404327717513;-1.5415037190163236e-06;7.983815533368246e-08;-2.3836584902341327e-06;3.1029816924778573e-06;0.4826186845374469;9.95583438526632;0.8351791294485497;0.015624002472780011;0.015426520099056467;0.8361690468530314;0.9922729180263705;1.294358898318635
87.277465;0.482349169577167;-1.4858054516284705e-06;8.464807078294456e-08;-2.4136878435937594e-06;3.120411250500922e-06;0.4827321883427625;9.956718145676122;0.8351177345160646;0.015620641497620429;0.015430627418058831;0.8360425493374349;0.9926865193257383;1.2940965745516453
87.287465;0.48235846880861133;-1.428787349558854e-06;8.923974795484133e-08;-2.444207483425371e-06;3.137417899780445e-06;0.4828424723601098;9.957646596283206;0.835046841681499;0.015617204779327215;0.01543486657704808;0.8359183701889322;0.993093447535868;1.293829125678602
87.297465;0.482368302437963;-1.3706155082782376e-06;9.352416224433601e-08;-2.4750203576209443e-06;3.1539349694170863e-06;0.48294934920550864;9.958624977535527;0.8349668029074961;0.0156137006978997;0.015439231158161957;0.8357963891573796;0.9934929292903502;1.2935560749762784
87.307465;0.48237864108641365;-1.3114842872226275e-06;9.742137896615477e-08;-2.50590424856894e-06;3.169941167158325e-06;0.4830526377174738;9.959658186482693;0.8348780383076108;0.015610136526616645;0.015443715113224411;0.8356764664802195;0.9938843858843627;1.293276865441349
87.317465;0.48238949302281187;-1.2516102526515055e-06;1.0087708609452181e-07;-2.536612506719523e-06;3.1854282147711812e-06;0.4831521659887311;9.960750834033682;0.834780955567924;0.015606517739716661;0.015448312943491523;0.8355584275081653;0.9942674389420995;1.2929909743515988
87.327465;0.4824009156498578;-1.191219673810306e-06;1.0386589681741098e-07;-2.5668960303020906e-06;3.200384779085692e-06;0.4832477591979302;9.961907216977478;0.8346759572426766;0.015602848849190314;0.015453018503329467;0.8354420287329394;0.9946418604389261;1.2926979359432484
87.337465;0.4824130017755103;-1.1305482438169222e-06;1.0640184809831404e-07;-2.596517289350702e-06;3.2148016927264564e-06;0.4833392329128588;9.963131047245932;0.8345635357142074;0.015599135272980118;0.01545782406704869;0.8353269943671013;0.9950075097867802;1.2923973020512312
87.347465;0.48242587566153533;-1.0698441022089215e-06;1.0853690430515653e-07;-2.625240400110521e-06;3.2286840669752446e-06;0.4834264020805959;9.96442487838594;0.8344443544177387;0.015595384525205546;0.015462720591977779;0.8352130578361232;0.995364302828782;1.2920887230790057
87.357465;0.4824396664830004;-1.0093737639194772e-06;1.1033871349490694e-07;-2.6528222034616503e-06;3.242053310697165e-06;0.4835090969352861;9.965789686388861;0.8343192489008623;0.015591605962736057;0.015467698497913523;0.8350998986767069;0.9957122554412813;1.2917721341158952
87.367465;0.48245447109084105;-9.494214427171252e-07;1.1187418590091323e-07;-2.6790276914996366e-06;3.2549223015507877e-06;0.4835871651146686;9.967224891544063;0.8341891487255446;0.015587809381780058;0.015472748791185027;0.8349870913925442;0.99605157217713;1.2914477504733883
87.377465;0.482470357370338;-8.902662431853946e-07;1.1321737635287812e-07;-2.7036592553741753e-06;3.267282011698075e-06;0.483660452364795;9.968728870627237;0.8340549815491664;0.015584003078945955;0.015477864555629594;0.8348741240605444;0.9963826230577985;1.2911159162760537
87.387465;0.482487381387144;-8.321537461484373e-07;1.1445799932380499e-07;-2.726577840980973e-06;3.2791232344743125e-06;0.48372879345972936;9.970299931695509;0.8339176501549971;0.01558019245947566;0.015483041399688131;0.8347604122102839;0.996705807023849;1.2907770813246837
87.397465;0.4825055847400307;-7.752897406383893e-07;1.1568247732425329e-07;-2.74769700337138e-06;3.2904454137706308e-06;0.483792020071018;9.97193698734367;0.833778065286243;0.015576379703163203;0.015488276172411301;0.8346453338232876;0.9970214959156101;1.2904318306997549
87.407465;0.4825249851791962;-7.198454597770868e-07;1.1694652220146902e-07;-2.7669591581981204e-06;3.3012405619526477e-06;0.48384995479869064;9.973639420890795;0.8336371383091078;0.01557256426585031;0.015493565457568095;0.8345283016974582;0.9973300554630905;1.290080829941465
87.417465;0.4825455645634024;-6.659548560444083e-07;1.1826939602849533e-07;-2.7843244647423947e-06;3.311492385904858e-06;0.48390241251193383;9.975406853571931;0.8334957325315865;0.015568743844750156;0.015498904814823257;0.834408802106046;0.9976318220629787;1.2897247757515833
87.427465;0.48256726079943446;-6.137213165994224e-07;1.1965312395215745e-07;-2.7997712651131396e-06;3.321196595451499e-06;0.4839492415673719;9.977239107395013;0.8333546151974512;0.015564915356111236;0.015504288692778543;0.8342863942203952;0.997927087231419;1.2893643644773096
87.437465;0.4825899854708382;-5.632376842131966e-07;1.2109869248358608e-07;-2.8133018070584255e-06;3.330364270459243e-06;0.4839903468251695;9.979135985506835;0.833214432174;0.015561076493850646;0.015509711423888338;0.8341607072339445;0.9982161117704905;1.2890002384302008
87.447465;0.48261365522918553;-5.145956341260438e-07;1.225957017070818e-07;-2.824966127752723e-06;3.3389930163769773e-06;0.48402565447700846;9.981097503242285;0.8330757157589993;0.01555722757296028;0.015515168555735356;0.8340314355629288;0.9984990749758387;1.288632965067739
87.457465;0.4826381924848826;-4.678787707729907e-07;1.2410839342699003e-07;-2.8348857950935467e-06;3.3470492698736956e-06;0.48405509249565104;9.983124950700962;0.8329389083583914;0.015553371352096567;0.015520656949852248;0.8338983176357304;0.9987760268063129;1.288263065600881
87.467465;0.48266349245786594;-4.231555286689654e-07;1.2558108232326035e-07;-2.8432329822961284e-06;3.3544762926364875e-06;0.48407862407963875;9.985221468495743;0.8328044302796416;0.015549511349158475;0.015526174087027705;0.8337610830970174;0.9990469660235529;1.2878911074008277
87.477465;0.48268940117022935;-3.804875122366877e-07;1.2695884159671986e-07;-2.850168652116799e-06;3.361185218202123e-06;0.4840962848294044;9.987391113465478;0.8326727714233904;0.015545651518654481;0.015531717507475116;0.8336194096899205;0.9993119608973688;1.2875178338263318
87.487465;0.48271573089553316;-3.399417321440546e-07;1.2820817293417733e-07;-2.855798207879931e-06;3.3670404465678857e-06;0.4841081971268856;9.989637131470602;0.8325445139646159;0.01554179680973112;0.015537284309681487;0.8334729552267387;0.9995712167998811;1.287144209902032
87.497465;0.4827423037406683;-3.015795872256025e-07;1.293185615929625e-07;-2.8601731163023417e-06;3.371884528226754e-06;0.4841145492878806;9.991960848179104;0.8324203133777688;0.015537952778453603;0.01554287078850391;0.8333214343636328;0.9998251042423775;1.2867713772213578
87.507465;0.4827689832037414;-2.6542406336990037e-07;1.3029523895553165e-07;-2.863317742390864e-06;3.375568697600664e-06;0.4841155403706052;9.994361531171068;0.83230085732741;0.015534125221188438;0.015548472127343704;0.8331646588458611;1.0000741466434462;1.2864005711552748
87.517465;0.48279566354461534;-2.314340895978459e-07;1.3116324081772086e-07;-2.865256176098567e-06;3.377943468686466e-06;0.48411133899483555;9.996836635242248;0.832186766397352;0.015530320881263167;0.015554081995130876;0.8330025330819635;1.0003189710061668;1.2860330135889932
87.527465;0.48282222253076457;-1.9950484369630386e-07;1.3197796343546948e-07;-2.866020553767929e-06;3.378849326482442e-06;0.48410207984613196;9.999382431119272;0.8320785274394124;0.015526547559273634;0.015559692235337862;0.8328350529847979;1.0005602629460877;1.2856698491447678
87.537465;0.48284845489428846;-1.6949439680757935e-07;1.328364596618174e-07;-2.8656506194531e-06;3.3781427893178855e-06;0.48408786640533014;10.001994997289762;0.8319765149300766;0.015522812940562786;0.015565292915551032;0.8326623150833775;1.0007987282052087;1.2853121299021792
87.547465;0.4828740455441822;-1.412668713738349e-07;1.338806638058348e-07;-2.8641972232487065e-06;3.3757247479949857e-06;0.4840687682849655;10.004671029129149;0.8318810275160089;0.015519124197573031;0.015570873102578061;0.8324844965363191;1.0010350210003698;1.2849607662883675
87.557465;0.4828986380249742;-1.1472074962361517e-07;1.3527883086651107e-07;-2.861711049020264e-06;3.3715444856162475e-06;0.4840448321653368;10.00740839944175;0.8317923249026798;0.015515488419263616;0.015576421558241647;0.8323017869110896;1.0012696667744423;1.2846164834711602
87.567465;0.4829219397974977;-8.977701542225527e-08;1.371946696223845e-07;-2.8582327286584044e-06;3.3655843836932497e-06;0.4840161008150039;10.010206145691361;0.8317106723399408;0.015511912185974537;0.015581926347758688;0.8321143239049493;1.001503046367666;1.2842798555889845
87.577465;0.4829437431905441;-6.633819176634545e-08;1.3977357445780663e-07;-2.8538129303319833e-06;3.3578266031341187e-06;0.48398262920486573;10.0130634497709;0.831636358414598;0.015508401227034356;0.015587375115339225;0.8319222248258722;1.001735421379342;1.28395134346917
87.587465;0.48296385881754583;-4.4251734124576364e-08;1.431479388015379e-07;-2.848530609414501e-06;3.348216528137091e-06;0.48394448686133507;10.015978711917924;0.8315696818174216;0.015504961466253466;0.015592757050002811;0.8317256972110714;1.0019669366073864;1.28363126281898
87.597465;0.48298208696014516;-2.3311188650193313e-08;1.474268294108172e-07;-2.842485414860607e-06;3.3366674595289204e-06;0.4839017401402693;10.018949803790985;0.8315109219316477;0.015501599846409291;0.015598063808154412;0.8315251000072801;1.0021976123243814;1.2833197324130363
87.607465;0.4829982616909677;-3.277605162705501e-09;1.5267690006412677e-07;-2.8357775429733278e-06;3.323096759333186e-06;0.48385445508996644;10.021974811991926;0.831460304467914;0.01549832379119802;0.015603288189723606;0.8313209384854309;1.0024273819506282;1.2830166921988708
87.617465;0.48301229865229006;1.611588151247727e-08;1.5893054482071613e-07;-2.828486631960293e-06;3.307431780028956e-06;0.48380272058621937;10.025052446837323;0.8314179327820613;0.01549514063911709;0.015608422423281941;0.8311138340160477;1.002656152785362;1.2827219898278601
87.627465;0.483024228952756;3.516216787591092e-08;1.6620284526254743e-07;-2.8206687530271715e-06;3.2895984826379255e-06;0.48374664047294624;10.028181996507739;0.8313837022611185;0.015492057282733632;0.015613457180088644;0.8309044288832707;1.0028838553781827;1.2824354351402623
87.637465;0.48303421204590635;5.416267805456593e-08;1.744976540194741e-07;-2.812382576298221e-06;3.2695306917514057e-06;0.4836863205839248;10.031362794663986;0.83135731620388;0.015489079377660883;0.01561838150559691;0.8306932879952533;1.003110479090083;1.2821567946977426
87.647465;0.48304251606827;7.340600720214865e-08;1.8382214818830387e-07;-2.8037245818963706e-06;3.2471757187038456e-06;0.4836218827069703;10.03459372073181;0.831338415271399;0.015486211020150109;0.015623183654688207;0.830480891474493;1.0033360142876726;1.2818858264736157
87.657465;0.4830494983257226;9.315530922311787e-08;1.9420646486584581e-07;-2.7948429154864424e-06;3.2224786482564173e-06;0.4835534653735993;10.037873369265409;0.8313267102812102;0.015483455421182395;0.01562785246468359;0.8302676845660929;1.0035603055511444;1.2816223429218845
87.667465;0.4830555894054386;1.1363894689682038e-07;2.0570635029443392e-07;-2.7859218904533658e-06;3.1953661719855683e-06;0.48348120565951175;10.041200216412072;0.8313220329631009;0.015480815726888001;0.01563237907826875;0.8300541522814328;1.0037829918636691;1.281366143042441
87.677465;0.48306125702291786;1.350416995195654e-07;2.1839041970373318e-07;-2.7771536815477464e-06;3.1657493122843496e-06;0.4834052373479492;10.04457208771501;0.831324314438376;0.01547829508385107;0.01563675825906095;0.8298408645053812;1.00400362419017;1.2811168980310217
87.687465;0.4830669667407827;1.5751187652025424e-07;2.3232415672419985e-07;-2.7687139049143364e-06;3.133539213184388e-06;0.48332570951816434;10.047985754484616;0.8313335661270638;0.015475895846194758;0.01564098788981028;0.829628445113129;1.0042218454971221;1.2808742101698742
87.697465;0.48307315412416274;1.811758087470661e-07;2.4756338345249947e-07;-2.760738551418384e-06;3.0986571270489946e-06;0.4832428126474726;10.051437091218661;0.831349854165195;0.015473618852841355;0.01564506710787434;0.8294175295707729;1.0044374345170006;1.2806377261138564
87.707465;0.4830801824906038;2.0613770511668448e-07;2.6416122674761257e-07;-2.7533013604336333e-06;3.061032082710896e-06;0.48315678455370153;10.054921285724213;0.831373216991062;0.015471463464390168;0.015648994895985834;0.8292087441078562;1.004650191323294;1.2804071147829394
87.717465;0.483088287660597;2.3247152081830958e-07;2.821712566940007e-07;-2.746418676153163e-06;3.0205912308365637e-06;0.4830678764773555;10.058433084066184;0.831403577572667;0.015469427790514918;0.015652769750498643;0.8290026851894158;1.0048598434875742;1.2801820252642808
87.727465;0.48309757448843144;2.602169836637997e-07;3.016409412092987e-07;-2.740078623829959e-06;2.9772578367487964e-06;0.48297631791950707;10.061967248688433;0.8314407273645875;0.01546750847737963;0.015656390385988907;0.8287999120108954;1.0050660479430158;1.2799621338173015
87.737465;0.4831080786741154;2.8938971621350064e-07;3.226043538739049e-07;-2.734256021496046e-06;2.930973951642008e-06;0.48288231530122633;10.06551936284339;0.8314843561036115;0.015465700105199933;0.015659856552703674;0.8286009453209626;1.0052684086705233;1.2797472127880773
87.747465;0.48311981605683085;3.200065458626001e-07;3.4507098311223237e-07;-2.7289175588089264e-06;2.881730961584703e-06;0.48278606094129856;10.06908703811739;0.8315340483854046;0.01546399500439693;0.01566316880896166;0.8284062560674049;1.0054664651158356;1.2795372193442114
87.757465;0.48313279705891243;3.520951439977969e-07;3.690114396987047e-07;-2.724035941828276e-06;2.8295682977773192e-06;0.4826877173113577;10.072670610506355;0.8315892635561909;0.015462384481972343;0.01566632796590138;0.8282162702532442;1.0056596762882415;1.2793323832657613
87.767465;0.4831470408980608;3.8567161276514197e-07;3.9435669732073345e-07;-2.7195990897096046e-06;2.7745387786152726e-06;0.48258740499434977;10.076272219269809;0.8316493872658403;0.015460860463470654;0.01566933470935492;0.8280313984720904;1.0058474283575027;1.279133125965922
87.777465;0.4831625942481911;4.2071226514408885e-07;4.2101285452650786e-07;-2.715606815818009e-06;2.7166963491884034e-06;0.48248524510388835;10.079894212752507;0.8317138451451263;0.015459415983890607;0.015672189512884366;0.8278520547650955;1.006029081371245;1.278939836221686
87.787465;0.48317955006563584;4.571465050886394e-07;4.488675584575759e-07;-2.7120738346173303e-06;2.6561335102551755e-06;0.4823814052816922;10.083538274170609;0.8317821776844079;0.015458045309301454;0.01567489401416027;0.8276786595366983;1.0062040301202646;1.2787527365975275
87.797465;0.48319804766123897;4.948736702129749e-07;4.777842262933084e-07;-2.709041397538994e-06;2.593012536223885e-06;0.4822760777050695;10.087204938609547;0.8318540353992276;0.015456744640839952;0.015677452805688517;0.8275116385365276;1.0063717296104064;1.2785718587998254
87.807465;0.483218245825775;5.33791695236839e-07;5.076174623866913e-07;-2.7065702642638522e-06;2.5275559918505844e-06;0.482169428529167;10.090893740988541;0.8319291224278039;0.015455512377406472;0.015679872947372466;0.8273513742612079;1.0065317185640295;1.2783970822145627
87.817465;0.48324028662602597;5.738296236786632e-07;5.382521322610079e-07;-2.7047214933659424e-06;2.460016358031832e-06;0.48206160402251863;10.094604247504455;0.8320071069310994;0.015454348325809211;0.015682162042811507;0.8271981381982175;1.0066836674823783;1.2782282608793754
87.827465;0.4832642625648156;6.14971053388985e-07;5.696204176685477e-07;-2.703554802974361e-06;2.390639589326642e-06;0.4819527686938127;10.098336157650827;0.8320875552924638;0.015453253215127128;0.01568432792036313;0.827052115288095;1.0068273776943744;1.2780652387869045
87.837465;0.4832902134039851;6.572473792789096e-07;6.016836493647521e-07;-2.703131846825953e-06;2.3196445347166735e-06;0.48184307687249756;10.102088065971035;0.8321699679500608;0.015452229011065449;0.015686380013320813;0.8269134583792382;1.0069627066630404;1.2779076812882024
87.847465;0.4833181579143828;7.007046837702854e-07;6.344053427098208e-07;-2.7035008956676225e-06;2.24722836651615e-06;0.4817326321604167;10.105856805490804;0.8322538527370158;0.015451278429794053;0.01568833011519143;0.8267822798692762;1.0070894951467686;1.2777550121441705
87.857465;0.48334812689358275;7.453681928680801e-07;6.677347599404296e-07;-2.704677371461713e-06;2.1735779055936503e-06;0.4816215307891748;10.109637877386945;0.8323387459665031;0.015450402950615873;0.015690191599455273;0.8266586545019123;1.0072075784473147;1.2776064974584362
87.867465;0.4833801745851986;7.91221404072717e-07;7.016058900098108e-07;-2.706644464029556e-06;2.098879016709179e-06;0.48150991793824977;10.113426079585212;0.8324242297899891;0.015449600823586145;0.01569197808336234;0.8265426112677472;1.0073168581080345;1.2774612752535723
87.877465;0.4834143625844921;8.38216401970079e-07;7.35945778403087e-07;-2.709366510492189e-06;2.023325349144722e-06;0.48139799369163383;10.117215787400614;0.8325099618304638;0.015448866870606665;0.01569370215463732;0.8264340730271869;1.007417334359387;1.2773183651105673
87.887465;0.48345072337102907;8.863137630754235e-07;7.706942280607611e-07;-2.712799342206462e-06;1.9471111979977216e-06;0.4812860014122145;10.121001027273058;0.8325956665865953;0.015448193971553278;0.015695374115275818;0.8263328677340395;1.0075091056854406;1.2771767323913077
87.897465;0.4834892463616345;9.355067999814995e-07;8.058255468648509e-07;-2.7169007488312976e-06;1.870415141357212e-06;0.4811742122902333;10.12477594979616;0.832681089021547;0.015447574254824938;0.0156970013071536;0.8262387936887011;1.0075923957797943;1.2770353941143682
87.907465;0.48352992063853145;9.858011317422843e-07;8.413424317623127e-07;-2.721633887956758e-06;1.7934047576523662e-06;0.4810629043644541;10.128535531281694;0.8327659425999061;0.015446999181259675;0.015698588515040093;0.8261516287636393;1.0076675678870108;1.2768935806267983
87.917465;0.4835727774257005;1.0371807954546916e-06;8.772474302176651e-07;-2.726942887001943e-06;1.7162576022315239e-06;0.4809523623748493;10.132275812103346;0.8328498913178999;0.01544645992013895;0.015700139349233228;0.8260711332564817;1.0077350988356464;1.2767508761035506
87.927465;0.4836178781410776;1.0895944437076174e-06;9.135185680215504e-07;-2.732720499736721e-06;1.6391777198046755e-06;0.48084291026849396;10.135993541420211;0.8329325761109059;0.015445948677257253;0.015701658146471106;0.8259970590583395;1.0077955308577422;1.2766072804870454
87.937465;0.48366530098609667;1.1429665798165911e-06;9.500981586003202e-07;-2.7388076696594894e-06;1.5624011338418036e-06;0.4807349169678985;10.139685821453142;0.8330136551116156;0.01544545968679043;0.01570315082969392;0.8259291473426651;1.0078493670425728;1.276463200011071
87.947465;0.48371516090236255;1.1972166827552598e-06;9.868977237453241e-07;-2.745012091677972e-06;1.48618425989987e-06;0.480628729885778;10.143350462808057;0.8330928319612331;0.015444988748790118;0.015704623217476565;0.825867177693225;1.0078969622392948;1.2763193597484361
87.957465;0.48376761331337603;1.2522568532100328e-06;1.023814234444154e-06;-2.751118668065473e-06;1.4107776598107599e-06;0.4805246122984487;10.146986290347725;0.8331698547052735;0.015444532124411355;0.015706077705840888;0.8258110296930969;1.0079385378502062;1.2761767028569695
87.967465;0.483822813145863;1.3079759555511416e-06;1.0607507355196462e-06;-2.7568999906553384e-06;1.3364027303178593e-06;0.4804227583406405;10.150592211755258;0.8332444815495071;0.015444086061232409;0.01570751171640262;0.8257606740135673;1.0079742833999552;1.2760363005525175
87.977465;0.4838808564509144;1.3642337629211046e-06;1.0976268963207219e-06;-2.762130196832221e-06;1.263245268084765e-06;0.48032334479789024;10.154165853076123;0.8333164749115136;0.015443646661598339;0.015708919804374815;0.8257161138922654;1.0080044139301532;1.2758992835860832
87.987465;0.4839417350716045;1.420855160777473e-06;1.134361174463673e-06;-2.7665918485020762e-06;1.1914619038334873e-06;0.48022656170105993;10.157702983064024;0.8333856708239631;0.015443209369819912;0.015710296474618475;0.8256773288850824;1.0080292046559893;1.2757668585310757
87.997465;0.48400531337380115;1.4776310587686331e-06;1.170846395966688e-06;-2.7700868953926484e-06;1.1211911459874968e-06;0.4801326062994206;10.161197384576536;0.833452024472465;0.015442768195766305;0.015711636421351132;0.8256442482241412;1.0080490502204162;1.2756403248781294
88.007465;0.48407134183620265;1.5343445826850335e-06;1.2069475398409902e-06;-2.772454655511785e-06;1.0525566201019828e-06;0.4800416662368206;10.164640951621363;0.8335155541492534;0.015442315530418369;0.015712933313433063;0.8256167361503222;1.0080644470548625;1.2755209719113838
88.017465;0.48413951645385794;1.5908082476900342e-06;1.2425109614842445e-06;-2.773574211318103e-06;9.856533495534852e-07;0.47995393191282476;10.168024712172278;0.8335762713362054;0.015441843008145302;0.015714179951659992;0.825594583999676;1.0080758867467994;1.2754099473675913
88.027465;0.4842095450384968;1.6468993785783663e-06;1.2773810248422536e-06;-2.7733534458505206e-06;9.205434426243924e-07;0.47986960738973583;10.171340537484706;0.8336341752335484;0.015441342492940404;0.01571536986127929;0.8255775638100914;1.0080837682630106;1.2753082443090047
88.037465;0.48428117874310644;1.7025825054368943e-06;1.3114222184560152e-06;-2.7717143277759123e-06;8.572772203389853e-07;0.47978887341909116;10.174582243285439;0.8336892949009524;0.01544080641960498;0.01571649794199793;0.8255655257777563;1.0080883685477755;1.2752167506236805
88.047465;0.4843542059335711;1.7578964293445529e-06;1.3445242835009593e-06;-2.7685773814204117e-06;7.958974754089693e-07;0.4797118516547343;10.177745257154124;0.8337417453969949;0.015440227951998993;0.015717559775554585;0.8255584237544574;1.0080898923606538;1.2751362610522528
88.057465;0.48442842720564966;1.8129203364925508e-06;1.3765946026655652e-06;-2.7638645812199796e-06;7.364031732379407e-07;0.47963862593341455;10.180825587555146;0.83379178924928;0.015439601392019008;0.01571855126724608;0.8255562192817303;1.0080885681510185;1.2750674943122418
88.067465;0.48450363892088083;1.8677567272530955e-06;1.407548518103582e-06;-2.757524677941357e-06;6.787129298850285e-07;0.479569267554277;10.18381970251677;0.8338398814673339;0.015438922668948184;0.015719468688320023;0.8255587402594334;1.0080846847290377;1.275011072105963
88.077465;0.4845796276919759;1.9225273292980046e-06;1.4372943140501608e-06;-2.7495531654116594e-06;6.226659119732217e-07;0.4795038012811077;10.18672507308269;0.8338866356340079;0.015438189556317374;0.01572030824046055;0.8255656391732165;1.0080785307508637;1.274967382069335
88.087465;0.48465616173505266;1.977357205942166e-06;1.4657255300858517e-06;-2.7399754068503215e-06;5.680527045373602e-07;0.47944216569865417;10.18953981965691;0.8339327167597286;0.015437401360888543;0.015721065862805018;0.8255765063992899;1.0080703107583082;1.2749365032223743
88.097465;0.48473299716312757;2.032356519142767e-06;1.4927251141257818e-06;-2.7288176123484486e-06;5.146455475603545e-07;0.4793842471228611;10.192261797671843;0.8339787493551655;0.015436558841616953;0.015721737767963352;0.8255909999100465;1.0080601223490357;1.2749183464129572
88.107465;0.48480989814176817;2.087614476692146e-06;1.518178635383605e-06;-2.716111618904654e-06;4.6220317987585265e-07;0.47932996127193056;10.1948885114234;0.8340252708383553;0.015435665163404852;0.01572232038723814;0.8256088666913711;1.0080479522619028;1.2749128386756996
88.117465;0.48488663069299137;2.143197692255478e-06;1.5419960358273351e-06;-2.7019109799666586e-06;4.104535940915617e-07;0.4792792877342769;10.197417740558588;0.8340727049000529;0.015434726246063837;0.015722809594221045;0.8256299174661014;1.0080336562386547;1.274919946583621
88.127465;0.4849629376766044;2.19915268949678e-06;1.564117913663752e-06;-2.686286971441416e-06;3.590897274198771e-07;0.4792322313004302;10.199847830260527;0.8341213674762288;0.015433748839448857;0.01572320094681944;0.8256540241555089;1.0080169888830326;1.2749395685473097
88.137465;0.4850385356948966;2.2555041611341887e-06;1.5844969186552277e-06;-2.6693081615708154e-06;3.0779409996963125e-07;0.4791887918983142;10.202177310924357;0.8341715090897593;0.015432738174341452;0.015723491258599107;0.8256810977166001;1.0079976456828317;1.2749714241153385
88.147465;0.4851131430295161;2.312246201444949e-06;1.603085078944416e-06;-2.6510186624910346e-06;2.5626510759298086e-07;0.479148987453244;10.204404470776598;0.8342233493663247;0.015431697299851149;0.015723679790058516;0.8257110528799662;1.0079752442046668;1.2750150426420352
88.157465;0.4851865037546803;2.3693552505277416e-06;1.619834949293453e-06;-2.6314418050235296e-06;2.0423524088329167e-07;0.47911287674679304;10.206527359312409;0.8342770955890663;0.01543062777810899;0.015723768150331812;0.8257438187542008;1.00794929128592;1.2750699385897128
88.167465;0.48525837445700465;2.4268204409089843e-06;1.6347024322983162e-06;-2.6105958202893246e-06;1.5149610266442804e-07;0.47908053047497634;10.208544189468029;0.8343329574578902;0.015429530749726836;0.0157237594399763;0.8257793606719671;1.0079191721726157;1.2751358497639043
88.177465;0.48532850691051094;2.484663491277452e-06;1.6476580513804109e-06;-2.588484433261768e-06;9.790346275575289e-08;0.4790519731065711;10.210454048190282;0.834391162959892;0.01542840699959225;0.015723657394859283;0.8258176592088882;1.0078841677688108;1.2752127152175439
88.187465;0.48539665731547843;2.5429433344163524e-06;1.6586872319034981e-06;-2.565083654648058e-06;4.333679576594033e-08;0.4790271717961473;10.212257090799934;0.8344519839361055;0.015427256191997434;0.01572346640054337;0.825858664194869;1.0078435448240946;1.2753004087043565
88.197465;0.48546260256917995;2.6017415536998905e-06;1.6677575055599604e-06;-2.540351336745453e-06;-1.2340771616168732e-08;0.4790060839979894;10.213953681656264;0.834515710143375;0.015426077659088438;0.015723192322220428;0.8259022715311632;1.0077966757790198;1.2753986012441427
88.207465;0.4855261721204551;2.661125121192289e-06;1.6747868636710952e-06;-2.514233116379305e-06;-6.928723255917814e-08;0.4789887014913792;10.215543625421995;0.8345825408190455;0.01542487236303144;0.015722842665254463;0.8259483634233976;1.007743070108654;1.2755068531818965
88.217465;0.4855872912474687;2.721093793717995e-06;1.679645272343372e-06;-2.48665044434892e-06;-1.276644004361802e-07;0.4789750558224735;10.217026359919345;0.8346525074447455;0.01542364348485668;0.015722425152104733;0.8259968768009054;1.007682304477991;1.2756247081528762
88.227465;0.4856459638118563;2.7815545825330463e-06;1.6821845939517329e-06;-2.457499319941057e-06;-1.8760322346291185e-07;0.47896518554705847;10.218401743672977;0.8347255038296567;0.0154223958078823;0.01572194619986929;0.8260478155885863;1.007613930230696;1.2757516908120625
88.237465;0.48570220096282996;2.842358237759138e-06;1.6822774724549848e-06;-2.426674654842525e-06;-2.4917303042413484e-07;0.4789591034865856;10.219670766492523;0.8348013446589728;0.015421134728642207;0.015721411623572244;0.8261012090285146;1.0075374742375685;1.2758872990011725
88.247465;0.48575600484784653;2.9033431974274896e-06;1.6798398272318407e-06;-2.3940938165695544e-06;-3.123787555729034e-07;0.4789568036774317;10.220835790652732;0.8348797830615929;0.015419864957469123;0.01572082838702099;0.8261570880434423;1.007452561701195;1.276031026051039
88.257465;0.4858074152853972;2.964343122569306e-06;1.6748330592358584e-06;-2.359689732130919e-06;-3.771694653897308e-07;0.47895826617533127;10.22190071930295;0.8349605343806228;0.015418590095055543;0.015720204506019363;0.8262154964899038;1.007359041670142;1.2761823988684733
88.267465;0.4858565278555178;3.0251919234496596e-06;1.667255946515724e-06;-2.323387581489302e-06;-4.4345272504151775e-07;0.4789634246944269;10.222871300539298;0.8350433083775607;0.015417312919261362;0.01571954806389391;0.826276480619852;1.007257022014373;1.276341005289707
88.277465;0.4859034519315654;3.085735390800604e-06;1.6571268956261837e-06;-2.285109233104607e-06;-5.111215830145416e-07;0.4789721547149649;10.223754871722189;0.8351277730901144;0.015416035259379445;0.015718866977594396;0.8263400482750795;1.0071467790877724;1.2765064378097783
