time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
80.742696;0.48421499712304256;-4.038699346166333e-06;-3.392959323203895e-06;6.9898946563071235e-09;1.9802068228064606e-06;0.43377397101308884;20.94613066350049;0.8332616558323881;0.015553753362724639;0.015676865196523577;0.8352161215474044;1.0034885898966721;1.2927326337769431
80.752696;0.484168208907438;-4.001331803639003e-06;-3.419243343254439e-06;-7.941909600843544e-08;1.984676941217898e-06;0.4338325829169782;20.94153346485931;0.8332921328801213;0.015553141875962339;0.015676976987919363;0.8353060859914322;1.0036265899955605;1.292624349926454
80.762696;0.48411994999242786;-3.96278775610892e-06;-3.445518198691316e-06;-1.6457182996936e-07;1.9876698351572174e-06;0.4338909997071798;20.936895453088773;0.8333235881753698;0.015552566432550239;0.015677090908907676;0.8353979113406094;1.0037590500148235;1.2925269437133347
80.772696;0.4840703801310205;-3.923119392276709e-06;-3.4719409497990053e-06;-2.4838653224558374e-07;1.9892845929179183e-06;0.43394909339884213;20.932231662837584;0.833355994109298;0.015552029164489993;0.01567720666332261;0.83549157942353;1.0038850064211287;1.2924396894582058
80.782696;0.4840196541870269;-3.882396613759878e-06;-3.498691319730908e-06;-3.307751975941411e-07;1.9896255138852783e-06;0.4340067122520306;20.927558515834768;0.833389207192893;0.015551531884066301;0.015677323618345663;0.8355870067230042;1.0040036057016781;1.2923617814656738
80.792696;0.4839679121184059;-3.840684727043095e-06;-3.5259390618516807e-06;-4.1161921423033196e-07;1.9888150951410947e-06;0.43406367079414443;20.922892371975795;0.8334229502151507;0.015551075460883284;0.015677439650175342;0.8356839972972463;1.0041141789055563;1.2922924739915091
80.802696;0.4839153136352878;-3.7980301059878074e-06;-3.5538210383713812e-06;-4.907756952703086e-07;1.987000809616365e-06;0.4341197428300941;20.918249059846598;0.8334568412140193;0.015550660303400543;0.015677551359168904;0.8357822650318782;1.00421625489566;1.2922310738008922
80.812696;0.48386207992934854;-3.7544561575366347e-06;-3.5824433286868305e-06;-5.681092618622247e-07;1.9843324593555437e-06;0.43417467468027;20.913643779004996;0.8334904913379302;0.015550287781661893;0.015677654420533333;0.8358814785947263;1.0043095282911096;1.2921768162851397
80.822696;0.48380846300365116;-3.7099489554163295e-06;-3.6118984229029546e-06;-6.435060470806766e-07;1.9809348572964e-06;0.43422822413172624;20.909090077957952;0.8335235853229684;0.015549960886132006;0.015677744144488213;0.8359812693371383;1.0043937916635681;1.2921288550460344
80.832696;0.48375466705954695;-3.664454718454871e-06;-3.642280493045365e-06;-7.168673568065161e-07;1.976914302091893e-06;0.43428019299818266;20.904598736415107;0.8335559147998375;0.015549682949701308;0.015677816221290716;0.8360812646042095;1.0044688759922074;1.2920864609328935
80.842696;0.4837008427382526;-3.6179028615692504e-06;-3.6736797508870723e-06;-7.881104274109469e-07;1.9723874022565555e-06;0.4343304277603807;20.900177797610418;0.8335874110329529;0.015549455326795086;0.015677867461037727;0.8361811744177347;1.0045346760585785;1.2920492133118788
80.852696;0.4836471468891609;-3.570228462634577e-06;-3.706163831619533e-06;-8.571894907469143e-07;1.9674881149870184e-06;0.4343787783775816;20.89583259167635;0.8336181570276588;0.015549276352781525;0.01567789652191319;0.8362808290297825;1.0045912295457808;1.2920169740302025
80.862696;0.48359377030809003;-3.5213851460946055e-06;-3.739769779241841e-06;-9.241185157259242e-07;1.9623456204653884e-06;0.4344250463737282;20.891565580834214;0.8336483463619109;0.01554914232488886;0.01567790389726;0.8363801497872527;1.004638715353608;1.291989759648688
80.872696;0.4835409191875239;-3.4713366603987917e-06;-3.774507724723324e-06;-9.8896587516415e-07;1.9570585847697746e-06;0.4344689990355369;20.887377789107212;0.8336781850805748;0.015549048953333805;0.0156778912489559;0.8364791367770226;1.0046773475002706;1.2919676689859767
80.882696;0.4834887705732802;-3.42001911420642e-06;-3.810357535849158e-06;-1.0518272845749676e-06;1.951694792665426e-06;0.4345104429649886;20.883271391081554;0.833707790642067;0.015548992325575805;0.01567786067923828;0.8365778757863225;1.0047073024458375;1.291950818707482
80.892696;0.48343743010146156;-3.3673258866446188e-06;-3.847263623141624e-06;-1.112797109332754e-06;1.9463255424920965e-06;0.4345492651850536;20.879250762711667;0.8337371799320606;0.015548969169417724;0.015677813692924362;0.8366765077714129;1.004728731084305;1.2919393076675347
80.902696;0.48338692600118144;-3.313133948755194e-06;-3.885148942365169e-06;-1.17193381495273e-06;1.9410655835859856e-06;0.43458540497318465;20.875321150394793;0.8337663369330987;0.015548976654625048;0.015677749697529685;0.836775168662946;1.0047417771564682;1.2919332863843591
80.912696;0.4833372233640351;-3.2573113637583676e-06;-3.92393629650486e-06;-1.2292317473947647e-06;1.936086631130806e-06;0.4346188077676443;20.871486999814252;0.8337952683556019;0.015549012007541996;0.015677664978552972;0.8368739914321702;1.0047465888347302;1.2919330222466823
80.922696;0.48328823593392506;-3.1997080122431127e-06;-3.963549198826915e-06;-1.2846297877929032e-06;1.931601535517411e-06;0.4346494185933036;20.8677514843393;0.8338239903489073;0.015549071044849982;0.01567755335009494;0.8369731698973866;1.0047433738953553;1.2919388464893706
80.932696;0.4832398481591989;-3.1401825838690423e-06;-4.003890620638191e-06;-1.338051388918351e-06;1.927839686628434e-06;0.4346771870580244;20.864116831566868;0.833852466494933;0.015549146567221561;0.01567740767594424;0.837072939115069;1.0047324787659009;1.291951068684895
80.942696;0.4831919571182177;-3.078630349672213e-06;-4.0448356570030695e-06;-1.3894428122906952e-06;1.925027899560919e-06;0.43470204330032103;20.860584889541762;0.8338805570041118;0.015549228955955787;0.01567722125029118;0.8371734574734411;1.0047143775935643;1.2919699712867718
80.952696;0.4831445109581052;-3.014971192740244e-06;-4.086266859130016e-06;-1.4387879693600925e-06;1.9233773134450835e-06;0.43472388502268927;20.85715755818508;0.8339079974384797;0.015549308278392123;0.01567698937737641;0.8372747593402358;1.0046895701890268;1.2919958289467726
80.962696;0.4830975120065248;-2.9491432827011107e-06;-4.128104141654571e-06;-1.4861017338199284e-06;1.9230797077587218e-06;0.4347426049695354;20.853836807995197;0.8339344197834516;0.015549375944992852;0.01567670978752567;0.8373768235285911;1.004658563351158;1.292028900016882
80.972696;0.4830509836110518;-2.8811124975740873e-06;-4.170274703879419e-06;-1.5314125631712876e-06;1.9243093979637533e-06;0.43475813555931797;20.85062451819132;0.8339594152830523;0.015549425776098705;0.0156763812398591;0.8374796410360514;1.0046218971276444;1.292069416153785
80.982696;0.4830049358525282;-2.8108636197256424e-06;-4.212662911090379e-06;-1.5747454351086664e-06;1.927227262736777e-06;0.4347704850794728;20.84752206918879;0.8339825735368542;0.015549454600264943;0.015676003056213347;0.8375832359861932;1.0045800582062465;1.292117519901625
80.992696;0.4829593765455417;-2.73839038961083e-06;-4.255098603230084e-06;-1.6161168303082088e-06;1.9319906409786752e-06;0.4347797449724807;20.844529617477093;0.8340035167284842;0.01554946181612985;0.015675576292293863;0.8376876580278406;1.0045334439002145;1.292173202960663
81.002696;0.48291433708619597;-2.6637017349123093e-06;-4.297379256068446e-06;-1.6555385538393578e-06;1.9387568365459844e-06;0.4347860714218212;20.84164587124144;0.8340219706257441;0.015549448212924935;0.0156751040391881;0.8377929657446683;1.004482478304341;1.2922364028586966
81.012696;0.48286983400175604;-2.5868293587965247e-06;-4.33929044505461e-06;-1.6930223043278042e-06;1.9476702084035565e-06;0.4347896600252415;20.83886878115412;0.8340377806628699;0.015549414891056611;0.01567459061609646;0.8378992258358775;1.0044276559706515;1.2923071442629466
81.022696;0.48282581073856423;-2.5078340549139117e-06;-4.380619099655087e-06;-1.72858251539014e-06;1.9588523045171956e-06;0.4347907120505177;20.836196309858277;0.8340508287348034;0.015549362355282747;0.015674041650720408;0.8380064945594062;1.0043694323183683;1.2923855249369642
81.032696;0.48278214509660516;-2.426805437806448e-06;-4.421179686578909e-06;-1.7622379363525396e-06;1.972409757262841e-06;0.4347893990086834;20.833626510615783;0.8340609288668853;0.015549290028867452;0.01567346427045744;0.8381147577933092;1.0043081454279097;1.2924716179708926
81.042696;0.4827386805840218;-2.3438489982324614e-06;-4.460831358907885e-06;-1.794020424871694e-06;1.9884423660101543e-06;0.43478585290866134;20.83115703948847;0.8340677960528254;0.015549196605246736;0.015672865745515133;0.838223900206186;1.004244086991763;1.2925654173389491
81.052696;0.4826952317251905;-2.2590825419331285e-06;-4.499463260285484e-06;-1.8239895817367745e-06;2.0070323689000895e-06;0.43478016662054964;20.828784853607008;0.8340711206073446;0.0155490801449513;0.015672252003669188;0.838333739597769;1.0041776172072028;1.2926668524004017
81.062696;0.4826516128801651;-2.172652245768102e-06;-4.536978208271714e-06;-1.852241885028381e-06;2.0282245596899026e-06;0.4347723650996612;20.826506854416102;0.8340706700870215;0.015548937396531763;0.015671626582835708;0.8384440429440079;1.0041092128830456;1.2927758815097437
81.072696;0.4826077145089501;-2.084738404318017e-06;-4.573287205536587e-06;-1.8789074918816614e-06;2.052017859058292e-06;0.43476238509625104;20.824320926376384;0.8340663451340022;0.015548763938416988;0.0156709897064025;0.8385544748281283;1.0040394669565684;1.2928926201572217
81.082696;0.4825635433016438;-1.9955458727782083e-06;-4.608300307684216e-06;-1.9041330597926141e-06;2.078368211139305e-06;0.43475011758216475;20.822225970142483;0.8340581920639147;0.015548555144297559;0.01567033911625431;0.8386645264177259;1.0039690280135818;1.2930173599561796
81.092696;0.4825191818596883;-1.9053043412834756e-06;-4.64192006826715e-06;-1.9280628596739382e-06;2.1071905389453893e-06;0.4347354756582034;20.820220839736706;0.8340463714636264;0.015548306204374909;0.015669672555200055;0.8387734966557026;1.0038984781989675;1.2931504371325797
81.102696;0.4824747386076016;-1.8142674913800212e-06;-4.674051505030624e-06;-1.950827408285901e-06;2.1383556084624614e-06;0.4347184300173206;20.81830338242063;0.83403107215777;0.01554801184478586;0.015668989939525202;0.8388806030180479;1.0038282587539111;1.2932921333522693
81.112696;0.48243034045280564;-1.7227055346730242e-06;-4.704623712389823e-06;-1.9725355705050746e-06;2.1716871527212345e-06;0.43469900479691354;20.816470665163646;0.834012395698308;0.015547667704052814;0.01566829379766438;0.8389851622439963;1.0037586951377335;1.2934426769917526
81.122696;0.4823861490806525;-1.6309115745580628e-06;-4.733599536451728e-06;-1.99327900496043e-06;2.206969664234119e-06;0.4346772535185495;20.81472065418192;0.8339902992313647;0.01554727224428403;0.015667587721517152;0.8390866638742932;1.0036900341059989;1.293602250282607
81.132696;0.4823423637144427;-1.539209523474423e-06;-4.760964113676556e-06;-2.013150524780802e-06;2.2439599924898465e-06;0.4346532279816171;20.813054135228022;0.8339646453333441;0.015546827067688038;0.015666874940023952;0.8391847377083198;1.003622458011578;1.293770983396449
81.142696;0.48229919666754384;-1.4479444193954354e-06;-4.786707819441754e-06;-2.032248404671061e-06;2.282389076548854e-06;0.43462694830050835;20.81147478945501;0.8339352551047818;0.015546336340424165;0.015666158407789604;0.8392791167230534;1.0035561036503013;1.2939489371729431
81.152696;0.4822568429432089;-1.3574661749035595e-06;-4.810810727688274e-06;-2.0506464410758274e-06;2.3219655771202972e-06;0.43459839951178425;20.809987175146926;0.8339018992982223;0.015545806341098558;0.01566544135870812;0.8393695797930824;1.0034910167551452;1.2941361405434888
81.162696;0.48221547344509513;-1.268117645903652e-06;-4.833226970341244e-06;-2.068362302938865e-06;2.36239988542194e-06;0.43456756081401;20.808594757548796;0.8338643106456137;0.015545244401620016;0.01566472749035984;0.8394558935292658;1.0034270707699433;1.294332733675741
81.172696;0.4821752590152181;-1.180233294224762e-06;-4.853876133717003e-06;-2.0853745262909174e-06;2.4034389583579432e-06;0.4345344455395383;20.807299584754322;0.833822254429896;0.015544657201171886;0.015664020965351987;0.8395378220917571;1.0033640106482982;1.2945390537004764
81.182696;0.48213639422729776;-1.0941505610429748e-06;-4.872648970628651e-06;-2.101663563576585e-06;2.444880664394072e-06;0.4344991326820025;20.806103106059194;0.833775597344686;0.015544049657444235;0.015663326509685774;0.8396151679201931;1.003301572578757;1.2947555211705906
81.192696;0.48209908477804536;-1.0102060343061295e-06;-4.8894236770546975e-06;-2.117220714283623e-06;2.4865683122460164e-06;0.43446176227639993;20.805007288827728;0.8337243232913134;0.01554342448479789;0.015662649110351687;0.8396877907111465;1.00323951832413;1.2949824634750935
81.202696;0.4820635159209747;-9.287072553496482e-07;-4.904079791258902e-06;-2.132022069191243e-06;2.5283916220946103e-06;0.43442248708439096;20.804015571376777;0.8336685035347741;0.015542782255982088;0.015661993843453157;0.8397556237487472;1.0031776240928927;1.295220063131027
81.212696;0.4820298499978317;-8.499122287138774e-07;-4.916513027917695e-06;-2.1459909607251704e-06;2.5702838434254622e-06;0.4343814125190448;20.80313294683269;0.8336082558511432;0.015542122966775682;0.015661366765280793;0.839818681310828;1.0031157198905682;1.295468390480506
81.222696;0.4819982511928231;-7.740330188579754e-07;-4.9266633597683465e-06;-2.1589792330740086e-06;2.612193247062025e-06;0.43433855549491657;20.80236512851682;0.8335437073648986;0.01554144850292736;0.015660774899325703;0.8398770062356721;1.003053731474763;1.295727425636028
81.232696;0.4819688834802042;-7.012606207089169e-07;-4.9345336097574425e-06;-2.170788852388298e-06;2.654054198743047e-06;0.4342938397115949;20.801717029669746;0.8334749777009932;0.015540763521280424;0.01566022417123846;0.839930604033011;1.002991667169571;1.2959970604423128
81.242696;0.4819418789804895;-6.317945515263418e-07;-4.9401729824263635e-06;-2.1812155161435873e-06;2.695790398103024e-06;0.4342471220020874;20.801191504964102;0.833402191718638;0.015540073491816273;0.015659717891863264;0.839979440363558;1.0029295802153502;1.2962770544533495
81.252696;0.48191734543529546;-5.658538275081658e-07;-4.943649756361766e-06;-2.1900809900008494e-06;2.737329400472025e-06;0.43419822697217314;20.80078963273826;0.8333254900760522;0.015539381699328154;0.01565925743646705;0.8400234545688975;1.0028675483369764;1.2965669779806408
81.262696;0.4818954080033455;-5.036623665572666e-07;-4.945046140681156e-06;-2.1972457334416295e-06;2.778601989013557e-06;0.4341469830788714;20.800511417453766;0.8332450189108017;0.015538687940133186;0.015658843597460448;0.8400625460617991;1.0028056787521193;1.2968662287880113
81.272696;0.4818762082303726;-4.45425135472643e-07;-4.944469487442704e-06;-2.2025985185247143e-06;2.8195320930177946e-06;0.43409325723380054;20.80035629999243;0.833160934753894;0.01553798939143118;0.01565847756657178;0.8400965708338153;1.002744112075277;1.2971740913807055
81.282696;0.48185985277047;-3.9131809322429687e-07;-4.942053022610322e-06;-2.2060214243644037e-06;2.860021204132843e-06;0.43403697368226063;20.800324018478346;0.8330734299570582;0.015537282789339356;0.01565816194668747;0.8401253752038971;1.0026829582881724;1.2974897649715724
81.292696;0.48184635245223983;-3.414754068232657e-07;-4.937935521464079e-06;-2.2073670086902366e-06;2.8999428765107334e-06;0.4339781154456544;20.80041489216809;0.832982743362582;0.015536566607542872;0.01565790037575035;0.8401488639251296;1.0026221791907115;1.2978123574246023
81.302696;0.48183558727745673;-2.9594923443813184e-07;-4.932243395414617e-06;-2.2064727053375095e-06;2.939166165767754e-06;0.4339167163723516;20.800629757158916;0.8328891753652667;0.015535841434105576;0.015657695439284445;0.8401670490846507;1.0025615612159064;1.2981408972037043
81.312696;0.48182731762664893;-2.546762443085127e-07;-4.925088792686094e-06;-2.20318139338782e-06;2.977578351417898e-06;0.43385282850012585;20.800970531660433;0.832793118116435;0.015535108772564454;0.01565754831658292;0.8401800202629233;1.0025007841038132;1.2984744497999454
81.322696;0.4818212275103446;-2.1749877900833197e-07;-4.916570487706737e-06;-2.197347096041491e-06;3.0150806927491308e-06;0.43378647615609434;20.801440843835465;0.8326950580301099;0.015534370232720848;0.015657460651588583;0.8401879129991754;1.002439465869322;1.2988122952253305
81.332696;0.4818169703435641;-1.8422770073523735e-07;-4.906785993740712e-06;-2.1888369816943933e-06;3.0515822819815275e-06;0.4337176585128179;20.802046075463966;0.832595520557447;0.01553362695870727;0.0156574353613272;0.8401909567601962;1.0023772038124321;1.2991539931962617
81.342696;0.48181418020030053;-1.5468939189843115e-07;-4.895843543484772e-06;-2.1775368346913427e-06;3.0870056880992474e-06;0.43364639679870265;20.80279283695129;0.8324949771916742;0.015532878524607321;0.015657475992168445;0.8401895100600023;1.0023136296983501;1.299499299714447
81.352696;0.4818124452259592;-1.2872957100802518e-07;-4.883838507420704e-06;-2.1633657398488734e-06;3.1212998335203546e-06;0.43357275765256265;20.80368787175315;0.8323937820188831;0.015532122736101897;0.015657586937429593;0.8401840363699096;1.0022484029593084;1.2998480299748942
81.362696;0.4818112911379096;-1.0620063527267114e-07;-4.8708289209536235e-06;-2.1462949788367786e-06;3.154461601552719e-06;0.4334968341093028;20.804736753077187;0.8322921637913306;0.015531356562307926;0.015657774391728604;0.84017508660902;1.0021811747378735;1.3001999398339417
81.372696;0.48181019939446695;-8.695460331686607e-08;-4.856844754388485e-06;-2.126346723895158e-06;3.186549070221489e-06;0.43341871738502163;20.805943198092127;0.8321902611117736;0.015530576787891886;0.015658045743802293;0.8401632507210645;1.002111588062812;1.3005546911398604
81.382696;0.48180864249197447;-7.083679916277309e-08;-4.841887401372898e-06;-2.1035739002925214e-06;3.2176656683724193e-06;0.433338483504567;20.807308653137273;0.8320881870451664;0.015529780235477407;0.015658407795772242;0.8401490484043799;1.002039304983484;1.3009119252855061
81.392696;0.48180611972236176;-5.768744851567031e-08;-4.825913219334537e-06;-2.0780426256770243e-06;3.2479245167775863e-06;0.4332561976524215;20.808831289105857;0.8319860604338741;0.01552896341466929;0.015658866158205758;0.8401328615243779;1.0019641137385704;1.3012713452918439
81.402696;0.4818021717149205;-4.735432706686046e-08;-4.808847243591233e-06;-2.049818956537443e-06;3.277428767878495e-06;0.43317194334189574;20.81050536460958;0.8318839958168674;0.015528121463018537;0.015659425646550335;0.8401149587063028;1.001886062604923;1.3016326757969614
81.412696;0.48179635642324464;-3.9695193551454564e-08;-4.790612649775403e-06;-2.0189671026410218e-06;3.3062848972288507e-06;0.4330858534161517;20.812322778733154;0.831782129951272;0.015527247953764159;0.015660090000713247;0.8400955559522971;1.001805416595679;1.3019955252948106
81.422696;0.48178823739970245;-3.455606607259415e-08;-4.771132883526457e-06;-1.9855606404449422e-06;3.3346212693496245e-06;0.4329980931936679;20.814276332611755;0.8316806681802955;0.015526336533091413;0.015660860947589696;0.8400748791968836;1.001722488458795;1.3023593083701426
81.432696;0.4817774352054654;-3.173770915065524e-08;-4.750323744650393e-06;-1.9496818636914467e-06;3.3625863955215416e-06;0.4329088229050966;20.816361202631054;0.8315798629778515;0.015525382854979489;0.015661737678921667;0.8400532466600443;1.001637544687281;1.3027232685759296
81.442696;0.4817636732464617;-3.0978233966404115e-08;-4.728109155546091e-06;-1.911408948739018e-06;3.390325311344311e-06;0.4328182056963504;20.818572715439654;0.8314799419198677;0.01552438585675813;0.015662717300098092;0.8400311307819155;1.0015507851393315;1.3030865555684121
81.452696;0.4817467525923915;-3.196540867280345e-08;-4.704446717299771e-06;-1.8708136569911585e-06;3.4179480206255356e-06;0.43272644063208;20.82090324565025;0.8313810634038479;0.015523348809285024;0.015663796252419256;0.8400091260464786;1.0014623605561157;1.3034483820367597
81.462696;0.481726510323597;-3.436986625257949e-08;-4.679342550494586e-06;-1.8279820485842213e-06;3.4455222702496947e-06;0.4326337576747651;20.823341524624727;0.8312833212267674;0.015522279215139035;0.01566497204290129;0.8399878701693444;1.0013724581703087;1.303808149616323
81.472696;0.48170280285375006;-3.7874093508165934e-08;-4.652856961045392e-06;-1.7830569515457807e-06;3.473091722262373e-06;0.43254037650876076;20.82587427985233;0.8311867711511338;0.015521186799130164;0.015666244067771708;0.8399680052321629;1.001281378627913;1.3041653853961606
81.482696;0.48167549521790715;-4.2174465610703235e-08;-4.62510275750186e-06;-1.736259849261874e-06;3.500677834102847e-06;0.4324464769331016;20.828487873153247;0.8310914349207468;0.015520081518882208;0.015667612670458925;0.8399501740203914;1.0011895136921558;1.3045196343609935
81.492696;0.4816444604165169;-4.696884524593299e-08;-4.596231557865215e-06;-1.6878523116626664e-06;3.528257804566678e-06;0.43235221127156115;20.83116855846943;0.830997290959884;0.015518973394265119;0.015669077165801133;0.8399350169470884;1.0010972620831595;1.30487049865384
81.502696;0.4816096028905154;-5.194627592965744e-08;-4.566409485602536e-06;-1.6380746078847921e-06;3.5557658521377328e-06;0.4322577539432376;20.833902481585334;0.8309043125158613;0.015517872582317202;0.015670635012335194;0.839923148371209;1.0010049301546038;1.3052177613484417
81.512696;0.4815708859818164;-5.677664002140079e-08;-4.535804035770925e-06;-1.5871231226190458e-06;3.5831418998800216e-06;0.4321633535944256;20.836676398372457;0.8308125117456919;0.015516787767556424;0.0156722825501638;0.8399151109684456;1.000912646451566;1.305561452359237
81.522696;0.48152834066205613;-6.11137231831981e-08;-4.504582772442345e-06;-1.5351764336564394e-06;3.6103697134406976e-06;0.43206934868554575;20.8394783176207;0.8307219277114265;0.015515724619544122;0.015674015303295173;0.8399113404470708;1.000820340815691;1.3059017766095025
81.532696;0.48148206338357247;-6.46209458201807e-08;-4.472902269224459e-06;-1.48242645574025e-06;3.637451267763669e-06;0.4319761327940823;20.842297544906263;0.830632626103128;0.01551468649483934;0.01567582736684578;0.8399121457800671;1.0007278055091744;1.3062389263906176
81.542696;0.48143219604100984;-6.700363052646061e-08;-4.440891081383971e-06;-1.4290729038061658e-06;3.664356722739107e-06;0.4318841030377147;20.84512492741621;0.830544748224763;0.015513676577341205;0.015677711086623716;0.8399176826302955;1.0006347923824837;1.3065729219130549
81.552696;0.4813788841002418;-6.80286729060361e-08;-4.4086340202615745e-06;-1.3753002448099984e-06;3.6910063371503453e-06;0.4317936370129303;20.8479534114842;0.8304585310731248;0.01551269946950072;0.015679657033817115;0.8399279625494215;1.0005410418574028;1.3069036069120108
81.562696;0.48132225160122233;-6.752214068800229e-08;-4.3761586500368614e-06;-1.3212770891466032e-06;3.71728475130727e-06;0.4317051022620945;20.850777718936104;0.8303742593685626;0.01551176103424972;0.015681653998565626;0.839942907899871;1.0004462234402003;1.307230729703483
81.572696;0.4812624103724172;-6.53541672316894e-08;-4.3434246250309595e-06;-1.2671781214789148e-06;3.7430661080228636e-06;0.43161887655717535;20.853593198832012;0.830292222292922;0.015510866963480429;0.015683689294968477;0.839962342240869;1.000349906916078;1.307553928438131
81.582696;0.48119947820349035;-6.141645510169907e-08;-4.310321947522974e-06;-1.2132043433859638e-06;3.768235273731997e-06;0.43153534938365196;20.856395213860125;0.8302127242138189;0.015510021444615187;0.015685749372942013;0.8399859095198176;1.0002516124339869;1.3078726113112926
81.592696;0.48113356990853245;-5.5590395145042534e-08;-4.276707923117832e-06;-1.1595827803203577e-06;3.792695573397097e-06;0.43145488541336746;20.85917948097409;0.8301360918262226;0.015509226608186297;0.015687821232511914;0.8400130661805882;1.0001508673990582;1.3081859140687548
81.602696;0.48106476454228997;-4.7732699308728224e-08;-4.242475951622268e-06;-1.1065520051509017e-06;3.81637353452655e-06;0.4313777654683921;20.861942384190556;0.830062636260569;0.015508482614389125;0.01568989368430665;0.8400431992930528;1.0000472367810502;1.3084927851888375
81.612696;0.48099310846774784;-3.7703674990336714e-08;-4.207594848106352e-06;-1.0543521241977606e-06;3.839233180587747e-06;0.431304151945753;20.864680424605616;0.8299926246153143;0.015507788353617406;0.015691956242415088;0.8400757852519538;0.9999403636784255;1.308792061767138
81.622696;0.48091866990544424;-2.5409143136233198e-08;-4.172099645542076e-06;-1.003215720659167e-06;3.861282063812604e-06;0.4312341164322932;20.867389332370667;0.8299263204224177;0.015507142478042166;0.01569399745481145;0.8401104696523145;0.9998300103886592;1.3090825061279237
81.632696;0.480841576478054;-1.0801376792022843e-08;-4.136059606521681e-06;-9.533512433113163e-07;3.882558426070544e-06;0.431167675586501;20.87006313421478;0.829864040530835;0.015506543983138634;0.01569600523498801;0.8401470245664923;0.999716037872163;1.3093628591160351
81.642696;0.48076198683893867;6.165907910080409e-09;-4.099540042369794e-06;-9.049333665050797e-07;3.903123203045369e-06;0.4311047691997875;20.8726931948215;0.8298061503109839;0.01550599252446767;0.015697967525956234;0.8401852785298949;0.9995983452514321;1.3096319043991196
81.652696;0.4806800505801384;2.5566997782321896e-08;-4.062573737673242e-06;-8.581075416705482e-07;3.923075360016677e-06;0.43104524248583637;20.8752683067704;0.8297530330908942;0.015505488382022174;0.015699872114066243;0.8402250941332401;0.9994768517410987;1.3098885127309008
81.662696;0.4805959243102734;4.7472430687755854e-08;-4.02515209955922e-06;-8.129888123026045e-07;3.942567054279415e-06;0.4309888973271618;20.877775383317477;0.8297050901432327;0.015505031554626203;0.01570170679090348;0.8402663519473729;0.9993514954089008;1.3101316325818715
81.672696;0.48050980801338217;7.190128749459171e-08;-3.98724072861916e-06;-7.696540615922922e-07;3.961775645264975e-06;0.43093555598861855;20.88019951686068;0.8296627360942951;0.015504620954369754;0.01570346002187881;0.8403089320956478;0.999222188116528;1.310360269364595
81.682696;0.480421953533673;9.882279188083942e-08;-3.948814675569849e-06;-7.281483864418735e-07;3.9808523249134875e-06;0.43088506626696316;20.882524652826923;0.8296263401488149;0.015504254509452748;0.015705121364378318;0.840352696509044;0.9990888352998515;1.3105735207278186
81.692696;0.4803326436079673;1.2818363946492235e-07;-3.909879005046526e-06;-6.884967087155507e-07;3.999904609919853e-06;0.43083727957197526;20.8847357109182;0.8295961648910977;0.015503929946727588;0.01570668114061657;0.8403974577960983;0.9989514725049298;1.310770616014349
81.702696;0.48024214331407655;1.5990402463181393e-07;-3.870469009581789e-06;-6.50704993190544e-07;4.019001608174211e-06;0.4307920646665542;20.886820716118734;0.829572366763951;0.015503645648739042;0.01570812984495455;0.8404430042646188;0.9988103584735997;1.310950909791086
81.712696;0.4801506698732411;1.9385007068778543e-07;-3.830658146049529e-06;-6.147723320619235e-07;4.0381819870615316e-06;0.4307493190413834;20.888771538726296;0.829554996836081;0.015503400972380208;0.01570945854043612;0.8404891702670969;0.9986659557242533;1.3111138923870052
81.722696;0.4800584209531101;2.2982145135283965e-07;-3.79055353487943e-06;-5.807235111790336e-07;4.057483710053333e-06;0.43070893439554947;20.890583432065977;0.8295439414781683;0.015503196378511979;0.015710659986042194;0.8405358214595091;0.9985188417428483;1.3112592232686524
81.732696;0.47996561460374004;2.6756600034407204e-07;-3.750268072908315e-06;-5.486212451845618e-07;4.07697208182006e-06;0.4306707660877236;20.892254750222737;0.8295389010365762;0.01550303371288338;0.01571172921487633;0.840582775323112;0.9983695866028254;1.3113867182492887
81.742696;0.47987248361854;3.06812693177306e-07;-3.709901481293391e-06;-5.185414115433634e-07;4.096731111837227e-06;0.43063464722021677;20.893787155005075;0.8295395056261687;0.01550291615632689;0.015712663125202708;0.8406297909629289;0.9982186728643374;1.3114962927818685
81.752696;0.47977924550406276;3.4730388182687996e-07;-3.6695353528427128e-06;-4.905509158762533e-07;4.116834911118048e-06;0.43060042053858055;20.895185232932995;0.8295454453456654;0.015502847712235594;0.01571345976540763;0.8406766440818413;0.9980665342472244;1.3115878708675999
81.762696;0.47968611190472665;3.888083107193154e-07;-3.62923675086482e-06;-4.6470601166672554e-07;4.137333157800055e-06;0.43056794358782274;20.896455209748;0.8295564758923664;0.015502832227316061;0.0157141187501868;0.8407231923026289;0.9979136635844013;1.3116613077175039
81.772696;0.4795933412060975;4.311204765362761e-07;-3.5890556570580345e-06;-4.410568558069195e-07;4.158268713223677e-06;0.4305370734316745;20.897603648149218;0.8295724040176973;0.015502871665514851;0.015714642532236454;0.8407693562944466;0.99776060803082;1.311716386829743
81.782696;0.4795012696358368;4.740611140236835e-07;-3.549015360625126e-06;-4.1965630868654153e-07;4.179699001636517e-06;0.430507670063115;20.89863690736607;0.8295931554711541;0.01550296456151726;0.01571503601456251;0.8408150348460879;0.9976078522977626;1.3117527917772416
81.792696;0.4794102714372536;5.17481760792307e-07;-3.5091313057486653e-06;-4.0056543830065457e-07;4.201683315277087e-06;0.4304796106259812;20.899561383107258;0.8296188014241073;0.0155031062424455;0.015715304226916103;0.8408600482682131;0.9974557944287683;1.311770037263162
81.802696;0.4793206728997798;5.612695776756749e-07;-3.4694304501340107e-06;-3.838473636636911e-07;4.224255051232692e-06;0.430452797793755;20.900383609744836;0.8296494397113983;0.015503290857628636;0.015715450883509362;0.8409041703270306;0.9973048419706945;1.3117675139040683
81.812696;0.4792326960205922;6.053371555772589e-07;-3.429922227542338e-06;-3.695612068231974e-07;4.2474044083191375e-06;0.43042717870413033;20.901109454778833;0.8296850467360308;0.01550351416629394;0.015715478923670933;0.8409471983856472;0.9971554796973617;1.311744634139019
81.822696;0.47914646366975383;6.495905237251864e-07;-3.3905669618138967e-06;-3.5774449731893695e-07;4.27107602616177e-06;0.430402762246825;20.901743399069556;0.829725418114208;0.015503775418744616;0.01571539133419284;0.8409890156637528;0.9970082057071161;1.3117009335751695
81.832696;0.4790620425688238;6.939093713605227e-07;-3.3512916634995063e-06;-3.4837188388711994e-07;4.29518815083341e-06;0.43037961185279844;20.902289061661513;0.8297701770245688;0.015504076730531929;0.015715191002985667;0.8410296247107224;0.9968633952320965;1.3116360857402038
81.842696;0.478979502760703;7.381673364209453e-07;-3.3120184783585e-06;-3.4134299693542425e-07;4.319654953066011e-06;0.4303578250250015;20.902749945867257;0.8298188297408144;0.015504420931823016;0.015714880058220727;0.8410690943169475;0.996721228231246;1.3115499070153436
81.852696;0.47889896154109557;7.822607907871395e-07;-3.272665439863984e-06;-3.365326689925014e-07;4.344382955707772e-06;0.43033750955727934;20.903128851929043;0.8298708534775256;0.015504809830366601;0.015714459541611724;0.8411074890529242;0.9965816971206123;1.3114424289249793
81.862696;0.47882057745857;8.261064175549246e-07;-3.2331351961391554e-06;-3.338467838126612e-07;4.3692494133255775e-06;0.43031875578136036;20.903426834686197;0.8299257585898842;0.015505243474391892;0.01571392977447215;0.841144883113893;0.9964446374294336;1.3113139505671696
81.872696;0.47874451340165297;8.696153818451774e-07;-3.193311503130393e-06;-3.3323446960219457e-07;4.394097171850094e-06;0.43030161044236864;20.903643551847736;0.8299831139300591;0.01550572073607089;0.015713291127445697;0.8411813735097926;0.9963097554735642;1.3111649474490643
81.882696;0.4786709165137384;9.126861725902663e-07;-3.1530520668471904e-06;-3.3467520569797124e-07;4.418755392955533e-06;0.43028606447418344;20.903778565233115;0.8300425738804748;0.015506240412308352;0.015712544530869843;0.8412170530779257;0.9961766667934483;1.3109959167434804
81.892696;0.4785999129204088;9.552331543075233e-07;-3.112182920303934e-06;-3.3816820462880784e-07;4.443055649786382e-06;0.4302720429996081;20.903832426790625;0.8301039052759428;0.01550680137865192;0.015711691367607823;0.8412520197294217;0.9960449837860732;1.310807279089549
81.902696;0.47853159252964167;9.972037210996206e-07;-3.0705299063683724e-06;-3.437154114225667e-07;4.466829493912897e-06;0.4302593721052991;20.903807552465224;0.8301669683266462;0.015507402397015969;0.0157107329803702;0.8412863995815513;0.9959144230492937;1.3105993772766833
81.912696;0.47846599979708127;1.03855545208266e-06;-3.027970655126246e-06;-3.5129302993516513e-07;4.48991351864474e-06;0.4302477683279716;20.90370853116971;0.8302316424167556;0.015508042955827413;0.015709670610488446;0.8413203290040878;0.9957848214973519;1.3103725478942794
81.922696;0.4784031405744796;1.0792353208758723e-06;-2.9844484605767572e-06;-3.608403603819341e-07;4.512185660406901e-06;0.4302369038812943;20.903541871534486;0.8302977570689368;0.01550872447837744;0.015708505691070775;0.8413539300302335;0.9956560858540684;1.310127152369295
81.932696;0.47834299390026447;1.1191900591872617e-06;-2.9399568684528205e-06;-3.722765614996762e-07;4.533611504295844e-06;0.43022647758852883;20.903315957304695;0.8303650845383134;0.015509450235096603;0.015707239671741733;0.8413873204675999;0.9955282390033601;1.3098635472405822
81.942696;0.4782855334045539;1.1583848508575295e-06;-2.894538170854527e-06;-3.855183826734478e-07;4.554240798309963e-06;0.43021620369412183;20.903040547119417;0.8304333896467223;0.015510223648016196;0.015705874051776654;0.8414206350095667;0.995401535078033;1.3095821252305857
81.952696;0.4782307501561573;1.1968057713979424e-06;-2.8482942422216274e-06;-4.004863206321052e-07;4.574154786325178e-06;0.43020576059040855;20.90272477788675;0.8305024890296984;0.015511046438083629;0.015704410609856098;0.8414540164385393;0.9952764644507683;1.3092834408926992
81.962696;0.4781786524736963;1.2344452449808131e-06;-2.8013860129733248e-06;-4.171161927974493e-07;4.593434151160625e-06;0.4301947990441904;20.902375174183785;0.830572271235883;0.015511918365757537;0.015702850838859212;0.8414875954076964;0.9951536155683482;1.30896821276442
81.972696;0.47812924118056094;1.2712783337051489e-06;-2.754007071510453e-06;-4.353807467930417e-07;4.612148926770026e-06;0.4301830056764571;20.901996013313713;0.8306426852439337;0.015512838307379918;0.01570119561441983;0.8415215098362794;0.995033509039145;1.3086371924267681
81.982696;0.4780824784155911;1.3072476490203937e-06;-2.7063456068363657e-06;-4.55294828829573e-07;4.63033651171782e-06;0.4301701405045603;20.901590925446804;0.8307137294327557;0.015513805054117272;0.01569944550635923;0.8415559485446404;0.9949165229888359;1.3082911879994898
81.992696;0.47803827687651146;1.3422701477747631e-06;-2.658572860444182e-06;-4.768923153768526e-07;4.648004868296186e-06;0.4301560369040997;20.90116319875381;0.8307854093669075;0.015514817340547653;0.015697600739384223;0.841591145427559;0.994802927595066;1.3079312129414973
82.002696;0.4779965103878322;1.376259492172851e-06;-2.6108602851990147e-06;-5.00199323305856e-07;4.665172993939621e-06;0.4301405955068928;20.900714623712933;0.8308576520518877;0.015515873755767327;0.01569566172392878;0.8416273111777679;0.9946929895996905;1.3075584723115585
82.012696;0.477957018546204;1.4091513890901471e-06;-2.5633780785020112e-06;-5.252167720579194e-07;4.681893465537451e-06;0.4301237685486933;20.900244281812977;0.8309302612770484;0.015516972966691625;0.015693631084113955;0.8416645978519273;0.9945870823680888;1.3071742339817862
82.022696;0.47791961918180803;1.4409091603775226e-06;-2.5162685631768367e-06;-5.518994699863949e-07;4.6982460320849585e-06;0.4301055428885307;20.899749230868967;0.8310029645745534;0.015518114130788433;0.015691515443687697;0.8417031258887359;0.9944856629076357;1.3067797474420983
82.032696;0.47788414292897813;1.4715095853623554e-06;-2.4696445421375497e-06;-5.801416619658286e-07;4.714336879224502e-06;0.4300859449025122;20.899226639815474;0.8310754794693334;0.01551929733463239;0.01568932568263106;0.8417430126434148;0.9943890975102715;1.3063762022683532
82.042696;0.47785046093021344;1.5009320185415541e-06;-2.423608182031619e-06;-6.098001162500497e-07;4.730296413965537e-06;0.43006504659362443;20.898674745659406;0.8311475132539768;0.015520523813293396;0.015687076299068528;0.8417844312789352;0.9942975297270473;1.305964781612098
82.052696;0.4778184998012499;1.5291525501986093e-06;-2.3782524296084368e-06;-6.407384521169137e-07;4.746248369901155e-06;0.4300429439469176;20.898092528421675;0.831218730545179;0.015521795747729423;0.01568478399415571;0.8418276680920335;0.9942108979467355;1.3055468130060957
82.062696;0.47778824309803103;1.5561465410204234e-06;-2.333663109167783e-06;-6.728439293584033e-07;4.762282721931724e-06;0.43001970955403523;20.89747939824445;0.8312887849751919;0.015523115834897216;0.015682465631722844;0.8418730558641333;0.9941290013062446;1.305123839390172
82.072696;0.4777596958743243;1.5818989737290997e-06;-2.289930789565781e-06;-7.060106558399203e-07;4.778471851668014e-06;0.4299953499932926;20.89683523743227;0.8313574004908457;0.015524486796173357;0.015680136677272857;0.8419208340570021;0.9940515480123013;1.3046975367040705
82.082696;0.4777328363089698;1.6064153268694227e-06;-2.2471406316398645e-06;-7.40118050536197e-07;4.794889698723579e-06;0.42996980613543934;20.896161070046674;0.8314243987087615;0.015525910910526481;0.015677810728948582;0.8419710715298035;0.9939782469766854;1.3042695603458396
82.092696;0.4777076017626764;1.6297309898199843e-06;-2.2053447933231385e-06;-7.750219994308899e-07;4.811598204707447e-06;0.42994296530276876;20.89545975971553;0.8314896623854839;0.015527389424878905;0.01567549965179932;0.8420237004400305;0.9939088972718083;1.3038413990106292
82.102696;0.47768389586357946;1.6518982963772475e-06;-2.164560986553218e-06;-8.105601717158675e-07;4.828630377802767e-06;0.42991465230583703;20.894735524930486;0.8315531083346293;0.015528921366576914;0.015673213600730783;0.8420786124760804;0.993843350460381;1.3034142878490809
82.112696;0.4776615905085716;1.6729542965663384e-06;-2.1248017046621174e-06;-8.465640483527904e-07;4.845981863666552e-06;0.429884651924591;20.893992655802545;0.8316146830703053;0.015530502497914529;0.015670960844266255;0.8421356995105012;0.9937814078707599;1.3029892167103747
82.122696;0.4776405364244155;1.692903758921501e-06;-2.0860915834844917e-06;-8.828614732518829e-07;4.863601033965584e-06;0.42985277611990896;20.893234270037645;0.8316743510575642;0.015532125578235386;0.015668747875625753;0.842194817558061;0.9937228149814396;1.3025669964530517
82.132696;0.47762059373549076;1.71172126884264e-06;-2.0484626079325692e-06;-9.192705946502263e-07;4.881386778679432e-06;0.42981892526298404;20.892461553652613;0.8317320705121323;0.01553378158209567;0.01566657983935036;0.8422557541203289;0.993667349698239;1.3021483289450861
82.142696;0.47760165394378457;1.729361715352693e-06;-2.0119536691547863e-06;-9.556005807972247e-07;4.89919917006572e-06;0.4297831120179108;20.891674459213515;0.8317877443908325;0.015535460983576757;0.01566446065338655;0.84231819982125;0.9936148177841541;1.3017339244653001
82.152696;0.4775836232980112;1.745786029752647e-06;-1.976614970689062e-06;-9.91660272998502e-07;4.916877987274748e-06;0.42974544111349466;20.890873225320924;0.8318411679957258;0.015537154428074976;0.015662393209084666;0.8423817256598923;0.9935649229649266;1.301324587546547
82.162696;0.4775664148684873;1.7609965471474223e-06;-1.9425021134259944e-06;-1.0272737674371462e-06;4.934264427048172e-06;0.4297060742408111;20.890058736601855;0.8318920573438326;0.01553885297159847;0.015660380125763405;0.8424458395920246;0.9935172234064471;1.3009210416499828
82.172696;0.4775500003804628;1.775043843500589e-06;-1.9096702285372646e-06;-1.062294205004861e-06;4.951210637196855e-06;0.4296652017140688;20.88923232083824;0.8319401536047716;0.015540548720420719;0.015658424424769366;0.8425100614488523;0.9934712065797442;1.3005236424411608
82.182696;0.4775344693445834;1.787986169794156e-06;-1.8781835567889986e-06;-1.0965949920791955e-06;4.967562864771617e-06;0.4296230094538793;20.88839653388465;0.8319852993020389;0.015542235449619402;0.01565652960285562;0.8425739038966791;0.9934263380800488;1.3001323742066984
82.192696;0.4775200334621232;1.7998342359562211e-06;-1.8481233830605188e-06;-1.1300466250175997e-06;4.98314327275148e-06;0.4295796539717433;20.88755536852199;0.8320274447212838;0.015543908127805053;0.015654698803677664;0.8426368438321379;0.9933820793145629;1.2997470832792313
82.202696;0.47750698108929923;1.8105120376543387e-06;-1.8195701539106074e-06;-1.1625101755170982e-06;4.997756977313864e-06;0.4295352642719341;20.88671233037245;0.8320666243731846;0.01554556194907524;0.015652933986051696;0.8426983701077273;0.9933379363290485;1.2993676215254313
82.212696;0.4774956221415289;1.8198510246984226e-06;-1.7925763146174314e-06;-1.1938451386370585e-06;5.0112092215514175e-06;0.4294899588593238;20.88586876574019;0.832102929476062;0.015547192927857655;0.01565123637993774;0.8427580446748565;0.9932935529378185;1.2989938383785296
82.222696;0.4774862665464077;1.8276412071641327e-06;-1.7671618430032646e-06;-1.2239186634016561e-06;5.023321726380523e-06;0.42944384829256194;20.885024544474067;0.8321364718110877;0.01554880013903333;0.01564960751763896;0.8428155053480854;0.9932487628937753;1.2986255912572098
82.232696;0.47747921460707;1.8337131236895574e-06;-1.7433324396319149e-06;-1.2526232252234748e-06;5.033941328929835e-06;0.4293970234329144;20.88417863533528;0.8321673617612305;0.015550386803232737;0.015648049784358877;0.842870406385935;0.9932035215112182;1.2982628429465588
82.242696;0.47747471842320344;1.8379752115007415e-06;-1.7211042174321952e-06;-1.2798849346412296e-06;5.042928261958862e-06;0.4293495647343494;20.883327787196595;0.8321957106294132;0.015551959067342759;0.015646566056423002;0.8429223910439118;0.9931578459771137;1.2979057594602497
82.252696;0.47747294766155685;1.840388081359637e-06;-1.7005208648397725e-06;-1.30565026295338e-06;5.050145863134905e-06;0.42930155284;20.8824659914656;0.8322216159622041;0.015553524425410026;0.015645158646760495;0.8429711797556271;0.9931118315603;1.2975547208773144
82.262696;0.47747398281957765;1.840934355059349e-06;-1.68164757531331e-06;-1.3298761103557184e-06;5.0554718184759565e-06;0.4292530600250809;20.881585329787733;0.8322451531694847;0.015555091004242178;0.015643828350770043;0.84301667485748;0.9930656277554218;1.2972101994097651
82.272696;0.4774778289695504;1.8396189094524857e-06;-1.6645404859383341e-06;-1.3525243298056582e-06;5.058804703359144e-06;0.42920417678286554;20.880675897940446;0.8322664165389245;0.015556667064713219;0.015642573460407917;0.8430589260138672;0.9930193847812159;1.2968725737714126
82.282696;0.4774844543291599;1.8364805439359332e-06;-1.6492130283333505e-06;-1.373551397397489e-06;5.0600515438830676e-06;0.4291550550151549;20.879726209976315;0.8322855411503781;0.015558260113301298;0.015641389548789283;0.8430980201507422;0.9929732410985824;1.2965420598188009
82.292696;0.4774938082835554;1.831596379978353e-06;-1.6356203252566611e-06;-1.392914063883485e-06;5.059128118336942e-06;0.4291058922013482;20.878726118769684;0.8323026856113528;0.015559875857615452;0.015640271330935058;0.8431340555719905;0.9929273623331273;1.296218764651532
82.302696;0.4775057890458744;1.8250706103616268e-06;-1.6236674098792292e-06;-1.4105779594596728e-06;5.055973038023705e-06;0.42905687321398783;20.877669591458293;0.8323180407120797;0.01556151729057014;0.015639214297221683;0.8431671771206332;0.9928820028411229;1.2959027213395118
82.312696;0.47752022137557504;1.8170047062956774e-06;-1.6132325963448239e-06;-1.4264935054353329e-06;5.050532427263243e-06;0.429008130345432;20.876554813529776;0.8323318486342438;0.015563184423012254;0.01563821404938393;0.8431975939502974;0.9928375020511532;1.295593919544017
82.322696;0.47753687630814884;1.8074677008245059e-06;-1.6041815879149322e-06;-1.4405800947880579e-06;5.042722646230593e-06;0.4289597561725719;20.87538273202534;0.8323443832751858;0.015564875225405816;0.015637265620871803;0.8432255719947389;0.9927942187539621;1.295292367673142
82.332696;0.4775554945947609;1.7965029844034902e-06;-1.5963657852326818e-06;-1.4527618531881577e-06;5.032420681488921e-06;0.42891184908869895;20.874155894187837;0.8323558925493942;0.015566587067450592;0.01563636415373826;0.84325138739086;0.9927524730773986;1.2949980649309007
82.342696;0.47757580472453937;1.7841680829267255e-06;-1.5896208982819146e-06;-1.4630111340466175e-06;5.019492737475669e-06;0.4288645370910012;20.87287794855446;0.8323665566485913;0.01556831774298093;0.015635505758567553;0.843275254073701;0.9927125051972207;1.2947108792537678
82.352696;0.47759755100075907;1.7705498467416851e-06;-1.583766120148529e-06;-1.4713505611082882e-06;5.003829097248754e-06;0.42881796435138114;20.871552950068285;0.832376483641851;0.015570065549668203;0.015634688319774714;0.8432973074539795;0.9926744778521349;1.2944305065610746
82.362696;0.47762051231767483;1.7557455574445214e-06;-1.5786044116142518e-06;-1.4778167326465222e-06;4.985357396875416e-06;0.4287722676461612;20.870184481744655;0.832385702369613;0.015571828650351458;0.015633912157915448;0.8433176725393623;0.9926385399009557;1.2941565630838086
82.372696;0.47764450099012845;1.7398622918769116e-06;-1.5739259630153136e-06;-1.4824293163463804e-06;4.964038682286594e-06;0.4287275863166169;20.86877529815361;0.8323941667692041;0.015573604934424943;0.015633179673793105;0.8433365053535525;0.9926048970023483;1.2938887290607906
82.382696;0.4776693589960097;1.7230349904037517e-06;-1.5695085078450985e-06;-1.4852082171590608e-06;4.939857627381132e-06;0.42868409880406727;20.86732769571382;0.8324017959423835;0.015575392049913;0.01563249365750123;0.8433539500745582;0.9925738039833549;1.293626842531747
82.392696;0.47769496070422207;1.7054143026809285e-06;-1.5651245449075775e-06;-1.4862141936432385e-06;4.912812562616126e-06;0.428642015918654;20.86584438997677;0.8324085289074659;0.015577186759428529;0.015631855479565252;0.843370102805297;0.9925454298233654;1.2933708428239927
82.402696;0.47772122534561046;1.6871330157380377e-06;-1.56056139698011e-06;-1.4855496697048223e-06;4.882916506038426e-06;0.42860152887556857;20.864328920801622;0.8324143678236533;0.015578984867528982;0.015631265096765264;0.8433849962771259;0.9925196942157255;1.2931206082864821
82.412696;0.47774812277579887;1.6683042438184405e-06;-1.5556396621091396e-06;-1.4833244060235057e-06;4.8502109303034845e-06;0.4285627674066755;20.86278515265862;0.8324193907487781;0.015580782438814077;0.01563072259128423;0.8433985375400198;0.9924962640955063;1.2928758454913687
82.422696;0.477775649831652;1.6490395066972766e-06;-1.5502242074295628e-06;-1.4796491355889272e-06;4.814781092381102e-06;0.42852577710210477;20.861216718430374;0.8324237433181563;0.015582576353611325;0.01563022873589267;0.8434104600770189;0.9924747503950792;1.292636123851465
82.432696;0.47780379942432427;1.6294340089732814e-06;-1.5442287767853232e-06;-1.4746536018236948e-06;4.776758253050705e-06;0.42849052168180557;20.859627529091842;0.8324276250369818;0.01558436310680199;0.01562978379135486;0.8434203850023517;0.9924548935311237;1.292401013475067
82.442696;0.47783255401779584;1.609537985678933e-06;-1.5376099457621807e-06;-1.4684760141374828e-06;4.736306277092677e-06;0.428456920603198;20.858022967474735;0.8324312876800588;0.015586137951209134;0.015629386432429445;0.8434279311387716;0.9924365554246154;1.2921701799817882
82.452696;0.47786190116475635;1.5893651505850357e-06;-1.5303563555551487e-06;-1.461240129062371e-06;4.6936086047104935e-06;0.4284249006641692;20.856409775633114;0.8324350200273737;0.015587895782264495;0.01562903387310706;0.8434327527439393;0.9924196578828126;1.2919433513405172
82.462696;0.47789186814369794;1.568928179474322e-06;-1.52248025063947e-06;-1.4530439054242746e-06;4.648857141854577e-06;0.42839442983161824;20.85479483594251;0.8324390745438445;0.015589632599813982;0.015628722230415486;0.8434344828443812;0.9924042388011893;1.291720238979999
