time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
88.287465;0.48594824602258563;3.145833869393432e-06;1.6444664909688192e-06;-2.2448065045191532e-06;-5.800683741492026e-07;0.4789843118961109;10.224559287848408;0.8352134933727317;0.015414758225752131;0.015718168753419557;0.8264061535418753;1.0070285999715494;1.2766781807629128
88.297465;0.4859908897151661;3.205366585297179e-06;1.6293014161590068e-06;-2.2024843552867585e-06;-6.501647320852507e-07;0.478999761397689;10.225291934553349;0.8352999513939274;0.015413482542973405;0.015717460604686442;0.8264747286465383;1.0069026897425737;1.2768555570320241
88.307465;0.48603131843009434;3.26423759529436e-06;1.6116852174470998e-06;-2.158193069430508e-06;-7.212331165649046e-07;0.4790183516225969;10.225959531911471;0.8353866324624871;0.015412207776980684;0.015716750471088517;0.826545734328721;1.0067691727469037;1.2770377859295339
88.317465;0.4860694652390049;3.322366121745292e-06;1.591704026835532e-06;-2.111991378352092e-06;-7.930485014933008e-07;0.4790398787761357;10.226568082032639;0.8354730724571119;0.015410931772129882;0.015716047165128838;0.8266191735283219;1.0066281853417658;1.2772241132827316
88.327465;0.4861052627317515;3.379666655637806e-06;1.5694620025838035e-06;-2.0639185273564097e-06;-8.653688147793181e-07;0.479064116192418;10.22712234283819;0.8355588244486837;0.015409651464637146;0.01571535916543637;0.8266950437936618;1.0064800256151465;1.2774138836324536
88.337465;0.4861386353929842;3.436033537268152e-06;1.5450649297038467e-06;-2.014006878766665e-06;-9.379631317762685e-07;0.47909086580794147;10.227625372253852;0.8356433994568814;0.015408363841670197;0.015714694071015032;0.826773279003863;1.0063251721586928;1.2776065069248472
88.347465;0.4861695139481819;3.4913290634541227e-06;1.518600987855981e-06;-1.962297374492995e-06;-1.0106296185021334e-06;0.4791199359821629;10.22807878024031;0.8357262199955707;0.015407066118448663;0.015714059097471707;0.8268537592845526;1.0061641128014966;1.2778014463040361
88.357465;0.48619786372587287;3.5453820864475608e-06;1.4901272318745784e-06;-1.908822473954138e-06;-1.0832098795789343e-06;0.47915106981675554;10.228483453144568;0.8358066064843169;0.015405755236802881;0.015713461270318523;0.8269363752089509;1.005997202269209;1.2779982392744162
88.367465;0.48622370376449264;3.598006929346872e-06;1.459694178952924e-06;-1.8535694695864338e-06;-1.1555882987649763e-06;0.47918392828240286;10.228840114952234;0.8358838465005988;0.015404427086242779;0.015712907110997314;0.8270210450446993;1.005824682081818;1.278196415594087
88.377465;0.48624710928112896;3.6490260592256906e-06;1.427391805941963e-06;-1.796460992774924e-06;-1.2276722808068352e-06;0.479218168768191;10.229149903212566;0.8359573100258887;0.015403076347034339;0.015712402547437707;0.8271076621038403;1.0056467462264647;1.2783953627151579
88.387465;0.4862682164361759;3.69828077669747e-06;1.3933530885089344e-06;-1.7373856374151135e-06;-1.299375185748982e-06;0.47925353263319825;10.22941513152095;0.836026487211224;0.015401697562917298;0.01571195297182306;0.8271960407094047;1.005463520253945;1.2785943309319938
88.397465;0.4862872277176926;3.7456467947039e-06;1.3577197004122368e-06;-1.676245348536544e-06;-1.3706155785723203e-06;0.4792898427419513;10.229639226034761;0.8360909368011902;0.015400286598742314;0.01571156292904861;0.8272859007081497;1.0052749838242938;1.2787925491986334
88.407465;0.48630440420140714;3.7910571621401923e-06;1.3206315576462407e-06;-1.6129752018916512e-06;-1.4413247260032515e-06;0.47932695239301254;10.22982541148941;0.8361502418154699;0.01539884110174382;0.0157112355855921;0.827376897813729;1.0050809627401809;1.2789892971033883
88.417465;0.4863200645266139;3.83449449370544e-06;1.2822362623200925e-06;-1.5475585541479026e-06;-1.5114560336805625e-06;0.47936472940726677;10.229975500059394;0.8362040048063918;0.015397359811047692;0.015710972465913187;0.827468708408731;1.0048812110648555;1.2791839694674323
88.427465;0.4863345820960215;3.875952812363468e-06;1.242683091479068e-06;-1.4800529239609807e-06;-1.5809952896421837e-06;0.47940306039470176;10.230090084017425;0.8362518638364743;0.015395841408083625;0.015710774146046613;0.8275611197335453;1.0046754883171969;1.279376177819303
88.437465;0.48634833856368664;3.915419937348174e-06;1.202118669009817e-06;-1.4105950268945943e-06;-1.6499602942946021e-06;0.4794418446907152;10.230169512452145;0.8362935181565638;0.015394283691360687;0.015710641257393618;0.8276540604365734;1.0044635982959431;1.279565748897611
88.447465;0.48636165610332066;3.952896036768948e-06;1.1606982436530601e-06;-1.3393613940626535e-06;-1.718389401906086e-06;0.4794809955867782;10.230214499515624;0.8363287371277347;0.015392683782669444;0.015710574663738666;0.8277475938049675;1.0042454003682935;1.2797525799262406
88.457465;0.4863747657246108;3.988419481429233e-06;1.1185965819521696e-06;-1.2665164657264862e-06;-1.7863363338061184e-06;0.4795204404205141;10.230226330067177;0.8363573384816573;0.015391038746943973;0.015710575804935213;0.8278419198757898;1.0040207832947754;1.2799364893254426
88.467465;0.4863878184571506;4.022075245355221e-06;1.0760160267288304e-06;-1.192197927163608e-06;-1.8538565526985967e-06;0.47956011168026663;10.230206632614703;0.8363791678077418;0.015389345133133926;0.01571064720882748;0.8279373455050156;1.0037896252722809;1.2801171486003189
88.477465;0.4864009043028472;4.053981995177175e-06;1.0331882491845276e-06;-1.1165303292691524e-06;-1.920968691468338e-06;0.47959997169363955;10.230156650617372;0.8363940999235483;0.015387597552842972;0.015710791604939475;0.8280341727170408;1.0035518056581716;1.2802941112007635
88.487465;0.4864140516179501;4.084273981122682e-06;9.903645823184106e-07;-1.0396402964502743e-06;-1.9876348057059297e-06;0.4796400533010504;10.230076835426203;0.8364020353274355;0.01538578811971984;0.01571101005599833;0.8281326103439388;1.003307311838195;1.2804668914865986
88.497465;0.4864272116248709;4.1130899744947815e-06;9.478073084678403e-07;-9.616775812107208e-07;-2.053788328904712e-06;0.4796804497310796;10.229967356504252;0.8364028863788918;0.015383907914399104;0.015711300789475434;0.8282327978758661;1.0030563582764143;1.2806350317484059
88.507465;0.48644024881823483;4.140565182235768e-06;9.05781100860792e-07;-8.828307667748459e-07;-2.1193575930612386e-06;0.479721273909839;10.229828626295518;0.8363965652348379;0.015381949096430727;0.01571165938369213;0.8283348268363452;1.0027993907153707;1.280798207532868
88.517465;0.4864529634408677;4.166839777463792e-06;8.645326965339909e-07;-8.033161477024104e-07;-2.184253281922743e-06;0.4797626334179236;10.229661039735038;0.836382981126947;0.015379905789336505;0.015712079593359313;0.828438699230512;1.0025369749874606;1.2809563246975375
88.527465;0.4864651423771647;4.192090172150422e-06;8.242624200367988e-07;-7.233537023432531e-07;-2.248373111976369e-06;0.47980461947198344;10.229465088369231;0.8363620993372761;0.015377773799853056;0.015712554325378537;0.8285443517445403;1.0022696516304193;1.2811094337268094
88.537465;0.4864765920563968;4.216540280605613e-06;7.851077132340359e-07;-6.431577331063596e-07;-2.3116451814849517e-06;0.4798473058269762;10.229242710289457;0.8363340579463782;0.015375550097254448;0.015713076706812892;0.8286517760498724;1.0019978703829515;1.2812575504480794
88.547465;0.48648715179972585;4.240425919673849e-06;7.471647299738946e-07;-5.6294041864134e-07;-2.374055494271123e-06;0.47989075519990015;10.228998392559996;0.8362992127864379;0.015373232950098823;0.01571364038194961;0.8287610975758227;1.001722065874586;1.2814006614385454
88.557465;0.48649670875307943;4.263945841957676e-06;7.105309856954718e-07;-4.829058184263647e-07;-2.43563650083148e-06;0.47993502570300084;10.228738669459704;0.836258065325954;0.01537082195130636;0.015714238694473436;0.8288725497930305;1.0014427408560036;1.2815389092143916
88.567465;0.4865051942364149;4.287236306619365e-06;6.753170074200984e-07;-4.0323640382786595e-07;-2.4964428199362322e-06;0.4799801612166385;10.228470823755643;0.836211169089842;0.015368316658587249;0.01571486383127287;0.8289863698803639;1.0011604300005161;1.2816726773776497
88.577465;0.48651257826619393;4.310363864876357e-06;6.41633442029256e-07;-3.2409045700327066e-07;-2.556530218637231e-06;0.4800261579898827;10.22820209147804;0.8361590429539904;0.01536571555808162;0.01571550679954643;0.8291026813669893;1.000875615693418;1.2818024867884747
88.587465;0.48651888722563374;4.333330460022229e-06;6.095934996953307e-07;-2.456004291910681e-07;-2.6159430215046126e-06;0.48007295181846604;10.227939178362142;0.8361020995862862;0.015363016891547366;0.015716157824901954;0.829221459934416;1.0005886803314954;1.2819288693617044
88.597465;0.48652421238207766;4.356102888971142e-06;5.79321755693151e-07;-1.678665356506276e-07;-2.674706416777185e-06;0.4801204537658794;10.227687459399965;0.8360406910058001;0.015360220170528382;0.01571680638350822;0.829342589192213;1.0002999197154756;1.2820523152147956
88.607465;0.4865286942181812;4.378639575035251e-06;5.509582226249593e-07;-9.097031768336098e-08;-2.7328159262650377e-06;0.48016858912733323;10.227450381932453;0.8359752474622967;0.015357327177978216;0.015717441096670334;0.8294659249731972;1.00000960733546;1.2821732628598421
88.617465;0.48653250867326875;4.400882666161984e-06;5.246689874787121e-07;-1.5001766574282206e-08;-2.790236187461532e-06;0.4802173143872524;10.227229677763901;0.8359063334906524;0.015354341791414119;0.015718050236562746;0.8295913009656696;0.9997180266603038;1.282292069921692
88.627465;0.486535866664602;4.4227413131979426e-06;5.006500724929546e-07;5.993251442246292e-08;-2.8469130956221414e-06;0.4802666284540622;10.227026119772548;0.8358345826765865;0.01535126843385844;0.01571862225342235;0.8297185203886018;0.9994254279866354;1.2824090005684947
88.637465;0.48653900877067885;4.444092121983143e-06;4.791097417317222e-07;1.3371081477647424e-07;-2.9027761086124714e-06;0.48031657854062576;10.226839889049693;0.8357606084008392;0.015348110881811271;0.015719145176712915;0.8298474120495651;0.9991319853682132;1.2825243041526404
88.647465;0.48654218870678656;4.4647874011083986e-06;4.602507897140037e-07;2.0618362080228855e-07;-2.9577269214487024e-06;0.480367258432592;10.226669878560399;0.8356849496036751;0.01534487292575286;0.01571960576607846;0.8299778906041095;0.9988378411147936;1.2826382591860481
88.657465;0.4865456537088887;4.48466439657408e-06;4.442654413245758e-07;2.771596057698302e-07;-3.0116432113091965e-06;0.4804187908049592;10.2265131268733;0.835608053768072;0.015341558812672676;0.015719990243509882;0.8301099325268968;0.99854320750128;1.2827510758952296
88.667465;0.48654961141859937;4.50356305678545e-06;4.3132452250380463e-07;3.4641973471313963e-07;-3.0644002532374507e-06;0.4804712843328749;10.226365474501314;0.8355302774627777;0.015338171667722165;0.015720286406351477;0.8302434926220787;0.9982484618156952;1.2828627599562015
88.677465;0.4865541884683892;4.521345743124345e-06;4.2157558328483713e-07;4.137585454707826e-07;-3.1158808376919217e-06;0.48052480520856117;10.226221941857;0.8354519055889704;0.015334712226320227;0.0157204848062752;0.8303784393031094;0.9979542371431575;1.2829730467791467
88.687465;0.4865594265060253;4.537896171860015e-06;4.151677119041824e-07;4.790170261040767e-07;-3.165977899000592e-06;0.4805793873923468;10.22607627346763;0.8353732024515421;0.015331179558686986;0.015720577682189884;0.8305145535872384;0.9976614156850573;1.2830814670567037
88.697465;0.48656533055525714;4.553110318259422e-06;4.1226556487805614e-07;5.420852943969253e-07;-3.2146083821021774e-06;0.48063503755790854;10.225921507967591;0.8352944613745884;0.01532757190753993;0.01572055745574018;0.8306515576298661;0.9973709606098982;1.2831874891546975
88.707465;0.4865719176275927;4.566902762555741e-06;4.1303661420033356e-07;6.028858559791399e-07;-3.26171524166165e-06;0.48069173015283345;10.225751669699035;0.8352159918863449;0.01532388677976388;0.015720417092515326;0.8307891263715401;0.9970837773888921;1.2832905707800333
88.717465;0.48657921113189945;4.579211429634536e-06;4.1762958899729067e-07;6.613536142091013e-07;-3.307246540075238e-06;0.4807494288683733;10.2255628068868;0.8351380333900381;0.01532012203464821;0.01572015195692838;0.8309269023567173;0.9968006944934912;1.2833901157949281
88.727465;0.4865872011793769;4.589992123832599e-06;4.2614547756236676e-07;7.174261332054631e-07;-3.351141865737811e-06;0.4808081021372147;10.225352336725848;0.8350606519496101;0.015316277833072463;0.01571976079306586;0.8310645167199793;0.9965224466018238;1.283485445803271
88.737465;0.4865958358427899;4.599214027707063e-06;4.386221557473511e-07;7.710573824203558e-07;-3.3933352620268946e-06;0.48086770967106773;10.225117392384938;0.8349837355963063;0.015312357190088206;0.015719244670791346;0.8312015766250526;0.9962496439492811;1.2835758123873093
88.747465;0.48660503760144935;4.60685255210673e-06;4.5506127710830235e-07;8.222383215465633e-07;-3.433754806661155e-06;0.48092822990883055;10.224854447644255;0.8349071334786458;0.015308364876976127;0.015718605636073465;0.831337634640977;0.9959827419402701;1.283660468074306
88.757465;0.4866146978104546;4.612880789679625e-06;4.7546845156076885e-07;8.709985182168891e-07;-3.4723118635632186e-06;0.480989727940918;10.224560694938882;0.8348307630787927;0.015304306043474292;0.01571784674078961;0.831472177879521;0.9957220088064271;1.283738774275213
88.767465;0.4866246710923619;4.6172766581958345e-06;4.998548298112178e-07;9.174061726192397e-07;-3.5089009391076864e-06;0.48105234538678;10.224234906691926;0.8347545662306839;0.015300185315373077;0.01571697288169462;0.8316046376337412;0.9954675521794417;1.283810255873064
88.777465;0.486634816912928;4.620043227191142e-06;5.282053809702579e-07;9.615797594696838e-07;-3.543435042566817e-06;0.481116206538915;10.223876682927596;0.834678447615995;0.015296006589807249;0.0157159912225921;0.8317344187188234;0.9952193840299168;1.2838746209288594
88.787465;0.4866450541119891;4.6212144878565905e-06;5.604562529980496e-07;1.0036849402691507e-06;-3.575889237481417e-06;0.4811813733702142;10.22348522340782;0.8346022737288382;0.015291773677035249;0.015714910352883808;0.8318609550807958;0.9949774346346304;1.2839318489122722
88.797465;0.4866553501414494;4.620831708738725e-06;5.964910932147974e-07;1.0439039242556874e-06;-3.606298525075352e-06;0.4812478842659744;10.223058791391125;0.8345258875966856;0.015287491434340236;0.015713738943244532;0.831983784414904;0.9947415473266704;1.2839822360198474
88.807465;0.4866656523282842;4.618910827305077e-06;6.361530641832332e-07;1.0823962247087775e-06;-3.6347231426853475e-06;0.48131577903786876;10.22259488114606;0.8344491223915368;0.015283166451872079;0.015712485299956853;0.8321025961845981;0.9945115128795606;1.284026207947535
88.817465;0.48667582663745307;4.615441167437975e-06;6.792725242772359e-07;1.119269734404178e-06;-3.661230123763576e-06;0.4813850575358849;10.222090474609278;0.834371795215044;0.015278807083988028;0.015711157171989416;0.832217220141288;0.9942870989409005;1.2840641072154904
88.827465;0.4866856360214277;4.610420679467758e-06;7.256829204690896e-07;1.154573762796169e-06;-3.6858929542822714e-06;0.4814556297544979;10.221542223350562;0.8342936969212604;0.01527442346495268;0.015709761080990543;0.8323275702923545;0.9940680326196467;1.2840961776569786
88.837465;0.4866947581645928;4.60388952236131e-06;7.752150147964496e-07;1.1883197120201302e-06;-3.708786841015807e-06;0.4815273181087573;10.220946519195346;0.8342146130631592;0.015270027336325664;0.01570830155778318;0.8324335540482468;0.9938539716221333;1.2841225459726968
88.847465;0.48670281292657297;4.595937186449086e-06;8.276967781473394e-07;1.2205182847138765e-06;-3.729979329586941e-06;0.4815998942497341;10.2202992073941;0.8341343613626928;0.015265631010213887;0.015706780786395275;0.8325349859582207;0.9936445476292445;1.2841431256455502
88.857465;0.4867093963498763;4.5866887338104294e-06;8.829679030148003e-07;1.2512090857481406e-06;-3.7495285651595505e-06;0.48167310489500686;10.219595637512088;0.8340528174696827;0.015261246270530672;0.0157051996548884;0.8326315832987906;0.9934394388146264;1.284157636788792
88.867465;0.48671414943064656;4.576283871653554e-06;9.408877448181736e-07;1.2804652756845589e-06;-3.767487972358527e-06;0.4817466767646775;10.218831781622097;0.8339699065228713;0.01525688447218153;0.01570355987294043;0.832723067420895;0.9932383156919867;1.2841657502841115
88.877465;0.4867168107710998;4.564855749221541e-06;1.0013210674219447e-06;1.3083875745461296e-06;-3.7839077588690773e-06;0.4818203273758131;10.218005608847074;0.8338855998535352;0.015252557663218931;0.01570186536761784;0.832809296413004;0.9930407492133619;1.2841671642836936
88.887465;0.48671718377026524;4.552515433093959e-06;1.0641349730133552e-06;1.3351036849417826e-06;-3.798837595962323e-06;0.4818937917599581;10.217117698761468;0.8337999524670825;0.015248279800702334;0.01570012265857113;0.8328903104251573;0.9928463142918109;1.2841615315483959
88.897465;0.48671506520470603;4.539354118658389e-06;1.1292304331145475e-06;1.3607506676042077e-06;-3.8123360307333564e-06;0.4819668416495057;10.216171053070292;0.8337131202394091;0.01524406670283902;0.01569834055328939;0.8329662885177881;0.992654794419968;1.2841483645256564
88.907465;0.4867102220591677;4.525466838639711e-06;1.1965575772529783e-06;1.385427551614552e-06;-3.824470152226506e-06;0.4820392935110824;10.215170748154696;0.8336253184183872;0.015239933847578786;0.015696528832585318;0.8330375495922839;0.9924661970289523;1.2841270053437261
88.917465;0.48670242795137175;4.510979504591824e-06;1.2660887279363559e-06;1.4091594120088449e-06;-3.835308119108774e-06;0.48211101784252647;10.214123544303074;0.8335367566355765;0.015235893495376664;0.01569469682866502;0.833104629156147;0.9922806056665973;1.2840966500927515
88.927465;0.4866915109415561;4.496052244230518e-06;1.337785421113786e-06;1.4319125155408868e-06;-3.844925462123514e-06;0.4821819456641811;10.213036856499452;0.8334476146158587;0.015231953784681465;0.015692853146657876;0.8331683083583918;0.9920981138848884;1.2840564625837956
88.937465;0.4866773516982243;4.4808557539287035e-06;1.4115907167632245e-06;1.4536317863157771e-06;-3.853406540564443e-06;0.4822520651451566;10.21191797852447;0.8333580604646021;0.015228120250934842;0.015691005819744187;0.8332295128541244;0.9919188676428037;1.28400578604167
88.947465;0.4866598276796875;4.4655393486817276e-06;1.487447271098456e-06;1.474260543622196e-06;-3.8608290890902136e-06;0.48232141650877286;10.210774532240679;0.8332682340923516;0.01522439745708632;0.015689162046017686;0.833289151360821;0.9917431123725468;1.283944317520612
88.957465;0.4866387883480209;4.450204221122535e-06;1.5653093756170094e-06;1.4937484497027664e-06;-3.867260931403834e-06;0.4823900905902647;10.209614611103774;0.8331782239324979;0.01522078925547248;0.015687327883469222;0.8333480284352638;0.9915712376539007;1.2838720838709314
88.967465;0.4866141085663034;4.434900821557584e-06;1.6451311096440028e-06;1.5120501206153906e-06;-3.872774971885404e-06;0.48245821888820767;10.20844619808434;0.8330881389234147;0.015217298876147691;0.01568550843797549;0.8334068704556421;0.9914037897888468;1.2837892820408126
88.977465;0.4865857607604807;4.4196664107264546e-06;1.7268473949245364e-06;1.529116534425963e-06;-3.87744900181133e-06;0.48252595732468856;10.207277467065504;0.8329982087495947;0.015213930007542023;0.015683708620282042;0.8334663868302449;0.9912413661040806;1.283696192574615
88.987465;0.4865538425373382;4.40457461539039e-06;1.8103690564553182e-06;1.544898269092299e-06;-3.8813360660387515e-06;0.48259347143494596;10.206116857754765;0.8329087552696403;0.015210687921514318;0.015681933617445794;0.8335272836959032;0.991084466862404;1.2835931754015286
88.997465;0.4865185484571449;4.3897494754925646e-06;1.8956018582818914e-06;1.559355657307261e-06;-3.884432734726461e-06;0.482660910865025;10.204971547402543;0.8328200649940508;0.015207578876541736;0.01568018845250572;0.8335902424253623;0.9909334630699115;1.2834806057329604
89.007465;0.4864801178666335;4.375327418451689e-06;1.982471667928772e-06;1.572451113273052e-06;-3.886679199242273e-06;0.48272837702729465;10.203846821283763;0.83273234339671;0.01520460855181721;0.01567847734734651;0.8336558905846624;0.9907886118057165;1.2833587930561088
89.017465;0.4864388077941779;4.3614023809710505e-06;2.0709286264882025e-06;1.5841191706514413e-06;-3.888001532826151e-06;0.482795918446823;10.20274746424528;0.8326458248915769;0.015201781730081913;0.015676803553551548;0.8337247635434528;0.9906500374481764;1.2832280020540094
89.027465;0.4863948993002199;4.34801940448122e-06;2.16092488495523e-06;1.5942405310446531e-06;-3.888363201522223e-06;0.48286356222590593;10.201678832591588;0.8325609079134237;0.01519910235135533;0.015675169697419947;0.833797305757816;0.9905178001905013;1.2830884781231022
89.037465;0.48634870870519925;4.335217471373846e-06;2.2523842692431775e-06;1.6026448146588252e-06;-3.887790207128201e-06;0.4829313368002786;10.20064678225289;0.8324781668456973;0.01519657307741241;0.015673578183653794;0.8338738887389453;0.9903920203275282;1.2829403962264774
89.047465;0.486300585954504;4.32306481549262e-06;2.345186727483502e-06;1.6091382368480646e-06;-3.886380927299029e-06;0.48299926384518316;10.199657226873724;0.8323982917442;0.015194196282686803;0.015672031315652958;0.8339547997350355;0.9902728721293643;1.2827838760742092
89.057465;0.48625089363633345;4.311675815462103e-06;2.439168050666267e-06;1.6135322965943517e-06;-3.884306728093192e-06;0.4830673484003149;10.19871548737361;0.8323220485373455;0.015191975620504956;0.01567053124324313;0.8340402562878247;0.9901605087629538;1.282619084028583
89.067465;0.4861999692057837;4.301208192062274e-06;2.534128933431157e-06;1.6156590179740654e-06;-3.881783779814588e-06;0.48313558741586815;10.197825935734206;0.83225021550874;0.015189915741688122;0.015669079405839923;0.8341304080508426;0.9900550944646518;1.2824462559400363
89.077465;0.48614809518911334;4.291824338414062e-06;2.6298469182231923e-06;1.615382502793483e-06;-3.879030331965418e-06;0.4832039949299505;10.196992289406484;0.8321835105479326;0.015188021224098448;0.015667675838706943;0.8342252803569034;0.9899568777783582;1.2822656278718085
89.087465;0.48609550315253724;4.283651246840411e-06;2.7260755058169853e-06;1.6126122976516502e-06;-3.876246653801405e-06;0.48327262814913147;10.196217567512278;0.8321225873433185;0.015186295801673846;0.015666319464812735;0.8343247722263997;0.9898661711819334;1.2820773676683694
89.097465;0.48604240050740644;4.27677271810965e-06;2.8225336235547144e-06;1.607311503994912e-06;-3.873619303032559e-06;0.48334158909645486;10.195503236126397;0.832068042742636;0.015184741532615011;0.01566500913299196;0.8344287500984481;0.9897832817351225;1.2818815441050162
89.107465;0.4859889849845309;4.2712329107796015e-06;2.9189082628767717e-06;1.5994996671942402e-06;-3.871321039663589e-06;0.48341099957366074;10.194848745438124;0.8320203894492697;0.015183358656077698;0.01566374413529967;0.8345371190471744;0.9897084689189871;1.2816781600633986
89.117465;0.485935447485783;4.2670351463994245e-06;3.0148797112011724e-06;1.589247379926567e-06;-3.869495341569601e-06;0.48348097226946174;10.194252282153709;0.8319800434276599;0.015182146285429842;0.015662524048948155;0.8346497788956933;0.9896419196425787;1.2814672504938964
89.127465;0.4858819888935743;4.2641507762141044e-06;3.110141640507381e-06;1.576660771140051e-06;-3.8682450938515236e-06;0.48355158892147154;10.193711627928906;0.8319472891161044;0.015181102972229493;0.015661348780710897;0.8347665522479585;0.9895837181801722;1.2812489462539434
89.137465;0.48582883501972424;4.2625421128826275e-06;3.2043887066104068e-06;1.5618780212707276e-06;-3.867640132837387e-06;0.48362288126566305;10.193223967496131;0.8319221921909108;0.01518022750879574;0.015660218917379818;0.834887232736901;0.989533836975232;1.2810234368815665
89.147465;0.48577621083218114;4.262174915469414e-06;3.2973052498045035e-06;1.54508560076663e-06;-3.867729223228647e-06;0.48369482623539056;10.192785513779762;0.8319045677852851;0.015179519923545966;0.015659136297620696;0.8350116793962583;0.9894921704542348;1.2807909589668853
89.157465;0.48572428071860285;4.263010299981535e-06;3.3885840057152676e-06;1.526534927115144e-06;-3.8685343914933825e-06;0.4837673654561038;10.192391753207959;0.83189404937414;0.015178980403733784;0.015658104859879174;0.8351398198238991;0.9894585834630663;1.2805518735943984
89.167465;0.48567310646940365;4.264999298798444e-06;3.47793792122045e-06;1.5065539722725216e-06;-3.870034005903801e-06;0.48384041252689225;10.192037612143283;0.8318901468845125;0.015178606520239208;0.01565713062705483;0.8352716108090273;0.9894329330433287;1.2803067194142836
89.177465;0.4856226604473123;4.268093973857936e-06;3.5650884762811735e-06;1.4855343416287097e-06;-3.872161814300621e-06;0.4839138481114496;10.191717868429084;0.8318922580586557;0.015178392816140683;0.01565621981993426;0.835407009494341;0.9894150391958799;1.2800562226428376
89.187465;0.4855728968990183;4.272256459061858e-06;3.6497673677788833e-06;1.463870863761992e-06;-3.874830538428477e-06;0.48398755725769865;10.191428529117099;0.8318997155636352;0.015178332980221776;0.01565537665906494;0.835545968113712;0.9894046595603406;1.2798012961651781
89.197465;0.4855238295175903;4.277439001380016e-06;3.731742251714137e-06;1.4418959671002616e-06;-3.8779526897835205e-06;0.4840614551550086;10.191167639905201;0.8319118555744214;0.015178420384652235;0.015654603407921013;0.8356884637281361;0.9894015275139688;1.2795429715760807
89.207465;0.4854755265468566;4.283546509926349e-06;3.810829187009276e-06;1.4198637538035993e-06;-3.881434138885464e-06;0.4841354391679694;10.190934401697694;0.8319280384154442;0.015178646710108068;0.015653902127013498;0.835834484311287;0.9894053808310453;1.2792822625080615
89.217465;0.48542804832401015;4.290425808791932e-06;3.8868773962795215e-06;1.3979704426173637e-06;-3.885164150042081e-06;0.4842093627004609;10.190727926902655;0.8319476382590508;0.015179002553577957;0.01565327537120562;0.8359839569459979;0.9894159286240474;1.2790200657816966
89.227465;0.485381431898894;4.29789432083913e-06;3.9597611338183915e-06;1.3763701502605164e-06;-3.889021530577761e-06;0.4842830765399028;10.19054636814563;0.831970043137653;0.01517947942076599;0.015652724986022017;0.8361367283100267;0.9894328282249387;1.2787571670058617
89.237465;0.4853357231292374;4.305787108860641e-06;4.02939944037554e-06;1.3551735576081816e-06;-3.8928774289651274e-06;0.4843564520964725;10.190385920147996;0.8319946576254182;0.015180069027605566;0.01565225051735873;0.8362926182061537;0.9894556861495056;1.2784942737383012
89.247465;0.48529100355767113;4.313999738459805e-06;4.095785189434013e-06;1.3344382490822304e-06;-3.8966007329751964e-06;0.4844293704245378;10.190240354666843;0.832020912634954;0.015180761146686745;0.015651849016316256;0.8364514498845818;0.9894840251498344;1.2782319870430527
89.257465;0.48524738273984663;4.3225051438629735e-06;4.158990192060572e-06;1.3141720610828795e-06;-3.9000816980404005e-06;0.48450170205912274;10.1901022063971;0.8320483187260127;0.015181543724364508;0.01565151615686423;0.836613024310415;0.989517278184377;1.277970751005746
89.267465;0.4852049536754946;4.33132978083291e-06;4.219124933691436e-06;1.2943593892035842e-06;-3.903234445388524e-06;0.48457326800222533;10.189964618432047;0.8320765205947706;0.015182404736864124;0.015651247114446598;0.8367770998135244;0.9895548637863348;1.2777108276806604
89.277465;0.48516375700015746;4.340497675926113e-06;4.2762870333375925e-06;1.2749799850283885e-06;-3.9059635774850296e-06;0.4846438290366517;10.189821757780319;0.8321052818918107;0.015183333858473754;0.015651036707478517;0.8369433555928734;0.9895962255351602;1.2774523051453577
89.287465;0.4851237858306507;4.349983840722003e-06;4.330551416340692e-06;1.256002255665736e-06;-3.9081533650371325e-06;0.4847131201352818;10.189667930300299;0.8321344325458446;0.015184323864267435;0.015650879625953556;0.8371113124491576;0.9896407861805229;1.2771951454385722
89.297465;0.48508501243159574;4.359693896632194e-06;4.381983219202032e-06;1.2373820173432011e-06;-3.909680245642164e-06;0.48478084888432194;10.189497144532684;0.8321638211929072;0.015185371925826148;0.015650770943491734;0.8372803526331274;0.9896879076056165;1.2769392776176973
89.307465;0.48504741003542406;4.36944665017479e-06;4.430635760724572e-06;1.2190766374262068e-06;-3.9104011176415965e-06;0.48484666585844427;10.189303744655868;0.8321932461309736;0.01518647961744378;0.015650705775483095;0.83744986961113;0.9897369153717998;1.2766847555825043
89.317465;0.485010964858486;4.378981916247024e-06;4.476547703772442e-06;1.201045240540751e-06;-3.910154669629008e-06;0.48491020382409106;10.189083617681083;0.8322223716236211;0.015187651211149397;0.015650678419759825;0.8376193596941675;0.9897871953275402;1.2764318771626197
89.327465;0.4849756711691469;4.388018345362774e-06;4.519742749195704e-06;1.1832342912991089e-06;-3.908802181061812e-06;0.48497115601016133;10.188835137092456;0.832250702544419;0.015188891999631318;0.01565068252475795;0.8377883948229453;0.9898382791515936;1.2761811340639009
89.337465;0.48494151016924036;4.396314649013102e-06;4.560220607846486e-06;1.16557985697249e-06;-3.906248599830886e-06;0.48502928867765854;10.188558979802313;0.832277662715093;0.015190207386415064;0.0156507118895205;0.8379565722970904;0.9898898175846501;1.2759331050428906
89.347465;0.4849084546863876;4.403685113821061e-06;4.597961661695154e-06;1.1480335251878372e-06;-3.902433134181655e-06;0.4850844092587557;10.188257160415835;0.832302729001098;0.015191601778664477;0.015650761192589877;0.8381234989073915;0.989941531231055;1.2756883928097356
89.357465;0.4848765019072701;4.409971733185985e-06;4.632943597828098e-06;1.1305741283575476e-06;-3.897331222920295e-06;0.4851363607190992;10.187932655514349;0.8323255218455353;0.01519307741795269;0.01565082650852511;0.8382888169870365;0.9899932542967961;1.2754475234709024
89.367465;0.4848456751832057;4.4150158992489475e-06;4.665128650271873e-06;1.1131915657789554e-06;-3.890966621675756e-06;0.4851850220994897;10.18758945915882;0.832345803231058;0.015194634507140694;0.015650905045334552;0.8384522176002952;0.9900449782169202;1.275210881118074
89.377465;0.4848159929614625;4.4186625717308704e-06;4.694428305822971e-06;1.0958801182765131e-06;-3.883409921747026e-06;0.48523027944075725;10.187232024591825;0.8323634202783687;0.01519627259323097;0.01565099453475073;0.8386133654046011;0.9900967862623619;1.2749787914548274
89.387465;0.4847874582052118;4.420780532431935e-06;4.7206913943494005e-06;1.0786429172714614e-06;-3.874762286209327e-06;0.48527200114103786;10.186864700374288;0.8323782450308203;0.015197991530292838;0.01565109309440422;0.8387717724299906;0.9901487704135518;1.2747516054750672
89.397465;0.4847600685548753;4.421272465588062e-06;4.743722473112107e-06;1.0614883535000208e-06;-3.86513751089885e-06;0.48531005852111614;10.186491592735592;0.8323901249696015;0.015199791274835693;0.015651199379936392;0.8389267673327798;0.9902010482175385;1.2745297102674176
89.407465;0.48473382325863285;4.420063086107571e-06;4.763306174043658e-06;1.044424692096634e-06;-3.8546470744357525e-06;0.48534436124578756;10.18611621948638;0.8323988725259499;0.015201671131684706;0.01565131268725644;0.8390776289226888;0.9902538101234504;1.274313598215156
89.417465;0.4847087298119804;4.417069891817646e-06;4.779228302586683e-06;1.0274530970454411e-06;-3.843386257626143e-06;0.48537485823070087;10.185741299407058;0.8324042936634393;0.015203629016046457;0.015651432346798177;0.8392237499072938;0.9903073236831739;1.2741039611699703
89.427465;0.4846847885397241;4.412187174159126e-06;4.791290761628606e-06;1.0105629900854336e-06;-3.831426767138953e-06;0.48540151130955966;10.185369426527874;0.8324062082961697;0.015205660985904495;0.015651556661842293;0.839364700158116;0.990361924281999;1.27390166164868
89.437465;0.48466195693376246;4.4052946433300906e-06;4.799311812651135e-06;9.93742671286841e-07;-3.818822713710402e-06;0.4854242835228025;10.185003996299939;0.8324044694975089;0.015207761323381988;0.015651682875597553;0.8395002094147529;0.990417970105802;1.273707593622781
89.447465;0.48464014921576587;4.396269780187234e-06;4.803126087637256e-06;9.769998319397215e-07;-3.805613095767136e-06;0.48544316018020606;10.184649155338414;0.8323990073854817;0.015209923491490496;0.015651807567620062;0.839630076749168;0.990475766654955;1.2735225577689022
89.457465;0.4846192676896945;4.3849981269518e-06;4.802601363766335e-06;9.603622202281703e-07;-3.791806876246835e-06;0.48545817310873995;10.184309052495973;0.8323898589620309;0.015212141593414073;0.015651926145082286;0.8397540301904056;0.9905355660724856;1.2733472335294482
89.467465;0.4845992195628757;4.371383318452999e-06;4.7976531807527165e-06;9.438534376983213e-07;-3.777383880035463e-06;0.48546939654093924;10.183987195490822;0.8323771333316329;0.015214410797542962;0.01565203226227406;0.839871676433783;0.9905976552632076;1.2731822319510537
89.477465;0.4845799147451708;4.355341603767612e-06;4.788242610655854e-06;9.274822210580413e-07;-3.7623371562156686e-06;0.48547692888640276;10.183685636367805;0.8323609408127525;0.015216726558060412;0.015652118363911758;0.8399825804373685;0.9906624066377563;1.2730281316964585
89.487465;0.48456125845871845;4.336775470758839e-06;4.774373501223761e-06;9.112571760287623e-07;-3.746727389621738e-06;0.48548087002587775;10.18340437443192;0.8323413484274963;0.015219084263790643;0.015652176922530757;0.8400863449924152;0.9907302195643628;1.272885441386078
89.497465;0.48454314748946453;4.315556030472027e-06;4.756092065526577e-06;8.952004533002346e-07;-3.7306998789815417e-06;0.4854812899549491;10.183142065246894;0.8323183536182559;0.015221479726759215;0.015652201174995235;0.8401826426004229;0.9908014232482355;1.2727545460327514
89.507465;0.4845254756626993;4.29154081000175e-06;4.733471934179543e-06;8.79344807121536e-07;-3.7144580918010715e-06;0.4854782336294043;10.182897337820744;0.8322918626958556;0.015223909769608142;0.015652185314989842;0.8402712402100307;0.990876207532924;1.272635695629557
89.517465;0.48450814637798423;4.264607098238922e-06;4.706585055680013e-06;8.63724794724702e-07;-3.6982400047101108e-06;0.4854717755811816;10.182669178294528;0.8322617049181976;0.015226372103625482;0.01565212448193112;0.840351986962456;0.99095458278551;1.2725290306845476
89.527465;0.4844910753094621;4.2346677255226126e-06;4.675485864731969e-06;8.483756348710676e-07;-3.6823099986044e-06;0.48546205069007803;10.182456400978941;0.8322276574452512;0.015228864915823127;0.015652014211462603;0.8404247720710505;0.9910364062092788;1.272434627459508
89.537465;0.4844741745271623;4.201660665110076e-06;4.64022553983434e-06;8.333275687996592e-07;-3.6669362377832396e-06;0.48544922873669444;10.182257242762974;0.8321894552597076;0.015231387312659581;0.015651849814193968;0.8404895296418708;0.9911214819947075;1.272352561984852
89.547465;0.48445734728484563;4.1655303688244725e-06;4.600871950751198e-06;8.185897199483891e-07;-3.6523577982296027e-06;0.4854334793391728;10.18206957644001;0.8321468385428057;0.015233939745054043;0.015651626769964885;0.8405462801246286;0.9912096226983805;1.272282970002671
89.557465;0.4844405092087128;4.1262357660859255e-06;4.5575228552992936e-06;8.041493607509198e-07;-3.638772834952359e-06;0.4854149765474794;10.181891122453932;0.8320996153297181;0.015236523398194807;0.015651341607840583;0.840595171495116;0.991300630799117;1.272226045137426
89.567465;0.4844235894304527;4.083779022630833e-06;4.510323105064335e-06;7.899939233383465e-07;-3.626344658905683e-06;0.4853939291275662;10.18171907023398;0.8320476733195977;0.015239139150581973;0.015650991427721684;0.8406364970692619;0.9913942930663336;1.2721819663683285
89.577465;0.48440648072519277;4.038208940632653e-06;4.4594632486210445e-06;7.761247045095866e-07;-3.6151990478379944e-06;0.48537058236521363;10.181549980479758;0.8319909854625323;0.015241787056733323;0.015650571856649736;0.8406706366876049;0.991490402427534;1.2721507930163978
89.587465;0.4843889967278116;3.989598719841106e-06;4.405149737054704e-06;7.625452368859482e-07;-3.6054237866939118e-06;0.48534520555496025;10.181380603114999;0.8319296225506867;0.015244466682258625;0.015650075547496572;0.8406979813069886;0.9915887505774389;1.2721324001267362
89.597465;0.48437088595049294;3.938031813702969e-06;4.347588164452469e-06;7.492515776059834e-07;-3.5970871683118507e-06;0.4853180912835665;10.181208381258516;0.8318637262062217;0.015247177628000706;0.015649493163139596;0.8407189039725614;0.9916891100169474;1.2721265648452775
89.607465;0.48435187323211587;3.883609639394097e-06;4.286995498842298e-06;7.362428716975764e-07;-3.5902451823872094e-06;0.48528953697957816;10.181030465668895;0.8317934860999584;0.015249920059384595;0.015648816453498766;0.8407337159801653;0.9917912731860271;1.2721330862431866
89.617465;0.4843316988004142;3.8264790656605446e-06;4.223611944362398e-06;7.235341501222624e-07;-3.5849301895110644e-06;0.48525981536941387;10.180842078928091;0.8317191506439904;0.01525269517716872;0.015648040458007165;0.8407426634334559;0.99189512467767;1.2721516778086575
89.627465;0.4843101382549135;3.7668484745793663e-06;4.157688526128308e-06;7.111669634676379e-07;-3.581156334246817e-06;0.485229174884827;10.180636137032971;0.8316410135783059;0.015255505124139826;0.015647162456561788;0.8407460073724865;0.9920006530453975;1.2721818219782202
89.637465;0.48428698083281085;3.704962311281319e-06;4.089465854685267e-06;6.992113160865068e-07;-3.578938089951471e-06;0.4851978618474555;10.180404493788863;0.8315593714122245;0.015258353000118656;0.015646179317086603;0.8407440478076954;0.9921079305555331;1.272222922416031
89.647465;0.4842619880766613;3.6410716447425923e-06;4.019185552564255e-06;6.877387420651057e-07;-3.578293266323968e-06;0.48516610726661974;10.180139653400458;0.8314745047517619;0.015261243333283275;0.015645086474886282;0.8407370881122077;0.9922171184456229;1.2722745397398874
89.657465;0.48423488476448046;3.57543788284569e-06;3.947125047748421e-06;6.76790734059365e-07;-3.579232288789665e-06;0.48513407502470973;10.179835926217223;0.8313866896888895;0.015264181922697807;0.015643879343672763;0.8407254317240833;0.9923284322569176;1.2723364291779573
89.667465;0.4842053947271126;3.508334371766796e-06;3.873600988276017e-06;6.663739112063954e-07;-3.5817529871360923e-06;0.48510186249249554;10.17948934645307;0.8312961862248522;0.015267174780572598;0.015642555326488988;0.8407093370642674;0.9924420415477072;1.2724085066553619
89.677465;0.48417328566821294;3.4400248573307528e-06;3.7989409167407565e-06;6.56468844213473e-07;-3.58584136883748e-06;0.48506957145787294;10.179096722076686;0.8312031873762225;0.015270227143718222;0.015641114181730472;0.8406889375950384;0.9925579982301097;1.2724908768019372
89.687465;0.484138380571285;3.37075080011228e-06;3.7234650041720677e-06;6.47036538425106e-07;-3.591456194884436e-06;0.4850373371367782;10.178654914513162;0.8311078149732904;0.015273343181950746;0.01563955670434659;0.8406642840818916;0.992676279174091;1.2725838879936366
89.697465;0.48410053591228225;3.300734079836834e-06;3.647478768926511e-06;6.380242838839213e-07;-3.59850345275788e-06;0.48500530235720746;10.178160841782503;0.8310101861779171;0.015276526460308654;0.015637883724695028;0.84063543033243;0.9927968646600916;1.272688077172539
89.707465;0.4840596320829963;3.2301695847086847e-06;3.571263683344547e-06;6.293703540909909e-07;-3.6068390444901675e-06;0.4849736311419055;10.177612146200335;0.8309104446217062;0.015279780925926169;0.015636096743902598;0.8406024083692304;0.9929196982759385;1.2728039055075098
89.717465;0.48401559747976286;3.1592094470560967e-06;3.4950733750272146e-06;6.210008313737975e-07;-3.616304041250585e-06;0.4849425447282302;10.177007822615993;0.8308087501585019;0.015283111255483399;0.015634199221704875;0.8405652085888958;0.9930445976527802;1.2729315138948947
89.727465;0.4839684252096141;3.0879604301657632e-06;3.419126743862737e-06;6.128285057580507e-07;-3.626751925184956e-06;0.4849123057039128;10.176347935693997;0.8307052840422886;0.015286522124416467;0.015632197098774538;0.8405238212918594;0.9931712653331641;1.273070770689294
89.737465;0.48391815479724554;3.0165009227645235e-06;3.343591345457932e-06;6.047684107620258e-07;-3.6380453175082144e-06;0.4848831577312367;10.175632690079317;0.8306002406563219;0.015290017542306364;0.01563009869260169;0.8404782493499111;0.9932993212758393;1.273221487819154
89.747465;0.4838648440368748;2.944907859451082e-06;3.2685739409586895e-06;5.967448848022653e-07;-3.6500464184048994e-06;0.48485529575451686;10.174861837348544;0.8304938107112395;0.015293600489550457;0.015627914529959944;0.8404284985253795;0.9934282547372041;1.273383541345499
89.757465;0.4838085457618067;2.873264263196495e-06;3.1941269982790664e-06;5.886687243271942e-07;-3.6626190417180466e-06;0.48482889043108207;10.174034870037648;0.8303861652586815;0.015297272506242021;0.01562565769349744;0.8403745336730323;0.993557382657546;1.273556880290298
89.767465;0.48374929205024214;2.801640567845651e-06;3.120267454019434e-06;5.804172174608273e-07;-3.6756329318089738e-06;0.4848040837451134;10.17315154020844;0.8302774166284059;0.015301033290433938;0.015623344554476152;0.8403162259823135;0.993685923019878;1.2737415751548375
89.777465;0.48368710257913317;2.7300893465918075e-06;3.0469981880999745e-06;5.718322430094117e-07;-3.688963170011405e-06;0.4847809419938998;10.1722120669361;0.8301675958431298;0.015304880647097787;0.015620994069281942;0.8402533868456273;0.9938131322074741;1.273937884641522
89.787465;0.48362200295419844;2.6586588524164068e-06;2.9743201334635283e-06;5.627107085942624e-07;-3.70248492013259e-06;0.4847594485716379;10.17121711951133;0.8300566579169553;0.015308811575928043;0.015618625265922042;0.8401858094905477;0.9939383595126193;1.274146130876603
89.797465;0.48355401502004025;2.5873952058533144e-06;2.902235176082486e-06;5.528011084038088e-07;-3.716070600704755e-06;0.4847395363468537;10.17016747982336;0.8299444835790915;0.015312823933878611;0.015616255331123074;0.8401132549080805;0.9940609995617145;1.2743664823183412
89.807465;0.48348314170585677;2.5163459465659577e-06;2.8307503785403497e-06;5.41836958951111e-07;-3.729600635867442e-06;0.48472110928758044;10.169063133060712;0.8298309154323811;0.015316916850112054;0.01561389928649505;0.8400354992960463;0.994180480526013;1.2745989738681143
89.817465;0.4834093920432069;2.445587494562679e-06;2.759886981237868e-06;5.295868744393051e-07;-3.742978302875671e-06;0.48470405343221096;10.167902633644582;0.8297158325998185;0.015321089863547393;0.015611570024449913;0.8399524183345375;0.9942963356237914;1.2748436342198362
89.827465;0.4833328086483778;2.37524656249192e-06;2.6896882276957414e-06;5.158898639135218e-07;-3.7561252419028413e-06;0.48468824596715077;10.166683407844308;0.8295991807418414;0.015325342766380411;0.01560927845407763;0.8398639577861882;0.9944082559811174;1.2751004330601206
89.837465;0.48325345566235656;2.3054824836757644e-06;2.6202240617461414e-06;5.006707857222909e-07;-3.7689686136443767e-06;0.48467355431746;10.165402293885304;0.8294809466597641;0.015329676796700494;0.015607033810610509;0.8397700402426607;0.9945160888733809;1.2753691943642287
89.847465;0.4831714036693183;2.2364469315032574e-06;2.5515945565531295e-06;4.839288714702339e-07;-3.7814456218090233e-06;0.48465984463424777;10.164055656110273;0.8293611390978534;0.015334095255099689;0.015604843656354804;0.8396705626499777;0.994619796537173;1.2756496932755905
89.857465;0.4830867254128673;2.1682493344431307e-06;2.4839301598929683e-06;4.6569785480183367e-07;-3.7935162633901082e-06;0.4846470133370034;10.162639692362575;0.8292397986626014;0.015338601994887931;0.015602713822508104;0.8395654676252673;0.9947193428115887;1.2759418338009103
89.867465;0.4829994659244052;2.100935717922201e-06;2.4173923081570797e-06;4.4600732079508487e-07;-3.805161275326903e-06;0.48463500183250163;10.161151311068204;0.8291170103698842;0.015343198963949369;0.015600648611045048;0.8394547762375135;0.9948146113929671;1.276245673031332
89.877465;0.48290960588171866;2.0344874456802795e-06;2.35217253420208e-06;4.2486893082840225e-07;-3.816365765334183e-06;0.48462378695423936;10.159588971904993;0.8289928934339948;0.01534788527231867;0.015598651114958314;0.8393385711985;0.9949054792852586;1.276561314237418
89.887465;0.48281708901290643;1.968848979905161e-06;2.288472701240971e-06;4.0227814037489747e-07;-3.827108799234722e-06;0.48461339229110956;10.157953151178495;0.8288675905367229;0.015352658262685788;0.015596723227084754;0.8392169769064839;0.9949918814759832;1.2768888866310044
89.897465;0.4827219067571051;1.9039685105577786e-06;2.226479624611602e-06;3.782156374412217e-07;-3.837362397510011e-06;0.4846039171396939;10.156245783223838;0.8287412668732808;0.015357514555977907;0.015594865193021933;0.8390901747117487;0.9950737494856849;1.2772285838767092
89.907465;0.48262415329054875;1.8398172696267877e-06;2.1663711765686845e-06;3.526511512062365e-07;-3.847088460739372e-06;0.4845955318372186;10.154468968450933;0.8286141262362411;0.015362449555764492;0.015593075564294552;0.8389584693076685;0.9951509910468205;1.2775805826614328
89.917465;0.4825239984268409;1.7763761379319865e-06;2.1083326898255506e-06;3.255523868889765e-07;-3.856236968662352e-06;0.48458842992544154;10.152624557114878;0.8284864595773082;0.01536745655098496;0.015591351662192844;0.8388223354400655;0.9952235442950272;1.2779449156695306
89.927465;0.48242159872383816;1.7136174870055722e-06;2.0525339748148224e-06;2.9688047143723344e-07;-3.864744238726208e-06;0.4845827849501128;10.150714042120857;0.8283586567143545;0.015372527260103566;0.015589689299028509;0.8386823516008928;0.995291382469609;1.2783214299598948
89.937465;0.48231704290383637;1.6515089258414896e-06;1.9990915218812913e-06;2.665752047991588e-07;-3.87252282154556e-06;0.4845787313958229;10.148737898362157;0.828231160915143;0.015377653555898778;0.01558808237766501;0.8385390556748191;0.9953544866104798;1.2787098134725867
89.947465;0.48221040000930965;1.5900209345419767e-06;1.9480729684076924e-06;2.3456473608718323e-07;-3.879459030182028e-06;0.484576351926345;10.146696015344766;0.8281044408077552;0.015382829134614442;0.015586523617753686;0.8383928627800342;0.9954128260664594;1.2791097107130902
89.957465;0.4821017924147017;1.529122203673821e-06;1.8995299937712187e-06;2.007935792230686e-07;-3.885429126853966e-06;0.48457567344090463;10.144589259489836;0.8279789475908771;0.015388050445503279;0.0155850046393623;0.838244108271025;0.9954663224254173;1.2795208277094434
89.967465;0.48199139442526934;1.4687833215862205e-06;1.8535073225038834e-06;1.6522252957301224e-07;-3.890318488009177e-06;0.48457666727152643;10.142419672986245;0.8278550096022769;0.015393316085772286;0.015583514666468177;0.8380931426452627;0.9955148241132517;1.2799428461333335
89.977465;0.48187937525782826;1.408987172098643e-06;1.8100257492157426e-06;1.2780079520738238e-07;-3.894039876884919e-06;0.4845792551344259;10.140189060300909;0.8277327895000594;0.01539862455549111;0.015582040881104325;0.8379403631743795;0.9955581628680761;1.2803752845467582
89.987465;0.4817658717304134;1.3497184816911425e-06;1.7690781827421495e-06;8.846649763810977e-08;-3.896544842061225e-06;0.4845833481938542;10.137897832503636;0.8276123984364623;0.01540397238316312;0.015580571807419582;0.8377861527481313;0.9955962608703924;1.2808174944434352
89.997465;0.48165101742797445;1.2909392836948327e-06;1.7306486788252095e-06;4.718543585462767e-08;-3.8978159936122406e-06;0.4845889028132227;10.135545108681203;0.8274940285696473;0.015409354773207954;0.01557910047116811;0.8376308280904134;0.9956291657127174;1.2812687287947309
90.007465;0.48153497794632055;1.2325783729755837e-06;1.694724266079059e-06;3.9672736780195575e-09;-3.89785616947635e-06;0.48459593166556436;10.13313008935207;0.8273779687447187;0.015414767794299384;0.015577624323331686;0.8374746393525633;0.9956570043868802;1.2817282077379641
90.017465;0.48141795801816034;1.174546323712818e-06;1.6612870739273466e-06;-4.1155631541331656e-08;-3.896676691169116e-06;0.4846044582709634;10.130653233696073;0.8272645521259576;0.015420209304100607;0.015576143448545219;0.8373177389521261;0.9956799279468496;1.2821951450106035
