time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
82.472696;0.4779225730713716;1.5482589410747838e-06;-1.5139973397408805e-06;-1.4439344658095852e-06;4.602231884562645e-06;0.4283655039507319;20.853184655027857;0.8324436316556929;0.015591346416416364;0.015628446911591137;0.8434326804092807;0.9923905161260158;1.2915005810301086
82.482696;0.4779542479539233;1.5273886844799954e-06;-1.5049028244914844e-06;-1.4338974465149598e-06;4.5538878629124425e-06;0.4283381034808533;20.85158555500562;0.8324488686198767;0.015593037262302385;0.01562820392633866;0.8434268657514172;0.9923788341205498;1.2912842988284894
82.492696;0.4779871897154485;1.5063095260344585e-06;-1.4951844994134015e-06;-1.4229078749382742e-06;4.50396820843204e-06;0.4283121931288656;20.850003937532968;0.8324550109476053;0.015594706839688674;0.015627991548356604;0.8434165942662184;0.99236956593497;1.2910715395811336
82.502696;0.47802168323452304;1.4849761509157746e-06;-1.4848596844146451e-06;-1.4109946995350348e-06;4.452630662440236e-06;0.42828777714069505;20.84844602305913;0.8324622956526088;0.015596358511977503;0.01562781047983083;0.8434014837367986;0.9923630375343476;1.2908625464120178
82.512696;0.47805795987054756;1.4633535091051982e-06;-1.4739784491594381e-06;-1.3982498114278511e-06;4.4000609325868775e-06;0.42826492389916787;20.846916661173406;0.832470916357768;0.015597996680216428;0.015627662171705144;0.8433812081864318;0.9923594694809301;1.2906575423650786
82.522696;0.47809617355472156;1.4414560369895787e-06;-1.462584471298347e-06;-1.3847906228771104e-06;4.3464520618396564e-06;0.4282437197478388;20.84541820596721;0.8324810195594052;0.015599625227646867;0.01562754680402862;0.8433555235010994;0.9923589636758292;1.290456692228808
82.532696;0.47813637332356096;1.4193557819758253e-06;-1.4506698948163663e-06;-1.3707310876449676e-06;4.291972096538422e-06;0.4282242231307265;20.843950835493494;0.8324927103345876;0.015601246779099753;0.015627462808201566;0.8433243100899096;0.9923615273009814;1.2902600222318796
82.542696;0.47817849990896444;1.3971734927627213e-06;-1.43816326961995e-06;-1.3561865097967125e-06;4.236759346895955e-06;0.42820646950148766;20.84251386493582;0.8325060074694284;0.015602863025331535;0.01562740863532142;0.8432875747907903;0.9923670904633981;1.2900673407119219
82.552696;0.4782224264077178;1.3750668567636045e-06;-1.4249503651089799e-06;-1.3412784358362244e-06;4.180931094072132e-06;0.4281904887038724;20.841106190154772;0.8325208316679357;0.015604474649141066;0.015627384735553265;0.8432454522620557;0.9923755155054869;1.2898783394341933
82.562696;0.47826801619947107;1.3532254648903276e-06;-1.4108834925508801e-06;-1.3261130238214125e-06;4.124578143556282e-06;0.42817630377759014;20.83972560613463;0.8325370652336419;0.015606081467297578;0.01562739322089765;0.8431982338210027;0.9923866533400655;1.2896927663335587
82.572696;0.47831515418141674;1.3318582833086492e-06;-1.3957734701415718e-06;-1.310763251510715e-06;4.067749319711515e-06;0.42816394362659776;20.8383682248408;0.8325545914367212;0.01560768352064524;0.01562743606571922;0.8431463330396821;0.9924004502145087;1.2895104457065276
82.582696;0.478363757220924;1.311156871162771e-06;-1.379402218274635e-06;-1.295268044590581e-06;4.010444342494037e-06;0.42815348194538455;20.83702844807709;0.8325732949463467;0.015609281286906654;0.01562751427802366;0.8430901822483466;0.9924170401176833;1.289331198144783
82.592696;0.47841378623461106;1.2912607339122818e-06;-1.3615567368063868e-06;-1.279632653545054e-06;3.9526325996268385e-06;0.4281450482619466;20.835698970246913;0.8325930339522185;0.01561087521469957;0.01562762805186356;0.8430301903813184;0.9924367745114058;1.2891547844490983
82.602696;0.4784652592415174;1.2722605447280876e-06;-1.3420492511027668e-06;-1.2638458805649886e-06;3.894286529007511e-06;0.42813879761487966;20.834370370293588;0.8326135793174113;0.015612466579992847;0.015627776540313745;0.8429667801931555;0.9924601151349475;1.2889809223753095
82.612696;0.47851825802929576;1.2542368408982295e-06;-1.3207134411387047e-06;-1.247918190539981e-06;3.835398455593087e-06;0.42813488277134987;20.83303120925825;0.8326346026215358;0.015614058234751071;0.015627957557494177;0.8429003917334676;0.9924874559458022;1.2888093993062537
82.622696;0.4785729042280228;1.237291911612452e-06;-1.2974078871516356e-06;-1.2319074018579737e-06;3.775979579526335e-06;0.4281334293280799;20.83166952855775;0.8326557670000073;0.015615653478062383;0.015628168300740184;0.8428314259453362;0.9925190504249091;1.2886401942339525
82.632696;0.4786293165727369;1.2215289055271442e-06;-1.272042904358842e-06;-1.2159067825351623e-06;3.7160605151370994e-06;0.42813451065259417;20.830274879332066;0.832676816341801;0.015617254439993022;0.015628406172505074;0.8427602236055735;0.9925550320190084;1.2884734828335542
82.642696;0.47868759597439986;1.206999263608488e-06;-1.2445935032633207e-06;-1.2000138945951202e-06;3.655694942302554e-06;0.42813815307074676;20.828839491053284;0.8326975663118109;0.015618861526240757;0.01562866833054415;0.8426871238915287;0.992595447748362;1.2883095089480687
82.652696;0.47874781552443246;1.1936884096360496e-06;-1.2150772812274555e-06;-1.1843273340120879e-06;3.5949533696214478e-06;0.4281443577062085;20.827358063621368;0.8327178596782094;0.015620474145373663;0.01562895099565897;0.8426125141645562;0.9926402752698595;1.2881484449515674
82.662696;0.47880999172445093;1.1815511966954999e-06;-1.1835374314529853e-06;-1.1689706675850947e-06;3.5339027857524617e-06;0.428153094007959;20.825827212328292;0.8327375673024623;0.01562209175070388;0.015629249534707557;0.8425368173062956;0.99268941991849;1.28799036538366
82.672696;0.47887407409631466;1.170557188899007e-06;-1.150039077391928e-06;-1.1541053419475286e-06;3.4725872816933193e-06;0.42816427920090017;20.824245740915877;0.832756603467242;0.015623713932904848;0.015629559028302282;0.8424604875020985;0.9927427075345967;1.2878352679250544
82.682696;0.4789399542387144;1.1607225843740497e-06;-1.1146391586237113e-06;-1.1399327454947074e-06;3.411020703703102e-06;0.4281777903127571;20.82261548281298;0.8327749148395811;0.015625340098097375;0.015629875410400215;0.842384038889936;0.9927998257053947;1.2876830396916221
82.692696;0.47900749028470374;1.1521081979012938e-06;-1.0773581158435528e-06;-1.1267001223792376e-06;3.3491908751974553e-06;0.4281934995177326;20.820941748732345;0.8327924889119107;0.015626969386846667;0.015630196378287615;0.8423080244045963;0.9928602318007655;1.2875334533501688
82.702696;0.47907654888259993;1.1447823920834494e-06;-1.038214528394207e-06;-1.1146962505967005e-06;3.287075192275586e-06;0.42821130445034356;20.81923186690641;0.8328094030474001;0.015628599871922524;0.015630521217236456;0.8422329608697633;0.9929231691277427;1.287386244844287
82.712696;0.4791470234067301;1.138783660600838e-06;-9.972862670871381e-07;-1.1042183660338263e-06;3.2246557822912075e-06;0.42823114657675854;20.81749219561332;0.8328258444604865;0.01563022722735918;0.015630850737147088;0.8421592830031518;0.9929877958434103;1.287241169271458
82.722696;0.4792188299609476;1.1341003535311354e-06;-9.547238610918116e-07;-1.0955261474276365e-06;3.1619214826118224e-06;0.4282529991562805;20.815726583642476;0.8328420850799607;0.015631844805705782;0.015631187247439244;0.8420873334715586;0.9930533030145986;1.287098025349573
82.732696;0.4792919201155982;1.1306719527975829e-06;-9.107267016970258e-07;-1.088816263610782e-06;3.09886062742241e-06;0.4282768262718762;20.813936595850475;0.8328584694380757;0.015633445240734158;0.015631533080284924;0.8420173767948297;0.9931189931296781;1.286956642762167
82.742696;0.4793662961893688;1.1284160553606422e-06;-8.655189977568121e-07;-1.0842242747524174e-06;3.0354608366822336e-06;0.4283025539078748;20.8121219732128;0.8328753923502888;0.01563502139875015;0.015631889358769857;0.8419496241712692;0.9931843338975489;1.2868167877508665
82.752696;0.4794419939978424;1.1272595041569085e-06;-8.193229488027753e-07;-1.0818416065134016e-06;2.9717253431476205e-06;0.4283300705502426;20.8102817863067;0.8328932189419873;0.01563656580754301;0.01563225688265457;0.8418842187611246;0.9932489592092953;1.286678134410905
82.762696;0.4795190385919853;1.127155818413082e-06;-7.723375716112388e-07;-1.0817331490680564e-06;2.9076899382812592e-06;0.4283592485103065;20.808415946767948;0.8329122181040792;0.015638069871719285;0.01563263699113414;0.8418212199644202;0.9933125994882553;1.286540334213566
82.772696;0.4795974155109189;1.1280888886450778e-06;-7.247402979673841e-07;-1.08394748979167e-06;2.8434246332884313e-06;0.4283899842973441;20.806525560121106;0.832932561734367;0.01563952393187992;0.015633031127074284;0.8417606482152933;0.9933749694207963;1.2864030129433839
82.782696;0.4796770763766732;1.13005293095227e-06;-6.767058758745731e-07;-1.0885241220288142e-06;2.77902318034947e-06;0.4284222290218953;20.804612817051975;0.832954345225678;0.015640917712325297;0.015633440684284808;0.8417025287808166;0.9934356861134307;1.2862657260000065
82.792696;0.4797579402197993;1.1330226827605207e-06;-6.28419289560644e-07;-1.095490759549168e-06;2.7145856625721183e-06;0.4284559763049481;20.802681523316743;0.8329776217307234;0.015642240537190842;0.015633867612975794;0.8416468794782195;0.993494288465525;1.2861279828738723
82.802696;0.47983988096479063;1.1369524158528287e-06;-5.800693315697854e-07;-1.1048450942642596e-06;2.650209838848342e-06;0.42849123860077365;20.8007368998412;0.8330024451770087;0.01564348240872647;0.015634315212813717;0.8415936917095331;0.9935503345572199;1.2859893221152006
82.812696;0.4799227242702238;1.141802487425919e-06;-5.318475106123623e-07;-1.1165413390495162e-06;2.5860044528165376e-06;0.42852804343696654;20.798784306236485;0.8330288871364913;0.01564463641582163;0.015634788283496466;0.8415429547537461;0.9936034858487677;1.285849410814786
82.822696;0.48000623587923674;1.147558884628456e-06;-4.83954895947972e-07;-1.1304944222648567e-06;2.5220993785362875e-06;0.42856641859449296;20.796828890756473;0.8330570356236267;0.015645700171145745;0.015635291853444;0.8414947035286519;0.9936535255177337;1.2857080952914637
82.832696;0.48009012344896596;1.1542162073555359e-06;-4.365854771557264e-07;-1.1465981823631062e-06;2.4586322564493194e-06;0.42860635894196936;20.794876409232426;0.8330869861553616;0.015646674934126404;0.015635829442540418;0.8414490294723647;0.9937003130252476;1.285565274997283
82.842696;0.48017407445614124;1.1617433855199287e-06;-3.8990289614916143e-07;-1.164749970461323e-06;2.3957315930813583e-06;0.42864782948639607;20.792933522932387;0.8331188227510845;0.015647564044824164;0.015636402087784176;0.8414060448303854;0.9937437517380003;1.2854207112266323
82.852696;0.4802577771550297;1.1700974723177834e-06;-3.4404058099375614e-07;-1.184860374901626e-06;2.3335043342436478e-06;0.42869079965462237;20.791006346145164;0.8331525762834529;0.015648372155146445;0.0156370085124001;0.8413658519433279;0.9937838328927098;1.2852740341031452
82.862696;0.4803409231546921;1.1792739102356332e-06;-2.991143099823852e-07;-1.2068457289396027e-06;2.2720191790233385e-06;0.4287352376601125;20.78909885566369;0.8331881721859935;0.015649104219046178;0.015637646502608654;0.8413285399280545;0.9938206704185913;1.2851248875796306
82.872696;0.4804232218767943;1.1893192290818375e-06;-2.5522730391630494e-07;-1.2306256457128984e-06;2.2113077099813544e-06;0.4287810720160776;20.78721369686572;0.8332254461606459;0.015649763721602376;0.01563831464516671;0.8412942059251658;0.9938544485994136;1.284973027760336
82.882696;0.48050440779556564;1.2003105482641867e-06;-2.1246443296834069e-07;-1.2561297829109009e-06;2.1514027691026295e-06;0.4288281867362969;20.78535368963153;0.833264223361874;0.015650352348767382;0.015639013137861067;0.841262962862776;0.9938853480558839;1.284818396889499
82.892696;0.4805842223141833;1.2123379165713484e-06;-1.708977673976446e-07;-1.2832970203753112e-06;2.092381372781632e-06;0.42887644530934577;20.783521724617604;0.8333043866786356;0.015650871431336193;0.015639743312673975;0.8412348808386322;0.9939134892906872;1.2846611520887588
82.902696;0.4806623913747082;1.2254913814668944e-06;-1.3061134446444241e-07;-1.3120452734792143e-06;2.0343717333573833e-06;0.4289256902243055;20.781719745620716;0.8333459229718111;0.01565132306166638;0.015640507125502537;0.841209928833714;0.9939388834171163;1.2845016128604425
82.912696;0.48073864570783686;1.2398621400854096e-06;-9.171885705265073e-08;-1.3422336215774888e-06;1.9775182665307323e-06;0.42897572742845874;20.77994806199381;0.833388925904789;0.015651710131026925;0.015641307186041946;0.8411880182490669;0.9939614397473017;1.2843401959105802
82.922696;0.48081276269777384;1.255558523350633e-06;-5.4360694729146304e-08;-1.3736777132005791e-06;1.921925440337162e-06;0.4290263440394769;20.77820629314135;0.8334335390873638;0.01565203559744429;0.015642146007602185;0.8411691105615798;0.9939810040996507;1.284177333845211
82.932696;0.4808845687569707;1.2727131893502475e-06;-1.8688347746553664e-08;-1.406208085554146e-06;1.8676245193622557e-06;0.42907734480157445;20.776495278563996;0.8334798746331546;0.01565230141429576;0.0156430248206647;0.8411533138763572;0.9939973678978958;1.2840133700946985
82.942696;0.48095393094213745;1.2914709489134335e-06;1.5157723555643184e-08;-1.4397038487410405e-06;1.814579489096528e-06;0.4291285613666958;20.774817312776428;0.8335279457148512;0.01565250752202162;0.015643943855396653;0.8411409242621415;0.9940103141546837;1.2838485122440964
82.952696;0.4810207675063313;1.3119643704252118e-06;4.707791549428897e-08;-1.4740874022869034e-06;1.76270198161384e-06;0.4291798456434386;20.77317520969295;0.8335776612338942;0.015652651931225295;0.01564490402679822;0.8411323466119363;0.9940197177923124;1.283682890068842
82.962696;0.4810850401147797;1.3342814885088405e-06;7.704624889483102e-08;-1.5093009130523578e-06;1.7118784047722894e-06;0.42923109048538033;20.77157240374361;0.8336288715688578;0.015652732837480757;0.015645908548454785;0.841127942244808;0.9940256082531959;1.2835166824254984
82.972696;0.48114674215388314;1.3584508237305068e-06;1.0511791490428326e-07;-1.5452783920884415e-06;1.6620214547064492e-06;0.42928226496997024;20.770013519262644;0.8336813909061035;0.015652750714010115;0.01564696335050135;0.8411279423990072;0.9940281561134369;1.2833502619158124
82.982696;0.4812059147186629;1.3844765485564692e-06;1.3139587938802712e-07;-1.5819276623902097e-06;1.613086654099548e-06;0.42933339894614;20.76850427777879;0.8337350304821948;0.01565270793602121;0.015648075716887026;0.8411324237235849;0.994027618430762;1.2831842872963066
82.992696;0.48126264796090623;1.412383263609616e-06;1.5599437934772758e-07;-1.6191289763009486e-06;1.5650235325269592e-06;0.4293845153459472;20.767050867920915;0.833789693127964;0.015652606885265707;0.015649251712405988;0.841141276405968;0.9940242744368313;1.283019661409037
83.002696;0.48131704188655805;1.442209185949777e-06;1.790175895484518e-07;-1.6567555935159224e-06;1.5177372125426012e-06;0.4294355790115216;20.765659300911434;0.8338454175417964;0.01565244874390853;0.015650494228663957;0.8411541952935833;0.9940183860358359;1.2828574222065217
83.012696;0.48136914751380017;1.4739778817228405e-06;2.0052890538757407e-07;-1.6947150049264184e-06;1.4711052271974125e-06;0.4294864889806643;20.764335435727073;0.8339023213249839;0.01565223415099652;0.015651803087234826;0.8411707190409191;0.9940102306361146;1.2826986867033832
83.022696;0.48141892374936857;1.5076910756166556e-06;2.2053054185984925e-07;-1.7329765506470606e-06;1.4250089021629465e-06;0.4295371097892524;20.763084844663073;0.833960564831698;0.01565196426247195;0.015653176609368796;0.8411902930750536;0.9940001568699439;1.2825445927142272
83.032696;0.4814662552348433;1.5433195100090918e-06;2.3898223548946995e-07;-1.7715528402721169e-06;1.3793482787002604e-06;0.42958732903699093;20.761911401935073;0.8340203647073392;0.015651639541347177;0.015654612798752625;0.8412123492868623;0.9939885608659552;1.2823962363899497
83.042696;0.48151101741966684;1.5807837683756233e-06;2.558279477526187e-07;-1.810459143374223e-06;1.3340399712061582e-06;0.4296370830907472;20.76081666315904;0.8340819733428498;0.015651257748232877;0.015656109459750517;0.8412363706274881;0.9939758053634009;1.2822547211293367
83.052696;0.4815531268805026;1.6199485503038357e-06;2.710019000485942e-07;-1.8496956661557804e-06;1.2890160436395894e-06;0.42968634191019073;20.75980156441544;0.8341456398216384;0.015650814662712863;0.015657664131898556;0.8412619022339821;0.9939621580684156;1.2821211912496528
83.062696;0.4815925382022428;1.6606415462992537e-06;2.844330221192944e-07;-1.8892553412306373e-06;1.2442362481575325e-06;0.4297351153365782;20.758867770215915;0.8342116092864236;0.01565030677845138;0.015659274591310474;0.841288530209718;0.9939477631153979;1.2819966871038289
83.072696;0.4816292071242758;1.7026948499609903e-06;2.9605772455945237e-07;-1.929136687541838e-06;1.1996870355238507e-06;0.42978346902715014;20.75801684705944;0.8342801325730393;0.01564973259895627;0.015660939475606966;0.8413158643718978;0.9939326273818149;1.2818820526610044
83.082696;0.4816630850772547;1.7459868240133985e-06;3.058189958893199e-07;-1.969359052387918e-06;1.15535890215765e-06;0.4298314885126038;20.757249074758906;0.8343514219187962;0.015649091878112767;0.01566265810289068;0.8413435481611076;0.9939166178423853;1.2817780562257777
83.092696;0.4816941597623848;1.7904562038439437e-06;3.1365485510229584e-07;-2.0099683397002822e-06;1.111231841925446e-06;0.42987921023218206;20.75656357053982;0.8344255618487588;0.01564838471420122;0.01566442972896742;0.8413712799898183;0.9938995069724361;1.2816854889260203
83.102696;0.4817224964518766;1.8360839346799712e-06;3.195028839369195e-07;-2.0510079790028695e-06;1.0672776615778896e-06;0.4299266016678733;20.755959617448777;0.8345024708269648;0.015647611403813346;0.01566625314677216;0.8413987773681624;0.9938810448573753;1.281605125743073
83.112696;0.4817482515602878;1.8828732686957211e-06;3.2332210253301455e-07;-2.0924710237779027e-06;1.0234673482452844e-06;0.42997361843147464;20.755438322546365;0.8345819488527304;0.015646772631485322;0.015668126764849084;0.841425695246872;0.9938609707136443;1.2815376501312292
83.122696;0.48177165949114803;1.9308502611932407e-06;3.251080385980624e-07;-2.134277458482096e-06;9.797832678951327e-07;0.4300202672467896;20.755003423594623;0.8346637570521293;0.01564586965272597;0.015670048910656674;0.8414516146254536;0.993839003278327;1.2814836069624453
83.132696;0.4817930025963507;1.9800606824518643e-06;3.2488261740404054e-07;-2.176292119989105e-06;9.362356036253937e-07;0.4300666155296075;20.75466091572359;0.834747670694836;0.015644904203529056;0.015672018128025485;0.8414761364394211;0.9938148635070797;1.2814433812071824
83.142696;0.4818125667923027;2.030557528304727e-06;3.226765967878376e-07;-2.218358981841503e-06;8.928681661369743e-07;0.4301127765702928;20.754418159153715;0.8348334665512388;0.015643878034555584;0.015674033406779374;0.8414989695643377;0.9937882468345905;1.2814171221543338
83.152696;0.4818305855686095;2.082403170049748e-06;3.185316960369057e-07;-2.2603262934160157e-06;8.497510768708086e-07;0.430158892286027;20.754283198238173;0.8349208741837905;0.015642792256843743;0.015676094324898558;0.8415199202985816;0.9937587636628542;1.281404651273881
83.162696;0.48184719936487175;2.1356802468443054e-06;3.1252049639844403e-07;-2.3020586521840957e-06;8.069668066369668e-07;0.43020509142432367;20.754265039456538;0.8350095738183058;0.01564164705618636;0.01567820044204186;0.8415388358308779;0.9937259735783327;1.281405561011236
83.172696;0.4818624646946443;2.1904875608845707e-06;3.047682874268368e-07;-2.34343931334939e-06;7.645959802230182e-07;0.43025144942387955;20.754373885666965;0.8350992553218983;0.015640442601978742;0.015680350038986934;0.8415555679138965;0.9936894831820552;1.2814194575383118
83.182696;0.4818764038131612;2.2469149847839012e-06;2.954619252611315e-07;-2.384369828641323e-06;7.227268106950402e-07;0.43029798628033156;20.754619434552325;0.8351896538079067;0.01563918059150238;0.015682539541587204;0.8415699532556694;0.9936489930704675;1.2814460502295224
83.192696;0.481889044631333;2.3050183482554135e-06;2.8484115497265964e-07;-2.424762764591597e-06;6.814800779788299e-07;0.430344680684253;20.75500900339755;0.8352805379860925;0.015637864311997346;0.015684763640939715;0.8415818217582328;0.9936042771395767;1.281485085805895
83.202696;0.4819004168292296;2.3648077839232534e-06;2.7318489502025445e-07;-2.4645206063504072e-06;6.410077737861226e-07;0.43039148468617777;20.755547893281744;0.8353717382695321;0.015636496921164703;0.01568701517933973;0.8415910074101336;0.9935551207505514;1.2815363342632842
83.212696;0.4819105165464599;2.426241259419772e-06;2.6080836872956136e-07;-2.5035236822134637e-06;6.014711559212717e-07;0.43043834127186265;20.75624005498751;0.8354632003935984;0.015635080666555754;0.01568928490866584;0.8415973285894566;0.9935012782617227;1.2815996130766119
83.222696;0.4819192896736761;2.4892335222821205e-06;2.4805993177572476e-07;-2.541647727290128e-06;5.630285935687223e-07;0.4304852090112977;20.757087148833104;0.8355549531017499;0.01563361854344654;0.015691562229650347;0.8416006002402389;0.9934425047850828;1.2816747504123163
83.232696;0.4819266633022731;2.553675449850921e-06;2.3529215803241913e-07;-2.5787807955475688e-06;5.258318360050268e-07;0.43053209368684414;20.75808798626008;0.835647036258144;0.015632116132740285;0.015693836597049253;0.8416006834594704;0.9933785751749353;1.2817615379439111
83.242696;0.48193258965933927;2.619437927779174e-06;2.228266881492367e-07;-2.614803440817392e-06;4.90018723094515e-07;0.43057905532419644;20.759240177473945;0.8357395082721571;0.01563058109988034;0.015696097387024592;0.8415975038534352;0.9933092475357592;1.2818597541569867
83.252696;0.48193706769709044;2.686379025635835e-06;2.1094651698928274e-07;-2.6495659373135945e-06;4.557003659663572e-07;0.4306261749989454;20.760542271297066;0.8358324638099592;0.0156290207840856;0.01569833275770546;0.8415910411478659;0.9932342705365091;1.2819692127366584
83.262696;0.4819401507979665;2.754359744297623e-06;1.9989398134876337e-07;-2.6829046410120736e-06;4.2294814468445916e-07;0.43067352404965936;20.761994030076206;0.8359259728800111;0.015627440231683134;0.015700529604133585;0.841581285442991;0.9931534512710097;1.2820897749998903
83.272696;0.4819419331943601;2.8232307508058353e-06;1.89849509820844e-07;-2.714671789824049e-06;3.917903701391181e-07;0.4307211651906376;20.76359512247048;0.8360200337001547;0.015625842430752043;0.01570267467189129;0.841568170010142;0.9930667249922102;1.2822213184416775
83.282696;0.4819425025482814;2.8928094301978874e-06;1.8091844010637695e-07;-2.7447527339618236e-06;3.6222057991425984e-07;0.43076913970330744;20.765344485671744;0.8361145772250933;0.015624230297337024;0.015704756757105223;0.8415515783696726;0.9929741832687404;1.2823636614226497
83.292696;0.4819419069921987;2.9628911131984944e-06;1.73149469008449e-07;-2.773080507346908e-06;3.342077311482168e-07;0.4308174204310106;20.767241372774244;0.836209448610522;0.015622608051164945;0.015706768692428423;0.8415314139908564;0.9928760074376949;1.28251653245373
83.302696;0.4819401777671297;3.033267951360899e-06;1.6656783074829332e-07;-2.799632610874688e-06;3.077138593249056e-07;0.43086589748701837;20.769285901314873;0.8363044012475839;0.015620980501838804;0.015708707043288812;0.8415076126680285;0.9927723711767593;1.2826796524986561
83.312696;0.4819373654788539;3.1037300032433637e-06;1.6119732354029579e-07;-2.8243948914687957e-06;2.827190544060379e-07;0.4309144248513056;20.771477759114187;0.8363991527649886;0.015619352059733856;0.015710570910589694;0.8414801048250025;0.9926634545235061;1.2828528265384613
83.322696;0.4819335594983326;3.1740752914778952e-06;1.570703901772469e-07;-2.8473314947967915e-06;2.5922325424863526e-07;0.4309628691068415;20.773815130065067;0.8364934420881293;0.015617727252840835;0.015712361727775796;0.8414488132358987;0.9925495090812352;1.2830359586038083
83.332696;0.48192890223011975;3.2441319049168773e-06;1.542338253932865e-07;-2.8683826661376496e-06;2.3723365492423913e-07;0.43101112010708187;20.776294860494804;0.8365870427184888;0.015616111107949419;0.015714082881200006;0.8414136839753034;0.9924308895866073;1.2832290284330579
83.342696;0.4819235635697931;3.313762050661297e-06;1.5272425137045494e-07;-2.887464062045704e-06;2.1676248250645404e-07;0.4310590937824428;20.778912922218396;0.8366797636302746;0.01561450839108118;0.01571573885292975;0.8413746834564182;0.9923081203990276;1.2834320647462247
83.352696;0.48191766268970154;3.3828391758246827e-06;1.525113876560334e-07;-2.90446007693832e-06;1.9781497974725917e-07;0.43110674145640193;20.781664987238557;0.8367714775323661;0.015612923153644867;0.015717335462452825;0.84133173980685;0.992181945749018;1.2836450934746577
83.362696;0.48191122395871777;3.4512261789338644e-06;1.5347378843687878e-07;-2.9192397054329536e-06;1.8037137751159793e-07;0.43115404115737754;20.784546709434164;0.8368621438971613;0.015611358596664446;0.015718880464813494;0.8412847000743775;0.9920532802143202;1.28386802534045
83.372696;0.48190421416041396;3.518778311563416e-06;1.5543511291200672e-07;-2.9317125430226997e-06;1.6437720130157113e-07;0.4312009976469299;20.787553233518484;0.836951802222592;0.015609816296596473;0.015720382465110923;0.8412333776461902;0.9919231324554556;1.284100535135261
83.382696;0.48189659566444704;3.5853546851605084e-06;1.582123439375725e-07;-2.9418848488146228e-06;1.4973097405561723e-07;0.43124768533509394;20.790679353097296;0.837040584288628;0.015608295974506466;0.01572184893903864;0.8411776437686777;0.9917925256310582;1.2843420855565628
83.392696;0.4818883441759728;3.650823659439177e-06;1.6163380610100274e-07;-2.9498577672849564e-06;1.3628069432799872e-07;0.4312942815051522;20.79392083486958;0.8371287271244959;0.01560679696746979;0.015723285360926827;0.8411174783116057;0.9916623820372343;1.2845921215326566
83.402696;0.481879444995656;3.7150735161162285e-06;1.6553624901588498e-07;-2.955774873803083e-06;1.2383674269164363e-07;0.43134102996004625;20.79727493403796;0.837216532296447;0.015605319708589718;0.01572469529076864;0.8410529863061605;0.9915334534272183;1.2848502362534497
83.412696;0.4818698941545687;3.7780270294897923e-06;1.6976072562222536e-07;-2.959778282207651e-06;1.1219713642897723e-07;0.43138816714729883;20.800739854082558;0.8373043162100862;0.015603866288399647;0.01572608039996591;0.8409843849586383;0.9914063732875635;1.2851162198314794
83.422696;0.48185972021345214;3.839634980779632e-06;1.741458633757712e-07;-2.9620028994919112e-06;1.0118043487573721e-07;0.4314358663444889;20.804314390513046;0.837392397555992;0.015602441433121873;0.015727440652729973;0.8409119411874554;0.9912817337679061;1.2853900971574994
83.432696;0.4818490101947182;3.899850448825648e-06;1.7852989022405604e-07;-2.962588800425632e-06;9.063804257650375e-08;0.431484202268691;20.807997218909843;0.8374810926856832;0.015601052955627852;0.015728775408413213;0.8408359118177663;0.9911600742032782;1.2856721458120497
83.442696;0.48183790699877305;3.9586206978799255e-06;1.827679148444724e-07;-2.9616856516229242e-06;8.044678431654684e-08;0.43153314113395375;20.811785614414134;0.8375706944687756;0.015599710183141262;0.015730085028248495;0.8407565238292246;0.9910418475996287;1.2859628399706473
83.452696;0.48182659393651717;4.015899800369228e-06;1.8673900697234492e-07;-2.9594366553849304e-06;7.051102447392949e-08;0.43158257662249483;20.81567439251467;0.8376614565893726;0.015598422161995432;0.01573137133511189;0.8406739462250402;0.9909274322851719;1.2862627412251502
83.462696;0.48181528221034386;4.071648339575646e-06;1.9034227271840205e-07;-2.955957028678764e-06;6.076518702096452e-08;0.4316323818939515;20.819655281931258;0.8377536276654302;0.015597197070409156;0.015732636741369883;0.8405882514873243;0.9908171294990035;1.2865723597596965
83.472696;0.4818041543223448;4.125821158227708e-06;1.9351167928944044e-07;-2.95134468696068e-06;5.116191804177917e-08;0.43168243943293094;20.823717469625112;0.8378475107836141;0.01559604218506005;0.01573388321465712;0.8404994539142981;0.9907111220209762;1.2868920634244334
83.482696;0.48179328815380357;4.1783757230733656e-06;1.9624097674065449e-07;-2.9457052572386735e-06;4.1662638598334324e-08;0.4317326663711994;20.82784905843039;0.8379434551383396;0.015594963851157256;0.015735111073632672;0.8404076280446412;0.9906094451848332;1.287222056870855
83.492696;0.48178265749011434;4.229301780150692e-06;1.985720871336088e-07;-2.9391359660553855e-06;3.2250595200901215e-08;0.43178303892964914;20.832037811663852;0.8380417798190267;0.015593967233684206;0.0157363179021445;0.8403130013378258;0.9905120408161767;1.2875623350518872
83.502696;0.48177218310733677;4.278639117161074e-06;2.0054319640867108e-07;-2.931701783620949e-06;2.2959686089746017e-08;0.43183356445627485;20.836272008168045;0.8381427194096918;0.015593056269736727;0.015737498746547125;0.8402159553607513;0.9904188825875017;1.2879126210415988
83.512696;0.48176176785836455;4.326469406297091e-06;2.02151867945927e-07;-2.923466926654316e-06;1.388495694679597e-08;0.4318842002160854;20.840542428178246;0.838246436941529;0.015592234029278403;0.015738647381221934;0.8401169210678896;0.990330059171546;1.2882724266584242
83.522696;0.48175133095589695;4.372898409862421e-06;2.0337684311708385e-07;-2.9145421948540233e-06;5.155076569586083e-09;0.4319348037386833;20.844843288896342;0.8383530598636338;0.015591502414591667;0.015739757284005968;0.8400162235253479;0.9902458170543132;1.2886412158217548
83.532696;0.4817408352122993;4.418046938789577e-06;2.0423702429115046e-07;-2.9050813037824314e-06;-3.122688885341247e-09;0.43198515482119376;20.849170824642183;0.8384626851710061;0.015590861344123364;0.015740822350192047;0.8399140224984705;0.9901666207741919;1.2890184863875513
83.542696;0.48173026342035924;4.46205670946e-06;2.0481567043521823e-07;-2.8952392400982836e-06;-1.091673579081691e-08;0.4320350144956939;20.853521260830803;0.8385753892520225;0.015590309223465925;0.01574183796273996;0.8398103910262626;0.9900931432501981;1.2894037482804042
83.552696;0.4817195619585883;4.50509430237502e-06;2.0521562831184784e-07;-2.8851431242756244e-06;-1.8281414468328553e-08;0.43208418826015194;20.857889833253513;0.8386912473700148;0.015589844817513148;0.015742800649684006;0.839705397579224;0.9900261668710638;1.2897965177765711
83.562696;0.48170862327463565;4.547337608837715e-06;2.0550347460414044e-07;-2.874884947453026e-06;-2.5312717673625228e-08;0.43213255486709534;20.86227114411399;0.8388102837385659;0.015589468404959507;0.015743705689394837;0.8395991236213513;0.9899665470427476;1.2901963258116547
83.572696;0.48169733550426236;4.58896305673989e-06;2.0570501482433223e-07;-2.864515688607491e-06;-3.209453723921421e-08;0.43218004605516874;20.866660096611476;0.8389323950173488;0.015589181512211248;0.015744545927190004;0.8394916648254962;0.9899152595178502;1.2906026822358234
83.582696;0.48168565249814554;4.63014892897777e-06;2.0583687372574551e-07;-2.8540461825475074e-06;-3.8675265955105665e-08;0.43222662234177917;20.871051747303508;0.8390573628636196;0.015588986868532646;0.015745313307764335;0.8393831132710979;0.9898733772680051;1.2910150328829346
83.592696;0.48167361597498354;4.671078007712745e-06;2.0593398203496082e-07;-2.843469797252331e-06;-4.507623763914998e-08;0.43227226406370417;20.875440103806618;0.8391848894354461;0.015588888918716012;0.015746000533066535;0.8392735201228924;0.9898419674121776;1.2914327580379914
83.602696;0.4816613168685442;4.711920494572781e-06;2.060534589665759e-07;-2.8327853865864635e-06;-5.1309413521636673e-08;0.4323169618487728;20.879818014114402;0.8393145714698786;0.015588894022216573;0.01574660152824374;0.8391629025534669;0.9898220330345323;1.2918552133172507
83.612696;0.48164884972079935;4.752812045522783e-06;2.062480871782802e-07;-2.821999341919199e-06;-5.73715030256442e-08;0.4323607225483522;20.884178479773958;0.839445912589983;0.015589010194473554;0.015747111677401004;0.8390513024363916;0.9898144774467347;1.2922817763291146
83.622696;0.48163630429702176;4.793856184561391e-06;2.0653798191660117e-07;-2.811122751738268e-06;-6.322332593642985e-08;0.4324035963871345;20.888515486178605;0.8395783834102973;0.015589245931307737;0.015747527341907812;0.8389388423503705;0.9898200279802175;1.292711832502739
83.632696;0.4816237697338092;4.835133901259791e-06;2.069172388907844e-07;-2.8001697682515e-06;-6.880447078359622e-08;0.4324456915176959;20.892823333632233;0.8397113888571032;0.015589608461731262;0.015747844909551195;0.8388257699440534;0.9898392083098891;1.2931446971252385
83.642696;0.4816113082871632;4.8766966103677525e-06;2.0738090147553788e-07;-2.7891495089635416e-06;-7.407748832286905e-08;0.4324871613657375;20.89709589260898;0.8398441725194383;0.015590102811088651;0.015748060938060117;0.8387124794313117;0.9898724094096969;1.293579557488239
83.652696;0.48159893399224574;4.91856599527931e-06;2.0794525318299945e-07;-2.778065083200937e-06;-7.905007893052665e-08;0.43252817665882887;20.901327403452775;0.8399758082769259;0.015590731553940683;0.015748172389676525;0.8385994622300991;0.989919938220401;1.2940155111694303
83.662696;0.48158664676160956;4.960745841210368e-06;2.0865627439406953e-07;-2.7669300435516823e-06;-8.376809936384993e-08;0.43256890093693756;20.905513784088452;0.8401052801651325;0.015591494499103818;0.015748176032010702;0.8384872277912798;0.989981956784977;1.2944516682933995
83.672696;0.4815744773501251;5.003218464238722e-06;2.0957388716694332e-07;-2.7557760751179693e-06;-8.83015844594905e-08;0.4326094826822565;20.909652559679184;0.8402315753550039;0.015592388763549125;0.015748068549642627;0.8383762792851509;0.9900584149938859;1.2948871895842582
83.682696;0.4815624974606904;5.04592340027957e-06;2.107259173159653e-07;-2.744627135686953e-06;-9.272826869122047e-08;0.43265005631085246;20.913741289365117;0.8403537822588588;0.015593409990545232;0.01574784764985357;0.8382671320448063;0.9901490669266605;1.2953212494859987
83.692696;0.48155082715548153;5.0887476372932945e-06;2.1207616267926789e-07;-2.7334765192323837e-06;-9.712050465870499e-08;0.43269075226100756;20.917776233387798;0.8404711809778534;0.015594553947540753;0.01574751253087574;0.8381603296037419;0.9902534864665639;1.2957530312655636
83.702696;0.48153965826217837;5.131555313265769e-06;2.13553951386437e-07;-2.72229946768831e-06;-1.0154690135388307e-07;0.4327317302076696;20.921752820483665;0.840583273683426;0.015595817194475774;0.01574706360141684;0.8380564624416789;0.9903710543456055;1.296181765115338
83.712696;0.4815292493599287;5.174237493604385e-06;2.1510208188281402e-07;-2.7110716076235545e-06;-1.0607255231705104e-07;0.43277321336134317;20.925667129383914;0.8406897373745863;0.01559719725787124;0.01574650222866685;0.8379561938773483;0.9905009998228301;1.2966067553058658
83.722696;0.481519864060887;5.216735067467142e-06;2.1669071331746793e-07;-2.6997734406999797e-06;-1.1074856085341563e-07;0.43281547752352534;20.929516755472974;0.8407903414330543;0.015598692552884515;0.015745830019732166;0.8378602309981941;0.9906424946362961;1.2970273668281256
83.732696;0.4815117135513138;5.259024474378462e-06;2.1831256170554835e-07;-2.688388204144907e-06;-1.1561378540251749e-07;0.4328588028989769;20.933300762171573;0.840884884868897;0.01560030098892741;0.015745047920887;0.8377692274748973;0.9907947290536868;1.2974429858946133
83.742696;0.4815049633866346;5.301081014997902e-06;2.199647849021489e-07;-2.6768944984152197e-06;-1.2071181855539938e-07;0.4329034401276835;20.937019228888442;0.8409731643407387;0.015602017932511293;0.015744156072351873;0.8376837553512947;0.990956937579154;1.297853017294567
83.752696;0.4814997668870604;5.342835398620381e-06;2.2163311785888816e-07;-2.665255729500427e-06;-1.2610546617558882e-07;0.432949612581719;20.940672578785776;0.8410549488582233;0.015603835679382682;0.01574315437233401;0.8376043946171852;0.9911283809580014;1.2982569435552598
83.762696;0.4814962732335855;5.384155295059006e-06;2.233173597452162e-07;-2.653406199353287e-06;-1.3188291692056653e-07;0.4329975402668903;20.944260696644942;0.8411299596477698;0.015605744685778529;0.015742043404895014;0.8375317836377164;0.9913082779994634;1.2986543860339688
83.772696;0.4814946214730903;5.424876561996885e-06;2.2507494681305675e-07;-2.6412426629325924e-06;-1.3815339450951346e-07;0.43304745695146407;20.94778197947242;0.8411978757457356;0.01560773488526329;0.015740824906071253;0.8374665508800951;0.9914957294005569;1.2990451004897285
83.782696;0.48149495002942616;5.464855262880454e-06;2.2702195797691646e-07;-2.6286364161135444e-06;-1.4502776476454796e-07;0.4330996024504899;20.95123272495489;0.8412583887503361;0.015609796184958873;0.01573950154752393;0.8374092317087047;0.9916897520927342;1.2994289012136793
83.792696;0.48149741415791714;5.503993647266211e-06;2.2927861236592175e-07;-2.6154492044243133e-06;-1.52603531604598e-07;0.4331541973959271;20.954607799249768;0.8413113138348646;0.015611918527804268;0.015738076065781835;0.8373602384836839;0.9918894192179334;1.2998055347117823
83.802696;0.48150218112604254;5.542243537897343e-06;2.3189838927817812e-07;-2.601543618387038e-06;-1.609805614394665e-07;0.43321141199664437;20.957902413312876;0.8413566869390514;0.015614092022180035;0.01573654965773802;0.8373198598984466;0.9920939441176737;1.300174553388872
83.812696;0.4815093948945313;5.579605379726602e-06;2.348352324308059e-07;-2.58680478556271e-06;-1.7027722620528302e-07;0.43327134715555166;20.961113463940503;0.8413947705689496;0.015616307528082341;0.015734922120116825;0.8372882840352266;0.9923026385233078;1.300535300092794
83.822696;0.4815191394790678;5.616113307239634e-06;2.3797849864365774e-07;-2.5711586484483718e-06;-1.806112318562161e-07;0.4333340575994752;20.96423972450109;0.8414259861719139;0.015618557368414002;0.01573319466744856;0.8372656487191488;0.9925148300726281;1.3008870247023356
83.832696;0.4815314447278371;5.651814622555336e-06;2.4122143332016474e-07;-2.554570945090493e-06;-1.920775203959554e-07;0.43339960287825796;20.967281017529228;0.8414508242242947;0.015620835265150531;0.015731372001474887;0.8372520905996106;0.9927297848345327;1.3012290181459198
83.842696;0.48154633435936417;5.686761589818704e-06;2.445029421697087e-07;-2.5370423791394226e-06;-2.0476340461714024e-07;0.4334680764959942;20.970237087918335;0.8414697651640645;0.015623135683987667;0.015729462058425157;0.8372477507684828;0.9929466377150801;1.3015606873452967
83.852696;0.48156386232763765;5.721006547342188e-06;2.478096135244367e-07;-2.518609199510721e-06;-2.1878323688938493e-07;0.4335395981626053;20.973106836269384;0.8414832406630204;0.01562545372681825;0.015727475005003558;0.8372527486149673;0.9931643953837349;1.3018816171360756
83.862696;0.481584105210933;5.754601761063905e-06;2.5116553128683943e-07;-2.4993338032568838e-06;-2.342803638821077e-07;0.4336142754650229;20.97588792762947;0.8414916585043279;0.015627785958993706;0.015725422229519566;0.8372671789201088;0.9933820249210727;1.3021916757778655
83.872696;0.4816071246631331;5.787595582275319e-06;2.5462151093648255e-07;-2.4792711336853847e-06;-2.5138491024110003e-07;0.43369215326341737;20.978577040446773;0.8414954503749115;0.01563013097171419;0.015723315373742483;0.8372911095150996;0.9935985754943621;1.3024911001481896
83.882696;0.48163292978317396;5.819997908990028e-06;2.582321801212723e-07;-2.4584455501181165e-06;-2.701760139596156e-07;0.4337731983510446;20.981170428417485;0.8414950583182317;0.01563248884554021;0.015721166091247206;0.8373245517785889;0.9938132769966089;1.302780514615895
83.892696;0.481661475219034;5.851750723822987e-06;2.620397536350259e-07;-2.4368788523335915e-06;-2.906828506274399e-07;0.4338573287882556;20.983664167443997;0.8414908652119873;0.015634860481711258;0.015718986408821647;0.8373674329673355;0.9940255313111092;1.3030608735966862
83.902696;0.4816926827021368;5.88275793118285e-06;2.6609050358566727e-07;-2.414632650534035e-06;-3.129059129342244e-07;0.4339444387928846;20.986054376426235;0.8414831283556414;0.015637247043666574;0.01571678873525485;0.8374195551411939;0.9942348283578005;1.30333332026042
83.912696;0.4817264386872339;5.9129303474428515e-06;2.7045105449349876e-07;-2.391803267645906e-06;-3.368378850030037e-07;0.4340343870143084;20.988337577504875;0.8414719429733755;0.01563964900972715;0.01571458488657712;0.8374805936011568;0.9944407079881672;1.303599082021272
83.922696;0.48176258432674557;5.942176145866823e-06;2.7519214766037036e-07;-2.368483459519781e-06;-3.62483896242235e-07;0.4341269768753775;20.99051088811916;0.8414572524599505;0.015642065611657808;0.015712384392402693;0.8375502063979646;0.9946427491045114;1.3038594147659555
83.932696;0.48180092703616584;5.970371285788312e-06;2.803650495552666e-07;-2.3447390078199244e-06;-3.898722064840822e-07;0.4342219761507659;20.992572021854407;0.8414389006251405;0.01564449476843468;0.015710193503894982;0.8376281249473789;0.9948405311126177;1.304115493823637
83.942696;0.48184125769627745;5.997362950645567e-06;2.85994561710635e-07;-2.3206099643533525e-06;-4.1905467341651585e-07;0.43431915062088244;20.9945193081979;0.8414166906013367;0.015646932580386387;0.015708015008546464;0.8377141071533648;0.9950335990972227;1.30436832130505
83.952696;0.48188336259803466;6.022988644631552e-06;2.920891131146865e-07;-2.2961315617053493e-06;-4.501131402320207e-07;0.43441825951566654;20.996351520473386;0.8413904306633233;0.015649372646646207;0.01570584826952123;0.8378078402493107;0.9952214525003514;1.3046187171531
83.962696;0.4819270248456939;6.047083684018253e-06;2.9866744737448197e-07;-2.2713528121199952e-06;-4.831604761025127e-07;0.4345190426017803;20.99806719784922;0.8413599751264602;0.015651806512962708;0.015703690771936864;0.8379089074541463;0.9954035397292418;1.3048673637715607
83.972696;0.48197201843768517;6.069468388586658e-06;3.0578066619285395e-07;-2.2463318555580867e-06;-5.183092705886454e-07;0.43462123030580035;20.999664518238568;0.8413252391375073;0.015654225505342984;0.015701540821307647;0.8380167945443905;0.9955792428046617;1.3051149098863895
83.982696;0.482018110819905;6.089940370009352e-06;3.1350479567426324e-07;-2.2211258989042254e-06;-5.556217932924906e-07;0.43472455098142776;21.001142520652206;0.841286168336871;0.015656621805764694;0.015699398861533764;0.8381308866769236;0.9957478794620133;1.3053620625902955
83.992696;0.4820650666642582;6.108302884624377e-06;3.219181265284279e-07;-2.1957892302207566e-06;-5.950796996442776e-07;0.4348287452699754;21.002502175276415;0.8412426967457286;0.015658987526530364;0.01569726678658451;0.8382504970167145;0.9959087545362206;1.305609543830173
84.002696;0.48211263271573024;6.124405659327006e-06;3.310946910201394e-07;-2.170375769612885e-06;-6.365828754430923e-07;0.4349335943031545;21.003746253048803;0.8411947257998716;0.01566131358295961;0.015695146147037535;0.8383749031717815;0.9960612387877604;1.3058579719867107
84.012696;0.4821605353793161;6.1381641347983485e-06;3.4112260159930306e-07;-2.1449438528154325e-06;-6.799689632642578e-07;0.43503890649219273;21.004878451592685;0.8411421431776757;0.01566358944870208;0.015693036458833284;0.8385033441022612;0.9962048684477671;1.3061077782702462
84.022696;0.4822085347520316;6.149555945427941e-06;3.521258849120824e-07;-2.1195550965230163e-06;-7.250486086800645e-07;0.43514446189964595;21.005902767211218;0.8410848614796952;0.015665803504750317;0.015690934548840636;0.8386350499322283;0.9963394273518481;1.3063591684622229
84.032696;0.4822564616560563;6.1586105551001185e-06;3.6426255877997475e-07;-2.0942662923855356e-06;-7.716299685595585e-07;0.4352499776343286;21.006823644032824;0.841022807903515;0.015667944135634135;0.015688835062488495;0.8387693126322092;0.9964649401169082;1.3066121606833032
84.042696;0.4823041689685961;6.165403813113691e-06;3.7769894982947745e-07;-2.069124028788991e-06;-8.195115927966683e-07;0.435355123489459;21.007645942832525;0.8409558817792435;0.015670001365719267;0.015686731958567728;0.8389055052075616;0.9965816119122716;1.3068666864266938
84.052696;0.48235148227462077;6.170046180298168e-06;3.925808724835857e-07;-2.044161583667583e-06;-8.684719869525607e-07;0.4354595746841657;21.008374518120227;0.84088396846133;0.01567196763479628;0.01568461989974462;0.8390430409511104;0.9966897761592981;1.3071226678993186
84.062696;0.48239821553923434;6.172658914770516e-06;4.0901723810009545e-07;-2.0193964795596606e-06;-9.182770959152187e-07;0.4355630470301291;21.009014080797048;0.8408069533967126;0.01567383693454803;0.015682494524920876;0.8391813311174885;0.9967898752034029;1.3073800271484015
84.072696;0.4824441966863541;6.173364492770448e-06;4.270782891042098e-07;-1.994837927832996e-06;-9.686915795113559e-07;0.43566528524290804;21.009569237558495;0.8407246685075478;0.015675604356157558;0.01568035221488237;0.8393197739123232;0.9968824890556623;1.307638642609683
84.082696;0.4824892594685772;6.172287969839274e-06;4.467990747665049e-07;-1.9704937332331264e-06;-1.019482370039659e-06;0.43576605416178843;21.010044721059046;0.8406368790464818;0.01567726686273409;0.01567819055886381;0.8394577901076166;0.9969683507331822;1.307898293841679
84.092696;0.48253323910542134;6.1695367803837745e-06;4.6818300519638755e-07;-1.9463573591749857e-06;-1.0704097274703142e-06;0.43586514597196735;21.010446114984408;0.8405433507367047;0.015678822809428686;0.015676008856547945;0.839594848549236;0.9970482957769693;1.3081586150135225
84.102696;0.48257599642885757;6.165177847872993e-06;4.912113177875684e-07;-1.9223955507799214e-06;-1.1212152136366109e-06;0.4359623673557797;21.010780488261098;0.8404438977403442;0.015680270131998127;0.01567380696844199;0.8397304240342996;0.9971232026344744;1.308419079519186
84.112696;0.4826174235637543;6.159241022900361e-06;5.158581015812449e-07;-1.898562485848988e-06;-1.1716220790239978e-06;0.43605752181453133;21.01105580918593;0.8403383613820664;0.01568160533434432;0.015671583868738865;0.8398639932764023;0.9971939523615091;1.3086790354294149
84.122696;0.48265743104997055;6.151725601730051e-06;5.420911542943818e-07;-1.8748162864952674e-06;-1.2213523688283498e-06;0.4361503974206756;21.011279285742646;0.8402265728047238;0.015682823514987385;0.015669337709051694;0.8399950917675642;0.9972613722362577;1.3089377694543618
84.132696;0.48269596552045785;6.142589487909253e-06;5.698518851939209e-07;-1.8511178005987902e-06;-1.2701571456895653e-06;0.4362407422547335;21.011456003547323;0.8401083698033854;0.015683918902511796;0.015667066337207873;0.8401232983027535;0.9973262227930991;1.3091945922688772
84.142696;0.4827330261267855;6.131752503688357e-06;5.990522329037857e-07;-1.8274361315532183e-06;-1.3178376300060697e-06;0.43632827082989517;21.011588710534294;0.8399836399724362;0.01568488541059892;0.015664767701602304;0.8402481758153392;0.9973892531844032;1.3094488998525398
84.152696;0.4827686512571642;6.119143556006874e-06;6.296011695556529e-07;-1.8037598387847267e-06;-1.364245239629685e-06;0.43641270860221515;21.01167846055322;0.8398523352512756;0.01568571676322567;0.01566244088438344;0.8403692617965903;0.9974511868953635;1.3097001361445293
84.162696;0.4828029161355153;6.104745959907858e-06;6.614121138801305e-07;-1.7800918898285232e-06;-1.4092748352690379e-06;0.4364937914485891;21.011725705534825;0.8397144902751287;0.015686407170381726;0.015660087331415103;0.8404861045177345;0.99751263689893;1.3099477076723285
84.172696;0.4828359320191436;6.088585452605834e-06;6.943830730561026e-07;-1.7564464176549582e-06;-1.4528603638284558e-06;0.436571231888788;21.01173171746075;0.8395702781274307;0.01568695266438496;0.015657710482166555;0.8405983080243642;0.9975740575907093;1.310190949999634
84.182696;0.48286781430469977;6.070689874767957e-06;7.28389120203766e-07;-1.7328579257368985e-06;-1.4949773260862078e-06;0.4366447286993239;21.011699544829032;0.8394200187471318;0.015687350993765743;0.01565531392783162;0.8407055271274378;0.9976356998494488;1.3104291882015293
84.192696;0.4828986506899891;6.051075027686908e-06;7.63290585977231e-07;-1.70937344496928e-06;-1.535643139734604e-06;0.4367139891789036;21.011633861844544;0.8392640863538949;0.01568760043110334;0.015652900370908808;0.8408074079888485;0.9976975739819732;1.3106618621232078
