time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
90.027465;0.48130019127909973;1.1167586544471343e-06;1.6303139784412364e-06;-8.814617921138632e-08;-3.894274138343121e-06;0.4846144927168674;10.12811560797601;0.8271541156645886;0.015425677848791024;0.015574659995609225;0.8371601459922678;0.9956980796875703;1.2826687142203912
90.037465;0.4811819403541876;1.0591458643360716e-06;1.6017922265263e-06;-1.3697270916481707e-07;-3.890627424707565e-06;0.4846260666984596;10.125517537476753;0.8270469816632915;0.01543117156810729;0.015573178787706754;0.8370017995130952;0.9957116109062389;1.2831480108212545
90.047465;0.48106351107990014;1.0016567592190466e-06;1.5757192634443388e-06;-1.8760709327267585e-07;-3.885729793790069e-06;0.4846392513726768;10.122858489522178;0.8269434402781541;0.01543668878547391;0.015571707037823334;0.8368426348142102;0.9957207396869234;1.283632051367415
90.057465;0.4809452357755734;9.442499785032555e-07;1.5520896123528273e-06;-2.400075054488457e-07;-3.879610652102509e-06;0.48465412292707766;10.12013796542912;0.826843726282003;0.015442228382076234;0.015570252647342185;0.836682599449851;0.9957257628920063;1.284119796905978
90.067465;0.48082740011595493;8.86868677011704e-07;1.5309034183968855e-06;-2.941218375716909e-07;-3.872333130612756e-06;0.48467073514727427;10.117356084714038;0.8267479954721195;0.015447788584543137;0.015568822550484702;0.8365216306102655;0.9957269550432504;1.2846101622981856
90.077465;0.4807101812669075;8.294303592728546e-07;1.5121681305993814e-06;-3.4990060376365853e-07;-3.863995643873741e-06;0.48468911790333447;10.114513283925614;0.826656309857766;0.01545336683184755;0.015567422361299259;0.8363595985680273;0.9957244852197018;1.2851019735460658
90.087465;0.48059366940689274;7.718478948306342e-07;1.4958607878025856e-06;-4.0728787573537295e-07;-3.854722867370988e-06;0.484709254853301;10.111609898264668;0.8265686781319731;0.015458960976261099;0.015566057222773221;0.836196269886783;0.9957184735477573;1.285593940056894
90.097465;0.4804779268307432;7.140518204355479e-07;1.4819003260264527e-06;-4.662123676887209e-07;-3.8446351175379115e-06;0.4847310346733545;10.108646480049117;0.8264851528051976;0.01546456938281735;0.01556473232902608;0.8360313587569662;0.9957090770247634;1.286084758286403
90.107465;0.4803630076881317;6.559844110782287e-07;1.4701665095161174e-06;-5.265803702790639e-07;-3.83383932135316e-06;0.4847542324280282;10.105624286632464;0.8264058670762826;0.015470190708123444;0.015563452465144897;0.8358645887740134;0.9956964909907134;1.2865732505584246
90.117465;0.480248949775007;5.975848918997549e-07;1.4605398586881808e-06;-5.882584973410333e-07;-3.822450670227897e-06;0.4847785398950643;10.10254533375727;0.8263309814050915;0.015475824134138288;0.015562222392438999;0.8356956998886795;0.9956809139174879;1.2870584138293477
90.127465;0.48013577421393333;5.387964881627242e-07;1.452929966996222e-06;-6.510690346626784e-07;-3.810606597276689e-06;0.4848036111837291;10.099412412568192;0.8262606569048675;0.015481468879072188;0.015561048795528942;0.8355244326229287;0.9956625655451389;1.2875394566680702
90.137465;0.48002348150539725;4.795820275822329e-07;1.4472839324064274e-06;-7.148018276442333e-07;-3.798459434492232e-06;0.48482910023695125;10.096229092779804;0.8261950609982984;0.015487123305966115;0.015559941448219901;0.8353505233775259;0.9956417308297781;1.288015770478798
90.147465;0.47991203917409087;4.1992007650542236e-07;1.443589555405992e-06;-7.792365520758995e-07;-3.786163683304109e-06;0.4848546940849812;10.09299938231559;0.8261343346006037;0.015492783972661373;0.015558911849487557;0.8351737334228476;0.9956187233961541;1.2884867582849369
90.157465;0.47980138630059965;3.5977847364234064e-07;1.4418767931142767e-06;-8.441799951765405e-07;-3.7738673827323045e-06;0.48488015328700856;10.089727698054393;0.8260785703022359;0.01549844470588627;0.015557970730110865;0.8349938803696888;0.9955937842517145;1.2889516986665643
90.167465;0.4796914554742031;2.9909606014595217e-07;1.4422052060329358e-06;-9.095002466631485e-07;-3.7617045100498627e-06;0.4849053302021924;10.08641951263558;0.8260278508984317;0.015504097234514293;0.015557126392312768;0.8348108180009088;0.9955670222122706;1.2894097280456331
90.177465;0.4795821986898314;2.378021162638986e-07;1.4446389119616752e-06;-9.75132478831705e-07;-3.749793973421268e-06;0.4849301343692446;10.083081515097883;0.825982277991745;0.015509733178868185;0.015556383896586356;0.8346243708956668;0.9955384285085448;1.2898598992126091
90.187465;0.4794736103549947;1.758490573712125e-07;1.4492311159756097e-06;-1.0410435624684671e-06;-3.738248117625186e-06;0.4849544885035626;10.079720944713811;0.8259419219802661;0.01551534544207725;0.015555744815292023;0.8344342889024801;0.9955079217098735;1.2903013241747872
90.197465;0.4793657356007649;1.1322482565229443e-07;1.4560352145260947e-06;-1.1071860582963048e-06;-3.7271717606500056e-06;0.48497832023133025;10.076345248164275;0.825906758963517;0.015520928635818413;0.015555207734773627;0.8342402995553269;0.9954753990479408;1.2907333102844345
90.207465;0.4792586668653797;4.995004709973194e-08;1.4651179614280453e-06;-1.1734972155308557e-06;-3.7166436889794447e-06;0.48500156410657436;10.072962276629383;0.8258766850824222;0.015526478854954178;0.01555476901267427;0.834042228043638;0.9954408121562962;1.2911553457972944
90.217465;0.47915252207837034;-1.3936414156856722e-08;1.4765404871096723e-06;-1.239915544068175e-06;-3.7067107462853347e-06;0.4850241427775367;10.06958014750327;0.8258515651183342;0.015531992956924496;0.015554423627938692;0.8338400720271321;0.9954042330238042;1.2915669476687155
90.227465;0.4790474143162872;-7.839079856117816e-08;1.490321916585835e-06;-1.3063519301982756e-06;-3.697410898606596e-06;0.48504595198111417;10.06620666523505;0.8258312585557254;0.015537468104274267;0.01555416644639155;0.8336339845255796;0.9953658601815633;1.291967598569633
90.237465;0.4789434688078849;-1.4335546069284783e-07;1.5064209775282323e-06;-1.3726464599666682e-06;-3.688793495834607e-06;0.48506688104526763;10.062848826920376;0.8258156500620829;0.01554290225167194;0.015553992924568669;0.8334241820163042;0.9953259986504365;1.2923568845552769
90.247465;0.4788408518262916;-2.0874428864124313e-07;1.5247477174196286e-06;-1.4385727074773167e-06;-3.680915024309012e-06;0.4850868419087127;10.05951267762838;0.8258046746799206;0.015548294882393615;0.015553898574430085;0.8332108587403882;0.9952850610791314;1.2927345761503075
90.257465;0.4787397280889858;-2.744364690547222e-07;1.5451912749887794e-06;-1.5038815827712474e-06;-3.6738231631133433e-06;0.48510577499600144;10.056203604909685;0.8257983030333089;0.015553646560629656;0.015553878377048334;0.8329941734039703;0.9952435868329357;1.2931005062514538
90.267465;0.4786402052422217;-3.402752113857417e-07;1.5676277028243385e-06;-1.5683320890130868e-06;-3.6675496079328057e-06;0.4851236413898803;10.052926567036483;0.825796516661517;0.015558957543958944;0.01555392684106767;0.8327742727880103;0.9952022452829162;1.2934544612613692
90.277465;0.47854235352033414;-4.060831030533519e-07;1.591902775466202e-06;-1.6316792480004427e-06;-3.6621147463165684e-06;0.4851403991830877;10.04968577905608;0.8257992935220598;0.01556422694978182;0.015554038503154297;0.8325513320904153;0.9951618092033364;1.2937962490690555
90.287465;0.4784462654731798;-4.716914103962882e-07;1.617831689512292e-06;-1.6936523047478549e-06;-3.6575245527337917e-06;0.48515597551531514;10.046484529921818;0.8258065766012377;0.015569452943980062;0.015554208830033714;0.8323255933746638;0.995123131182943;1.2941258143575833
90.297465;0.4783520850896352;-5.369599331490208e-07;1.645214340572828e-06;-1.7539732313980083e-06;-3.6537609396058623e-06;0.4851702677336262;10.043325968031176;0.8258182234353713;0.015574633278157812;0.015554434840497178;0.8320973628087784;0.9950871396811162;1.294443218068277
90.307465;0.47825998576902934;-6.017815996755046e-07;1.6738353141247582e-06;-1.8124001553310332e-06;-3.650779578956359e-06;0.4851831485366867;10.040214024539516;0.8258339840157419;0.015579765868542242;0.015554714525978518;0.8318670079207546;0.9950548050285812;1.2947485850929137
90.317465;0.4781701117303305;-6.66078128527996e-07;1.703469894689786e-06;-1.8687445002524756e-06;-3.6485059873055253e-06;0.48519445621033835;10.03715281203582;0.8258535476540373;0.015584849367318396;0.015555045508885788;0.831634977372846;0.9950270650181945;1.2950421452003889
90.327465;0.4780825221114495;-7.297890958415877e-07;1.7339056503332814e-06;-1.922861855435366e-06;-3.646839252445598e-06;0.4852040193734042;10.034145158544096;0.8258766174112994;0.015589882783220469;0.015555424380776353;0.831401797876783;0.9950047691352922;1.295324205787635
90.337465;0.47799719629607607;-7.928677829506353e-07;1.7649457064152575e-06;-1.9746414060562864e-06;-3.6456790504763405e-06;0.4852117061308623;10.031192213549682;0.8259029593701283;0.015594864598643008;0.015555847236331613;0.8311680464289362;0.9949886171414635;1.2955950509525223
90.347465;0.4779140944645456;-8.552783523565269e-07;1.7963972204787212e-06;-2.0239933601675216e-06;-3.644940281719817e-06;0.48521741952539854;10.028294130359612;0.8259324717837221;0.015599792887671335;0.015556310245637918;0.8309343261191368;0.9949790828173553;1.2958549701546176
90.357465;0.4778331845207805;-9.169702050041255e-07;1.8280673832256158e-06;-2.070828750422119e-06;-3.6445442297064897e-06;0.48522104190665843;10.02545086244507;0.8259652603796293;0.015604665378491436;0.015556809265318506;0.8307012663388891;0.9949764103466885;1.2961043587786916
90.367465;0.47775442688540787;-9.778624809991144e-07;1.8597470046048647e-06;-2.1150408810584983e-06;-3.6444344140736193e-06;0.48522240220518587;10.022662731683194;0.8260015903472567;0.01560947835777922;0.015557339149158772;0.830469541077529;0.9949806644195406;1.2963437280262715
90.377465;0.4776777835297465;-1.0378828932189107e-06;1.8911827327719556e-06;-2.1565070412278053e-06;-3.6446022152508402e-06;0.48522129230989125;10.019930764740996;0.8260417359491186;0.015614225941075047;0.015557893758538749;0.8302398603091723;0.9949917874878454;1.2965736626814373
90.387465;0.4776032389154295;-1.0970168056787604e-06;1.9220921977638756e-06;-2.195104061595643e-06;-3.6450714308265135e-06;0.4852174924700054;10.017256925310024;0.82608586623493;0.015618900657359184;0.015558467059460379;0.830012923545552;0.9950097020016504;1.2967947854503161
90.397465;0.4775307996851926;-1.155297393514444e-06;1.9522094549342108e-06;-2.230713454098204e-06;-3.6458643687567062e-06;0.4852107746162523;10.014644169634;0.8261340049058473;0.015623494241629357;0.015559054064185647;0.8297893755457755;0.9950344303941449;1.2970076751704689
90.407465;0.4774604738139005;-1.2127557167139214e-06;1.9812902946811718e-06;-2.263217601106885e-06;-3.6469756443637906e-06;0.4852008905198588;10.012095943483514;0.8261860556038542;0.01562799793480304;0.015559649607065984;0.8295698073951786;0.9950661560498102;1.2972127238004856
90.417465;0.47739223716841944;-1.2693968920867453e-06;2.009097657262037e-06;-2.292501705392901e-06;-3.6483595379134536e-06;0.48518756244817457;10.009615188801769;0.8262418490020609;0.015632402787932324;0.015560246716816785;0.8293547980295436;0.9951052251125326;1.2974100524288121
90.427465;0.4773260292567263;-1.3252056899671137e-06;2.03542335451796e-06;-2.318460232881473e-06;-3.6499589799766956e-06;0.4851705075709184;10.007203605564786;0.8263011465488126;0.015636700414349537;0.015560836971973576;0.829144943373245;0.9951521519344457;1.2975995710980825
90.437465;0.47726178641679706;-1.3801508059465427e-06;2.0601201587441503e-06;-2.3409976333929893e-06;-3.6517512111492596e-06;0.48514949566772314;10.004861550164026;0.8263636469497152;0.015640884286795838;0.01556141146117714;0.8289408376560753;0.9952075859145969;1.2977810558597582
90.447465;0.47719945775629863;-1.4341861229413977e-06;2.0831026957092475e-06;-2.360019603672643e-06;-3.653750662177333e-06;0.4851243829454514;10.00258785021992;0.8264290549071627;0.01564495094775832;0.015561961562005807;0.8287430047210683;0.9952721567559337;1.2979541853521448
90.457465;0.477138989076414;-1.4872514754624639e-06;2.1043326764635907e-06;-2.375424586615322e-06;-3.65599281779096e-06;0.48509510147261414;10.000379216773975;0.826497142826572;0.015648899799971736;0.015562479713896498;0.8285518394046074;0.9953463206302441;1.298118683891149
90.467465;0.477080316976374;-1.5392678757469944e-06;2.123810851060946e-06;-2.3871157191330104e-06;-3.658541227738754e-06;0.4850616408720193;9.998230197647635;0.8265677274681962;0.01565273171501832;0.015562959752219501;0.8283676265539585;0.995430315204184;1.2982745327821055
90.477465;0.4770233858371209;-1.5901267749164333e-06;2.141561282015471e-06;-2.3950340649518696e-06;-3.661481528302224e-06;0.4850240417351524;9.996134116884548;0.8266405999551951;0.01565644837411344;0.015563397189523289;0.8281906011956582;0.9955241697132303;1.298422041814834
90.487465;0.4769681427253849;-1.6396905396327644e-06;2.157601834449272e-06;-2.3991859559792898e-06;-3.664874568821081e-06;0.4849823855487564;9.994084274148536;0.8267154962605999;0.015660052527843457;0.015563789458627042;0.8280209828510329;0.995627772780755;1.2985617665021505
90.497465;0.47691450895151966;-1.6878137091165643e-06;2.1719347020397434e-06;-2.399645068323521e-06;-3.6687056874732476e-06;0.48493678437175586;9.99207467970582;0.8267921376338323;0.015663547767810898;0.015564135727553167;0.8278589581593514;0.9957409716651476;1.2986944010647221
90.507465;0.4768623688289775;-1.7343595136973443e-06;2.1845657602424163e-06;-2.3965312751890094e-06;-3.6728702766507133e-06;0.4848874014259;9.990100397773888;0.8268703195340722;0.015666938056151356;0.015564436459539883;0.8277046256550294;0.9958635928505051;1.2988206855324709
90.517465;0.47681155530625347;-1.7792114987317192e-06;2.1955126028127024e-06;-2.3899697368580616e-06;-3.677202312638904e-06;0.48483448617119645;9.988157658926081;0.8269500011529104;0.015670227774725227;0.01556469262451614;0.8275579606115617;0.9959953800472037;1.2989413078908576
90.527465;0.4767618349789309;-1.8223020128311155e-06;2.2047946996472687e-06;-2.3800522599415386e-06;-3.6815230713290865e-06;0.48477837154181014;9.986243657061372;0.8270313414331116;0.015673421605506218;0.015564904600556987;0.8274188350055002;0.9961359378784586;1.2990568390859043
90.537465;0.47671293097335293;-1.8636249776033343e-06;2.212428396627979e-06;-2.366848803152614e-06;-3.685684519917846e-06;0.4847194306463374;9.984356427449253;0.8271146660965333;0.015676524452687884;0.015565071666312855;0.8272870748629216;0.9962847329439831;1.2991677396776466
90.547465;0.47666455528018004;-1.903210419516487e-06;2.218423143398838e-06;-2.350458133546095e-06;-3.6895903602699286e-06;0.48465803854965733;9.98249479157;0.8272003734803828;0.015679542489453174;0.015565192468071568;0.827162522898893;0.9964411471206807;1.299274415355274
90.557465;0.4766164362935406;-1.941108688963503e-06;2.2227897743794353e-06;-2.3310258738235802e-06;-3.693185072117544e-06;0.48459457311883997;9.980657916306008;0.8272888268826223;0.015682484299549087;0.015565265550843454;0.8270450672732236;0.9966045554175157;1.29937724883634
90.567465;0.47656835241620843;-1.9774052202423833e-06;2.2255723056203146e-06;-2.3087165767209203e-06;-3.6964324146088332e-06;0.4845294370030734;9.978845073533954;0.827380310915709;0.01568536049633258;0.015565289273737107;0.8269346066119176;0.9967743810232469;1.2994765848352647
90.577465;0.4765201454178142;-2.0122283115075547e-06;2.226861460317786e-06;-2.283686379342097e-06;-3.6993095558572367e-06;0.4844630650078439;9.977055806841241;0.8274750620146166;0.015688182304311054;0.015565261608206987;0.8268309730230101;0.9969500938528777;1.2995727370993573
90.587465;0.4764717235701254;-2.0457263936271268e-06;2.226764288611547e-06;-2.2560749803696733e-06;-3.70181363790581e-06;0.4843958975817856;9.975290071463181;0.8275733176226574;0.015690960410301262;0.015565180433808971;0.8267338951974808;0.9971311687138844;1.299666052327691
90.597465;0.47642308198160754;-2.0780310060662306e-06;2.2253626049815784e-06;-2.2260088358065337e-06;-3.7039701366798305e-06;0.4843283179392192;9.973548642197738;0.8276753372348922;0.015693704637687923;0.015565043763637288;0.8266430503035509;0.9973170422872517;1.299756988244657
90.607465;0.47637431239268735;-2.109235513412672e-06;2.2226940608900787e-06;-2.193615470410543e-06;-3.7058262408954545e-06;0.4842605926864971;9.971832976008775;0.8277814038975818;0.015696424049767597;0.015564849296733737;0.8265581405815062;0.9975070803908448;1.2998461383249056
90.617465;0.4763255726238104;-2.13939588666814e-06;2.2187636195293084e-06;-2.15904190646396e-06;-3.7074188167718036e-06;0.48419286016454527;9.970144038879818;0.8278918188001534;0.015699126619579853;0.01556459411790398;0.8264789158484653;0.9977005031242002;1.2999341532866084
90.627465;0.4762770228732496;-2.1685366546450692e-06;2.213567887602143e-06;-2.1224607656942073e-06;-3.7087383340481696e-06;0.48412516551939083;9.968481919193907;0.8280068639027062;0.015701818341658392;0.015564274986356682;0.8264051544367961;0.9978962988735284;1.3000216162437395
90.637465;0.47622875602172965;-2.196652805768918e-06;2.2071114153190362e-06;-2.084064502746055e-06;-3.70971958322338e-06;0.4840575169882734;9.96684629305927;0.8281267596951847;0.01570450281099394;0.015563888854471717;0.8263366564970802;0.9980932876658386;1.300109001517029
90.647465;0.47618077246704454;-2.223714411828736e-06;2.1994163796018824e-06;-2.0440573653006114e-06;-3.710271128726668e-06;0.48398992249799044;9.965236304573338;0.8282516464643946;0.015707181733166348;0.015563433720041191;0.826273238555216;0.9982903276610104;1.3001967196806627
90.657465;0.47613301675940284;-2.249676500333305e-06;2.1905317542424333e-06;-2.0026447759359917e-06;-3.710311961691449e-06;0.48392238873441273;9.963650417277089;0.8283815504181592;0.015709855602114155;0.015562909542376959;0.8262146889175426;0.9984864730013632;1.3002850940547583
90.667465;0.4760854225771044;-2.274485677429661e-06;2.1805391874667766e-06;-1.9600160301911798e-06;-3.709774892991559e-06;0.48385491612500836;9.962086734238929;0.8285163867848763;0.01571252437888341;0.015562318319354111;0.8261607226576302;0.9986810040783327;1.3003742206167983
90.677465;0.4760379335444903;-2.2980846794717568e-06;2.1695538983188548e-06;-1.9163237038316943e-06;-3.7085956441567225e-06;0.4837875174169824;9.960542939977012;0.8286560429552483;0.015715188315313773;0.015561662882515436;0.8261109728362441;0.998873382900913;1.3004639031334075
90.687465;0.47599050652413777;-2.3204228222662392e-06;2.1577223227311406e-06;-1.871682804173198e-06;-3.706716216373934e-06;0.4837202476210029;9.959015766457828;0.8288004228700582;0.015717847962830264;0.015560945823523784;0.8260649906191471;0.9990631747655062;1.3005537610864049
90.697465;0.47594310188439465;-2.3414691723631335e-06;2.1452175269670453e-06;-1.8261968497494127e-06;-3.7040926734149456e-06;0.48365322342107453;9.957501103963367;0.82894941751861;0.015720502795282816;0.015560170009169419;0.82602227195444;0.9992499863152886;1.300643391852668
90.707465;0.4758956767530753;-2.3612135362531836e-06;2.1322329545116198e-06;-1.7799746598232629e-06;-3.7007029847995913e-06;0.4835866167930666;9.955994952956203;0.8291028675917054;0.015723150128373903;0.015559339415645567;0.8259823172927577;0.9994334644291594;1.300732539665853
90.717465;0.4758481963078616;-2.3796511690248194e-06;2.118968495452272e-06;-1.7331225431805035e-06;-3.6965557670001496e-06;0.4835206160684205;9.954493717130124;0.8292605166846346;0.01572578554189339;0.01555845918289236;0.8259446659768215;0.9996132871357176;1.3008212050945145
90.727465;0.475800659952991;-2.3967709847991555e-06;2.105610971375017e-06;-1.6857341107310573e-06;-3.6916909713233054e-06;0.4834553961923545;9.952993578353713;0.8294219603140686;0.0157284038543746;0.015557535597915052;0.8259089290774719;0.9997890953575966;1.3009095801006407
90.737465;0.47575312056238755;-2.4125540825430994e-06;2.0923327616805736e-06;-1.637890182574148e-06;-3.6861701045393905e-06;0.4833911379595129;9.951490425884804;0.8295866325194718;0.015731000110619075;0.015556575824787549;0.8258748322792142;0.9999604732615827;1.3009978771710033
90.747465;0.4757056814959491;-2.4269732774637295e-06;2.079308280882642e-06;-1.5896608163524527e-06;-3.6800574021119434e-06;0.4833280367032849;9.949980635181912;0.8297538571345822;0.015733569788574396;0.015555586798456249;0.8258421709478505;1.0001269977802794;1.301086160343796
90.757465;0.4756585025728225;-2.4399995945507895e-06;2.066723177397575e-06;-1.5410994985885643e-06;-3.6733982447552144e-06;0.4832662506942861;9.948461829790867;0.8299229247769632;0.01573610769158425;0.015554574109062438;0.8258107263760436;1.0002882076458017;1.301174268628824
90.767465;0.47561182992526463;-2.451617416364568e-06;2.0547681635028767e-06;-1.4922398880824522e-06;-3.6662025134846873e-06;0.4832058603928122;9.946933249548081;0.830093141248637;0.01573860731539338;0.015553541829123808;0.8257803017257901;1.0004435261616904;1.3012619275595214
90.777465;0.4755659800249832;-2.4618373590143e-06;2.043623178098422e-06;-1.4431011437718029e-06;-3.658426055267235e-06;0.4831468983866142;9.945395597417036;0.830263885315728;0.015741061585528602;0.015552492932360969;0.8257508011344002;1.0005923353444768;1.3013489135269614
90.787465;0.4755212566371132;-2.4707002467665006e-06;2.033446666309804e-06;-1.3936848516493713e-06;-3.6499601656667026e-06;0.48308940161171066;9.943850326066402;0.8304346541211177;0.015743463304117026;0.015551429078620333;0.8257222000685547;1.000734191610869;1.301435040067267
90.797465;0.47547789148421815;-2.4782613049416083e-06;2.0243655058234572e-06;-1.3439625271038218e-06;-3.6406574502655467e-06;0.4830334275076159;9.942298852251524;0.8306050177109515;0.01574580496158147;0.015550349733860876;0.8256944883842607;1.0008689881233903;1.3015200256654298
90.807465;0.4754360349934449;-2.4845548788367177e-06;2.0164496157768893e-06;-1.2938776386243613e-06;-3.6303747295651947e-06;0.4829790278410386;9.940742084031113;0.8307745743640599;0.01574807945175973;0.015549252291860504;0.8256676636247788;1.0009969002407666;1.301603471537651
90.817465;0.4753957536324604;-2.4895720652700642e-06;2.009695688663141e-06;-1.24337432688507e-06;-3.618992411599995e-06;0.48292620566795613;9.939180609401197;0.8309429850382153;0.015750280840144012;0.01554813342955964;0.8256417161918878;1.0011181513550005;1.3016849451498906
90.827465;0.47535705184180416;-2.49326403726812e-06;2.0040529002879305e-06;-1.1924305129076533e-06;-3.606415307078366e-06;0.48287491413861505;9.937615623368478;0.831109993002138;0.015752403755401444;0.015546990143180036;0.8256166174656524;1.0012328880467019;1.3017640109182833
90.837465;0.47531993308371695;-2.4955460993870256e-06;1.9994833029209784e-06;-1.1410658503940755e-06;-3.592579218000633e-06;0.4828251254890739;9.936049558025367;0.8312753960490965;0.015754442939907323;0.015545819840909669;0.8255923534165935;1.0013412843794411;1.3018402347619304
90.847465;0.4752844443181479;-2.4963056632430002e-06;1.9960010313639667e-06;-1.0893279369359248e-06;-3.5774580832386546e-06;0.4827768979806887;9.934485691037551;0.8314390515777909;0.015756393686203084;0.015544619849550701;0.825568973805244;1.0014436045455974;1.3019132498730315
90.857465;0.4752506672102062;-2.4954268796897907e-06;1.993642204151409e-06;-1.0372810198887117e-06;-3.5610423992575286e-06;0.4827303756672915;9.93292717107537;0.8316009069316325;0.01575825212941164;0.015543387384674947;0.8255465960756789;1.0015401116770684;1.3019828059260035
90.867465;0.4752186922202494;-2.492810321262635e-06;1.9924091620931086e-06;-9.849984416519204e-07;-3.5433058330884378e-06;0.48268575324914587;9.931376601323912;0.831760946429301;0.01576001526809772;0.015542119842227075;0.8255253438990399;1.001631023531866;1.3020487426405425
90.877465;0.47518861060092316;-2.4883789644781553e-06;1.9922528759391404e-06;-9.32544052212215e-07;-3.52421810533204e-06;0.4826432384748336;9.929836886660985;0.8319190703502912;0.01576168041299314;0.015540813640438708;0.825505280541259;1.0017165633230385;1.3021109610781794
90.887465;0.47516050733524157;-2.4820749489909943e-06;1.9930825592567043e-06;-8.799557216662232e-07;-3.503793823914791e-06;0.48260300161847713;9.928312350635442;0.8320750500199261;0.01576324386525228;0.015539463111643158;0.8254864058011325;1.0017969652497005;1.3021694306161198
90.897465;0.4751344440500972;-2.473851525871302e-06;1.9947845971599527e-06;-8.272444301241037e-07;-3.482106362215058e-06;0.48256512791450296;9.926809124298751;0.8322285781246336;0.015764700024165954;0.015538060962080866;0.8254687148721717;1.001872371201238;1.3022241961438041
90.907465;0.47511046281898933;-2.4636827645611762e-06;1.997260509021251e-06;-7.743991895793798e-07;-3.4592399938627424e-06;0.482529603121111;9.925334843243439;0.8323793123251937;0.01576604179475954;0.015536598278748698;0.8254522552790725;1.001942735760211;1.3022753767258748
90.917465;0.4750886274516619;-2.4515824311394782e-06;2.000470388854259e-06;-7.213996176238326e-07;-3.435228111180938e-06;0.48249631720272024;9.923897651899333;0.8325268848485774;0.01576726164775099;0.015535064647766996;0.8254371162770164;1.0020078809357136;1.30232316349659
90.927465;0.47506905070620753;-2.437595340843618e-06;2.004449475661338e-06;-6.682335312202258e-07;-3.41004901805459e-06;0.4824650725994484;9.922505077246788;0.8326709164928962;0.01576835247071864;0.015533449709866112;0.8254233384739948;1.0020676002865723;1.3023677895646104
90.937465;0.4750518564595542;-2.421764487705246e-06;2.0092802126508535e-06;-6.149093164010292e-07;-3.383678370265831e-06;0.48243561941664587;9.921163732623512;0.8328110369532693;0.01576930797393697;0.015531744807244693;0.8254107955578847;1.0021216278619778;1.3024094619818807
90.947465;0.4750371157561174;-2.4041087252756433e-06;2.015038109787863e-06;-5.614630716365692e-07;-3.356125470059106e-06;0.4824076994427423;9.91987974985527;0.8329468829923645;0.015770122468096396;0.015529944270203868;0.8253991240934421;1.002169545149389;1.3024482793713308
90.957465;0.4750248266848775;-2.384631243386832e-06;2.0217510314306017e-06;-5.079516504750205e-07;-3.3274289889659676e-06;0.4823810583877337;9.918659228982083;0.8330780830292943;0.01577079039129205;0.015528045781486812;0.8253877480291741;1.002210776971611;1.302484195340671
90.967465;0.47501494951759854;-2.3633396290392006e-06;2.029392599015256e-06;-4.5443586628700554e-07;-3.2976410771714173e-06;0.48235543173329587;9.917507967092591;0.833204293579802;0.01577130634498139;0.015526049051746196;0.8253759906175083;1.0022446538691783;1.3025170933538952
90.977465;0.47500744480062884;-2.3402481117699417e-06;2.0379097247304915e-06;-4.0097864018732e-07;-3.2668104911347425e-06;0.4823305302751253;9.916430441944492;0.833325283662615;0.015771665697336644;0.015523954334177453;0.8253631972414044;1.002270507848293;1.3025468848567563
90.987465;0.4750022669904808;-2.3153650760343457e-06;2.0472614261573134e-06;-3.476641443055712e-07;-3.234977014614663e-06;0.48230603259505567;9.915429240673193;0.8334409623620443;0.01577186522937702;0.015521761905311501;0.8253487825901459;1.0022877902509837;1.302573538512404
90.997465;0.4749993351804085;-2.2886894023397908e-06;2.0574251854722147e-06;-2.9461959302658363e-07;-3.2021849028817775e-06;0.48228157413361344;9.914505248833315;0.8335513409018918;0.015771902839789697;0.015519472098109848;0.825332244055343;1.0022961298818154;1.3025971065649393
91.007465;0.4749985197133689;-2.2602233243818224e-06;2.0683675983740336e-06;-2.420190097102283e-07;-3.1684852298327286e-06;0.48225674725774437;9.913658152386343;0.8336564823355964;0.015771776524370024;0.015517085687790824;0.8253132152332782;1.0022953069596043;1.302617735976749
91.017465;0.47499964250625926;-2.2299837793918277e-06;2.0800298598190796e-06;-1.9007004198470817e-07;-3.1339168658917883e-06;0.482231133312456;9.912887640076743;0.8337564423928049;0.015771484116203296;0.015514604411658216;0.8252914683583963;1.0022852221557357;1.3026355888694274
91.027465;0.4750024821355475;-2.1980053473837004e-06;2.0923542458571258e-06;-1.3899585086662344e-07;-3.0984969549782644e-06;0.48220434882711016;9.912194666441135;0.8338512355547097;0.015771023479831742;0.015512031862590776;0.8252668113544387;1.0022658971464555;1.3026507282528732
91.037465;0.4750067770611052;-2.1643435336013146e-06;2.1053187812567978e-06;-8.901417192621211e-08;-3.0622250703097394e-06;0.4821760750738587;9.911581222739992;0.8339408358105584;0.015770392104840002;0.015509374251184864;0.8252390013842144;1.0022374643673915;1.302663051451102
91.047465;0.4750122255372237;-2.129070903675859e-06;2.1189426528543224e-06;-4.0317109639330755e-08;-3.025076981175834e-06;0.48214605934219257;9.911049062618018;0.8340252065610413;0.015769586848382824;0.015506639127037179;0.8252077490772353;1.0022001299603722;1.3026722922170983
91.057465;0.47501852774057535;-2.0922513274339604e-06;2.1332635585331324e-06;6.943614887751876e-09;-2.9869994203903136e-06;0.4821141073462967;9.9105989298741;0.834104382099413;0.015768604566918924;0.015503833215481058;0.8251727927692374;1.0021541325979177;1.30267808541989
91.067465;0.475025478097475;-2.05390375199072e-06;2.148308672084658e-06;5.26584681232232e-08;-2.94792909266783e-06;0.48208008664261964;9.910230795685322;0.8341785448589768;0.01576744302263149;0.015500961897470479;0.8251339806628987;1.0020997175563342;1.302680060685462
91.077465;0.475033011333978;-2.0139908534828552e-06;2.1640804391075927e-06;9.674039726740641e-08;-2.9078152220961364e-06;0.4820439296167376;9.909944876348646;0.8342480214198162;0.015766101478786165;0.015498029361585171;0.8250912585612435;1.0020371487855977;1.3026779281222727
91.087465;0.475041165487165;-1.972441130558733e-06;2.1805637083338555e-06;1.3909634317672796e-07;-2.8666216262847675e-06;0.48200561826158755;9.909742446021552;0.8343132164839905;0.015764580866631378;0.015495038689775514;0.8250445848817121;1.0019667545839535;1.3026715132317837
91.097465;0.47505004192569716;-1.9291784742888485e-06;2.1977379204551032e-06;1.796082779692975e-07;-2.8243105234900157e-06;0.48196514741725155;9.909625372794698;0.8343745774935081;0.015762883407181766;0.015491992719109329;0.8249939274827776;1.0018889506334208;1.3026607082338415
91.107465;0.4750597911314125;-1.8841388109277555e-06;2.2155856789769724e-06;2.181329494136824e-07;-2.780817688404083e-06;0.48192247446177555;9.909595019359438;0.8344326066085397;0.015761011611651193;0.015488894673767548;0.8249393619522338;1.0018042027249798;1.3026453892639105
91.117465;0.4750705804484809;-1.83727405047388e-06;2.234100211883043e-06;2.5451896976702587e-07;-2.7360411317890704e-06;0.4818774796309685;9.909651900104645;0.8344878272264754;0.015758967378929227;0.01548574733785994;0.8248811373686918;1.0017129605644428;1.3026253794335363
91.127465;0.4750825340532618;-1.7885566175385888e-06;2.253279594449487e-06;2.886221907611135e-07;-2.6898526571966124e-06;0.48182997757368984;9.909796146074914;0.8345407277721113;0.015756752082017766;0.015482552114616029;0.82481962647202;1.0016155821446686;1.3026004536694278
91.137465;0.47509567362506816;-1.7379895181002493e-06;2.2731099712107835e-06;3.203203113628247e-07;-2.6421156851661312e-06;0.48177976871812284;9.910027826480727;0.8345917915884633;0.015754367184492888;0.015479309705867595;0.8247551923355014;1.001512266910073;1.3025703408174856
91.147465;0.47510990654390456;-1.6856076797487746e-06;2.2935656210501626e-06;3.495383134813532e-07;-2.592707249013466e-06;0.48172665544048043;9.910346763224844;0.8346415713501733;0.01575181493358836;0.015476021395690914;0.8246880880203925;1.0014030845878337;1.3025346951932604
91.157465;0.47512507172558593;-1.6314620696680673e-06;2.3146187397574365e-06;3.7626126062567844e-07;-2.541539995245001e-06;0.4816704299734249;9.910752294904979;0.8346907066619639;0.015749099285568027;0.015472689424966646;0.8246184804369742;1.0012880925047642;1.3024930673208994
91.167465;0.475140986780235;-1.5756088902182171e-06;2.3362221303793647e-06;4.0052476480171384e-07;-2.488566872522727e-06;0.48161090313105526;9.911243041727047;0.8347398774615282;0.015746226816959558;0.015469316828267686;0.8245465243461423;1.001167420249226;1.3024449907883018
91.177465;0.47515747437941575;-1.5181208332450303e-06;2.3582738633908067e-06;4.2240456422383185e-07;-2.433763651621375e-06;0.4815479473876169;9.911816428690367;0.8347897502028712;0.015743207408680158;0.015465906904321097;0.8244723781610503;1.0010413029164213;1.3023901463187344
91.187465;0.4751743848584967;-1.4590865732702825e-06;2.380597049647184e-06;4.420104481301646e-07;-2.377091577113203e-06;0.4814815143971686;9.91246854477763;0.8348409548894566;0.015740053943433543;0.015462462609121163;0.8243961968906338;1.0009101119327337;1.3023284151521417
91.197465;0.475191608248554;-1.398579930550339e-06;2.4029360927028438e-06;4.594810059160492e-07;-2.318471514557167e-06;0.4814116549992445;9.913194734980351;0.83489406929073;0.01573678075720912;0.015458987089616778;0.8243181230639685;1.0007743586788531;1.302259839634113
91.207465;0.4752090689313719;-1.336647056309758e-06;2.424972000810646e-06;4.749724284676875e-07;-2.257806928144776e-06;0.48133852882459993;9.913990271671596;0.8349495807866413;0.01573340257259368;0.015455484830503777;0.8242382509865127;1.0006346087495022;1.3021846243827766
91.217465;0.47522671666563304;-1.2733237477524503e-06;2.446357761480421e-06;4.886302113190294e-07;-2.1950315223065695e-06;0.4812623723770334;9.914850738908434;0.8350078176440185;0.01572993444139031;0.015451962096180629;0.824156628272446;1.0004913506196165;1.3021031584029847
91.227465;0.475244513211835;-1.2086354159714907e-06;2.4667403563768144e-06;5.005612671031284e-07;-2.130127392375878e-06;0.4811834593877229;9.91577216588415;0.8350688754797109;0.015726391673270796;0.015448426577750229;0.8240733105897352;1.0003449812296696;1.3020159690525446
91.237465;0.4752623927829128;-1.1425793343254522e-06;2.485759334253403e-06;5.10838930599952e-07;-2.0631096233086966e-06;0.48110207997317334;9.916750856464224;0.8351326123061372;0.015722789744052803;0.015444886510662368;0.8239883850684068;1.000195926712545;1.3019236049669647
91.247465;0.47528023630241445;-1.0751222819359531e-06;2.503050023212637e-06;5.195372708124837e-07;-1.9940163577834147e-06;0.48101853071762135;9.91778329287791;0.8351987412930978;0.015719144134558504;0.015441349986165946;0.8239019418841541;1.0000447023563428;1.3018265065568722
91.257465;0.47529791229832685;-1.0062188051273337e-06;2.5182580784228938e-06;5.267586964570186e-07;-1.9229109839683344e-06;0.4809331189552018;9.91886642415825;0.8352669188394221;0.015715470130331085;0.015437824446763646;0.8238140487093848;0.9998918404225937;1.3017249409651017
91.267465;0.4753153252525569;-9.358469273163129e-07;2.531051312938668e-06;5.326241173668752e-07;-1.8498867027040893e-06;0.480846175386044;9.919998065991829;0.8353367312256262;0.015711782881168125;0.015434315952784777;0.8237247799553895;0.9997378067513922;1.301619035161099
91.277465;0.47533241985150654;-8.640377246534614e-07;2.541121790716035e-06;5.372384849465628e-07;-1.7750792768348276e-06;0.48075804832627533;9.92117688508371;0.835407666313091;0.015708096973719325;0.01543082907424321;0.8236343074883633;0.9995829571407261;1.30150882255863
91.287465;0.4753491911173765;-7.908684444750106e-07;2.5481941670913476e-06;5.406767391043454e-07;-1.6986713555993958e-06;0.4806690617980305;9.92240190110737;0.835479140160032;0.01570442584629139;0.015427367572949845;0.8235429581869302;0.9994275615165388;1.3013942056881018
91.297465;0.47536571389940047;-7.164552036428665e-07;2.5520521474738805e-06;5.42989223201078e-07;-1.6208817310174261e-06;0.4805794606732984;9.923672049784102;0.8355505145513197;0.015700782558598757;0.015423935253577601;0.8234511558864565;0.9992719131135305;1.3012748542212969
91.307465;0.4753821433802898;-6.409686883602697e-07;2.552548894860051e-06;5.44192545200186e-07;-1.541954416614011e-06;0.48048938952398085;9.92498552301414;0.8356211108024887;0.015697181478401708;0.01542053697054017;0.8233593172110935;0.9991163765277917;1.3011502145498826
91.317465;0.4753986835033794;-5.646160627406623e-07;2.5495782005493036e-06;5.44256933959028e-07;-1.4621416704000307e-06;0.4803989155502302;9.926338649855303;0.8356902510424996;0.01569363908157731;0.015417179621828498;0.8232678088171375;0.9989613129299848;1.3010197049745724
91.327465;0.47541554894639454;-4.875847508719194e-07;2.5430445796521337e-06;5.431175795781516e-07;-1.3816877964794757e-06;0.4803080744610595;9.927725963275908;0.8357572866383493;0.015690172941886748;0.01541387257165467;0.8231769885018857;0.9988070154420722;1.300882845063984
91.337465;0.4754329283866363;-4.1001499971574017e-07;2.532869483003535e-06;5.40698813608075e-07;-1.3008324707431695e-06;0.48021690836475006;9.929142070321266;0.835821593045566;0.015686799499441753;0.015410627088315604;0.8230872625309132;0.9986537026179243;1.3007391913291073
91.347465;0.4754509552967682;-3.320228288695228e-07;2.5190231339942383e-06;5.369250801807398e-07;-1.2198163878437537e-06;0.48012547138301803;9.93058330188152;0.8358825811128938;0.01568353231313501;0.015407454517367474;0.8229990970755239;0.9985015139821406;1.3005883036906
91.357465;0.4754696988940098;-2.5373167305522524e-07;2.501545647643731e-06;5.317115664190374e-07;-1.1388739232066593e-06;0.4800338356883844;9.932047817978516;0.8359397720974646;0.01568038228342854;0.01540436394429997;0.8229130046892926;0.9983505187089314;1.300429845820107
91.367465;0.47548918441210036;-1.7527248043150815e-07;2.480527683708183e-06;5.249520388365349e-07;-1.0582315755618244e-06;0.4799421388515684;9.933534683252878;0.8359928731049806;0.015677359560311944;0.015401361668960493;0.8228295150026655;0.998200792454599;1.3002636116354598
91.377465;0.47550942651771205;-9.67646572423706e-08;2.4560657145748122e-06;5.165352536863534e-07;-9.7811761809735e-07;0.4798506233647576;9.935042736969924;0.8360417647189644;0.015674474627327583;0.015398452890182067;0.8227491253266874;0.9980525254608307;1.30008941462041
91.387465;0.4755304603961897;-1.830196994936118e-08;2.4282360887208173e-06;5.063760346209379e-07;-8.987703436197787e-07;0.47975959897893206;9.936570168027645;0.8360864442022932;0.015671736708797134;0.015395643268175468;0.8226722715359467;0.9979060397287943;1.2999070695382406
91.397465;0.4755523691990076;6.005218303449087e-08;2.3971038655764214e-06;4.943986917957379e-07;-8.204404256526538e-07;0.4796693604129818;9.938115233686034;0.8361270123814266;0.015669151838997804;0.015392939152537942;0.8225993349241115;0.9977616942275955;1.2997164730372583
91.407465;0.47557527643464936;1.382568292699763e-07;2.362751971922699e-06;4.804883602697181e-07;-7.433805491571509e-07;0.4795801330542523;9.939676928513975;0.8361636880146562;0.015666723416742027;0.015390346705934267;0.8225306951010231;0.9976198084182591;1.2995175986119272
91.417465;0.47559929569278653;2.1627875741769536e-07;2.325298452215683e-06;4.645000444121774e-07;-6.678312717179738e-07;0.4794920604042597;9.94125435429794;0.8361968063715868;0.015664453842067307;0.015387870814147237;0.8224668076492816;0.9974806342282049;1.2993104686584265
91.427465;0.47562448563491444;2.9408152047330455e-07;2.2848837991145414e-06;4.463171244948842e-07;-5.940254783671788e-07;0.47940520923827346;9.94284556650893;0.836226769275855;0.01566234520612359;0.015385514811811688;0.8224082004409246;0.9973442945657053;1.2990951746714232
91.437465;0.47565083317396856;3.716341576393628e-07;2.241652552513874e-06;4.258703736558635e-07;-5.222032662575023e-07;0.4793195724328832;9.944447313932443;0.836253939339962;0.01566039892328265;0.01538328050060048;0.822355371659113;0.9972107431561661;1.298871859683042
91.447465;0.47567827906999666;4.489355118187301e-07;2.195749317963284e-06;4.031128340545779e-07;-4.5261021220584415e-07;0.47923508690195843;9.946055512295642;0.836278588693153;0.01565861515046671;0.015381167775471456;0.8223086948148721;0.9970798165740622;1.2986406895013338
91.457465;0.47570678763087487;5.260133290085553e-07;2.1473198474411105e-06;3.779996681798111e-07;-3.8547355385688425e-07;0.47915167470758546;9.947665378538337;0.8363009419462208;0.01565699347528617;0.015379174650921536;0.8222683869061552;0.9969512942521155;1.2984018750067907
91.467465;0.47573639527602957;6.029006317404531e-07;2.096502833560781e-06;3.5047380474096777e-07;-3.209865322530986e-07;0.47906925529559474;9.949271317280129;0.8363212009968367;0.01565553401924155;0.015377297891201095;0.8222345167818854;0.9968249180760934;1.2981556796633884
91.477465;0.4757671890559384;6.796342792405102e-07;2.0434100173741057e-06;3.204590341646397e-07;-2.5932618677226113e-07;0.47898771871024814;9.950867447136496;0.8363395231686427;0.015654236769409146;0.015375533153983462;0.822207030996063;0.9967004421881669;1.2979023748854595
91.487465;0.4757992419033227;7.562652285707081e-07;1.988111209003641e-06;2.878763244197648e-07;-2.0067981070532226e-07;0.47890692595108125;9.952448230472932;0.8363560276785964;0.01565309953378429;0.015373874306397594;0.8221857865375961;0.996577702120227;1.2976422201254514
91.497465;0.47583255124807555;8.328361820597561e-07;1.930649756404211e-06;2.5265808890731055e-07;-1.4524547561272188e-07;0.47882676374576477;9.954007845680591;0.836370837729417;0.01565211602532423;0.015372312731156114;0.8221705814845949;0.9964566149844284;1.2973755265521443
91.507465;0.47586700424474104;9.09341789166706e-07;1.8710925810689382e-06;2.1474417918540084e-07;-9.32176957311685e-08;0.4787471969489001;9.955539198630435;0.836384093209502;0.015651275713268253;0.015370838033334529;0.8221612008860245;0.9963371363419546;1.2971027707763183
91.517465;0.4759023910076975;9.857251965588936e-07;1.8095701852734527e-06;1.740847798934546e-07;-4.478100372511718e-08;0.4786682616727601;9.9570342719417;0.8363959267461513;0.015650566139948387;0.01536944037503964;0.8221574583822493;0.996219284231174;1.2968246458571069
91.527465;0.47593845990579275;1.061914028037731e-06;1.746259991816319e-06;1.3066328196804367e-07;-1.0944787086538508e-10;0.4785900239743977;9.958485054807682;0.8364064358326937;0.015649975513199736;0.015368111965414948;0.8221591980457367;0.9961032596864046;1.2965419469845465
91.537465;0.4759749523228848;1.1378449033145858e-06;1.6813501370803379e-06;8.452340572341272e-08;4.063130179366888e-08;0.4785125547583231;9.959883853441177;0.8364156705847026;0.015649493370835293;0.015366846290287443;0.8221662923777869;0.9959895399797498;1.2962553680490732
91.547465;0.47601160612672316;1.213457919266859e-06;1.6150448179726111e-06;3.5766067770062794e-08;7.729618905254747e-08;0.47843591957036835;9.961222927392692;0.8364236403573864;0.015649109824436257;0.015365637616098911;0.8221786661319613;0.9958788004297079;1.2959653741184871
91.557465;0.47604817463144034;1.2886916529539743e-06;1.5475816329120348e-06;-1.5497182936105196e-08;1.0979152401366815e-07;0.47836018619549375;9.962494020116457;0.8364302867458426;0.01564881527491259;0.015364481948287424;0.8221963136155497;0.9957717236189214;1.2956722254942379
91.567465;0.47608444742849565;1.363483764542164e-06;1.479207063713782e-06;-6.918555162735385e-08;1.3807658961427625e-07;0.47828546182894693;9.963688869883862;0.8364354357601167;0.015648601095765234;0.01536337715739696;0.8222192504884348;0.9956688847331386;1.2953761131218915
91.577465;0.4761202425678473;1.4377595896023983e-06;1.4101421550319928e-06;-1.2524289555711201e-07;1.6212916136223863e-07;0.4782119268160857;9.964800274487493;0.836438826692314;0.015648460335832753;0.015362322808344405;0.8222474301926374;0.9955707423938748;1.295077242332648
91.587465;0.47615539870179696;1.5114110947381103e-06;1.3405916634070614e-06;-1.8360705081038912e-07;1.8192904345419652e-07;0.4781398343546542;9.965822189246225;0.8364402093647773;0.015648388356620396;0.015361320948892228;0.8222807376571303;0.9954776496106008;1.2947758206118058
91.597465;0.4761897813081913;1.5842796027464935e-06;1.2707725558091255e-06;-2.441856475401131e-07;1.9746989672461014e-07;0.47806947289582824;9.96674960712055;0.8364394175750718;0.015648382929881813;0.015360375685103218;0.822319043602366;0.9953898687330334;1.2944720791386057
91.607465;0.4762232782578243;1.6561559820676901e-06;1.2009250641824495e-06;-3.0685078311724064e-07;2.08757885741484e-07;0.4780011109791945;9.967579350439879;0.8364363692042267;0.015648442458063166;0.015359491581799901;0.8223622188378438;0.9953075898414773;1.2941663019338954
91.617465;0.4762557933689801;1.726802725923116e-06;1.1313203692790384e-06;-3.71459237701812e-07;2.15779256764066e-07;0.4779349616964186;9.96831031976021;0.8364310247531502;0.015648563440837156;0.015358672833456481;0.8224101037818928;0.9952309613628075;1.29385878121034
91.627465;0.4762872608312642;1.7959845321827775e-06;1.0622604203508823e-06;-4.3787868084789584e-07;2.1847316773188594e-07;0.4778711776852605;9.96894234830693;0.836423359751732;0.015648739990195;0.015357922623166887;0.8224625053041082;0.9951601589128205;1.2935497790866395
91.637465;0.4763176659601931;1.8634806687739512e-06;9.94044010096783e-07;-5.060040966305153e-07;2.1674471634855395e-07;0.47780986803483966;9.969475066836338;0.8364133818529745;0.015648965837593978;0.015357242010604346;0.8225192510072077;0.9950954453490504;1.293239543642153
91.647465;0.47634704821453394;1.929070821176593e-06;9.269208673271509e-07;-5.757718439509122e-07;2.104997839013187e-07;0.4777511169979234;9.969907646288583;0.8364011792284131;0.015649236575320722;0.015356629558087458;0.8225802222751736;0.9950371540153453;1.2929283260682083
91.657465;0.47637548755903636;1.9925227127927447e-06;8.610632712785188e-07;-6.47154940811429e-07;1.9967117552666101e-07;0.47769496634994124;9.970238777683278;0.8363868944383956;0.015649549919169347;0.015356082364734997;0.8226452975614237;0.9949856325804364;1.292616378499485
91.667465;0.47640308425132294;2.053604350498047e-06;7.965523760399346e-07;-7.201288529147716e-07;1.8422776767330207e-07;0.4776413852852705;9.970466193152474;0.8363706167831654;0.015649904139389853;0.015355597166582628;0.8227142488496896;0.9949412199974283;1.292303919244875
91.677465;0.4764299382630523;2.112107233947701e-06;7.333870287158389e-07;-7.946459363708971e-07;1.6417199446811837e-07;0.4775902917146282;9.970586438147691;0.8363523480483905;0.01565029674786481;0.01535517041252155;0.8227866958129418;0.9949042174589928;1.2919910598173567
91.687465;0.4764561380226221;2.1678545595681055e-06;6.715295500512026e-07;-8.706431181147978e-07;1.3954831547499633e-07;0.47754158737185537;9.970595482180245;0.8363320691658344;0.015650724142473982;0.015354798061267001;0.8228621662672455;0.9948748190532971;1.2916777965565576
91.697465;0.4764817595653438;2.2206980374115883e-06;6.109620310765854e-07;-9.480541635536806e-07;1.1046753805293485e-07;0.47749514688224065;9.970489281225934;0.8363097997322936;0.01565118115526379;0.015354475734939753;0.8229401826963401;0.9948530780834012;1.291364114160019
91.707465;0.47650687270647;2.2705257213350423e-06;5.516996461987636e-07;-1.0268039466435064e-06;7.710272538913308e-08;0.4774508202525348;9.970264100174873;0.8362856209390755;0.015651660778499336;0.015354198809181588;0.8230203101647585;0.9948389223975825;1.2910500711252217
91.717465;0.47653155572905553;2.317275184602935e-06;4.937640426308062e-07;-1.106815971121943e-06;3.964628937956315e-08;0.4774084836876698;9.969916705316171;0.8362596864076901;0.01565215485830532;0.015353962365675796;0.8231022044344487;0.9948321593881878;1.2907358172209955
91.727465;0.47655590872465514;2.360929227682794e-06;4.3716938870943895e-07;-1.1880499725212096e-06;-1.7105231233106523e-09;0.47736804874080174;9.969443879879757;0.8362321923467417;0.01565265491622198;0.015353761648296584;0.8231856733026912;0.9948324904255826;1.2904216239588895
91.737465;0.4765800528305844;2.401489226451337e-06;3.8192553968654953e-07;-1.2705128447794276e-06;-4.675778138902731e-08;0.47732942438337506;9.968842287146733;0.8362033056212196;0.015653152467980706;0.015353592894048588;0.8232706763897155;0.9948395518313945;1.290107910941418
91.747465;0.47660410685869037;2.4389395386556794e-06;3.2802912579617805e-07;-1.3542188229521548e-06;-9.524684355751037e-08;0.4772925330339497;9.968109894886572;0.8361731071798412;0.01565363939347492;0.01535345345904862;0.8233572399833672;0.9948529352458996;1.2897951839179929
