time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
91.757465;0.4766281468092877;2.473220561790078e-06;2.7544427568240837e-07;-1.4391612555281817e-06;-1.4688528628014187e-07;0.47725736151066767;9.967247421341824;0.8361415803571416;0.015654108835446986;0.015353341439143204;0.8234453915346656;0.9948722061073867;1.2894839071863229
91.767465;0.4766521855786872;2.5042265289976555e-06;2.2409169738172996e-07;-1.5253216702907352e-06;-2.0134188099522053e-07;0.4772239604432383;9.966258094267685;0.8361086250285077;0.01565455655133378;0.015353255711061463;0.8235351479641407;0.9948969298591002;1.289174421738048
91.777465;0.4766761782479554;2.531837127949225e-06;1.7384939025104126e-07;-1.6126711517001554e-06;-2.582584547255085e-07;0.47719241358558606;9.965146770754421;0.8360740626358353;0.015654981231032778;0.015353196035024339;0.8236265051165446;0.994926610206941;1.2888669475593166
91.787465;0.47670001652858185;2.555956081033718e-06;1.2456338478295135e-07;-1.7011514827941576e-06;-3.1726599590456074e-07;0.47716283541825316;9.96391971756225;0.8360376669092257;0.015655382683997302;0.015353162939428783;0.8237194571756327;0.9949605753847018;1.2885616308808618
91.797465;0.4767235311007462;2.5765142459914535e-06;7.606685062506758e-08;-1.7906734448078887e-06;-3.7800249545630874e-07;0.477135361017188;9.962584586822931;0.8359992517404012;0.015655759684781306;0.015353158028808636;0.8238140676733751;0.9949980097618751;1.2882586660351747
91.807465;0.4767465311242711;2.593451459982844e-06;2.8192231719725265e-08;-1.8811347474346452e-06;-4.401345271515398e-07;0.4771100922488167;9.96115032321314;0.8359587547307118;0.015656109361359683;0.015353184408212189;0.8239105327786518;0.995038128555909;1.2879584479651522
91.817465;0.4767688327128317;2.6067192064382273e-06;-1.921410458499245e-08;-1.9724273891308857e-06;-5.033730289586088e-07;0.4770870693538135;9.959626836186652;0.8359162704224898;0.01565642765749637;0.015353246064215802;0.8240091989770534;0.9950802935576984;1.2876615835899858
91.827465;0.476790247728981;2.616303584272984e-06;-6.625995645702946e-08;-2.0644347454503075e-06;-5.674645368324199e-07;0.4770663049529332;9.958023956641293;0.8358720121396565;0.015656709806772234;0.015353346331440774;0.8241105339234039;0.9951240048141844;1.287368744106727
91.837465;0.476810589749605;2.6222444551391244e-06;-1.1299615110675473e-07;-2.157026606488144e-06;-6.321759129776212e-07;0.47704782406827;9.95635063789211;0.8358262184284242;0.015656950786649648;0.015353486583560914;0.824215060726962;0.9951688219984107;1.2870804804707874
91.847465;0.4768297127486461;2.624636381356481e-06;-1.5944047316868497e-07;-2.2500564241839673e-06;-6.972975070035716e-07;0.4770316710257283;9.954615258832655;0.8357791052930916;0.01565714582124499;0.015353666430634481;0.8243233130519625;0.9952142915317932;1.2867971456033505
91.857465;0.4768475181676859;2.6236140879537482e-06;-2.055961127138797e-07;-2.3433737479088562e-06;-7.626553179148519e-07;0.477017894879759;9.952826224232766;0.8357309191279167;0.015657291010757243;0.015353885615027983;0.8244358368287508;0.9952599681587304;1.286518975602532
91.867465;0.47686393202761895;2.6193272927530317e-06;-2.5144864235781355e-07;-2.436842594161069e-06;-8.281170894453307e-07;0.47700652749584194;9.950992163997213;0.8356820039029612;0.015657384710025812;0.015354145668711601;0.8245531821505984;0.9953054715866859;1.2862461520350295
91.877465;0.4768789164465634;2.611898287896253e-06;-2.9695115818538813e-07;-2.5303440419784905e-06;-8.935890173380334e-07;0.476997560471611;9.94912182935462;0.8356327786135521;0.015657428896884498;0.01535444995799022;0.8246758365780723;0.9953504767738904;1.2859787274394192
91.887465;0.4768925118960985;2.6013851235759156e-06;-3.4200611751798513e-07;-2.6237591278157514e-06;-9.590057675535478e-07;0.47699096002165214;9.947224025571977;0.8355836642876877;0.015657428620557676;0.01535480226779537;0.8248041135443589;0.9953946876183083;1.2857165562713844
91.897465;0.47690486334576176;2.5877937075218843e-06;-3.8646523350031077e-07;-2.716946930418313e-06;-1.024314755763314e-06;0.4769867313936874;9.945307674853032;0.8355350743218731;0.015657389663537476;0.015355204932901165;0.8249380922090588;0.9954378558661648;1.2854593556463054
91.907465;0.47691620905058923;2.5711278531006957e-06;-4.301623121197701e-07;-2.8097363455412036e-06;-1.0894640609719608e-06;0.476984949902808;9.943381534225963;0.8354874443084256;0.01565731695988226;0.01535565856943751;0.8250776729601168;0.9954798003050233;1.285206823950347
91.917465;0.47692683617967474;2.551429375737673e-06;-4.7295473079337295e-07;-2.901928236512383e-06;-1.1544081276445491e-06;0.4769857133351357;9.941453410774391;0.8354411751708781;0.01565721513816379;0.01535616357828168;0.825222676966481;0.9955203722865045;1.284958699820132
91.927465;0.47693703590118064;2.5287826981510386e-06;-5.147364290514412e-07;-2.993289084600102e-06;-1.2191156545952248e-06;0.4769890798049835;9.93952953527561;0.8353965140228256;0.01565708953884607;0.015356721360748286;0.8253729044740624;0.9955594335752023;1.284714768499184
91.937465;0.47694708475127945;2.503291542466357e-06;-5.554228368864157e-07;-3.0835458251230704e-06;-1.2835569181888675e-06;0.4769950452476822;9.937614522032057;0.8353535419145578;0.01565694638918479;0.0153573339916214;0.825528146242866;0.9955969281090582;1.2844748627070104
91.947465;0.4769572307547264;2.475067473198529e-06;-5.949385983557303e-07;-3.172409638752369e-06;-1.3476837315713601e-06;0.47700354837282793;9.935711709129517;0.8353122857563817;0.0156567922571425;0.01535800248898017;0.8256881685482756;0.9956329452729471;1.2842388730776122
91.957465;0.4769676788064523;2.444242228754813e-06;-6.332198752869679e-07;-3.2596024325640956e-06;-1.4114232520782097e-06;0.4770144862921552;9.93382351637494;0.83527279624667;0.015656632629473564;0.015358725393769314;0.8258527218372216;0.995667645135401;1.2840067928270185
91.967465;0.4769785993417261;2.410963715550068e-06;-6.702217736363076e-07;-3.344846011703335e-06;-1.4746875927127189e-06;0.47702776184230467;9.931951739885841;0.8352351398291673;0.015656470543065296;0.015359499033473105;0.8260216038483237;0.9957011147244151;1.2837787711153559
91.977465;0.47699014841554016;2.3753815899855137e-06;-7.059252651670841e-07;-3.4278483510815597e-06;-1.537389791788668e-06;0.47704335660885017;9.930098394850743;0.8351993811395435;0.015656307149253087;0.015360318701944703;0.8261946750723139;0.9957332736605081;1.2835551059802757
91.987465;0.4770024975863212;2.3376639961147013e-06;-7.403427513231418e-07;-3.508329290809075e-06;-1.5994501148058868e-06;0.4770613638660506;9.928267052008872;0.8351655692023618;0.015656144185019528;0.015361179988882846;0.8263717956452201;0.9957638756635018;1.2833361390185511
91.997465;0.47701587549451363;2.298028520853872e-06;-7.735245083217429e-07;-3.586064005025598e-06;-1.6607960395111056e-06;0.47708195457093944;9.926463278185617;0.835133703025649;0.01565598592939083;0.015362079543365919;0.8265528018424608;0.9957925803981452;1.2831221060221403
92.007465;0.47703058129461945;2.2567470964134072e-06;-8.055541140463552e-07;-3.6609041383975222e-06;-1.7213747210574378e-06;0.47710532002257605;9.924693883138303;0.8351037041820951;0.01565583867393786;0.01536301467216198;0.8267375350668152;0.9958190177493855;1.2829130767995003
92.017465;0.47704694741709275;2.2141264306232054e-06;-8.365245001347566e-07;-3.7327592018021963e-06;-1.7811702004665365e-06;0.4771316334883552;9.922965864030692;0.8350754061607335;0.015655709150369748;0.01536398287217765;0.8269258688362594;0.9958428218795442;1.2827090502435337
92.027465;0.47706526962750145;2.170494527692325e-06;-8.665258955627151e-07;-3.8015610909861706e-06;-1.8402118755224492e-06;0.47716103048947067;9.921285117582702;0.8350485555369711;0.01565560452054015;0.01536498229124047;0.8271177296089732;0.9958635992345816;1.282510128989048
92.037465;0.4770857570984031;2.126201065186296e-06;-8.956598791232951e-07;-3.867253884080788e-06;-1.8985742991358151e-06;0.47719359097364833;9.919654973014902;0.8350228331712103;0.01565553268890432;0.015366012705569481;0.8273131036357768;0.9958808514835965;1.2823165986261316
92.047465;0.4771085512530549;2.0816026441503026e-06;-9.240424565063351e-07;-3.929793113172031e-06;-1.9563561134243694e-06;0.47722933168049725;9.918075675618171;0.834997861058789;0.015655501067318806;0.015367075711977844;0.8275120213467176;0.9958939875070898;1.2821288573179415
92.057465;0.47713378721549976;2.0370261365741715e-06;-9.517782990209186e-07;-3.989121041462017e-06;-2.0136443192222233e-06;0.4772682130809033;9.916545233658235;0.8349731886377155;0.01565551589843098;0.015368173726348966;0.8277145153800483;0.9959024077127866;1.281947343288099
92.067465;0.4771616322209734;1.992746584438477e-06;-9.789369274154517e-07;-4.0451498298978675e-06;-2.070490175638363e-06;0.47731013034691044;9.915060592008814;0.8349483043884096;0.015655582666631175;0.015369309534904257;0.8279205828726137;0.9959055878470913;1.2817724937946933
92.077465;0.47719227795222674;1.9489916470215445e-06;-1.0055475628913712e-06;-4.097769621661828e-06;-2.126886575309869e-06;0.47735488680150034;9.913618568600072;0.8349226631241903;0.01565570577309632;0.015370486481299277;0.8281301930784655;0.9959031506857032;1.281604641533157
92.087465;0.4772259044682649;1.9059466123351408e-06;-1.0316000287011894e-06;-4.146855910799591e-06;-2.182754619438173e-06;0.4774021943139015;9.912216650926629;0.8348957191419805;0.01565588849441071;0.015371707451346504;0.8283432966820089;0.9958948483090247;1.2814439021912623
92.097465;0.47726264840679034;1.8637563863384536e-06;-1.0570606016007131e-06;-4.192274628432623e-06;-2.237973315006951e-06;0.4774516933386833;9.910853520338192;0.8348669812108517;0.015656133894535233;0.015372973549502653;0.8285598070692138;0.995880483044439;1.281290173684414
92.107465;0.4773026039987695;1.8225353437318923e-06;-1.0819032627706924e-06;-4.233883581318184e-06;-2.2924289353324883e-06;0.4775029623275025;9.90952888073862;0.8348360678121416;0.015656445113299444;0.01537428395977596;0.8287796031514706;0.9958599182051959;1.2811432075872213
92.117465;0.477345843884727;1.7823740571109561e-06;-1.106114942906417e-06;-4.271518668098076e-06;-2.3460511728286576e-06;0.4775555437081021;9.90824236428175;0.8348027522223332;0.01565682463812426;0.01537563624129566;0.8290025854959693;0.9958331654489755;1.2810026342838887
92.127465;0.4773924278722083;1.743339584541594e-06;-1.1296634447384737e-06;-4.304982499524149e-06;-2.3988246324801353e-06;0.477608995306867;9.906992556088412;0.834766974413474;0.01565727344140072;0.01537702680508644;0.8292287437066228;0.9958003995680974;1.2808679624961123
92.137465;0.47744239239393194;1.7054829580850633e-06;-1.1524785045416938e-06;-4.334065796277245e-06;-2.4507669628661887e-06;0.47766291908109826;9.905777351475084;0.8347288128505173;0.015657790621752033;0.01537845201701331;0.8294581415840137;0.9957618437776283;1.280738644273796
92.147465;0.47749571853032124;1.6688484641399517e-06;-1.1744752166007372e-06;-4.358589035198216e-06;-2.5019090530766716e-06;0.47771693437418355;9.904594955267521;0.8346884559005763;0.015658373333163705;0.015379909288873402;0.8296908220572681;0.9957176024252181;1.2806141785752632
92.157465;0.47755229131606425;1.6334690856198872e-06;-1.1955716890819533e-06;-4.378421461037473e-06;-2.5523091924911427e-06;0.4777706479047726;9.9034442655577;0.8346461553262683;0.015659016809216695;0.015381397230167633;0.8299267314286337;0.9956675827316765;1.2804941278227941
92.167465;0.4776118911425303;1.5993516339461285e-06;-1.2156633617627596e-06;-4.393467464371914e-06;-2.6020671833006125e-06;0.4778236806458362;9.90232480479865;0.8346021680885226;0.015659714858662927;0.015382914869789066;0.8301656932560953;0.9956115632282265;1.2803780385785046
92.177465;0.47767422888767647;1.5664756171367218e-06;-1.2346013419003877e-06;-4.4036487285034495e-06;-2.6513094371354424e-06;0.47787570337438945;9.901236720383052;0.8345567218146439;0.01566046068399773;0.015384460880588726;0.8304074267712919;0.9955492848262986;1.280265432725436
92.187465;0.4777390000026509;1.5348215993298886e-06;-1.2522150599924877e-06;-4.408909711316668e-06;-2.7001639048245242e-06;0.47792642535819235;9.90018047135611;0.8345099557557035;0.01566124705080387;0.015386033155146816;0.8306515935426849;0.995480457005974;1.2801558966856397
92.197465;0.47780593420210876;1.5043927780566561e-06;-1.268350988077602e-06;-4.409239446857024e-06;-2.748743327629879e-06;0.4779755735638715;9.899156072825445;0.8344618146155979;0.0156620654364136;0.015387628265666158;0.8308978303912199;0.995404750004976;1.2800491212476484
92.207465;0.4778748254787669;1.47519487957946e-06;-1.2828962442699805e-06;-4.404684367903596e-06;-2.797140249948497e-06;0.47802290496313354;9.898162953530493;0.8344119850557765;0.015662905465875707;0.015389241726499891;0.8311457648623854;0.9953218501270484;1.2799448327002676
92.217465;0.47794553624162284;1.447212677920487e-06;-1.2957844883873996e-06;-4.395350306119927e-06;-2.8454309951381437e-06;0.478068215583233;9.897200757107814;0.8343599570505276;0.01566375527934959;0.015390869590939242;0.8313949746991939;0.9952315359777482;1.2798426795931659
92.227465;0.47801798438524606;1.420412665809723e-06;-1.306989961193453e-06;-4.381396327057417e-06;-2.8936799736654473e-06;0.478111310673985;9.896269837000526;0.8343051475729114;0.015664602362153682;0.015392509224053936;0.8316448991784833;0.9951337087888527;1.2797422364102278
92.237465;0.47809212772791077;1.3947478152705917e-06;-1.3165178644586256e-06;-4.363015480741282e-06;-2.941943897728381e-06;0.4781519761487292;9.895370791266929;0.8342469939733103;0.015665434886543466;0.015394158251912789;0.8318948262809728;0.9950283791923024;1.2796431335763392
92.247465;0.47816792528524993;1.3701500742609986e-06;-1.3243973916610797e-06;-4.340419437731707e-06;-2.99027738585923e-06;0.4781899812827062;9.894503620059108;0.834185018095979;0.015666242978620324;0.01539581325177704;0.8321439493265331;0.9949156801375899;1.2795450614156987
92.257465;0.47824527880784956;1.3465112684446313e-06;-1.3306726342480249e-06;-4.313834681893005e-06;-3.038736452223083e-06;0.47822510193070666;9.893667076901368;0.8341188501521758;0.015667019227503107;0.015397469071447864;0.832391414792367;0.9947959009590768;1.279447655065229
92.267465;0.4783240229604045;1.323678667916889e-06;-1.3353860549905895e-06;-4.283491633435397e-06;-3.0873824783108772e-06;0.4782571502296866;9.892858305842871;0.8340482065421395;0.015667758448823756;0.01539911884670519;0.8326363939359784;0.9946694800404469;1.2793505073854654
92.277465;0.47840396279641745;1.3014950938837184e-06;-1.3385609196105547e-06;-4.249605255165724e-06;-3.1362825290061126e-06;0.4782859893826198;9.89207287645198;0.8339728866966211;0.015668456921094826;0.015400754788686397;0.8328781666436035;0.9945369885896219;1.2792532556206304
92.287465;0.47848489159486296;1.2798400806527781e-06;-1.340193045798061e-06;-4.212356516491055e-06;-3.1854940581908273e-06;0.4783115386525852;9.891305563349261;0.833892825736012;0.015669111586445843;0.015402369266866537;0.8331161399142466;0.9943991104312999;1.2791556302350324
92.297465;0.47856657948027886;1.2586225381069357e-06;-1.3402545990700605e-06;-4.1718827487785464e-06;-3.2350442056741557e-06;0.4783337813899225;9.890551661814644;0.8338081564750804;0.015669719541747198;0.015403956109274773;0.8333498158500257;0.9942565726193825;1.2790575180845167
92.307465;0.47864877050545007;1.2377549472484307e-06;-1.3387017937295e-06;-4.128279906813939e-06;-3.2849335765297356e-06;0.47835274612789275;9.889807718385274;0.8337192046223701;0.01567027843082749;0.015405511700645537;0.8335788053773668;0.9941100690849224;1.278959005932734
92.317465;0.4787311926723951;1.2171443550379268e-06;-1.3354773888100916e-06;-4.081601594001215e-06;-3.335158858228466e-06;0.478368453522432;9.889071047798312;0.8336264208477817;0.015670787586619522;0.015407034444862853;0.8338028880817846;0.9939602080621301;1.2788603910206857
92.327465;0.47881354893046496;1.1966926998809871e-06;-1.33050183645482e-06;-4.031855909536085e-06;-3.385714198766085e-06;0.4783808831488787;9.888339094365895;0.8335303268072214;0.015671248452743095;0.015408523039443126;0.8340219794466224;0.993807457533678;1.2787622001672296
92.337465;0.4788955160956926;1.1763092167538827e-06;-1.323659081519798e-06;-3.9790137011111815e-06;-3.4365711638222995e-06;0.47839000383353336;9.88760970898797;0.833431492672206;0.01567166423352346;0.015409975570255377;0.8342359887948648;0.99365211867771;1.2786651587723121
92.347465;0.47897680306086465;1.1559329566931935e-06;-1.3147972204723225e-06;-3.923026658394002e-06;-3.487668624057006e-06;0.4783958332670205;9.88688171626828;0.8333305434227095;0.01567203943899436;0.015411389697811459;0.8344447223460476;0.9934943531519673;1.2785700377563747
92.357465;0.4790572218557462;1.1355342163515108e-06;-1.3037546111429282e-06;-3.863852743381427e-06;-3.538926946599752e-06;0.47839844296998707;9.886154605202751;0.8332281863202546;0.01567237897368239;0.015412762988341825;0.8346478929580099;0.993334219236148;1.2784774699049397
92.367465;0.47913668424996875;1.115108193457058e-06;-1.2904066057457982e-06;-3.8014734950773833e-06;-3.59028053616108e-06;0.47839790111602937;9.885427408237977;0.833125179094882;0.01567268708131051;0.015414093411638848;0.834845183837796;0.9931717167115153;1.2783879283235644
92.377465;0.4792151439230577;1.0946902495089041e-06;-1.2747053851110145e-06;-3.7358896088704527e-06;-3.6417013793952436e-06;0.4783942328098271;9.88469807494293;0.8330222471970408;0.015672967035888913;0.015415380321069648;0.8350363146538474;0.9930068595181474;1.2783018378570334
92.387465;0.4792925814166185;1.0743612343790528e-06;-1.256675530467623e-06;-3.6671117917789977e-06;-3.69319149585879e-06;0.47838743518990756;9.883964098329992;0.8329200668025398;0.015673221307962774;0.015416625063554472;0.835221072136719;0.9928397379414619;1.278219617835028
92.397465;0.4793690304325244;1.054225744017226e-06;-1.2363775542275817e-06;-3.595160816612891e-06;-3.7447515167355583e-06;0.4783775189698798;9.883223405693442;0.8328193047863633;0.015673451666568364;0.01541783022158767;0.8353993264330285;0.9926705597133271;1.2781416215603627
92.407465;0.4794445718051038;1.0343901347255157e-06;-1.2138802689214557e-06;-3.5200709498285727e-06;-3.796354545079301e-06;0.47836453862149175;9.882474474145535;0.8327206390191207;0.015673659888131155;0.015418998413346945;0.8355710733951582;0.9924996718527765;1.2780680779231575
92.417465;0.47951930454383607;1.0149569414597087e-06;-1.1892482604965306e-06;-3.441897421113674e-06;-3.847952849539201e-06;0.47834860241717664;9.881716043737638;0.832624764035439;0.015673849085947336;0.015420132298403146;0.8357364526921196;0.992327555842068;1.2779991160102329
92.427465;0.4795933348986074;9.960347435337737e-07;-1.16254130160662e-06;-3.3607286628865384e-06;-3.8994952452929964e-06;0.4783298775880139;9.880946652010882;0.8325323788745882;0.015674024151311274;0.015421235146671906;0.8358956931549647;0.9921548098366991;1.2779348892891569
92.437465;0.47966676767317273;9.77739446295002e-07;-1.1338213953450404e-06;-3.276681269002195e-06;-3.950921307276789e-06;0.4783085807627086;9.880164092487439;0.8324441283564782;0.01567419099644855;0.015422310351294691;0.8360490183945235;0.9919821064342524;1.2778756833513867
92.447465;0.47973969066915956;9.601771011176905e-07;-1.10315321567022e-06;-3.1898658988085153e-06;-4.0021606069789e-06;0.47828493447210074;9.879365564226061;0.832360517831289;0.015674355806554557;0.015423360769546885;0.8361965807307957;0.9918101502017135;1.2778218581583698
92.457465;0.4798121783258589;9.434316037455498e-07;-1.0706045041374523e-06;-3.1003546966944166e-06;-4.053155462803489e-06;0.4782591158528815;9.878548378985538;0.832281874594528;0.015674525025581195;0.015424389746209587;0.83633848692797;0.9916396597156192;1.2777736588961839
92.467465;0.4798843138492981;9.275541615671497e-07;-1.036253903096162e-06;-3.0081906419668175e-06;-4.103869362455724e-06;0.4782312548665262;9.87771061987669;0.8322083798396038;0.01567470543141979;0.01542540239672966;0.8364748697696119;0.9914712918663323;1.2777310421577348
92.477465;0.4799562062765427;9.125524897598e-07;-1.0001983928129603e-06;-2.9134300656063558e-06;-4.154266677385606e-06;0.4782014874398832;9.876851505901538;0.832140075030878;0.015674903229557835;0.015426404806215474;0.8366058948526184;0.9913055346931368;1.277693650059929
92.487465;0.4800279938194856;8.984107772540938e-07;-9.625554195160445e-07;-2.8161756870925615e-06;-4.204289815802783e-06;0.4781699936195782;9.875971150169454;0.8320768259983383;0.015675122754136177;0.015427402180433092;0.8367317273403312;0.991142710847849;1.277660957681392
92.497465;0.48009982322457617;8.85123059074346e-07;-9.234520741647326e-07;-2.7165851301884077e-06;-4.25384880238641e-06;0.4781369859557573;9.875070128257418;0.8320183406325153;0.015675365778258007;0.01542839759650905;0.8368525608385907;0.990983033290336;1.2776324222420556
92.507465;0.480171822946287;8.726890926071044e-07;-8.830016692400162e-07;-2.6148510306528347e-06;-4.302813607515877e-06;0.4781026966579418;9.87414928756853;0.8319642120904045;0.01567563123585667;0.015429391870679108;0.836968672466888;0.9908265901599922;1.277607482603682
92.517465;0.4802441139763156;8.610878203161305e-07;-8.412904126546512e-07;-2.511165777517666e-06;-4.351007254195931e-06;0.47806738521662717;9.87320949057065;0.8319139422583823;0.015675915977647035;0.01543038494871033;0.8370804060344255;0.9906733364657184;1.2775855051749174
92.527465;0.4803168312805959;8.502788051250564e-07;-7.983828122712483e-07;-2.405712473529454e-06;-4.398217338123337e-06;0.4780313376131962;9.87225122200184;0.831867008568169;0.015676216720027288;0.015431377327245855;0.8371881107046878;0.990523177974751;1.277565856262843
92.537465;0.48039010333027077;8.402336991265926e-07;-7.543288623563723e-07;-2.298688275902061e-06;-4.4442291858583205e-06;0.4779948576147238;9.871274029324798;0.8318229614296098;0.01567653106569168;0.015432369668819652;0.8372921126146696;0.9903760605028997;1.2775480717024295
92.547465;0.48046401916406045;8.309676325688711e-07;-7.091704795867524e-07;-2.1903231125056486e-06;-4.488854602445849e-06;0.4779582689482713;9.87027628408636;0.8317814493565008;0.015676857179342696;0.015433361500453806;0.8373927298038321;0.9902319650149105;1.277531987017144
92.557465;0.480538630842469;8.225426903980633e-07;-6.629535566466026e-07;-2.0808656305441813e-06;-4.53193745390011e-06;0.4779219266592432;9.869255686859459;0.8317421473650766;0.01567719323377182;0.015434350680391666;0.8374902733885764;0.9900908414369646;1.277517825496942
92.567465;0.48061397309196513;8.150224941504855e-07;-6.157384442797712e-07;-1.9705507934638957e-06;-4.573353442218946e-06;0.47788622283343496;9.868209672511629;0.8317047142774457;0.015677536268196363;0.015435334152263962;0.8375850217385529;0.9899525532592298;1.277506225681665
92.577465;0.48069007019166266;8.084166332622609e-07;-5.675991661258666e-07;-1.8595758800717762e-06;-4.613021183516998e-06;0.47785159666747246;9.86713587629415;0.8316688607948792;0.015677881663257686;0.01543630951210086;0.8376772346177584;0.9898168597467655;1.2774981039397435
92.587465;0.4807669373444779;8.026851928870958e-07;-5.186132129612776e-07;-1.748088396021081e-06;-4.65090714826377e-06;0.47781855469958934;9.866033090111246;0.8316344048816543;0.015678224527062558;0.015437276378515665;0.837767168155685;0.9896834395248534;1.2774943889503114
92.597465;0.4808445741017764;7.977873160602293e-07;-4.6885896035503594e-07;-1.6361858818293067e-06;-4.687001592857054e-06;0.47778765367739395;9.864901656269954;0.8316012392885151;0.015678561118781027;0.015438236480967241;0.8378550039707519;0.9895519022575664;1.2774958179751141
92.607465;0.48092295618463193;7.937048358648278e-07;-4.1842854084360095e-07;-1.5239192674972791e-06;-4.721281510952233e-06;0.4777594455413365;9.863743272604005;0.8315692878978208;0.015678889216558356;0.01543919175114961;0.8379407824998834;0.9894217619112876;1.277502893579777
92.617465;0.48100204290618054;7.904314411749933e-07;-3.6742925853903214e-07;-1.4112910894871398e-06;-4.753698791626786e-06;0.4777344592916304;9.862560818880883;0.831538462276739;0.015679207788838235;0.01544014184825968;0.8380244532329697;0.9892924710793588;1.2775159003930114
92.627465;0.4810817730565855;7.879663921042587e-07;-3.159525741602676e-07;-1.2982603755623753e-06;-4.7841914535605225e-06;0.4777132270593298;9.861357727965098;0.8315086059359242;0.01567951594193404;0.015441083818594999;0.838105961225318;0.9891635142840494;1.2775348842404026
92.637465;0.48116204302336;7.863175098352114e-07;-2.6404183653295876e-07;-1.1847562054426636e-06;-4.812694754129339e-06;0.47769627698675254;9.860137292671821;0.8314794977456805;0.015679811332821602;0.015442013533709222;0.8381852469495753;0.9890344283442964;1.277559642007118
92.647465;0.4812426923670487;7.854881211399722e-07;-2.1169610142463259e-07;-1.0706973008249668e-06;-4.839145704082373e-06;0.4776840795206274;9.858903057434146;0.8314509249131766;0.015680088692049697;0.015442926575926915;0.8382621980101409;0.9889047889582085;1.2775897804423653
92.657465;0.4813234996429611;7.854572045081228e-07;-1.5889432600856473e-07;-9.560212676789105e-07;-4.863472350032109e-06;0.47767703169250386;9.857659521606474;0.8314227317089264;0.01568033978021754;0.015443818776907415;0.8383366478523859;0.9887742470090525;1.2776248257421052
92.667465;0.4814041946260384;7.861832068020771e-07;-1.0560480095093395e-07;-8.407002979259556e-07;-4.88559144089451e-06;0.47767551406212444;9.856411983083145;0.8313948031262341;0.01568055517463704;0.015444687334591449;0.8384084067409945;0.9886425607022504;1.2776643222586535
92.677465;0.48148449235623714;7.876344530250663e-07;-5.178940103616721e-08;-7.2473112594903e-07;-4.905442601693912e-06;0.477679937921775;9.855166235446575;0.83136704400845;0.015680726167017215;0.015445531076120182;0.8384772747974102;0.9885096194825972;1.2777078862019375
92.687465;0.481564153099495;7.898099716407618e-07;2.575419119351196e-09;-6.0813292158488e-07;-4.9230147521468495e-06;0.47769071808544233;9.853928745169142;0.8313393839865446;0.015680844883049445;0.01544634943946641;0.8385430396732918;0.9883754583036007;1.2777552271342423
92.697465;0.48164304567186267;7.927203316363867e-07;5.7484416838906686e-08;-4.90959203192597e-07;-4.938329835477115e-06;0.47770822253157375;9.852706675358256;0.8313117446226401;0.01568090269392667;0.01544714207468898;0.8386054710421497;0.9882402181287904;1.2778061034640265
92.707465;0.48172115287572176;7.963587871913806e-07;1.1291705240352698e-07;-3.732863216345952e-07;-4.951415697226869e-06;0.4777327580432064;9.85150741632039;0.8312839780819723;0.015680889554939504;0.015447909472970645;0.8386643208969357;0.9881041020784578;1.2778602101594594
92.717465;0.4817985270909378;8.006984938702435e-07;1.688524199496429e-07;-2.5517872928920085e-07;-4.962293500651045e-06;0.4777645770033662;9.850338162888614;0.8312559016685523;0.01568079628867657;0.015448653564242574;0.8387193451471333;0.9879673693540257;1.2779171152755762
92.727465;0.48187524887341737;8.05700471490906e-07;2.2527005070178054e-07;-1.366777220043638e-07;-4.9709737294032455e-06;0.47780388672707635;9.849206146448644;0.8312273945640101;0.015680617448786564;0.015449377682348732;0.8387703427310822;0.9878303300827904;1.2779763226980638
92.737465;0.4819513965964711;8.113201071664855e-07;2.8215541090123083e-07;-1.783794498105551e-08;-4.977460545636306e-06;0.4778508627516948;9.848119628540223;0.83119837099165;0.015680351418352657;0.01545008592820982;0.8388171810009484;0.9876933018031844;1.2780374027337398
92.747465;0.4820270440530962;8.175166695859762e-07;3.3950578488114514e-07;1.0122692559160467e-07;-4.981766127326261e-06;0.4779056523979304;9.84708847413467;0.831168682741065;0.015679998028637607;0.015450782689644366;0.8388597922051817;0.9875565423337503;1.2781000504111006
92.757465;0.4821022930063482;8.242576505251785e-07;3.9732105025072113e-07;2.2034306182730366e-07;-4.983908400239755e-06;0.47796836404470067;9.846123169043425;0.8311381796956003;0.015679555982222163;0.015451472781135378;0.8388981582976016;0.9874202048213001;1.278164045326959
92.767465;0.4821772910257503;8.315194867527462e-07;4.5559938805774635e-07;3.3930430865285815e-07;-4.983885345594074e-06;0.47803905429225124;9.845233732729602;0.8311068702998455;0.01567902203440267;0.015452161931846571;0.8389323041844642;0.9872843163749025;1.2782292804904163
92.777465;0.48225220661519524;8.392915123339508e-07;5.143461009083476e-07;4.578898178174318e-07;-4.981663325713556e-06;0.47811771792725444;9.8444297316602;0.8310749455868718;0.015678392375295207;0.015452857119444195;0.8389622984812846;0.9871487811056546;1.278295899108558
92.787465;0.4823271880387745;8.475716098284548e-07;5.735621519115823e-07;5.758825654264883e-07;-4.977186559648257e-06;0.4782042889044663;9.843719802492787;0.8310426744064382;0.01567766458868355;0.015453566388849434;0.8389882153242453;0.9870134345959043;1.278364391175978
92.797465;0.4824023333841567;8.563570572183431e-07;6.332055228046328e-07;6.930874231514317e-07;-4.970393821869268e-06;0.47829864064021055;9.84311000861358;0.8310103364184632;0.015676838473951363;0.015454298248438948;0.8390100557641949;0.9868781010581734;1.2784355809017243
92.807465;0.482477680715704;8.656573693885549e-07;6.93169438846774e-07;8.093269469327637e-07;-4.961247862788135e-06;0.4784005675186607;9.84260292244515;0.8309782102486218;0.015675915495709375;0.015455060817583877;0.8390277127018438;0.9867426072097325;1.2785105104270797
92.817465;0.48255322944492285;8.755209967215218e-07;7.533073722318959e-07;9.244315747141413e-07;-4.949755780546475e-06;0.47850978560262536;9.84219880185283;0.8309465246686465;0.015674897630504035;0.015455861151322444;0.8390409995478153;0.9866068411640736;1.2785902797668114
92.827465;0.4826289938441978;8.860361863966285e-07;8.134680781291033e-07;1.0382462316878218e-06;-4.935950062636794e-06;0.4786259726593061;9.841897703143864;0.8309154171521124;0.015673786416201072;0.015456705097890393;0.8390497218823629;0.9864708496897449;1.2786759086298471
92.837465;0.4827050412652949;8.973022666295231e-07;8.734964505371142e-07;1.1506437704460736e-06;-4.91985931235332e-06;0.47874878967341866;9.841700267384851;0.8308849839082654;0.015672582775363642;0.015457597589413279;0.8390537639251487;0.9863348385994516;1.2787681897288825
92.847465;0.48278147723417114;9.094050505615595e-07;9.332283406211079e-07;1.2615239125512036e-06;-4.901508782188274e-06;0.478877858650556;9.841606863193338;0.8308553704961107;0.01567128799283324;0.015458543013848774;0.8390530895673867;0.9861991147317889;1.2788675667112153
92.857465;0.4828584094816464;9.224235241808592e-07;9.925027155246956e-07;1.3707849184684638e-06;-4.880944270027418e-06;0.4790127297456679;9.841616948244562;0.8308268572676021;0.01566990489458328;0.015459544945975805;0.8390476660230568;0.9860640613559103;1.278974120235998
92.867465;0.48293591577205414;9.364599998090657e-07;1.0511687730041285e-06;1.4782889152156627e-06;-4.858255050724814e-06;0.47915285758788384;9.841729798061667;0.8307998928672639;0.01566843784486221;0.015460605982407219;0.8390374576994425;0.9859301031555895;1.2790876470548058
92.877465;0.48301401807876243;9.516541911701976e-07;1.109092385133584e-06;1.5838652353831312e-06;-4.833562665228699e-06;0.4792976195611857;9.84194561251824;0.8307750177791574;0.01566689236806099;0.015461729332691588;0.8390225064611901;0.9857976575665708;1.2792078301311918
92.887465;0.48309268368335606;9.681630142684326e-07;1.16616951206304e-06;1.6873423960527187e-06;-4.80697760816085e-06;0.4794463923421678;9.84226546183286;0.8307527455250676;0.015665274914467293;0.015462920732365815;0.8390029739894657;0.9856671314601865;1.279334451748262
92.897465;0.48317183949063125;9.861275333768509e-07;1.2223302177259614e-06;1.788563064128122e-06;-4.778587379809132e-06;0.4795986157481346;9.842690017377711;0.8307334863248107;0.015663591598818624;0.0154641877545471;0.8389790965638807;0.9855389211491042;1.279467519286997
92.907465;0.4832513691068703;1.0056465741489418e-06;1.2775317955003795e-06;1.8873858738639662e-06;-4.74848814444477e-06;0.4797537867315056;9.843218161356901;0.8307175281712842;0.015661846857405685;0.015465537088356641;0.8389511301317738;0.9854133412587074;1.2796072744477096
92.917465;0.4833311032975296;1.0267646505987703e-06;1.3317546895876829e-06;1.9837013178941963e-06;-4.716808658744348e-06;0.4799114365201869;9.843846604864515;0.8307050664396052;0.015660043584009367;0.015466972352930645;0.8389193387114502;0.9852905748079329;1.2797540633318256
92.927465;0.4834108340189598;1.049477451758032e-06;1.385000472275842e-06;2.077461042994209e-06;-4.683711086778073e-06;0.48007113368011173;9.84457111992315;0.8306962450200069;0.015658183792894725;0.015468493105345612;0.8388839697558516;0.9851707588041411;1.27990807394172
92.937465;0.48349035871430884;1.0737419833074176e-06;1.4372735724303887e-06;2.168689732246429e-06;-4.649375703417685e-06;0.4802324668891785;9.84538826503926;0.8306911780868388;0.015656268993582075;0.015470095034287819;0.8388452167688343;0.9850540550437473;1.2800691529199373
92.947465;0.4835695151859725;1.0994773618900702e-06;1.4885499397294606e-06;2.257455622814771e-06;-4.613972276613177e-06;0.48039501422813075;9.846295766428574;0.8306899436154174;0.015654300616031368;0.015471771972400765;0.8388032349339968;0.984940550992299;1.2802368429796418
92.957465;0.48364817738939864;1.1265672066877687e-06;1.5387673528932118e-06;2.3438314160022107e-06;-4.577632754875701e-06;0.48055834733133596;9.847291755290858;0.8306925707881;0.015652280436089686;0.0154735192435612;0.8387581821024478;0.98483013962113;1.280410491805567
92.967465;0.48372623186869057;1.1548689579928868e-06;1.5878506187823718e-06;2.427886625872125e-06;-4.540434857284808e-06;0.4807220308016501;9.848374357612855;0.8306990511609792;0.015650211024844752;0.015475335726974035;0.8387102451249012;0.9847225514310498;1.2805892932965577
92.977465;0.48380356860874896;1.1842150114136875e-06;1.6357382003863643e-06;2.509696844371161e-06;-4.502409210519698e-06;0.4808856127049479;9.849541813377481;0.8307093496213264;0.01564809648713135;0.015477222651593004;0.8386596501502727;0.9846174847040887;1.2807723316892723
92.987465;0.48388010211482335;1.2144082334192649e-06;1.6823784242928096e-06;2.5893459354333507e-06;-4.46357560811439e-06;0.48104867748903424;9.850792571099218;0.8307233937749291;0.01564594300834745;0.015479180865599643;0.8386066403536043;0.9845147039951668;1.2809586526376684
92.997465;0.4839557865262457;1.2452208976557505e-06;1.727708753065266e-06;2.666919327472263e-06;-4.423971813302233e-06;0.481210920973123;9.852125625049368;0.8307410551603518;0.015643758000665323;0.0154812093718361;0.8385514456040254;0.9844140720123856;1.2811472587843522
93.007465;0.48403058899189605;1.2763966665532355e-06;1.7716509938191451e-06;2.7424854184124773e-06;-4.383641382680984e-06;0.48137213611679963;9.853540879628252;0.8307621390264599;0.015641548017122038;0.015483305548985297;0.8384943109303695;0.9843155316315723;1.2813370842888696
93.017465;0.4841044476541594;1.3076657227784103e-06;1.8141303666978338e-06;2.8160781281301063e-06;-4.342603343795971e-06;0.48153212273365337;9.855039016072247;0.8307863879116589;0.01563931759783941;0.015485465971828791;0.8384355813365914;0.9842190429045454;1.2815270513106707
93.027465;0.4841772419909956;1.3387728642130616e-06;1.855096677664183e-06;2.8876933370234524e-06;-4.300857871334765e-06;0.4816906299651281;9.856621442805018;0.8308134872319922;0.015637069761741142;0.015487687002664504;0.838375743649911;0.9841245235220084;1.2817161529478844
93.037465;0.4842487797306266;1.3694995453590006e-06;1.894528079421472e-06;2.957285207960078e-06;-4.258431194162733e-06;0.48184738278684947;9.858290390199187;0.83084307695791;0.01563480674064328;0.0154899652207372;0.8383153914905647;0.984031862048468;1.28190351567403
93.047465;0.4843188148623687;1.3996698841553773e-06;1.9324172262845543e-06;3.02476594157345e-06;-4.215403060579792e-06;0.48200214915920425;9.860048485951252;0.8308747405286288;0.01563253050940997;0.015492297800280408;0.8382551881620073;0.9839409656194101;1.2820883856512924
93.057465;0.4843871067688221;1.4291516610797682e-06;1.968747528730804e-06;3.0900305687511547e-06;-4.1718971451215695e-06;0.4821547838141291;9.86189771047606;0.830907947149122;0.015630243292253806;0.015494682046593893;0.8381958503913388;0.9838517448749979;1.2822700527877209
93.067465;0.48445347392144267;1.4578666159086086e-06;2.003478424813082e-06;3.152981424792686e-06;-4.128058039406529e-06;0.48230521817321426;9.863838090397977;0.8309420382180286;0.015627947387270368;0.015497113885794165;0.8381381354168789;0.9837640783146747;1.2824478620072797
93.077465;0.4845177832834271;1.4857890559849825e-06;2.0365434398746043e-06;3.213507787290606e-06;-4.084020922991402e-06;0.4824534120617825;9.865867282320092;0.8309762785622841;0.015625644545135882;0.01549958709422676;0.8380828207512947;0.9836778607039284;1.2826212683859806
93.087465;0.48457991389926436;1.5129177115562717e-06;2.0678434520353585e-06;3.2714533425510736e-06;-4.039881093526935e-06;0.48259932080611473;9.867981697605748;0.8310098834082497;0.015623335830381379;0.01550209442391645;0.8380306433761795;0.9835930694266939;1.2827898255581822
93.097465;0.48463975639971285;1.5392526287563159e-06;2.0972482036880305e-06;3.3266276078928226e-06;-3.995691184288206e-06;0.48274290266312553;9.87017774948709;0.8310420539679729;0.01562102159285812;0.015504629099140488;0.8379822405690536;0.9835097491034502;1.282953182959824
93.107465;0.48469722917336605;1.5647898385654796e-06;2.124612287734617e-06;3.3788458724410874e-06;-3.951496589232035e-06;0.4828841271788577;9.872452003654931;0.8310720810975449;0.015618701370143798;0.015507185206973396;0.8379381484354314;0.9834279991062425;1.2831111143362481
93.117465;0.4847522860693198;1.589520713513448e-06;2.1497792094172184e-06;3.4279588882258656e-06;-3.907372426682521e-06;0.4830229509425251;9.874800990439194;0.8310994400150195;0.0156163745217462;0.015509757448934751;0.8378987813968023;0.9833480233004513;1.2832634958716977
93.127465;0.4848049376329111;1.6134389972379828e-06;2.172578381759611e-06;3.4738586838072745e-06;-3.863421916632999e-06;0.48315928797329455;9.877221468307146;0.831123791813117;0.015614041031170131;0.015512340981755496;0.837864373659802;0.9832701460976718;1.283410221969709
93.137465;0.4848552912899751;1.6365461692699018e-06;2.192838861503046e-06;3.516463637058023e-06;-3.8197551211251936e-06;0.48329300752417925;9.879710658801311;0.8311449109728228;0.015611700684385237;0.015514931371612148;0.8378349914428181;0.9831948008949836;1.2835511011349527
93.147465;0.48490355385942246;1.6588322117657112e-06;2.210415650988726e-06;3.5556888330740965e-06;-3.7764875155143145e-06;0.48342396356281936;9.882266037865483;0.8311626040599083;0.015609351294577693;0.015517524931715116;0.8378105970854882;0.9831225675991992;1.2836857785186195
93.157465;0.4849499832432113;1.6802553235352393e-06;2.2252096301417432e-06;3.59141438587047e-06;-3.733748398052586e-06;0.48355203735928637;9.884885133660015;0.8311766362641232;0.015606988725867087;0.015520119359582404;0.8377910498073415;0.983054186804543;1.2838137691752005
93.167465;0.4849948698394913;1.7007604149077274e-06;2.2371742187449056e-06;3.6234799131931887e-06;-3.6916646202596437e-06;0.4836771380697457;9.887565669096652;0.8311866659840903;0.015604608618989118;0.015522713701155884;0.8377760641274915;0.9829904763775186;1.283934605864588
93.177465;0.48503854517849937;1.7203110656347448e-06;2.24631262375417e-06;3.6517103735731355e-06;-3.6503290597208306e-06;0.4837991652442666;9.8903055520616;0.8311922681096107;0.01560220772940816;0.01552530730764404;0.8377652105310692;0.9829322244097206;1.2840479277249914
93.187465;0.4850813346092531;1.7388932638963442e-06;2.2526687769685905e-06;3.6759398963845688e-06;-3.609785841905732e-06;0.48391800544623825;9.893102431138061;0.8311930584696057;0.015599784544883024;0.015527898066349606;0.8377579729601236;0.9828801347811255;1.2841534532037655
93.197465;0.48512349078875716;1.75649690520013e-06;2.2563110568074454e-06;3.696023086084263e-06;-3.570031263210933e-06;0.4840335547756665;9.89595359974535;0.8311887560713694;0.015597339113768644;0.015530480923612972;0.8377538519471751;0.9828347823852778;1.2842509604691346
93.207465;0.4851652003574459;1.7730966328936145e-06;2.257313323547685e-06;3.7118562488197823e-06;-3.531034093480139e-06;0.48414572868259875;9.898856342877263;0.8311791286744052;0.015594872091066614;0.01553304853008922;0.8377524580568348;0.9827965521884455;1.2843402953298053
93.217465;0.4852066438992532;1.7886459212874685e-06;2.2557421721378016e-06;3.723399399121441e-06;-3.4927793837894136e-06;0.4842544752794342;9.901807659121015;0.8311639401688836;0.015592384476058851;0.015535593483272471;0.8377535255033861;0.9827656321603919;1.2844213924950072
93.227465;0.48524803600748484;1.8030818511715463e-06;2.2516482473207713e-06;3.730680573099754e-06;-3.455292573696353e-06;0.4843597945996839;9.90480349964637;0.8311429608269093;0.015589877895412819;0.01553810931246002;0.8377568690902091;0.9827420736006176;1.284494307660186
93.237465;0.48528962646789975;1.8163288511549528e-06;2.2450581452667997e-06;3.7337881516496265e-06;-3.418621074170595e-06;0.4844617473537836;9.90783840592255;0.8311160288225696;0.015587353533360625;0.015540589829420623;0.8377623495977089;0.9827258395538943;1.2845591962821157
93.247465;0.48533168875738375;1.8283132128388385e-06;2.2359606621356312e-06;3.7328464227412844e-06;-3.38280869043234e-06;0.48456043971001095;9.910905382298507;0.8310830982145508;0.015584810519965218;0.015543028825821495;0.8377698480776434;0.9827168036792366;1.2846162752521926
93.257465;0.48537452668742065;1.8389888639194128e-06;2.224291298319939e-06;3.7279840933484833e-06;-3.3478805320240005e-06;0.4846559789409795;9.913995813668489;0.8310442161793818;0.015582246140501995;0.015545420517640022;0.8377792087237169;0.9827147493941961;1.2846658259915713
93.267465;0.48541849797218506;1.8483370667241708e-06;2.209943624113793e-06;3.719317434801909e-06;-3.3138264007602193e-06;0.4847484243975061;9.917099971317521;0.8309994881178119;0.015579657373650531;0.015547760051964541;0.8377901896040187;0.9827194026028127;1.2847081800075522
93.277465;0.4854639988876503;1.8563443300856238e-06;2.1928026898366787e-06;3.7069422574864124e-06;-3.28059680498788e-06;0.48483776796517175;9.920208451900026;0.8309490844042331;0.015577041893789886;0.015550043896154225;0.8378024966377656;0.9827304731169156;1.2847436712634337
93.287465;0.4855113802353773;1.8630004375942118e-06;2.172767359328711e-06;3.690934927189193e-06;-3.2481257975041e-06;0.4849239534401296;9.923313871096527;0.8308932570620713;0.015574398537367671;0.015552269957030468;0.837815851311302;0.9827477175535497;1.2847726068734195
93.297465;0.48556087556165833;1.8683046656214239e-06;2.1497625048828985e-06;3.671364343757807e-06;-3.216353542219274e-06;0.48500691117569816;9.926411522534668;0.8308323317758215;0.01557172790024425;0.015554437276547308;0.8378299693426821;0.9827710364855899;1.2847952762606987
93.307465;0.48561260973836795;1.8722563225335221e-06;2.1237472544927027e-06;3.6482999237644507e-06;-3.1852327106917115e-06;0.4850865840886871;9.92949857246551;0.8307666719566112;0.01556903312752912;0.015556545565197533;0.8378444601023254;0.982800499616076;1.2848119467008121
93.317465;0.48566661819174334;1.8748467650157262e-06;2.094711846647488e-06;3.6218108485598813e-06;-3.1547362295594204e-06;0.48516293624561846;9.932573051349644;0.830696630589081;0.015566320455804842;0.01555859503023208;0.8378587853483647;0.9828362465571715;1.2848228270164042
93.327465;0.48572283056675325;1.876057288964359e-06;2.0626745923007754e-06;3.5919584540912398e-06;-3.124867729485749e-06;0.48523594479074406;9.935634026321383;0.8306225112859571;0.01556359885694017;0.015560586417018808;0.8378723047016584;0.9828784097784476;1.2848280910329553
93.337465;0.4857810942930927;1.8758579093964957e-06;2.0276818274733207e-06;3.558793554062729e-06;-3.09566132682434e-06;0.4853055973968509;9.938682203268456;0.830544579286297;0.015560879329644076;0.015562520682818081;0.8378843264338912;0.9829271471667803;1.2848279277677666
93.347465;0.4858412421301681;1.8742228387219584e-06;1.989794518091245e-06;3.5223746344663243e-06;-3.0671754950633684e-06;0.4853718955207503;9.94171933211684;0.8304631285008421;0.015558174646932129;0.015564398259128713;0.8378941520655826;0.9829826621465172;1.2848224987487613
93.357465;0.48590310563088585;1.8711548794253106e-06;1.9490821018402697e-06;3.482799109757887e-06;-3.0394940978175557e-06;0.48543483699576;9.944746955762275;0.8303785282364148;0.015555498783200816;0.015566218924885092;0.8379011196011141;0.9830451283249577;1.2848118849218424
93.367465;0.48596648669855563;1.8666909448622025e-06;1.905644210630289e-06;3.4402229908430327e-06;-3.012731433443736e-06;0.48549439847788245;9.947765979226384;0.830291221468891;0.015552865506475758;0.015567982312691327;0.8379046126952855;0.9831146414345939;1.2847961304078834
93.377465;0.4860311874613479;1.8608946244601532e-06;1.8596199267283482e-06;3.394840536277796e-06;-2.987020582983893e-06;0.48555054201214387;9.950776740018009;0.8302017053122721;0.015550287679301908;0.01556968788906285;0.8379040389785496;0.9831912802980685;1.2847753145671552
93.387465;0.4860970649529986;1.853854489966204e-06;1.8111629257468976e-06;3.3468387620908774e-06;-2.9624748996764427e-06;0.48560321134275297;9.953779083036887;0.8301104881920782;0.015547778491354212;0.015571335227337257;0.8378988369873905;0.9832751565366344;1.2847495846590824
93.397465;0.4861640256824521;1.8456898120403593e-06;1.7604242041579253e-06;3.2963796085185773e-06;-2.9391476759398087e-06;0.485652317002908;9.956772756938962;0.8300180408765696;0.015545352283993041;0.015572925389524216;0.8378885320438809;0.9833663589242333;1.2847191588265834
93.407465;0.4862320013387329;1.836558661283577e-06;1.7075536173709834e-06;3.2436048872041928e-06;-2.9170236447387783e-06;0.48569776400509096;9.95975746763298;0.8299247394912629;0.015543022092980792;0.015574461883246285;0.8378727611470844;0.9834648461022838;1.2846843210882324
93.417465;0.4863009355400849;1.8266526827658896e-06;1.6526827604671798e-06;3.1886389639618307e-06;-2.8960361526833935e-06;0.48573949014535345;9.9627322068053;0.8298308056589492;0.01554079674985311;0.015575950531870275;0.837851223236703;0.9835704119399191;1.2846454070202096
93.427465;0.48637075026803583;1.8161737224775432e-06;1.5959004631207064e-06;3.1316065752320197e-06;-2.8760814366143618e-06;0.48577744901057895;9.965695209700632;0.8297363411234748;0.015538681899488984;0.0155773988746073;0.8378236184932445;0.9836827732595174;1.2846027910947435
93.437465;0.4864413167903989;1.8053174674418467e-06;1.537269025334321e-06;3.072652795746411e-06;-2.857026535481977e-06;0.48581159168842275;9.96864497311046;0.8296414152421134;0.015536682848978344;0.015578815010331438;0.8377896188550225;0.9838016377416152;1.2845569188087211
93.447465;0.4865124537755183;1.7942753224509578e-06;1.4768694143258898e-06;3.0119331882857424e-06;-2.838710370676991e-06;0.48584188937144424;9.97158085912161;0.8295460827898682;0.015534805169799753;0.015580205931153081;0.8377488640913503;0.9839266421141926;1.2845083649608184
93.457465;0.4865839453893417;1.7832426656611325e-06;1.414831552994699e-06;2.9495890970302414e-06;-2.8209333676141073e-06;0.4858683481216402;9.974502501061483;0.8294503842112331;0.015533053533577016;0.015581576667964569;0.837701014588164;0.9840573098578199;1.2844578200866732
93.467465;0.4866555824502844;1.7724155609047666e-06;1.3513394438006343e-06;2.885739317010627e-06;-2.8034570127714758e-06;0.4858910135133825;9.977408889647693;0.8293543552575338;0.01553143111151273;0.01558293101078958;0.8376458324112648;0.9841931506391032;1.2844059374465913
93.477465;0.4867271960234285;1.7619653902104935e-06;1.286610268294107e-06;2.8205119998788165e-06;-2.7860259242344864e-06;0.4859099909992186;9.980298397427806;0.8292580007515831;0.015529939405243413;0.015584272147664393;0.8375831829651805;0.9843337632901553;1.2843531792664744
93.487465;0.48679865970854014;1.752025134672818e-06;1.2208476931918542e-06;2.754097853513321e-06;-2.7683910020162306e-06;0.4859254471182199;9.983169747856355;0.8291612885699748;0.015528577358795632;0.015585602203043334;0.8375129727410127;0.9844788420511651;1.2842998507425902
