time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
85.932696;0.47458008045589106;9.124685396075079e-07;3.16819888228291e-06;-3.973942068183232e-06;-3.7624303441045884e-06;0.43099103320945087;20.89620865667048;0.8432733432081589;0.015560387058093655;0.01551427799380013;0.8346593338749977;0.9896614797792198;1.302328148763195
85.942696;0.47459991958871023;8.958200072487022e-07;3.138447872877862e-06;-3.934899779340192e-06;-3.747883671376428e-06;0.4309887887778268;20.89311827305734;0.8433286985360015;0.015559771690554218;0.015517927956679155;0.8346696677675318;0.9896480725689454;1.3024935320776718
85.952696;0.47462314090080987;8.788928932753191e-07;3.1065153892969478e-06;-3.8932747004693306e-06;-3.733571234860522e-06;0.43098756333987526;20.890090088619456;0.8433802508374829;0.015559261205652524;0.015521495847293;0.8346825733205687;0.9896362506860056;1.3026634032107407
85.962696;0.4746496851910295;8.619014792849851e-07;3.07250761095015e-06;-3.849168063727346e-06;-3.7195101371701943e-06;0.43098744821495977;20.88713175476102;0.8434281160254974;0.015558859962635303;0.015524975731506659;0.8346982974636818;0.9896254805612632;1.3028371955824023
85.972696;0.47467943455239614;8.450796690341473e-07;3.036559958017003e-06;-3.802695565403313e-06;-3.7056662727076075e-06;0.43098850427329927;20.88425149881654;0.8434724468761541;0.015558572961742982;0.015528361999419905;0.8347170845868759;0.989615446561299;1.3030141177342283
85.982696;0.4747122704109604;8.286866648727396e-07;2.998805202936855e-06;-3.7540054544291243e-06;-3.691967397714067e-06;0.43099078277028674;20.881456874548686;0.8435134258971401;0.015558404794057287;0.01553165006158743;0.8347392039354059;0.9896060554682911;1.3031933327795533
85.992696;0.4747480992336839;8.130047274211825e-07;2.959345897159168e-06;-3.703285148526033e-06;-3.678319379627202e-06;0.4309943325905;20.878753868535284;0.8435512480898143;0.01555835945353158;0.015534837303532906;0.834764956000659;0.9895973916856876;1.3033740481874712
86.002696;0.47478681384519855;7.983127973174512e-07;2.918245505966997e-06;-3.6507396956798385e-06;-3.664611040456651e-06;0.4309991754244245;20.87614645998747;0.8435860819109486;0.015558441078923495;0.015537923322931078;0.834794640055246;0.9895896593014942;1.3035554453532847
86.012696;0.47482824875590846;7.84855236095046e-07;2.8755460050432827e-06;-3.5965438555534837e-06;-3.650721850225704e-06;0.4310053146872833;20.873637044992527;0.8436180199921735;0.01555865433716517;0.015540908835114626;0.8348285119168618;0.9895831048805114;1.303736688225851
86.022696;0.47487217821829497;7.728299406417686e-07;2.8313065811294164e-06;-3.540807613015426e-06;-3.6365448789888413e-06;0.4310127874157496;20.87122832172146;0.8436470797236066;0.015559004125202686;0.015543793603652316;0.8348667880857148;0.9895779425851295;1.3039169556086783
86.032696;0.47491833628161634;7.624045996632081e-07;2.785628021304539e-06;-3.4835870877579355e-06;-3.62201507348061e-06;0.4310216864064207;20.868924332535656;0.8436732865093042;0.015559495137867009;0.015546575284470671;0.8349096569240856;0.9895743117391882;1.3040953185270878
86.042696;0.4749664247173862;7.537489332698064e-07;2.738635524816907e-06;-3.4249177724127766e-06;-3.607116983901477e-06;0.4310321378909414;20.866729074308516;0.8436967542751822;0.015560132044190399;0.015549249605270123;0.8349572596101594;0.9895722447247454;1.3042706637160222
86.052696;0.47501612396773785;7.470508665706398e-07;2.6904490778474473e-06;-3.364821614622894e-06;-3.591862276144767e-06;0.4310442777428374;20.864645506782967;0.8437176657696975;0.015560920151082744;0.015551810340649475;0.8350096846047894;0.9895717013808825;1.304441840923925
86.062696;0.4750671254135289;7.425076939812678e-07;2.6411749845102862e-06;-3.3032934975407566e-06;-3.5762603317413374e-06;0.4310582364373869;20.862676569591276;0.8437361800329055;0.015561864949787188;0.015554249600961575;0.8350669923007485;0.9895727099899928;1.3046077994036012
86.072696;0.475119145799998;7.403041342283526e-07;2.590914659252531e-06;-3.2403200222557706e-06;-3.5602955065166423e-06;0.4310741125979472;20.86082580823235;0.8437523778664597;0.015562969788564026;0.015556559860049297;0.8351292426964563;0.9895754647326278;1.30476751745642
86.082696;0.4751719088713014;7.405768376309307e-07;2.5397817135795373e-06;-3.1759135458363746e-06;-3.5439162013829896e-06;0.4310919386817274;20.859096640057995;0.8437662662317336;0.015564233417839399;0.015558736207662969;0.8351965204811456;0.9895802807452863;1.3049198400665434
86.092696;0.4752251392258222;7.433960639336552e-07;2.487918125511002e-06;-3.1101006352541323e-06;-3.527046308563414e-06;0.4311116643646326;20.857491700394103;0.8437777752304547;0.015565650045437052;0.015560776779619182;0.8352689368374994;0.9895875028174442;1.3050634507447838
86.102696;0.4752785839557585;7.487975838330909e-07;2.4354891838108054e-06;-3.042882190511644e-06;-3.509602088597419e-06;0.43113317158091846;20.856012411145638;0.8437867314505646;0.015567211681533974;0.015562681924126113;0.8353465485458718;0.9895974534121491;1.3051970490469849
86.112696;0.4753320269536996;7.56817532699806e-07;2.3826569860653335e-06;-2.974222932051699e-06;-3.4914891410565795e-06;0.4311563044478801;20.85465823137463;0.843792876120867;0.01556891010599909;0.015564452974340242;0.835429246221503;0.9896104242025331;1.3053195682553929
86.122696;0.4753852805406948;7.67496747816465e-07;2.3295526188967436e-06;-2.904076720946297e-06;-3.4725900266757905e-06;0.4311809002787339;20.853426311658968;0.8437959692548773;0.015570737706191924;0.015566091071117097;0.835516737034826;0.9896266811100863;1.3054302468891767
86.132696;0.47543817721826315;7.808895243555357e-07;2.276265708235431e-06;-2.83241166548994e-06;-3.4527667332431e-06;0.4312068417487741;20.852312443640507;0.8437958838906638;0.015572687442940535;0.015567596835934441;0.8356086122834588;0.9896464394349042;1.3055285141841715
86.142696;0.4754905703582045;7.970698057461911e-07;2.2228632030772443e-06;-2.7592191109711896e-06;-3.4318828691448318e-06;0.43123410261886574;20.851312557599044;0.8437926000493848;0.015574751472247166;0.015568970844231537;0.8357044382815055;0.9896698196896665;1.3056138608653252
86.152696;0.47554234704532283;8.161053876989601e-07;2.169413393850665e-06;-2.684517174826932e-06;-3.409840786070399e-06;0.4312627361572347;20.850422674339814;0.8437861243332136;0.015576919945043496;0.015570214651489092;0.835803845585427;0.9896968304580485;1.3056858736706676
86.162696;0.4755934582953506;8.380265914134501e-07;2.11597393284343e-06;-2.6083478323067894e-06;-3.3866175388265765e-06;0.4312928392539405;20.84963736364112;0.8437763869860335;0.015579182112948368;0.015571332041725424;0.8359065689952203;0.9897273729514732;1.3057442915564683
86.172696;0.4756439285690035;8.628184687351415e-07;2.062558942996129e-06;-2.5307697789317797e-06;-3.362263021726653e-06;0.4313245225662769;20.848949183198698;0.8437632019127536;0.015581528093264466;0.01557232966615079;0.8360124473030386;0.9897612581600654;1.305788934390248
86.182696;0.4756938101135049;8.904334773310017e-07;2.009142583641165e-06;-2.4518568217981313e-06;-3.3368542089525217e-06;0.43135787576720774;20.8483496330436;0.8437463320766225;0.015583948586204327;0.015573216862667034;0.8361214369731658;0.9897982166575672;1.3058196372603899
86.192696;0.47574312485075665;9.208126949967376e-07;1.9557028181662976e-06;-2.3716823240592228e-06;-3.3104537220533935e-06;0.4313929488287051;20.84783043437866;0.8437255445809718;0.015586433689301607;0.015574004693895943;0.8362336119596337;0.9898378572442844;1.3058362962175913
86.202696;0.475791864868657;9.538992271811053e-07;1.9022499952051878e-06;-2.2902796010009825e-06;-3.283114112607357e-06;0.4314297698777835;20.847384689236485;0.8437006076653035;0.015588973421455406;0.015574704643536387;0.836349112347296;0.9898796716527896;1.3058389710147167
86.212696;0.4758400370049285;9.896441506314845e-07;1.8488150631727709e-06;-2.2076273021816047e-06;-3.2549091726218994e-06;0.43146838232138346;20.84700713620609;0.8436713400105;0.015591559355772305;0.015575327703634472;0.8364680942555095;0.989923147954627;1.3058279308367182
86.222696;0.4758876675340583;1.0280125775532168e-06;1.7954267220898756e-06;-2.1236989533520167e-06;-3.2259296338326843e-06;0.43150886499476576;20.846693362339284;0.8436376912274764;0.015594184843628815;0.015575883924308266;0.836590718051072;0.9899678346374233;1.305803589408752
86.232696;0.47593477890201;1.0689706939794525e-06;1.7421099188342497e-06;-2.0385243945024483e-06;-3.1962363030409342e-06;0.43155131522910795;20.8464397220637;0.8435997286008702;0.015596843720911944;0.01557638312213976;0.8367171343511798;0.9900133105341606;1.3057664031455247
86.242696;0.4759814148940455;1.112459702203512e-06;1.688898718244751e-06;-1.9521937835161655e-06;-3.1658342252338397e-06;0.4315958189267597;20.846243912724738;0.8435575663890703;0.015599529566670689;0.015576836272796062;0.8368474554917116;0.9900592030962541;1.3057167865283095
86.252696;0.4760276740374629;1.1583900234882197e-06;1.6358310714695657e-06;-1.86482434044666e-06;-3.134689372162403e-06;0.43164244321998513;20.846104254882764;0.8435113386541082;0.015602236190265227;0.015577255434012983;0.8369817332251729;0.9901052729313347;1.3056550908216988
86.262696;0.47607368074369066;1.206640289732986e-06;1.5829207610927827e-06;-1.7765285186792954e-06;-3.1027623558975365e-06;0.43169124778648305;20.846018121371753;0.8434612171068732;0.015604958330419487;0.015577653050933038;0.8371199475693187;0.9901514335880978;1.3055816860389793
86.272696;0.47611952923919476;1.2570434347114336e-06;1.530138762305237e-06;-1.687378850892759e-06;-3.070044773850737e-06;0.4317422859962464;20.845981401433328;0.843407410147908;0.015607691473610078;0.015578041922952857;0.8372620289132198;0.9901976838611612;1.3054970404895814
86.282696;0.47616525438742796;1.3093811953053382e-06;1.4774253622718778e-06;-1.5974006149299681e-06;-3.036582824446895e-06;0.4317955828572613;20.845989303239005;0.843350098619019;0.015610430665878267;0.015578434079546339;0.8374079082586462;0.9902440584739097;1.3054017269140838
86.292696;0.47621083652993357;1.3633906215195716e-06;1.4247073049967464e-06;-1.5066258227105615e-06;-3.002476980407306e-06;0.4318511019540938;20.84603784185845;0.8432893763069984;0.015613170500030084;0.015578838643814189;0.8375575279479144;0.9902905853987274;1.3052963959143777
86.302696;0.4762562323238239;1.4187832856983692e-06;1.371892404612584e-06;-1.4151387853290134e-06;-2.9678635277879367e-06;0.43190873121065754;20.846125185707393;0.8432252866172449;0.015615907530849987;0.015579261476104708;0.8377108040117888;0.9903371947480926;1.305181722655523
86.312696;0.47630141351625305;1.475278682044211e-06;1.3188650461864186e-06;-1.3230443708760206e-06;-2.9328856014723713e-06;0.4319683032845962;20.84625175318985;0.8431578950590356;0.01561864191757934;0.0155797072759023;0.8378676070932856;0.9903836845187745;1.3050583576414463
86.322696;0.4763463830509261;1.5326224836334818e-06;1.2655045595870547e-06;-1.2304166533721548e-06;-2.897669520239074e-06;0.4320296382759487;20.846419069372246;0.8430872984611882;0.015621375855637519;0.015580181678518065;0.8380277656793862;0.9904298046419993;1.304926914645311
86.332696;0.47639116703250367;1.5905815267577546e-06;1.2117045296379e-06;-1.1372956358389576e-06;-2.862320024594442e-06;0.43209259127695093;20.84662860667975;0.8430136032918095;0.015624110835054966;0.01558069105202498;0.8381910675129225;0.9904753531913957;1.3047879307763222
86.342696;0.4764357988358404;1.6489297252694521e-06;1.1573693164247644e-06;-1.0437122200446295e-06;-2.826924734334259e-06;0.4321570783031932;20.846881279077806;0.842936933200724;0.015626846054429686;0.015581240559603237;0.8383572523485608;0.9905202108730021;1.3046417674434638
86.352696;0.47648027743235033;1.7074289813607955e-06;1.1024069492028234e-06;-9.497122150927531e-07;-2.791563693537967e-06;0.43222305273806183;20.847177249011526;0.842857443771357;0.015629578197976026;0.015581833075724603;0.838525964247056;0.9905643572895891;1.3044885684244818
86.362696;0.47652451554609476;1.765825969952189e-06;1.0467512707388687e-06;-8.553708088929043e-07;-2.756329450815553e-06;0.4322904662174984;20.847515406815493;0.8427753276707415;0.015632301810116118;0.015582470236659561;0.8386967055051471;0.9906079319013964;1.3043283555022736
86.372696;0.47656835788803564;1.8238647259099904e-06;9.903898113040625e-07;-7.607905821484232e-07;-2.721331867207738e-06;0.43235927586595435;20.84789323274867;0.8426908329134274;0.015635010098760557;0.01558315403284328;0.8388688685540229;0.9906512808132082;1.3041611269592066
86.382696;0.476611676528727;1.881284506199288e-06;9.33357561765566e-07;-6.660880371840722e-07;-2.686665828461088e-06;0.4324294510592126;20.848307996432926;0.8426042619300056;0.015637696538063604;0.015583886845012981;0.8390418115969697;0.9906948869202241;1.3039868478876508
86.392696;0.4766544347386942;1.9378121850828144e-06;8.757079746237588e-07;-5.713816381774172e-07;-2.6523746368214607e-06;0.43250091112496386;20.848758068377023;0.8425159051241626;0.0156403559908179;0.015584670325703457;0.8392148899087405;0.9907392583516613;1.3038054591537578
86.402696;0.4766966629114481;1.993169708243441e-06;8.174862679500595e-07;-4.7679792542395664e-07;-2.618441009607471e-06;0.4325734757937854;20.849242907176226;0.8424259616645489;0.015642984296714856;0.01558550502328433;0.8393874184416376;0.9907849020157536;1.3036170013210602
86.412696;0.47673841601664074;2.0470822687340103e-06;7.587116318056427e-07;-3.824890928404254e-07;-2.5847984834469347e-06;0.43264691598202504;20.84976186859279;0.8423345533650682;0.015645577799410757;0.01558639075927992;0.8395586494007794;0.9908323241595544;1.3034217194859923
86.422696;0.4767797486441147;2.0992831972019995e-06;6.993745167124658e-07;-2.886300390027236e-07;-2.551346523418831e-06;0.43272104037802284;20.8503131009607;0.8422418515405089;0.01564813308892576;0.015587326527480128;0.8397278292631178;0.990881988955194;1.3032200458412133
86.432696;0.4768206889191531;2.1495328071909293e-06;6.394548427956827e-07;-1.9539268326696734e-07;-2.5179595747788214e-06;0.43279572788589626;20.85089370338886;0.8421481893600004;0.01565064540846236;0.015588310206018783;0.8398942521168147;0.990934330252267;1.3030125751761088
86.442696;0.4768612457546656;2.19763979903576e-06;5.789389347288422e-07;-1.029154009062898e-07;-2.4844926595026377e-06;0.43287091520706594;20.85150037363468;0.84205402522972;0.015653106827558928;0.015589339318769478;0.8400572365722996;0.9909898226050489;1.3028000795854586
86.452696;0.4769014456976971;2.2434575265981625e-06;5.178207642641374e-07;-1.127303680203024e-08;-2.450795797912311e-06;0.4329465780665877;20.852129404881882;0.8419598118062775;0.015655507254473996;0.01559041235693616;0.8402161086348218;0.9910489783379846;1.302583423819643
86.462696;0.47694134140366534;2.2868744646140876e-06;4.561186190005391e-07;7.953701454470696e-08;-2.416747323581665e-06;0.43302269814380445;20.85277699065346;0.8418659394556387;0.015657837787090442;0.015591528765652866;0.8403702527887899;0.9911122865600869;1.302363408005631
86.472696;0.476981001090735;2.327824361252591e-06;3.9390199117563665e-07;1.6957742641012871e-07;-2.382288579589346e-06;0.4330992116838487;20.853440313897185;0.8417727775322124;0.01566009228862064;0.015592687530041565;0.8405191430055701;0.9911801947428563;1.3021407414269095
86.482696;0.47702050339390245;2.3662860148246734e-06;3.312757386897126e-07;2.5893400424944635e-07;-2.3474297936918435e-06;0.43317597263425417;20.854117977611054;0.8416807024239987;0.015662266217886814;0.015593886044746649;0.8406623065325819;0.9912531021328272;1.301916139401736
86.492696;0.47705991884781995;2.4022566959510507e-06;2.683297147815423e-07;3.4768605357232443e-07;-2.312232845883993e-06;0.4332527628366429;20.854809783881205;0.8415900580703652;0.015664355425838137;0.015595120329470928;0.8407993098209334;0.9913313099645524;1.3016903995374907
86.502696;0.4770992804290511;2.435723592597111e-06;2.0510553659941662e-07;4.358949048070738e-07;-2.2767829376436034e-06;0.4333293395829187;20.855516990635195;0.8415011069020727;0.015666355687743216;0.015596386187146703;0.8409297946313453;0.991415012080161;1.301464459908653
86.512696;0.4771385820360661;2.4666482996539177e-06;1.4159183365491827e-07;5.235955882694388e-07;-2.2411514366616363e-06;0.43340546825828596;20.856242516971317;0.8414140607375435;0.015668262859630275;0.015597680045145912;0.8410534990293824;0.9915043888130011;1.3012393996641778
86.522696;0.4771778111919918;2.494975324135013e-06;7.774111429307763e-08;6.107867500040586e-07;-2.2053752901707496e-06;0.4334809119282938;20.85699072923372;0.841329136130939;0.015670074203302735;0.015598999082950147;0.8411702364801033;0.9915996639772369;1.3010163491857962
86.532696;0.47721696152751386;2.5206639233922812e-06;1.3496048597211711e-08;6.97419117841104e-07;-2.169462153831716e-06;0.43355541571433814;20.857767477612988;0.8412465398081082;0.01567178948528357;0.015600341352546464;0.8412798398177641;0.9917010318734206;1.3007964831861474
86.542696;0.4772560039600046;2.5437219205500846e-06;-5.119773414859286e-08;7.833750780948329e-07;-2.1333916775916177e-06;0.4336287304951414;20.858580224584248;0.8411664359529418;0.015673410748817396;0.015601705956548;0.8413821302548768;0.9918085585402864;1.3005811070098579
86.552696;0.47729487261136033;2.564223402377397e-06;-1.1638784622429804e-07;8.684706980202079e-07;-2.0971085453201164e-06;0.4337006411926246;20.85943741791491;0.8410889225459688;0.01567494192386293;0.015603092816800742;0.8414769576733293;0.9919221394055217;1.300371650471459
86.562696;0.47733348770195655;2.5823000213044145e-06;-1.821057726342025e-07;9.525017490390188e-07;-2.0605474658542557e-06;0.43377094287275014;20.86034694420734;0.8410139731039925;0.015676388365751533;0.015604502501914613;0.8415642243768323;0.9920414825336128;1.3001696010951753
86.572696;0.4773717781937761;2.5981142434089927e-06;-2.4836596892712397e-07;1.0352850498426897e-06;-2.023693219166057e-06;0.433839406406113;20.861315229502477;0.8409413775374385;0.015677755674061346;0.015605936326078122;0.841643839920347;0.9921660834788175;1.2999764562461598
86.582696;0.47740969851816134;2.6118383742297545e-06;-3.1518094624136493e-07;1.1166663956021807e-06;-1.986609607055648e-06;0.43390579134631996;20.862347685269185;0.8408707793419221;0.015679048741969896;0.015607396158781971;0.8417156906436977;0.9922952463137528;1.299793592209349
86.592696;0.47744725684394157;2.623639637454402e-06;-3.825695815172279e-07;1.1965211430830387e-06;-1.9494020007775627e-06;0.43396987790459884;20.86344862863374;0.8408017948102572;0.015680271448495733;0.015608884055373156;0.8417796793994724;0.9924281868174073;1.2996220864698014
86.602696;0.477484542879446;2.6336595203940393e-06;-4.5055537437337576e-07;1.2747535608120422e-06;-1.9121628410274005e-06;0.4340314773001203;20.864620532689944;0.8407340715163207;0.01568142688464959;0.015610401615748329;0.8418357886087802;0.9925641366805753;1.299462663834975
86.612696;0.47752172239010915;2.642002357310384e-06;-5.191642334708038e-07;1.3512868099560389e-06;-1.8749568467274505e-06;0.4340904137334983;20.865864274307615;0.8406672750362871;0.015682518802126375;0.015611949254928559;0.8418840644055756;0.9927023707454412;1.299315715712672
86.622696;0.4775589847140244;2.6487465039132315e-06;-5.884085537082327e-07;1.4260637851185232e-06;-1.8378328013595145e-06;0.43414651082305805;20.867180073422414;0.8406011322876057;0.015683553005677277;0.015613526933760648;0.8419244868296091;0.9928422017739528;1.2991812692492697
86.632696;0.47759649192447945;2.6539582096711125e-06;-6.582688080644202e-07;1.4990593282880863e-06;-1.8008183537560228e-06;0.4341996148821601;20.868568037822165;0.8405355155292665;0.015684536784828215;0.015615136115721868;0.8419569010019948;0.9929830398170948;1.2990589703719795
86.642696;0.47763438010282844;2.6576854671343266e-06;-7.286947691650475e-07;1.5702689975930538e-06;-1.763907489638744e-06;0.4342496172516422;20.870028217043924;0.8404704594166903;0.015685477798163032;0.015616780720159132;0.8419811496330366;0.9931244930085279;1.2989481715290903
86.652696;0.4776727906334548;2.6599380206228386e-06;-7.996133053984112e-07;1.639683154524842e-06;-1.7270702628079806e-06;0.43429644724682037;20.871560148349335;0.8404061324305991;0.015686383883906033;0.015618466888578013;0.8419972217688614;0.9932664292306412;1.298848067116352
86.662696;0.4777118954899708;2.660684372677062e-06;-8.709296651032542e-07;1.7072820908413038e-06;-1.6902706838414413e-06;0.43434007112267486;20.87316270891607;0.8403428068820024;0.015687262713528893;0.015620202472530995;0.8420052588277884;0.9934089821780544;1.2987577747459311
86.672696;0.47775190380987337;2.6598847535450223e-06;-9.425214230478043e-07;1.7730356705840892e-06;-1.6534731916052666e-06;0.4343805053525745;20.874835241149473;0.8402808022948147;0.0156881209102812;0.015621995205686688;0.8420055054636365;0.9935524724770413;1.2986763857828598
86.682696;0.47779305357446733;2.657522311829009e-06;-1.014228995097026e-06;1.8368892021854724e-06;-1.6166494182808842e-06;0.4344178066951402;20.876578135032876;0.8402203984292811;0.01568896363245695;0.015623849952385699;0.8419982398387437;0.9936972630557944;1.2986030623902585
86.692696;0.47783559798420183;2.6535887292447383e-06;-1.0858609514031754e-06;1.898766279356145e-06;-1.5797883759368089e-06;0.43445203629087986;20.87839140279142;0.8401617486665628;0.015689795238538362;0.01562576834741232;0.841983673164411;0.9938436733385408;1.298537141256466
86.702696;0.4778797844717657;2.6480562891302388e-06;-1.1572189781352268e-06;1.9585893939212137e-06;-1.5428943498306264e-06;0.4344832313550993;20.88027331813903;0.8401048359391949;0.01569062046345122;0.01562775074603053;0.8419619192260426;0.9939920261614139;1.298478147857979
86.712696;0.4779258282207653;2.6408774547221555e-06;-1.2281234730070014e-06;2.0162849330121053e-06;-1.5059688408821582e-06;0.4345114079634792;20.88222090577538;0.8400494864701328;0.01569144461098519;0.015629796969089782;0.841933069256097;0.9941427399344055;1.2984256964927712
86.722696;0.47797387913067674;2.631999185078817e-06;-1.29843164074459e-06;2.0717850917856985e-06;-1.468990489513243e-06;0.4345366117220863;20.884231136419015;0.8399954202310408;0.01569227294102089;0.01563190540977702;0.8418972526165893;0.9942963287768191;1.2983793502514671
86.732696;0.47802399777320687;2.6213783993385596e-06;-1.3680453723753446e-06;2.125039759155606e-06;-1.4319130249044673e-06;0.4345589789358087;20.886301176545064;0.839942332091445;0.015693110533171524;0.01563407242657362;0.8418546470893843;0.9944533544610887;1.29833857642583
86.742696;0.4780761650291432;2.608989764188469e-06;-1.4369114266126093e-06;2.176018178957235e-06;-1.394679109421023e-06;0.4345787310077823;20.888428067486466;0.8398899622123854;0.015693962656628455;0.015636293045599207;0.8418054979981063;0.99461441112197;1.2983028109909651
86.752696;0.4781303002592476;2.594817311013115e-06;-1.5050197294419088e-06;2.2247042757184237e-06;-1.3572385227729528e-06;0.4345961102512939;20.890608723330985;0.8398381018781778;0.01569483542644432;0.015638562694932884;0.8417501205881551;0.9947800339097644;1.2982715040424433
86.762696;0.47818626981442564;2.57885039731363e-06;-1.5723843781605105e-06;2.2710922670751e-06;-1.3195678444808156e-06;0.4346113280723625;20.892839758175665;0.839786593127061;0.015695735686515947;0.015640878170482427;0.8416888824106754;0.9949505108706538;1.2982441212502678
86.772696;0.4782439039759731;2.5610922640899484e-06;-1.6390136144163331e-06;2.3151723893078655e-06;-1.2816782745395768e-06;0.43462455473960615;20.89511690985948;0.8397353641488305;0.01569666943749201;0.01564323691716566;0.841622200259231;0.9951258048031972;1.2982201520960746
86.782696;0.47830301938921516;2.541563727361633e-06;-1.7049007514467888e-06;2.3569180912122338e-06;-1.2436100555651988e-06;0.434635932800366;20.89743496672006;0.839684440048974;0.015697641069218986;0.01564563557162755;0.8415505588560761;0.9953056907743398;1.2981991266063202
86.792696;0.47836343148178706;2.5203014054142823e-06;-1.7700355193372644e-06;2.396284331285769e-06;-1.2054268708352556e-06;0.43464559587299917;20.89978850161325;0.8396339318156776;0.015698654501575746;0.015648069151179892;0.8414745324340573;0.9954899348907263;1.2981806495212278
86.802696;0.4784249432531663;2.4973444747582245e-06;-1.8344056223998652e-06;2.4332031995190085e-06;-1.1672126446939262e-06;0.43465369688282224;20.902172456756862;0.8395840393717112;0.015699714000993435;0.015650532037854676;0.8413946984966526;0.9956783385752891;1.2981644134715267
86.812696;0.4784873268004683;2.472707619315245e-06;-1.8979759093877738e-06;2.467582043607989e-06;-1.1290718709485043e-06;0.43466042009580125;20.90458186203434;0.8395350396461332;0.015700823601509754;0.015653019369123857;0.8413114485207808;0.9958707329925036;1.2981500981600635
86.822696;0.4785503294858623;2.4463804772341764e-06;-1.9606743912626396e-06;2.499314448262475e-06;-1.091126968338701e-06;0.43466593341139836;20.907011054917525;0.8394872627086345;0.015701986304196384;0.0156555268517842;0.8412249088267009;0.9960670262378055;1.298137190583835
86.832696;0.47861368882465694;2.418362165442203e-06;-2.022406665350624e-06;2.528286492217912e-06;-1.053500818959527e-06;0.4346703289791515;20.90945253669601;0.8394410733661289;0.01570320384672459;0.01565805008572469;0.8411350395939173;0.9962672435597946;1.2981249321318498
86.842696;0.47867715545140105;2.388671006702328e-06;-2.0830776000559428e-06;2.554381612755905e-06;-1.0162976383345933e-06;0.43467362731159714;20.911896090230837;0.8393968254460704;0.01570447678286622;0.015660584414590666;0.8410417559100479;0.9964715403959742;1.2981124553761496
86.852696;0.4787405336742215;2.3573176226838695e-06;-2.1426091272216073e-06;2.5774961765030994e-06;-9.796019268846165e-07;0.4346758066261077;20.914329831758117;0.8393548193340772;0.01570580409968121;0.015663124389361353;0.8409449662433843;0.996680203064911;1.2980989132364775
86.862696;0.4788036902703132;2.3243024142712805e-06;-2.20096093822636e-06;2.597536591382973e-06;-9.434893234377968e-07;0.4346767930355887;20.916741966426375;0.8393153221607682;0.015707181956479913;0.015665662875329608;0.8408445555428115;0.9968935962746931;1.2980835419880878
86.872696;0.478866514809431;2.2896400448230603e-06;-2.2581324498117366e-06;2.6143968368856063e-06;-9.080299373906224e-07;0.43467645424243145;20.919120602436074;0.8392785862077325;0.01570860242003882;0.01566819114375103;0.8407403692945852;0.9971120916297355;1.2980657425049804
86.882696;0.47892888306366266;2.2533593290190744e-06;-2.314136230696482e-06;2.627961235677309e-06;-8.732910444436298e-07;0.43467464597856753;20.92145287397539;0.8392448046108386;0.01571005389245835;0.015670699972855907;0.8406322274174021;0.997336058341877;1.2980450853254923
86.892696;0.47899065299544935;2.215479837493459e-06;-2.3689808616092145e-06;2.6381319279803298e-06;-8.393665648300071e-07;0.4346712600286985;20.923725814714043;0.8392140762086795;0.015711523534390162;0.015673180337223754;0.8405199823734916;0.9975658710460731;1.298021190272906
86.902696;0.4790516635992296;2.17600110391726e-06;-2.4226730773989866e-06;2.644843458562739e-06;-8.064101123951459e-07;0.4346662352029022;20.925928606649727;0.8391864295180237;0.015712999715039953;0.01567562353301226;0.8404035966162563;0.9978018366291473;1.2979936768675606
86.912696;0.4791117239223337;2.1349117160827816e-06;-2.4752117292179608e-06;2.6480583956163038e-06;-7.746232998191498e-07;0.4346595555031563;20.928054140736958;0.839161868951657;0.015714472125722162;0.015678021511447263;0.8402831487573174;0.9980440707511368;1.2979622681416059
86.922696;0.4791706331591017;2.092198830737493e-06;-2.5265895099479396e-06;2.6477617375720254e-06;-7.442185337485187e-07;0.43465123525439575;20.930098446018665;0.8391404108560031;0.01571592965054853;0.015680366732062072;0.8401587402157442;0.9982924325383953;1.2979268512558366
86.932696;0.47922822448501085;2.0478519666139883e-06;-2.5768219017566124e-06;2.643958101629577e-06;-7.153977631383006e-07;0.4346412786060028;20.932058532387657;0.8391220944477099;0.015717359218830683;0.015682651314391973;0.8400304156019403;0.9985465661239262;1.297887392065247
86.942696;0.47928437308143473;2.0018647076828507e-06;-2.6259572577915483e-06;2.6366621489963805e-06;-6.883409124652455e-07;0.43462964558689604;20.933930627987316;0.8391069800977218;0.01571874754902048;0.015684866845303607;0.8398981805531809;0.9988060071272348;1.2978438590226478
86.952696;0.47933895789929365;1.9542317976155337e-06;-2.674044364781762e-06;2.625895422743032e-06;-6.631972007113365e-07;0.4346162564747729;20.935710330584484;0.8390951426254217;0.015720083386667687;0.015687004777222506;0.8397620499082261;0.9990702579901172;1.297796275935535
86.962696;0.4793918322753301;1.904956483747329e-06;-2.721104435707664e-06;2.6117109701008927e-06;-6.400969125085402e-07;0.4346010059055892;20.93739416841356;0.8390866433185165;0.01572135766455991;0.015689056822031575;0.8396220673257215;0.9993388184746875;1.297744834218487
86.972696;0.4794428389015475;1.854078396105911e-06;-2.767128800145356e-06;2.594219221410254e-06;-6.191775756256791e-07;0.4345837588673886;20.93898056530781;0.8390815035972854;0.015722562338543616;0.015691015564038523;0.8394783238795686;0.9996112164322816;1.2976899712243026
86.982696;0.47949183169348214;1.8016932656472188e-06;-2.8120783457442995e-06;2.573578728271168e-06;-6.005959396420783e-07;0.4345643581134191;20.940469609414965;0.8390796923063246;0.015723689457041667;0.015692874465514168;0.8393309668219545;0.9998869823454316;1.2976323867869592
86.992696;0.47953869537424376;1.7479390446492554e-06;-2.8558795009151194e-06;2.5499615932289137e-06;-5.845153861075644e-07;0.4345426570097701;20.941862520271673;0.839081108577102;0.01572473108543988;0.015694626989854694;0.839180180789925;1.0001655516337171;1.2975729639464562
87.002696;0.4795833892366435;1.6929638531491926e-06;-2.8984290044025565e-06;2.5235287086068297e-06;-5.710826041291072e-07;0.43451854484316305;20.94316099755821;0.8390855763468387;0.01572568041334753;0.015696266547076183;0.8390261603728714;1.0004462093701247;1.297512603095471
87.012696;0.47962597484101765;1.6368975051409326e-06;-2.9396042869034808e-06;2.4944350032097497e-06;-5.604124141749986e-07;0.43449196209719987;20.944366592863666;0.8390928683926984;0.015726532785239382;0.015697787595227188;0.838869076206926;1.0007281138888788;1.2974520735553128
87.022696;0.4796665772905066;1.5798315027726518e-06;-2.979275072069865e-06;2.4628379811024825e-06;-5.525869642136228e-07;0.43446292019111815;20.94548008722354;0.8391027485766513;0.015727285046809467;0.01569918615192817;0.8387090722059535;1.0010103663273628;1.2973919613639293
87.032696;0.4797053037505495;1.5218064611477272e-06;-3.0173178094337317e-06;2.4288869807729196e-06;-5.476555123684586e-07;0.43443149101129774;20.94650038215806;0.8391150250885161;0.015727934186868863;0.015700459161337332;0.8385463302529056;1.0012921191662192;1.2973326850595395
87.042696;0.47974219223733583;1.4628119246815192e-06;-3.0536206252937744e-06;2.392717859484757e-06;-5.456158962417032e-07;0.43439775484265686;20.947424056422165;0.8391295940974288;0.01572847687779378;0.01570160357774278;0.8383811142408203;1.0015726297702003;1.2972745118627587
87.052696;0.4797772228712057;1.4028011210333535e-06;-3.088085469751993e-06;2.354450389827841e-06;-5.463987235132633e-07;0.4343617507238557;20.94824691088216;0.8391464335164971;0.015728909668335875;0.015702615861756867;0.8382137152068173;1.0018512026156794;1.2972175789771645
87.062696;0.4798103748621296;1.3417012096473634e-06;-3.1206471210899434e-06;2.3141707061663217e-06;-5.498847517845975e-07;0.4343234552679938;20.94896596703901;0.8391655852462009;0.01572922904947777;0.015703492281421007;0.8380443924989149;1.0021271315288862;1.2971619112835446
87.072696;0.4798417043053802;1.2794174129507757e-06;-3.151288205285672e-06;2.2719257803686666e-06;-5.559254610454309e-07;0.4342828074568102;20.949580021583433;0.8391871865851327;0.015729431078600236;0.0157042300318213;0.8378734036488394;1.002399678412798;1.297107365264634
87.082696;0.479871366620128;1.2158502995803818e-06;-3.180032906608944e-06;2.227737699543031e-06;-5.643367055568784e-07;0.43423978267786156;20.9500892454381;0.8392114890866269;0.0157295114247504;0.01570482850956515;0.8377010316277292;1.0026680647188004;1.2970536210088688
87.092696;0.4798995523214593;1.1509115182009962e-06;-3.2069368361278752e-06;2.181608144320778e-06;-5.748959354730794e-07;0.43419445910247445;20.950495023117135;0.8392388007567736;0.015729467226437643;0.015705289708108954;0.8375275288278574;1.0029315025458727;1.2970003626811073
87.102696;0.47992642951884756;1.0845179913329903e-06;-3.232076339366948e-06;2.1335118989183126e-06;-5.873745804573259e-07;0.43414699787789907;20.9508005403015;0.8392694029994131;0.015729298999372487;0.015705617056918624;0.8373530517778952;1.0031892118835701;1.2969474288790177
87.112696;0.4799521473347614;1.0165771513387032e-06;-3.2555297581067094e-06;2.0834083390344396e-06;-6.015609387887089e-07;0.4340975372798554;20.951011469661555;0.8393034927757643;0.015729010070857582;0.015705813375140106;0.8371776438032346;1.00344042079048;1.2968947473547237
87.122696;0.47997686453574806;9.469885678750315e-07;-3.277363057382101e-06;2.0312800070369056e-06;-6.172201158969206e-07;0.43404613499994976;20.951135382076956;0.8393411530701647;0.01572860461100999;0.015705880186704293;0.8370012686282848;1.0036844123569344;1.2968422464364804
87.132696;0.480000752626884;8.756724571672123e-07;-3.297627522608383e-06;1.977169622479584e-06;-6.340536366520523e-07;0.43399284961801526;20.951179802574263;0.8393823610091531;0.015728086603836077;0.015705818925348766;0.8368238905850873;1.0039205306676238;1.2967899360439268
87.142696;0.4800239387351024;8.026015189459904e-07;-3.3163567595151918e-06;1.9211835935838967e-06;-6.517193604818536e-07;0.4339378343149211;20.95115007166263;0.8394270382559048;0.015727460483262498;0.015705632061092753;0.8366455449916255;1.0041481012669669;1.2967380250612879
87.152696;0.48004643569274213;7.278058621119469e-07;-3.3335495247914286e-06;1.8634644731315173e-06;-6.698713756449418e-07;0.43388131067454333;20.951048254159353;0.8394751243522552;0.01572673111620313;0.01570532362496688;0.836466363068153;1.0043664308939884;1.2966868571846655
87.162696;0.48006815078532444;6.513611147975815e-07;-3.3491618078539677e-06;1.8041707183931384e-06;-6.881980134178656e-07;0.4338234927439584;20.950873948839988;0.8395266018295701;0.01572590139900448;0.015704899467194368;0.8362865659457629;1.004574936079087;1.2966367518264392
87.172696;0.480088974607422;5.733869414204143e-07;-3.3631464727320673e-06;1.7434884763342973e-06;-7.064439748316973e-07;0.4337645616895908;20.95062638309192;0.83958144365829;0.01572497060819658;0.015704366950206786;0.8361064167927588;1.004773196266972;1.2965879377154206
87.182696;0.48010885610990994;4.940472310143985e-07;-3.375491603796451e-06;1.6816351875390808e-06;-7.243866713950313e-07;0.433704669243167;20.950306016886092;0.8396395771213315;0.015723935688765376;0.015703734820720485;0.8359261409288853;1.00496085383523;1.2965405743194922
87.192696;0.48012780454857307;4.1353541756283596e-07;-3.3861930254698783e-06;1.6188159535477925e-06;-7.41799170207043e-07;0.4336439325858736;20.949914870350558;0.8397008732612553;0.015722793202162307;0.015703013309628245;0.8357458936043237;1.0051375363226975;1.2964948385289612
87.202696;0.4801458535613305;3.320579580161975e-07;-3.3952150179508054e-06;1.5551735350751238e-06;-7.584409126287256e-07;0.4335824285509505;20.949456193764494;0.8397650927571213;0.015721540314237593;0.015702213114159536;0.8355657875659822;1.0053028904442753;1.296451012027658
87.212696;0.4801630260325669;2.4982349510670066e-07;-3.402498088222299e-06;1.4907885044517703e-06;-7.740788659425063e-07;0.433520199021113;20.94893407447581;0.8398318755540424;0.015720175320832464;0.015701344252501654;0.8353859159953143;1.0054566497537214;1.2964094471645642
87.222696;0.4801793212883764;1.6703848247438815e-07;-3.407984650117911e-06;1.425717408680666e-06;-7.885218257185864e-07;0.43345726546403346;20.948352970253165;0.8399008400875485;0.015718697845838014;0.015700416357214978;0.8352063894032759;1.0055986700792816;1.2963704591183403
87.232696;0.48019473277901115;8.391509612301041e-08;-3.411631408342141e-06;1.3600090535528074e-06;-8.016288431414343e-07;0.4333936296848287;20.947717239322344;0.8399716457493838;0.01571710831431521;0.015699439140607917;0.8350273885814201;1.0057289257616238;1.2963342634600175
87.242696;0.48020924983249036;6.708710959206247e-10;-3.4134131387102594e-06;1.293683061834235e-06;-8.132862145555535e-07;0.4333292698867983;20.94703109814455;0.8400439373746831;0.01571540763326852;0.01569842235026181;0.8348491597787882;1.0058474839109448;1.2963010030034765
87.252696;0.4802228262600938;-8.249145330744604e-08;-3.413324899268057e-06;1.2267190391617418e-06;-8.233847108528924e-07;0.4332641567943145;20.946298922340237;0.8401173074254141;0.015713597537388217;0.015697376312698186;0.8346719715874646;1.0059544706652972;1.2962708208732392
87.262696;0.4802353612627748;-1.6539320982423524e-07;-3.4113784875393356e-06;1.1590675806698836e-06;-8.318076340815535e-07;0.4331982662778766;20.945525245281875;0.8401913625875176;0.015711680361867975;0.015696312643261788;0.8344961063969409;1.0060500357985227;1.2962438898855468
87.272696;0.48024670522217155;-2.478726909312578e-07;-3.407595868372429e-06;1.0906433311408749e-06;-8.384401046578442e-07;0.4331315826666197;20.94471425697425;0.8402657903102543;0.015709659234423627;0.015695243739930972;0.8343218816683361;1.0061343146244883;1.2962203758863335
87.282696;0.4802566753329326;-3.2979054571859783e-07;-3.402002961358106e-06;1.0213170118434795e-06;-8.43198055415912e-07;0.4330641153248549;20.943869706459225;0.8403403278132243;0.015707539357010122;0.01569418156048136;0.8341496670274279;1.0062074031683084;1.2962003593356755
87.292696;0.4802650868692799;-4.1104694409593145e-07;-3.394620354387187e-06;9.509457912213482e-07;-8.460350600645631e-07;0.4329959196433034;20.942996120994678;0.8404147131307671;0.01570532815453193;0.015693136651544225;0.8339798714906453;1.006269383036563;1.2961837988558234
87.302696;0.48027178619250055;-4.915939585839921e-07;-3.3854574862563378e-06;8.794023802554035e-07;-8.469241872841897e-07;0.4329271019221335;20.94210029081377;0.8404887141576053;0.015703034038737733;0.015692117465583;0.8338128660583707;1.006320367338298;1.296170615749961
87.312696;0.48027666211039766;-5.714385110644455e-07;-3.374505966154143e-06;8.065666620768876e-07;-8.458541561872433e-07;0.4328578177606152;20.94119156193851;0.8405621634544874;0.01570066494113415;0.015691130489114954;0.8336488862500986;1.006360529832845;1.2961607435517684
87.322696;0.48027965377869886;-6.506296162906743e-07;-3.3617346965773224e-06;7.32320761023042e-07;-8.428375601055235e-07;0.43278828821149024;20.940280930223988;0.8406349204224363;0.015698227077424104;0.015690180544284872;0.8334880288625158;1.0063901168035936;1.296154000319621
87.332696;0.480280761904676;-7.292403854887078e-07;-3.3471119147245756e-06;6.565651853060852e-07;-8.379099641462724e-07;0.4327188111693261;20.939379475219518;0.8407068061943771;0.0156957249356906;0.01568926993582398;0.8333303268164044;1.006409421819185;1.2961499617849261
87.342696;0.48028004349681014;-8.073569686667464e-07;-3.3306375579531447e-06;5.792216354648174e-07;-8.311265003958117e-07;0.4326497283135653;20.938497079737182;0.8407775705026534;0.015693162474048516;0.015688397929455783;0.8331757860197722;1.0064187902463249;1.2961479616335359
87.352696;0.4802776076861802;-8.850542311266065e-07;-3.312345270129003e-06;5.002263864358628e-07;-8.225703045424437e-07;0.43258137021971715;20.937641953943157;0.8408469128058991;0.015690543708165566;0.01568756217104948;0.8330243913441481;1.0064187011603611;1.2961471321975984
87.362696;0.4802736323793936;-9.623591251248274e-07;-3.2922810796170507e-06;4.1953093793456746e-07;-8.123597292119299e-07;0.4325140297769116;20.936820454335738;0.8409145544372554;0.01568787175208199;0.015686760753440412;0.8328761451333634;1.006409784380832;1.2961464617667569
87.372696;0.4802683765118802;-1.039236083059002e-06;-3.270486989135963e-06;3.3709462076122807e-07;-8.006283165555039e-07;0.432447964319501;20.936036959461536;0.8409803187424917;0.01568514773736394;0.015685992926376135;0.8327310861709631;1.0063926907385654;1.2961448933953528
87.382696;0.48026216464474364;-1.1156035116010189e-06;-3.2469834690355615e-06;2.5288219182278004e-07;-7.874926118636953e-07;0.43238339275686977;20.935293751557467;0.8410441371118925;0.015682371234867508;0.01568525798818056;0.8325892440727015;1.006367988011701;1.2961414360300123
87.392696;0.48025535483361026;-1.1913709463317519e-06;-3.2217440685348287e-06;1.6688983563427147e-07;-7.730343088753086e-07;0.432320485299543;20.934590789141016;0.8411059676467433;0.015679541811708494;0.015684554099763166;0.8324506022148901;1.006336242154629;1.2961352589790582
87.402696;0.48024832064796913;-1.2664777223204774e-06;-3.194705248538952e-06;7.917891489857824e-08;-7.572925461889591e-07;0.43225936212881755;20.933925967199006;0.8411657441746997;0.015676660222859046;0.015683878452600566;0.8323151270529154;1.006298140763576;1.296125775085779
87.412696;0.48024144630385607;-1.3409024012834633e-06;-3.1658267213108794e-06;-1.0112638979678581e-08;-7.402824403172379e-07;0.43220009064970283;20.933296619610104;0.8412234121384922;0.01567372834366928;0.015683227541350684;0.8321828219030313;1.0062544482160178;1.2961126704297956
87.422696;0.4802350925095359;-1.414635708968725e-06;-3.135133747922962e-06;-1.0078408382560212e-07;-7.22044400974294e-07;0.43214266574655635;20.932701552701918;0.8412789758492176;0.01567074841335115;0.01568259697173824;0.8320537132257515;1.0062058489357648;1.2960958504249271
87.432696;0.4802295466810083;-1.4876476929426877e-06;-3.1027006803092372e-06;-1.9258995767103155e-07;-7.026734908039206e-07;0.43208700196746785;20.932141443042497;0.8413325082783816;0.015667722772393894;0.015681982222873092;0.8319277591668266;1.0061528813963019;1.296075410655895
87.442696;0.48022500916528466;-1.5598803666169697e-06;-3.0686152836354414e-06;-2.85253537548061e-07;-6.823211334043343e-07;0.4320329816483441;20.931617286117437;0.8413841319033589;0.015664654247382375;0.01568137998638795;0.8318048300758748;1.0060960228454423;1.296051649865682
87.452696;0.4802216069987741;-1.6312595621568855e-06;-3.0329741548678277e-06;-3.784881039400136e-07;-6.612000260188687e-07;0.4319805280070194;20.931129586133746;0.8414339864422312;0.01566154710423761;0.015680788308972626;0.831684833149915;1.0060357930214328;1.2960250137078042
87.462696;0.48021943049462223;-1.7017032254534562e-06;-2.9959119807273737e-06;-4.720188542652459e-07;-6.395761662813718e-07;0.4319296397155845;20.930679465275706;0.8414821959463028;0.015658407901023456;0.015680205630570362;0.8315678182057356;1.0059727580934605;1.2959960076107941
87.472696;0.48021859701029024;-1.7711205777841442e-06;-2.9576137536919256e-06;-5.655846342757703e-07;-6.177414951810061e-07;0.4318803863448978;20.93026963957155;0.8415288305395093;0.01565524475366481;0.01567963044413188;0.8314539360257527;1.0059074651549142;1.2959651448214131
87.482696;0.4802192750411533;-1.8394053845699168e-06;-2.9182848035859064e-06;-6.589241069805274e-07;-5.95999628045749e-07;0.43183288254059116;20.929904006830316;0.8415738707082505;0.01565206556508664;0.01567906222310653;0.8313433212798773;1.0058403726535976;1.2959329144806138
87.492696;0.48022163691099473;-1.9064323491573794e-06;-2.8781155511505294e-06;-7.517714414593138e-07;-5.746622082783342e-07;0.43178724158616033;20.929586966499308;0.8416172253324734;0.01564887690996608;0.01567850185460146;0.831236037556732;1.0057718047918256;1.2958997859175088
87.502696;0.4802258051423044;-1.972065430298944e-06;-2.837267629936751e-06;-8.43876368711347e-07;-5.540354363304504e-07;0.4317435380614949;20.92932296768869;0.8416588012176078;0.015645684231593484;0.015677950652046458;0.8311321054754675;1.0057019675084966;1.295866213675679
87.512696;0.4802318254789351;-2.036167692455722e-06;-2.79586547718862e-06;-9.350224298194831e-07;-5.344073805237134e-07;0.43170182435012017;20.92911586104631;0.8416985474048273;0.01564249236719117;0.015677409664105982;0.8310315149696154;1.005630976021046;1.2958326244156504
87.522696;0.4802396524381649;-2.098608293927562e-06;-2.7539764078176696e-06;-1.0250118904714796e-06;-5.160392726222955e-07;0.43166218780131094;20.928968714894037;0.841736452649623;0.01563930439192776;0.015676879943829228;0.8309342170258401;1.005558809854896;1.295799455466142
87.532696;0.48024916274786916;-2.1592699271200856e-06;-2.711600983347886e-06;-1.113652059014278e-06;-4.991579646134381e-07;0.4316247797285302;20.928884274032935;0.84177249642591;0.01563611999450813;0.01567636258748171;0.8308401451563446;1.0054852931463039;1.2957671947566005
87.542696;0.4802602009499639;-2.218044923940893e-06;-2.6686963305115494e-06;-1.2007801207354079e-06;-4.83962987071283e-07;0.4315897901526714;20.928864792065173;0.8418065760645121;0.015632936167246137;0.01567585856356028;0.8307492361744845;1.0054101900984513;1.2957363356691083
87.552696;0.48027261677830985;-2.2748276863902887e-06;-2.625208778189502e-06;-1.2862820723934555e-06;-4.7064589171928383e-07;0.4315574098757667;20.928911301835186;0.8418384982905709;0.015629748495407027;0.015675369159945877;0.8306614343303551;1.005333289960945;1.2957073198842795
87.562696;0.48028627708909394;-2.3295196161020043e-06;-2.5810971550998577e-06;-1.3700680793206784e-06;-4.594039131324392e-07;0.43152779154599014;20.929023988345904;0.8418680317794583;0.01562655123859808;0.01567489627838587;0.830576690135529;1.0052544067981433;1.2956805120945045
87.572696;0.48030107525091054;-2.382044943367832e-06;-2.5363455331507952e-06;-1.452046721368842e-06;-4.504362738020007e-07;0.43150101670129765;20.92920320189504;0.8418949502763662;0.01562333835803958;0.015674441643553486;0.8304949852511727;1.0051733835027348;1.2956562018725184
87.582696;0.48031694096794136;-2.432378499120041e-06;-2.4909592259714254e-06;-1.532130675364182e-06;-4.439202293541002e-07;0.43147711670266964;20.929448949097686;0.8419190233496239;0.015620105260965167;0.015674005572564806;0.8304163666941344;1.0050901298118682;1.2956346712016735
87.592696;0.4803338321955899;-2.4805641948052864e-06;-2.4449651319005253e-06;-1.6102405148954276e-06;-4.399763040898293e-07;0.43145610411649155;20.929759370520717;0.8419399742425403;0.01561684870276535;0.015673586560418916;0.8303409236676282;1.0050046285359588;1.2956162363578125
87.602696;0.48035171892129824;-2.5266990663112843e-06;-2.398425228359374e-06;-1.6862935500921093e-06;-4.386473374580253e-07;0.4314379420823926;20.93013091695616;0.841957523902467;0.015613565909095854;0.015673182384716336;0.8302687615467467;1.004916867849074;1.2956011989844325
87.612696;0.48037058243899594;-2.5708997155483214e-06;-2.351435631939808e-06;-1.7602117330419036e-06;-4.3991046844938e-07;0.4314225064847126;20.930560434882313;0.8419714882136345;0.01561025488081391;0.015672791219782337;0.8302000031202224;1.0048267572758847;1.2955898332085805
87.622696;0.48039042248550223;-2.613263402250911e-06;-2.304109121776721e-06;-1.8319436155387154e-06;-4.43705182954592e-07;0.4314095929484538;20.93104654505711;0.841981779294367;0.015606914980025165;0.015672411273951335;0.8301347638097112;1.0047341049883003;1.2955824361935884
87.632696;0.4804112578389707;-2.6538372949826237e-06;-2.2565588610794905e-06;-1.9014663770450266e-06;-4.4995311379244437e-07;0.43139894012263647;20.93158951886106;0.8419883616139482;0.015603546614954316;0.01567204076240945;0.8300731312423673;1.0046386335772102;1.2955793483087175
87.642696;0.4804331091483151;-2.692632627214113e-06;-2.2088871619691743e-06;-1.968775465917195e-06;-4.58580062030814e-07;0.4313902498981173;20.93219089467123;0.8419912243402016;0.015600150327027409;0.015671678773193573;0.8300151516692432;1.004539996969433;1.2955809310342508
87.652696;0.4804559498033732;-2.7296639043838836e-06;-2.161178693364288e-06;-2.0338843447153715e-06;-4.6954525921928304e-07;0.4313831956339216;20.93285306735741;0.8419903284786506;0.015596726400223977;0.015671324613801784;0.8299607932917648;1.0044378250944888;1.2955875040552773
