time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
93.497465;0.48686988447094226;1.742714041948137e-06;1.1542015959442699e-06;2.686763346293282e-06;-2.75031707419371e-06;0.4859375571415605;9.986022697071988;0.8290642019369616;0.015527340735356185;0.015586921989293973;0.8374351240374726;0.9846281725825151;1.2842462037770546
93.507465;0.486940807053361;1.734169707080327e-06;1.0867699644320006e-06;2.618821806554453e-06;-2.7315883784138927e-06;0.4859464405909528;9.988857749454667;0.8289667877837654;0.015526223224761753;0.01558823161699004;0.8373495937268721;0.9847816678098804;1.2841924449101954
93.517465;0.48701135037336646;1.7265558921029556e-06;1.0186267189364851e-06;2.5506046034568053e-06;-2.712018020237605e-06;0.4859521476652984;9.99167544323572;0.8288691595709009;0.015525218693758603;0.015589530860461108;0.837256373021604;0.9849393784710601;1.284138716165104
93.527465;0.4870813818979002;1.7200475314412006e-06;9.498366067540259e-07;2.4824419822896156e-06;-2.6914441614861492e-06;0.48595469712132355;9.994476297898483;0.8287714700973853;0.015524323194671584;0.015590819109363512;0.8371554595508536;0.9851014344991927;1.2840851107346365
93.537465;0.4871507032517703;1.7148158746323265e-06;8.80458658871752e-07;2.4146428294325005e-06;-2.6697235559401007e-06;0.4859541118045054;9.99726149468354;0.8286738753584366;0.015523536015890302;0.01559209640676846;0.8370468630892434;0.985267984391205;1.2840317062643805
93.547465;0.48721904923213294;1.7110143671160824e-06;8.105596128146359e-07;2.3474626752545827e-06;-2.6467522460824955e-06;0.485950426849468;10.000033268736429;0.8285765390830753;0.0155228593755387;0.0155933646460406;0.8369306619878346;0.9854391921380883;1.2839785603951617
93.557465;0.4872861070451524;1.7087482008946578e-06;7.402290223175383e-07;2.281074917517623e-06;-2.622503368633852e-06;0.4859437036377909;10.002795010115223;0.8284797045040853;0.015522296976120628;0.01559462683089008;0.8368070441593511;0.9856152552920113;1.2839256319377939
93.567465;0.48735158972244863;1.7080587175601684e-06;6.695725949554892e-07;2.2155687980612804e-06;-2.597036374647703e-06;0.4859340485730763;10.00555141994001;0.8283837348693217;0.01552185231270866;0.01559588594473851;0.8366762811240143;0.9857963937911737;1.283872740607416
93.577465;0.4874152889743373;1.70894607702469e-06;5.986944716297155e-07;2.150967112210883e-06;-2.5704593456704465e-06;0.48592158895874893;10.008308136728392;0.8282890358877933;0.015521527564077984;0.015597144660732983;0.8365386724318716;0.9859828189562251;1.283819636461659
93.587465;0.4874770346594669;1.7113953337572997e-06;5.276964377181077e-07;2.087251184602462e-06;-2.5428802003208353e-06;0.4859064266323481;10.011070694524463;0.8281959538765264;0.015521323650051771;0.015598404519972077;0.8363945194889877;0.9861747278885904;1.2837661010056949
93.597465;0.4875366448545046;1.7153914854348445e-06;4.5668845566782714e-07;2.0243853676709822e-06;-2.5143881027563228e-06;0.4858886408141124;10.01384360717144;0.8281047892428527;0.015521240972664753;0.015599665468347039;0.836244110071544;0.9863722891239953;1.283712024934136
93.607465;0.48759395783335413;1.7209393095347864e-06;3.8578416273693874e-07;1.9623313782371006e-06;-2.485066694242376e-06;0.48586832576211564;10.0166301054362;0.8280158742665126;0.015521279776378405;0.015600926919377353;0.8360877005822278;0.9865755848227699;1.2836574471342843
93.617465;0.48764889307674847;1.7280736917604168e-06;3.150665339626725e-07;1.9010657297136144e-06;-2.4550002206624235e-06;0.48584559694789475;10.01943204517841;0.8279295655823606;0.01552144048356295;0.015602188327254015;0.8359255504782389;0.9867846322930331;1.2836025734073147
93.627465;0.4877014611115148;1.7368342762819168e-06;2.445403333730082e-07;1.840616405671097e-06;-2.4242521612646595e-06;0.48582057198735423;10.022249570950272;0.8278461712335617;0.015521724558210336;0.015603448392073383;0.8357579913245246;0.9869995216378603;1.2835478136314211
93.637465;0.48775173375775915;1.7472297513768223e-06;1.741178286967568e-07;1.7810799001152483e-06;-2.392850032661212e-06;0.48579336711418736;10.025081205502861;0.8277659524257156;0.015522134286372816;0.015604704243958108;0.8355854571186883;0.9872204773151674;1.2834937745135648
93.647465;0.4877998148509454;1.7592404430195087e-06;1.036676976594808e-07;1.7225771966737896e-06;-2.3607896264227713e-06;0.4857641085454052;10.027924823244199;0.8276891909721988;0.01552267058690442;0.015605951361621285;0.8354084688104441;0.987447759770932;1.2834411738879437
93.657465;0.48784581794485316;1.7728441370777546e-06;3.308988792784337e-08;1.665193426282899e-06;-2.3280379958739765e-06;0.4857329356686046;10.030778833261113;0.8276161990288768;0.015523331630545917;0.015607184178482066;0.83522759193199;0.987681529432886;1.2833907726694167
93.667465;0.4878898557959425;1.7880171724196943e-06;-3.766032903989263e-08;1.6089648002308986e-06;-2.294545579066205e-06;0.4856999887036774;10.033642523116383;0.8275472708064441;0.015524114019955734;0.015608396857684805;0.8350433956811577;0.9879217587731732;1.2833432830883205
93.677465;0.4879320480616346;1.8047164673972552e-06;-1.0860657106272047e-07;1.55390338241706e-06;-2.26027009932021e-06;0.48566539262601943;10.036515097179187;0.8274826401624894;0.015525014180852469;0.015609584239438706;0.8348564541609248;0.9881682078353183;1.2832991723870424
93.687465;0.48797252469283214;1.822877303398541e-06;-1.7977828452463244e-07;1.5000188401751384e-06;-2.225178804634681e-06;0.4856292557972246;10.039394502913673;0.8274224426704506;0.01552602830858377;0.015610742810819355;0.8346673690037841;0.988420472183039;1.2832585383969652
93.697465;0.48801141071344084;1.842424541547227e-06;-2.5121179415297397e-07;1.4473130391879933e-06;-2.1892312324293537e-06;0.48559169068604563;10.042277502381765;0.8273666958464547;0.015527151972575913;0.01561187040850881;0.8344767556152544;0.9886780159103135;1.2832212369941265
93.707465;0.488048818966774;1.8632653414287513e-06;-3.2294964507959044e-07;1.3957483514131526e-06;-2.1523712187702527e-06;0.48555282681464995;10.045160712688839;0.8273153461984359;0.015528380339944914;0.015612965077516876;0.8342851936289727;0.9889401253488204;1.283187152955754
93.717465;0.48808485965371584;1.8852646316529416e-06;-3.9502990388267125e-07;1.3452250104950672e-06;-2.1145314617062962e-06;0.4855127854389738;10.04804149987419;0.8272683580101291;0.015529709050209057;0.015614024999387603;0.8340931714904836;0.9892059147997875;1.2831563500865315
93.727465;0.48811964674081154;1.908232493681828e-06;-4.6746476344923393e-07;1.2955943639598128e-06;-2.075654318096585e-06;0.4854716305487524;10.050917997206152;0.8272257680050598;0.01553113487852082;0.015615049267278578;0.833901055405141;0.989474411374559;1.2831289848055758
93.737465;0.48815328991308027;1.931927185748853e-06;-5.402330643611078e-07;1.246694114729216e-06;-2.0357157857904726e-06;0.4854293238719281;10.053788379147935;0.8271876852479924;0.015532654886484962;0.015616038015202694;0.8337091464014352;0.9897446100857357;1.2831051429146536
93.747465;0.4881858736021335;1.9560706323611075e-06;-6.132840549809612e-07;1.1983755227984526e-06;-1.9947204900559962e-06;0.4853857048743684;10.056650442966257;0.8271542596879242;0.01553426485716148;0.015616992076707529;0.8335177994971709;0.9900155339766742;1.2830847780272192
93.757465;0.4882174467990041;1.9803764512974317e-06;-6.865369281963552e-07;1.1505145556410523e-06;-1.9526838287653156e-06;0.4853405207247602;10.059501788729872;0.8271256635690746;0.015535958938180989;0.015617912921945117;0.8333274479403014;0.9902862928716619;1.2830677260547985
93.767465;0.48824802424666325;2.0045738570116875e-06;-7.598837084542848e-07;1.1030287146074042e-06;-1.9096259489263864e-06;0.48529350799085713;10.062340022136866;0.827102125612354;0.015537730363491108;0.015618802443974532;0.8331385048998913;0.9905560745231046;1.2830537230957633
93.777465;0.4882775663153275;2.028412404196926e-06;-8.332096550321036e-07;1.0558857964404527e-06;-1.8655716958322117e-06;0.485244464617326;10.065163184601758;0.8270839713739132;0.015539572259686078;0.015619662116930973;0.8329513082365634;0.9908241335724799;1.2830424014322
93.787465;0.4883059524069479;2.0516584206680593e-06;-9.064214917952274e-07;1.0090720917375083e-06;-1.820550627756893e-06;0.48519325169805205;10.067970627801104;0.8270715952003993;0.015541477813999938;0.015620492112555751;0.8327661672250253;0.9910898262301878;1.2830332859444682
93.797465;0.4883329894454312;2.0741048451873127e-06;-9.794505079093488e-07;9.625602160709477e-07;-1.7745865665469115e-06;0.4851397621807906;10.070763167536096;0.8270654206815065;0.01554343964587679;0.01562129128040823;0.832583385972512;0.9913526481434339;1.283025850091903
93.807465;0.4883584496628741;2.0955863585895724e-06;-1.0522237957785616e-06;9.16319019323382e-07;-1.7276804515041363e-06;0.4850839138438717;10.073542009352932;0.8270659245351809;0.015545449776284378;0.015622057238097706;0.8324032415764392;0.9916122209160246;1.2830195691417021
93.817465;0.4883821167897459;2.1159794429643795e-06;-1.1246432292696491e-06;8.703312718401908e-07;-1.6798095795128657e-06;0.4850256510666167;10.076307927217917;0.8270736478149412;0.015547500265398554;0.015622785889248996;0.8322260121912562;0.9918682170957788;1.2830138890117098
93.827465;0.48840384012886645;2.1351901932407596e-06;-1.196595484067416e-06;8.245915682680719e-07;-1.6309489553563293e-06;0.48496494118847916;10.079061261248912;0.8270891569698593;0.01554958323399117;0.015623471631001263;0.8320520137839711;0.9921202964948314;1.283008141807921
93.837465;0.4884235718077814;2.1531379879293053e-06;-1.2679743783531606e-06;7.79105006484172e-07;-1.5810914323237744e-06;0.4849017805689483;10.081801866944652;0.8271130464923298;0.01555169089074854;0.015624108194689094;0.8318815653583396;0.9923681087456194;1.2830014874874638
93.847465;0.48844134022217955;2.1697391343091963e-06;-1.3386957725617263e-06;7.338976640503503e-07;-1.5302469865523495e-06;0.48483620991205195;10.084528810964306;0.8271459857146621;0.015553816333131106;0.015624689339999782;0.831714941530111;0.992611357482867;1.2829930074092057
93.857465;0.48845716028157204;2.184899156753538e-06;-1.408690443849527e-06;6.890189654062042e-07;-1.47843665481685e-06;0.48476833092287164;10.087239879379492;0.8271887134913571;0.015555954437838904;0.01562521026324392;0.831552366619672;0.9928498989157973;1.2829819369187196
93.867465;0.4884709476207688;2.1985234942032973e-06;-1.4778721655995534e-06;6.445273759304109e-07;-1.4257011000253948e-06;0.4846983023190643;10.08993102748619;0.8272419470446868;0.015558102167356876;0.015625668949822785;0.8313940426331353;0.9930837824330155;1.2829678397269633
93.877465;0.48848251617845695;2.210544134722688e-06;-1.5461138459906366e-06;6.004774417214044e-07;-1.3721092098473834e-06;0.4846262942958895;10.092596716649219;0.827306268293161;0.015560258209868002;0.015626065519223475;0.8312402122713219;0.993313204046494;1.2829505735208426
93.887465;0.48849165572759085;2.2209359087638005e-06;-1.6132595312467122e-06;5.569094654217326e-07;-1.317743703099715e-06;0.4845524363350897;10.095231405434978;0.827382072242913;0.01556242185413699;0.01562640120587128;0.8310911909045696;0.9935384996389627;1.2829300886979875
93.897465;0.48849818346892904;2.229701693487672e-06;-1.6791578988423845e-06;5.138322224135261e-07;-1.2626813835359604e-06;0.48447682164254613;10.097830473638911;0.8274695662973476;0.015564591481249541;0.015626678821549864;0.8309473069184398;0.9937602114584844;1.2829063173514779
93.907465;0.4885019163733426;2.2368487763888477e-06;-1.7436919534961303e-06;4.712079347466096e-07;-1.206985631741322e-06;0.484399556774603;10.100389955210993;0.8275687530662501;0.015566763953650647;0.015626903110049117;0.8308088212714282;0.9939790918170177;1.2828793073409015
93.917465;0.48850264094812335;2.2423868483128826e-06;-1.806789237603327e-06;4.2894781364405637e-07;-1.150690883666242e-06;0.4843207823508814;10.102906382352131;0.827679385312014;0.015568935221108733;0.01562708055280134;0.8306759108270562;0.9941960183577709;1.2828494074943804
93.927465;0.4885001308805212;2.2463411344356683e-06;-1.868408118350764e-06;3.86918868849268e-07;-1.093784391622573e-06;0.4842406528914626;10.105376552857924;0.8278009257415102;0.015571100882858423;0.015627219372015617;0.8305487172927339;0.9944119197723679;1.2828172276856564
93.937465;0.4884941734912577;2.2487507799693363e-06;-1.9285138384115765e-06;3.449649664533621e-07;-1.0362054323448112e-06;0.4841593185641304;10.107796798594945;0.8279325748681342;0.015573255856986318;0.015627329082753584;0.8304273730690577;0.9946277360325566;1.2827833658028955
93.947465;0.4884845838794923;2.2496409240597106e-06;-1.9870695817900434e-06;3.029311438293615e-07;-9.778576817113737e-07;0.4840769150983699;10.110162474381784;0.8280733887268857;0.015575393724611482;0.015627419498316544;0.8303119666540969;0.9948444243866004;1.2827481959221079
93.957465;0.4884712263733405;2.2489996785069686e-06;-2.044045950170778e-06;2.6066930046146325e-07;-9.186405854352779e-07;0.48399354798100086;10.112467974421829;0.8282224119540065;0.015577506753228196;0.01562750000647786;0.8302025493592714;0.9950629904240863;1.2827119339058666
93.967465;0.4884540421826739;2.2467914103560043e-06;-2.0994149442134457e-06;2.1803250300107086e-07;-8.584852630111888e-07;0.4839092893947998;10.114707486462326;0.8283787697646088;0.015579586807185962;0.01562757956082864;0.8300991851936056;0.9952844507231446;1.2826748500732361
93.977465;0.4884330414570314;2.242991545590562e-06;-2.153133430601245e-06;1.7488178485333162e-07;-7.973551189071843e-07;0.48382420595596853;10.116875876421325;0.8285417130320232;0.015581626280810867;0.015627666736492074;0.8300019513427094;0.9955097560630927;1.2826373820715316
93.987465;0.48840825134862553;2.2376019782673974e-06;-2.2051640686179327e-06;1.3110705504406525e-07;-7.352136668548886e-07;0.48373838694296534;10.118968755028277;0.8287106097354994;0.01558361867005811;0.015627769178327526;0.8299109168593863;0.9957397660313707;1.282600074570083
93.997465;0.48837967675191396;2.2306332168448684e-06;-2.2555063403630967e-06;8.664419753705692e-08;-6.719903746793664e-07;0.4836519339589907;10.120982164135519;0.8288848764397596;0.015585559331333937;0.015627893294690873;0.8298261479471378;0.9959752641791045;1.2825634570408013
94.007465;0.48834729653711195;2.2220899439609783e-06;-2.30418508505344e-06;4.1470925217016036e-08;-6.075805003375079e-07;0.4835649282822137;10.122912078320736;0.8290638828603851;0.015587445975545986;0.015628044966883362;0.8297476915652249;0.9962169800302487;1.2825279700127643
94.017465;0.48831108443830634;2.2119783830629123e-06;-2.3512211064033683e-06;-4.409697309290754e-09;-5.418904639280788e-07;0.4834774315922203;10.12475375734979;0.8292469163974627;0.015589277882495506;0.015628230600252677;0.82967551231171;0.9964655862323268;1.2824939963852846
94.027465;0.48827105608580196;2.2003059237213272e-06;-2.3966195810700274e-06;-5.097208250280242e-08;-4.748692107819257e-07;0.48338951533598834;10.126501926095006;0.8294332201459543;0.015591054268406394;0.015628457258926053;0.8296094458254196;0.996721632850185;1.2824619925152687
94.037465;0.4882272878843597;2.1870724669609666e-06;-2.440379996303333e-06;-9.815421739527114e-08;-4.064964487717028e-07;0.4833012616094216;10.128151891747171;0.8296220377037198;0.015592773442728436;0.015628731600814922;0.8295492012927307;0.9969854872511067;1.2824325486900512
94.047465;0.4881798545650868;2.1722804018796783e-06;-2.4825087538004252e-06;-1.4585373298068073e-07;-3.367880488270671e-07;0.4832127531004953;10.129700898943954;0.8298126612966609;0.015594433577726892;0.015629059094517218;0.8294943846231705;0.9972573913928634;1.2824062731246832
94.057465;0.4881287699099125;2.1559515410006303e-06;-2.5230204451079185e-06;-1.9394122441168651e-07;-2.658257448374706e-07;0.4831240959380595;10.13114921685801;0.8300044944559731;0.015596033707806958;0.015629444637436155;0.8294445139199932;0.9975375392735676;1.2823836331624645
94.067465;0.4880740239934234;2.13813187306626e-06;-2.5619382205247718e-06;-2.422658307245322e-07;-1.9375216828758127e-07;0.48303544360793493;10.132500296280405;0.8301970864791156;0.015597573103644765;0.015629893741400124;0.829398999063986;0.9978260258520233;1.2823648930960478
94.077465;0.48801565495775856;2.118898999796424e-06;-2.5992876516808244e-06;-2.906584365112305e-07;-1.207373295819655e-07;0.48294699136911606;10.133759830393585;0.8303900939467189;0.015599049583139428;0.01563041278198816;0.8293571171439933;0.9981227950330015;1.2823501941820545
94.087465;0.4879537758296896;2.0983607087915712e-06;-2.6350886506546625e-06;-3.389537148783866e-07;-4.696522953181039e-08;0.48285896054745203;10.134934450558559;0.8305831983071194;0.015600458980217937;0.015631008115293304;0.8293180711977867;0.9984277059420363;1.2823397098901148
94.097465;0.48788856199398495;2.0766231659280718e-06;-2.669365790464731e-06;-3.870122721487593e-07;2.735952117257095e-08;0.4827715786253829;10.136030656764575;0.8307760852769381;0.01560179647524571;0.015631685830636677;0.8292810961770297;0.99874058343875;1.2823336997908323
94.107465;0.4878202187003738;2.05377089300266e-06;-2.702152336546181e-06;-4.347197064392236e-07;1.0202209101582481e-07;0.4826850537868995;10.13705405589397;0.830968480029358;0.015603058030302114;0.015632452688952816;0.8292454814330226;0.9990612009385155;1.282332377682013
94.117465;0.4877489556385681;2.0298840569101814e-06;-2.7334693343566137e-06;-4.819747617299241e-07;1.7681824042740468e-07;0.4825995658813637;10.138009408050577;0.8311601106575658;0.015604240233642609;0.01563331623505357;0.8292105195114808;0.9993892933860354;1.2823357556181012
94.127465;0.4876749862380816;2.005048991289722e-06;-2.7633197143936438e-06;-5.286893241352401e-07;2.5154212660483856e-07;0.48251527080661005;10.138901632891281;0.8313506387353559;0.01560533992209354;0.015634283463656706;0.8291755022706061;0.9997245797273514;1.2823436372705603
94.137465;0.4875985273591876;1.9793379217286153e-06;-2.791711283678417e-06;-5.747963943253211e-07;3.2595619337421396e-07;0.4824323086449352;10.139736520049706;0.8315397126623008;0.015606355581955162;0.015635359380620686;0.8291397761321295;1.0000667277295676;1.282355667768538
94.147465;0.4875197704012706;1.9527909329810995e-06;-2.818665759544899e-06;-6.202459294162148e-07;3.997838345252229e-07;0.4823508343516633;10.140520570809972;0.8317270977372027;0.015607289208197674;0.015636546489465147;0.8291027676735662;1.0004153281162425;1.2823713463349653
94.157465;0.48743883376836156;1.9254362791468008e-06;-2.844209544511948e-06;-6.649941113028073e-07;4.7272535362269056e-07;0.4822710384688732;10.141261039651532;0.8319126937907098;0.015608146694679317;0.015637845832314444;0.8290639533503296;1.0007699438362927;1.2823900980034137
94.167465;0.48735574321963965;1.8973282379642721e-06;-2.868375564964176e-06;-7.09003458293684e-07;5.444853167890297e-07;0.4821931055676678;10.141966619077035;0.8320964102919212;0.015608936796052476;0.015639258657559517;0.8290228297377268;1.0011301304803744;1.282411395583097
94.177465;0.48727045447710293;1.8685564740279219e-06;-2.8912076858218983e-06;-7.52244217626025e-07;6.147948639726277e-07;0.482117147492824;10.142647476929776;0.8322780520644819;0.015609668794596914;0.015640786698979725;0.8289789330331805;1.0014953376717786;1.2824347756590542
94.187465;0.4871828729698069;1.8392389744485728e-06;-2.9127555447698555e-06;-7.946813361676881e-07;6.834243600239276e-07;0.4820431696776539;10.14331395674538;0.8324573114952627;0.015610350106930581;0.015642431454746104;0.8289318829265687;1.0018648150372063;1.2824597805028857
94.197465;0.4870928475484201;1.809524521320184e-06;-2.9330726807512877e-06;-8.362609230961047e-07;7.501971500656932e-07;0.48197108396215027;10.14397494639838;0.8326338254346405;0.01561098640808842;0.015644194354744487;0.8288814182336282;1.0022376575269023;1.2824859833956577
94.207465;0.4870001744089777;1.7795899633455375e-06;-2.9522218033898993e-06;-8.769126707126078e-07;8.149963331621927e-07;0.4819007552647079;10.144636470415234;0.8328072460534526;0.015611583614514377;0.01564607781113486;0.828827426732333;1.0026129498011953;1.2825130386672021
94.217465;0.4869046287750884;1.7496272384927867e-06;-2.970273734532355e-06;-9.165480867794431e-07;8.777564069116097e-07;0.481832044128497;10.145300823726254;0.832977306382935;0.015612148707779494;0.01564808585579496;0.8287699289600821;1.0029898701937614;1.2825406456973416
94.227465;0.4868060046728449;1.7198267845153223e-06;-2.9872997131207707e-06;-9.550501823045497e-07;9.384505171551722e-07;0.4817648216551308;10.145967067611368;0.8331438681058535;0.015612688589490619;0.015650223805481624;0.828709007711607;1.0033676739344553;1.2825685165099683
94.237465;0.4867041502305979;1.690352604799293e-06;-3.003369285154034e-06;-9.922958110591957e-07;9.970797023260486e-07;0.4816989588432214;10.146632428509449;0.8333069498901768;0.015613208565439712;0.015652497401310743;0.8286447577096256;1.0037456345012215;1.2825964299483177
94.247465;0.48659897348619036;1.6613280958095946e-06;-3.0185522011026353e-06;-1.0282088602172744e-06;1.053667562203352e-06;0.48163430759691966;10.147293217957403;0.8334667195929959;0.015613712581914031;0.015654911810765698;0.8285772882598162;1.0041230302353434;1.2826242904451102
94.257465;0.4864904090863231;1.6328632263499217e-06;-3.0329233620978565e-06;-1.0627845453777036e-06;1.1082634575081585e-06;0.481570713045782;10.147944899294254;0.8336234538836226;0.015614204752445347;0.01565747042793864;0.8285067469743994;1.0044991566105321;1.2826521441585643
94.267465;0.48637839525898546;1.605103130846024e-06;-3.0465651014652605e-06;-1.0960686844776748e-06;1.1609402832077493e-06;0.4815080458505443;10.148581828527885;0.8337774901115871;0.015614689451937894;0.015660174173753497;0.828433326921137;1.0048733503442306;1.2826802106039206
94.277465;0.4862629118519564;1.5782511256090885e-06;-3.05955524387654e-06;-1.1281225917949209e-06;1.2117770868147643e-06;0.48144620491440304;10.14919724552221;0.8339291622127244;0.015615169702723277;0.015663022022106947;0.8283572468034596;1.0052450335081484;1.2827088717902568
94.287465;0.48614405288249934;1.5525532998609424e-06;-3.071959893376409e-06;-1.1589888627332005e-06;1.2608429438434363e-06;0.4813851130402765;10.149783832966937;0.8340787500595468;0.01561564631792994;0.015666011946886414;0.8282787429947903;1.0056137504661153;1.2827385097263
94.297465;0.48602205051988595;1.52826688575641e-06;-3.0838359226079334e-06;-1.1886778456660342e-06;1.30819517052665e-06;0.481324741322831;10.150334688603895;0.8342264924136059;0.015616118520820467;0.01566914143294236;0.828198109598292;1.0059791600214036;1.282769350675892
94.307465;0.4858972264941777;1.5056347078528324e-06;-3.0952135458154195e-06;-1.2171908739343508e-06;1.353884910400039e-06;0.4812651321092321;10.150843868931561;0.834372627505468;0.015616584605503097;0.015672407758169256;0.8281157337105691;1.006340965028379;1.2828015444119911
94.317465;0.48576993127747975;1.4848621302269293e-06;-3.1060766064855543e-06;-1.2445530210039184e-06;1.3979593930624252e-06;0.48120638787688536;10.151306038130585;0.8345174067330035;0.015617042819701143;0.015675807894733;0.8280320693978984;1.006698840360283;1.282835360777118
94.327465;0.4856405289704365;1.4660990298184373e-06;-3.116374220255857e-06;-1.270815349768887e-06;1.4404570181066929e-06;0.4811486356330179;10.151716345163583;0.8346611120999612;0.015617492932715638;0.015679337562766925;0.827947589544581;1.0070524815924942;1.2828712414680095
94.337465;0.48550941963968125;1.4494486035985182e-06;-3.126039508194457e-06;-1.2960177704781457e-06;1.4814041453236306e-06;0.48109199612457565;10.152070947753243;0.8348040696669636;0.015617936746522851;0.015682990282803875;0.8278627606368388;1.0074017150608543;1.282909684433924
94.347465;0.4853770563636314;1.434999581868775e-06;-3.13500004981363e-06;-1.3201529141811445e-06;1.520824220232975e-06;0.48103657678361395;10.152366929128453;0.8349465783745375;0.015618376891428778;0.015686757339283406;0.8277780399325266;1.0077464573486465;1.282951135238342
94.357465;0.48524393561621426;1.4228561175585258e-06;-3.1431933338605792e-06;-1.3431710754168356e-06;1.5587551665756796e-06;0.4809824937151291;10.152601503954196;0.8350888255862581;0.015618815786247558;0.015690628795452514;0.8276938848706661;1.008086562349727;1.2829959816552496
94.367465;0.48511055273206644;1.4131384057547715e-06;-3.15057652041507e-06;-1.3650035515911042e-06;1.595260654323845e-06;0.4809299025026589;10.152771380733867;0.8352308976086206;0.015619255643703162;0.015694595120097774;0.82761075953922;1.0084217601523733;1.2830445845176324
94.377465;0.48497735138909254;1.4059487240878406e-06;-3.1571137825182538e-06;-1.3855769763196116e-06;1.630427519790879e-06;0.4808789765610962;10.152872676719111;0.835372823625488;0.01561969794377742;0.01569864760451443;0.8275291033695746;1.0087516775790606;1.2830972688498141
94.387465;0.4848447130310642;1.4013474438003503e-06;-3.1627482591823895e-06;-1.404822737691656e-06;1.6643563692863945e-06;0.48082982460940704;10.152901318138552;0.8355146037292911;0.015620142035690851;0.01570277717231027;0.8274492723815886;1.0090758536227484;1.2831542537673422
94.397465;0.48471296426214333;1.3993740308364106e-06;-3.1673924322725706e-06;-1.4226713806161935e-06;1.6971544937626308e-06;0.48078245617857385;10.152853181991913;0.8356562318834528;0.015620585118635451;0.015706973166673705;0.8273715308689955;1.0093937976248935;1.2832155731690105
94.407465;0.4845823730595963;1.4000765006691556e-06;-3.170951825694133e-06;-1.4390380628760895e-06;1.7289306728987153e-06;0.4807368547559168;10.15272399633618;0.8357976996227766;0.015621023633725218;0.015711222671505442;0.8272960880202124;1.0097051320963308;1.2832810678887396
94.417465;0.4844531531933226;1.403502844819264e-06;-3.173354288632518e-06;-1.453824583806232e-06;1.7597841599786694e-06;0.48069304774235155;10.152510115224729;0.8359389987761818;0.015621454118529875;0.015715510745472578;0.8272231005110056;1.0100097140351985;1.283350419425104
94.427465;0.4843254873397649;1.409671743601714e-06;-3.174562397381757e-06;-1.4669288074727262e-06;1.789787413294882e-06;0.48065107471133245;10.15220966324419;0.836080124684855;0.015621873959453966;0.015719821883705392;0.8271526764923316;1.0103075728781614;1.283423184222719
94.437465;0.48419956130846975;1.4185597996169655e-06;-3.1745661571214404e-06;-1.478252514813056e-06;1.8189719471106209e-06;0.48061092300002195;10.15182238819542;0.8362210426555644;0.015622282182198143;0.015724141292351907;0.8270849263554642;1.0105987377193637;1.283498844860036
94.447465;0.48407559376629133;1.4300994725342938e-06;-3.1733716371686666e-06;-1.4877147976463115e-06;1.8473211701955376e-06;0.4805725178464704;10.151348625925502;0.8363616586599122;0.015622679121185272;0.015728454763898364;0.827019943738054;1.010883175445515;1.2835768701251498
94.457465;0.483953848513703;1.4441815604759318e-06;-3.1710024950055786e-06;-1.495262871807346e-06;1.874770209157652e-06;0.48053573705990565;10.150788856466557;0.8365018592366946;0.015623065911387709;0.01573274828430786;0.8269577022261777;1.011160797052754;1.283656801827477
94.467465;0.48383463572258195;1.4606755756270215e-06;-3.167504814210463e-06;-1.5008800910642049e-06;1.901213710881435e-06;0.48050041379654684;10.15014388808845;0.8366415951200082;0.015623444374801869;0.01573700855572438;0.8268980326433008;1.011431420901541;1.2837383743912507
94.477465;0.4837183027664216;1.4794497280832012e-06;-3.1629428527856924e-06;-1.5045907357534372e-06;1.926525035669586e-06;0.48046636078297716;10.149415174312843;0.836780931423671;0.015623816123879282;0.01574122410009813;0.8268406938596314;1.0116947883464424;1.283821565219171
94.487465;0.4836052026753608;1.5003690405656465e-06;-3.1573904175098096e-06;-1.506444840811491e-06;1.95059052598976e-06;0.48043342878768425;10.148605036496058;0.8369200000648228;0.015624181338219833;0.015745386130649772;0.8267854235093686;1.0119506279151875;1.2839064659793185
94.497465;0.48349565382662674;1.5232785123516346e-06;-3.150923279758877e-06;-1.5065017534480847e-06;1.9733398456310288e-06;0.4804015504228872;10.147716629336733;0.8370588830149941;0.015624538333074912;0.01574948813307998;0.826731946610472;1.0121986674512806;1.28399309895633
94.507465;0.48338992588931917;1.5479922388037392e-06;-3.1436130429816116e-06;-1.5048390020759183e-06;1.99475047616647e-06;0.48037072890982857;10.14675378430434;0.83719754712012;0.015624883909248509;0.015753524462526994;0.8266799859674206;1.0124386350810617;1.2840813908423674
94.517465;0.4832882469772304;1.57431696582077e-06;-3.1355254317006287e-06;-1.501559285651713e-06;2.0148397780879545e-06;0.48034099704449434;10.145720743136776;0.8373358714966377;0.015625214098714413;0.01575748992983979;0.8266292841434855;1.012670277321343;1.2841712296941616
94.527465;0.48319080466352554;1.602088483505819e-06;-3.1267190509966227e-06;-1.496776526725418e-06;2.0336590746639642e-06;0.48031238729613823;10.144622074860564;0.8374737098181976;0.015625524076139857;0.015761380742608203;0.8265796123351723;1.0128933746547897;1.2842625102978913
94.537465;0.4830977625532771;1.6311754098995922e-06;-3.1172410371776377e-06;-1.4906045025893545e-06;2.051275690031003e-06;0.48028489958462084;10.14346349824036;0.8376109464687829;0.01562580717120923;0.015765195254685324;0.8265307471618111;1.0131077635282673;1.2843552288106623
94.547465;0.48300930168519984;1.6614650918360709e-06;-3.107122846455895e-06;-1.4831589275194921e-06;2.067734779110076e-06;0.48025846796884436;10.142252994705196;0.837747481034262;0.015626055313741855;0.01576893412510159;0.8264824429896792;1.013313312125425;1.2844495698482927
94.557465;0.48292565006578375;1.6928589938636e-06;-3.096371478552126e-06;-1.4745534400046419e-06;2.083025746062115e-06;0.4802329744386955;10.141000751316145;0.8378831126429853;0.015626261020501676;0.015772599870470652;0.8264344646681547;1.0135098719810078;1.2845458749995622
94.567465;0.48284707763347967;1.725269733581141e-06;-3.084976704628897e-06;-1.4648928165323603e-06;2.0970852682407333e-06;0.48020829831611606;10.139718002782423;0.8380174333750634;0.01562641843584036;0.01577619593198046;0.8263866499676866;1.0136972865892704;1.2846444674120363
94.577465;0.48277386217665685;1.7586041689165257e-06;-3.0729483063930143e-06;-1.4542835833274998e-06;2.1098306879414785e-06;0.480184337807235;10.138416070689864;0.838149837356787;0.015626523316679308;0.015779726132184563;0.8263389114110564;1.0138754389433156;1.284745477686553
94.587465;0.4827062538873448;1.7927377308217093e-06;-3.060345377289423e-06;-1.4428458041957266e-06;2.1211872362850825e-06;0.48016097973214705;10.13710561671633;0.8382796293431954;0.015626573105976975;0.015783194739361194;0.8262912029172773;1.0140443408122553;1.2848488920820658
94.597465;0.4826444715584161;1.827502373950499e-06;-3.0472624828086015e-06;-1.430697951454539e-06;2.131095848405767e-06;0.48013806148374794;10.13579583867895;0.8384061331466527;0.015626566356104314;0.01578660692047798;0.8262435097304939;1.0142042308915586;1.2849547736745486
94.607465;0.4825887032198193;1.8626826374728036e-06;-3.0337925259602867e-06;-1.4179273874024124e-06;2.139513043555692e-06;0.4801153831460665;10.134494276710004;0.8385287242141181;0.015626501609682097;0.015789969450216507;0.8261958455979496;1.0143555052518605;1.2850633387226742
94.617465;0.4825390800216065;1.8980169121914424e-06;-3.0200056682109626e-06;-1.4045750209747777e-06;2.1464063899019415e-06;0.4800927360789098;10.133207023330323;0.8386468521077003;0.015626377209788968;0.01579329008483542;0.8261482384000296;1.0144985250086997;1.2851748100145202
94.627465;0.4824956662866883;1.9332275198568136e-06;-3.0059486982742923e-06;-1.3906450477503237e-06;2.1517493423445744e-06;0.48006989299285824;10.131938586804402;0.8387601050930087;0.015626191766968976;0.015796575714528447;0.8261007306473268;1.014633594278447;1.2852893270028236
94.637465;0.482458482428214;1.968056466142532e-06;-2.9916519973490054e-06;-1.3761297937308406e-06;2.15552438293583e-06;0.48004659312413933;10.130691837008282;0.8388682388489059;0.0156259445199704;0.01579983180563547;0.8260533970192615;1.0147611029500685;1.2854070221013685
94.647465;0.48242751700686964;2.0022721162340063e-06;-2.9771484587549267e-06;-1.361030288712747e-06;2.157740628297923e-06;0.4800225571446345;10.12946853754917;0.8389711617775076;0.015625636306830386;0.015803063486970356;0.8260063306377622;1.0148815640404159;1.2855281095799287
94.657465;0.48240273585417465;2.035672051182834e-06;-2.9624981189615088e-06;-1.3453655663255068e-06;2.1584508704134e-06;0.4799975221134166;10.128269923636692;0.8390689374454915;0.01562527085978008;0.015806276526801045;0.8259596019466309;1.014995495140079;1.2856529164074835
94.667465;0.48238411054570274;2.0680956892590897e-06;-2.9477985521436612e-06;-1.3291713694707442e-06;2.1577409618499547e-06;0.47997128431672603;10.12709678429527;0.8391617326216033;0.015624854559392677;0.015809476753866004;0.8259132545261475;1.0151032764576369;1.2857818894877073
94.677465;0.4823716351010706;2.0994226192173747e-06;-2.9331761918095135e-06;-1.3124917033049804e-06;2.1557035434852955e-06;0.479943714585654;10.125949127686733;0.8392496729820704;0.015624394787397442;0.015812668905519495;0.8258673543399503;1.015205103602972;1.2859156171181212
94.687465;0.482365316045157;2.1295657631514502e-06;-2.9187721406264982e-06;-1.2953768051295685e-06;2.152434554897182e-06;0.4799147214212416;10.124826036434548;0.8393327879106556;0.015623898531743861;0.01581585703025711;0.8258220496856251;1.0153010662225581;1.2860548446977853
94.697465;0.4823651566129684;2.158479424520729e-06;-2.904735489127382e-06;-1.2778866453315783e-06;2.1480539633719896e-06;0.4798842057790097;10.123726080374645;0.8394110904950246;0.015623371454013033;0.015819045669628894;0.8257776125829897;1.0153912317972944;1.2862004006524974
94.707465;0.4823711446773763;2.186159312772221e-06;-2.891210515602594e-06;-1.2600808488056914e-06;2.1427103340438986e-06;0.47985205028980304;10.122647670426522;0.8394845855820318;0.015622817448487505;0.01582223971937784;0.8257344649488951;1.0154756565095895;1.2863530884628487
94.717465;0.48238323058955823;2.2126221947247007e-06;-2.8783152734118794e-06;-1.2420035702436346e-06;2.1365652047664026e-06;0.4798181569822904;10.12158907459635;0.839553180719906;0.015622239350823805;0.015825442858570155;0.8256931690203024;1.0155543712549016;1.2865136981395453
94.727465;0.48240129455189;2.237885459219887e-06;-2.8661379962122344e-06;-1.223695925009107e-06;2.1297897129677918e-06;0.4797825163201687;10.120548511565104;0.8396166855714511;0.015621640146100648;0.01582865596750466;0.8256543342993903;1.015627350221036;1.28668301908441
94.737465;0.48242513166385;2.261951927445975e-06;-2.854750923818973e-06;-1.2052272805459235e-06;2.1225587661808127e-06;0.47974522798474445;10.119524252405824;0.8396749146650154;0.01562102336494634;0.015831876703527686;0.8256184965985645;1.0156944812220603;1.2868617068760215
94.747465;0.48245447891915677;2.2848117565859223e-06;-2.844224087280068e-06;-1.1867020059808717e-06;2.1150208108360554e-06;0.4797064481397406;10.118514267421459;0.8397277317239608;0.015620393032605184;0.0158351002284622;0.8255861108676976;1.0157555921066368;1.2870502528874022
94.757465;0.4824890592417526;2.3064697896520505e-06;-2.8346270273006982e-06;-1.1682407861562854e-06;2.107272347693925e-06;0.47966633887691945;10.117515641230636;0.8397750080072133;0.015619754329529369;0.01583832039046802;0.8255576108077862;1.0158104757275057;1.287249161742079
94.767465;0.4825285701815625;2.3269542872837524e-06;-2.826006711659795e-06;-1.149976078689976e-06;2.0993631849476224e-06;0.47962506475418637;10.116524737069208;0.839816609964854;0.015619114471334567;0.015841531101327695;0.8255333842103127;1.0158588644961373;1.2874589960486347
94.777465;0.4825726302801816;2.3462854739752306e-06;-2.8183696051890143e-06;-1.132075395697176e-06;2.0913192239514375e-06;0.4795828048722113;10.115537825616403;0.8398524423576879;0.01561848246258089;0.015844727597808937;0.8255137230799355;1.015900467473734;1.2876802112332875
94.787465;0.4826207837029968;2.364449538298309e-06;-2.81170474564778e-06;-1.1147596904874973e-06;2.0831516067707617e-06;0.4795397365033064;10.114550720820507;0.8398825020697916;0.015617867727606274;0.0158479065002283;0.8254988395464176;1.0159351116553466;1.2879130569308186
94.797465;0.48267254859797787;2.381397701796464e-06;-2.8060220573006257e-06;-1.0982820529051632e-06;2.0748492157649194e-06;0.47949599602712456;10.113557842699619;0.8399068987762587;0.015617278876197136;0.01585106495424829;0.8254888945814175;1.0159628253040152;1.2881576220577025
94.807465;0.4827274226109012;2.397050872447857e-06;-2.8013663232143115e-06;-1.0828792472265735e-06;2.0663924967061618e-06;0.4794516662080269;10.112552245460654;0.8399257743598249;0.015616723718011608;0.015854200296574743;0.8254840206753393;1.0159837630980766;1.288413893593401
94.817465;0.4827848815068835;2.411309644207353e-06;-2.7978046457314366e-06;-1.0687333375994856e-06;2.057781601326833e-06;0.479406792034276;10.111526432043409;0.8399391619418367;0.015616209861191443;0.015857310538329228;0.8254843587343828;1.0159980575578782;1.288681701066632
94.827465;0.4828444388826616;2.424066168916083e-06;-2.7953937906359617e-06;-1.0559681760463877e-06;2.0490309188902036e-06;0.47936137437502496;10.110473299400828;0.8399469471116084;0.015615744189751833;0.015860395205606535;0.825490053666313;1.0160057344921791;1.2889606042688193
94.837465;0.48290571721271974;2.435208018407786e-06;-2.794143874223109e-06;-1.0446721498246683e-06;2.0401494788604282e-06;0.4793153506956677;10.10938728471882;0.8399489530577032;0.015615331340475682;0.01586345555356057;0.8255011997991766;1.016006754463473;1.289249959473205
94.847465;0.48296845223763935;2.4446152225497403e-06;-2.7940110358958557e-06;-1.0348945380302352e-06;2.0311397544603822e-06;0.4792686137743812;10.108265162181912;0.8399449961288528;0.01561497347958072;0.015866493430502955;0.8255178313334544;1.0160011095802401;1.289549147431688
94.857465;0.4830324518984907;2.452148779270337e-06;-2.7949194888753498e-06;-1.0266087115687936e-06;2.021996465152992e-06;0.4792210669400153;10.107105685447312;0.8399348727045651;0.015614671967001165;0.015869509967607717;0.8255399510526987;1.015988890133157;1.289857706609302
94.867465;0.4830975802060109;2.4576467143972024e-06;-2.796789030844383e-06;-1.0197073373095262e-06;2.012701460482202e-06;0.47917268776756816;10.105908821285375;0.8399183942656986;0.015614428079937813;0.015872505504974672;0.8255675112325361;1.0159703183767093;1.2901753075134208
94.877465;0.48316376301945074;2.4609477550760684e-06;-2.79955651753887e-06;-1.0140415401359141e-06;2.003228034411878e-06;0.4791235679317227;10.104675713697427;0.8398954817394619;0.01561424200301428;0.015875479902411106;0.8256003901387653;1.015945777712525;1.2905016713261759
94.887465;0.4832309750010412;2.4619336247346297e-06;-2.803172837789305e-06;-1.009457504316387e-06;1.9935513485603356e-06;0.47907388694308195;10.103408684970955;0.8398661958117397;0.01561411232041492;0.01587843247095094;0.8256384220222531;1.01591582648786;1.2908365310247882
94.897465;0.48329921698679357;2.4605630786206523e-06;-2.80757692583239e-06;-1.0058103041255674e-06;1.9836474845611714e-06;0.4790238299406705;10.102110519597126;0.8398306637044588;0.01561403667805384;0.0158813621736314;0.8256814152974343;1.0158811546542823;1.2911796931748813
94.907465;0.48336848922193537;2.456867459609336e-06;-2.8126840128132234e-06;-1.0029696488542895e-06;1.973478696220641e-06;0.4789735248163133;10.1007840391289;0.839788998082487;0.015614012995454254;0.01588426722310857;0.825729123331894;1.0158425064604815;1.291531117998532
94.917465;0.4834387434046629;2.4509111003621317e-06;-2.818400038667638e-06;-1.0008361078095467e-06;1.9629960121795176e-06;0.47892303768552774;10.099432687961354;0.8397412840272522;0.015614040481737018;0.01588714354874477;0.8257812445441852;1.0158006238574382;1.2918909106241983
94.927465;0.4835098468801097;2.4427579347835163e-06;-2.8246331080576087e-06;-9.993457059290367e-07;1.9521687445707645e-06;0.4788723983503702;10.09806090659495;0.8396876071995607;0.01561411948329369;0.01588998420428971;0.8258374976050681;1.015756216233272;1.2922592191305955
94.937465;0.4835815942994298;2.432465317178066e-06;-2.8312858637758106e-06;-9.984421346062198e-07;1.9410133171777647e-06;0.47882162669294137;10.09667324788866;0.8396280739118152;0.015614250346072901;0.015892780997823406;0.8258976842837378;1.0157099464569748;1.2926360144525135
94.947465;0.4836537371554651;2.4200916039730245e-06;-2.838247121104985e-06;-9.98056604630335e-07;1.9296066362736053e-06;0.47877075187126156;10.095273577261331;0.8395628357151153;0.015614432971021238;0.01589552725257132;0.82596167749567;1.0156624221275379;1.2930208523283182
94.957465;0.4837260098060157;2.4057082633516357e-06;-2.8453919096213483e-06;-9.981165408657902e-07;1.9180761345111843e-06;0.47871982305259037;10.093865609553294;0.8394921249062968;0.015614667548364646;0.015898219794736518;0.826029425365874;1.0156141813413897;1.2934128819521797
94.967465;0.48379816080199317;2.389417737278823e-06;-2.852580766697851e-06;-9.985619906214533e-07;1.9065632725420495e-06;0.4786689062594539;10.0924533744334;0.8394162488596103;0.01561495468716348;0.015900858922944888;0.8261009891071247;1.0155656774904784;1.2938111012503086
94.977465;0.48386997753540995;2.3713674755212816e-06;-2.8596586116821616e-06;-9.993579210087717e-07;1.8951859397205284e-06;0.47861806747125646;10.091040293377324;0.8393355413507468;0.01561529416528547;0.01590344643854522;0.8261765054955897;1.015517273659856;1.2942145338189206
94.987465;0.4839412826136772;2.3517538672537674e-06;-2.866462859943664e-06;-1.0004862437285084e-06;1.8840228718870478e-06;0.47856736443332304;10.089628143888035;0.8392503313883087;0.015615683839466545;0.01590598315337637;0.8262561154622545;1.0154692571181283;1.2946221590772145
94.997465;0.48401192866800147;2.330815399520188e-06;-2.872832653962613e-06;-1.0019228383745198e-06;1.8731211348137237e-06;0.47851685578399544;10.0882174879393;0.839160929643031;0.015616119673312783;0.015908467744375238;0.8263399317610606;1.0154218532989314;1.2950328352159157
95.007465;0.4840818280451387;2.308798595452266e-06;-2.8786079481485762e-06;-1.0036385000376764e-06;1.8625230636792724e-06;0.47846661143298813;10.086809134965401;0.8390676088763982;0.015616595828550331;0.01591089743982595;0.8264280086324667;1.0153752151895692;1.295445441055442
95.017465;0.4841509677825581;2.285913444577051e-06;-2.8836385106648132e-06;-1.0056309300659592e-06;1.8522884241239245e-06;0.47841672415844716;10.085405337548968;0.8389706112964105;0.015617104610835859;0.01591326936323713;0.826520348125257;1.0153294506450623;1.2958590865051405
95.027465;0.4842193876735142;2.262328988313648e-06;-2.8878006474734385e-06;-1.0079495064968313e-06;1.8424861596743124e-06;0.4783673178940862;10.084010038417578;0.8388701833065948;0.01561763742367156;0.015915581171824983;0.8266169390730144;1.0152847006789307;1.2962731478313594
95.037465;0.4842871784794039;2.238193922540418e-06;-2.8909891115169403e-06;-1.010686681925106e-06;1.8331831914871373e-06;0.47831853882619124;10.082627906318349;0.8387666081400319;0.015618185940947351;0.01591783050649898;0.8267177680373722;1.0152411362825238;1.296687108573805
95.047465;0.4843544954592701;2.2136328931763206e-06;-2.893094766353281e-06;-1.0139547200682993e-06;1.8244569067806995e-06;0.4782705353156124;10.081262920771872;0.8386602213698063;0.015618742426438544;0.015920014103789654;0.8268228294875898;1.0151988612411404;1.297100389671873
95.057465;0.4844215591546144;2.188730395354213e-06;-2.8940031969789417e-06;-1.0178773548276408e-06;1.8164014305414535e-06;0.4782234377836944;10.079917992331339;0.8385513829030904;0.015619299749920478;0.015922127717856425;0.8269321267332235;1.0151578834467636;1.2975123531155122
95.067465;0.4844886410897187;2.1635336590584833e-06;-2.893614587961511e-06;-1.0225978249074418e-06;1.8091085531527253e-06;0.47817736023573304;10.078595293812622;0.8384404494881089;0.015619851014404652;0.01592416658652653;0.8270456286608495;1.015118173177043;1.2979225010127842
95.077465;0.4845560164292222;2.1380757563569592e-06;-2.891861166801413e-06;-1.0282791273354273e-06;1.80265161557903e-06;0.4781324311432186;10.077296218541264;0.8383278121532893;0.015620389062771195;0.015926125651547118;0.8271632105429264;1.0150796696696915;1.2983306333763431
95.087465;0.4846238948110226;2.1124015439512033e-06;-2.8887079664010873e-06;-1.0350866008271287e-06;1.7970848553686265e-06;0.47808881549776955;10.076021452934464;0.8382139589342211;0.015620906556236104;0.015928000083433917;0.8272846025269291;1.0150422281337927;1.2987367049282812
95.097465;0.48469236998145593;2.086568071739249e-06;-2.8841392082542365e-06;-1.0431853173233438e-06;1.7924394830168968e-06;0.47804668920937937;10.074771242852346;0.8380994870018248;0.015621396150323744;0.015929786656590735;0.8274093931952505;1.015005600651541;1.2991405653159203
95.107465;0.4847614129571664;2.060618084999431e-06;-2.878151705411887e-06;-1.05277157466823e-06;1.7887275142883306e-06;0.4780061823649203;10.073545122394409;0.8379850335391789;0.015621850632285031;0.015931484329716767;0.8275371484649917;1.0149694508892257;1.2995419280326563
95.117465;0.4848308976694437;2.034568410153221e-06;-2.8707742913451436e-06;-1.0640956867589984e-06;1.7859613526158219e-06;0.47796735597137285;10.072341726221396;0.8378711852163825;0.015622263306401818;0.015933092828799705;0.8276675371635939;1.0149333753148317;1.299940528602656
95.127465;0.48490062166663006;2.008428375016186e-06;-2.8620883957897913e-06;-1.0774416114614582e-06;1.7841572080216351e-06;0.4779302288047534;10.071159257873687;0.8377584580424713;0.015622628689165823;0.0159346111614499;0.8278003076795936;1.0148969559161682;1.3003362393677398
95.137465;0.48497032482365404;1.982220673968732e-06;-2.8522089412576337e-06;-1.0930967111028332e-06;1.7833219914588138e-06;0.4778948107089234;10.069995941698;0.8376473381445908;0.015622943653868985;0.015936037676948657;0.8279351848193016;1.0148598221463527;1.3007290847716364
95.147465;0.4850397316937312;1.955995006345105e-06;-2.8412426255372865e-06;-1.1113498275749834e-06;1.7834529259651997e-06;0.47786113081088405;10.068850397553035;0.8375383167235778;0.015623208327209854;0.01593737091242008;0.8280718340436466;1.0148216652068984;1.3011192158327147
95.157465;0.48510859400382134;1.9298386401218373e-06;-2.8292829929243263e-06;-1.1324963822982547e-06;1.784546274218187e-06;0.4778292712021971;10.067722183319415;0.8374319115147721;0.015623425537600015;0.015938610301016443;0.8282099001012809;1.0147822351600226;1.301506794352007
95.167465;0.4851767097907205;1.9038817613852159e-06;-2.8164457832735086e-06;-1.1568240985174377e-06;1.7865886630315205e-06;0.47779938095884217;10.066611981975807;0.8373286581630379;0.015623599400603297;0.01593975617813242;0.8283490445980511;1.0147413725195666;1.3018918117570768
95.177465;0.48524392373665937;1.878292578724182e-06;-2.802885735451659e-06;-1.1846038870989365e-06;1.7895351770174914e-06;0.47777163535547446;10.065521425818055;0.837229005120747;0.01562373433217867;0.01594080950945248;0.8284889271399771;1.0146990487552794;1.3022740524414087
95.187465;0.485310103938086;1.8532521237066683e-06;-2.788781442822041e-06;-1.2160998619526532e-06;1.793310781710052e-06;0.4777461741158934;10.064452719222016;0.8371332015441558;0.015623834328535263;0.015941772313352184;0.8286291435960792;1.014655369289787;1.3026532061765015
95.197465;0.485375113727905;1.8289201744104875e-06;-2.7743276278911937e-06;-1.2515702451193956e-06;1.7978447190630113e-06;0.47772307861110763;10.063407612127522;0.8370413352559639;0.015623902595811971;0.015942647682984364;0.8287692135366572;1.014610533394063;1.3030289536226636
95.207465;0.4854388093391885;1.8054145752674277e-06;-2.759732882797569e-06;-1.2912428460637513e-06;1.8030982441950695e-06;0.47770237174848534;10.06238662041113;0.8369534536795292;0.01562394224525401;0.015943438728906644;0.8289086469835539;1.0145647653832732;1.303400986943554
95.217465;0.48550105565329216;1.7828036051455717e-06;-2.745199807441929e-06;-1.3352837549788108e-06;1.8090544254848062e-06;0.47768401842422326;10.061389322106507;0.8368696226058923;0.015623957724454799;0.015944147611570363;0.8290470004544385;1.01451824466036;1.3037689981444556
