time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
87.662696;0.4804796690250183;-2.764962024821294e-06;-2.1135096493324654e-06;-2.0968322906728944e-06;-4.828548803537417e-07;0.43137741889686165;20.93357838877363;0.8419855866037842;0.015593275516195243;0.01567097610441266;0.8299099302214202;1.0043318029686705;1.2955992594686856
87.672696;0.48050410029464025;-2.7985719016369025e-06;-2.0659731204265883e-06;-2.1576800576020266e-06;-4.985489886552442e-07;0.43137254284930043;20.93436779311587;0.8419769238072289;0.015589799679862919;0.015670629671503705;0.8298623518124854;1.0042217018697186;1.2956162250383447
87.682696;0.4805290768975758;-2.830558164737179e-06;-2.018685138483825e-06;-2.2164827940964393e-06;-5.166699807364999e-07;0.4313681923523494;20.935220081952203;0.8419643387116136;0.015586303096842892;0.015670282213342678;0.8298177606017947;1.0041073172896202;1.2956382568844946
87.692696;0.48055445208932707;-2.861005623522614e-06;-1.9717581220431604e-06;-2.273273455864667e-06;-5.372283232275962e-07;0.43136399103256373;20.93613296803428;0.8419479117147667;0.015582792938307562;0.01566993229727244;0.8297757770740982;1.0039884225979516;1.29566505228928
87.702696;0.4805800747379719;-2.8900046212187967e-06;-1.9252766987708063e-06;-2.3280821117402e-06;-5.601846053263706e-07;0.4313595732686166;20.93710469431089;0.8419277788234779;0.015579279274297956;0.01566957992991544;0.8297359686374757;1.0038648326389066;1.2956962542249841
87.712696;0.48060576327725046;-2.9176318655764954e-06;-1.8793091346815789e-06;-2.3809484753136878e-06;-5.854640101271979e-07;0.4313546350220095;20.938133982188216;0.8419040778396516;0.015575774125041145;0.0156692263164312;0.8296978924910553;1.0037364856747497;1.2957315860110323
87.722696;0.480631312411441;-2.9439470116209423e-06;-1.8339480403447307e-06;-2.431908510639178e-06;-6.129945411220871e-07;0.431348966777358;20.93921803289523;0.8418768924082927;0.015572290149105689;0.015668873990292567;0.8296611425643069;1.0036034256579827;1.2957709030456528
87.732696;0.4806565074151583;-2.9690149348067384e-06;-1.7893294897297264e-06;-2.4809941136524553e-06;-6.427300654360944e-07;0.43134244137973626;20.94035092226484;0.8418462448649974;0.01556883953618945;0.015668526418330022;0.8296253555049234;1.0034657365315691;1.29581418825611
87.742696;0.48068112764468446;-2.9929271947165652e-06;-1.7456017566020404e-06;-2.5282393427010523e-06;-6.74646203244613e-07;0.4313349862533599;20.94152353539951;0.8418121308097762;0.015565432884191672;0.015668186858480246;0.8295901602445528;1.0033235144042008;1.295861572320176
87.752696;0.48070496313764194;-3.015788300826865e-06;-1.7028841688675995e-06;-2.5736638060046064e-06;-7.087343273311898e-07;0.4313265489744919;20.942723692668853;0.8417745334021384;0.015562077177800386;0.015667856847765307;0.8295551528645674;1.003176874165939;1.2959133328770147
87.762696;0.48072785810120544;-3.0376763916375182e-06;-1.6612652028052082e-06;-2.6172485368195336e-06;-7.449985411874188e-07;0.4313170593044084;20.943936882305984;0.8417333988181555;0.015558774393553012;0.015667534909631912;0.8295199282143584;1.0030259650004831;1.295969793873157
87.772696;0.4807497392951818;-3.058622062349173e-06;-1.6208328028931867e-06;-2.6589241905820175e-06;-7.834270123300942e-07;0.43130641068525605;20.945148124761864;0.8416886181752642;0.015555522516604501;0.01566721611989476;0.8294841305248335;1.0028709553870898;1.2960312464784047
87.782696;0.48077058125254296;-3.0786174072734546e-06;-1.5816888531548772e-06;-2.6985700708303256e-06;-8.23938525761371e-07;0.4312944593635841;20.946343100335174;0.8416400401379674;0.01555231758594182;0.015666892817882923;0.8294475273144514;1.0027119737439594;1.2960979228313225
87.792696;0.4807903533267967;-3.0976272239398317e-06;-1.543924038958615e-06;-2.7360175541673475e-06;-8.663559732391484e-07;0.43128102131503016;20.947508200356058;0.8415874968702333;0.015549155790270174;0.0156665559533064;0.8294100720536219;1.0025490749410844;1.2961698907305825
87.802696;0.480809000978898;-3.115602129480589e-06;-1.507585642774238e-06;-2.771058962337549e-06;-9.104258437640001e-07;0.4312658759550783;20.94863071610565;0.8415308154600265;0.015546035564467132;0.0156661959961706;0.8293718669921377;1.0023823123205957;1.2962470251231546
87.812696;0.48082645002265395;-3.1325033336841542e-06;-1.472680084984509e-06;-2.80346266863116e-06;-9.558551265903192e-07;0.43124880609965055;20.949699413648634;0.8414698112576359;0.015542958171190934;0.01566580354879088;0.8293330327219589;1.0022118571968734;1.2963291929803447
87.822696;0.48084265099707413;-3.1483156191830747e-06;-1.4391933974368801e-06;-2.832984972311575e-06;-1.002337206898257e-06;0.43122966301699367;20.950705472748695;0.8414043050213892;0.015539926176381978;0.015665370610995637;0.8292936156201991;1.0020380051076614;1.2964163930014831
87.832696;0.48085764277688414;-3.163041093141838e-06;-1.407094864732249e-06;-2.8593736810629987e-06;-1.0495469683789456e-06;0.43120839604225863;20.951643646944564;0.841334137430827;0.015536941641212068;0.015664891775217106;0.8292535905704004;1.001861069269885;1.2965087116476073
87.842696;0.48087155926929165;-3.1766832325542397e-06;-1.3763409529531267e-06;-2.882375069754369e-06;-1.0971148474836431e-06;0.4311850372432219;20.952512397505327;0.8412591323580006;0.015534005430312968;0.0156643643642607;0.8292128643651228;1.0016813345851778;1.296606240941047
87.852696;0.48088459980289394;-3.1892342140262882e-06;-1.3468901831939935e-06;-2.9017592219108366e-06;-1.1446254036436283e-06;0.43115968369050484;20.95331258108952;0.8411790897505199;0.015531117526693283;0.015663787953554963;0.8291712641898823;1.0014991273931846;1.2967089915218495
87.862696;0.4808970056134495;-3.2006927846444246e-06;-1.3186959694328792e-06;-2.9173562744603758e-06;-1.1916581011133371e-06;0.4311324798201056;20.95404680334198;0.8410938456425875;0.015528278295781803;0.01566316341178178;0.8291285957093326;1.0013148630319235;1.2968167828219808
87.872696;0.480909026011091;-3.211097849303034e-06;-1.2916796932254446e-06;-2.929070611363167e-06;-1.2378236727032033e-06;0.43110357889949097;20.95472004910021;0.8410033316248254;0.01552548962337125;0.015662491521757818;0.8290846972633829;1.0011289829059693;1.2969292060354827
87.882696;0.4809208833197287;-3.2205333729249713e-06;-1.2657355661103522e-06;-2.936854405456873e-06;-1.2827719491332023e-06;0.43107309275238537;20.955339422480456;0.8409075954754723;0.015522754563590709;0.01566177229833008;0.8290393699777231;1.0009418728962536;1.2970456900069731
87.892696;0.4809327554562578;-3.2291011440890334e-06;-1.2407703056948137e-06;-2.9406780954179476e-06;-1.3261896428514966e-06;0.43104106853649105;20.95591216310042;0.8408067411551742;0.015520076581533083;0.0156610051608033;0.8289923027319099;1.0007538571448744;1.297165587061503
87.902696;0.48094476743480485;-3.236891597136843e-06;-1.2167222026617746e-06;-2.940539164525803e-06;-1.3677865015909886e-06;0.43100750856014003;20.95644337354595;0.8407007937666174;0.01551745929993711;0.01566018849648179;0.8289431165202124;1.0005652625753791;1.2972882364349703
87.912696;0.4809569895049954;-3.2439804895728793e-06;-1.1935440887774754e-06;-2.9364844970216728e-06;-1.4072851170893746e-06;0.43097241110907014;20.956935533407375;0.8405896238355127;0.015514906104573017;0.01565931853583835;0.8288914268140777;1.0003765146243084;1.297413040015084
87.922696;0.4809694588804133;-3.2504488666743164e-06;-1.1711811782617247e-06;-2.928614971536693e-06;-1.4444355062735566e-06;0.4309358096643176;20.957390240877565;0.8404730079623877;0.015512419889852871;0.01565838935369049;0.8288368404997473;1.0001882033850853;1.2975395502088818
87.932696;0.48098221243167383;-3.2563937212760708e-06;-1.1495539033728077e-06;-2.91707437048514e-06;-1.4790253144885043e-06;0.43089777953979347;20.957810228917896;0.8403507090377147;0.015510003249360235;0.015657394422642447;0.8287789484984852;1.0000010921117073;1.2976674859828694
87.942696;0.48099529796256396;-3.261908710804507e-06;-1.1285501539093657e-06;-2.902022788562541e-06;-1.5108676177184696e-06;0.43085840974017275;20.95819950851935;0.8402224939721329;0.015507658358606981;0.015656328087644698;0.8287173541499746;0.9998160810972995;1.2977966495718516
87.952696;0.4810087798220292;-3.267058950346564e-06;-1.1080513934611046e-06;-2.883615480845333e-06;-1.539795441897982e-06;0.43081780093752814;20.958561083035104;0.8400881293915292;0.01550538635830212;0.0156551858525165;0.8286517080500875;0.9996341215919166;1.2979268602919083
87.962696;0.4810227590734058;-3.271874317477823e-06;-1.08797861679558e-06;-2.8620093814707457e-06;-1.5656667349468184e-06;0.43077610273295214;20.958894423108838;0.8399473365100687;0.015503186923411606;0.015653963631514584;0.8285817486322196;0.9994561263913119;1.2980579541477506
87.972696;0.48103738082458974;-3.2763464298351216e-06;-1.0683069811134345e-06;-2.837376709596687e-06;-1.5883576644772013e-06;0.4307335286371536;20.959195645272814;0.8397997521995534;0.015501058025680744;0.015652656764765526;0.8285073344253138;0.999282934052176;1.2981897948845385
87.982696;0.48105280406539874;-3.280415652215999e-06;-1.0490470884261734e-06;-2.809919436247507e-06;-1.6077635354967715e-06;0.4306903280937604;20.959459652696676;0.8396450253241187;0.015498995578946864;0.015651260035007962;0.8284284300996881;0.9991152962223333;1.298322322749946
87.992696;0.48106916614226597;-3.2839631686549628e-06;-1.030242821920197e-06;-2.7798918542022953e-06;-1.6238193521139555e-06;0.4306467529710499;20.959681252912425;0.8394829711070755;0.015496993670565114;0.01564976854754409;0.8283450822474506;0.9989538760890945;1.2984555856390247
88.002696;0.481086578378829;-3.2868455924207575e-06;-1.0119980209273383e-06;-2.747602784376198e-06;-1.63649921435024e-06;0.4306030584406688;20.959855129461783;0.8393136178409608;0.015495045448935577;0.015648178103059445;0.8282574240656966;0.9987992673909636;1.2985896127724246
88.012696;0.4811051222377926;-3.2889672861507425e-06;-9.944804965167362e-07;-2.713390981666251e-06;-1.6457832881878818e-06;0.4305595320171314;20.959976700078176;0.8391371361355778;0.01549314414578846;0.015646485196342954;0.8281657038166188;0.9986520210696525;1.29872426833016
88.022696;0.4811248113474341;-3.290316254725829e-06;-9.778779704094978e-07;-2.677606289662814e-06;-1.651641356350152e-06;0.4305164913541559;20.960043794805717;0.8389537403351522;0.0154912842236321;0.015644687062600176;0.8280702920010966;0.9985126913897351;1.2988593462775944
88.032696;0.4811455484259963;-3.2909427205612145e-06;-9.623455537506963e-07;-2.640595648693878e-06;-1.6540522293683115e-06;0.4304742326059796;20.960057486435062;0.8387636523430277;0.015489462016043919;0.01564278151111323;0.8279715861876054;0.9983818529088604;1.2989947636801793
88.042696;0.4811671308240445;-3.2909286795508836e-06;-9.479858767061453e-07;-2.6026793175922047e-06;-1.6530245418093002e-06;0.4304329830283798;20.960021435024327;0.8385671566399223;0.015487675592061613;0.015640766933045065;0.8278698891050624;0.9982600155016976;1.2991305827186914
88.052696;0.4811893030899743;-3.290363477812701e-06;-9.348648470563705e-07;-2.564136596680326e-06;-1.648602680485848e-06;0.4303928948120903;20.959940255130043;0.8383646522875909;0.015485924386862618;0.01563864274668434;0.8277654109869952;0.998147513074484;1.299266981422615
88.062696;0.48121179539308756;-3.289315397011716e-06;-9.230344520180409e-07;-2.5252123049492365e-06;-1.640861977224625e-06;0.4303540757604012;20.959818255201508;0.8381565961137394;0.015484208662320899;0.015636410639064662;0.8276583318410324;0.9980444835291894;1.29940429965457
88.072696;0.48123432208733213;-3.287805101778233e-06;-9.125399287041717e-07;-2.48613171726973e-06;-1.6298923869068375e-06;0.43031662845007734;20.95965928053803;0.8379434333694601;0.01548252883471622;0.015634075893660455;0.8275488566447343;0.9979509185149815;1.2995430523272875
88.082696;0.4812565678144445;-3.28579592266123e-06;-9.034209821480517e-07;-2.447116695434758e-06;-1.6157868780319663e-06;0.4302806493562193;20.95946676453131;0.8377256332129817;0.015480885316169325;0.015631646686473023;0.8274373125602321;0.997866663595386;1.2996838701419184
88.092696;0.48127817570783576;-3.2832048247460386e-06;-8.957115001238133e-07;-2.4084006476084682e-06;-1.5986536388900542e-06;0.4302461859256257;20.959243465671584;0.8375037404682257;0.015479278947065498;0.015629132421294427;0.8273242014757245;0.9977913666885047;1.2998274152478626
88.102696;0.4812987430722482;-3.2799267773893325e-06;-8.894301480087825e-07;-2.3702336451077627e-06;-1.578637526941991e-06;0.4302132205521827;20.958991718307782;0.8372783865379706;0.015477710924955354;0.01562654325366018;0.8272101254133447;0.9977245324112733;1.2999742930827853
88.112696;0.48131784749423656;-3.275856875997248e-06;-8.845734966376809e-07;-2.332868156429872e-06;-1.555923664984591e-06;0.4301817106625159;20.958714279039018;0.8370503034611785;0.015476182129748547;0.015623889676398618;0.8270956808390904;0.9976656944169597;1.3001249588094417
88.122696;0.48133510165061494;-3.2708914083880945e-06;-8.811126844809405e-07;-2.29653460723741e-06;-1.5307154505792021e-06;0.43015163151532293;20.958414416027136;0.836820352448691;0.015474692543142213;0.015621182362381523;0.8269814058927533;0.997614556582016;1.3002796454582064
88.132696;0.48135019859609;-3.2649173936548765e-06;-8.789889212744368e-07;-2.261424081185517e-06;-1.5032003927043877e-06;0.4301229807304144;20.958095135970947;0.8365895908027752;0.015473240951204234;0.01561843361531115;0.8268677625661613;0.9975710425385447;1.3004383914334665
88.142696;0.48136291881554966;-3.2578057385697315e-06;-8.781275820009637e-07;-2.2276746014127904e-06;-1.4735322023032904e-06;0.4300957543493299;20.957758620421824;0.8363593225609766;0.015471825222116797;0.015615657755534647;0.8267551426601631;0.9975352397718942;1.3006011628485623
88.152696;0.48137309153986735;-3.2494074393018293e-06;-8.784673109622651e-07;-2.19535450160296e-06;-1.4418355894031175e-06;0.4300699203073825;20.95740624669165;0.8361309950781021;0.01547044247757809;0.015612868738434982;0.8266439164093938;0.997507275230765;1.3007679565018189
88.162696;0.4813805429065295;-3.239570560294807e-06;-8.799697234077146e-07;-2.1644620380125754e-06;-1.4082163536745163e-06;0.4300454147407097;20.95703902416323;0.835905978699841;0.015469088742913998;0.015610078078519427;0.826534454973302;0.9974872366686367;1.3009387886130814
88.172696;0.48138508302375105;-3.228176942110553e-06;-8.826045789445929e-07;-2.1349551009603046e-06;-1.3727753327439837e-06;0.4300221643123245;20.956657704563508;0.8356854134313942;0.015467759027566174;0.015607294929989931;0.8264270435719844;0.9974751507735896;1.3011135514722088
88.182696;0.48138653849206653;-3.215151062910259e-06;-8.863414489324996e-07;-2.106791521703927e-06;-1.3356241909969837e-06;0.4300001094264985;20.956262253324812;0.83547017650794;0.015466448135950718;0.015604527226682699;0.8263217662848864;0.9974709891210555;1.3012918900206911
88.192696;0.4813847923162668;-3.2004372555417e-06;-8.911575662288335e-07;-2.0799484700160725e-06;-1.2968945331130558e-06;0.4299792127081438;20.95585118503928;0.8352608905280525;0.015465151703591801;0.015601782624973156;0.826218478529936;0.9974747206427662;1.301473250772368
88.202696;0.4813797895328603;-3.1839942093237982e-06;-8.970382301997751e-07;-2.0544123561273795e-06;-1.2567445482219286e-06;0.42995946399878715;20.9554211319842;0.8350579523791477;0.015463865982515925;0.015599068380720869;0.826116869271799;0.9974863203113469;1.3016569969389213
88.212696;0.48137152693559193;-3.1658086117733667e-06;-9.039614376793725e-07;-2.0301740532393705e-06;-1.2153601499013038e-06;0.42994088727288066;20.954967315664;0.8348616175749558;0.015462586526626172;0.015596390729792221;0.8260165762439549;0.9975056682741428;1.3018424643189581
88.222696;0.481360060528559;-3.145895790589853e-06;-9.118809420638977e-07;-2.007248455155835e-06;-1.1729424813024353e-06;0.429923538669808;20.95448508572594;0.8346721205623554;0.015461308294854884;0.015593755010059253;0.8259172739121043;0.9975324857121425;1.3020289674392949
88.232696;0.4813455030047145;-3.1242907391151536e-06;-9.20722625054932e-07;-1.9856835636625383e-06;-1.1296963840653115e-06;0.4299074936104319;20.953971261187068;0.8344897628420568;0.015460026830009525;0.01559116626552075;0.8258186625859312;0.9975663768572082;1.3022157947706738
88.242696;0.4813280142820509;-3.1010504949744174e-06;-9.303993245532062e-07;-1.9655484967812145e-06;-1.0858334012054578e-06;0.42989282505285836;20.9534241998042;0.8343149039374596;0.01545873894592702;0.015588629807987617;0.825720445663292;0.9976068644649784;1.3024022565000108
88.252696;0.48130780505043;-3.076258012155404e-06;-9.40823316845081e-07;-1.9469202718031595e-06;-1.0415668149217508e-06;0.42987958458502085;20.95284299301562;0.8341478925755135;0.015457443223171734;0.015586151753270407;0.825622362754484;0.9976534288336633;1.3025877928202194
88.262696;0.48128511467022894;-3.0500070526708414e-06;-9.518987273847191e-07;-1.929869759993846e-06;-9.9708849488358e-07;0.42986781186844514;20.952227163606018;0.8339890483944244;0.015456139659550722;0.015583739433228121;0.8255242030365897;0.997705570351596;1.3027720452261828
88.272696;0.48126016520509196;-3.0223930238570617e-06;-9.63522630076019e-07;-1.914452785508534e-06;-9.525633502390499e-07;0.42985757044869;20.951576582425435;0.833838682739985;0.015454827874371956;0.0155814015341775;0.8254258072175115;0.997762805883025;1.3029548112577136
88.282696;0.48123313936746226;-2.993533110645997e-06;-9.756069115737645e-07;-1.9007052390696686e-06;-9.081462529600272e-07;0.42984897723196114;20.950890691514786;0.8336970887383368;0.015453505691628979;0.015579147277116902;0.8253271477802359;0.9978246605688778;1.3031359447549233
88.292696;0.4812041834936098;-2.963579320022136e-06;-9.880802620045182e-07;-1.8886237095685511e-06;-8.639867828222911e-07;0.42984221108304344;20.950168516917177;0.8335645456645328;0.015452169644092722;0.015576984725788785;0.8252284293206658;0.9978907008829697;1.3033152877021523
88.302696;0.4811734123147305;-2.932704364305906e-06;-1.000868073709881e-06;-1.8781559966078583e-06;-8.202206091084866e-07;0.4298375061441691;20.949409198014084;0.8334413494804794;0.015450816682220184;0.015574919517946081;0.8251300852102863;0.9979604916098455;1.303492618548459
88.312696;0.4811409108085437;-2.9010972283444436e-06;-1.0138909304524546e-06;-1.8692330755845125e-06;-7.769607953884427e-07;0.4298351196838148;20.948611302069942;0.833327759074149;0.015449445431833167;0.015572954230459886;0.8250327146556454;0.9980334829585484;1.3036676521871846
88.322696;0.48110674159369327;-2.8689746507989e-06;-1.0270832263647887e-06;-1.8618032186351158e-06;-7.342932927374545e-07;0.4298352748811359;20.947772222232548;0.8332238957766673;0.015448056133644928;0.015571088832724145;0.8249370505572811;0.9981089547121792;1.3038401299981275
88.332696;0.4810709591705046;-2.8365654558372644e-06;-1.0404077330504247e-06;-1.8558198230531936e-06;-6.922864230032307e-07;0.42983810667683564;20.94688871441552;0.8331297588284948;0.015446650724790713;0.015569322719684659;0.8248439316526192;0.9981860601749957;1.304009881862991
88.342696;0.481033619803405;-2.8040737434981372e-06;-1.0538615121195912e-06;-1.8512069725150562e-06;-6.510116795642684e-07;0.4298436364706144;20.94595810060545;0.8330453315379089;0.015445233847230507;0.015567656953372875;0.8247542797737187;0.9982639176220124;1.3041768002869678
88.352696;0.48099478851331345;-2.7716646600624244e-06;-1.0674743090899249e-06;-1.8478527572063696e-06;-6.105565987140048e-07;0.4298517997607578;20.94497986199192;0.8329706487674214;0.015443812637459477;0.015566095929577398;0.8246690985332444;0.9983416975766571;1.304340836594337
88.362696;0.4809545413350108;-2.7394740878241198e-06;-1.0812970278562142e-06;-1.8456319669241965e-06;-5.710204205866478e-07;0.42986251890461924;20.94395653436811;0.8329057836454388;0.015442395449367385;0.015564647645420223;0.8245894241970748;0.9984186766194454;1.3045020272469585
88.372696;0.4809129424808474;-2.7076374702307977e-06;-1.0953888683067773e-06;-1.8444312517929773e-06;-5.325028346534318e-07;0.42987574936361794;20.942893139665134;0.8328508123362836;0.015440991859036577;0.015563322018094074;0.8245162202062777;0.9984942240082698;1.3046604732678575
88.382696;0.4808700108705183;-2.6763219575801206e-06;-1.1098121978328871e-06;-1.8441744313856087e-06;-4.950856638451067e-07;0.4298914628911005;20.94179609485609;0.8328058146348951;0.015439613199447179;0.015562128924779772;0.8244502930375357;0.9985677595910483;1.3048163489681242
88.392696;0.48082572143527047;-2.6457215934515493e-06;-1.1246367240982224e-06;-1.8448424863035386e-06;-4.588127710065573e-07;0.42990962513517966;20.94067227654436;0.8327708556853061;0.015438271790069475;0.01556107677110141;0.8243922604392637;0.9986387717507893;1.3049699425395462
88.402696;0.4807800459843084;-2.616023812156406e-06;-1.13994557211871e-06;-1.846453458222021e-06;-4.236941400588091e-07;0.4299301956060249;20.939527686814863;0.8327459221724633;0.015436979737277564;0.015560171896006392;0.8243425491345552;0.9987068539662585;1.3051215765107502
88.412696;0.48073299238242384;-2.5873735622679305e-06;-1.1558213860056432e-06;-1.8490133889102325e-06;-3.8972584182229163e-07;0.42995310806753706;20.938366000568514;0.8327308820435299;0.015435748559851192;0.015559419114626273;0.8243014203535449;0.9987716782381667;1.3052714933711311
88.422696;0.4806846165662051;-2.559841997972468e-06;-1.1723245092366943e-06;-1.8524931160191686e-06;-3.5690758840295467e-07;0.4299782291130624;20.93718800732848;0.8327255021703766;0.01543458840420334;0.01555882203708255;0.8242690528626043;0.998832989385391;1.3054199033085527
88.432696;0.4806350313283828;-2.533431692229837e-06;-1.1894998023356443e-06;-1.8568295847889906e-06;-3.2526395475811517e-07;0.43000534315076044;20.935991773085423;0.8327294920352176;0.015433506416385932;0.01555838268297923;0.8242456372540126;0.9988906858570737;1.3055671232086121
88.442696;0.48058442603334706;-2.5081262497198505e-06;-1.2073872344415565e-06;-1.8619288491505045e-06;-2.948557953351751e-07;0.4300341762983695;20.934773672984342;0.8327425276109675;0.015432506343171658;0.015558101370872834;0.8242313832096501;0.9989449006552426;1.305713660267218
88.452696;0.48053304204157;-2.4839254847054774e-06;-1.22601322786256e-06;-1.8676823786180862e-06;-2.657712355747174e-07;0.4300644386014379;20.933530919999654;0.832764258090372;0.015431589636659249;0.015557977853869035;0.8242264640933346;0.9989960240194562;1.3058602198866875
88.462696;0.4804810926050856;-2.460839709905377e-06;-1.2453958427650653e-06;-1.8739926862426895e-06;-2.381125548997338e-07;0.4300958740470377;20.932264262299913;0.8327943088829117;0.015430756763191123;0.015558013722376456;0.8242309792843923;0.9990446658524713;1.306007638986583
88.472696;0.4804287248308009;-2.4388806597016066e-06;-1.2655513245372694e-06;-1.880792134182162e-06;-2.1197002007885898e-07;0.4301283018736503;20.930978633194336;0.8328322648653191;0.015430008559838844;0.01555821358134405;0.8242449328044509;0.9990915816854976;1.3061567791718265
88.482696;0.4803760510660221;-2.4180614356467628e-06;-1.2864713005966021e-06;-1.8880453278392726e-06;-1.8738270607809358e-07;0.4301616215482109;20.929681691821195;0.8328776608777108;0.015429347409828294;0.015558583112348024;0.8242682182566113;0.9991376049457074;1.3063084432690202
88.492696;0.48032317395682356;-2.3983946720125216e-06;-1.308101441959778e-06;-1.895717651669757e-06;-1.6433590872485295e-07;0.430195764302433;20.928382526550536;0.8329300111918091;0.01542877801776907;0.015559126596076013;0.8243006259562007;0.9991835714469968;1.3064632898449131
88.502696;0.4802701896571003;-2.379896337127016e-06;-1.3303385455063497e-06;-1.903734435022277e-06;-1.4279423558915735e-07;0.4302306287338728;20.927091329224222;0.8329888199608478;0.015428307383973694;0.015559846427991488;0.8243418672110471;0.999230237031636;1.3066217454890858
88.512696;0.4802171938013588;-2.3625916676478116e-06;-1.3530311954196288e-06;-1.9119886604434624e-06;-1.2271790024830475e-07;0.4302660651340377;20.925818596376335;0.8330535168535788;0.01542794302374126;0.015560743589235615;0.824391588465766;0.9992782390027581;1.3067840220129008
88.522696;0.48016426888680575;-2.3465123946249517e-06;-1.3759981299891178e-06;-1.920378063517994e-06;-1.0406210270024445e-07;0.43030190171317867;20.924573667171035;0.8331233845354558;0.015427690769174074;0.015561817647110445;0.8244493853813353;0.9993280870333245;1.3069502247097438
88.532696;0.48011146788555015;-2.3316941608210477e-06;-1.399067873354464e-06;-1.9288180417165435e-06;-8.678445361483007e-08;0.4303379777076956;20.923363963099096;0.8331975847540788;0.015427554728761351;0.015563065759905846;0.8245148456693108;0.9993801413000166;1.3071204005141748
88.542696;0.48005884577558805;-2.318182271209673e-06;-1.4221056715167107e-06;-1.9372511607325555e-06;-7.085793415795567e-08;0.43037417377107345;20.92219585118203;0.8332752634495894;0.01542753868035376;0.015564481675550128;0.8245875837773029;0.9994346136805417;1.3072945029617138
88.552696;0.48000649581064847;-2.3060310184437158e-06;-1.4450091477295094e-06;-1.9456603982480176e-06;-5.628241022991879e-08;0.4304104218835296;20.921075872222037;0.8333556146347487;0.015427646068761658;0.015566056328347011;0.8246672653121828;0.9994916525357065;1.3074723667412762
88.562696;0.47995452067681194;-2.2952943429911834e-06;-1.4676902559591831e-06;-1.95404614306858e-06;-4.3088919716978695e-08;0.4304467028288113;20.920010311271344;0.833437879524338;0.015427878465786289;0.01556777944262618;0.8247536495096701;0.9995514503171417;1.3076537249589886
88.572696;0.47990298302872514;-2.2860352671771946e-06;-1.4900769623076326e-06;-1.9623880655453468e-06;-3.132410396657176e-08;0.4304830400590965;20.919004397903215;0.8335213480992227;0.01542823483390131;0.015569640592630971;0.8248465839268024;0.9996142435411896;1.3078382415912444
88.582696;0.47985191043965225;-2.278342605482592e-06;-1.5121271476144945e-06;-1.9706381263729756e-06;-2.1024742499803436e-08;0.4305194688972299;20.918063240353543;0.8336053633619377;0.015428712758159335;0.015571628899223587;0.8249459236310978;0.9996802377200217;1.3080255213457839
88.592696;0.4798013267787068;-2.2723121266581154e-06;-1.5338125301231965e-06;-1.978735831038901e-06;-1.2199519145288794e-08;0.4305560121072197;20.91719295746887;0.8336893242814698;0.015429310279105083;0.015573732307849992;0.8250514288412939;0.9997495808878096;1.3082151273422886
88.602696;0.47975124537493347;-2.2680078480084045e-06;-1.555092588408297e-06;-1.9866194671581175e-06;-4.811863960960163e-09;0.43059269235004716;20.91640046669319;0.8337727278921431;0.015430026396104376;0.015575938027890554;0.8251626928999739;0.9998223921221318;1.3084066624101545
88.612696;0.47970163952495487;-2.2654492446776245e-06;-1.5759197405360768e-06;-1.9942323778469757e-06;1.2315690667410427e-09;0.4306295415424272;20.915693072837374;0.8338552110520242;0.01543086036174033;0.015578233363473363;0.8252791761006559;0.9998987801927023;1.308599821616932
88.622696;0.4796524388087409;-2.2646244528141673e-06;-1.5962585481267778e-06;-2.001528374427009e-06;6.077133760372712e-09;0.4306665912234131;20.915078190609545;0.8339365266284975;0.015431810533491488;0.015580606041512506;0.82540032769644;0.9999788197976885;1.3087943098228645
88.632696;0.4796035571993556;-2.265511580179633e-06;-1.6160992473152926e-06;-2.008470722237883e-06;9.8978497588177e-09;0.43070386296608854;20.914562664247107;0.834016491451793;0.015432873000621326;0.015583044507044652;0.8255256590692671;1.0000625112672548;1.3089897550854293
88.642696;0.4795549193574681;-2.2680991651365156e-06;-1.6354626447622569e-06;-2.015030052825196e-06;1.284684940154968e-08;0.43074136257372897;20.914152419700418;0.8340949505762378;0.015434041472628338;0.015585537767743815;0.8256547225372979;1.0001497297765705;1.3091857702190486
88.652696;0.4795064571399319;-2.2723837482409957e-06;-1.6543863047766744e-06;-2.021179988587128e-06;1.5030619104424857e-08;0.4307790749864959;20.913853066388086;0.8341717563048889;0.01543530882050309;0.015588075269514966;0.825787044303053;1.0002401499328324;1.3093820402684975
88.662696;0.4794581092059645;-2.2783452119030215e-06;-1.67289994364114e-06;-2.0268780616187465e-06;1.650863959855424e-08;0.43081695687220584;20.913670501235135;0.8342467932911253;0.015436668120876337;0.015590648536412809;0.8259220576938775;1.0003332081725091;1.3095783171178579
88.672696;0.4794098541038526;-2.2859367211451625e-06;-1.6910112239316148e-06;-2.032047882023949e-06;1.7279768838299176e-08;0.43085494065908525;20.91361015230403;0.8343200485565374;0.015438112566996681;0.015593252705768699;0.8260590935244609;1.0004281577257061;1.3097744138982599
88.682696;0.4793617310621815;-2.2950892659357276e-06;-1.7086996905652429e-06;-2.0365802742285824e-06;1.727021697743016e-08;0.4308929408634552;20.91367563316854;0.8343916350109608;0.015439635081066157;0.015595885188396734;0.8261974352574963;1.000524183801182;1.309970238463094
88.692696;0.4793138209210761;-2.3057114265206592e-06;-1.7259138245144599e-06;-2.040344526792935e-06;1.6370280006852735e-08;0.43093083556414186;20.913868424919606;0.8344617125857186;0.015441227736686262;0.015598543859593762;0.8263363738466807;1.0006205223823428;1.310165800039386
88.702696;0.4792662260524164;-2.3177031388516273e-06;-1.7425826607991193e-06;-2.043202547779156e-06;1.4500422442247482e-08;0.43096846505677283;20.914188330113834;0.8345303837908661;0.01544288124277048;0.015601227309784704;0.8264752077654608;1.0007165186891702;1.3103611456435822
88.712696;0.4792190834415984;-2.3309777635107224e-06;-1.7586403597641094e-06;-2.045023885225727e-06;1.1644252143230677e-08;0.4310056640244369;20.914634116954037;0.8345976727241345;0.015444585004143257;0.015603935209820603;0.8266132071127789;1.0008115883450843;1.3105562737174752
88.722696;0.47917259508303073;-2.3454606841065656e-06;-1.7740512103001774e-06;-2.045696784892091e-06;7.837673846299303e-09;0.4310422602929466;20.915204003947636;0.8346635863619247;0.015446327726974237;0.015606667583663374;0.8267496251727591;1.0009051209775917;1.3107511176643296
88.732696;0.4791270090053684;-2.3610769559425203e-06;-1.7888247760963367e-06;-2.0451262669119147e-06;3.1538178840169374e-09;0.4310780629544171;20.915895736560977;0.8347281752868039;0.015448097860875988;0.015609424728554836;0.8268837439360761;1.0009964268946854;1.3109455748218053
88.742696;0.4790825373750599;-2.3777522215341353e-06;-1.8030121247336022e-06;-2.043229292606894e-06;-2.3066917707471545e-09;0.4311129146876951;20.91670668016921;0.8347915371415684;0.015449883696519591;0.01561220801972348;0.8270148815342975;1.0010848147831264;1.3111395910448091
88.752696;0.4790393019556307;-2.3954220026493896e-06;-1.8166854618297492e-06;-2.0399553421892788e-06;-8.437408098739718e-09;0.43114675447187945;20.917633966103637;0.8348537837004184;0.015451673510015777;0.015615020172414625;0.827142460301142;1.0011697406031863;1.311333335391417
88.762696;0.4789973466115503;-2.414033358908861e-06;-1.8299140808647348e-06;-2.0353045071887754e-06;-1.5144122011592806e-08;0.4311796061955754;20.918674817055305;0.834915031718173;0.015453455584985707;0.015617864909335545;0.8272661567064546;1.0012508846131212;1.3115272308692327
88.772696;0.47895666987762897;-2.433541418432982e-06;-1.8427462135803425e-06;-2.0293019956848854e-06;-2.2346737909760267e-08;0.43121152646532934;20.91982713147904;0.8349754108508761;0.015455218272774105;0.0156207460676733;0.8273859138769846;1.0013281210120262;1.3117217301157071
88.782696;0.4789172545024979;-2.4539090529992034e-06;-1.855196078119512e-06;-2.021968998922196e-06;-2.998428471506834e-08;0.4312425899060603;20.92108944776635;0.8350350358280735;0.01545695039785813;0.015623666127018494;0.8275017624979075;1.0014014569623069;1.3119171215304617
88.792696;0.4788790828729577;-2.4750924044365796e-06;-1.8672370970022759e-06;-2.0133315792104866e-06;-3.802268181476166e-08;0.43127289267576896;20.922460262267755;0.8350939831582661;0.015458641673327738;0.015626625156647055;0.8276136337514831;1.0014710026921387;1.3121134935750323
88.802696;0.47884212421099004;-2.497012145843548e-06;-1.8787990073356116e-06;-2.0034483616864975e-06;-4.645212467084732e-08;0.43130250459656516;20.923937889797685;0.8351523112430164;0.015460283401707825;0.015629620112139343;0.8277212994426169;1.0015369491806807;1.3123107426690568
88.812696;0.4788063025488477;-2.5195365642830283e-06;-1.8897601768615285e-06;-1.9924320534508234e-06;-5.527657643762964e-08;0.4313314019955124;20.92552072859586;0.8352100795450877;0.015461869568482872;0.015632643926727825;0.8278244428272679;1.0015995319601465;1.3125086132824313
88.822696;0.47877147456350283;-2.5424821007144427e-06;-1.8999585506863269e-06;-1.98045195390721e-06;-6.450360748292444e-08;0.4313594534358744;20.927207004214303;0.8352673823796547;0.015463396790456243;0.015635685720967848;0.827922755772382;1.0016589865759147;1.3127067404220127
88.832696;0.47873745280624336;-2.5656357305929183e-06;-1.9092379810601795e-06;-1.967711830503798e-06;-7.414213124224911e-08;0.43138645413667914;20.928995037318433;0.8353244044178721;0.015464862966713941;0.01563873308928139;0.8280159726802848;1.0017154923865124;1.3129046457346392
88.842696;0.47870405027528845;-2.588792477406008e-06;-1.917487112447032e-06;-1.9544138782879103e-06;-8.420234129198007e-08;0.4314121733696049;20.930884016641325;0.835381425762431;0.015466266842063424;0.015641774562123158;0.8281039010430413;1.0017691178450003;1.3131017789812756
88.852696;0.47867108669429;-2.6117691328610284e-06;-1.9246378595275698e-06;-1.9407295994384575e-06;-9.468229069820291e-08;0.4314363960686024;20.93287282203004;0.8354387582734406;0.015467608697845836;0.01564479998981877;0.8281865025488643;1.0018197895040901;1.313297575567745
88.862696;0.4786383724811713;-2.634393426028488e-06;-1.930639266645068e-06;-1.926795482757181e-06;-1.0554103745615607e-07;0.4314589465974174;20.9349575381782;0.8354966783139849;0.015468890412610802;0.01564779936794397;0.8282639123461499;1.0018672957131154;1.3134914051445294
88.872696;0.4786057265679226;-2.656501334520078e-06;-1.9354392929079744e-06;-1.9127280618941034e-06;-1.1668863567923348e-07;0.43147968464312003;20.937130784436345;0.8355554176414817;0.015470114609938324;0.015650762340833554;0.8283363500707939;1.0019113124005135;1.3136825434367227
88.882696;0.4785730122070215;-2.677942369050974e-06;-1.9389883769564177e-06;-1.8986423277318517e-06;-1.2801296764172114e-07;0.43149848507842936;20.939383314527667;0.8356151914667183;0.015471283908937827;0.0156536791346901;0.8284040866815341;1.0019514296510874;1.3138702924194894
88.892696;0.47854013300431025;-2.6985832670652222e-06;-1.9412411602244866e-06;-1.884669699672224e-06;-1.3941301690047327e-07;0.4315152243153455;20.941705947660022;0.8356761964632347;0.01547240064620052;0.01565654169388949;0.8284675201114025;1.001987144427621;1.3140540925151074
88.902696;0.47850699219890663;-2.7183009359948076e-06;-1.94214705914531e-06;-1.870973045596949e-06;-1.508070624171612e-07;0.43152977139335874;20.94409003853734;0.835738536840803;0.015473466500124107;0.01565934402150641;0.8285271776785308;1.0020178656317842;1.3142335212051746
88.912696;0.4784734554009352;-2.7369607260788734e-06;-1.9416595587677875e-06;-1.8577529948960662e-06;-1.6212124882864884e-07;0.43154197450786996;20.946526165169303;0.8358021160381003;0.015474481782273881;0.015662081833952887;0.8285835884576009;1.0020430569792973;1.3144082284373233
88.922696;0.4784393474771265;-2.7544060734298486e-06;-1.939764435750408e-06;-1.8452335925440323e-06;-1.7327825441309042e-07;0.43155165160893283;20.949002764838504;0.8358666201667402;0.015475445516587801;0.015664751772090944;0.8286371785792427;1.0020624129564037;1.3145778306983724
88.932696;0.4784044964282555;-2.7704753002913147e-06;-1.936481990122076e-06;-1.833628796692304e-06;-1.8419527716877162e-07;0.4315586153081136;20.951506528758177;0.8359316295071751;0.015476357362728394;0.015667350621480367;0.8286882554998208;1.0020758540174461;1.3147418242965112
88.942696;0.47836878339462025;-2.7850277858620207e-06;-1.931836174864659e-06;-1.8231184447412607e-06;-1.9478220064320158e-07;0.4315627407066198;20.954024179055875;0.8359967634170209;0.015477219268794133;0.01566987530821104;0.828737023915582;1.002083413035519;1.3148995974001798
88.952696;0.47833215743420754;-2.7979512936455293e-06;-1.9258371385349416e-06;-1.8138420090483818e-06;-2.049347917726467e-07;0.43156401742178063;20.956544188621297;0.8360617737010442;0.01547803428850761;0.015672323250430803;0.8287835985335841;1.0020851998766827;1.315050501018869
88.962696;0.4782946319352853;-2.80914524129526e-06;-1.918492405399257e-06;-1.8058988165725988e-06;-2.145396711318545e-07;0.43156254525975707;20.959057255613256;0.8361265353140906;0.015478804369987954;0.01567469197900962;0.8288280408367527;1.002081422590222;1.315193921582466
88.972696;0.47825627107306934;-2.818508870672991e-06;-1.9098171895141146e-06;-1.7993606155448974e-06;-2.2349977326660656e-07;0.4315584986635553;20.961555661734394;0.8361909605189026;0.015479529924361994;0.01567697806515533;0.8288704335005851;1.0020723336936503;1.3153293705453355
88.982696;0.47821716119014535;-2.8259463555914624e-06;-1.8998260179150264e-06;-1.794293089739786e-06;-2.3174750357954464e-07;0.4315520762885393;20.964033118223366;0.8362549147440548;0.01548021040391916;0.015679176307367426;0.8289109245028036;1.0020581268617967;1.3154565583680182
88.992696;0.47817738582804964;-2.831369184025447e-06;-1.8885126986688461e-06;-1.7907743277350827e-06;-2.3922200688206365e-07;0.43154346697640267;20.96648512539098;0.8363182004372903;0.015480844086178688;0.015681279976924502;0.8289497056957648;1.0020389168214976;1.3155753405844468
89.002696;0.4781369990181313;-2.834693927928418e-06;-1.8758424027896685e-06;-1.7889071258360108e-06;-2.458534768143186e-07;0.4315328609257449;20.968908243960954;0.8363806509629121;0.015481428044961653;0.015683282184679067;0.8289869795196244;1.0020148356867449;1.3156855515979997
89.012696;0.478096004733582;-2.8358474210159526e-06;-1.8617611998854087e-06;-1.7888104621000723e-06;-2.5158019332233415e-07;0.43152045547901685;20.971298632945665;0.8364422425814207;0.015481959797648522;0.015685177836900772;0.8290229519547434;1.0019861569232575;1.3157869320279907
89.022696;0.47805437716253973;-2.8347716027006598e-06;-1.8461949549740126e-06;-1.790586586632406e-06;-2.5635321472005773e-07;0.4315064419642964;20.97365151502887;0.836503106349947;0.015482439849388033;0.01568696527609485;0.8290578389373902;1.0019533103606812;1.3158792450212422
89.032696;0.4780120890221949;-2.831423139796318e-06;-1.8290400326209382e-06;-1.7942931009098335e-06;-2.60114130180234e-07;0.4314910220683201;20.97596190029818;0.8365634650131238;0.015482873173436012;0.015688646661866375;0.8290918854977004;1.0019167746878972;1.3159623798411526
89.042696;0.47796911257339286;-2.8257826886026894e-06;-1.8101757842810981e-06;-1.7999438578005618e-06;-2.6278796217799906e-07;0.4314744299329751;20.978225805367767;0.8366235458291702;0.015483267717565653;0.015690226866791765;0.829125403895682;1.0018769932952927;1.3160362734954927
89.052696;0.47792542353978423;-2.8178777323584096e-06;-1.789494399285054e-06;-1.807531325837446e-06;-2.6430811647526755e-07;0.4314569123257519;20.980441033144917;0.8366835132211732;0.015483630912775596;0.015691711771107432;0.8291587839927134;1.0018344181102905;1.3161007661851427
89.062696;0.47788101586802045;-2.807790543425934e-06;-1.7669259295378413e-06;-1.8170418202507074e-06;-2.646438240563231e-07;0.4314386889733059;20.98260673302614;0.8367434870696003;0.015483968370498282;0.01569310649318116;0.8291924669406571;1.001789631790179;1.3161555452073852
89.072696;0.47783591642484907;-2.795629536785123e-06;-1.7424465709511365e-06;-1.8284353280577024e-06;-2.6380709614882113e-07;0.4314199366881121;20.98472170294722;0.8368036235140728;0.015484285919097913;0.015694413759953226;0.8292269219905745;1.0017433953774406;1.3162002063602907
89.082696;0.47779021480875183;-2.7815012822394212e-06;-1.7160731355010084e-06;-1.841608263669777e-06;-2.6185212834087366e-07;0.4314008058984233;20.9867833273361;0.8368641234758304;0.015484591165584989;0.015695633976294733;0.8292626001416973;1.0016965622882437;1.3162343743596945
89.092696;0.47774408830117543;-2.7655195405359374e-06;-1.6878599757454628e-06;-1.8563922713500789e-06;-2.5886826850289596e-07;0.43138145654933024;20.988788746420212;0.8369251439609919;0.015484892415638704;0.015696766588594698;0.8292998860718603;1.0016499550751927;1.3162577946994387
89.102696;0.4776977885017716;-2.7478227668061204e-06;-1.6579059382853118e-06;-1.872592617603913e-06;-2.549487011753345e-07;0.4313620884052231;20.99073639050797;0.8369867621826297;0.015485197034373274;0.01569781031538725;0.8293391294198744;1.0016042826691107;1.316270355982132
89.112696;0.47765160630887;-2.7285742990914606e-06;-1.6263649997341878e-06;-1.8900255123346071e-06;-2.501591200347026e-07;0.43134294139357005;20.992626089279458;0.8370490150660829;0.015485510905724222;0.01569876287008796;0.8293807196163673;1.0015601063799693;1.3162720213551768
89.122696;0.4776058438770678;-2.7079505933044215e-06;-1.5934516354268492e-06;-1.908526484926521e-06;-2.4454227527750656e-07;0.43132427511650734;20.994458408964917;0.8371119118262983;0.015485838838970048;0.015699621058344826;0.8294251086082324;1.0015178285732846;1.3162627144445755
89.132696;0.4775608071526427;-2.6861227536856645e-06;-1.5594418411662593e-06;-1.9279290215716544e-06;-2.3813679207325413e-07;0.431306344256307;20.996233358569775;0.8371754224839784;0.015486185487465961;0.015700380243420867;0.8294727346890988;1.0014776810636588;1.3162422842592583
89.142696;0.47751680246672934;-2.6632413787603185e-06;-1.5246648428651691e-06;-1.9480366004521348e-06;-2.309806978621232e-07;0.4312893766619719;20.997948480975143;0.8372394842633066;0.015486555702830243;0.015701034138085063;0.8295239139944203;1.0014397495197602;1.3162105709788876
89.152696;0.4774741177203102;-2.639429763602454e-06;-1.4894591262002628e-06;-1.9686061637680955e-06;-2.231160606063912e-07;0.4312735570131831;20.999597874844998;0.8373040422261018;0.015486953885960202;0.015701576257529794;0.8295788394791622;1.0014040199022984;1.3161674885658456
89.162696;0.47743302128968956;-2.614793583265317e-06;-1.4541054992482966e-06;-1.989347761342472e-06;-2.1460476611230961e-07;0.4312590101677328;21.001173072521627;0.8373691124813434;0.015487383421806814;0.015702001794583538;0.8296376811208166;1.0013703894150092;1.3161130707340547
89.172696;0.477393793425811;-2.589453242080598e-06;-1.418796478807196e-06;-2.0099428618700036e-06;-2.0553213128000597e-07;0.4312458026138822;21.00266423697706;0.8374348021718797;0.015487846882778468;0.015702308300064756;0.8297006560024589;1.0013387043496318;1.3160474817067358
89.182696;0.4773567408837697;-2.5635693128341068e-06;-1.3836491963659705e-06;-2.0300794888102425e-06;-1.9599178683184505e-07;0.4312339767906025;21.004060176042636;0.8375012565839395;0.015488346431984821;0.01570249538810343;0.829768005104441;1.0013088581838616;1.3159710173275503
89.192696;0.47732216718401255;-2.5373353802451443e-06;-1.348731406001142e-06;-2.049492636725175e-06;-1.8607848812742433e-07;0.4312235891952516;21.00534847711752;0.8375686075319829;0.015488883274594996;0.01570256474669244;0.8298399312914866;1.00128086788705;1.315884069788752
89.202696;0.4772903230075661;-2.5109543851731536e-06;-1.3141072437324825e-06;-2.0679847123100458e-06;-1.7589999640358276e-07;0.43121473957216105;21.00651699277768;0.8376369786450052;0.015489456542289308;0.015702520168013576;0.8299165760830804;1.0012548793060947;1.3157870236790052
89.212696;0.47726137556867865;-2.4846261107701083e-06;-1.2798832505341502e-06;-2.0854247459321867e-06;-1.655810706779259e-07;0.43120757675055876;21.007555423412217;0.837706503287429;0.01549006343690539;0.015702366816169818;0.8299979998042945;1.0012310948655734;1.3156802049313299
89.222696;0.4772354223201782;-2.4585524495360387e-06;-1.2461949162647397e-06;-2.1017458549412457e-06;-1.5524051651488202e-07;0.4312022296864989;21.008456211875863;0.8377773164817158;0.015490700053101589;0.01570211071290603;0.8300841232956051;1.001209681364433;1.3155639103796901
89.232696;0.47721253304620315;-2.4329437107413736e-06;-1.2131537653651586e-06;-2.116931469935158e-06;-1.4496094223841637e-07;0.4311987130345056;21.009215019389963;0.8378495223246258;0.015491361488825336;0.01570175803863884;0.8301747113017424;1.0011907367950887;1.3154383429184004
89.242696;0.47719278032224655;-2.408008843686458e-06;-1.1808289084752882e-06;-2.1309850596771013e-06;-1.3478264567362223e-07;0.4311969306460499;21.009830658734412;0.8379231542810005;0.015492042419198219;0.015701313713451157;0.8302694378446521;1.0011742734897933;1.315303543443512
89.252696;0.477176255982888;-2.3839354443412403e-06;-1.149257077022832e-06;-2.1439060670606484e-06;-1.2472569375268605e-07;0.43119674636326594;21.010304881667924;0.8379981468988701;0.015492738570400053;0.01570078124170342;0.8303679652665669;1.0011601699650885;1.3151595260776312
89.262696;0.47716308997686624;-2.3608777090798126e-06;-1.118449606558561e-06;-2.155691288235865e-06;-1.1481319102082683e-07;0.4311980057803324;21.010641647667324;0.8380743003657998;0.015493447408662871;0.015700163612204738;0.8304699765203339;1.0011481626474856;1.315006470063354
89.272696;0.4771534635887165;-2.338945625314665e-06;-1.0884106580554226e-06;-2.1663658248664247e-06;-1.0506923988880058e-07;0.43120051730037523;21.01084513267698;0.8381512686361213;0.015494168071032412;0.015699463057967464;0.8305751544220795;1.0011379062151236;1.3148447704809294
89.282696;0.4771476251381399;-2.3181960531093203e-06;-1.059151243437655e-06;-2.1760112611729574e-06;-9.549306899857422e-08;0.43120406946974754;21.010918598387107;0.8382286335917464;0.015494901794682757;0.015698679994324154;0.8306831613426796;1.0011290264361647;1.3146750099975038
89.292696;0.47714590146182;-2.2986557767659158e-06;-1.0306777589851505e-06;-2.1847423244814254e-06;-8.604661529568383e-08;0.4312084887762311;21.010865434199744;0.8383059981518826;0.015495651575143723;0.01569781322212216;0.830793658691537;1.001121109990238;1.314497930958433
89.302696;0.4771486459141103;-2.280354544147147e-06;-1.0029861157694925e-06;-2.1926537381655842e-06;-7.668262714730441e-08;0.4312136802896793;21.010690057722506;0.8383830123611923;0.015496420691433059;0.015696861631856036;0.8309063329919891;1.0011136576611621;1.3143143630093808
89.312696;0.4771561312516815;-2.2633228307515186e-06;-9.760773602989818e-07;-2.199803855466479e-06;-6.738295105447385e-08;0.43121961793996144;21.010397098312733;0.8384593832299234;0.015497212732177527;0.01569582535378681;0.831020899090708;1.0011060752827634;1.314125157083816
89.322696;0.47716848187263955;-2.247579350795469e-06;-9.499776554707611e-07;-2.206229674698421e-06;-5.8172967175575776e-08;0.4312263123903052;21.009989704058473;0.8385349188936806;0.015498032423032812;0.015694705682146644;0.8311370754552505;1.001097729192709;1.3139312449983371
89.332696;0.47718567312945687;-2.2331433071637623e-06;-9.247479281564257e-07;-2.211950004953348e-06;-4.911849192940968e-08;0.43123378896789855;21.009468564550524;0.8386095277319491;0.01549888461870848;0.01569350492588635;0.8312545686311354;1.001088026558542;1.31373375271587
89.342696;0.4772075707253261;-2.220051972032165e-06;-9.004687369746392e-07;-2.2169605844820412e-06;-4.03093905039126e-08;0.43124207425359257;21.008832657836198;0.8386831316425036;0.015499772828365012;0.015692226716232303;0.8313731315842818;1.0010764853765808;1.3135340049869164
89.352696;0.4772340089331609;-2.2083610579718813e-06;-8.772158040411728e-07;-2.221245194565482e-06;-3.1831498161248e-08;0.4312511968634196;21.008081013346924;0.8387556063621123;0.015500699356510482;0.01569087639675685;0.8314926413630174;1.001062769549002;1.3133334405886417
89.362696;0.4772648573509761;-2.198137976395614e-06;-8.550673314806627e-07;-2.2248060258766126e-06;-2.37476061953357e-08;0.43126118711067757;21.007213641978254;0.8388267946395602;0.015501666082847558;0.01568946068609559;0.8316130779915745;1.0010466779200524;1.31313355105367
89.372696;0.4773000083844122;-2.1894567329780445e-06;-8.341310368172081e-07;-2.227677013106183e-06;-1.608634021883881e-08;0.4312720380988843;21.006231000779096;0.8388965194939628;0.015502674412137488;0.01568798651139072;0.831734441005163;1.0010280995073166;1.312935812622579
