time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
95.227465;0.48556173876663755;1.7611096328891216e-06;-2.7309066358901423e-06;-1.3837816750664911e-06;1.8156953974596958e-06;0.4776679407931114;10.060414073295238;0.836789911289461;0.015623955722298749;0.015944774993923612;0.8291838894273232;1.0144711096163164;1.3041326586670337
95.237465;0.48562075294065893;1.7403294998795074e-06;-2.717015015247623e-06;-1.4367476277844154e-06;1.8229926620401252e-06;0.4776540465639391;10.059457130425047;0.8367143896750155;0.01562394456452704;0.01594532014838381;0.8293189945114908;1.0144235208059973;1.304491600945905
95.247465;0.4856779635183089;1.7204619613129283e-06;-2.7036930140985247e-06;-1.4941292735926243e-06;1.8308993491891238e-06;0.4776422680507519;10.058513444384111;0.8366431391568289;0.01562393284501132;0.015945781750731806;0.8294520435558258;1.0143756510793374;1.3048454035931916
95.257465;0.4857331929001374;1.7015261484714788e-06;-2.691120593768961e-06;-1.5558366831083003e-06;1.8393466899982478e-06;0.4776325943775767;10.057578426426046;0.8365762024956463;0.015623929272470445;0.015946158941759724;0.8295827456664471;1.0143275913372523;1.305193606042763
95.267465;0.4857862433070163;1.6835707975479368e-06;-2.6794705670509228e-06;-1.6217516932066672e-06;1.848251238757474e-06;0.4776250558330708;10.05664870401081;0.8365135423699375;0.01562394310139973;0.015946452161661035;0.829710731426034;1.0142792918676138;1.305535722883368
95.277465;0.4858369184950603;1.6666785359555688e-06;-2.6688994714676857e-06;-1.6917080791157553e-06;1.8575241807052625e-06;0.4776196803107392;10.055721961284478;0.8364550594710995;0.015623982758755543;0.015946663009151374;0.8298355449495384;1.0142306086262287;1.3058712207633063
95.287465;0.4858850342894959;1.6509614425384987e-06;-2.659554128043741e-06;-1.7654768816762086e-06;1.8670820061047456e-06;0.47761648719018907;10.054796298968004;0.8364006031598739;0.015624054074500212;0.01594679453806341;0.8299566481565174;1.0141813860178004;1.3061995045951307
95.297465;0.48593041843166385;1.6365430718805536e-06;-2.6515590560285262e-06;-1.8427933085799072e-06;1.876843067232588e-06;0.47761550616520637;10.053869726297807;0.8363499820138424;0.0156241606445484;0.015946852780482166;0.8300734232319091;1.0141314746572128;1.3065199170480797
95.307465;0.48597288006623124;1.6235409851879699e-06;-2.6449938698086282e-06;-1.923397501447927e-06;1.8867016449089802e-06;0.4776167660644083;10.052940521097273;0.8363029690556276;0.015624305215774795;0.015946846846419158;0.8301852180833863;1.0140807210544138;1.3068317481618175
95.317465;0.48601217423797466;1.6120758160247867e-06;-2.639905023940228e-06;-2.0070408163610735e-06;1.8965190083771288e-06;0.4776202698333804;10.052007946944993;0.836259262777385;0.015624490496232652;0.01594678682882708;0.8302914068905033;1.014029008963601;1.3071343246186529
95.327465;0.4860480165404695;1.6022831841821213e-06;-2.636347282067057e-06;-2.093477310863105e-06;1.9061470502884076e-06;0.4776260036465164;10.051072806239027;0.8362184688227287;0.01562471928778351;0.01594668169089306;0.8303913918864116;1.0139763032550078;1.3074271269838285
95.337465;0.4860801315642298;1.5942872239324703e-06;-2.634398228030402e-06;-2.18247253699019e-06;1.915451391040813e-06;0.47763396734170155;10.050138050436493;0.8361801636016895;0.015624993884201696;0.015946538484317818;0.830484574458629;1.0139226444083953;1.3077097936951885
95.347465;0.4861082619114082;1.5881673378679679e-06;-2.6341105718957986e-06;-2.2738044223550956e-06;1.9243189848798087e-06;0.4776441745738145;10.049208950214084;0.8361439902940252;0.015625315238088498;0.015946362689845013;0.8305703677578754;1.0138681490237789;1.3079820158398887
95.357465;0.48613213577125286;1.5839569945307242e-06;-2.635446654839591e-06;-2.3672324074532235e-06;1.9326599275655577e-06;0.47765662621970484;10.048292207030755;0.8361097263731064;0.015625682793487437;0.015946158951894617;0.8306482562254407;1.0138130320605738;1.3082434575042166
95.367465;0.4861514628006418;1.5816504089611451e-06;-2.638262063924562e-06;-2.462459931758381e-06;1.9404147594571563e-06;0.47767129271499614;10.047394761123167;0.8360772910498802;0.015626095329727023;0.01594593180348938;0.8307178772799514;1.013757615809989;1.3084938269257733
95.377465;0.48616597267192807;1.5812024758125583e-06;-2.6423348795455067e-06;-2.5591312948171784e-06;1.947568072020762e-06;0.4776881006859982;10.046523095814637;0.8360466555508989;0.015626552321459167;0.015945686229859556;0.8307790647285435;1.0137023339437257;1.3087330338359644
95.387465;0.4861754500407225;1.582540434626247e-06;-2.6474076655816486e-06;-2.656862118901329e-06;1.9541564766352056e-06;0.47770692428619954;10.045682797226336;0.8360177268661805;0.015627054009381938;0.015945427903880458;0.8308318116886597;1.0136477208539323;1.3089612213595738
95.397465;0.48617974393366337;1.5855865971063135e-06;-2.653241252224213e-06;-2.755258118831084e-06;1.9602630423727217e-06;0.47772758522094116;10.044878338679037;0.8359903560350492;0.01562759978165739;0.01594516227238932;0.8308762280094248;1.013594377460955;1.3091786536237247
95.407465;0.4861787624682998;1.590276105493861e-06;-2.6596627645205616e-06;-2.853917354703e-06;1.9659984931041883e-06;0.47774984912036933;10.04411337128122;0.8359644260477677;0.01562818738988196;0.015944892501884397;0.8309125268338557;1.0135429366625788;1.3093856260003556
95.417465;0.4861724550393646;1.5965563488351325e-06;-2.6665624828116326e-06;-2.9524503428209606e-06;1.971477863339784e-06;0.4777734550578054;10.04339126374499;0.835939866765466;0.01562881393050653;0.015944618846321822;0.8309409883694234;1.013494022017855;1.3095824503395794
95.427465;0.4861607993410807;1.6043667782127542e-06;-2.6738564366280676e-06;-3.050504584410511e-06;1.9768049050386143e-06;0.4777981876032088;10.042715305033445;0.8359166327455404;0.01562947647612672;0.015944340253058194;0.8309619233592492;1.0134482042617619;1.309769466644461
95.437465;0.48614381835639736;1.6136176158316927e-06;-2.681473680154478e-06;-3.1477640339825303e-06;1.9820784112247257e-06;0.4778239058829107;10.042087992901392;0.8358947054096766;0.015630171285427076;0.015944055678207295;0.8309756767269302;1.0134059509842608;1.3099470788987095
95.447465;0.48612157582210763;1.6241823246622304e-06;-2.689358965895511e-06;-3.2439386211823016e-06;1.9874168909042846e-06;0.4778504961181252;10.04150997592053;0.835874055877566;0.015630893228023985;0.015943764373352105;0.8309826330695532;1.013367576947514;1.3101158041089567
95.457465;0.4860941135290749;1.6359117552009978e-06;-2.697467118424026e-06;-3.3387705458409922e-06;1.9929616650975964e-06;0.4778778142805896;10.040980318769455;0.8358546077442446;0.01563163694143634;0.015943466320601805;0.830983171893919;1.0133332478842034;1.3102763143234877
95.467465;0.486061411525875;1.6486681345313552e-06;-2.7057753739940973e-06;-3.432048512582711e-06;1.9988509057944264e-06;0.47790567682595547;10.040498011279718;0.8358362886654718;0.015632398441696452;0.015943162315138024;0.8309776018384541;1.013303016917723;1.3104294595508275
95.477465;0.48602342865264453;1.6623496899906608e-06;-2.7143090854752035e-06;-3.5236107751168844e-06;2.0052043133218e-06;0.4779338948065044;10.040062610586908;0.8358190767868533;0.015633174886242024;0.015942853294951143;0.8309661327458977;1.0132768855931382;1.3105762263105318
95.487465;0.4859801829441602;1.6768841400587975e-06;-2.7231402342899426e-06;-3.613343059742889e-06;2.0121258059426893e-06;0.47796228634816185;10.039673226962936;0.8358029644978582;0.015633962914498603;0.0159425396678888;0.8309488709537609;1.0132548947871143;1.310717628903006
95.497465;0.48593180211791487;1.6922079936699621e-06;-2.7323567702836666e-06;-3.701171387310166e-06;2.0196995454754776e-06;0.4779906422828711;10.039327486388178;0.8357879234784983;0.01563475840279928;0.015942220386381364;0.8309258127820385;1.0132371488726795;1.3108545505294895
95.507465;0.48587849847210485;1.7082601525693856e-06;-2.742035610387362e-06;-3.7870511876856768e-06;2.027966739859138e-06;0.4780187162192573;10.039021622508056;0.835773904427218;0.01563555800057403;0.015941892140829857;0.8308968417120073;1.0132237397797481;1.3109876284157296
95.517465;0.4858205045887724;1.7249890652652387e-06;-2.752226833435397e-06;-3.8709660740498016e-06;2.036909327265993e-06;0.4780462523152298;10.038750771040291;0.8357608290239987;0.01563635912654775;0.01594154973987935;0.8308617363852379;1.0132146468987482;1.311117306572124
95.527465;0.4857580366158131;1.7423494744384121e-06;-2.7629398970454226e-06;-3.952923305555479e-06;2.0464673073714793e-06;0.47807299329047315;10.038508694187275;0.8357485717231361;0.01563715805922386;0.015941187464054374;0.8308202080438454;1.0132096761746165;1.3112439023374658
95.537465;0.4856912880598758;1.760286904703094e-06;-2.774153809483483e-06;-4.032936518558449e-06;2.0565462277876464e-06;0.4780986778059379;10.038287300423386;0.8357369547531391;0.01563794982034094;0.015940800398260256;0.8307719619625162;1.0132084584388954;1.311367544685459
95.547465;0.48562042177912984;1.7787276496750334e-06;-2.7858352170298526e-06;-4.111013068980357e-06;2.0669905408306685e-06;0.478123064715895;10.038076568836363;0.8357257757546814;0.015638729741174567;0.015940384317814794;0.8307167207464116;1.0132104960817068;1.3114881335973452
95.557465;0.48554555598918975;1.7975802235808716e-06;-2.797918336347468e-06;-4.187151613393982e-06;2.0775778246018252e-06;0.4781459767286753;10.037865678768895;0.8357148462079457;0.015639493347005987;0.015939934450809344;0.8306541992974621;1.0132152164059505;1.311605414977244
95.567465;0.4854667797254543;1.81674050701748e-06;-2.8102826081580585e-06;-4.2613447711394894e-06;2.088045110762575e-06;0.4781673296416007;10.037644875759709;0.8357040200428751;0.015640234689355714;0.015939444705510022;0.8305841147379424;1.0132219806031717;1.311719131652552
95.577465;0.4853841906871967;1.8360882822316046e-06;-2.8227679111226115e-06;-4.333589896414179e-06;2.0981159907599906e-06;0.4781871211314266;10.037406016731527;0.8356932695695641;0.0156409456132793;0.015938907443115397;0.8305062287016615;1.0132300851729374;1.3118291583578292
95.587465;0.4852978835548655;1.855477491240298e-06;-2.8351980908898115e-06;-4.403902751513588e-06;2.107526240320354e-06;0.478205380845287;10.037141360025904;0.8356827761554424;0.01564161693187912;0.01593831414197229;0.8304203679906276;1.013238812730501;1.3119355029299529
95.597465;0.48520789768075984;1.8747455775296635e-06;-2.8473930668469314e-06;-4.4723171153859225e-06;2.116036551062373e-06;0.47822212988668716;10.036842308755155;0.8356728877498815;0.01564224026473832;0.015937657001770997;0.8303264710159987;1.0132474642397595;1.3120382342270938
95.607465;0.48511421244890934;1.893745715346395e-06;-2.859177104850197e-06;-4.53887010194377e-06;2.123420499986554e-06;0.478237393094608;10.036499092114983;0.8356640052341788;0.015642808712236656;0.015936930040035664;0.8302246625238817;1.013255345578175;1.3121374753016968
95.617465;0.48501679391469416;1.912369576302216e-06;-2.8703891115290153e-06;-4.603591421794514e-06;2.1294555093818136e-06;0.4782512160648304;10.0361010409197;0.8356565513360203;0.015643316645774525;0.015936129458247527;0.8301152575372335;1.0132617999575844;1.312233427041112
95.627465;0.484915642261897;1.930552463996593e-06;-2.880892313085159e-06;-4.666507139028117e-06;2.133947331113679e-06;0.47826364120733716;10.035637248650467;0.8356509474055492;0.015643759725645835;0.015935253786709316;0.8299986661231444;1.0132662568165056;1.3123263359975827
95.637465;0.48481083687789445;1.948272983999555e-06;-2.8905752802734498e-06;-4.727640656433334e-06;2.1367523008724475e-06;0.4782747038030464;10.03509730628845;0.8356475524172728;0.01564413492669777;0.015934303259424226;0.8298752863560224;1.0132681899763;1.3124164077469556
95.647465;0.4847025756893622;1.965533950527889e-06;-2.899345808005282e-06;-4.78699374205532e-06;2.137748641199508e-06;0.4782844889532006;10.034471234630468;0.8356466656632414;0.015644440812933657;0.015933278432080866;0.829745457474037;1.0132670452980967;1.312503710662187
95.657465;0.48459117566656434;1.9823254159777234e-06;-2.9071221888994606e-06;-4.844526881209768e-06;2.136807687302352e-06;0.47829317131682625;10.03374882170217;0.8356485795352584;0.015644678445155845;0.01593217932587093;0.8296094550870133;1.0132622413573593;1.3125881316521044
95.667465;0.48447702214616695;1.9986069362863005e-06;-2.9138303107635252e-06;-4.900155823883608e-06;2.13381589027091e-06;0.4783009711089092;10.032919623609425;0.8356535935071628;0.015644851355324535;0.015931005678070348;0.8294675021566938;1.0132532148775282;1.3126694038603797
95.677465;0.48436051258767804;2.0143171986604903e-06;-2.9194185641529796e-06;-4.953764785765378e-06;2.1286940391870093e-06;0.47830809199993485;10.031973675811644;0.8356619696395291;0.01564496380893961;0.01592975782735808;0.8293197962950458;1.013239454989781;1.3127471345451478
95.687465;0.4842420501750325;2.0293899116968353e-06;-2.9238736887228523e-06;-5.005231885010261e-06;2.1213736444409415e-06;0.47831472284983545;10.030902105240772;0.8356738553146265;0.015645019478440964;0.015928437261456093;0.8291665220190557;1.0132205243374586;1.3128208193907143
95.697465;0.48412206800971924;2.0437701563325163e-06;-2.9272149235824513e-06;-5.054442836565347e-06;2.111772753061534e-06;0.47832107175839944;10.029697872107688;0.8356892353370762;0.015645021736914972;0.015927045852538225;0.8290078049860985;1.0131960924850505;1.3128899151995024
95.707465;0.48400103080880175;2.0574138854132215e-06;-2.9294765747973884e-06;-5.101280470417966e-06;2.0998011539094458e-06;0.4783273776120291;10.02835693104108;0.8357079352899325;0.015644974360301385;0.015925585013533285;0.828843665134809;1.0131659338187144;1.3129539212050014
95.717465;0.48387940167384813;2.070269552042179e-06;-2.930690710059306e-06;-5.145610834584383e-06;2.085371118360924e-06;0.47833390925075453;10.026878781337144;0.8357296212007042;0.015644881921099054;0.015924055849852563;0.8286740485642039;1.0131298383608822;1.3130124079185097
95.727465;0.48375759414874203;2.082274350042259e-06;-2.930875057070556e-06;-5.187288436259813e-06;2.068400723158203e-06;0.4783409710795853;10.025265782973367;0.8357537987057355;0.01564474986305136;0.01592245874736418;0.8284988808396652;1.0130875415719751;1.3130650691290982
95.737465;0.48363593883114786;2.0933625546785353e-06;-2.930035174341932e-06;-5.226173961949224e-06;2.048822305113893e-06;0.47834890785918704;10.023521928989924;0.8357798381030327;0.01564458402453417;0.015920792478853092;0.8283180827699335;1.013038709099249;1.3131118216128488
95.747465;0.4835146717786294;2.1034751146805867e-06;-2.9281720050817647e-06;-5.2621482794408056e-06;2.026592184225589e-06;0.4783580936708212;10.021651718718857;0.8358070146388393;0.015644389849113666;0.015919054362220943;0.8281315806637125;1.0129829124168817;1.3131528731080169
95.757465;0.4833939412204373;2.1125752057979555e-06;-2.925280522373417e-06;-5.295119644739638e-06;2.0016861626171434e-06;0.4783689063500627;10.019659353239708;0.8358345842670374;0.015644171656135072;0.015917241334969166;0.8279393363951915;1.0129196640849814;1.3131886715716554
95.767465;0.48327383975284066;2.1206550045210656e-06;-2.921336924711612e-06;-5.325016754140048e-06;1.974096494109267e-06;0.4783817140975012;10.01754841874256;0.8358618565313968;0.015643932322074217;0.015915351691741002;0.8277414026767543;1.0128485339880395;1.3132197272201063
95.777465;0.48315444636400473;2.1277281865272597e-06;-2.916285151927702e-06;-5.351777085860121e-06;1.9438478575419425e-06;0.4783968885621745;10.015322244813543;0.8358882038938606;0.015643673443523506;0.015913386320535468;0.8275379834519271;1.012769258329289;1.3132464517028164
95.787465;0.4830358596022558;2.133814178230164e-06;-2.910051815484755e-06;-5.375352890588866e-06;1.9110113487000656e-06;0.4784148131999645;10.012984584428139;0.8359130620773677;0.01564339525660955;0.015911347342577153;0.8273294491414696;1.0126818049380202;1.313269183742629
95.797465;0.4829182092234296;2.138908347882763e-06;-2.9025862489267523e-06;-5.395718088153266e-06;1.8756994216672108e-06;0.47843584722038307;10.01053974542356;0.8359359685233724;0.01564309668580882;0.015909236059773364;0.8271162758206023;1.0125863559938983;1.3132883785417147
95.807465;0.4828016130752776;2.1429580535828915e-06;-2.893879598895549e-06;-5.412852576737538e-06;1.8380463746820624e-06;0.4784602780583932;10.007992039426448;0.8359565981919477;0.01564277641860697;0.01590705350475665;0.8268989556646014;1.0124831979263316;1.313304714857612
95.817465;0.48268611562087027;2.145869787330772e-06;-2.8839515930588145e-06;-5.426718770179145e-06;1.7981901466878266e-06;0.47848831398693137;10.005345343876607;0.8359747437024455;0.01564243398847665;0.015904802043273363;0.8266779675725144;1.0123726015138077;1.3133189472594755
95.827465;0.48257169366943364;2.1475200390498895e-06;-2.8728336477325374e-06;-5.437256401886034e-06;1.7562669390379e-06;0.4785200954310413;10.00260332057419;0.8359902619217345;0.015642069817599413;0.015902485435055968;0.8264538073329478;1.0122547618281814;1.3133316705829101
95.837465;0.48245829419823866;2.1477579445856436e-06;-2.860575485498038e-06;-5.444403916586572e-06;1.7124089453706485e-06;0.47855571787000906;9.999769766801146;0.8360030606194664;0.015641684800074048;0.015900107694781118;0.8262270071937798;1.0121298157286054;1.3133432144789086
95.847465;0.4823458375707387;2.1464263664860364e-06;-2.8472738486448486e-06;-5.448124135180242e-06;1.6667387380664232e-06;0.47859526895361454;9.996848522065436;0.8360131118447852;0.015641280201899553;0.015897671678142287;0.8259981156044748;1.0119979115186748;1.3133536541244368
95.857465;0.482234219611041;2.1433890700346657e-06;-2.8330875445949544e-06;-5.448401435250552e-06;1.6193736509784728e-06;0.478638818588247;9.99384342210393;0.8360204453600202;0.01564085787564269;0.01589517818247802;0.8257676475219546;1.0118592587995434;1.3133628772740527
95.867465;0.4821233340274348;2.1385439808526397e-06;-2.81822952227164e-06;-5.445218161080253e-06;1.5704462544016724e-06;0.4786863629595605;9.99075866576166;0.8360251486033293;0.01564042025795947;0.015892626374627666;0.8255360621926845;1.0117140959480446;1.3133707087698017
95.877465;0.48201309381671614;2.131817345308131e-06;-2.802946498629813e-06;-5.438545504422544e-06;1.5201200951600367e-06;0.4787378127112806;9.987598879498005;0.8360273893169338;0.015639970148528384;0.015890014855128767;0.8253038381588419;1.011562594539562;1.3133770450378743
95.887465;0.4819034416532129;2.1231348143738222e-06;-2.787479211562945e-06;-5.4283558848439125e-06;1.4685966832817375e-06;0.4787930308283703;9.98436832822668;0.8360274299602123;0.015639510970652613;0.015887342372266473;0.8250715859446672;1.0114048232110087;1.3133819228988046
95.897465;0.4817943383541841;2.112406795484593e-06;-2.772025546910313e-06;-5.4146458909244535e-06;1.4161178045626313e-06;0.4788518468938686;9.98107019098561;0.8360256123168185;0.015639047092534098;0.01588460904519948;0.8248400669183625;1.0112408251611549;1.3133855220271675
95.907465;0.48168573778612983;2.099544160366279e-06;-2.7567389604847227e-06;-5.39746606833629e-06;1.362931583584715e-06;0.4789140421617347;9.977707140776005;0.8360223035791632;0.015638582663326354;0.015881817849705594;0.824610134866323;1.0110706815338828;1.3133881379097716
95.917465;0.4815775753989723;2.0844599566675383e-06;-2.7417550165655347e-06;-5.376935820551034e-06;1.3092342024383866e-06;0.47897934430213845;9.974282614406878;0.8360178242868609;0.01563811920618438;0.01587897407369511;0.8243827082431379;1.0108944837144733;1.3133901293785253
95.927465;0.4814697708403801;2.0670492146368988e-06;-2.7272083922268327e-06;-5.353213049693333e-06;1.255148614550026e-06;0.4790474478025464;9.970801504891499;0.8360123921514769;0.01563765414934759;0.01587608334732066;0.8241587637380506;1.0107122984617696;1.3133918390018449
95.937465;0.4813622303295671;2.0471821779568394e-06;-2.7132090237660747e-06;-5.326435730146379e-06;1.200753125357597e-06;0.4791180543799707;9.967270400297224;0.8360060822870724;0.01563718119773705;0.015873150624933954;0.8239393022131787;1.0105241658807573;1.313393530708052
95.947465;0.4812548436211591;2.0247275414272567e-06;-2.6998137268211802e-06;-5.296683168536353e-06;1.1461348266658596e-06;0.4791908971085337;9.963697476306498;0.8359988259654588;0.015636691355412125;0.01587017951355607;0.8237253366959006;1.010330083611598;1.3133953920803487
95.957465;0.4811474730102419;1.99959247430969e-06;-2.687039151871511e-06;-5.263972364993588e-06;1.0914378702350461e-06;0.4792657319099066;9.960091165635804;0.8359904747730116;0.015636173254639472;0.01586717111965539;0.82351793664409;1.0101299964085886;1.313397577847779
95.967465;0.4810399563954295;1.971743722291292e-06;-2.6748809357363723e-06;-5.228280165954922e-06;1.0368722179388703e-06;0.4793423248561019;9.956458183960223;0.8359808922060213;0.015635613321699705;0.015864123919548258;0.8233182437609776;1.009923829206686;1.3134002370171105
95.977465;0.48093213969228904;1.941192292318338e-06;-2.663310708674142e-06;-5.189578510707334e-06;9.826814439103197e-07;0.4794204414607873;9.952803072192221;0.8359700091398413;0.015634997442459192;0.015861034934391737;0.823127389195103;1.0097115054229016;1.3134034926238403
95.987465;0.4808238958425308;1.907971887685639e-06;-2.6522789191419893e-06;-5.147858302735359e-06;9.291103420241573e-07;0.4794998247687003;9.949129169854109;0.8359578075584655;0.01563431382824051;0.015857900889612135;0.8229463795834809;1.0094929137893607;1.3134073705290423
95.997465;0.48071509896033227;1.8721307474925557e-06;-2.6417355295015126e-06;-5.1031310906711595e-06;8.763922193883989e-07;0.47958019179593925;9.945439326737016;0.8359442626040194;0.01563355497267037;0.01585471937014041;0.822776034448937;1.0092678822234138;1.31341170080525
96.007465;0.48060559153855065;1.8337173959518743e-06;-2.6316507004771976e-06;-5.055423989081015e-06;8.247339280427979e-07;0.47966126738382897;9.941736146414726;0.8359292968411264;0.0156327174841794;0.015851489763227044;0.8226169910617681;1.0090361955329097;1.3134160582209353
96.017465;0.48049519249722694;1.792766334282246e-06;-2.6220207142197356e-06;-5.004775226069226e-06;7.742980588271019e-07;0.4797427973133089;9.93802208144891;0.8359127701355724;0.01563180059257508;0.01584821301362734;0.8224697634351409;1.0087976381891495;1.3134197700005106
96.027465;0.4803837251373947;1.7493081278210363e-06;-2.612856639430599e-06;-4.951228380643265e-06;7.251999861896783e-07;0.47982451009438243;9.93429971338702;0.8358945071956773;0.015630804993878505;0.015844891157700866;0.822334771482433;1.0085520458139636;1.313421972190418
96.037465;0.48027101195246624;1.7033939525575405e-06;-2.6041621269596244e-06;-4.894830226997735e-06;6.775113077109938e-07;0.4799061042509729;9.930572643161895;0.8358743284638547;0.015629732390328808;0.015841527502057594;0.8222123012792764;1.008299340714145;1.3134217480993016
96.047465;0.4801568348872614;1.655112197513064e-06;-2.595921078932865e-06;-4.835635558981045e-06;6.312631495068567e-07;0.47998732940766176;9.926846413173777;0.8358520542519041;0.01562858476261293;0.015838126224390577;0.8221024922645868;1.008039559467627;1.3134183176192016
96.057465;0.4800409076199036;1.6045849592368681e-06;-2.5881014255628447e-06;-4.773718444091749e-06;5.864518512056589e-07;0.4800680869460256;9.92312849627724;0.8358274613648784;0.015627363616649636;0.015834691094238105;0.8220053547655842;1.0077729073458772;1.3134111371782038
96.067465;0.47992290598399584;1.551948749244363e-06;-2.5806526608723088e-06;-4.709173591354658e-06;5.43045137090495e-07;0.4801484268160673;9.919427547017957;0.835800189352584;0.015626070578016866;0.01583122447290467;0.8219207493626041;1.0074997703791266;1.31339991785516
96.077465;0.47980253720183696;1.4973353362585468e-06;-2.5735000156179357e-06;-4.6420892683221135e-06;5.009938070589813e-07;0.48022846208091247;9.915753033597362;0.8357697342014524;0.015624708982290193;0.015827727302442456;0.8218483864664048;1.007220638296395;1.313384670337098
96.087465;0.4796795933614433;1.4408658386504358e-06;-2.566549609544513e-06;-4.572515398197251e-06;4.6025250107292205e-07;0.4803083094395441;9.912115386649814;0.8357356128212076;0.015623284560702659;0.01582420015336643;0.8217878770982442;1.0069359966283076;1.3133657093914914
96.097465;0.47955397559706103;1.3826650662351645e-06;-2.5596838392726114e-06;-4.500450608866037e-06;4.2079263717731235e-07;0.4803880816573454;9.908525816937225;0.8356974974488348;0.015621804665488803;0.015820644583931207;0.8217387489642383;1.0066461996171712;1.3133435814737557
96.107465;0.47942568269253355;1.3228869495121966e-06;-2.552746514101486e-06;-4.425845574380127e-06;3.825839202958028e-07;0.48046789910577137;9.904995458635725;0.83565518777058;0.01562027749401899;0.015817063359161547;0.821700408103978;1.0063513857899615;1.3133190300253617
96.117465;0.47929476627278794;1.2617280448629629e-06;-2.5455534696635558e-06;-4.348636967602667e-06;3.4555502630983363e-07;0.48054790554778026;9.901534430373509;0.835608552753942;0.015618711864268777;0.01581345908951445;0.8216721409061994;1.0060515468680262;1.313293008845931
96.127465;0.4791612907766404;1.199412797721092e-06;-2.5379219048889553e-06;-4.268798061084561e-06;3.095788107098741e-07;0.4806282808522267;9.898151810215133;0.8355575492771551;0.015617115828255826;0.015809832856836046;0.8216531814604602;1.0057466665021517;1.313266650509253
96.137465;0.479025332613631;1.1361673713544472e-06;-2.529684092358882e-06;-4.186349039097855e-06;2.745080741743712e-07;0.4807092406872878;9.89485628772203;0.8355022804292395;0.015615494596318006;0.015806184153115285;0.8216427509960315;1.0054367564685758;1.3132410964137713
96.147465;0.4788870170303936;1.0722013695671892e-06;-2.5206966717144915e-06;-4.101321879122856e-06;2.402186019528701e-07;0.48079102272502133;9.891656390134289;0.8354429804251953;0.015613851377096168;0.01580251146621939;0.8216400629611853;1.0051217919488065;1.3132172522041237
96.157465;0.4787465502095096;1.0076885782022183e-06;-2.510866323055237e-06;-4.013736902731437e-06;2.0661271191248565e-07;0.4808738660617357;9.888560135967865;0.8353799324397531;0.015612190542351466;0.01579881256884233;0.8216443573882422;1.0048016976967866;1.3131956885052383
96.167465;0.47860420979089474;9.427654149370714e-07;-2.5001665178407914e-06;-3.923617039523398e-06;1.7360279749765303e-07;0.4809579937484835;9.885574371813663;0.835313457368406;0.015610519003184975;0.01579508411724483;0.8216549219686816;1.0044764881573183;1.3131767232849452
96.177465;0.4784603156711007;8.775621801145402e-07;-2.48861624723218e-06;-3.8310067131882475e-06;1.4109447133825437e-07;0.4810436091475301;9.882704227162742;0.8352439515417432;0.015608845447988242;0.015791320731063263;0.8216710438861099;1.0041464493896326;1.3131605129255959
96.187465;0.4783152048071822;8.122222926800094e-07;-2.4762395677781325e-06;-3.73596448313562e-06;1.0897002714967428e-07;0.48113090677029513;9.879953364546243;0.8351718924098135;0.015607178850740762;0.015787514665002857;0.8216919735325341;1.0038121365560333;1.313147064189562
96.197465;0.4781692002653679;7.468896911279261e-07;-2.463041309994748e-06;-3.6385448330103214e-06;7.708563634198968e-08;0.4812200859924408;9.877324492418587;0.8350978051489941;0.015605526846162647;0.015783656487859097;0.8217169919759326;1.0034742036148165;1.3131362359435794
96.207465;0.47802258957624655;6.816993638365833e-07;-2.449004558741336e-06;-3.5387999169640904e-06;4.5302941385053683e-08;0.4813113432167036;9.874818976812483;0.835022138253646;0.015603895306215016;0.015779736099405087;0.8217455088748435;1.0031333087968177;1.31312776623751
96.217465;0.4778756296367979;6.167827069205592e-07;-2.434098621138001e-06;-3.4367856718860143e-06;1.3548822275966796e-08;0.48140482439098786;9.872436116926732;0.8349451423049042;0.015602289437959325;0.01577574390784031;0.8217770882424736;1.002790120253829;1.3131213082790234
96.227465;0.47772856449571344;5.522607689766166e-07;-2.4182892040950032e-06;-3.3325562069064767e-06;-1.816261557504948e-08;0.4815005822876099;9.870173587990864;0.8348669349993632;0.015600715086109739;0.015771672424435824;0.8218114116313346;1.0024452858472892;1.3131165105253213
96.237465;0.47758164984748463;4.882228527265763e-07;-2.4015539647258025e-06;-3.226171801932231e-06;-4.977576755083304e-08;0.48159859411779826;9.868028388024666;0.8347876490198436;0.015599179300628537;0.015767517681775124;0.8218482154117892;1.0020994152258362;1.3131131105789522
96.247465;0.47743517915939404;4.247191478329634e-07;-2.3839114847887235e-06;-3.117716439909998e-06;-8.124552058317139e-08;0.48169878793784493;9.865996837759942;0.8347074805046186;0.015597689833237697;0.015763279128292496;0.8218872388029997;1.0017531034265814;1.3131109797107783
96.257465;0.47728948713432306;3.617608050249241e-07;-2.3654386301969813e-06;-3.007301132160642e-06;-1.1254937150184769e-07;0.4818010182089071;9.864073969101025;0.8346266922197411;0.015596253705062157;0.015758958295062107;0.8219282180245799;1.001406891071593;1.313110151847539
96.267465;0.477144916027069;2.9930793099080616e-07;-2.346241682701685e-06;-2.895055061977364e-06;-1.4367142572346137e-07;0.4819050418009251;9.862252960832548;0.8345456514440364;0.015594875480438865;0.015754558058502593;0.8219709074936223;1.0010611781533976;1.3131108277921872
96.277465;0.4770017699533682;2.37264173106917e-07;-2.326409543966203e-06;-2.781117040679056e-06;-1.745915855488674e-07;0.4820105364860633;9.86052532466326;0.8344648435111116;0.015593555651487064;0.01575008251800206;0.8220150832793081;1.000716216652163;1.313113323809839
96.287465;0.47686029086335857;1.7549020792421374e-07;-2.306003723618061e-06;-2.665642608279352e-06;-2.0529555533219135e-07;0.48211714199899836;9.858882187821829;0.83438480184134;0.015592289748714884;0.015745536407311116;0.8220605182219805;1.0003721977051985;1.3131180119650916
96.297465;0.47672066058132767;1.1383077132071042e-07;-2.2850651456549462e-06;-2.548821511462097e-06;-2.3578546711095982e-07;0.482224502470664;9.85731572148661;0.8343059674987844;0.015591069203315032;0.015740924528652497;0.8221069579128513;1.00002931125587;1.3131252414870793
96.307465;0.4765830092584835;5.215258586926435e-08;-2.263592471643233e-06;-2.4308857957505298e-06;-2.6607735001261595e-07;0.48233228714491605;9.855819683075024;0.8342285446303246;0.015589884029078167;0.01573625173850408;0.8221541402603365;0.9996877123654285;1.3131352493482795
96.317465;0.47644741367166604;-9.637017824335183e-09;-2.2415317728750165e-06;-2.312108541269603e-06;-2.961879001253008e-07;0.4824401874139024;9.854388576715719;0.8341524817370752;0.015588726119472334;0.015731523470621615;0.8222018545941577;0.9993474703794061;1.3131481604062227
96.327465;0.47631391866903044;-7.161645731795595e-08;-2.2188108725386087e-06;-2.1927894984780114e-06;-3.261108901264335e-07;0.4825479140304599;9.853016405906413;0.8340776233569426;0.015587591490395037;0.0157267466094603;0.8222499659641205;0.9990086065044662;1.3131640330670573
96.337465;0.4761826038837283;-1.33883359373249e-07;-2.1953706209659753e-06;-2.073224481184671e-06;-3.5579671190193876e-07;0.48265521284638546;9.85169674623716;0.8340038686791059;0.015586480273379529;0.015721929282555308;0.8222983690819619;0.9986712095005459;1.3131828133611094
96.347465;0.47605361849442257;-1.9655674787061205e-07;-2.171173046785948e-06;-1.953680423789665e-06;-3.8515032449627246e-07;0.48276187723913205;9.8504239249163;0.8339312103851271;0.01558539499914244;0.015717079737539053;0.8223469358824411;0.9983354833570263;1.3132042500755914
96.357465;0.47592715191193824;-2.5975970793136406e-07;-2.14620008645267e-06;-1.8343934726814166e-06;-4.140467919075284e-07;0.48286771997752354;9.849193781662457;0.8338597201224404;0.01558433882177748;0.015712205912535457;0.8223955284282242;0.9980017283683253;1.3132279199157015
96.367465;0.47580341811276444;-3.2359816473235863e-07;-2.120450913928898e-06;-1.715585728855473e-06;-4.4234741660220986e-07;0.48297255975545145;9.848003359283437;0.8337895132446352;0.015583314692670148;0.01570731514389887;0.8224440710688767;0.9976703840906247;1.3132533448578618
96.377465;0.47568265194402126;-3.8815107417329047e-07;-2.093954573338949e-06;-1.597473572710229e-06;-4.698930498011808e-07;0.483076280847727;9.84685027654319;0.833720668880272;0.015582325439882862;0.01570241342001133;0.8224925962400327;0.9973420342295598;1.3132800741414854
96.387465;0.47556507965624006;-4.534846850579938e-07;-2.066781427111792e-06;-1.4802558574741327e-06;-4.9648740908179e-07;0.48317889469443204;9.845732550797221;0.8336532107556008;0.015581373729187954;0.01569750472882578;0.8225412154454981;0.9970172740311242;1.3133076850636822
96.397465;0.47545092221373114;-5.196598633330855e-07;-2.039024771499664e-06;-1.3641169011970436e-06;-5.219092086207582e-07;0.4832805201946518;9.844648177173271;0.833587199616623;0.015580461565232925;0.015692590802265177;0.8225900604218961;0.9966966055777381;1.313335736654451
96.407465;0.47534043769961365;-5.867061719082651e-07;-2.010763763659462e-06;-1.2492525371865968e-06;-5.459484023609423e-07;0.48338128861693797;9.843594404364667;0.8335228137063754;0.01557959060621191;0.015687671430067152;0.8226392431339994;0.9963804862471546;1.3133636736297885
96.417465;0.47523392332699155;-6.545959678891479e-07;-1.9820384095769456e-06;-1.1358812967416776e-06;-5.684329941669802e-07;0.4834812380319379;9.842568069775302;0.83346035775011;0.015578763247659317;0.01568274547950307;0.8226888527244464;0.9960694319841197;1.3133906954553443
96.427465;0.475131676921646;-7.232438621517318e-07;-1.952860013727261e-06;-1.0242333704230508e-06;-5.892391835902966e-07;0.48358027524618424;9.841566668216185;0.8334002109330774;0.015577982919378001;0.015677812788286498;0.8227389567051926;0.995764031852737;1.3134157324168951
96.437465;0.4750339728509677;-7.925170233274508e-07;-1.923249910866542e-06;-9.145413678279054e-07;-6.082912521304121e-07;0.48367823189210735;9.840588785549153;0.8333427104284677;0.015577253803179838;0.015672875855097836;0.8227895827495794;0.9954648512981944;1.3134375757499819
96.447465;0.4749410446325342;-8.622527701091026e-07;-1.8932744371126129e-06;-8.070347173242565e-07;-6.255615586054842e-07;0.48377494462861853;9.839634131713462;0.8332880602034969;0.015576580554610663;0.015667939994767472;0.8228407473157197;0.9951722857047157;1.3134550361681063
96.457465;0.47485306921868875;-9.322778357308051e-07;-1.8630526291221767e-06;-7.019259105432065e-07;-6.410800310676266e-07;0.48387028835738716;9.83870339477288;0.8332363545125527;0.015575967355441396;0.015663013130444256;0.8228925086453308;0.9948864477715559;1.3134670669243649
96.467465;0.4747701910561837;-1.0024110309990569e-06;-1.832745267755132e-06;-5.994053555935889e-07;-6.549362193922325e-07;0.4839641794302274;9.83779721774071;0.8331876241787375;0.01557541701274743;0.01565810591296999;0.8229449271404297;0.9946071838479625;1.3134728389715753
96.477465;0.474692555154453;-1.0724584775188536e-06;-1.8025533775230518e-06;-4.99660158630046e-07;-6.672589510545804e-07;0.48405656367735606;9.836915133924567;0.8331418124565523;0.015574931716175102;0.01565323038765543;0.822997993656209;0.9943342178598928;1.3134717685564412
96.487465;0.47462029084764534;-1.1422153270305525e-06;-1.772712103158639e-06;-4.0288723940349465e-07;-6.78186809750394e-07;0.4841473898251401;9.83605577148122;0.8330987673660184;0.01557451456946086;0.015648397527431433;0.8230516388861593;0.9940672965298087;1.313463536510853
96.497465;0.47455347744088044;-1.2114741646031066e-06;-1.7434529391516168e-06;-3.0927737540039224e-07;-6.878426535327586e-07;0.4842365953623649;9.835217709250033;0.8330582889237766;0.015574169686108313;0.015643616553068857;0.8231057742934458;0.9938062537498544;1.3134480946504161
96.507465;0.4744921443158361;-1.280044714855995e-06;-1.7149719284277463e-06;-2.189994480976589e-07;-6.963176630828563e-07;0.48432409673724297;9.834400086872668;0.8330201329712728;0.01557390123739317;0.015638896177354613;0.8231603273738987;0.9935510074172412;1.3134256472077497
96.517465;0.47443628857103715;-1.3477685593901656e-06;-1.6874304371623943e-06;-1.3220905301698735e-07;-7.036658212139823e-07;0.48440977123234713;9.83360264130265;0.8329839736830361;0.01557371302340395;0.015634244994538093;0.8232152907303742;0.993301525261249;1.3133965998558774
96.527465;0.4743858747112701;-1.4145008547463875e-06;-1.660962981468928e-06;-4.905653758727734e-08;-7.099021583707453e-07;0.48449345682494444;9.832825355171673;0.8329493792347031;0.015573608404439642;0.015629670766638317;0.8232707420726311;0.9930578077798683;1.3133614112848138
96.537465;0.4743408337818658;-1.48007125285685e-06;-1.6356820121276435e-06;3.0325485985392306e-08;-7.150101018672637e-07;0.4845749802068401;9.83206871103355;0.8329157929322246;0.015573589897469728;0.015625180922192252;0.8233267886070453;0.9928198898326619;1.3133203639018294
96.547465;0.4743010703928008;-1.5442639560533816e-06;-1.6116810483330936e-06;1.058399559650701e-07;-7.189607477253194e-07;0.48465419427066087;9.831334245069277;0.832882558423379;0.015573658292228136;0.015620784058265913;0.8233834832758723;0.9925878200401831;1.3132734366711714
96.557465;0.47426645014028795;-1.6068336624964824e-06;-1.5890390680625028e-06;1.7742857774135748e-07;-7.217365260348243e-07;0.4847310055804951;9.830623912917346;0.8328490105336818;0.015573812196631601;0.015616490475584088;0.8234408168209542;0.9923616629115344;1.3132203921093377
96.567465;0.47423678289399546;-1.6675386874394476e-06;-1.5678276659635846e-06;2.450625075047284e-07;-7.233610870756321e-07;0.4848053714303945;9.829938865238779;0.8328145811342267;0.015574048674334266;0.015612311845840717;0.8234987604027928;0.992141582937814;1.313160927943008
96.577465;0.47421182740777595;-1.7261549600623941e-06;-1.5481091834996023e-06;3.087361944137116e-07;-7.239086093119231e-07;0.4848772528864129;9.829279528820395;0.8327788798965928;0.0155743634460294;0.015608260983872217;0.8235572252798777;0.9919279148103721;1.3130947489925981
96.587465;0.47419129907669866;-1.7824634639477443e-06;-1.5299291175063565e-06;3.6847185537322826e-07;-7.234679714527855e-07;0.48494655279072896;9.828646343791458;0.8327417219591311;0.015574749985891487;0.015604352018769972;0.8236159836927774;0.9917211266291998;1.3130216584357979
96.597465;0.47417486851141905;-1.8362480617907513e-06;-1.5133157325268237e-06;4.243323106790902e-07;-7.221077974693106e-07;0.48501308650930103;9.82803953779996;0.8327031303897616;0.015575199856180373;0.01560060058465158;0.8236746998923821;0.9915217496234019;1.3129417315889318
96.607465;0.4741621801809322;-1.8873197877710295e-06;-1.4982808011976668e-06;4.764252089115935e-07;-7.198766304707376e-07;0.4850765879342104;9.827458954502092;0.8326633512724394;0.015575705176909345;0.015597022748944867;0.8237330226721442;0.9913303219971501;1.3128554096488299
96.617465;0.47415290757345663;-1.9355449705428878e-06;-1.4848091794348514e-06;5.248846507750279e-07;-7.168026709635906e-07;0.48513672919744577;9.826904850730974;0.8326228080525809;0.015576260550181823;0.015593632524291485;0.8237906132899196;0.9911473220677454;1.3127633789018767
96.627465;0.4741467842650035;-1.980853365904774e-06;-1.472849595725421e-06;5.69836482134418e-07;-7.128749761879863e-07;0.4851931542072765;9.826378762334064;0.8325819690249239;0.015576862862734886;0.015590440436397561;0.8238471614197728;0.990973137527344;1.3126663651053785
96.637465;0.4741435751119346;-2.023213359063614e-06;-1.4623346343871862e-06;6.113658186192091e-07;-7.080468646651805e-07;0.4852455326063941;9.825883620504595;0.8325412411045543;0.01557751038845074;0.015587454439252262;0.8239024535925827;0.9908080993383982;1.3125650821827912
96.647465;0.4741430570138956;-2.062597565246663e-06;-1.4532155797167002e-06;6.495146006089082e-07;-7.022707733348961e-07;0.48529360942613997;9.825422720995247;0.8325009336656068;0.015578201935503294;0.015584680992421331;0.8239563700822526;0.9906525160473364;1.3124603233541976
96.657465;0.4741450422189486;-2.0989891148411806e-06;-1.4454669588585888e-06;6.843134493192374e-07;-6.955069771723117e-07;0.48533721084122583;9.824998405337743;0.8324612414896562;0.015578935262811195;0.015582125204602356;0.8240087632488576;0.9905066426082388;1.3123529834211467
96.667465;0.47414940371011105;-2.132415513657145e-06;-1.439064396790251e-06;7.158125151518254e-07;-6.87700416504733e-07;0.48537621085109145;9.82461188995294;0.8324222414085015;0.015579706030500594;0.015579791555147545;0.8240593847301907;0.9903706055037761;1.3122439999670885
96.677465;0.47415608718968266;-2.1629451630266164e-06;-1.4339713985231214e-06;7.440795190088118e-07;-6.787858169930958e-07;0.48541050494137244;9.824264098619429;0.8323839546073003;0.015580509061595232;0.01557768504691667;0.8241079492901261;0.9902443816267901;1.3121343385820874
96.687465;0.4741650953909045;-2.1906536523392838e-06;-1.4301378273095244e-06;7.691701011778074e-07;-6.687210268967573e-07;0.4854400304302553;9.823956325435201;0.8323464733963459;0.015581339498647352;0.015575810406471194;0.8241542075429044;0.9901278427819595;1.3120250557204667
96.697465;0.47417642358879275;-2.215605677749e-06;-1.4274932203830576e-06;7.911111191470464e-07;-6.575036092058596e-07;0.4854648079888638;9.823690283436855;0.8323100145445196;0.015582191511593334;0.015574169734203327;0.8241979095774623;0.9900207951609427;1.3119174201257968
96.707465;0.4741899919284499;-2.2378529397504346e-06;-1.4259365218631221e-06;8.099278803769417e-07;-6.451604954609519e-07;0.48548493664450515;9.823467914519302;0.8322748353737688;0.015583056871187325;0.015572762251652338;0.8242387481552358;0.9899229932292862;1.3118129073143963
96.717465;0.47420565005074244;-2.2574447946938947e-06;-1.4253428833631753e-06;8.256824288892602e-07;-6.317162106104493e-07;0.48550054691549344;9.82329132927171;0.8322411775171302;0.015583925479628549;0.015571586504276617;0.8242763664584111;0.9898341404695458;1.3117129635429248
96.727465;0.4742232439054477;-2.2744387947571823e-06;-1.4255866386384534e-06;8.384741990750646e-07;-6.171556841066782e-07;0.4855117653059555;9.823163081286799;0.8322093315257598;0.015584786552605359;0.015570641524185374;0.8243103743619958;0.9897539112117663;1.3116187943147832
96.737465;0.47424265931124415;-2.2888876442049035e-06;-1.4265473949581323e-06;8.4841172256317e-07;-6.014083531606944e-07;0.48551869636064243;9.82308637310115;0.8321796836746498;0.015585629010031441;0.015569925517510245;0.8243403743530215;0.9896820092630715;1.3115312854064518
96.747465;0.4742637930233328;-2.3008229301299433e-06;-1.4280968647665455e-06;8.555870432556978e-07;-5.843562769489375e-07;0.48552141264329124;9.823064525271107;0.8321526521896427;0.015586441491836151;0.015569434526031612;0.8243660089212251;0.9896182030626834;1.3114509708159432
96.757465;0.47428650622469753;-2.3102530832436307e-06;-1.4301063055124359e-06;8.600746521231535e-07;-5.658636282677664e-07;0.48551996865411534;9.82310019724739;0.832128614807159;0.015587212521132671;0.01556916346809385;0.8243869516202237;0.9895623047555733;1.3113780866580438
96.767465;0.47431064107586546;-2.3171622297026936e-06;-1.4324758392708305e-06;8.619698466681234e-07;-5.458175451670847e-07;0.4855144251794221;9.823195281553055;0.8321079089051893;0.015587931290476682;0.01556910807073575;0.8244028432622172;0.9895141487802407;1.311312627458328
96.777465;0.4743360673952401;-2.3215160414311357e-06;-1.4351475109020333e-06;8.61432115804611e-07;-5.241441290017812e-07;0.4855048603189771;9.823351279461003;0.832090814787495;0.015588589781414705;0.015569264500150094;0.8244132855287207;0.989473588262293;1.3112543165754436
96.787465;0.4743626817801563;-2.323279060642944e-06;-1.4380958864387804e-06;8.586782400636847e-07;-5.008038545750913e-07;0.4854913893152241;9.82356942098944;0.8320774809411278;0.015589184204010882;0.015569626441208184;0.8244179290880949;0.9894404489892173;1.3112026344520866
96.797465;0.47439037521511507;-2.322429880112276e-06;-1.4413126937137255e-06;8.539435253726608e-07;-4.758070159837142e-07;0.48547416318177355;9.823850460794782;0.8320679157557621;0.015589713075763737;0.015570182370266401;0.8244165501975262;0.9894144544105509;1.3111569315931242
96.807465;0.4744190228179392;-2.318975072119707e-06;-1.4448002770764225e-06;8.474617843221842e-07;-4.4923296366279064e-07;0.4854533075546548;9.824194628942085;0.8320620773799408;0.015590173870281854;0.015570915605193067;0.8244090371801126;0.9893952102268017;1.3111165158317295
96.817465;0.4744484849342972;-2.3129516122821026e-06;-1.4485694602934168e-06;8.394657997646878e-07;-4.212090164460605e-07;0.4854288884026992;9.824601641772773;0.8320599416335931;0.01559056183895791;0.015571807093204416;0.8243953437082884;0.9893822523946069;1.3110807441422354
96.827465;0.47447859234020584;-2.3044124571975794e-06;-1.4526249500259848e-06;8.301954863881994e-07;-3.918656597787559e-07;0.48540095419266394;9.825070234700128;0.8320615058458335;0.015590871354918275;0.015572838380365125;0.8243754648443506;0.9893751111778315;1.3110491411472394
96.837465;0.47450915742957245;-2.293426470121264e-06;-1.4569569788543994e-06;8.199158117680049e-07;-3.613161325385983e-07;0.4853695691130845;9.825597336546005;0.8320667977695376;0.0155910981229865;0.01557399287531102;0.82434942991147;0.9893733850056218;1.311021434966455
96.847465;0.4745400290048278;-2.280086433338758e-06;-1.4615503190060633e-06;8.089375496478607e-07;-3.29675096623789e-07;0.48533479963096166;9.826177574710925;0.8320759235041338;0.015591240700567706;0.01557525608462731;0.8243172962476077;0.9893767992177134;1.310997495222508
96.857465;0.47457110960873267;-2.2644976504222525e-06;-1.4663980197514575e-06;7.976206602391755e-07;-2.9709247583892525e-07;0.4852967202219267;9.826803902896227;0.8320890828851321;0.015591300308096053;0.015576615587007632;0.824279119003171;0.9893851703629521;1.310977269607849
96.867465;0.47460231335446307;-2.2467665180583658e-06;-1.4715266166161377e-06;7.863450339125345e-07;-2.6376103374035626e-07;0.48525543971861695;9.827468869711034;0.8321064895672151;0.015591279327164406;0.015578059841577573;0.8242349138509877;0.9893982930038683;1.3109607250210384
96.877465;0.47463354542833114;-2.226998327969365e-06;-1.4770111143696332e-06;7.75460673648093e-07;-2.298866486192596e-07;0.4852110854977122;9.82816489698586;0.8321282800435548;0.015591180118487414;0.015579576004251283;0.8241846742698659;0.9894159190657524;1.3109477897761823
96.887465;0.47466471264958054;-2.205287360628796e-06;-1.4829474043187817e-06;7.652496239657786e-07;-1.9566416170436396e-07;0.4851637747173948;9.82888425371598;0.8321544981374218;0.01559100493274751;0.015581148893774061;0.8241284454484191;0.9894378644070403;1.3109383401493089
96.897465;0.4746957183427015;-2.1817099583576407e-06;-1.4894140919650048e-06;7.55915777172004e-07;-1.612955510575294e-07;0.4851136196106177;9.829620206421732;0.8321851027365541;0.015590755897791582;0.015582762011381375;0.8240664017159517;0.9894640895020976;1.310932212135419
96.907465;0.47472646388294204;-2.156341248255872e-06;-1.4964591593252077e-06;7.475972561020002e-07;-1.2701865651994962e-07;0.48506073360931196;9.830368087879092;0.8322199552125538;0.015590434746294016;0.015584399683254762;0.8239988712107581;0.9894946925962859;1.3109292593089579
96.917465;0.47475689393368165;-2.1292729496436655e-06;-1.504099063163262e-06;7.403923448715415e-07;-9.309364950330437e-08;0.4850052007161677;9.831125125920424;0.832258857288244;0.015590043366512046;0.01558604879468724;0.8239262788455332;0.9895298716459856;1.3109294688150115
96.927465;0.47478706281924127;-2.1005974322723895e-06;-1.5123255608020535e-06;7.343864386308016e-07;-5.976345666706079e-08;0.4849470316723967;9.831889626486689;0.8323016681789686;0.015589584828283235;0.015587699050175376;0.8238490833697054;0.9895699325086489;1.3109329975741524
96.937465;0.4748171540867576;-2.070382872062147e-06;-1.5211308456702605e-06;7.296600185311885e-07;-2.7233431842697937e-08;0.48488615866354523;9.832660345761337;0.8323483591313591;0.0155890636549957;0.015589342491320012;0.8237677756380278;0.9896153293135554;1.310940063352714
96.947465;0.4748474291982304;-2.038675533002429e-06;-1.530531247329076e-06;7.262764074224446e-07;4.330587039342244e-09;0.48482246687011676;9.83343654126323;0.8323989270419788;0.015588485312257613;0.01559097333443083;0.8236828916225994;0.9896666276192992;1.310950797919227
