time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
89.382696;0.4773393075008004;-2.1823876973912985e-06;-8.14543168347684e-07;-2.2298931846805116e-06;-8.828640440702319e-09;0.4312836515798221;21.005133711612352;0.8389645742124076;0.01550372502326649;0.015686460559102708;0.8318567229482466;1.0010069390450391;1.3127415926601123
89.392696;0.4773824962105255;-2.1769887654505943e-06;-7.96443319066171e-07;-2.231459472748702e-06;-1.9117725433194155e-09;0.4312958329235504;21.003923940078703;0.8390307063411279;0.015504818257229845;0.015684890139335477;0.8319799342793713;1.0009830581175037;1.312552166636979
89.402696;0.4774292185729948;-2.173306594750934e-06;-7.799539393980472e-07;-2.2323575784326637e-06;4.744437677274108e-09;0.4313083513757416;21.002606958030515;0.8390946246050578;0.015505954688860455;0.01568328356420202;0.832104091219183;1.0009562626115747;1.3123687903667292
89.412696;0.47747907820830776;-2.171373476234351e-06;-7.651679762709956e-07;-2.232565566860608e-06;1.1216346722051804e-08;0.4313210171096837;21.001191281701313;0.8391560432741192;0.015507135285692177;0.015681649648562328;0.8322291497190607;1.000926289465333;1.3121925701576318
89.422696;0.4775316875259461;-2.171198047592117e-06;-7.521423921207557e-07;-2.2320649235126753e-06;1.757320612471929e-08;0.4313337369910672;20.999688117345528;0.8392147069177539;0.015508360951089024;0.015679997716661564;0.8323549497846372;1.0008928345160255;1.3120242391621146
89.432696;0.4775866944883433;-2.172769184188855e-06;-7.408954157512968e-07;-2.230842171927946e-06;2.3874050581618223e-08;0.43134652975545307;20.998110748903937;0.8392703807826972;0.015509632199823513;0.01567833792410933;0.8324812488583173;1.0008556532038622;1.311864199294722
89.442696;0.4776438007220877;-2.176076449651932e-06;-7.314069517108393e-07;-2.2288954737129484e-06;3.015055627745408e-08;0.43135947538897595;20.996473386441792;0.8393228543146958;0.015510949409385584;0.015676681498596395;0.8326078456653984;1.0008146248624696;1.3117127510303361
89.452696;0.4777027551885965;-2.1811319951127e-06;-7.23628369656784e-07;-2.226242701130859e-06;3.639253456292435e-08;0.4313726272879659;20.99479006444553;0.8393719341541793;0.01551231298630158;0.015675041515595862;0.8327346407357609;1.0007697455388773;1.3115701882631212
89.462696;0.4777633240082123;-2.187969177919426e-06;-7.174968756443857e-07;-2.222918329682765e-06;4.255323308977356e-08;0.43138595442926203;20.993074340037527;0.8394174075726888;0.015513723693031346;0.015673433271340676;0.8328615553062942;1.0007210849657515;1.311436783841769
89.472696;0.47782527742006037;-2.196616160255672e-06;-7.129429515067128e-07;-2.218959517467892e-06;4.856359269394763e-08;0.43139934749995273;20.99133874973142;0.8394590294766;0.015515183432452376;0.01567187273143833;0.83298846570099;1.0006687045561464;1.3113127719486817
89.482696;0.47788840367625496;-2.2070768619525616e-06;-7.099003379812965e-07;-2.214399291044943e-06;5.4340901782704965e-08;0.4314126604792891;20.989593637235327;0.839496550528318;0.015516695853818598;0.0156703743545677;0.8331152228297364;1.0006125887683222;1.3111982768957544
89.492696;0.4779525248347349;-2.219329181957656e-06;-7.083253896142306e-07;-2.2092692557961654e-06;5.9791761890022e-08;0.4314257375094426;20.987846318595693;0.8395297436609749;0.015518266335581848;0.015668950299678748;0.8332416617364131;1.0005526739214463;1.3110932846756786
89.502696;0.47801751790086616;-2.233328690580991e-06;-7.081947599179059e-07;-2.203594343157971e-06;6.481794665436965e-08;0.43143842999004733;20.986101050793916;0.8395584153444731;0.015519900752273712;0.015667611030157007;0.8333675906847802;1.0004889541972422;1.3109977415123721
89.512696;0.47808335255552087;-2.249024228937515e-06;-7.094799792268086e-07;-2.1973775941967003e-06;6.933706428396582e-08;0.4314506202461302;20.98436000754948;0.8395824366320105;0.01552160364451313;0.01566636649027379;0.8334928068594208;1.0004215506506902;1.3109116642901804
89.522696;0.47815010503367467;-2.2663835561591843e-06;-7.121510806226491e-07;-2.1905984578552094e-06;7.330440188176971e-08;0.4314622340514319;20.982624568468076;0.8396017663786213;0.015523377873848415;0.015665226053049267;0.8336171533612031;1.000350699406185;1.3108351578337774
89.532696;0.478217907688435;-2.285394567128614e-06;-7.162004437972333e-07;-2.1832380190930886e-06;7.670589286673218e-08;0.43147323964913714;20.980895678650942;0.8396164227801748;0.015525225581190325;0.015664196759918727;0.8337405689769999;1.0002767356495699;1.310768327639935
89.542696;0.4782868815360318;-2.3060361732469498e-06;-7.216366322054694e-07;-2.175308997060915e-06;7.953955536583807e-08;0.4314836303028948;20.979173370562503;0.8396264638132092;0.015527148599289503;0.015663282629978653;0.8338630535252135;1.0002000919049732;1.3107111999038568
89.552696;0.47835712159855936;-2.3282678473269413e-06;-7.284711855838972e-07;-2.1668590457760956e-06;8.181857679476495e-08;0.4314933943185564;20.977456119874365;0.8396319927706751;0.015529148078241135;0.015662485735209116;0.8339846177520952;1.0001212454810184;1.3106637466519557
89.562696;0.4784287244679126;-2.3520494921801923e-06;-7.36727254454107e-07;-2.1579363348899885e-06;8.35677805322571e-08;0.43150252070255585;20.975740647293694;0.8396331562357129;0.015531223976370235;0.01566180703939303;0.8341052738535498;1.0000406282613203;1.3106259162182399
89.572696;0.4785017973331467;-2.377345536353367e-06;-7.464440471672681e-07;-2.1485501881208943e-06;8.47895649220134e-08;0.43151103465221263;20.97402280039715;0.8396301706579723;0.015533374436521117;0.015661246754630622;0.8342249756520983;0.9999585691617404;1.3105975458895252
89.582696;0.47857643199963656;-2.404097148412535e-06;-7.576625744326266e-07;-2.1386747875293453e-06;8.54420891200968e-08;0.43151899287178097;20.972298845938766;0.8396233389939202;0.015535595751677215;0.015660804476470197;0.8343435672032465;0.9998753114465413;1.3105782515131779
89.592696;0.4786526779228034;-2.4321948110985363e-06;-7.70404550752824e-07;-2.128277411391132e-06;8.544922083973449e-08;0.4315264316468089;20.970565886970313;0.8396129873658624;0.01553788392136502;0.01566047897301419;0.8344608373222518;0.9997911126130048;1.3105675161914883
89.602696;0.47873052265263316;-2.4614690054053186e-06;-7.846546450876268e-07;-2.1173239634680677e-06;8.471508181393425e-08;0.43153333715591136;20.96882173203323;0.8395993982293223;0.015540235969392354;0.01566026790594239;0.8345765644276499;0.9997063433722524;1.310564934494934
89.612696;0.4788098736013629;-2.4916867734756107e-06;-8.00352545721685e-07;-2.105778100991841e-06;8.314084959308154e-08;0.43153968273756643;20.967065335613015;0.8395828139112694;0.015542649280391129;0.015660167331002815;0.8346904993151746;0.9996214621338497;1.3105703108514293
89.622696;0.4788905633090406;-2.5225592523184736e-06;-8.174021964095824e-07;-2.093624695571724e-06;8.064868159326209e-08;0.43154547960606904;20.965297769393835;0.8395634572299197;0.015545120876091749;0.015660171388165448;0.8348023693844857;0.9995368949169605;1.3105835421111687
89.632696;0.4789723842196994;-2.55377350615115e-06;-8.356893266935735e-07;-2.0808963174551717e-06;7.719331628888645e-08;0.4315507866427634;20.9635229930348;0.8395415441775221;0.015547648025216639;0.015660273105924497;0.8349119125256568;0.9994529656902813;1.3106044512630206
89.642696;0.47905512561154157;-2.5850304139056814e-06;-8.550847963058197e-07;-2.0676674936692334e-06;7.274846824125845e-08;0.4315557075274034;20.961748257978627;0.8395173151167802;0.015550228807651983;0.01566046595585592;0.8350189149308974;0.99936993240651;1.3106326588379944
89.652696;0.4791386009228435;-2.6160575389880277e-06;-8.754382615680307e-07;-2.05401773948289e-06;6.72836391504035e-08;0.4315603898321635;20.959983847414993;0.8394910551528498;0.015552861357069512;0.015660744507599706;0.835123245403651;0.999288067742923;1.310667509576821
89.662696;0.47922266848465817;-2.6465943697082157e-06;-8.965912464620841e-07;-2.039997605378352e-06;6.075874926076413e-08;0.43156501369771133;20.958241639366747;0.8394630826344182;0.015555541997112975;0.015661103451086053;0.8352248844423564;0.9992077202584367;1.310708069672416
89.672696;0.47930722652432145;-2.6763848218372817e-06;-9.184097119402924e-07;-2.0256103729870844e-06;5.3139055599086476e-08;0.4315697895944367;20.95653315612939;0.8394337336320935;0.015558263888346646;0.015661536769308437;0.8353239276149512;0.999129350056988;1.3107531811324393
89.682696;0.47939218509686304;-2.7051960478374946e-06;-9.408048521475018e-07;-2.0108042692846797e-06;4.44059252400245e-08;0.4315749731057658;20.95486823108357;0.8394033425485738;0.015561017766560752;0.015662038278224853;0.835420524831123;0.9990535226899723;1.3108015573862195
89.692696;0.4794774630053783;-2.7328385821240724e-06;-9.637370479048777e-07;-1.995495540449403e-06;3.454337523883173e-08;0.43158087429590714;20.953254669801485;0.8393722173300148;0.015563794044414672;0.01566260232275204;0.8355148160435738;0.9989808458682938;1.3108519189547954
89.702696;0.4795630046298662;-2.7591761466444454e-06;-9.872065893677998e-07;-1.979614955973411e-06;2.351136935661958e-08;0.431587843662962;20.951698296412903;0.8393406561151534;0.01556658479006038;0.015663223918433576;0.8356069339346961;0.9989118900613035;1.310903112618288
89.712696;0.4796487614555825;-2.784125855444844e-06;-1.0112180044259926e-06;-1.9631272227677182e-06;1.1238873912049274e-08;0.4315962302834471;20.950202792359505;0.8393089902863264;0.015569385044745757;0.01566389905706457;0.8356970308374772;0.9988471367253896;1.3109540808239595
89.722696;0.4797346543754679;-2.8076325377154872e-06;-1.035740816531432e-06;-1.9460161583662753e-06;-2.360817944234328e-09;0.4316063371713937;20.948769715109563;0.8392775695868208;0.015572192328940616;0.015664625435611743;0.8357853077484815;0.9987869983909361;1.3110036830050575
89.732696;0.4798205667144524;-2.8296354276977644e-06;-1.0607093505686432e-06;-1.928277362616261e-06;-1.7373061482732106e-08;0.4316184106443084;20.94739870532072;0.8392466898982276;0.015575004405645205;0.015665402310243225;0.8358720332597318;0.9987318756501603;1.3110505896076508
89.742696;0.47990636165633005;-2.8500585910161528e-06;-1.0860549535074678e-06;-1.9099211442972736e-06;-3.386801734507439e-08;0.43163266028294334;20.94608785571246;0.8392165509296866;0.01557781838617564;0.015666229142140768;0.8359574814221155;0.9986821554642378;1.3110934089501425
89.752696;0.4799919075331046;-2.8688133994344923e-06;-1.1117295469755813e-06;-1.8909581978709467e-06;-5.190075575197267e-08;0.43164927302064543;20.944834762673775;0.8391872981637726;0.015580632308396071;0.01566710469872545;0.8360418242887845;0.9986381757412818;1.311130974557455
89.762696;0.48007709004206817;-2.8858071958256504e-06;-1.1377077213380086e-06;-1.8713839066308958e-06;-7.152924602094556e-08;0.4316683933656664;20.943637526979852;0.8391590846743998;0.015583445851272129;0.015668026790245013;0.8361250800294685;0.9986001934877388;1.311162549234459
89.772696;0.4801617729330576;-2.9009602354699675e-06;-1.1639785425245335e-06;-1.8511837918622202e-06;-9.282623666191924e-08;0.43169007831187445;20.94249475984145;0.8391320318615474;0.015586258554142429;0.015668992340035038;0.8362071137011375;0.9985683264632342;1.311187766377045
89.782696;0.4802457449077908;-2.9142170533291654e-06;-1.190529663953078e-06;-1.8303495029721559e-06;-1.1587123063557081e-07;0.4317142685583859;20.941404999066428;0.8391061234329359;0.015589068727027833;0.01566999839432722;0.8362876757173685;0.9985425058347681;1.3112064373804442
89.792696;0.48032872356426787;-2.9255524054668245e-06;-1.2173332951333477e-06;-1.8088929270303155e-06;-1.4071774825444045e-07;0.43174079858997827;20.940366396789845;0.8390811880910085;0.015591874871205754;0.015671042905773726;0.8363664533833929;0.9985225130156952;1.3112184622142677
89.802696;0.4804103890444155;-2.9349701269548654e-06;-1.2443526130227029e-06;-1.7868514726112437e-06;-1.6734125896280634e-07;0.43176942842558685;20.939377403553;0.839056963837445;0.01559467737570317;0.015672124360473483;0.8364430987203376;0.9985080666254245;1.3112238506366447
89.812696;0.4804904052833307;-2.942493435173066e-06;-1.2715630053603782e-06;-1.7642851202476773e-06;-1.9561924831898115e-07;0.43179988676451075;20.938437914571203;0.8390331463634336;0.01559747837162595;0.01567324140900645;0.8365172758819079;0.9984988803013982;1.3112227188161258
89.822696;0.48056844285596834;-2.948163318403085e-06;-1.298950025229608e-06;-1.7412675008702434e-06;-2.2537831651012067e-07;0.4318319199943535;20.93754924830323;0.8390094349989852;0.015600279751497963;0.015674392847696395;0.8365887243137071;0.9984946916767192;1.3112152777002797
89.832696;0.4806441946346255;-2.952044559103235e-06;-1.3264819971985241e-06;-1.7178730469798273e-06;-2.564572309189949e-07;0.4318653254466207;20.93671306426995;0.8389855655710993;0.015603081619369477;0.015675577190956684;0.8366572750405972;0.9984952501663992;1.3112018776745387
89.842696;0.4807173783573848;-2.954222035162096e-06;-1.3541124321459883e-06;-1.6941708035140225e-06;-2.8872558523729707e-07;0.4318999645929554;20.935931084954387;0.8389612899966031;0.015605883190724338;0.01567679129683204;0.8367228207536009;0.9985002935560675;1.3111829666298846
89.852696;0.48078774509393213;-2.954776441106971e-06;-1.3818059327763345e-06;-1.6702217735865504e-06;-3.220712958106194e-07;0.4319357589573415;20.93520576855614;0.8389363913487534;0.015608684265972247;0.01567802903870425;0.8367852586993972;0.9985096507639378;1.311158909371611
89.862696;0.4808550864551845;-2.9537418054825302e-06;-1.409528534064254e-06;-1.6460774421791031e-06;-3.56396006881662e-07;0.4319726688693545;20.934540346903955;0.8389107838372671;0.01561148467009525;0.015679282428424073;0.836844427193146;0.9985234146918567;1.3111299303940007
89.872696;0.48091924904633254;-2.9510821128219742e-06;-1.437218587169842e-06;-1.6217852341759771e-06;-3.9160930938284235e-07;0.43201068245181157;20.933938185907966;0.8388845648822115;0.01561428283513602;0.015680544285790028;0.8369000639580056;0.9985419463107394;1.3110962549230933
89.882696;0.4809801529570887;-2.9467254533350955e-06;-1.4647832708493896e-06;-1.5973946194558647e-06;-4.276032742787384e-07;0.43204982741070125;20.93340250995484;0.8388579592126945;0.015617075653315665;0.015681808955653225;0.8369518101957034;0.9985657283186581;1.3110581501512732
89.892696;0.4810377766452971;-2.9406152435502463e-06;-1.4921166017530884e-06;-1.5729639385134083e-06;-4.642396130475537e-07;0.4320901745328591;20.93293598537226;0.8388312492644759;0.01561985865769698;0.015683071198602353;0.8369992812045253;0.998595307240771;1.3110158044840872
89.902696;0.4810921327599357;-2.9327089078353626e-06;-1.5191157377085145e-06;-1.548556278339603e-06;-5.013639083788036e-07;0.4321318093285222;20.932539932265605;0.8388047408079035;0.015622625732008195;0.015684325251500517;0.8370421717684108;0.9986313072857539;1.3109693003057403
89.912696;0.48114326526647777;-2.9229401584107155e-06;-1.5456902460543082e-06;-1.524215307523388e-06;-5.388180597425794e-07;0.4321747886682877;20.932214869456587;0.8387787707445116;0.015625369827870435;0.015685564649047176;0.8370803561001103;0.9986743530331642;1.3109186953528438
89.922696;0.4811912403504695;-2.9112009030314124e-06;-1.5717725990255621e-06;-1.4999607808520333e-06;-5.764628833502272e-07;0.4322191222237465;20.93196257008969;0.8387537522125482;0.015628084124912633;0.01568678347145234;0.8371139614291577;0.9987249926703284;1.3108640423741558
89.932696;0.48123613321455116;-2.8973502503216715e-06;-1.5973092502008487e-06;-1.4758149239077334e-06;-6.142102660180715e-07;0.43226480086667346;20.9317874519524;0.8387301806940525;0.015630762060920542;0.01568797831768057;0.8371433439833629;0.998783686389174;1.310805358977795
89.942696;0.4812780301744891;-2.8812389793228547e-06;-1.6222237448878685e-06;-1.4518129052042441e-06;-6.520106160082843e-07;0.4323118571724823;20.931695779071134;0.8387085617506947;0.01563339715631637;0.015689148741910356;0.837168948982154;0.9988507456159591;1.31074263743055
89.952696;0.4813170199530629;-2.862742639201408e-06;-1.6463985933310168e-06;-1.427995148033854e-06;-6.898076828628387e-07;0.4323604015019854;20.931693393990034;0.83868931989716;0.015635983548163812;0.015690296414751063;0.8371911505946961;0.9989262953259932;1.3106758603715838
89.962696;0.48135316062110906;-2.841784012935787e-06;-1.669692668266249e-06;-1.4044073132116284e-06;-7.27522115850635e-07;0.43241059134216453;20.931784200443527;0.8386727138993113;0.015638516792394506;0.015691424736487096;0.837210160562032;0.9990103752744272;1.3106049651657272
89.972696;0.4813864541569609;-2.818335361311454e-06;-1.6919740207561104e-06;-1.381096366447445e-06;-7.65058099840711e-07;0.43246257598422433;20.931970352471936;0.8386587781534967;0.015640994174872608;0.01569253845785544;0.8372260311929829;0.9991030462837382;1.3105298288574792
89.982696;0.48141685155139885;-2.792417745848009e-06;-1.7131544316301505e-06;-1.358103679895041e-06;-8.023017010025127e-07;0.43251646977799674;20.932252981438513;0.8386473587725443;0.015643414020995967;0.015693642896030525;0.8372387038509301;0.9992043754629587;1.3104503508377432
89.992696;0.4814442881433647;-2.7641014732079767e-06;-1.7331952316134134e-06;-1.3354663717228008e-06;-8.391232991003452e-07;0.43257235128832505;20.93263193387241;0.8386381974822226;0.01564577503166094;0.01569474378104943;0.8372480578995446;0.9993143820167223;1.3103665270849834
90.002696;0.4814687140901671;-2.7334908416509015e-06;-1.7520925278505494e-06;-1.313216222978003e-06;-8.753881078572375e-07;0.43263027116942276;20.93310467682418;0.838630945310202;0.015648076710229587;0.01569584800697312;0.8372539648003399;0.9994330359239985;1.3102783878409885
90.012696;0.4814900825979228;-2.700698238237831e-06;-1.769891226914061e-06;-1.2913816323187462e-06;-9.109600317580134e-07;0.4326902535411191;20.933666141736786;0.8386251381212758;0.015650319459328054;0.01569696475429876;0.8372563000818426;0.999560275772382;1.310185883486821
90.022696;0.4815083540074722;-2.665825899411796e-06;-1.7867058756852755e-06;-1.2700045674272126e-06;-9.457121372058476e-07;0.4327522974160626;20.934309560396017;0.8386202428449876;0.015652503123878104;0.015698105761011893;0.8372549088385588;0.99969603672237;1.3100888739664376
90.032696;0.48152355125117574;-2.6289587843826253e-06;-1.80270282083299e-06;-1.2491570144213095e-06;-9.795410645353746e-07;0.4328164009171804;20.93502697458577;0.8386157503371355;0.015654625653249682;0.015699283544024403;0.8372496189994542;0.9998403140382015;1.3099872018498808
90.042696;0.48153577783771767;-2.590169771151917e-06;-1.8180655337292706e-06;-1.2289461432750058e-06;-1.0123613100165325e-06;0.43288258418785214;20.93580943949406;0.8386112150304287;0.015656683776002843;0.015700509135486998;0.8372402860975706;0.9999931519126231;1.3098807190136226
90.052696;0.48154517038113565;-2.5495383001548075e-06;-1.832962045911774e-06;-1.2095137354022877e-06;-1.0440891221293688e-06;0.4329508785970202;20.93664742209805;0.8386062494706891;0.015658675220980852;0.0157017920002933;0.8372267895675153;1.0001545018049716;1.3097692928697933
90.062696;0.48155185060763434;-2.5071634994075403e-06;-1.847513325421442e-06;-1.1910219903811477e-06;-1.0746317526688859e-06;0.4330212949929186;20.93753181923541;0.8386005190787499;0.01566060074501654;0.0157031414950417;0.8372090164425846;1.0003241106940393;1.3096529397414214
90.072696;0.48155591220110927;-2.4631510067551887e-06;-1.8617867447840934e-06;-1.1736304820731577e-06;-1.1038804709372818e-06;0.43309378189426934;20.93845511302887;0.8385937172924257;0.015662463999972683;0.015704567179445465;0.8371868975144641;1.0005015803328312;1.3095319922145583
90.082696;0.4815574302765117;-2.417581021438291e-06;-1.8758137925343213e-06;-1.1574889127992596e-06;-1.131712193387632e-06;0.43316819183204797;20.939411274232288;0.8385855299331098;0.015664268773748043;0.015706077038101156;0.8371604501771484;1.00068651585098;1.3094070191663345
90.092696;0.4815564552776148;-2.3704925424915653e-06;-1.889599581514593e-06;-1.1427403173320927e-06;-1.1580042330828193e-06;0.4332443037541249;20.94039495076943;0.8385756322494284;0.015666016934899947;0.015707675388729365;0.8371297317687514;1.00087852964662;1.3092785340825661
90.102696;0.48155299715448474;-2.3219108763130352e-06;-1.9031218331770125e-06;-1.129510718083993e-06;-1.1826544318621416e-06;0.43332188311456915;20.941401491090584;0.838563734437821;0.015667709686218414;0.015709363096989948;0.8370947527170748;1.0010771037303494;1.3091468366944135
90.112696;0.48154703591750625;-2.271883274798689e-06;-1.9163369543780306e-06;-1.117886931323535e-06;-1.2055924777127484e-06;0.4334006975109293;20.942426701359913;0.8385496673467954;0.015669349720168882;0.01571113940757569;0.8370554693561811;1.0012815859040312;1.3090121135420887
90.122696;0.48153855282122343;-2.220472315674573e-06;-1.9291923685462913e-06;-1.1079010762283098e-06;-1.2267722138784546e-06;0.4334804882689284;20.94346511059564;0.838533441766419;0.01567094150557262;0.015713002077129078;0.8370118409113723;1.001491348000528;1.3088746112691687
90.132696;0.4815275717571509;-2.167727557718446e-06;-1.9416310762050292e-06;-1.099528844869455e-06;-1.2461585231546968e-06;0.4335609579145401;20.944508973945865;0.8385152090580145;0.01567249031347502;0.01571494623137168;0.8369639030985409;1.0017058697116588;1.3087347184214384
90.142696;0.48151419171327453;-2.1136796305957765e-06;-1.953586523152578e-06;-1.0927011626169306e-06;-1.2637236676303673e-06;0.43364177725965514;20.945549380100626;0.8384951768502314;0.015674001279577247;0.015716965314818216;0.8369118206429487;1.0019246898366083;1.3085929101085432
90.152696;0.481498567155916;-2.0583557450889486e-06;-1.9649831764930348e-06;-1.0873313463647838e-06;-1.2794471498608589e-06;0.433722596036015;20.94657821165672;0.8384735673948303;0.015675478114972437;0.01571905323902168;0.8368558398679579;1.0021473462498274;1.308449573030674
90.162696;0.48148085493112835;-2.001796117935315e-06;-1.975750776241742e-06;-1.0833423406526488e-06;-1.2933243310362992e-06;0.4338030607517622;20.947590095786552;0.8384505859607443;0.01567692182359969;0.015721204170212125;0.8367961622083206;1.0023733387833482;1.3083048365277705
90.172696;0.4814611998856431;-1.9440613868401644e-06;-1.985833451204146e-06;-1.0806628592376041e-06;-1.3053861142299043e-06;0.43388281507165744;20.94858304356609;0.838426339932715;0.015678331257293794;0.01572341082438022;0.8367328685734979;1.0026020921334886;1.3081585730334082
90.182696;0.4814397725374435;-1.8852301595873998e-06;-1.9951818101063313e-06;-1.0792010181378966e-06;-1.3157152306712253e-06;0.43396147164155247;20.949556777144146;0.838400793227329;0.01567970494248663;0.015725664196493766;0.8366659826567825;1.0028329492715597;1.3080105610754253
90.192696;0.4814168184392562;-1.825391985129989e-06;-2.0037547879834846e-06;-1.0788366721629395e-06;-1.3244550530029319e-06;0.4340386094805917;20.950510422543918;0.838373854737966;0.01568104152470391;0.015727954199285785;0.8365955987893199;1.0030652102705764;1.3078606178770433
90.202696;0.48139269251558997;-1.7646298668807196e-06;-2.011545589693583e-06;-1.0794395409173234e-06;-1.331807891554614e-06;0.4341138130898761;20.951441637063905;0.8383454824427378;0.015682338654012817;0.015730269650926467;0.8365219129605822;1.0032981889220685;1.3077086024371665
90.212696;0.4813678591730101;-1.7029957826395145e-06;-2.0185997228453627e-06;-1.0808994327966389e-06;-1.3380147887773965e-06;0.4341867055087202;20.952346965774154;0.8383156736025958;0.015683592300474104;0.015732597804559854;0.8364451691763746;1.0035312385499509;1.3075543887115764
90.222696;0.48134284664983695;-1.6405105261165673e-06;-2.0250024766288434e-06;-1.0831540854160612e-06;-1.3433267388332228e-06;0.4342569581258838;20.953222016751408;0.8382843781454662;0.01568479670309531;0.01573492450112593;0.8363656535546716;1.0037637189167468;1.3073978592693793
90.232696;0.48131816495359575;-1.5771871729508978e-06;-2.0308512291543505e-06;-1.0861955651357876e-06;-1.3479940625385883e-06;0.4343242863826351;20.95406071130872;0.8382514042727139;0.015685944316572484;0.01573723565214763;0.8362837332322881;1.0039949774037504;1.3072388735429228
90.242696;0.48129421842418757;-1.5130438896920183e-06;-2.0362355532343933e-06;-1.0900599584525102e-06;-1.3522648357298656e-06;0.43438844775409596;20.954854593858972;0.8382164270965589;0.01568702684264396;0.015739519041946745;0.8361998558830362;1.0042243710205812;1.3070772394954622
90.252696;0.48127126363436773;-1.4481001508427356e-06;-2.0412314271942833e-06;-1.094807638049138e-06;-1.3563581252031345e-06;0.43444926638081566;20.955593608746952;0.8381791375880321;0.015688037818551326;0.01574176518266875;0.8361144976519486;1.0044512413119127;1.3069126936438982
90.262696;0.48124942627746664;-1.382372962186163e-06;-2.0458978015443154e-06;-1.1004920657414503e-06;-1.3604332713568349e-06;0.4345066592440291;20.95626774903797;0.8381393571809873;0.015688974799593264;0.015743966772538233;0.8360281001930084;1.0046749055972302;1.3067447996216537
90.272696;0.4812287350791742;-1.3158770090387864e-06;-2.050274991266263e-06;-1.1071324040292207e-06;-1.364585763438601e-06;0.4345606159897131;20.956868523214983;0.8380969987996036;0.015689839331741152;0.015746116651077256;0.8359410516403655;1.0048947708418234;1.3065728474640763
90.282696;0.4812091490529232;-1.2486261814220284e-06;-2.0543976346920906e-06;-1.1146997032345434e-06;-1.3688572194339535e-06;0.434611149309061;20.95739039417648;0.838051972778433;0.01569063511259379;0.015748205814326618;0.8358537118233226;1.00511042518561;1.306395946895805
90.292696;0.4811905875927349;-1.1806508155342978e-06;-2.0583065389078864e-06;-1.1231187309688831e-06;-1.3732563470538022e-06;0.43465826785172273;20.95783141717457;0.8380041546873095;0.01569136598994442;0.015750223224010963;0.8357664164883568;1.0053215739265444;1.3062132232690473
90.302696;0.4811729621047705;-1.1120264370218081e-06;-2.0620293771289265e-06;-1.1322939831673219e-06;-1.3777845199868207e-06;0.434701984288736;20.95819148599322;0.837953398855363;0.015692035390555935;0.01575215707838597;0.8356794840042785;1.005527931408595;1.3060239011665933
90.312696;0.4811562021390183;-1.0428709532210989e-06;-2.065545892451153e-06;-1.1421563438804062e-06;-1.382453938305493e-06;0.4347423328576692;20.958469458073743;0.8378995390387742;0.015692647228822302;0.015753996409521576;0.8355932772062247;1.0057292069830714;1.3058273254868022
90.322696;0.48114026319264847;-9.733113270816055e-07;-2.068785352427031e-06;-1.152699134225894e-06;-1.3873076230867832e-06;0.43477937406671324;20.958662506324018;0.8378423881545634;0.015693206618592883;0.01575573214631212;0.8355082246170826;1.0059251673312195;1.3056230368911192
90.332696;0.48112509847009605;-9.034697479195e-07;-2.0716547498397515e-06;-1.1639659385309479e-06;-1.3924232455096008e-06;0.4348131785670689;20.958768014371064;0.8377817603832884;0.01569371952356695;0.015757357181113735;0.835424737096333;1.0061156649458376;1.3054108528991952
90.342696;0.4811106347675061;-8.334746353133494e-07;-2.0740537912204305e-06;-1.1760004433839211e-06;-1.3978713291626554e-06;0.4348438038597988;20.9587854172497;0.8377174975469517;0.015694191817804404;0.015758865882580346;0.8353431633241385;1.0063006072286205;1.305190874088847
90.352696;0.48109681504672774;-7.634649800046067e-07;-2.0758742224674967e-06;-1.188797320982595e-06;-1.403662371238547e-06;0.4348712872712805;20.958716636684212;0.8376494931595302;0.015694628708325997;0.015760254359844274;0.8352638627347765;1.0064799171746406;1.3049634106783965
90.362696;0.4810836562860668;-6.935794571993089e-07;-2.077011571759613e-06;-1.2022750874626482e-06;-1.4097426586390906e-06;0.4348956488235737;20.958565347244914;0.8375776992259947;0.01569503497855255;0.01576152136997564;0.8351872578689624;1.0066534982756945;1.304728936026087
90.372696;0.48107122788632317;-6.239360307909491e-07;-2.0773831876335526e-06;-1.2162881748054243e-06;-1.4160348546688438e-06;0.4349169006982624;20.958335930619963;0.8375020902116415;0.015695414591109937;0.015762668152494108;0.8351137881815106;1.006821226510606;1.3044881354780926
90.382696;0.4810595814944045;-5.546061224683023e-07;-2.0769262910187967e-06;-1.2306686686967968e-06;-1.4224758558643134e-06;0.4349350680329249;20.958033317085025;0.8374226259355989;0.01569576919684332;0.015763697333214078;0.8350438427858582;1.0069830057333995;1.304241962943001
90.392696;0.48104870958808904;-4.8559805328532e-07;-2.075582669519692e-06;-1.2452444707595657e-06;-1.429031592649087e-06;0.4349501982274875;20.957663324996012;0.8373392449130224;0.015696097545933086;0.01576461224493436;0.8349777420162403;1.0071388622005062;1.3039916411287573
90.402696;0.48103854030899024;-4.1687022549589027e-07;-2.0733015943365632e-06;-1.25982333797559e-06;-1.4356963602043137e-06;0.4349623584082189;20.957232392894944;0.8372518720684007;0.0156963966002026;0.01576541694967742;0.834915762112583;1.007288989250816;1.3037385856546233
90.412696;0.481028964858471;-3.48364725993954e-07;-2.0700595188630065e-06;-1.2741983558951163e-06;-1.4424834373345656e-06;0.4349716435770557;20.956747081007315;0.8371604496098005;0.015696663585464947;0.015766116947791713;0.8348581439243404;1.0074336686772505;1.3034842190321516
90.422696;0.4810198885216035;-2.800198115549517e-07;-2.0658682974019846e-06;-1.2881871987968633e-06;-1.4494159696956231e-06;0.4349781931799855;20.956213929146735;0.8370649881359957;0.015696897817325535;0.015766719480767296;0.8348050546434248;1.0075731634396388;1.3032297723366741
90.432696;0.4810112494239342;-2.1176745772836642e-07;-2.060758833512254e-06;-1.3016471243721088e-06;-1.4565265236954216e-06;0.4349822071948903;20.955639424187254;0.8369656243302838;0.015697100748120953;0.015767232017391556;0.8347565368734285;1.0077077311025353;1.3029762190160281
90.442696;0.48100298827678617;-1.4355408184865488e-07;-2.0547474860843375e-06;-1.3144361135009875e-06;-1.463853785844567e-06;0.43498394207446495;20.95502957160733;0.8368626310357417;0.01569727427646979;0.015767660583712297;0.8347124540720338;1.0078376901784833;1.302724285775254
90.452696;0.4809950183822588;-7.535939524183655e-08;-2.047816393800999e-06;-1.3263731110234782e-06;-1.4714296308273516e-06;0.43498366695212115;20.954388895343026;0.836756323553524;0.015697419242258374;0.015768010179172596;0.8346724315791152;1.0079634039630416;1.3024744359950398
90.462696;0.48098721001086175;-7.190218742355403e-09;-2.039924583673679e-06;-1.3372527835676834e-06;-1.4792793886325792e-06;0.4349816147414195;20.953719633607584;0.8366469572831693;0.01569753526625882;0.01576828587245526;0.8346358826468915;1.0080852178836741;1.302226864995963
90.472696;0.480979380505256;6.093270500217383e-08;-2.0310173548248692e-06;-1.3468831809984108e-06;-1.4874373851596677e-06;0.4349779617376803;20.95302228146225;0.8365346955140075;0.015697621475157613;0.015768492735814786;0.83460214420401;1.0082034151572832;1.3019815599130748
90.482696;0.48097130132123583;1.2899490076585024e-07;-2.021017287842604e-06;-1.3550933065384803e-06;-1.4959471285512918e-06;0.4349728168134444;20.95229718933977;0.8364195960220372;0.015697676950236515;0.015768635655538127;0.8345705614632333;1.008318155841403;1.3017383873324224
90.492696;0.48096272079083496;1.9700578660871854e-07;-2.0098341998569825e-06;-1.3617226648831215e-06;-1.5048452033696786e-06;0.4349662215765018;20.95154645635879;0.8363016198856095;0.015697700724015523;0.015768719846483502;0.8345404487156378;1.0084294185166367;1.301497146817577
90.502696;0.4809534062198738;2.6499498265543337e-07;-1.9973933924081076e-06;-1.3666202678002775e-06;-1.5141409299618878e-06;0.4349581812621144;20.95077580387531;0.8361806648687531;0.015697692686465432;0.01576875111890229;0.8345110627105046;1.0085370217832719;1.3012575769762784
90.512696;0.4809431839295027;3.3299996412222257e-07;-1.9836381348989497e-06;-1.3696450055023654e-06;-1.5237861481789798e-06;0.43494871456906825;20.949994212338652;0.8360565529877836;0.015697655199061713;0.01576873562597621;0.8344816572131853;1.0086406891766908;1.3010193517918027
90.522696;0.480931935167469;4.0106582520819956e-07;-1.9685231653770948e-06;-1.3706735933060227e-06;-1.533653164476077e-06;0.43493788770403874;20.9492104638412;0.8359289962285831;0.015697593228877024;0.015768679624336694;0.8344515248830435;1.008740084103323;1.3007821120138796
90.532696;0.48091957455138973;4.692511397099936e-07;-1.952018826152815e-06;-1.3696347041569038e-06;-1.543543206408606e-06;0.4349257962862697;20.948430499463896;0.8357976460618828;0.0156975129647117;0.01576858914367687;0.8344200114413648;1.0088347994005744;1.300545519355969
90.542696;0.4809060418547874;5.376196627166853e-07;-1.934101523011675e-06;-1.366530718382023e-06;-1.5532079299581487e-06;0.4349125254161312;20.94765763756767;0.8356622257875878;0.01569742077858598;0.015768469415279124;0.834386595653252;1.0089243374593833;1.3003093019751866
90.552696;0.4808913070766928;6.062239110577032e-07;-1.914751585933351e-06;-1.3614174423288849e-06;-1.5623687184593785e-06;0.43489814298039636;20.94689350932339;0.8355226208283411;0.01569732263911885;0.0157683242532688;0.8343509785319216;1.0090081579125076;1.3000733177364923
90.562696;0.48087538714334427;6.750896561387958e-07;-1.8939789457724641e-06;-1.3543803960163127e-06;-1.570752843479793e-06;0.43488269759092824;20.94613843925934;0.8353788724409278;0.015697223278537616;0.015768155685623064;0.8343130426719971;1.0090857597081964;1.2998376095452941
90.572696;0.48085832906638;7.441937784365037e-07;-1.8718338391246128e-06;-1.3455227769738445e-06;-1.5781446625310528e-06;0.43486620573507045;20.94539100174416;0.8352311464882369;0.01569712591513174;0.015767964806472384;0.8342727417100018;1.009156717435732;1.2996023268783898
90.582696;0.48084015480725073;8.134528391190223e-07;-1.8483842469279278e-06;-1.334953153139342e-06;-1.5844068375294965e-06;0.4348486764641128;20.944646967212503;0.8350796976233796;0.015697032682750273;0.015767753924079458;0.8342300858703208;1.0092207170919427;1.2993675293620055
90.592696;0.4808208270253071;8.827462682355257e-07;-1.823685558787724e-06;-1.3227854695620934e-06;-1.5894585777958353e-06;0.43483016633213595;20.943899209672324;0.8349248027389347;0.015696944588692825;0.015767527556908818;0.8341852067323451;1.0092775814468737;1.2991330870265436
90.602696;0.4808002641461416;9.519560946839216e-07;-1.797759051005583e-06;-1.3091429876461456e-06;-1.5932463475943327e-06;0.43481079655371;20.94313952667358;0.8347667029772325;0.015696861349220517;0.01576729075455283;0.8341383608334119;1.0093272230440338;1.298898771359467
90.612696;0.4807784026137014;1.020981830812631e-06;-1.7705893888018832e-06;-1.2941449871366887e-06;-1.5957218435991316e-06;0.43479071025719335;20.942361055972036;0.8346055992756096;0.015696781588193737;0.015767046807483236;0.8340898739348851;1.009369581305453;1.2986644170171666
90.622696;0.48075523539128145;1.089726305942603e-06;-1.742139094868468e-06;-1.277896790180121e-06;-1.5968269143219203e-06;0.4347700200765521;20.941559129981204;0.8344417143419689;0.015696703293252765;0.015766796486732886;0.8340400911911344;1.0094045871404866;1.2984300282098722
90.632696;0.4807307657897185;1.1580819595107796e-06;-1.712377366460336e-06;-1.2604957298635767e-06;-1.5965028421839466e-06;0.43474878859727156;20.94073062389849;0.834275390362764;0.015696625220505613;0.015766538153446346;0.8339893193938287;1.0094321475916652;1.2981958053466496
90.642696;0.4807049549727262;1.2259241727543565e-06;-1.6813245477806562e-06;-1.242033745700009e-06;-1.5947176025132813e-06;0.4347270377182858;20.939873343572586;0.8341071394036882;0.015696547742309302;0.015766267685471447;0.8339377753081663;1.0094521771510756;1.297962160368472
90.652696;0.4806777262896508;1.2931104914963118e-06;-1.6490801476845315e-06;-1.2226061820239678e-06;-1.5914701191637233e-06;0.4347047786760634;20.938985760123813;0.8339376099666258;0.01569647143156421;0.015765978838811288;0.8338855789218741;1.00946467244134;1.2977297512362278
90.662696;0.480648988959359;1.3594962914620906e-06;-1.6158105053290369e-06;-1.2023391776204544e-06;-1.5867652182489996e-06;0.43468205159504975;20.93806684767097;0.8337675230178765;0.015696395582153636;0.01576566449240827;0.8338327598604748;1.009469775901904;1.2974994367220885
90.672696;0.4806186557124146;1.4249619663696272e-06;-1.581714878383198e-06;-1.1814060619843038e-06;-1.580605007548962e-06;0.4346589301031114;20.93711579733574;0.8335976111833544;0.015696318373427044;0.015765317623892425;0.8337792296200683;1.0094678001155089;1.2972721306686747
90.682696;0.48058665835844466;1.489427156765389e-06;-1.5470007568114577e-06;-1.1600094298049188e-06;-1.5730025426290547e-06;0.43463548183786055;20.936131511796148;0.8334285375194824;0.015696237392043087;0.015764931278787808;0.8337247645906112;1.0094591922683935;1.2970486746969487
90.692696;0.4805529575417798;1.5528392658098452e-06;-1.5118938751794634e-06;-1.1383430157095763e-06;-1.5639721634061812e-06;0.43461173724132707;20.935112583384615;0.8332608470579191;0.015696149267686744;0.01576449825277584;0.8336690694361669;1.0094444475510778;1.2968297198212244
90.702696;0.48051753306654194;1.6151540063059128e-06;-1.476659381791499e-06;-1.116560937446859e-06;-1.55349923218676e-06;0.43458767541907395;20.934058093413284;0.833095033060487;0.015696048772287138;0.015764011145244363;0.8336118625348579;1.009424067962549;1.2966156220898177
90.712696;0.4804803577531978;1.6763207601126648e-06;-1.4415842215321192e-06;-1.0947736472238648e-06;-1.5415270138456064e-06;0.43456321477113313;20.932968623117162;0.8329316385575334;0.01569592847886367;0.015763463239936517;0.8335529092742514;1.0093985955099674;1.296406534137393
90.722696;0.48044140458057377;1.7362867401395556e-06;-1.4069391397130857e-06;-1.073075986036099e-06;-1.527971962984609e-06;0.4345382284041137;20.931846735161496;0.8327712691639932;0.015695779083762674;0.015762849467238563;0.833492041730032;1.009368621016218;1.29620263614139
90.732696;0.48040072046510957;1.7950337222188971e-06;-1.3729794395278596e-06;-1.0515983491088883e-06;-1.5127609613189334e-06;0.43451256671259697;20.930696240245275;0.8326145339020574;0.015695590497719927;0.01576216597306457;0.8334291626711821;1.0093347009403328;1.296004231283249
90.742696;0.4803584832836817;1.8526034587474728e-06;-1.3399848129792381e-06;-1.0305440264362668e-06;-1.4958628049793381e-06;0.4344860567801029;20.92952046226793;0.8324619731896256;0.015695353879211636;0.015761409064229515;0.8333642121914114;1.0092972821902049;1.2958116386003113
90.752696;0.480314955733827;1.909075410517456e-06;-1.3082788876841049e-06;-1.0101736445736488e-06;-1.4772862320310413e-06;0.4344585113610543;20.92832131559191;0.8323140081200803;0.015695062765111796;0.015760574105550634;0.8332971697489727;1.009256752275588;1.2956250124968325
90.762696;0.4802704135055914;1.9645399619869594e-06;-1.278201327822926e-06;-9.907619539378665e-07;-1.4570576960455067e-06;0.4344297767124168;20.927100047731727;0.8321709728930248;0.01569471301623643;0.015759654388813406;0.833228087618642;1.0092135154078161;1.2954442510730753
90.772696;0.48022513695667446;2.0190970343539546e-06;-1.2500750101648505e-06;-9.725724505351762e-07;-1.435207457959006e-06;0.4343997791226034;20.92585786825975;0.8320332045374459;0.015694303414312098;0.015758641373768936;0.8331570580595711;1.0091680027837386;1.2952691009295412
90.782696;0.4801794314643648;2.07285129956697e-06;-1.2242056356665466e-06;-9.558452370114888e-07;-1.4117634902745982e-06;0.4343685220132646;20.92459548785518;0.8319010703619928;0.01569383584616018;0.01575752586288986;0.8330841290359506;1.009120660095284;1.2950993417350805
90.792696;0.4801336225007909;2.125901651110977e-06;-1.2008894913729398e-06;-9.407912417767042e-07;-1.3867438168958406e-06;0.4343360405750851;20.923312849606063;0.8317749234424516;0.015693313687001633;0.015756298790938306;0.8330092628019222;1.0090719266376655;1.2949348188219418
90.802696;0.48008800086962367;2.178345791327794e-06;-1.1803880337428613e-06;-9.276030879804561e-07;-1.360161563919182e-06;0.4343023625770007;20.922009437137568;0.8316550635733495;0.015692740010145645;0.015754951778900315;0.8329323686223771;1.009022214496735;1.294775370117677
90.812696;0.4800427651990371;2.2302868642630917e-06;-1.1628788702811145e-06;-9.164680353985924e-07;-1.3320430360082698e-06;0.4342675088678606;20.920684484019354;0.8315417136239586;0.01569211706987447;0.015753477744321086;0.8328533667326286;1.008971898292077;1.2946207900106173
90.822696;0.47999804275847235;2.2818382870371957e-06;-1.148437289104409e-06;-9.075555024099498e-07;-1.3024352191770944e-06;0.4342315242522142;20.91933709338793;0.8314349726777509;0.015691446731476637;0.01575187165605782;0.8327722259713122;1.0089213069779954;1.294470790596999
90.832696;0.47995396315247174;2.333130042570001e-06;-1.1370713901664897e-06;-9.009975832486832e-07;-1.2714017675737974e-06;0.43419449804553256;20.917965776956095;0.8313347913164411;0.015690731433002814;0.015750130571747015;0.8326889852446531;1.0088707151610103;1.2943249948675704
90.842696;0.47991071256138057;2.3842898769519633e-06;-1.128761680885957e-06;-8.968998653588593e-07;-1.2390208538311312e-06;0.43415653323566694;20.916567285852484;0.8312410213027714;0.015689975300642235;0.015748252035479148;0.832603775077463;1.0088203321256521;1.2941830163195205
90.852696;0.47986854490075864;2.435408363677516e-06;-1.1234608695504994e-06;-8.953522086629798e-07;-1.205380172342389e-06;0.43411769205536654;20.915136741727018;0.8311534698018848;0.015689184226309452;0.015746232448398054;0.8325167938778849;1.0087702842080362;1.2940445100670452
90.862696;0.4798277526411513;2.486521342430891e-06;-1.1210837501045824e-06;-8.964027740598648e-07;-1.1705721699991366e-06;0.4340780015141123;20.91366956975694;0.8310719272558214;0.015688364771702712;0.0157440675649951;0.8324282341732657;1.0087206060376128;1.2939091355964154
90.872696;0.47978861436227777;2.537601437921278e-06;-1.12151350662934e-06;-9.000258947069303e-07;-1.1346979659467688e-06;0.4340375194644584;20.91216319040463;0.8309961937194695;0.015687523299857675;0.015741754220930094;0.8323382199830086;1.0086712661963833;1.293776535764074
90.882696;0.4797513610592216;2.5885557779401266e-06;-1.124614350642618e-06;-9.06117277635963e-07;-1.0978609995218337e-06;0.4339963709295318;20.91061786835922;0.8309260993430678;0.01568666542893375;0.015739291176992624;0.8322468083093002;1.0086221988466457;1.293646409102135
90.892696;0.4797161989438649;2.639250735041147e-06;-1.1302602459674193e-06;-9.145133972354855e-07;-1.0601596196286583e-06;0.43395472673223556;20.909037007254224;0.8308615245114677;0.015685795284211466;0.01573667874059472;0.8321540357360844;1.0085733035083937;1.2935185955498496
90.902696;0.47968334777264915;2.6895534775875382e-06;-1.1383646602931931e-06;-9.250242179226933e-07;-1.0216932083614874e-06;0.43391277882294643;20.90742590461516;0.8308023747564564;0.015684915690865615;0.01573391830610046;0.8320599579488854;1.008524440154898;1.2933930975625394
90.912696;0.4796530266305689;2.739349791520636e-06;-1.1488740572644604e-06;-9.374684699617621e-07;-9.82544716698839e-07;0.43387074716055696;20.905789188571138;0.8307485008875307;0.015684029869486183;0.015731013059008474;0.8319646947389934;1.0084754784080072;1.293270075304324
90.922696;0.4796254189804442;2.788538089892757e-06;-1.1617434072920394e-06;-9.516823664682883e-07;-9.427524800066449e-07;0.43382889577823003;20.904129696064896;0.8306996548747725;0.015683142507390894;0.01572796896244585;0.8318684808179134;1.0084263863483958;1.293149797159313
90.932696;0.4796006721697445;2.837035132767885e-06;-1.1769257719343314e-06;-9.675057199812887e-07;-9.023190447506383e-07;0.4337875167565483;20.902449690207135;0.8306554933407562;0.015682258577585727;0.015724793903815835;0.8317716438849283;1.0083772311468673;1.2930325433186172
90.942696;0.4795789040972805;2.884787992406857e-06;-1.194368774854598e-06;-9.8479144456113e-07;-8.612374395699789e-07;0.43374690331681315;20.90075240500707;0.8306155784499233;0.015681381898279546;0.01572149586712975;0.8316744942207268;1.0083280578855753;1.2929186011501022
90.952696;0.4795601938112826;2.931767735403905e-06;-1.2140094320324787e-06;-1.0034306366427673e-06;-8.195017681160954e-07;0.43370736598667525;20.899043069016646;0.8305793936130094;0.015680515488563588;0.015718082506455035;0.831577231882391;1.0082788265083251;1.2928083475420968
90.962696;0.47954457044664955;2.97794414733255e-06;-1.2357853737188958e-06;-1.0233573774830092e-06;-7.771033278425131e-07;0.43366925061721423;20.897329058667196;0.8305463822382069;0.015679662629504626;0.01571456197620325;0.8314799453445081;1.0082294753443661;1.292702296985813
90.972696;0.479532018382898;3.0232538469807735e-06;-1.2596541552485294e-06;-1.044533556832166e-06;-7.340309094829184e-07;0.43363288615106627;20.895618808901826;0.8305159733853695;0.01567882758416805;0.015710943381112365;0.8313826490644128;1.008179933314512;1.2926011292650368
90.982696;0.4795225254855644;3.0675844418629045e-06;-1.2855798885756408e-06;-1.0669238460740838e-06;-6.902847539219626e-07;0.433598512884802;20.89392108194576;0.8304876150867542;0.015678015768380404;0.015707236554484614;0.8312852840258025;1.0081300652027296;1.2925056707521447
90.992696;0.47951613538611854;3.1107913888708007e-06;-1.3135025408139884e-06;-1.090481926325085e-06;-6.45879663032314e-07;0.43356628257950847;20.892245174797875;0.8304608358721616;0.015677233155213386;0.01570345206430765;0.8311876851558352;1.008079705314618;1.2924167269893492
91.002696;0.47951292896598735;3.152729962689997e-06;-1.3433385439613336e-06;-1.1151646515804652e-06;-6.00817348782806e-07;0.43353629757818934;20.890600442669037;0.8304352789693087;0.015676485910157904;0.015699601161803897;0.8310895720807656;1.0080287562827401;1.2923348946655404
91.012696;0.4795129642345585;3.193269816123125e-06;-1.3750053345813048e-06;-1.1409451805146216e-06;-5.550594398942862e-07;0.43350861682717695;20.888995104126405;0.8304106943308203;0.015675780453349383;0.015695695405123306;0.8309905837480676;1.0079772585466102;1.2922605897047106
91.022696;0.4795162339920183;3.232292008227269e-06;-1.4084383112973449e-06;-1.1677993896415043e-06;-5.085359662614975e-07;0.43348326168885765;20.887435966018344;0.8303869224899477;0.015675123353420292;0.015691746394817265;0.8308903099913729;1.0079253787356444;1.2921942154441177
91.032696;0.47952265336930294;3.269683127964937e-06;-1.4436046129074798e-06;-1.1956871623732932e-06;-4.6117500813371913e-07;0.4334602559404275;20.885929524427592;0.8303638786186278;0.01567452144321771;0.01568776442775415;0.8307882835798728;1.0078733304834016;1.2921362387511242
91.042696;0.47953209195891816;3.3053208860399496e-06;-1.4805227556561506e-06;-1.2245420239460079e-06;-4.1293157746897343e-07;0.4334396452810181;20.884482866951526;0.8303415318865576;0.015673981792893688;0.015683756343233088;0.830683983272026;1.0078213635079127;1.2920871247966785
91.052696;0.4795444143677872;3.339067097303406e-06;-1.5192616350361862e-06;-1.254253771131266e-06;-3.638001007998076e-07;0.43342147245696094;20.883102965044365;0.8303198245194575;0.015673511157346536;0.01567972540485459;0.8305768889301751;1.0077698384243492;1.2920472362060842
91.062696;0.47955946922671144;3.370806923834962e-06;-1.5599038111374273e-06;-1.2846496463457858e-06;-3.1379060487665954e-07;0.43340575173813506;20.881795704703652;0.8302985471072264;0.015673115555931774;0.015675673368372906;0.8304665077110716;1.0077192200745921;1.2920168550772047
91.072696;0.47957707243455083;3.4005026996038926e-06;-1.6025152685272285e-06;-1.3155085823856854e-06;-2.6289641554345525e-07;0.43339246177848734;20.88056617803293;0.8302773315138745;0.01567279978073077;0.01567160206095913;0.8303523519290777;1.007669920581215;1.2919963228657345
91.082696;0.47959703441369234;3.4281849950966917e-06;-1.6471548791597087e-06;-1.346605756224041e-06;-2.1109882286275633e-07;0.4333815576193292;20.87941879395122;0.8302557749611337;0.015672566783080762;0.015667513472051968;0.8302339594772459;1.0076221477976508;1.2919860825371987
91.092696;0.4796191629945198;3.4538912496962564e-06;-1.6938891947900376e-06;-1.3777277133738155e-06;-1.5838679822148044e-07;0.4333729934857786;20.8783560982929;0.8302335328547876;0.015672418277153308;0.01566340997372332;0.8301109207017948;1.0075759145701413;1.291986533647761
