time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
96.957465;0.47487816439161346;-2.0055085933292873e-06;-1.5405626257031783e-06;7.242782268342368e-07;3.479441971851496e-08;0.48475583792362353;9.83421807968394;0.8324532965387089;0.015587855183766843;0.015592587985647223;0.8235950045436309;0.9897244283391297;1.310965179002106
96.967465;0.47490961975693796;-1.97090741404874e-06;-1.5512609781292178e-06;7.236962423166059e-07;6.40406721773613e-08;0.48468620889750935;9.835005077593499;0.8325112931357936;0.015587177702463676;0.015594184891068764;0.8235046944558929;0.9897893533261474;1.3109830777152336
96.977465;0.4749420396618975;-1.934907251665049e-06;-1.5626506469736303e-06;7.245491535967909e-07;9.196884670786606e-08;0.48461363201910185;9.83579803260396;0.8325726368694417;0.015586456660632249;0.015595763844554236;0.8234125140639384;0.9898620304929141;1.3110043700643852
96.987465;0.4749756728933918;-1.8975555657473885e-06;-1.5747419721046498e-06;7.268503396878596e-07;1.1851201113491247e-07;0.4845382839997924;9.836598640836169;0.832636952335992;0.015585695692119119;0.015597324336783583;0.8233189765040635;0.9899430422601603;1.3110290319472986
96.997465;0.4750107856852218;-1.858880213476829e-06;-1.587540784531571e-06;7.306342893965738e-07;1.4364860824931377e-07;0.4844604097253921;9.837410045135222;0.8327038472435146;0.015584897488941037;0.015598863737344659;0.8232245332137892;0.9900329188655586;1.3110571618967297
97.007465;0.47504764178669473;-1.8188653748589808e-06;-1.6010666832487428e-06;7.359673457372223e-07;1.6740215350199225e-07;0.4843802588416618;9.838236469755786;0.8327730092056321;0.015584062868577353;0.015600376809072905;0.8231295395998675;0.9901321719682994;1.3110889150372176
97.017465;0.475086444845006;-1.7774719633639732e-06;-1.6153603193531545e-06;7.429189948950441e-07;1.8983110251889402e-07;0.4842980649216869;9.839083209367734;0.8328442049311084;0.01558319092442291;0.01560185678161664;0.823034276945957;0.9902412679180271;1.3111244241833278
97.027465;0.47512727955426864;-1.7346928314711371e-06;-1.630474006284083e-06;7.515146602245058e-07;2.1101116836944029e-07;0.4842140632561405;9.839956601248227;0.8329172087019071;0.015582279874632359;0.015603296867666911;0.8229390267303814;0.9903605433847336;1.3111638138562294
97.037465;0.47517009962609846;-1.690591839871247e-06;-1.6464680442356223e-06;7.617139794171048e-07;2.3101540159700333e-07;0.4841285114269269;9.84086302762951;0.8329917692178606;0.015581327517312267;0.015604691324497377;0.8228441281615018;0.9904901755912906;1.3112072569349944
97.047465;0.4752147608159922;-1.6452896356479467e-06;-1.663419129166852e-06;7.734317516073391e-07;2.498998894507246e-07;0.4840416727773786;9.841807568012792;0.833067595757792;0.015580330494087486;0.015606036261025996;0.8227499969477;0.9906302362832342;1.3112549707446999
97.057465;0.4752610603402415;-1.5989173917518526e-06;-1.6814210207281113e-06;7.865643959242297e-07;2.6769357250617325e-07;0.483953772118894;9.842793894513163;0.8331443108713159;0.015579283509414819;0.01560732997964348;0.8226570984068272;0.9907807305411503;1.3113071418247355
97.067465;0.4753087611475936;-1.551575356377086e-06;-1.7005831875624305e-06;8.01005288533181e-07;2.84389001864462e-07;0.4838649661428236;9.843825006936116;0.8332214211311818;0.015578180141608534;0.015608572077272754;0.8225658561787599;0.9909415606479809;1.3113638201080189
97.077465;0.4753576252062549;-1.5033209270212667e-06;-1.7210477964215074e-06;8.166684634622345e-07;2.999419788974832e-07;0.4837753495503564;9.844902945465172;0.833298356421926;0.015577014475831237;0.015609762281613038;0.8224765592480979;0.9911125123911336;1.3114248830525195
97.087465;0.4754074523474848;-1.454186246520913e-06;-1.7430043701817676e-06;8.334977173695781e-07;3.1428625313015413e-07;0.48368498669075566;9.846028091101298;0.8333745499507274;0.015575782069328886;0.015610900239792693;0.822389378952198;0.9912933250343473;1.3114900783654426
97.097465;0.4754580914095142;-1.4042023377353615e-06;-1.7666669915817244e-06;8.51446604821669e-07;3.27361061530079e-07;0.4835939490059846;9.847199559686253;0.8334494874873264;0.015574480270432988;0.015611985518010511;0.8223044360936446;0.9914837477084559;1.3115590520821452
97.107465;0.4755094566012545;-1.353418994617338e-06;-1.7922241609077817e-06;8.704618298679669e-07;3.3913448958248907e-07;0.48350235210634873;9.848415822028743;0.8335226857575238;0.01557310774489919;0.01561301677617305;0.822221793090088;0.9916835420406391;1.3116313546037472
97.117465;0.4755615684250554;-1.3019071159658054e-06;-1.8198052612915306e-06;8.904661204088673e-07;3.4959890877014503e-07;0.4834103787233057;9.849674606291414;0.8335936605920562;0.015571662869507901;0.015613990803539507;0.8221414341845288;0.9918924466216177;1.311706438524232
97.127465;0.4756145652435545;-1.2497384336269721e-06;-1.849483777961413e-06;9.113350678174059e-07;3.5874120988594775e-07;0.48331826557614527;9.850972641893575;0.8336619585032632;0.015570141919046739;0.015614902831735618;0.8220633034908972;0.9921100798471268;1.3117836882257523
97.137465;0.4756686512977208;-1.196974712596342e-06;-1.8813005472689373e-06;9.3289670588909e-07;3.66527386408275e-07;0.4832262566941934;9.852305937121688;0.8337272197179896;0.01556853837383169;0.015615747549844827;0.8219873549992344;0.992335855270455;1.311862528048184
97.147465;0.4757240157797339;-1.1436779711810336e-06;-1.915280469127103e-06;9.549445217775508e-07;3.729219831280849e-07;0.48313455051663584;9.853670433168562;0.8337891949729652;0.015566844772724903;0.01561651979988186;0.8219135889407335;0.9925689990612863;1.3119425312465125
97.157465;0.4757807957144562;-1.0899158020612687e-06;-1.9514317862209045e-06;9.772438295770607e-07;3.779063164351187e-07;0.4830432732147657;9.855062350292096;0.833847686743206;0.015565056366325568;0.015617215129796988;0.8218420679901152;0.99280860590029;1.312023421042463
97.167465;0.4758391062446243;-1.0357538298829215e-06;-1.9897427576335033e-06;9.99536700157064e-07;3.814719076219138e-07;0.48295248304432514;9.856478230748827;0.8339024741633403;0.01556317219383733;0.015617829397017953;0.8217728954029047;0.9930536600329655;1.3121049588044944
97.177465;0.4758990803088804;-9.812531016121993e-07;-2.0301802726576373e-06;1.0215462006770923e-06;3.8361221614399065e-07;0.4828621885401675;9.857915164187542;0.8339533162462169;0.01556119216780091;0.015618357032361899;0.8217061488101616;0.9933030672051113;1.312186864172083
97.187465;0.4759608752732805;-9.264800552494438e-07;-2.0726823591638286e-06;1.0429949407261451e-06;3.8432734078507507e-07;0.4827723850319824;9.859371268187342;0.8340000045324069;0.0155591140719621;0.015618789953462461;0.8216418046024092;0.9935557419464401;1.3122688383191285
97.197465;0.47602467065533605;-8.715091172127472e-07;-2.1171468593576942e-06;1.0636430633457225e-06;3.8362632800622873e-07;0.48268311234876604;9.860846013968871;0.8340423675119583;0.015556933001324942;0.015619118784170466;0.8215797233881591;0.9938106925350947;1.3123505634377794
97.207465;0.4760906682585089;-8.16411008526622e-07;-2.1634206544882553e-06;1.083307376929981e-06;3.815190852152066e-07;0.48259449331622906;9.862339957556646;0.834080226855706;0.01555464262138366;0.015619335492155887;0.8215196833509388;0.9940670599354698;1.3124316760189396
97.217465;0.47615907773136706;-7.612505445929581e-07;-2.2113070808973596e-06;1.1018460321884512e-06;3.7801601288129583e-07;0.4825067111690612;9.86385411035493;0.834113364803347;0.015552236594796391;0.015619435229405574;0.8214613993076137;0.9943241161622117;1.3125118111885947
97.227465;0.4762300958812016;-7.060974703663917e-07;-2.2605939647449546e-06;1.1191275339982697e-06;3.731463328800475e-07;0.48241994201293575;9.865389607400077;0.8341415411872245;0.015549708853198042;0.015619416129755698;0.8214045574508939;0.9945811928277664;1.3125906613382419
97.237465;0.4763038972408207;-6.510315500572635e-07;-2.3110739175471243e-06;1.1350101352379324e-06;3.6697911502296856e-07;0.48233430153377677;9.866947793605659;0.8341645406631536;0.015547053328956395;0.015619277684527387;0.8213488670722504;0.9948375781359553;1.3126679771371983
97.247465;0.47638063131483255;-5.961440432613498e-07;-2.362548206653236e-06;1.1493678426962403e-06;3.596193657138757e-07;0.48224983287057727;9.868530193771672;0.8341821918613419;0.015544264291726551;0.015619019501757491;0.8212940689264661;0.9950924925691604;1.3127435145253683
97.257465;0.47646040717142163;-5.415441924818216e-07;-2.4148294015215677e-06;1.1621408886964973e-06;3.5117510216672723e-07;0.4821665112426985;9.87013813385533;0.8341943616401867;0.015541337810106522;0.015618641905690992;0.8212399207241851;0.9953451451173836;1.3128169104213658
97.267465;0.47654327414880315;-4.873552936367291e-07;-2.467751602449232e-06;1.1733485103416934e-06;3.417304400677905e-07;0.4820842511410069;9.871772338939577;0.8342010070317999;0.015538274187296926;0.015618147277498991;0.8211861893835177;0.9955947760037478;1.3128875600882084
97.277465;0.4766292419850386;-4.336998480096014e-07;-2.5211708183979237e-06;1.1830662548939227e-06;3.313490957575107e-07;0.4820029103264961;9.873432831811606;0.8342022796444815;0.01553507935351359;0.015617539466458628;0.8211326778173413;0.9958406912484111;1.3129546568816721
97.287465;0.4767183544609273;-3.8069912107408606e-07;-2.574942201249029e-06;1.191401057879095e-06;3.2009003237515413e-07;0.4819222792376084;9.875119357653027;0.8341985269254886;0.015531763567583092;0.01561682182990495;0.8210793188278098;0.9960823735420425;1.3130173607821891
97.297465;0.47681075408168905;-3.284817227192818e-07;-2.6288936594900195e-06;1.198479693208975e-06;3.080108666216656e-07;0.48184207994045486;9.876832158805259;0.8341901575056472;0.015528338879090666;0.015615996770201392;0.8210262275288641;0.996319545025736;1.3130749071705474
97.307465;0.47690665094639445;-2.7717958585692367e-07;-2.6828095364860837e-06;1.2044481471206274e-06;2.9516573644548105e-07;0.4817619850783595;9.878572340856149;0.8341775423165939;0.01552481778518687;0.015615066856805065;0.8209736409771412;0.9965520190549275;1.3131265985750091
97.317465;0.47700622760487643;-2.2691796726119334e-07;-2.736431188487378e-06;1.2094640418081771e-06;2.816124727634089e-07;0.4816816344014893;9.88034152270273;0.8341610185732566;0.015521213646516627;0.015614035514298488;0.8209218572467233;0.9967795354967101;1.3131717611312306
97.327465;0.4771096010515089;-1.77805907934921e-07;-2.7894819179119734e-06;1.2136850030522014e-06;2.6741655709437165e-07;0.48160065581962097;9.882141306610134;0.8341408999223753;0.01551754127307219;0.015612906717638758;0.8208712124844865;0.997001790161635;1.313209725309192
97.337465;0.47721686682635667;-1.29922376494845e-07;-2.8416898885375407e-06;1.217258989602999e-06;2.5264875355303613e-07;0.4815186690194789;9.883972747842458;0.8341174711624909;0.015513816335967281;0.015611684744032264;0.8208220225920966;0.9972185308342615;1.3132398646856192
97.347465;0.4773281551428204;-8.331831327619864e-08;-2.8927765234635067e-06;1.2203047129586744e-06;2.373917801030142e-07;0.4814352605027359;9.885835982350843;0.8340910194705844;0.015510054215181318;0.015610374318542187;0.8207744983652477;0.9974295691497729;1.3132617010454368
97.357465;0.4774436162793855;-3.804340674097454e-08;-2.9424389605839173e-06;1.2228913509116365e-06;2.2174598617323018e-07;0.48135000768581077;9.88773056098241;0.8340618649945674;0.015506269212424366;0.015608980787337414;0.8207287321329536;0.9976347500744154;1.3132749908325128
97.367465;0.4775633326798457;5.841241935931704e-09;-2.990366140988e-06;1.2250470211946765e-06;2.0582436243640095e-07;0.4812625377247351;9.889656124983945;0.8340303471972464;0.015502474227051099;0.015607510380671265;0.820684775252362;0.9978339476587508;1.3132796999478493
97.377465;0.4776872664603114;4.827894879476339e-08;-3.036260041022424e-06;1.2268020376760006e-06;1.8975263294238824e-07;0.48117253379748265;9.891612759428542;0.833996801440525;0.015498680726028183;0.015605970542480554;0.8206426973541436;0.9980270692209505;1.313275875418721
97.387465;0.4778152814732654;8.92333455013576e-08;-3.079835572349872e-06;1.228227759852474e-06;1.7367819248966777e-07;0.481079739168996;9.893600918170165;0.8339615301652333;0.015494899137222528;0.015604369738625497;0.8206025797267594;0.9982140438965094;1.3132634971296357
97.397465;0.47794718906191125;1.2868891583857197e-07;-3.1208141311833017e-06;1.2294307926490559e-06;1.577696826554677e-07;0.4809840048976433;9.895621016462183;0.8339247679409719;0.015491139634317842;0.015602716347208544;0.820564485607737;0.998394828735872;1.3132424374903278
97.407465;0.4780827804322976;1.6664475140799909e-07;-3.1589233153035405e-06;1.230515412501435e-06;1.4220337357786686e-07;0.48088530566868937;9.897673448334947;0.8338867002860898;0.015487412212779396;0.015601018140711709;0.8205284257860278;0.9985694389513134;1.3132125984207579
97.417465;0.4782218139035093;2.0311385392145482e-07;-3.1939133890542256e-06;1.2315548074726751e-06;1.271480033908581e-07;0.48078370996761616;9.899759413388052;0.8338475384076386;0.01548372584929997;0.015599283769366843;0.8204943360827989;0.998737970734123;1.3131740286618776
97.427465;0.47836398366475374;2.381162278335482e-07;-3.2255724887342516e-06;1.2325885909926571e-06;1.1274774969170642e-07;0.48067936338280914;9.901881265690005;0.833807558451827;0.015480088464812157;0.015597524226860546;0.8204620604472885;0.9989006006952688;1.313126843416363
97.437465;0.47850893166748065;2.716614783228551e-07;-3.253715377820479e-06;1.233643209939626e-06;9.911597337789542e-08;0.4805724933456384;9.904041603244174;0.8337670846517012;0.015476507684335186;0.015595751960113277;0.8204313407692937;0.9990575199980007;1.313071131284556
97.447465;0.478656281171753;3.037528834775391e-07;-3.2781729182024384e-06;1.234758561075464e-06;8.635990690293693e-08;0.48046340178475616;9.906242206587752;0.8337264574894205;0.01547299093731261;0.01559397886491457;0.8204018785001488;0.9992088608630627;1.3130070220745298
97.457465;0.4788056441502976;3.3441328154219895e-07;-3.2988016300502573e-06;1.2359914415231253e-06;7.461365377738592e-08;0.4803524151196514;9.908483737897068;0.8336859717990504;0.015469544770077155;0.015592215647903706;0.8203734606801878;0.9993547604165215;1.3129347936836777
97.467465;0.47895661884739626;3.6368543984735294e-07;-3.31549393109165e-06;1.237390641506937e-06;6.404737778271081e-08;0.4802398260080671;9.91076586782019;0.8336458411341723;0.015466173558157622;0.01559047255299636;0.8203460415468506;0.9994954796535414;1.312854829424456
97.477465;0.4791087905880385;3.9159683341538537e-07;-3.3281877790098023e-06;1.2389672624478087e-06;5.4856313206740674e-08;0.480125885140758;9.913087403277;0.8336062662557948;0.015462878599592155;0.015588759768353486;0.820319715560901;0.9996313815053155;1.3127674820350737
97.487465;0.4792617273842338;4.181403625630685e-07;-3.3368836957266374e-06;1.2406706877964076e-06;4.724368394381324e-08;0.48001081542006774;9.915446673087164;0.8335674951894492;0.01545965897226884;0.01558708679023101;0.8202946175156751;0.9997627929333877;1.3126730660784345
97.497465;0.4794149975251403;4.4329100231188185e-07;-3.3416530971350083e-06;1.2423778243036382e-06;4.1396482872239414e-08;0.4798948215348946;9.917842153326655;0.8335297766772185;0.015456513373726596;0.015585461250253965;0.8202708228124876;0.9998898941494191;1.3125719526637314
97.507465;0.47956821472688316;4.6701927300673303e-07;-3.3426242316274912e-06;1.2439214051531327e-06;3.745715813349896e-08;0.4797781239122235;9.920272321712453;0.8334932833297056;0.015453441151325359;0.01558388789820494;0.8202483007638933;1.0000126559160205;1.3124645551467375
97.517465;0.47972106598831155;4.892928825832951e-07;-3.3399548233484557e-06;1.2451432640833023e-06;3.551152558631624e-08;0.4796609906018541;9.922734550918978;0.8334580912879661;0.015450442793866348;0.015582368168273084;0.8202269321305719;1.000130837088549;1.3123511933427532
97.527465;0.47987329237883714;5.100860569876917e-07;-3.33380342908163e-06;1.245911114326826e-06;3.559399711198764e-08;0.47954371369024096;9.925224414606484;0.8334242482711954;0.015447521142632925;0.015580900828156016;0.820206545759138;1.0002441047607336;1.3122319981948483
97.537465;0.48002463537550116;5.293928747857972e-07;-3.3243014464454547e-06;1.2460799917321306e-06;3.7690300937526855e-08;0.47942656260766287;9.927736219435658;0.8333918573668377;0.015444682185381944;0.015579483912366588;0.820186947241454;1.0003521520605239;1.3121069689149736
97.547465;0.4801748096002136;5.472469562579031e-07;-3.3115382038996025e-06;1.2454550434475212e-06;4.1745275972311297e-08;0.4793097667646116;9.930264278631803;0.8333610717656211;0.01544193388178557;0.015578116389603318;0.8201679681174342;1.000454668674319;1.311976118280298
97.557465;0.48032353241741316;5.637412794002807e-07;-3.295586267209441e-06;1.2438070781650957e-06;4.7691372161679326e-08;0.4791935012652125;9.93280407806118;0.8333320536820034;0.015439284190107273;0.01557679779442907;0.8201495213123345;1.0005513045957959;1.311839516932869
97.567465;0.4804705488692919;5.790111659187813e-07;-3.276547403733125e-06;1.2409122479034243e-06;5.5477770888922566e-08;0.4790778531658293;9.935352592578658;0.8333049631898781;0.015436740109050016;0.015575527412872136;0.8201316080105174;1.0006417744050853;1.3116972277348384
97.577465;0.4806156196832365;5.93191698222908e-07;-3.2545563193123076e-06;1.2365734639185942e-06;6.508377349445981e-08;0.47896281242400435;9.937907724079075;0.8332799465231996;0.01543430747939523;0.015574305022946908;0.8201142746050804;1.0007259581076509;1.3115493327069965
97.587465;0.48075851282501775;6.064096964675278e-07;-3.2297377372362995e-06;1.230625062201226e-06;7.651999839523234e-08;0.47884830123991357;9.940467407918861;0.8332571418090955;0.015431990660128745;0.015573131442134501;0.8200975805410577;1.0008038269757644;1.311396053867535
97.597465;0.4808990113426083;6.188120269323805e-07;-3.2021767010221475e-06;1.2229238165274497e-06;8.981425045716194e-08;0.4787342080903113;9.943028543390664;0.8332367171212524;0.015429792763084989;0.015572007759316544;0.820081601738662;1.0008753197982518;1.31123772247949
97.607465;0.4810369189756527;6.305821753818394e-07;-3.171940204325288e-06;1.2133264853834215e-06;1.0499223034124785e-07;0.47862042110685055;9.945585857382008;0.8332188817307269;0.015427716875286676;0.015570934602402414;0.8200664003183853;1.0009403568421142;1.3110746043487278
97.617465;0.4811720599403682;6.419330546619733e-07;-3.139120319675749e-06;1.2016745535066593e-06;1.220612109617937e-07;0.4785068550682179;9.948131417506774;0.8332038539790622;0.0154257669322276;0.015569911313115936;0.8200519496013581;1.0009989043872132;1.3109068531168424
97.627465;0.48130426377992597;6.530899716386984e-07;-3.1038536770123523e-06;1.187811171048359e-06;1.4099260089449848e-07;0.4783934445222829;9.950655561051873;0.8331918205672812;0.015423947152969282;0.015568935022047896;0.8200381014701247;1.0010509472315108;1.310734610526845
97.637465;0.4814333268301828;6.642693321671671e-07;-3.0663232793743623e-06;1.1716096003685644e-06;1.6171774391498785e-07;0.47828012268632175;9.953148876084999;0.8331829189532708;0.015422260933468875;0.015568001215696643;0.8200246181994142;1.001096445591793;1.3105580277564164
97.647465;0.4815589939402981;6.756723608936104e-07;-3.026752700976879e-06;1.1529771786281732e-06;1.841375023016646e-07;0.47816683141382943;9.955603628797334;0.8331772636186006;0.015420710380837746;0.01556710523448272;0.8200112585547576;1.0011353611452594;1.3103771385638336
97.657465;0.4816809915453749;6.874930255562539e-07;-2.985390834073103e-06;1.1318505139771843e-06;2.0812077516205794e-07;0.47805353571075604;9.958013820613978;0.8331749655882571;0.015419295843731059;0.015566242710459408;0.8199978999294616;1.0011676576686888;1.3101917762209243
97.667465;0.481799062609847;6.999034409914414e-07;-2.942503431218713e-06;1.1081929483899933e-06;2.334877180479593e-07;0.477940203594618;9.960374677763722;0.8331761024050942;0.015418014765617301;0.015565409065897096;0.8199846008800766;1.0011932381509112;1.3100016454749135
97.677465;0.4819129882667884;7.130313015801146e-07;-2.898368032535161e-06;1.0819755725080545e-06;2.6000720776007463e-07;0.4778268050969857;9.962682196006913;0.8331806756587112;0.015416861478722668;0.015564598920859235;0.8199715552209115;1.0012119381472817;1.3098064018053293
97.687465;0.48202262275225494;7.269677018361518e-07;-2.853261231438698e-06;1.0531573550445077e-06;2.8743049171808796e-07;0.47771336097442324;9.964932783345835;0.8331885917221921;0.015415829230127149;0.015563805534470737;0.8199590089490667;1.001223622348949;1.3096056894068182
97.697465;0.4821279038613409;7.417935133332815e-07;-2.807447046855289e-06;1.021691982213218e-06;3.1553403594544647e-07;0.4775999617593794;9.967123442538384;0.8331996842987136;0.01541491207244253;0.015563020965253997;0.8199472182845299;1.0012282775266246;1.3093991931891007
97.707465;0.4822288158199585;7.575975510304281e-07;-2.7611658944514216e-06;9.87544585172711e-07;3.4412857488658156e-07;0.4774867291597833;9.969252487844408;0.8332137452309415;0.015414104906675337;0.015562237194766777;0.8199364342156628;1.0012260211949284;1.309186612725325
97.717465;0.4823253412090535;7.744719886943613e-07;-2.7146226848478575e-06;9.506957632725644e-07;3.7303966307084716e-07;0.47737379051269946;9.971320106836886;0.8332305694200097;0.01541340337396806;0.015561446979883289;0.8199268414722195;1.0012170924703176;1.3089675664846612
97.727465;0.4824174238702725;7.924998718263221e-07;-2.6679843202114444e-06;9.111463976511687e-07;4.0210244763360814e-07;0.4772612858223846;9.973328475165388;0.8332500715789196;0.01541280394546566;0.015560644014318416;0.8199184947311484;1.0012018431408938;1.3087416183313583
97.737465;0.48250496701228435;8.117605273494863e-07;-2.621382700500975e-06;8.689193257967761e-07;4.3117104129882193e-07;0.47714938039896476;9.975281078281363;0.8332723529253027;0.015412303793724956;0.015559823097987192;0.8199113597980907;1.001180676605289;1.3085084417915906
97.747465;0.48258789170009797;8.323401280190556e-07;-2.5749114457942306e-06;8.240339599285924e-07;4.6010706953670894e-07;0.4770382833838468;9.977181467232134;0.8332975897837449;0.015411901089777795;0.015558980185678981;0.8199054061566208;1.0011539827874676;1.3082679221682423
97.757465;0.4826661974835582;8.543243903365624e-07;-2.5286166469099894e-06;7.764879017495591e-07;4.88754948331569e-07;0.4769282452076091;9.979032812042417;0.83332588357673;0.015411594950123567;0.015558111507278705;0.8199006659768016;1.0011220974071326;1.3080201258986426
97.767465;0.48273994050307273;8.777801424503967e-07;-2.4824889752550174e-06;7.26281407116813e-07;5.169417364007108e-07;0.4768195084557318;9.980838609203364;0.8333572369897693;0.015411384849090133;0.015557211974864727;0.8198972852755658;1.0010852959550605;1.307765243665071
97.777465;0.4828091494016786;9.027519841222805e-07;-2.4364671718600026e-06;6.73448363622575e-07;5.445044011047963e-07;0.47671226799253563;9.982603383845541;0.8333916033891616;0.01541127024248335;0.015556274749941309;0.819895559747928;1.0010438394655605;1.3075035631459158
97.787465;0.4828737570741009;9.292837077960027e-07;-2.3904479362234675e-06;6.180674224579094e-07;5.713033024840702e-07;0.4766066868243817;9.984332625001539;0.8334288874049665;0.015411249373972069;0.01555529305125887;0.8198958899944654;1.0009980276001054;1.3072354501383037
97.797465;0.4829335911604615;9.574374834556085e-07;-2.344292194177486e-06;5.602646298970634e-07;5.971999889895576e-07;0.4765029328699899;9.98603237260296;0.833468902410041;0.015411317250772157;0.015554262370033711;0.8198986434849453;1.000948248607843;1.306961311122982
97.807465;0.4829884035036319;9.87281673296478e-07;-2.2978377101044502e-06;5.002009789351968e-07;6.22037386343499e-07;0.47640119865680547;9.98770888658215;0.8335113884506452;0.01541146496813513;0.01555318066710323;0.8199040479124358;1.0008949733962818;1.3066815849250102
97.817465;0.4830378928029381;1.0188552378000263e-06;-2.2509115848673113e-06;4.3804689267767076e-07;6.45659920108089e-07;0.4763017021824115;9.989368279583699;0.8335560838294749;0.015411681181489261;0.01555204722265623;0.8199122154795512;1.0008386545530055;1.306396807143569
97.827465;0.483081725014184;1.0521447404297773e-06;-2.203333039291806e-06;3.7397556974982695e-07;6.679450727331787e-07;0.47620467457957544;9.99101648793635;0.833602720556698;0.015411954208771207;0.015550862418846378;0.819923197848768;1.0007796712062118;1.3061075986576998
97.837465;0.4831195780636652;1.087094064681735e-06;-2.154936226948107e-06;3.081812607412983e-07;6.887996785188861e-07;0.4761103365634794;9.992660126702093;0.8336509594585043;0.015412273410109638;0.015549628027035538;0.8199370118604519;1.0007183515273608;1.3058145186795143
97.847465;0.48315120051269533;1.123626570154305e-06;-2.105612516304483e-06;2.408975311772146e-07;7.081373306746592e-07;0.47601887403798415;9.99430719634778;0.8337003959262839;0.015412629513627301;0.015548346500452847;0.8199536754927509;1.000654942927721;1.3055179852418306
97.857465;0.48317643885001865;1.1616506218578593e-06;-2.055319811620066e-06;1.723986271794316e-07;7.258810636082399e-07;0.47593043048418243;9.995966230062693;0.833750642073621;0.015413013953271973;0.015547020058558248;0.8199732128320895;1.000589583647375;1.3052183381927585
97.867465;0.4831952216891391;1.2010550510141276e-06;-2.004056596988283e-06;1.0296837997317337e-07;7.41986854257227e-07;0.4758451265136208;9.997644511581903;0.8338014105743228;0.015413418516827504;0.015545650366327563;0.8199956078372761;1.0005223875391394;1.304915948212317
97.877465;0.4832075464301752;1.2417174814396363e-06;-1.951848826761072e-06;3.284870139773626e-08;7.564516188051482e-07;0.4757630994482469;9.999346875982939;0.8338525270330374;0.015413836261140741;0.015544238441104299;0.8200207652192851;1.0004535450921341;1.304611299514639
97.887465;0.4832134712702463;1.2835150051864438e-06;-1.8987542430411962e-06;-3.777653259036479e-08;7.692926735306502e-07;0.4756845159139912;10.001075774190872;0.8339038508230612;0.015414262407657933;0.01554278493292552;0.8200485174758771;1.0003833340482944;1.304305001140874
97.897465;0.4832130888955011;1.3263130203329967e-06;-1.8448616171793803e-06;-1.0875992800267838e-07;7.805262041873357e-07;0.47560952889625774;10.002832269130444;0.8339551989953077;0.01541469424305754;0.015541290293952487;0.8200786496374705;1.0003120808465775;1.3039977506386145
97.907465;0.4832065169193838;1.3699376196368826e-06;-1.7902794143905287e-06;-1.7998390381353806e-07;7.901770127869564e-07;0.47553822727643674;10.004616813173662;0.8340063278156858;0.015415130197876237;0.01553975428207459;0.8201109075728362;1.0002400882143196;1.3036902683477543
97.917465;0.48319392748225237;1.4141587335439153e-06;-1.7351184740794445e-06;-2.513645318418776e-07;7.982989569908344e-07;0.4754706257848849;10.00642913601686;0.8340569479638381;0.015415568183685278;0.015538175702135431;0.8201450298139926;1.0001675337677933;1.3033832352560517
97.927465;0.48317556959028324;1.4586985056974894e-06;-1.6794927053036584e-06;-3.228312461753642e-07;8.049634681408757e-07;0.47540668992149715;10.008267836656922;0.8341067757454571;0.015416004428481728;0.01553655262117398;0.8201808058090598;1.0000944426638714;1.3030773282373824
97.937465;0.4831517691255929;1.503242511154011e-06;-1.6235373456490674e-06;-3.9430299230473713e-07;8.102260223352772e-07;0.4753463596082214;10.010130577276684;0.8341555825965684;0.015416434436909349;0.015534882527805315;0.8202180958794938;1.000020732445985;1.3027732534778023
97.947465;0.48312292782699445;1.54743907419486e-06;-1.5674101773981286e-06;-4.6570014791715663e-07;8.141061090203906e-07;0.4752895543368647;10.012014730587932;0.8342031853513717;0.015416854943691726;0.015533162674675742;0.8202568116702105;0.9999462330952015;1.3024716734596666
97.957465;0.4830895067067574;1.5909078170933572e-06;-1.5112738388491387e-06;-5.369743936979819e-07;8.165873221799305e-07;0.47523618061268275;10.013917646869979;0.8342493946748996;0.015417264585069203;0.015531390705369541;0.820296904770282;0.9998707037171711;1.3021732096478467
97.967465;0.48305201059954955;1.6332573394176963e-06;-1.455276221884607e-06;-6.081169046438438e-07;8.176321344854493e-07;0.47518614459494674;10.015836611383524;0.8342939856137594;0.015417663643563085;0.015529564944711036;0.8203383669233544;0.9997939036960183;1.3018785620141378
97.977465;0.4830109819565002;1.674100941767323e-06;-1.3995418606516673e-06;-6.791458270809898e-07;8.171995547973902e-07;0.4751393570435958;10.017769241324732;0.8343367339156753;0.015418053993758306;0.015527684422150799;0.820381216907213;0.999715685406076;1.30158855015699
97.987465;0.4829669596118292;1.7130772487306436e-06;-1.344182271196711e-06;-7.500918839597744e-07;8.152394995062856e-07;0.47509573521405785;10.01971438478279;0.834377471813046;0.015418439078993212;0.015525749205921955;0.820425482787324;0.9996359817283651;1.3013040430884457
97.997465;0.48292042828163456;1.749871249961383e-06;-1.2893022490093126e-06;-8.209944668827755e-07;8.116743072150408e-07;0.47505520274940455;10.021672604033006;0.8344160776708608;0.015418824117108215;0.01552376070540436;0.8204711783776648;0.999554666675837;1.301025863016601
98.007465;0.4828718081301568;1.784229193806115e-06;-1.2349825730306067e-06;-8.919039668865842e-07;8.064057716403664e-07;0.475017708839588;10.023645672747627;0.834452408706748;0.015419215900554641;0.015521722356701998;0.8205182699757051;0.9994714934813903;1.3007547326616948
98.017465;0.48282146723157215;1.815960284637271e-06;-1.181271696467281e-06;-9.62868591997733e-07;7.993433449056803e-07;0.47498327439305826;10.02563559431704;0.8344862525407534;0.015419620698374726;0.015519640599051528;0.8205666740842842;0.9993861878423095;1.3004913150851811
98.027465;0.4827697314794701;1.8449251486226927e-06;-1.1282164739494413e-06;-1.0339091857214348e-06;7.904249415347259e-07;0.47495199899541135;10.02764386304764;0.8345173552910596;0.015420042079676689;0.015517523274985066;0.820616256862054;0.9992984978761841;1.3002362691546299
98.037465;0.48271690478598467;1.8710386776387162e-06;-1.0758992681906616e-06;-1.1050201571702184e-06;7.796224657108532e-07;0.4749239980347176;10.029671547691867;0.8345455174101484;0.015420481955617977;0.015515376259996369;0.820666783243875;0.9992081318203008;1.2999902545464364
98.047465;0.4826633126342645;1.894284239190132e-06;-1.024441279094677e-06;-1.1761999270116955e-06;7.669367040930464e-07;0.4748993470217131;10.031719841717365;0.8345706528553796;0.015420943392424027;0.015513203215011533;0.8207179087625419;0.9991147408927469;1.2997539693202047
98.057465;0.48260932171943544;1.9147080825774304e-06;-9.739704604572924e-07;-1.247467724191652e-06;7.523829213304633e-07;0.4748781089808746;10.033789736210561;0.8345927689542667;0.015421431238454679;0.015511008220551032;0.8207692669522848;0.9990179653663572;1.2995281964315766
98.067465;0.482555304551497;1.932404657598563e-06;-9.245756704186892e-07;-1.3188570020224996e-06;7.359713342741615e-07;0.4748603914518729;10.035880976170006;0.8346119563585526;0.015421951060117378;0.01550879691635889;0.8208205222100625;0.998917449115545;1.299313716154298
98.077465;0.4825016047508644;1.9475007383768512e-06;-8.762825617401877e-07;-1.3904048918846521e-06;7.176961141787877e-07;0.4748463295574566;10.037991975163916;0.834628397368908;0.015422509290884618;0.015506575151904409;0.8208713508644195;0.9988128685196448;1.2991110981238128
98.087465;0.4824485483822658;1.960127201682678e-06;-8.290665794001914e-07;-1.4621387254508302e-06;6.97539508125e-07;0.474836019754909;10.04012076484945;0.8346423382987238;0.01542311449420422;0.015504347577641478;0.8209214627458413;0.9987039916558226;1.298920556659587
98.097465;0.4823964703038168;1.970402796357012e-06;-7.828862756004769e-07;-1.5340658156501143e-06;6.75485844931614e-07;0.4748294768697557;10.042265659489928;0.8346540632486068;0.015423778275245109;0.015502117366452092;0.8209706448939055;0.9985906718265751;1.2987420377132228
98.107465;0.4823457050672343;1.978443625351942e-06;-7.377123114307614e-07;-1.6061713691694042e-06;6.515399935216462e-07;0.474826613098999;10.044425335827476;0.8346638963439191;0.015424514936412689;0.015499886637496836;0.8210187145539406;0.998472817493005;1.2985754302121657
98.117465;0.4822965651133695;1.9843752992312767e-06;-6.935306847987244e-07;-1.6784134993304604e-06;6.257413412592985e-07;0.47482723141978744;10.046598642948473;0.8346722221067668;0.01542533941790558;0.015497657568476934;0.8210654055673181;0.9983504329823218;1.2984206292419922
98.127465;0.48224936208608515;1.988340355089548e-06;-6.503235323355026e-07;-1.7507189589513234e-06;5.981653955561533e-07;0.4748310493889283;10.048784191621388;0.8346794935013677;0.01542626482634131;0.015495433494716994;0.8211103156902508;0.9982236760489374;1.2982774623984106
98.137465;0.4822044497743543;1.990503953493395e-06;-6.0804882364302e-07;-1.8229960809067373e-06;5.689064382648797e-07;0.4748377474158423;10.05098002557209;0.8346861563472106;0.015427301570051032;0.015493218941406674;0.821152965689821;0.9980928909161203;1.2981456802414797
98.147465;0.4821622442020936;1.9910561891717165e-06;-5.666273391884507e-07;-1.8951690214400085e-06;5.380466786671013e-07;0.47484700875267066;10.053183562589535;0.8346925488335053;0.015428458186574085;0.015491018606953675;0.8211928978815516;0.997958614005634;1.2980250289449369
98.157465;0.4821232056167067;1.9902116949254685e-06;-5.259391929079117e-07;-1.9671994812804083e-06;5.056433200806902e-07;0.4748585324556469;10.05539142730763;0.834698915447357;0.015429742357124972;0.01548883601039155;0.8212297339888552;0.9978215022631767;1.2979152890563892
98.167465;0.4820877789588348;1.988190557872161e-06;-4.858266668520917e-07;-2.03906438217095e-06;4.7174391253938006e-07;0.47487203983234866;10.05759933866923;0.8347054884415935;0.015431161064166199;0.0154866726868694;0.8212631897403794;0.9976822031766448;1.2978162583564343
98.177465;0.48205633324612457;1.9851852919436826e-06;-4.460889115472158e-07;-2.110735509216977e-06;4.364065326444009e-07;0.4748872980252345;10.059802834345295;0.834712512971934;0.015432719777177405;0.015484528094926224;0.8212931016932318;0.9975412341198032;1.2977277558628117
98.187465;0.48202913819823634;1.981353800146082e-06;-4.0648778424056884e-07;-2.182195776326216e-06;3.997041570077568e-07;0.47490414082009397;10.061998222690503;0.8347202260757324;0.015434421229957725;0.015482400158185252;0.8213194774760841;0.9973989395806525;1.2976496694669235
98.197465;0.48200636557116633;1.9768334175486176e-06;-3.6679869280249876e-07;-2.2534377392745332e-06;3.6171073178203506e-07;0.47492246155563556;10.06418236734257;0.834728830170619;0.015436265200469507;0.015480286363385177;0.8213424874262777;0.9972555814746528;1.2975819901928667
98.207465;0.48198810799885705;1.9717520536943467e-06;-3.268578946956984e-07;-2.3244258129996846e-06;3.224916127618824e-07;0.4749421862442208;10.066351578621044;0.8347384589111768;0.015438250265870352;0.015478184252149214;0.8213623701660512;0.9971114526910967;1.2975247782934145
98.217465;0.4819744062378019;1.9662454485776053e-06;-2.8654154073227867e-07;-2.395078284661104e-06;2.8211822491223347e-07;0.4749632324523305;10.06850096547806;0.8347491959067418;0.015440375735472127;0.015476090548611123;0.8213793361536695;0.9969668820017389;1.2974780777414736
98.227465;0.4819652552678856;1.96047293213437e-06;-2.457170045827012e-07;-2.4652875874118815e-06;2.406985448866279e-07;0.4749854804845021;10.070624812922455;0.8347611698419292;0.015442641043297655;0.015474000309997876;0.8213935402328199;0.9968222049404296;1.2974418336466114
98.237465;0.4819606159814338;1.954608952132835e-06;-2.042343024938212e-07;-2.5349465105923865e-06;1.9840081292287422e-07;0.47500878667513163;10.07271707558114;0.8347745647354067;0.015445044167119518;0.015471907643481839;0.8214051034827762;0.9966777873472815;1.2974158069223143
98.247465;0.4819604695423507;1.948811088872906e-06;-1.6194681945723656e-07;-2.6039542953924243e-06;1.554554776298188e-07;0.4750329914539805;10.074771220600594;0.8347894825733195;0.015447582475774074;0.015469807326945;0.8214141313808094;0.9965340765870412;1.2973995006996286
98.257465;0.4819648498945077;1.943189345773287e-06;-1.187145372422356e-07;-2.6721994612502843e-06;1.1214047091092568e-07;0.4750579023990891;10.0767804993119;0.8348058567041073;0.01545025465585897;0.01546769559854973;0.8214207317507966;0.996391641348548;1.2973921880782013
98.267465;0.48197380186962224;1.9377983171514012e-06;-7.439108468798305e-08;-2.7395453315998823e-06;6.876912103933123e-08;0.4750833134730761;10.078739360006445;0.8348235040187015;0.015453060379102697;0.015465569699927913;0.8214250158185927;0.9962511440048171;1.2973930397267859
98.277465;0.48198732326799726;1.9326447934138596e-06;-2.8832907271715475e-08;-2.805845756242387e-06;2.5690535944990636e-08;0.4751090484575692;10.080644682435993;0.8348422061311445;0.0154559981692308;0.015463427013447377;0.8214270584769644;0.996113225333139;1.2974012466098044
98.287465;0.4820053488836946;1.927698855857846e-06;1.80677539134862e-08;-2.8709742613661383e-06;-1.671542913954416e-08;0.47513496941962313;10.08249579956097;0.8348617876058125;0.015459063851353672;0.015461264193527339;0.8214268772435244;0.9959783801625637;1.29741608458647
98.297465;0.4820277759743354;1.9229085322839905e-06;6.636657139199893e-08;-2.934829068527198e-06;-5.806354293313591e-08;0.47516096803796126;10.084293999782718;0.8348822022929434;0.015462250049399925;0.015459076733934735;0.8214244417194164;0.9958469255018984;1.2974369256735145
98.307465;0.4820545074417326;1.9182166888682626e-06;1.1608414705409229e-07;-2.997316503836198e-06;-9.799749789482275e-08;0.4751869749250212;10.086042296505932;0.8349035590804188;0.015465546181177799;0.015456859629716853;0.8214196704742917;0.9957190662910741;1.2974632200109115
98.317465;0.48208548096996917;1.913575991212169e-06;1.6722819917936214e-07;-3.0583358016353583e-06;-1.362207583531495e-07;0.47521297100887355;10.087745041743364;0.8349260678008102;0.015468939122689287;0.015454608163111217;0.8214124358999402;0.9955949685727893;1.2974945026843958
98.327465;0.4821206577409613;1.9089562579475553e-06;2.1979789166370865e-07;-3.1177631824001694e-06;-1.725197711708098e-07;0.47523897424018735;10.089406725177689;0.8349499893978736;0.015472414775603634;0.015452317906212145;0.8214026045246243;0.9954748250674524;1.2975304465074828
98.337465;0.48215997926641707;1.904340856874783e-06;2.7377221590348095e-07;-3.1754410082262863e-06;-2.0677645325974872e-07;0.47526502897213024;10.091030437693059;0.834975614184907;0.015475959517488926;0.015449985185491387;0.8213900812406968;0.9953589146981072;1.2975709038734535
98.347465;0.4822033299174496;1.899715867065942e-06;3.290954021725726e-07;-3.2311818645339555e-06;-2.389613768744611e-07;0.47529122815017244;10.092617238652608;0.8350032150848483;0.015479560557335357;0.015447608723475705;0.8213748128501602;0.995247550027387;1.2976158793612886
98.357465;0.4822505287007209;1.8950691527122374e-06;3.856783367449864e-07;-3.2847702691106267e-06;-2.69105971864579e-07;0.4753177149582891;10.094166766577324;0.835032981524702;0.015483206111522853;0.015445190610171813;0.8213567611438343;0.9951409493015326;1.2976654393147553
98.367465;0.4823013540409362;1.8904035900008685e-06;4.434143512764342e-07;-3.335965284799575e-06;-2.972807582742748e-07;0.4753446371546393;10.095678265477519;0.8350649931613855;0.01548688581182;0.015442734979882335;0.8213358861073933;0.995039191505697;1.2977196371985875
98.377465;0.482355587111467;1.8857321782947122e-06;5.02194053829817e-07;-3.3845241287877447e-06;-3.2359704076609347e-07;0.47537211936205687;10.097150982877913;0.83509925669925;0.015490590533844913;0.01544024609384984;0.821312149096567;0.9949422318370962;1.2977784982957454
98.387465;0.48241305361270925;1.8810457848318047e-06;5.619192776983784e-07;-3.430237515334586e-06;-3.4820724430604796e-07;0.47540027179431793;10.098583888754467;0.83513577685576;0.015494311758782289;0.015437728200549446;0.8212855121933349;0.9948499403254603;1.2978419807381092
98.397465;0.48247364500600326;1.8762980911647129e-06;6.225106405326984e-07;-3.472959197173151e-06;-3.71283023986079e-07;0.47542919707981923;10.099976039675997;0.8351746186249663;0.015498040955964243;0.015435186336903677;0.8212558991206111;0.9947621979325233;1.2979098860180411
98.407465;0.4825372959935993;1.8714338174454857e-06;6.839010634999132e-07;-3.512611466189195e-06;-3.9298854166596417e-07;0.47545898261179054;10.101327571360379;0.8352159203439895;0.01550176954202397;0.015432626445240112;0.8212231441184024;0.9946789491313864;1.2979818263127414
98.417465;0.4826039360918452;1.866422179485889e-06;7.460299100851144e-07;-3.549164952831068e-06;-4.13465326156859e-07;0.4754896836568652;10.102639735754524;0.8352598347698105;0.015505490045861794;0.015430055464748153;0.8211870183083302;0.9946001489073018;1.298057285791357
98.427465;0.4826734592748252;1.8612522309353052e-06;8.088465244733796e-07;-3.582617858275179e-06;-4.3281332934786645e-07;0.4755213290663846;10.103914042247908;0.8353064259896129;0.015509197293981536;0.015427482161281297;0.8211473454800499;0.9945257128031194;1.2981357113209604
98.437465;0.4827457312754065;1.8559052532471905e-06;8.723002048742504e-07;-3.6129842149394723e-06;-4.510697952065128e-07;0.4755539631324708;10.105151705745607;0.8353556039392384;0.01551288781026981;0.015424917526357398;0.8211041131806615;0.9944555394875262;1.2982165832763075
98.447465;0.4828206137470562;1.850344403660892e-06;9.363129086682566e-07;-3.6402900442689236e-06;-4.6821473079955457e-07;0.4755876600164683;10.106353986654868;0.8354071590325397;0.015516558209149715;0.015422373880929277;0.8210574939150533;0.9943895944459573;1.2982994395399066
98.457465;0.4828979471509918;1.8445311951401258e-06;1.0007782677301465e-06;-3.6645718751341067e-06;-4.841991322951164e-07;0.47562247639015204;10.107522974629363;0.8354608758826594;0.01552020445862493;0.015419863985191766;0.8210077972738468;0.9943279850426182;1.298383875719329
98.467465;0.48297750516107907;1.8384542064478627e-06;1.0655956831174908e-06;-3.685877190438819e-06;-4.989702455633342e-07;0.47565839090184275;10.108661478173726;0.835516650789613;0.015523822840779598;0.015417400804373144;0.8209554344611117;0.9942709356722753;1.2984695589587179
98.477465;0.4830590109629139;1.8321408850199453e-06;1.1307012906745527e-06;-3.7042731761645556e-06;-5.124800138689936e-07;0.4756952799613466;10.109771800688868;0.8355745300012736;0.015527411636770365;0.015414996667303631;0.8209008791575444;0.9942186900050276;1.2985562300588462
98.487465;0.48314219959209487;1.8256389734626701e-06;1.1960749901948866e-06;-3.7198448579325917e-06;-5.246793386905597e-07;0.47573294726995247;10.110855062328325;0.8356346729764879;0.015530970825743107;0.015412662132187113;0.8208445880864749;0.9941714236625283;1.2986437060547573
98.497465;0.4832268388230489;1.8190029433884553e-06;1.261717287470129e-06;-3.732678764279666e-06;-5.355266603161249e-07;0.47577117749794956;10.111912000334888;0.8356973448434598;0.015534499615049942;0.01541040593554727;0.8207869575517697;0.9941292496822979;1.2987318748864687
98.507465;0.4833127204497902;1.8122960525005635e-06;1.3276211488088653e-06;-3.7428567302987593e-06;-5.450177245950517e-07;0.47580976547645415;10.112943923456285;0.8357629139002853;0.01553799451060024;0.01540823503080958;0.8207283451183813;0.9940923368370391;1.2988206032097356
98.517465;0.4833996600143191;1.8055741742563501e-06;1.3937768558490848e-06;-3.750458565885374e-06;-5.531929909282584e-07;0.4758485137584082;10.113952390366126;0.8358317306228155;0.015541449108774452;0.015406153835234988;0.8206691002721903;0.9940609572625922;1.2989096533370794
98.527465;0.4834875031528956;1.798861693042423e-06;1.4601881133834615e-06;-3.7555548454673272e-06;-5.601157241023739e-07;0.4758872185328034;10.114938216141637;0.835903968107117;0.01554485528593205;0.015404164515259286;0.820609588251265;0.9940353563156377;1.2989987522317354
98.537465;0.4835761581824923;1.792156935606236e-06;1.5268695653577877e-06;-3.7582038441426753e-06;-5.658608393368269e-07;0.47592564963963463;10.1159012670242;0.8359795619175451;0.015548204951808064;0.015402268591836233;0.8205501735585453;0.994015616452018;1.2990876993675198
98.547465;0.48366564179864324;1.7854584561137512e-06;1.5938452002993448e-06;-3.7584721935239135e-06;-5.705071202942362e-07;0.47596351775126544;10.116841082913025;0.8360582138880557;0.015551491146925028;0.015400467327042073;0.8204911423472202;0.9940016480195962;1.299176367601939
98.557465;0.4837560727620683;1.778773790197432e-06;1.6611530681887095e-06;-3.7564484438485972e-06;-5.741115241073377e-07;0.47600045485035775;10.11775726979925;0.8361394220881314;0.015554708051058078;0.015398760879446626;0.8204326515577203;0.9939932586913963;1.2992646442627587
98.567465;0.4838476100939773;1.7720998757952928e-06;1.7288271229927512e-06;-3.752218805245796e-06;-5.76692007945379e-07;0.47603604437023217;10.118649447312052;0.8362225574524869;0.015557850440567468;0.01539714797578057;0.8203747634609231;0.993990246830471;1.2993524032011607
98.577465;0.483940396598658;1.7654006071871035e-06;1.7968648675002986e-06;-3.7458272820851004e-06;-5.782385764259506e-07;0.476069882231379;10.11951746494463;0.8363069700281806;0.015560913808902684;0.015395625812995082;0.8203175155515628;0.9939925067146403;1.2994394946781258
98.587465;0.484034543980115;1.7586037043930968e-06;1.8652223181723602e-06;-3.7372609333704616e-06;-5.787329724962207e-07;0.4761016261749368;10.120362018222687;0.8363920899708254;0.015563895571937714;0.015394189909387174;0.8202609555952147;0.9940000810568052;1.2995257116375478
98.597465;0.48413015227699463;1.7516148621333387e-06;1.9338327065485206e-06;-3.7264728570938817e-06;-5.781604801046316e-07;0.47613102141677716;10.121184983887979;0.8364774868372652;0.015566795896657154;0.015392833876398705;0.8202051159491507;0.9940131160216455;1.2996107562973331
98.607465;0.4842273312954535;1.7443372886265512e-06;2.0026181471576976e-06;-3.71342047300045e-06;-5.765241123224983e-07;0.47615789914616646;10.121989190539619;0.8365628689141003;0.015569616936540432;0.015391548845673307;0.8201499736874347;0.9940317791903359;1.2996942511594107
98.617465;0.4843262056089909;1.736685070361811e-06;2.071489549070201e-06;-3.698088911715023e-06;-5.738576852720595e-07;0.4761821311911677;10.122777731009542;0.8366480596627479;0.015572360999968948;0.015390323796042346;0.8200954643762551;0.9940561763237156;1.2997758110641795
98.627465;0.4844269111475116;1.728585901504463e-06;2.14033436459099e-06;-3.680487936180508e-06;-5.702196180203332e-07;0.4762035673077796;10.12355313403944;0.8367329827360697;0.015575029281212167;0.015389147473054917;0.8200415383895815;0.9940863081248794;1.2998551123096287
98.637465;0.4845295851183023;1.7199784173366223e-06;2.2089936676825624e-06;-3.660640932887997e-06;-5.656812384229787e-07;0.47622201902356015;10.12431771995454;0.8368176404009944;0.01557762238322496;0.015388010144247824;0.819988184824245;0.9941221429740853;1.2999318911559805
98.647465;0.48463434732892535;1.7108039148773375e-06;2.2772539257333135e-06;-3.6385822510292937e-06;-5.603246693983959e-07;0.47623729408433363;10.125075257424324;0.836902086241872;0.015580141521991955;0.015386903634809237;0.8199354075273771;0.9941637052888481;1.3000059039024692
98.657465;0.48474127328925676;1.7009995394650114e-06;2.344851558726141e-06;-3.6143571993976734e-06;-5.542320378482216e-07;0.4762492336487971;10.125831478025997;0.8369864079214431;0.015582588010589841;0.015385820462400572;0.81988323858648;0.9942110328690563;1.3000769116939501
98.667465;0.48485036955363003;1.6905081656081864e-06;2.411467179109246e-06;-3.5880213718568237e-06;-5.474664548716148e-07;0.47625772536878813;10.126592565095429;0.8370707194147222;0.015584961323191178;0.015384753410731866;0.8198318397255575;0.9942640830543894;1.3001447407207454
98.677465;0.48496156721890904;1.6792931635104572e-06;2.47674710537523e-06;-3.5596329081862652e-06;-5.400785623056593e-07;0.4762626931153409;10.127363794386586;0.8371551405169264;0.015587258849771343;0.015383695330038137;0.8197815803880487;0.9943227208970158;1.3002093413414508
98.687465;0.48507472766404824;1.6673460915678777e-06;2.5403778074126024e-06;-3.5292356836653723e-06;-5.321435621098053e-07;0.47626408879147886;10.128149804234331;0.8372397400410578;0.015589478365693452;0.015382638983871875;0.8197329786076444;0.9943867424732661;1.3002707015149197
