time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
91.102696;0.4796432077578381;3.4776241532135093e-06;-1.7427838745262832e-06;-1.408649954854897e-06;-1.0475659463417243e-07;0.433366727580878;20.87737768383615;0.830210317326908;0.015672356034249182;0.015659295396903004;0.829982868120029;1.0075311462982262;1.2919978789470035
91.112696;0.47966883587174247;3.499354665742602e-06;-1.7938840751367916e-06;-1.4391342150139358e-06;-5.021011985670007e-08;0.4333627151495306;20.876480736962016;0.83018586724194;0.015672381852515505;0.01565517518877219;0.8298495055050866;1.0074877504057353;1.2920201171539298
91.122696;0.479695687710105;3.5190445665807904e-06;-1.8471885375547978e-06;-1.4689467813368095e-06;5.234747874717993e-09;0.43336090839352454;20.875662362004224;0.8301599488301783;0.015672496953760696;0.01565105464342379;0.8297106703648212;1.0074456146839377;1.2920531099334929
91.132696;0.47972343685153684;3.536662637423548e-06;-1.9026360635510515e-06;-1.4978682371967655e-06;6.153749751175389e-08;0.4333612543047513;20.874921476867573;0.8301323822579039;0.015672702101312917;0.015646937246221786;0.8295663466445502;1.007404604751035;1.2920966195786454
91.142696;0.47975179920562633;3.552193126732523e-06;-1.960130063877918e-06;-1.5257039211788612e-06;1.186296670649167e-07;0.43336367553704663;20.874258566437582;0.830103032501393;0.015672997821314347;0.01564282495141982;0.8294166140737596;1.0073645995167246;1.292150320618975
91.152696;0.4797805273448693;3.565641006544266e-06;-2.019572944671051e-06;-1.5522912829633777e-06;1.7640409156663824e-07;0.4333680373789314;20.873674850818226;0.8300717173923575;0.01567338463064793;0.015638719206574715;0.8292615907028855;1.0073254980722346;1.2922137984835274
91.162696;0.4798094161408617;3.577031671797108e-06;-2.0808643690377113e-06;-1.5774848227393045e-06;2.3470305101092403e-07;0.43337414176229594;20.8731720071368;0.830038114644148;0.015673863282446802;0.015634622030172504;0.8291013976323095;1.0072871855358676;1.2922865079539352
91.172696;0.4798383113614114;3.5864064044957832e-06;-2.143873798479238e-06;-1.6011282109303804e-06;2.9331679338216395e-07;0.43338175955940217;20.87275229808911;0.8300017768869404;0.015674434344917165;0.01563053759455799;0.8289361301603113;1.0072495223080107;1.2923677075261335
91.182696;0.4798671072238827;3.5938121313522e-06;-2.2084342539778927e-06;-1.623043613587924e-06;3.520035480495677e-07;0.43339062965732156;20.872419045517685;0.8299622124665891;0.015675097340706635;0.01562647253092392;0.8287658556982146;1.007212400593288;1.2924564817097648
91.192696;0.4798957180886581;3.5992805694258337e-06;-2.2743597839703157e-06;-1.6430535868023767e-06;4.105065980002699e-07;0.43340040230601357;20.872176344711104;0.8299189387522796;0.01567585020655917;0.015622433977665773;0.8285906442974822;1.0071758489369387;1.292551893506574
91.202696;0.4799240497525719;3.60280515636497e-06;-2.3414559758479948e-06;-1.66101604406199e-06;4.6855375912651716e-07;0.4334106394104672;20.872027725040972;0.8298715146892118;0.015676688954649277;0.015618427240375734;0.8284105840800675;1.0071400830577508;1.2926531086415927
91.212696;0.47995198737307815;3.6043331395954718e-06;-2.409524566360236e-06;-1.6768559004058881e-06;5.258690328162532e-07;0.43342091389592224;20.87197542034237;0.8298195743644273;0.01567760763508486;0.015614454811884965;0.8282257687492953;1.0071054467655032;1.2927593683844532
91.222696;0.4799793761764284;3.603780010588186e-06;-2.478375181280987e-06;-1.6905820067526192e-06;5.821996430235331e-07;0.4334308783719774;20.872020870167358;0.8297628266231284;0.0156785996061705;0.015610517560498215;0.8280362863971176;1.007072305356291;1.2928699266617794
91.232696;0.48000601655860414;3.601060635307104e-06;-2.54784649346629e-06;-1.702262098504336e-06;6.373332713542511e-07;0.4334402529747711;20.872164764647923;0.8297010485302168;0.015679659321273215;0.015606616449685393;0.827842241175379;1.0070409707700905;1.2929840685544414
91.242696;0.4800317029773457;3.5961124756711044e-06;-2.617829311546367e-06;-1.7119747179823744e-06;6.910991937018094e-07;0.4334488182683825;20.872405640647987;0.8296341244272611;0.015680782551108517;0.015602752563136292;0.8276438148106502;1.0070116710063912;1.293101128592308
91.252696;0.48005627682367097;3.5888879431219605e-06;-2.688266083049461e-06;-1.7197858197370565e-06;7.433590349089404e-07;0.43345643996900024;20.872738674511215;0.8295620706939968;0.015681965302699705;0.015598926261671031;0.8274412841086504;1.0069845542944924;1.29322044207222
91.262696;0.4800796700931101;3.5793385620002843e-06;-2.7591204242511804e-06;-1.7257438995541488e-06;7.939879285750174e-07;0.4334630840888056;20.873156537993594;0.829484985379398;0.015683202676804273;0.015595136519632983;0.8272349230357509;1.0069597419290406;1.293341331810784
91.272696;0.4801019277913947;3.5674228427984484e-06;-2.8303538860969855e-06;-1.7298769665240786e-06;8.428552203623825e-07;0.43346879401606087;20.873651778748727;0.8294029674871699;0.01568448773264199;0.015591380709983114;0.8270249127610427;1.0069374274602452;1.2934632067743985
91.282696;0.48012318218647104;3.5531230407172273e-06;-2.9019352382064887e-06;-1.7322041822457885e-06;8.898291300465308e-07;0.4334736480153787;20.87421856978997;0.8293160939364743;0.015685810940720645;0.015587655129253855;0.8268113889677513;1.0069179550854104;1.2935857035899208
91.292696;0.48014359125102835;3.5364478170546597e-06;-2.9738546652074077e-06;-1.7327557874349397e-06;9.347982770802706e-07;0.43347773310564147;20.874853066383295;0.8292244821671796;0.01568716092050575;0.01558395557741972;0.826594529459325;1.006901782551768;1.293708734546761
91.302696;0.4801632915645751;3.5174199798818648e-06;-3.0461105496977057e-06;-1.7315726469079252e-06;9.776743049082524e-07;0.4334811262756338;20.875553305065345;0.8291283298148919;0.01568852519450697;0.015580278043292355;0.826374570643625;1.006889401648301;1.293832357050697
91.312696;0.4801823804262378;3.4960549078542915e-06;-3.1186767088276788e-06;-1.7286888223762562e-06;1.0183829128670241e-06;0.4334838738102158;20.876319095650974;0.829027853025294;0.01568989008746335;0.015576620484481343;0.826151796649786;1.0068812999098546;1.2939565940503428
91.322696;0.4802009126694736;3.4723567868911415e-06;-3.191485081281519e-06;-1.7241241617375506e-06;1.0568688860880182e-06;0.4334859887065222;20.877151554181445;0.8289232235681362;0.015691241286999526;0.015572984769711896;0.8259265363742196;1.0068778535106602;1.2940813892587202
91.332696;0.4802189240538052;3.446343613661812e-06;-3.2644483027645655e-06;-1.7178788459513691e-06;1.0931056802961664e-06;0.4334874800313789;20.878052241323605;0.8288145636503245;0.015692565276570803;0.015569376334601195;0.825699159980269;1.006879190769402;1.2942066576450593
91.342696;0.4802364683083285;3.4180603178847364e-06;-3.337489779430549e-06;-1.7099233075361904e-06;1.127098433245417e-06;0.4334884009249582;20.87902275301044;0.8287019577572963;0.015693849668505188;0.015565801644360883;0.8254700981721343;1.0068851968652646;1.2943323383155523
91.352696;0.48025361978544545;3.38757012313025e-06;-3.410539471259139e-06;-1.7002076730667602e-06;1.1588785478959508e-06;0.4334888629265845;20.880065077659854;0.8285854612877815;0.01569508287607256;0.015562266339780827;0.8252398586730952;1.0068956355706031;1.2944584276031508
91.362696;0.48027044904471233;3.354954539958992e-06;-3.483523237985806e-06;-1.6886800255213192e-06;1.188497519652209e-06;0.4334889865472623;20.88118157403011;0.8284650889427283;0.015696254954973878;0.01555877544098754;0.8250089833066773;1.0069102395255474;1.2945849531862443
91.372696;0.48028700849013806;3.320313085948269e-06;-3.556368182697274e-06;-1.675296647275413e-06;1.216039203946227e-06;0.4334888534067262;20.88237407279264;0.8283408142242148;0.01569735802607322;0.01555533423842006;0.8247779955379057;1.0069287196658796;1.294711923650621
91.382696;0.48030332828268824;3.2837464780321867e-06;-3.6290013347393508e-06;-1.6600429523299125e-06;1.2416322340202794e-06;0.43348854199399484;20.883643071736742;0.8282126140116043;0.015698384672928077;0.015551948415851004;0.8245473923193526;1.0069507725846014;1.2948393585252245
91.392696;0.48031941513489207;3.2453478999362673e-06;-3.7013465340193137e-06;-1.6429527747528494e-06;1.2654221991600343e-06;0.433488185857344;20.884987423389852;0.828080511974683;0.01569932633435585;0.015548623589896723;0.8243176365458704;1.0069760746179242;1.294967383156839
91.402696;0.48033526475217786;3.2052109761317312e-06;-3.7733322947673517e-06;-1.624104391249332e-06;1.2875189285745497e-06;0.43348794812003694;20.886403937921894;0.8279445731310865;0.015700173128895233;0.015545364687508445;0.8240891504692724;1.007004215159033;1.295096250493831
91.412696;0.480350882542398;3.1634278720320436e-06;-3.8449004322626184e-06;-1.6036120383586639e-06;1.3079825491667955e-06;0.4334879673906968;20.887886996507255;0.8278048644749225;0.015700914503156374;0.01554217512888506;0.8238623575771149;1.0070346360596685;1.2952262296992898
91.422696;0.48036629557314026;3.1200762599918793e-06;-3.916007340696249e-06;-1.5816165073946596e-06;1.3268634373958142e-06;0.4334883631631306;20.889428672582024;0.8276614331365258;0.0157015400293709;0.015539056866521166;0.8236377599171448;1.007066615529851;1.2953574936755814
91.432696;0.48038156060316006;3.075217981729593e-06;-3.986617171757012e-06;-1.5582650448246592e-06;1.3442432340184498e-06;0.43348927542723364;20.89101955363936;0.8275143179962153;0.015702039309222416;0.015536011592666389;0.823415979825314;1.0070993111262707;1.2954901466199011
91.442696;0.4803967678345144;3.0289047581831285e-06;-4.056691301738511e-06;-1.5336914780244287e-06;1.3602437963889818e-06;0.4334908848710338;20.892650768507824;0.8273635814559034;0.015702401253122934;0.015533041203536439;0.8231977153428579;1.0071318704281267;1.2956242744326332
91.452696;0.4804120311015329;2.981179214314442e-06;-4.126179141411132e-06;-1.5080039385508216e-06;1.3750103541989581e-06;0.43349339444759544;20.89431609930293;0.8272093563619926;0.01570261479758511;0.015530147458772764;0.8229836472766373;1.0071635372049792;1.2957598816763813
91.462696;0.48042747965108107;2.932084092005901e-06;-4.195012085566119e-06;-1.4812796173729221e-06;1.388693202571675e-06;0.43349699825003823;20.896011759401578;0.827051858573607;0.01570267045865402;0.015527332533313534;0.8227743655694963;1.0071936844742684;1.2958968577074923
91.472696;0.48044325591800247;2.8816783526350122e-06;-4.263097261837354e-06;-1.4535715251119872e-06;1.4014510970574e-06;0.4335018640745772;20.897734723790236;0.8268913122051612;0.015702560787071097;0.015524599598229933;0.8225703693985666;1.0072217675163193;1.2960350298461567
91.482696;0.48045947060412625;2.8300408841211775e-06;-4.330309976776126e-06;-1.424930907862433e-06;1.4134526822395034e-06;0.4335081101918917;20.89948213660286;0.8267278765418268;0.015702280355889497;0.015521951924416121;0.8223721395103408;1.007247249440104;1.2961741562653972
91.492696;0.4804761115741244;2.7772667996103233e-06;-4.396499178871564e-06;-1.3954305221956665e-06;1.4248496744992242e-06;0.4335157808533516;20.901251939269688;0.8265616907839952;0.015701825784821793;0.015519391113434228;0.8221801751220932;1.007269575811864;1.2963138834875414
91.502696;0.480493013468604;2.7234666238927105e-06;-4.4615173911699085e-06;-1.3651781872017322e-06;1.4357508018143887e-06;0.4335248615355055;20.903044031924914;0.8263929728726401;0.015701195110484765;0.015516915727085417;0.8219949362572906;1.0072882066043374;1.2964538005503359
91.512696;0.48050993355164806;2.668759087717565e-06;-4.525254189709299e-06;-1.3343267514661515e-06;1.44623103027302e-06;0.4335353136612945;20.904861272483863;0.82622204804641;0.015700386244854616;0.015514521740446595;0.8218167620262232;1.0073026669302654;1.2965935602048726
91.522696;0.4805266412391656;2.6132518400039703e-06;-4.5876450283180535e-06;-1.303065916479102e-06;1.4563702198298539e-06;0.43354707423034344;20.906709342376285;0.8260493098729773;0.015699395090565206;0.015512204910875212;0.8216458258064114;1.0073125928866686;1.296732946609337
91.532696;0.48054294889839655;2.557022677349844e-06;-4.648660574742189e-06;-1.2715942753898163e-06;1.466281729603531e-06;0.43356004088242656;20.90859539543815;0.8258751860550273;0.01569821493567387;0.015509962631861081;0.8214821266673598;1.007317731912259;1.2968718354976208
91.542696;0.48055871053638427;2.50012311475301e-06;-4.708283812045449e-06;-1.240106191403011e-06;1.476098489384345e-06;0.4335740707616653;20.910526075502958;0.8257001217084026;0.01569683804386151;0.015507794285950645;0.8213255247254245;1.0073178900842288;1.297010115364782
91.552696;0.48057384618999777;2.442598289022235e-06;-4.7664746030829985e-06;-1.2087904824330303e-06;1.4859318843855858e-06;0.4335889633326802;20.91250578552376;0.8255245756086809;0.01569525831983844;0.015505700871506684;0.8211758266474457;1.0073129022057785;1.297147676208948
91.562696;0.4805883725174466;2.3845002258696344e-06;-4.823150968708103e-06;-1.1778225792514528e-06;1.4958387019522042e-06;0.4336044411111798;20.914536182844692;0.8253490407982075;0.01569347331503008;0.015503683230772416;0.8210328643132614;1.0073026335833575;1.2972843992346592
91.572696;0.48060237478517454;2.3259049977917656e-06;-4.878196703803743e-06;-1.1473695354874608e-06;1.5058054012203044e-06;0.43362018175474537;20.916617062768168;0.8251740485308366;0.01569148405658377;0.015501739739964795;0.8208965239868654;1.0072869581542037;1.2974200511259575
91.582696;0.4806159531726792;2.2669258187952395e-06;-4.931466993102974e-06;-1.1176028153752636e-06;1.5157475661552742e-06;0.4336358868535459;20.918747383172445;0.8250001234485813;0.01568929299468714;0.015499866164752836;0.820766737989081;1.0072657452850693;1.2975541981149339
91.592696;0.48062920807687187;2.207685188948192e-06;-4.982799030237714e-06;-1.0886927019218888e-06;1.5255390896985198e-06;0.43365131511099547;20.9209250432182;0.8248277241152244;0.01568690310556704;0.015498057619681031;0.8206434394143999;1.007238862539538;1.297686229575927
91.602696;0.48064224949738943;2.1482759446042168e-06;-5.032044202536787e-06;-1.0607822965776483e-06;1.535072058619258e-06;0.4336662646739505;20.923146385498722;0.8246572089525074;0.015684319326656253;0.015496310436111172;0.8205265083366701;1.007206148546616;1.297815448370265
91.612696;0.4806552069316978;2.0887608757518665e-06;-5.079096063015213e-06;-1.0339586436080345e-06;1.544302996340629e-06;0.4336805652823401;20.925406944221628;0.8244888245950087;0.015681549707045377;0.01549462248015852;0.8204157708075018;1.0071673966822177;1.2979411860959191
91.622696;0.48066823215394;2.029185510068031e-06;-5.1238856855293e-06;-1.0082591363320824e-06;1.5532410206625711e-06;0.4336940895779149;20.927702659573992;0.8243226935523481;0.01567860498161028;0.015492992251034912;0.8203110445340732;1.0071223976331154;1.29806286903927
91.632696;0.4806814660516296;1.9695693083587144e-06;-5.166349479182728e-06;-9.837127570280938e-07;1.5618936171669922e-06;0.4337067523829134;20.93003039420193;0.824158835528679;0.015675498060212345;0.015491417957583733;0.8202121650717268;1.0070710259801234;1.298179961355618
91.642696;0.48069498727872695;1.9098885111997135e-06;-5.206412731673884e-06;-9.603718794452972e-07;1.570234839503592e-06;0.4337185112659877;20.932387616245393;0.8239972470839225;0.015672244256091015;0.01548989709483868;0.8201189665227322;1.0070133117785733;1.2982918342259298
91.652696;0.48070881506677793;1.8500810796476259e-06;-5.244012382843723e-06;-9.38327074828444e-07;1.5782258890363303e-06;0.4337293705245125;20.934771867731605;0.8238379651711354;0.015668861458220506;0.015488426568062501;0.8200312491851476;1.006949437922921;1.2983976812154228
91.662696;0.48072294589085396;1.7900875728754552e-06;-5.279119431567464e-06;-9.177018065747946e-07;1.5858440484860703e-06;0.43373936643197164;20.9371812852444;0.8236810571826428;0.015665369490198505;0.01548700258636885;0.8199487807542515;1.006879670988916;1.2984965574608427
91.672696;0.4807373558559673;1.7298957519024307e-06;-5.311736818691557e-06;-8.98612284393061e-07;1.5930876543820976e-06;0.4337485320782697;20.93961584797563;0.8235265616105695;0.015661789014109622;0.015485620085770915;0.8198713552208515;1.006804265580859;1.298587558072642
91.682696;0.48075200100995186;1.6695500124772673e-06;-5.341885020467045e-06;-8.811279998470881e-07;1.5999859967315868e-06;0.4337568724978632;20.942077450369265;0.8233744122564031;0.015658140308106284;0.015484273209675568;0.8197988702325665;1.0067234037469848;1.2986699911204742
91.692696;0.4807668320087441;1.6091399025677802e-06;-5.3695783308961305e-06;-8.652643992191862e-07;1.6066239790230095e-06;0.43376436567100246;20.944569088684723;0.8232244151329792;0.015654441810915815;0.015482956413593093;0.8197313327712772;1.0066372048287007;1.2987433764289498
91.702696;0.4807817762627296;1.5487981927657564e-06;-5.394818143119352e-06;-8.509880277015036e-07;1.6131447843957644e-06;0.4337709652375979;20.947094474005436;0.8230763599367991;0.015650708807940585;0.015481664205253024;0.8196687696127776;1.006545780375739;1.2988073826881803
91.712696;0.48079672137983476;1.4887082604290261e-06;-5.417624651996375e-06;-8.382305431986533e-07;1.619721937197088e-06;0.43377662887272944;20.949657643383517;0.8229301631339739;0.015646952851575618;0.015480390740457768;0.8196111256794134;1.0064493166733177;1.2988618390194044
91.722696;0.48081153945313365;1.429097022505619e-06;-5.4380484288227114e-06;-8.269165159924946e-07;1.626532431739317e-06;0.433781370659707;20.952262918661823;0.8227858921090762;0.015643182562569746;0.015479131718899912;0.8195582533252526;1.006348151427706;1.2989067580633913
91.732696;0.48082609411081934;1.3701992763405089e-06;-5.456126948552725e-06;-8.16981016129871e-07;1.6337467630229538e-06;0.4337852538703449;20.954915933384566;0.8226437277636081;0.01563940506194519;0.015477887159881845;0.8195100161304311;1.0062427913505658;1.2989423169741197
91.742696;0.4808402262442628;1.3122141941063172e-06;-5.471855627032275e-06;-8.083707111959486e-07;1.6415185910715426e-06;0.43378833610948575;20.957623670860354;0.8225039444123897;0.015635626364797393;0.015476661390036344;0.8194663775068135;1.0061338628044287;1.2989687932304221
91.752696;0.4808537620851383;1.2552804337398066e-06;-5.48521459854178e-06;-8.010438216189608e-07;1.6499636329251744e-06;0.43379065029157726;20.96039212679318;0.8223668906302606;0.015631851289231377;0.015475460233988148;0.8194273883888531;1.0060220307324919;1.298986469269093
91.762696;0.4808665086760844;1.1994798045625524e-06;-5.496214322227513e-06;-7.94971465375942e-07;1.6591453424157581e-06;0.4337922270219518;20.963224122001655;0.8222329783679757;0.0156280837410322;0.015474288801586375;0.8193931671856698;1.005907913318215;1.2989955416630659
91.772696;0.4808782338415267;1.144864609480309e-06;-5.504914089415609e-06;-7.901373029794947e-07;1.66907782934771e-06;0.4337931136065859;20.966118976628657;0.8221026744728079;0.015624326905329042;0.015473150745759659;0.8193639007308607;1.005792029208875;1.2989961172242561
91.782696;0.48088869215063196;1.0914807289802012e-06;-5.5113929183593065e-06;-7.8653301500984e-07;1.6797385218211219e-06;0.43379337589432276;20.969072724923535;0.8219764550766674;0.015620583373415;0.015472047752903206;0.8193398042833553;1.0056748142288474;1.2989883669325613
91.792696;0.4808976867896232;1.0393725921187363e-06;-5.515708711356027e-06;-7.841501193211368e-07;1.6910806668645722e-06;0.4337930956103369;20.97207850157531;0.8218547553590991;0.015616854796098803;0.01547097969767086;0.8193210336979293;1.0055566558507565;1.2989726735941183
91.802696;0.4809050876090608;9.885791426595584e-07;-5.51788848429027e-06;-7.829778502807429e-07;1.7030439563647741e-06;0.43379235926953014;20.975127888315633;0.8217379696388343;0.015613140476820638;0.01546994529936314;0.8193076038531262;1.005437890877763;1.2989495476747654
91.812696;0.48091079583306706;9.391259042176165e-07;-5.517930857093314e-06;-7.830080527971691e-07;1.7155722583660945e-06;0.43379125315788003;20.97821261042025;0.8216264874676775;0.015609436589610337;0.015468942297743203;0.8192993796648654;1.0053187978654499;1.298919397629086
91.822696;0.48091472376144817;8.910318679678232e-07;-5.515792822014741e-06;-7.842300685954262e-07;1.7286283151885876e-06;0.43378987657215695;20.981325380421485;0.8215207227821949;0.015605737709036093;0.015467967651329247;0.8192961140709212;1.005199622036338;1.2988824156902603
91.832696;0.48091680656912705;8.443299317757216e-07;-5.511381276418352e-06;-7.866110594882824e-07;1.7421811731107284e-06;0.4337883307885639;20.984460317006015;0.821421120450878;0.015602038832896846;0.015467018014973391;0.8192974821679885;1.0050806368931362;1.2988386767588302
91.842696;0.4809170236048331;7.990588079792245e-07;-5.504575049712197e-06;-7.900701417413971e-07;1.7561783195063119e-06;0.43378667384596103;20.987614004068742;0.8213281786887218;0.015598336024432771;0.01546609064683845;0.8193031086830628;1.0049621665839956;1.2987883064181514
91.852696;0.4809154088818149;7.552218378756608e-07;-5.495258065419064e-06;-7.944587730068658e-07;1.7705383312027046e-06;0.4337848988355305;20.99078603524732;0.8212424929764287;0.01559462654336094;0.015465184491408988;0.8193125471261925;1.004844481860905;1.2987315462474687
91.862696;0.4809120284011212;7.127628271084169e-07;-5.483335656843672e-06;-7.995746504934307e-07;1.785163883461308e-06;0.433782958125342;20.993977927708116;0.8211647345113666;0.015590908577373422;0.015464299736351286;0.8193252457503076;1.0047276773300986;1.298668741564693
91.872696;0.48090695193920685;6.715871889993192e-07;-5.468741171242206e-06;-8.05206839581594e-07;1.7999458502979887e-06;0.43378078678569926;20.997191854467513;0.8210955406637408;0.015587180489175909;0.015463436489120488;0.8193406245799254;1.0046116813011985;1.2986003373236652
91.882696;0.4809002554003211;6.315895521314808e-07;-5.451442226756744e-06;-8.111694633784951e-07;1.8147562861231326e-06;0.43377830366418746;21.00042994200946;0.8210354486154654;0.015583440816998424;0.01546259417865125;0.8193582140132052;1.0044963674388547;1.2985268120771614
91.892696;0.4808920210443547;5.926480716725858e-07;-5.4314259789263536e-06;-8.173070722068516e-07;1.829454137561904e-06;0.43377542993460255;21.003694003558024;0.8209849396424147;0.015579688742982248;0.015461770469995148;0.8193777073226177;1.0043816830271401;1.298448541688152
91.902696;0.4808823130928837;5.54615872164171e-07;-5.4086706273895e-06;-8.234922630117133e-07;1.843902941565848e-06;0.4337721261105159;21.00698603666329;0.8209444635373709;0.015575924378327503;0.0154609599015533;0.819398927075691;1.0042677074896849;1.2983657983079964
91.912696;0.4808711833569272;5.173359784755433e-07;-5.383144062970773e-06;-8.296238046881522e-07;1.8579765457235114e-06;0.4337683913480166;21.010308355483907;0.8209143615621942;0.015572149480981616;0.015460154620867982;0.8194217730193791;1.004154593871386;1.2982789177512202
91.922696;0.4808587190831998;4.806547966009883e-07;-5.354816336548132e-06;-8.356220143368443e-07;1.8715579872061057e-06;0.43376423091398875;21.013662621889235;0.8208948018227096;0.015568368242769361;0.015459346607616635;0.8194461755166514;1.0040425049946098;1.2981884107924764
91.932696;0.4808450564605037;4.444318038277577e-07;-5.323659613517582e-06;-8.414373830344193e-07;1.8845490231458919e-06;0.4337596595835241;21.01704904977779;0.8208858262185623;0.015564587400839516;0.015458528674806422;0.8194720604991143;1.003931660796709;1.2980949120473346
91.942696;0.4808303477824189;4.0855624950218725e-07;-5.289651508706308e-06;-8.470642600341426e-07;1.8968763740875176e-06;0.43375474473612036;21.020466308813276;0.8208874728179847;0.015560816142069256;0.015457694190515542;0.8194993398344961;1.0038224260248705;1.2979990631314013
91.952696;0.48081475120732853;3.7293740198757726e-07;-5.25278384493372e-06;-8.525264720349648e-07;1.9084935671410794e-06;0.43374963096471025;21.02391142082783;0.8208998769627559;0.015557065690806327;0.015456837088186414;0.8195279517437535;1.0037152890930872;1.2979014516845153
91.962696;0.4807984479055682;3.374686049332877e-07;-5.213065369375329e-06;-8.578463873673059e-07;1.9193889473564234e-06;0.4337445224444744;21.02737968034243;0.8209232714937945;0.015553347729573444;0.015455952149132295;0.8195579179989059;1.0036107380787211;1.297802631577054
91.972696;0.48078163867652646;3.0203233418858893e-07;-5.170515525454292e-06;-8.630247979488235e-07;1.9295813498551e-06;0.43373964456387165;21.030865158470505;0.8209579449073555;0.01554967192190251;0.01545503537378878;0.8195893804875181;1.0035091707469952;1.297703177444009
91.982696;0.48076452969623396;2.665460228614201e-07;-5.1251565532089375e-06;-8.680365261600078e-07;1.9391024540628537e-06;0.4337352054270931;21.034361392665634;0.821004270482171;0.015546044076273014;0.015454084585061086;0.8196226371553021;1.0034108943525026;1.2976037504071036
91.992696;0.48074734056542234;2.309766419074558e-07;-5.077013102567357e-06;-8.728455799185956e-07;1.947977354477565e-06;0.4337313631640706;21.037861662677308;0.8210627304780131;0.015542466853043852;0.015453099018028448;0.8196581306641013;1.0033161557313257;1.297505143986396
92.002696;0.480730323845773;1.9531466023681451e-07;-5.026109266713314e-06;-8.77430069272071e-07;1.9562069848386197e-06;0.43372820582488525;21.041359366319526;0.8211338264888512;0.015538942411178765;0.015452077694251318;0.819696372005911;1.0032251712621887;1.2974082274669734
92.012696;0.48071377369805945;1.595645043011712e-07;-4.972460494167905e-06;-8.817892702373894e-07;1.9637786960012747e-06;0.43372573312993806;21.044848946278524;0.8212179877086353;0.015535474073993902;0.015451018445683098;0.8197378950099221;1.0031381896522162;1.2973138046504848
92.022696;0.48069800570463245;1.2376992725503763e-07;-4.916065877741385e-06;-8.859251143667177e-07;1.9706980403556815e-06;0.43372382255173236;21.048326307392106;0.8213156043524991;0.015532066142617392;0.015449917865746813;0.8197832356872705;1.0030555391897258;1.2972225190061564
92.032696;0.4806833176111972;8.80143652452537e-08;-4.856895682020401e-06;-8.898191707528313e-07;1.976992408512563e-06;0.4337222282687655;21.05178806674284;0.8214270816061585;0.01552872244703988;0.015448771680405388;0.8198328602978653;1.002977590155707;1.2971348613324487
92.042696;0.4806699644401;5.2365325358714285e-08;-4.794885256819464e-06;-8.934248809959082e-07;1.9826952486922836e-06;0.433720660989091;21.055230647110427;0.8215527855932478;0.015525444381264363;0.01544757549028721;0.8198870842185316;1.0029046834927973;1.2970512374499346
92.052696;0.48065812918274725;1.683350357464972e-08;-4.7299439531754865e-06;-8.966766101919258e-07;1.98784591834181e-06;0.4337188757674462;21.05864957367412;0.821692974679477;0.015522230442851347;0.015446325022891892;0.8199460555859326;1.002837068297766;1.2969720310300754
92.062696;0.4806478895429205;-1.860121384953733e-08;-4.661967937102144e-06;-8.994974529245835e-07;1.992490732489175e-06;0.4337166837616773;21.06203905736901;0.8218478274867157;0.015519077851697654;0.015445016203826292;0.8200097988809508;1.0027748424343323;1.2968976333790443
92.072696;0.48063924107757733;-5.393650075367893e-08;-4.590858968373689e-06;-9.018014145533794e-07;1.996683854903816e-06;0.43371392486980553;21.065392724244855;0.8220174916148314;0.015515984175543993;0.015443645616036852;0.8200782597697245;1.00271794401601;1.2968284265007497
92.082696;0.4806321619217332;-8.91225434933077e-08;-4.51654855208559e-06;-9.035148268064882e-07;2.0005003919944243e-06;0.4337104668489425;21.068704566591844;0.822202073718871;0.015512947466405877;0.015442210587215231;0.8201513093549064;1.002666220578756;1.2967647119433405
92.092696;0.4806266616234578;-1.2408229249932948e-07;-4.4390123226626066e-06;-9.046002306777629e-07;2.0040360937618275e-06;0.4337062205581134;21.071968449437954;0.8224016229673384;0.015509965466229177;0.01544070930011431;0.8202287187410697;1.002619513887817;1.296706657437451
92.102696;0.4806228104279946;-1.5875622231161647e-07;-4.3582752436412865e-06;-9.050406416274363e-07;2.0073820542071296e-06;0.4337011313030822;21.07517710883184;0.8226161341507305;0.015507035160485672;0.015439141739810279;0.8203101252924709;1.0025777099860145;1.296654323581944
92.112696;0.48062074923059755;-1.9313911047375174e-07;-4.2744143367421885e-06;-9.048137735171894e-07;2.010599844727188e-06;0.4336951523830191;21.078322213433506;0.8228455312991281;0.015504152971774807;0.015437510817595231;0.8203950356661008;1.002540740269571;1.296607762410566
92.122696;0.48062067378444656;-2.272807957718367e-07;-4.187542887472877e-06;-9.038967238491775e-07;2.013716150813095e-06;0.4336882227190668;21.081395405395025;0.823089674180962;0.015501315207063176;0.01543582301606579;0.820482903509602;1.0025085269439158;1.2965671317223175
92.132696;0.48062280018999703;-2.612590899380427e-07;-4.097768309756602e-06;-9.022735370096909e-07;2.0167283856544207e-06;0.4336802425206198;21.08438937433064;0.8233484017664676;0.01549851857357169;0.015434088601307907;0.8205731994649007;1.0024809059127666;1.296532711411341
92.142696;0.4806273217047449;-2.951765656050376e-07;-4.005167569764448e-06;-8.999262946579763e-07;2.0196159118511626e-06;0.43367105386201293;21.08729806376862;0.8236214981842632;0.015495760025969895;0.015432320875218997;0.8206653876257972;1.0024575681114625;1.296504805130353
92.152696;0.4806343799105537;-3.291818503150116e-07;-3.909809851654012e-06;-8.96832703085491e-07;2.0223704153445733e-06;0.43366044857294905;21.090116747065938;0.8239086010401271;0.015493035579060553;0.015430534080561817;0.8207588895761134;1.0024380670729938;1.296483646341636
92.162696;0.48064406317657465;-3.6345411448563044e-07;-3.811786105314438e-06;-8.92975919325645e-07;2.025028799427324e-06;0.43364820891921785;21.092842921043417;0.8242092001438088;0.015490339783897855;0.015428741396011202;0.8208531339989248;1.0024219254007083;1.2964693899954867
92.172696;0.48065640845718904;-3.98148385956578e-07;-3.7112107124896304e-06;-8.883512398401645e-07;2.0276689170949747e-06;0.4336341616849152;21.095476740281114;0.824522714918276;0.015487666828627056;0.015426954813898039;0.820947639942229;1.002408754699109;1.2964621729413632
92.182696;0.4806713963676217;-4.333609647673503e-07;-3.608208144842598e-06;-8.829629486377158e-07;2.0303703854052385e-06;0.43361821025111275;21.09802085701246;0.8248485619011797;0.015485011534310027;0.01542518652440946;0.8210420439060534;1.00239826650258;1.2964621590831915
92.192696;0.4806889688604269;-4.6913066522804795e-07;-3.502900766273785e-06;-8.768148131586088e-07;2.033175933444065e-06;0.4336003366395711;21.100480529785475;0.8251861937581322;0.015482369559479589;0.015423449619229384;0.8211360761448002;1.0023901876510735;1.296469520601434
92.202696;0.4807090595431441;-5.054621487208663e-07;-3.3954027036395055e-06;-8.699051073095797e-07;2.0360702610863896e-06;0.4335805930441;21.102862671531092;0.8255350886704673;0.015479738000424547;0.015421756983128483;0.8212295200989516;1.0023841974382905;1.2964844389592731
92.212696;0.480731592834832;-5.423626076165689e-07;-3.2858259254855204e-06;-8.622350084356773e-07;2.038980807320757e-06;0.43355908818378097;21.10517380683652;0.8258947039352755;0.015477115818976385;0.015420119267448976;0.8213221507210553;1.0023799329405985;1.2965071604611897
92.222696;0.4807564643473748;-5.798520124844128e-07;-3.1742856804630585e-06;-8.538164449652039e-07;2.041806459670349e-06;0.4335359670138441;21.107419361359653;0.8262644398599794;0.0154745029776677;0.01541854354169417;0.8214136908222925;1.0023770173418383;1.296537941246361
92.232696;0.48078353506750043;-6.179456906832884e-07;-3.0608894043279715e-06;-8.446617800234586e-07;2.0444556782952825e-06;0.43351138281845725;21.10960462542976;0.8266436092678777;0.015471899739114425;0.015417033629041019;0.8215038359762082;1.0023750855382616;1.2965768514426963
92.242696;0.4808126436754276;-6.566634028877353e-07;-2.945730203145878e-06;-8.347719089562103e-07;2.046868944928306e-06;0.4334854539859943;21.111734964847606;0.8270314229130982;0.015469307012369619;0.015415590852412665;0.8215922983644097;1.002373794400329;1.2966236965415854
92.252696;0.4808436315957471;-6.960403192559095e-07;-2.8289037878612953e-06;-8.241364182691139e-07;2.04902737424784e-06;0.43345823920678966;21.11381441825927;0.8274270155406684;0.015466726287272423;0.015414213967477254;0.8216788022792719;1.0023728070323583;1.2966781588520686
92.262696;0.48087637028156927;-7.36092213559241e-07;-2.710532080384718e-06;-8.127294455556672e-07;2.050957575014288e-06;0.43342976262199917;21.11584455516015;0.827829507279725;0.01546415905208692;0.015412899710206618;0.8217630729647017;1.0023717952955018;1.2967399695023238
92.272696;0.4809107714736839;-7.767911060906095e-07;-2.590768055551121e-06;-8.005030437847543e-07;2.052721780345196e-06;0.43340003437372354;21.117824844130805;0.8282380725247038;0.015461606748623381;0.01541164406050323;0.8218448899009949;1.002370486388615;1.296808998537422
92.282696;0.48094676118366375;-8.180953439925855e-07;-2.4697781841237385e-06;-7.873953152616983e-07;2.054376285675751e-06;0.433369044133236;21.119754002889035;0.8286519492476815;0.01545907080680476;0.015410443251289018;0.8219241391355301;1.002368676517479;1.2968852883921553
92.292696;0.48098425908823994;-8.599827982080946e-07;-2.3477206157938125e-06;-7.73349332792415e-07;2.055930967757685e-06;0.4333367701688084;21.12163099775466;0.8290703491424412;0.015456551559256359;0.015409295326548845;0.8220007918627276;1.0023661519703102;1.2969689818073962
92.302696;0.4810232153539206;-9.024431346172934e-07;-2.224734728996449e-06;-7.5833238771985e-07;2.0573492402734714e-06;0.43330318952744085;21.12345484720267;0.8294923503943787;0.015454046645686642;0.015408201309931525;0.8220748951216332;1.0023626016792049;1.2970601617376996
92.312696;0.481063650648635;-9.454460691152104e-07;-2.100937642774142e-06;-7.423512632988423e-07;2.0585651043787115e-06;0.4332682581956836;21.12522399033362;0.8299168961427781;0.015451551452975965;0.015407164475195294;0.8221465699402221;1.002357646132288;1.2971587796773827
92.322696;0.4811056369086007;-9.889290376415296e-07;-1.9764128543961036e-06;-7.254405749326081e-07;2.059493714358684e-06;0.43323187535964075;21.12693631964784;0.8303429217604437;0.01544906159200201;0.015406189241925113;0.8222159124734805;1.002350958348903;1.2972647380142923
92.332696;0.48114926005578473;-1.0328118863940357e-06;-1.851206310097974e-06;-7.07618228538365e-07;2.0600410078889255e-06;0.4331938653412546;21.128589466785332;0.8307695345648154;0.015446574589507546;0.015405280695025824;0.8222828930923605;1.002342335129681;1.2973780198544829
92.342696;0.4811946327796136;-1.0770003466404295e-06;-1.725351072479939e-06;-6.888686980789915e-07;2.060108797889259e-06;0.4331540177807416;21.130180441512593;0.8311960890088793;0.015444090663978548;0.015404443708065626;0.8223473628717363;1.0023316781093743;1.2974987226706336
92.352696;0.4812419313421314;-1.121376532187559e-06;-1.5988946595400695e-06;-6.691739661186067e-07;2.059586937220489e-06;0.4331121636360753;21.131704880174308;0.831622060569717;0.015441613901575175;0.015403681478704127;0.8224090798936174;1.0023189619089559;1.2976270108660397
92.362696;0.4812913728232547;-1.1657949326223388e-06;-1.471906623126148e-06;-6.485347578187491e-07;2.0583443473437407e-06;0.4330682049638958;21.133156615426017;0.8320468635095264;0.015439152614214519;0.015402994763926498;0.8224676965002128;1.0023042373307303;1.2977631163486376
92.372696;0.48134314036959447;-1.210075099465196e-06;-1.3444806185615233e-06;-6.269756850678855e-07;2.05624589494463e-06;0.43302210393449403;21.134528147426806;0.8324698006842312;0.015436717420020096;0.015402382690127175;0.8225227801584116;1.0022876695247642;1.2979073033934956
92.382696;0.48139733926426487;-1.2540148548908939e-06;-1.2167211256865844e-06;-6.045546366312679e-07;2.053190270226402e-06;0.4329738808893574;21.13581193601224;0.8328901392094182;0.015434318100330548;0.015401844090431424;0.8225739015077768;1.0022695812246134;1.298059728632663
92.392696;0.4814540287260784;-1.2974323457145313e-06;-1.0887046449640924e-06;-5.813590290800087e-07;2.0491346846980683e-06;0.4329236024665132;21.137001642923234;0.8333072000712909;0.015431961767940861;0.01540137825181513;0.8226207142974286;1.002250460697739;1.2982203550533542
92.402696;0.481513283551436;-1.3401888042158318e-06;-9.604777060386831e-07;-5.574862594962978e-07;2.044092905812352e-06;0.4328713555018253;21.13809308862255;0.8337203765342985;0.015429653166770464;0.015400984984683909;0.8226629347172782;1.0022309179807873;1.298388936951658
92.412696;0.4815751912876516;-1.3821824146463556e-06;-8.321140497857914e-07;-5.330233340406193e-07;2.0381236288109377e-06;0.4328172232860895;21.13908469412066;0.8341290785472469;0.015427395339641386;0.015400663635780165;0.8227002306032285;1.0022115881991163;1.2985649775155816
92.422696;0.48163978412254893;-1.4233381096123185e-06;-7.03745796531431e-07;-5.080452273037425e-07;2.0313259832695503e-06;0.43276125161345413;21.139976746217208;0.8345327047222508;0.015425189380696487;0.015400411501184269;0.8227321752994792;1.0021930455828976;1.298747733333672
92.432696;0.48170699035469794;-1.4635993676111298e-06;-5.75537443241255e-07;-4.826445943958937e-07;2.0238305222383563e-06;0.432703428015784;21.14076990417568;0.834930703185754;0.015423034260801185;0.015400223328469723;0.8227583592394868;1.0021758238151708;1.2989363286199311
92.442696;0.48177663487990685;-1.5029165712125757e-06;-4.4766454825097767e-07;-4.569512998620907e-07;2.0157782783899003e-06;0.43264370883376696;21.141464269827836;0.8353226241878652;0.015420927678887569;0.015400092183803216;0.822778519296295;1.0021604700403794;1.2991298847185897
92.452696;0.48184846367364803;-1.541232668778517e-06;-3.20320604478058e-07;-4.311032853588509e-07;2.007303624812006e-06;0.4325820740907123;21.142059382254033;0.8357080986839817;0.01541886719882533;0.015400010518751134;0.8227925570971775;1.002147499780055;1.299327618677559
92.462696;0.4819221851068461;-1.5784786846148002e-06;-1.9371766587152074e-07;-4.0520658585231606e-07;1.998525797262968e-06;0.4325185718096294;21.142554290721858;0.8360868141292475;0.015416851148208375;0.015399970901457399;0.8228005243424328;1.0021373290353137;1.2995289105167829
92.472696;0.48199751722238904;-1.6145797771366963e-06;-6.806751286838224e-08;-3.793287416474858e-07;1.989549019913274e-06;0.43245332644373013;21.14294781188214;0.8364585352177528;0.01541487891579528;0.015399966053969177;0.8228026193212085;1.0021302536534769;1.2997332480529797
92.482696;0.4820742018073672;-1.6494579235670362e-06;5.6442073782886716e-08;-3.53516538839337e-07;1.9804739626323335e-06;0.43238651114983734;21.143239254327643;0.8368231343062608;0.015412949863517324;0.015399988880371494;0.8227991081924124;1.0021264095529803;1.299940054444128
92.492696;0.48215196814200834;-1.6830385182184345e-06;1.796662586332192e-07;-3.2780376776780664e-07;1.9714180128148376e-06;0.4323183061361107;21.14342862990829;0.8371805796117476;0.015411061829223893;0.015400034028616944;0.8227902103297347;1.00212575577625;1.3001485999074043
92.502696;0.4822304724566401;-1.7152711016634483e-06;3.015064909123394e-07;-3.022027626423282e-07;1.9625371426018937e-06;0.43224886408101143;21.14351606864814;0.8375308980090328;0.01540921059833606;0.015400099125376397;0.8227760829009371;1.0021281542484204;1.300358105309821
92.512696;0.48230926374482297;-1.7461400634420977e-06;4.2189576115002776e-07;-2.7671250426713653e-07;1.9540249967929786e-06;0.4321782993536716;21.1435008917902;0.8378741669942761;0.015407390146364011;0.015400183757542832;0.8227568824161573;1.0021334872337244;1.3005678575196804
92.522696;0.4823878129371276;-1.7756518074642602e-06;5.407862711546856e-07;-2.5134084716347707e-07;1.9460775883248616e-06;0.43210671223036773;21.143380850021927;0.838210490031694;0.015405593658240402;0.015400288848478126;0.822732791865812;1.0021417374572492;1.3007771507873587
92.532696;0.48246558197850586;-1.803821200030798e-06;6.581524643039012e-07;-2.2610398961423905e-07;1.938850757466568e-06;0.43203423872049634;21.14315269240004;0.8385399189964498;0.01540381543402647;0.015400417651591062;0.822703999035034;1.002153010799991;1.300985187733063
92.542696;0.48254208006638344;-1.8306685651724412e-06;7.739983368508879e-07;-2.0101551247069563e-07;1.9324318635923094e-06;0.4319610786566571;21.142813693180546;0.8388624031720829;0.015402052502799357;0.015400575548244548;0.8226706772798804;1.0021674743110807;1.301191119561152
92.552696;0.4826168857570567;-1.8562144551507815e-06;8.88354503299441e-07;-1.7609555485601077e-07;1.9268359846505886e-06;0.43188746276853274;21.14236189788981;0.8391777974417383;0.015400304557154522;0.015400767872460275;0.8226330128646328;1.0021852431795164;1.30139416494207
92.562696;0.4826896432146204;-1.880462666737427e-06;1.0012591725414e-06;-1.5138896248419815e-07;1.9220401570928537e-06;0.431813598500476;21.141795380442826;0.8394858765391211;0.0153985723967391;0.015400998488490228;0.8225912831963799;1.0022063345752772;1.3015937074186879
92.572696;0.48276005264005284;-1.9033743375685588e-06;1.112736330636156e-06;-1.2695972668020854e-07;1.9180388138762422e-06;0.4317396423024502;21.141112223047344;0.8397863331761015;0.015396856336008779;0.015401270263299759;0.822545912336214;1.0022306733738513;1.301789335268914
92.582696;0.48282787249947706;-1.924860869106114e-06;1.2227834823629119e-06;-1.0285103816677191e-07;1.914878687746362e-06;0.431665683802952;21.140310411933786;0.8400788051305621;0.015395155430511632;0.015401585512828737;0.8224974473276391;1.0022580550888218;1.3019808242708883
92.592696;0.4828929381985619;-1.944817669106611e-06;1.3313585692261593e-06;-7.905326392862955e-08;1.912643888725288e-06;0.43159173691881453;21.13938719593123;0.8403629678697301;0.01539346765040834;0.01540194578472474;0.822446502043178;1.0022881049682737;1.3021680953235746
92.602696;0.4829551891877368;-1.963159343900032e-06;1.4383690040276686e-06;-5.5515507173673926e-08;1.911411639030555e-06;0.4315177585851979;21.13833917470607;0.8406386281944299;0.015391791240193835;0.015402352174853817;0.8223937160078753;1.0023202984218211;1.3023511531486156
92.612696;0.4830146719472428;-1.979830940561826e-06;1.5436793978580474e-06;-3.217137645992013e-08;1.9112423392721533e-06;0.4314436921446287;21.13716343981233;0.8409057418498582;0.015390126530984967;0.01540280561299204;0.8223396957281841;1.0023540410559584;1.302530034014888
92.622696;0.48307150799199816;-1.9948177117788463e-06;1.6471431192437103e-06;-8.953537032524727e-09;1.9122134249780644e-06;0.43136950004162095;21.135858965996846;0.84116440432373;0.015388476846158065;0.015403306086988804;0.8222849371366252;1.002388767318285;1.3027048148562195
92.632696;0.4831258696547508;-2.0081352187182703e-06;1.7486511070681701e-06;1.4189900801767533e-08;1.914437628503246e-06;0.4312951608131468;21.134426776592477;0.8414148566162657;0.015386848185220828;0.01540385160347924;0.8222297997313782;1.002423967554295;1.302875647500966
92.642696;0.4831779802265727;-2.0197923383478198e-06;1.8481648618994108e-06;3.727273615777409e-08;1.91803740642543e-06;0.43122066511765017;21.132868374446502;0.8416574343808669;0.015385247732817372;0.015404437826284367;0.8221745238664077;1.0024591439863335;1.3030427233709239
92.652696;0.4832281029506149;-2.029776775273333e-06;1.9457077996772336e-06;6.025884385453632e-08;1.923111355924023e-06;0.4311460348962961;21.13118441550549;0.8418924711075086;0.015383681872877752;0.015405058750549254;0.8221192432663891;1.0024938139808128;1.3032061388464415
92.662696;0.4832765117288887;-2.0380681291411054e-06;2.0413341569038164e-06;8.307878169699506e-08;1.929732906368022e-06;0.43107132538293036;21.129374961611777;0.8421202776132434;0.01538215540969608;0.015405708435969827;0.8220640178624238;1.0025275226586052;1.3033657504434937
92.672696;0.48332346299391954;-2.044642018505415e-06;2.1351022836606557e-06;1.056656733134475e-07;1.9379659708425334e-06;0.4309965870131504;21.127440107218938;0.8423411960026042;0.01538067254449994;0.015406382599180443;0.8220088989241083;1.0025597746860888;1.3035212083919623
92.682696;0.48336915251556273;-2.049468917779499e-06;2.227057333986708e-06;1.2797013754570356e-07;1.9478663744864788e-06;0.4309218149392911;21.125379848308317;0.8425556146318132;0.0153792376607876;0.015407078816850854;0.8219539935362654;1.0025900021487002;1.3036722028614574
92.692696;0.4834136734417875;-2.052521186941564e-06;2.317218443269627e-06;1.4993289904557572e-07;1.959478459523986e-06;0.4308469246638492;21.123193702616135;0.8427639190572431;0.015377854119944403;0.015407795967943373;0.8218995017814397;1.0026176245124594;1.3038186119949509
92.702696;0.48345702307855404;-2.0537813020258594e-06;2.4055753633931596e-06;1.7146356184178442e-07;1.9728273363756596e-06;0.4307717776275057;21.120881090192384;0.8429664187460181;0.015376523256127626;0.015408533418579368;0.8218457109873211;1.002642101887914;1.3039603449207289
92.712696;0.4834991347569635;-2.053248319132293e-06;2.492094169230939e-06;1.9247446878809974e-07;1.9878996718045625e-06;0.4306962433680945;21.118442228442532;0.8431632693342602;0.015375246115272712;0.015409289763796859;0.821792923129834;1.0026629665146214;1.3040971295362653
92.722696;0.483539903938373;-2.050933336822341e-06;2.5767127993186345e-06;2.12924590427382e-07;2.004645995629756e-06;0.43062025108996815;21.115879109549898;0.843354416221113;0.015374025245251284;0.015410062327858272;0.8217413473553773;1.0026798604305833;1.3042285177026456
92.732696;0.4835792060437801;-2.0468440115834114e-06;2.6593304681439715e-06;2.328165219867138e-07;2.0230102982429094e-06;0.43054380163959394;21.113196760866472;0.8435395778293849;0.015372863819586842;0.0154108476615417;0.8216910602258779;1.0026925570612513;1.3043540556334623
92.742696;0.48361690107803357;-2.040972629869725e-06;2.7398165344642232e-06;2.5216378096467863e-07;2.0429462971426125e-06;0.4304669534092782;21.110403670143693;0.8437182822219595;0.015371764521602051;0.015411641926075526;0.8216420505149643;1.0027009435262269;1.3044734308460053
92.752696;0.48365284962882676;-2.0332904477283173e-06;2.818029321985813e-06;2.709662942768275e-07;2.0644084123821403e-06;0.43038979171346187;21.107510679986415;0.8438899555171266;0.015370730134796002;0.015412441685550215;0.8215942756535324;1.002704969230521;1.304586503750886
92.762696;0.48368693872076357;-2.023750132578911e-06;2.8938254975339376e-06;2.89209544160567e-07;2.08733305455218e-06;0.4303123992182188;21.10452924390791;0.8440539809999213;0.015369764584335205;0.015413244834431484;0.8215476902410522;1.0027045992878094;1.3046932826520723
92.772696;0.48371908066181957;-2.0122985675242738e-06;2.967075524575336e-06;3.068766193825397e-07;2.111628182855396e-06;0.43023487227315643;21.101469655368923;0.8442096884568341;0.015368873331810516;0.015414049932390313;0.8215022656884017;1.0026998266511695;1.3047938944219557
92.782696;0.48374920485121486;-1.9988990187791323e-06;3.0376861412680175e-06;3.239531627868711e-07;2.137185174925011e-06;0.43015736473100724;21.098340137624533;0.8443563506649328;0.01536806226963881;0.015414854438740444;0.821458012628926;1.002690737776459;1.3048885220202435
92.792696;0.4837772753825659;-1.983545487692975e-06;3.10559896308519e-06;3.404288850655732e-07;2.163908194769135e-06;0.43008009876130326;21.095147332779433;0.8444932119480586;0.015367335369642129;0.015415653496594902;0.8214149637295799;1.00267755719916;1.3049773581513353
92.802696;0.4838033105931963;-1.9662528820884917e-06;3.1707628263443585e-06;3.563055567773172e-07;2.191736044492097e-06;0.4300033297484578;21.0918973999543;0.8446195047320703;0.015366693049945222;0.015416440329555692;0.8213731196912759;1.0026606432603606;1.3050606374804652
92.812696;0.4838273882347761;-1.94703852604286e-06;3.233113325919522e-06;3.715999383692593e-07;2.2206365610869517e-06;0.4299273020384528;21.088596648156294;0.8447344676422104;0.015366132266407852;0.015417208572646121;0.8213324204964179;1.002640461003063;1.3051386813673511
92.822696;0.4838496466560034;-1.9259036033040985e-06;3.2925858891961385e-06;3.8633709869983176e-07;2.250597006823342e-06;0.4298522440757591;21.085251227429417;0.8448374152361795;0.015365648017493485;0.015417954583432774;0.8212927558106741;1.002617521590838;1.3052118902486929
92.832696;0.483870273105444;-1.9028147410226749e-06;3.349151741253643e-06;4.005517998805939e-07;2.2816262677227613e-06;0.4297783827047521;21.081866754858066;0.8449278284549337;0.01536523532355205;0.015418677660424077;0.821254002694265;1.0025923206327618;1.3052807291431514
