time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
98.697465;0.4851896587031711;1.6546959400344718e-06;2.602140540675283e-06;-3.496847694721535e-06;-5.237887273681717e-07;0.4762619141326458;10.128955264594053;0.8373245011498246;0.015591620388443013;0.015381577426172894;0.8196865806853275;0.994455835242775;1.3003287013375864
98.707465;0.48530612898654896;1.641414668426494e-06;2.661896117839228e-06;-3.4624566475513882e-06;-5.151779741047567e-07;0.47625625616632195;10.129784443238302;0.8374093445728195;0.01559368775449471;0.015380504273933403;0.8196428847227311;0.9945295508246269;1.3003830887464136
98.717465;0.4854238490908648;1.6276159206548226e-06;2.7195525296834872e-06;-3.42601224349902e-06;-5.064731363815745e-07;0.4762472989954677;10.1306403117928;0.8374941473111152;0.015595683003202765;0.015379413572796439;0.8196022897523716;0.9946073680876215;1.3004335076155458
98.727465;0.4855424505345951;1.6134631656151924e-06;2.7750561236145475e-06;-3.387417431915902e-06;-4.978067952217575e-07;0.47623529333624337;10.131524171461583;0.8375787658277766;0.015597605923180281;0.015378300735315407;0.8195650569692299;0.9946887010607858;1.3004794652684892
98.737465;0.4856615201463542;1.599175593059082e-06;2.8283756397033467e-06;-3.346538120998293e-06;-4.892702446958365e-07;0.47622049747328665;10.132435756520149;0.8376630849444127;0.01559945315301389;0.015377164266615551;0.8195313298240429;0.9947728169828604;1.3005203808841248
98.747465;0.4857806617322395;1.5849990739651557e-06;2.8794705939599264e-06;-3.303236325593206e-06;-4.809229838153315e-07;0.4762031367440077;10.133374098164596;0.8377470402807157;0.015601219887929984;0.015376005633882273;0.8195012168302901;0.9948588856962501;1.300555773989571
98.757465;0.4858995193110188;1.5711541109131952e-06;2.9282821529812297e-06;-3.257402845385974e-06;-4.7282023030086553e-07;0.4761834090021473;10.134338460364967;0.8378306270007194;0.015602901850679831;0.015374826720260543;0.819474845380685;0.9949461685935076;1.3005853733434423
98.767465;0.48601776143861536;1.5578002411723372e-06;2.9747488677274277e-06;-3.2089744033937315e-06;-4.650328560782617e-07;0.47616151207207597;10.135327853805265;0.8379139269559538;0.015604496472197077;0.015373626922195974;0.8194523168504494;0.9950341470826986;1.3006090505894246
98.777465;0.48613505899622583;1.5450340933057538e-06;3.0188232116868216e-06;-3.1579285543922668e-06;-4.57650956658697e-07;0.47613766649810363;10.136340231782263;0.8379970802515918;0.015606003389104268;0.015372402316418917;0.8194336442265139;0.9951225645851755;1.3006267179329507
98.787465;0.48625105834109295;1.532907025059076e-06;3.0604953776450116e-06;-3.1042548622362193e-06;-4.50770378694957e-07;0.47611212918191137;10.137372957082354;0.8380801745404702;0.015607423645546908;0.015371147373612882;0.8194187534635797;0.9952114457605402;1.3006382956862208
98.797465;0.4863653559411972;1.521436918960834e-06;3.099822038113179e-06;-3.0479292715219185e-06;-4.4446936546695103e-07;0.47608518453254994;10.138423497901805;0.838163178297236;0.015608757815088477;0.015369856475894388;0.8194075199484137;0.995301068571158;1.300643731798565
98.807465;0.48647749436992205;1.5106147233758035e-06;3.136921888893605e-06;-2.988919897176943e-06;-4.3879232386022907e-07;0.47605712229907415;10.139489217993448;0.838245967519386;0.015610004866280409;0.015368523511238748;0.8193998121620675;0.995391827230444;1.3006430214796525
98.817465;0.4865869705606155;1.5004160932008024e-06;3.17193543725731e-06;-2.9272215721905155e-06;-4.337563208819432e-07;0.47602825008423216;10.14056650775756;0.8383283598353515;0.015611162769729382;0.01536714177217433;0.8193955073430377;0.9954840662033586;1.3006361997196298
98.827465;0.4866932448354654;1.4908181654223155e-06;3.2049954191650565e-06;-2.8628782080199674e-06;-4.2937818445479213e-07;0.4759989131244324;10.141649734534283;0.8384101422992541;0.015612230083040244;0.01536570595479621;0.8193944551534035;0.9955780468599681;1.3006233349362226
98.837465;0.4867957643164317;1.481822912298512e-06;3.236218263591535e-06;-2.795956475081279e-06;-4.256844792636183e-07;0.47596945267590013;10.142730768936616;0.8384911326834417;0.01561320680351832;0.015364214153820225;0.819396455095952;0.9956739975540939;1.3006045390450527
98.847465;0.4868939937247468;1.4734776681886104e-06;3.265701109575436e-06;-2.726506587263015e-06;-4.226931975699736e-07;0.47594015098284115;10.143799898983811;0.8385712140332304;0.015614093884909062;0.015362667368663529;0.8194012964443109;0.9957721314252235;1.3005799682028119
98.857465;0.48698742755372537;1.4658747010198608e-06;3.2935285378212026e-06;-2.6545678176029507e-06;-4.204034626697896e-07;0.47591123841402533;10.144847561621873;0.8386502679846067;0.015614892655470294;0.015361067716063976;0.8194088060857702;0.9958726486756256;1.300549872685962
98.867465;0.48707561537695504;1.4591230063128486e-06;3.319775027995337e-06;-2.5802069305213185e-06;-4.1880120506959693e-07;0.47588293596999265;10.1458651984502;0.8387280980721037;0.015615604708403629;0.015359417555198734;0.8194188492620604;0.9959757263802135;1.3005146809826276
98.877465;0.4871582288669576;1.4533068004567935e-06;3.344488463607786e-06;-2.5035418335111093e-06;-4.178664111322028e-07;0.4758554803543695;10.146845050992047;0.8388044729919463;0.015616231680954806;0.015357719376915737;0.8194313091037171;0.9960814919558832;1.3004749902289694
98.887465;0.487235089972548;1.4484640231551396e-06;3.3676783361245606e-06;-2.4247337269288373e-06;-4.17584185516335e-07;0.4758291207163013;10.147780296831284;0.838879225270694;0.015616775253721502;0.015355975829247326;0.8194460914296837;0.9961899981584046;1.300431501558418
98.897465;0.4873061256030464;1.4446029316732693e-06;3.3893272659121922e-06;-2.343958594374401e-06;-4.1795676988149967e-07;0.4758041043536084;10.1486652430167;0.8389522698241106;0.015617237946940588;0.015354189700739759;0.8194631533746138;0.9963011703899334;1.3003849812280954
98.907465;0.48737133896527685;1.44172989679028e-06;3.409410826049936e-06;-2.261380456767339e-06;-4.19010426264735e-07;0.47578068305816906;10.149494389584538;0.8390235497406131;0.015617623670359012;0.015352363452404946;0.8194825101670108;0.996414758915002;1.3003362420891382
98.917465;0.48743081630885216;1.4398554591967455e-06;3.4279118560044944e-06;-2.177147912346622e-06;-4.207941954528094e-07;0.4757591397576055;10.15026145946753;0.8390929963478648;0.015617937492967726;0.015350498648553215;0.8195042005986886;0.9965303579239575;1.3002861658423202
98.927465;0.4874847138927641;1.4389856991720748e-06;3.4448267575367783e-06;-2.0914086787959966e-06;-4.233641416567206e-07;0.4757397886377928;10.150959799212787;0.8391605311117756;0.015618185594417555;0.01534859598228485;0.8195282581231306;0.9966474703632014;1.3002357304703456
98.937465;0.4875332433615854;1.4391242624828395e-06;3.4601595874879066e-06;-2.0043153550924472e-06;-4.267658252010364e-07;0.47572293237530305;10.151583732019414;0.839226073680742;0.015618375114355116;0.015346655751605758;0.8195546948016491;0.9967656115308561;1.30018596855779
98.947465;0.4875766843773423;1.4402846334745708e-06;3.4739097664384356e-06;-1.916008803160658e-06;-4.310289913509834e-07;0.4757088207475506;10.15212985516111;0.8392895596983773;0.015618513593619975;0.015344678271714386;0.8195834871536953;0.9968844093615201;1.300137886611419
98.957465;0.4876153793595445;1.4424848975144034e-06;3.486059196890264e-06;-1.826598668548263e-06;-4.361617257087251e-07;0.47569765090573907;10.152597053662564;0.8393509794348029;0.015618609226392414;0.015342664397875733;0.819614638592462;0.9970036201217692;1.3000924119136423
98.967465;0.4876496755377315;1.4457236545311869e-06;3.496576769674465e-06;-1.7361747771525526e-06;-4.4214071622298853e-07;0.4756895888176507;10.152985056048653;0.839410362695831;0.015618671134435025;0.01534061602411564;0.8196482491259967;0.9971230826514156;1.3000503622359951
98.977465;0.48767985851377177;1.4499666107438655e-06;3.505456344414003e-06;-1.6448399588411065e-06;-4.4891657047693675e-07;0.47568477087292316;10.153293607749799;0.8394677088406902;0.015618707867226155;0.015338536061770703;0.819684417256012;0.9972426912702114;1.3000124336265944
98.987465;0.487706140105081;1.4551392067760236e-06;3.512739398312306e-06;-1.5527179068719195e-06;-4.564366400234079e-07;0.4756832932515291;10.153523197566676;0.8395229559501566;0.015618726039805967;0.015336428655376658;0.8197230886297432;0.9973624372254478;1.2999792265406656
98.997465;0.4877286954853195;1.4611096990119345e-06;3.51848217776846e-06;-1.4599405647122232e-06;-4.646637784809577e-07;0.4756852197556778;10.153675510180975;0.8395759931237123;0.01561873099973292;0.01533429910504914;0.8197640623993349;0.9974824782238135;1.2999513047349696
99.007465;0.487747687833697;1.4676901132066165e-06;3.522718454062742e-06;-1.3666521048378745e-06;-4.7357607340582125e-07;0.47569061307061394;10.15375289081501;0.8396267006397975;0.01561872825507377;0.015332152908551219;0.8198071109319629;0.9976031448628186;1.299929284098967
99.017465;0.4877632506485765;1.474668378449958e-06;3.5254721977514446e-06;-1.273018271185069e-06;-4.831475104258598e-07;0.47569956559628035;10.153758164092482;0.8396750152548867;0.015618724418536548;0.015329995571824333;0.819852054600393;0.9977248822064574;1.2999138829571173
99.027465;0.4877754561203903;1.4818439781677792e-06;3.5267875657107063e-06;-1.1792167674777291e-06;-4.933213231640452e-07;0.47571219834794576;10.153695078891367;0.8397209380708912;0.015618726384714655;0.015327832574047962;0.8198987568298436;0.9978481793988184;1.2999058243145425
99.037465;0.48778430641544596;1.4890508542812178e-06;3.526722772886487e-06;-1.0854129068885437e-06;-5.039961223751463e-07;0.4757286329731368;10.15356829015281;0.8397644743946905;0.015618739059563758;0.015325668362915303;0.8199471228826757;0.9979735133103254;1.2999056621161056
99.047465;0.4877897707558888;1.4961611784632255e-06;3.525334975882319e-06;-9.91739286202393e-07;-5.150267976837907e-07;0.47574897177294967;10.153382683535686;0.8398056309418785;0.01561876443889247;0.015323505748397918;0.8199971108488;0.9981013313344941;1.2999137368635703
99.057465;0.48779185293214733;1.503070455272457e-06;3.522700293128795e-06;-8.982930850018465e-07;-5.262295224618768e-07;0.47577329246242656;10.153142687439418;0.8398444907840744;0.01561880240320116;0.01532134592933912;0.8200487129341333;0.998232058095747;1.2999302836811752
99.067465;0.48779062808333445;1.509686066967261e-06;3.5189424561974897e-06;-8.051394215129414e-07;-5.373985056778563e-07;0.47580164659360835;10.152851552368137;0.8398812477016538;0.015618851533958356;0.015319188551561962;0.8201019600985279;0.9983660811701666;1.299955507468189
99.077465;0.4877862382216606;1.5159264819646867e-06;3.5142294138237103e-06;-7.123164331660084e-07;-5.483392821058786e-07;0.47583406211234447;10.15251062146447;0.8399161674412498;0.015618909240935784;0.01531703238598786;0.8201569616582888;0.9985037337726721;1.2999895367454448
99.087465;0.48777888346192666;1.5217207960281145e-06;3.5087457585025744e-06;-6.198505431669964e-07;-5.58901003372247e-07;0.47587054468805334;10.15211944711294;0.8399495324604904;0.015618970881404981;0.015314876235971149;0.8202139065685498;0.9986452941717769;1.3000323583195557
99.097465;0.4877687996049598;1.5270115889336252e-06;3.502672735051165e-06;-5.277695148536091e-07;-5.689865586284978e-07;0.47591106094365365;10.151676905278972;0.8399815928205382;0.015619028852836146;0.015312718819301773;0.8202730094080356;0.998790974611571;1.3000838235520473
99.107465;0.48775622267461616;1.531760303605453e-06;3.4961753333168194e-06;-4.361115910273657e-07;-5.785269233467703e-07;0.47595549869109544;10.151182256075957;0.8400125323037921;0.015619073452345447;0.015310558653240346;0.8203344475863592;0.9989409240867239;1.3001436885379782
99.117465;0.48774137060772266;1.5359427311557614e-06;3.4893814504737915e-06;-3.449341399801509e-07;-5.874445665363972e-07;0.4760036406628039;10.150635544135874;0.8400424573278452;0.015619094671125235;0.015308395317081431;0.8203983681926172;0.9990953043983879;1.3002116295799275
99.127465;0.48772443847317914;1.5395416246111148e-06;3.482369735800541e-06;-2.543057022824537e-07;-5.956557912583771e-07;0.47605518487242193;10.150037636580748;0.8400714058318896;0.015619082982413239;0.015306230850547855;0.8204649386318433;0.9992543715489615;1.300287268001638
99.137465;0.4877055988087844;1.542555087505233e-06;3.4751776142088666e-06;-1.6429176852120622e-07;-6.031003859173886e-07;0.4761097866833541;10.14939010909933;0.8400993641364699;0.015619029170000947;0.015304069989015097;0.8205342941838961;0.9994184403613039;1.3003702481073027
99.147465;0.4876850112292471;1.5450048911509115e-06;3.46782331810538e-06;-7.495584560950717e-08;-6.097484026313203e-07;0.476167096704793;10.14869505239359;0.8401262558325209;0.015618924323277817;0.015301919481210681;0.820606448827347;0.9995877765958922;1.3004602874709503
99.157465;0.4876628358536366;1.5469205474953797e-06;3.460339318857047e-06;1.3630913777665793e-08;-6.155867227379315e-07;0.4762267905482907;10.147955141381026;0.840151924182518;0.01561876045993332;0.015299786993475714;0.8206813613915265;0.9997625178324371;1.3005571077804858
99.167465;0.48763923887865485;1.5483136268248745e-06;3.4527935240450427e-06;1.0137750894596125e-07;-6.206120197025251e-07;0.47628858247648914;10.147174070373367;0.8401761786098791;0.015618530987307568;0.01529767973440712;0.8207590482075279;0.9999426169537202;1.3006603567553237
99.177465;0.48761437785810513;1.5491677615055169e-06;3.4452787047389288e-06;1.881663199641981e-07;-6.248293966591169e-07;0.47635222394431354;10.146357202752629;0.840198863110606;0.015618230767376569;0.015295602837760285;0.8208395506890191;1.0001278322784029;1.300769640423131
99.187465;0.4875883704910613;1.5494537681621259e-06;3.437897984350471e-06;2.7386883227498417e-07;-6.282556843740314e-07;0.47641749138117057;10.14551197176744;0.8402198545104353;0.015617856421107227;0.015293558778117918;0.8209228506047953;1.0003178184805785;1.3008845570505905
99.197465;0.48756127893902257;1.5491530196237954e-06;3.4307722226557217e-06;3.5836969826165326e-07;-6.309262352839819e-07;0.47648417024939044;10.144647397997526;0.8402390095228044;0.015617406314479838;0.015291548611730337;0.8210088835506971;1.0005122292700472;1.3010046636645598
99.207465;0.48753312768940826;1.5482598370934967e-06;3.4240465952535236e-06;4.415754491796796e-07;-6.328865867208262e-07;0.47655203540623287;10.143773217354989;0.8402561275202519;0.015616879568373768;0.015289573480091176;0.8210976162264285;1.0007107143792455;1.30112946413131
99.217465;0.4875039226906944;1.5467694363761094e-06;3.417867601529499e-06;5.234157671837928e-07;-6.341754208467273e-07;0.47662083537786815;10.142899102129402;0.8402709758789909;0.01561627539914905;0.015287635936686276;0.8211890813459342;1.000912847965085;1.3012584562568459
99.227465;0.48747365346483895;1.5446778701980115e-06;3.4123528921201376e-06;6.038424041456563e-07;-6.348280492675619e-07;0.4766903134679986;10.142033687797678;0.8402833695066434;0.01561559433437067;0.015285741228311648;0.8212833023221496;1.0011181093759358;1.3013911888788308
99.237465;0.4874422968130561;1.5419835066755426e-06;3.4076002217327958e-06;6.828305497584367e-07;-6.348931625429187e-07;0.4767602548158323;10.141184060809818;0.8402931962294383;0.0156148402466483;0.01528389639963241;0.8213801507338142;1.0013259427266146;1.3015272302582546
99.247465;0.48740981595058336;1.5386690465010794e-06;3.4037117143524572e-06;7.603927313867849e-07;-6.344351293350676e-07;0.47683051310478347;10.14035604316125;0.8403003376642182;0.015614020695773306;0.015282107140307108;0.8214793034324741;1.0015358058817645;1.301666033675122
99.257465;0.4873761566522642;1.5346913667427845e-06;3.400769015557239e-06;8.365796594363172e-07;-6.335145024776694e-07;0.47690100640037686;10.139554215877949;0.8403046084145316;0.015613145143939617;0.015280375937769588;0.821580340668521;1.0017471772754476;1.3018068322563785
99.267465;0.4873412755199986;1.5300053654872386e-06;3.3987928151223296e-06;9.114534806000925e-07;-6.321586996598147e-07;0.47697170876972644;10.13878170319211;0.8403057965125512;0.015612223028845476;0.015278703233113842;0.821682847278741;1.001959571550253;1.3019486151619493
99.277465;0.48730519252038357;1.5245808903510095e-06;3.3977650509509206e-06;9.85065853136591e-07;-6.303516931729431e-07;0.47704265314975486;10.138040570058312;0.8403037266796087;0.01561126266871448;0.015277089611749707;0.8217864535089591;1.0021725688863548;1.3020901573707848
99.287465;0.4872680174269396;1.5183822376724169e-06;3.3976850454549384e-06;1.057457497325477e-06;-6.280563286367031e-07;0.47711391574980977;10.137332188787829;0.8402982768435249;0.015610270728389077;0.015275536872103684;0.8218908382043357;1.0023858068256435;1.3022301364120232
99.297465;0.48722994892186383;1.5113546217552985e-06;3.398578886603636e-06;1.1286610702311086e-06;-6.252408631742422e-07;0.47718558115607795;10.1366571491816;0.840289359398879;0.015609252407498397;0.015274047664910877;0.8219957268864695;1.0025989132409765;1.3023672799454213
99.307465;0.4871912613588679;1.5034467464852296e-06;3.400458580999877e-06;1.198698794553424e-06;-6.218869612141155e-07;0.47725772987212617;10.13601576973831;0.8402769092874881;0.015608211869398878;0.015272624827065828;0.8221009187194918;1.0028114570354387;1.302500407555649
99.317465;0.4871522490705994;1.4946344525600458e-06;3.4032942659317137e-06;1.2675878143767812e-06;-6.179949060421724e-07;0.4773304408562494;10.135409235072052;0.8402609132822466;0.015607152640615454;0.015271271606783068;0.822206306194513;1.003022982623319;1.3026284204592675
99.327465;0.4871131500778212;1.4849207335418308e-06;3.4070306493082093e-06;1.3353529010952426e-06;-6.135953313740491e-07;0.4774037734003363;10.134839798625713;0.840241468134706;0.015606077994748804;0.01526999243489273;0.8223118403047408;1.003233099122776;1.3027503549094037
99.337465;0.4870741358228491;1.4743319469024931e-06;3.4116086650013308e-06;1.4020307246617353e-06;-6.087503411558064e-07;0.47747773152120515;10.13430953778719;0.840218819884383;0.015604991097727857;0.0152687929723259;0.8224174563381459;1.003441563414204;1.3028654303732712
99.347465;0.48703537895629945;1.4629240146052763e-06;3.416965651794731e-06;1.4676661850217853e-06;-6.035488178404559e-07;0.47755224121451945;10.133819351505435;0.8401933551770028;0.015603895328424653;0.015267679232963724;0.8225229989319064;1.0036482758745564;1.3029730759485458
99.357465;0.4869971030193205;1.4507775471179431e-06;3.423037372473781e-06;1.5323078160519186e-06;-5.981060548163261e-07;0.4776271523260183;10.133369158522695;0.8401655591196521;0.015602794499842556;0.015266656941887327;0.8226282205632479;1.003853209292402;1.3030730041121599
99.367465;0.48695953821828486;1.4379682861718966e-06;3.4297644811584997e-06;1.596001755376766e-06;-5.925424177932432e-07;0.4777022540859255;10.13295817534476;0.8401359601806364;0.01560169283946637;0.015265732045884611;0.8227328786740491;1.0040563831251037;1.303165218392632
99.377465;0.4869228394497906;1.4245421776567924e-06;3.4370878060430074e-06;1.6587829689830056e-06;-5.869510526588813e-07;0.47777730326784656;10.132584864096307;0.8401051051359925;0.015600595183851334;0.015264911699549034;0.822836812566699;1.0042578379575209;1.3032498745602754
99.387465;0.48688707467121833;1.4105310621764633e-06;3.4449492199601328e-06;1.7206659897686569e-06;-5.813955703716447e-07;0.47785206771902683;10.132246754930431;0.8400735830218946;0.01559950684903514;0.015264204656568116;0.8229399169537416;1.0044575315616646;1.3033271480629078
99.397465;0.48685229322901824;1.3959843116379833e-06;3.4533105822452026e-06;1.7816439251524202e-06;-5.759180392472838e-07;0.47792637693756934;10.131940015356163;0.8400420135823261;0.01559843297838454;0.015263620869305442;0.8230420798986877;1.0046552715397825;1.3033972528306663
99.407465;0.4868185932773865;1.38097171021172e-06;3.4621680655909505e-06;1.8416955387853077e-06;-5.705302701028636e-07;0.4780001668527349;10.13165958595541;0.8400109740757365;0.0155973776462717;0.01526316994820585;0.8231431629992413;1.0048507800987414;1.3034605624605182
99.417465;0.48678611162524504;1.3655787700739531e-06;3.4715481133684187e-06;1.9007934930074984e-06;-5.652080566889389e-07;0.47807350127844156;10.131400384364488;0.8399809379760452;0.015596342920083285;0.015262858727706963;0.8232430380077167;1.0050438016080425;1.3035176790400853
99.427465;0.48675494677071673;1.3499128371598536e-06;3.481492942733033e-06;1.9589083403371176e-06;-5.598957393792122e-07;0.47814654968651266;10.1311584014716;0.8399522552251115;0.01559532852485727;0.015262690292287545;0.8233416562768857;1.0052341440021249;1.3035693933041248
99.437465;0.48672511857294376;1.3340991292951272e-06;3.492037018289324e-06;2.016000220301934e-06;-5.545065741645436e-07;0.4782195167957856;10.130930715375285;0.8399251582532089;0.01559433234430395;0.015262665329843291;0.8234391094197063;1.0054216270452854;1.3036165726307074
99.447465;0.4866966013970542;1.3182772202189653e-06;3.503179600416465e-06;2.0720077750539274e-06;-5.48928149642655e-07;0.4782925760236519;10.130714754697351;0.8398997494788689;0.015593351608099399;0.01526278337599709;0.8235356468872882;1.0056060144933139;1.3036600328920793
99.457465;0.4866693639512211;1.3026022891715356e-06;3.5148680168717142e-06;2.126857279507671e-06;-5.430453472474969e-07;0.4783658612977746;10.13050697450823;0.839875972528396;0.015592384151576814;0.015263042485908637;0.8236316413571586;1.0057870471077157;1.303700466616509
99.467465;0.48664338178067945;1.2872290868362405e-06;3.5269962363070937e-06;2.1804870253898634e-06;-5.367614997311345e-07;0.47843948240253653;10.130301267453664;0.8398536541329249;0.015591428682266508;0.015263438047901546;0.8237275259713971;1.0059645058201518;1.3037384185967298
99.477465;0.48661863095032537;1.2722940012838876e-06;3.539416990798177e-06;2.2328534148705297e-06;-5.300200671239998e-07;0.4785135222445264;10.13008879505272;0.8398326193396723;0.015590484218278732;0.015263961779495216;0.8238237278640413;1.006138179991539;1.303774287232251
99.487465;0.4865950730727096;1.2579134663553288e-06;3.5519629681889777e-06;2.283911331323461e-06;-5.228368444240369e-07;0.47858802042918713;10.129859646812259;0.8398127587006657;0.015589549467618676;0.015264602179902644;0.8239206212609342;1.006307841457488;1.303808425659206
99.497465;0.4865726376126296;1.244183975012157e-06;3.564466810203246e-06;2.3335960424468923e-06;-5.153013726737324e-07;0.47866294989422986;10.129604430040347;0.8397939760215026;0.015588621966925157;0.015265346727248247;0.8240185293464817;1.0064732985491678;1.3038412978802316
99.507465;0.48655120920588957;1.2311778685214895e-06;3.5767716751978644e-06;2.381824140869296e-06;-5.075323653209029e-07;0.4787382285710456;10.129314764067855;0.8397760912882509;0.015587696959120705;0.015266183999206455;0.8241177482479836;1.0066343978187975;1.3038734969996626
99.517465;0.48653063508695304;1.2189401798774264e-06;3.588736536514035e-06;2.4285082389428977e-06;-4.996338462399645e-07;0.4788137664692055;10.128983094096762;0.8397588124866618;0.015586767035950187;0.015267104605022222;0.8242185311588222;1.0067909410156706;1.3039056244281255
99.527465;0.48651075070511396;1.207491669791218e-06;3.600244930619665e-06;2.4735649955723076e-06;-4.916816546417171e-07;0.4788894616080442;10.128602462857604;0.839741782207788;0.015585823305147652;0.015268101337536694;0.824321029102099;1.006942672670112;1.3039382082791564
99.537465;0.48649141191524664;1.1968429504196016e-06;3.6112038157533225e-06;2.5169017000644527e-06;-4.83729395802689e-07;0.4789651455169334;10.128167013467841;0.8397246349738696;0.01558485729041929;0.015269167955579676;0.8244252777343001;1.0070893658252345;1.3039717290265556
99.547465;0.48647250841621714;1.1870102882876806e-06;3.621522001416637e-06;2.558396011449434e-06;-4.7582312446044307e-07;0.47904055679646224;10.127672830292106;0.8397070637247258;0.015583862128817795;0.015270296895958975;0.8245312953434105;1.007230854632123;1.3040067036760676
99.557465;0.4864539363458559;1.1780130555086886e-06;3.631089768007166e-06;2.5979009519648915e-06;-4.6801784215602245e-07;0.47911536022522777;10.127117875187539;0.8396889021848655;0.015582833417209483;0.015271478657184543;0.8246391905268208;1.007367001973901;1.3040437576303592
99.567465;0.48643556248692155;1.1698603165112484e-06;3.6397796774416313e-06;2.635275167349193e-06;-4.603739164946823e-07;0.47918919702804763;10.126501464399581;0.8396701268764265;0.01558177104920477;0.015272703104851482;0.8247491385484245;1.0074977327613512;1.304083615793832
99.577465;0.4864172121415033;1.1625555277984974e-06;3.6474739726345355e-06;2.6704005831768753e-06;-4.5293980392518873e-07;0.47926174415047357;10.125824170907764;0.8396507444393899;0.015580680467348795;0.015273959879183455;0.8248612425361015;1.0076230938540787;1.3041269895449985
99.587465;0.4863986749801849;1.156104205703228e-06;3.6541030342421787e-06;2.7031853513373035e-06;-4.4575520908842016e-07;0.47933274138140675;10.1250875227201;0.8396306877606733;0.015579571248229764;0.015275237834983356;0.8249754296294414;1.0077431906050438;1.3041744430103799
99.597465;0.4863797259844444;1.1505040564664908e-06;3.659652415182084e-06;2.7335753491816697e-06;-4.388642744558265e-07;0.4794019834596962;10.124293186025948;0.8396097751063087;0.015578454688719089;0.015276525286694513;0.8250914822627917;1.0078580491501257;1.3042263435636183
99.607465;0.4863601503204444;1.145743995778951e-06;3.6641308911699213e-06;2.7615561196571113e-06;-4.3231420027139256e-07;0.4794693177658487;10.123442522628233;0.8395876972335257;0.015577342166759137;0.015277811040732088;0.8252091288462262;1.0079676062533718;1.3042828772514838
99.617465;0.4863397513705539;1.1418125346076292e-06;3.6675487656257217e-06;2.7871398183295117e-06;-4.261535636463613e-07;0.4795346533921471;10.122537079718398;0.8395640500116872;0.015576243882947037;0.015279085485156753;0.8253280995269506;1.008071862363784;1.304344072638489
99.627465;0.4863183556156434;1.1386966954826953e-06;3.6699272112009615e-06;2.8103673718143596e-06;-4.204335073255145e-07;0.47959795397982674;10.121579352007586;0.8395384066264026;0.015575167964758625;0.015280340854359021;0.825448147933269;1.008170992682797;1.304409803227957
99.637465;0.48629584211985694;1.1363754133183062e-06;3.6712999113076492e-06;2.8313207840855134e-06;-4.1519565252135266e-07;0.4796592099887178;10.120573007204017;0.8395104086336895;0.015574120268063789;0.015281570363178312;0.8255690350250137;1.008265270416558;1.3044797424463421
99.647465;0.4862721753107054;1.1347998451666189e-06;3.67169303305937e-06;2.850119859652747e-06;-4.1046186052189264e-07;0.47971840854830156;10.119522993290989;0.839479856186759;0.015573104303032976;0.015282767059828698;0.8256904908718941;1.0083549098017495;1.304553305917091
99.657465;0.486247416717344;1.1338761416170097e-06;3.6711181069092015e-06;2.866906218710881e-06;-4.062466895601271e-07;0.47977551988674816;10.118435907626758;0.8394467233139564;0.015572121151542172;0.015283922940171937;0.8258122081538135;1.0084400143046501;1.3046296644258704
99.667465;0.48622172813541614;1.1334845754347639e-06;3.6695901305530854e-06;2.8818344036376613e-06;-4.02583444118387e-07;0.4798305030021643;10.117319738351004;0.8394111229298209;0.01557117049968047;0.015285029022950902;0.8259338812511778;1.0085206451044362;1.3047078294755547
99.677465;0.4861953454764026;1.133517471420741e-06;3.6671421782069813e-06;2.8950786440014464e-06;-3.9954212374445383e-07;0.47988331058766465;10.11618307041105;0.8393732935741441;0.015570252595746854;0.015286077545928358;0.826055266753164;1.0085968762977515;1.3047866873313463
99.687465;0.4861685399105652;1.1338941394628767e-06;3.663816551394648e-06;2.9068432046187274e-06;-3.972184639551671e-07;0.4799338741124318;10.115035304672498;0.8393335644998436;0.015569369085395182;0.0152870644883699;0.8261762488269558;1.0086687777715555;1.3048650027846083
99.697465;0.48614164216342626;1.134540595252713e-06;3.659650565660295e-06;2.9173557875210553e-06;-3.956997964793011e-07;0.4799820901673828;10.113887728469894;0.8392922886357165;0.015568521873146942;0.015287989358810521;0.8262968713812745;1.008736384456859;1.3049415431564257
99.707465;0.4861150665686022;1.13536617810993e-06;3.654674574216987e-06;2.9268391384851466e-06;-3.950343942548417e-07;0.4800278542420366;10.112753564382004;0.8392497758109771;0.015567711256719548;0.015288853573097175;0.8264172658760548;1.008799714502221;1.3050152159241661
99.717465;0.48608925256901053;1.1362759790768427e-06;3.6489209471655642e-06;2.9354873759311795e-06;-3.9520644167111925e-07;0.4800711266816178;10.111646555294758;0.8392062333986773;0.01556693488325437;0.015289658990698817;0.8265375109487966;1.0088588104887029;1.3050850932599358
99.727465;0.486064608283447;1.1372066740920544e-06;3.64244026346264e-06;2.9434679671824477e-06;-3.961206381257141e-07;0.4801119626695002;10.110579459618567;0.8391617694608888;0.015566188285153356;0.015290405808308566;0.8266575670360926;1.0089137451146055;1.3051504416132873
99.737465;0.4860414928600077;1.1381424317418577e-06;3.635307291270721e-06;2.950927481692294e-06;-3.976197010170322e-07;0.48015049782897884;10.109563137946378;0.8391164520390708;0.015565466738577805;0.015291091511859006;0.8267773494119671;1.008964592012819;1.3052108092837622
99.747465;0.48602019510645866;1.139103103012813e-06;3.6276159191368873e-06;2.9579794867922005e-06;-3.9952610097926725e-07;0.48018691881164716;10.108606036819172;0.8390703402264783;0.015564767203230507;0.015291712108596032;0.8268968244444759;1.0090113691807856;1.30526607820727
99.757465;0.486000929369595;1.1401335978880671e-06;3.6194855839385334e-06;2.9646888175880943e-06;-4.0167799859924397e-07;0.48022141463524;10.107714329716517;0.8390235017126046;0.015564088712363769;0.01529226366259542;0.8270159747771617;1.0090540201939098;1.3053164008337872
99.767465;0.48598384217921914;1.1413022434187652e-06;3.611066645133087e-06;2.9710677531727664e-06;-4.039490665401299e-07;0.48025413666180244;10.106892313917067;0.8389760503312211;0.015563430596647403;0.015292743335314747;0.8271347011639935;1.0090925081855135;1.3053620639961834
99.777465;0.4859689941514589;1.1426873175678087e-06;3.60251449493862e-06;2.977087756975626e-06;-4.0625697539614267e-07;0.4802852099510207;10.106142759149183;0.8389281324904873;0.015562790529624736;0.015293150098291871;0.8272528240644351;1.0091269383202808;1.305403396126899
99.787465;0.4859563525028171;1.1443484979613837e-06;3.593952428151704e-06;2.982716915486626e-06;-4.085733563925208e-07;0.4803147628853577;10.105467892693389;0.8388798546730813;0.015562164620193957;0.01529348475315908;0.8273701742163203;1.0091575713744243;1.3054407659765308
99.797465;0.48594583291954935;1.1463108831575506e-06;3.5854694448459495e-06;2.9879630132016184e-06;-4.109322369118059e-07;0.48034292278248325;10.104870126427318;0.8388312740345545;0.01556154816193829;0.015293750282987127;0.8274866689461062;1.0091847061710792;1.305474640244669
99.807465;0.48593736317882125;1.148576426668145e-06;3.5771437392193603e-06;2.992870416985218e-06;-4.134083006851237e-07;0.48036978003934205;10.104351404508696;0.8387824629501033;0.015560935004149621;0.015293952963129291;0.827602305754377;1.0092085613011144;1.305505622280479
99.817465;0.4859308976490673;1.151144911048119e-06;3.56905225050836e-06;2.9974859730511552e-06;-4.1607085704473586e-07;0.4803953665019514;10.103912329712436;0.838733537723276;0.015560317108647822;0.015294101909475243;0.8277170724073412;1.0092292676714194;1.3055344586789044
99.827465;0.4859263659727467;1.154030365741922e-06;3.561264684849121e-06;3.0018542644474982e-06;-4.1895901207796473e-07;0.48041966570387806;10.103551802425574;0.8386846519177992;0.015559685943279129;0.015294206058353521;0.8278308289762484;1.0092469124055181;1.3055620336765639
99.837465;0.4859236500086153;1.1572626795728538e-06;3.553839817358861e-06;3.0060318999698153e-06;-4.220919316749738e-07;0.48044263011704863;10.103266435717309;0.8386359856024612;0.015559033890076084;0.01529427120940239;0.8279432506254465;1.0092615639098923;1.305589281503393
99.847465;0.485922621360542;1.1608673617652448e-06;3.5468279676644728e-06;3.010082482805789e-06;-4.2549097277997765e-07;0.48046419928400663;10.103050175235062;0.8385877053200189;0.015558354064753126;0.015294299624368303;0.8280538942642852;1.0092732754986482;1.3056170228541515
99.857465;0.4859231527547091;1.1648413553864876e-06;3.5402679957986918e-06;3.014055940641937e-06;-4.2919146951045633e-07;0.4804843095746392;10.10289539207949;0.8385399358327316;0.015557639941723825;0.015294291580022748;0.828162297358079;1.0092820763572687;1.305645842653429
99.867465;0.48592509500777986;1.1691440863368997e-06;3.5341670137556835e-06;3.0179624548048297e-06;-4.3323155244741285e-07;0.4805028943416293;10.102794781462736;0.8384927650329164;0.015556886338553406;0.015294246874367999;0.8282679721659186;1.0092879849896346;1.3056760267785883
99.877465;0.4859282875368476;1.173709465252656e-06;3.5284751027757186e-06;3.021749903714517e-06;-4.376156763740341e-07;0.4805198991913117;10.102742428000234;0.8384462541565362;0.015556091063504791;0.015294165527514923;0.828370349021098;1.0092910585706154;1.305707566835369
99.887465;0.4859325861123374;1.178468372776375e-06;3.5230875676848656e-06;3.0253099220837485e-06;-4.422834104551767e-07;0.48053529674981577;10.102734008921534;0.8384004863774258;0.015555255511082503;0.015294048037700821;0.8284688121974596;1.0092914322925253;1.3057403276533617
99.897465;0.4859378510760805;1.1833561121486517e-06;3.5178808779540863e-06;3.028510460854798e-06;-4.471215548304865e-07;0.4805490933628993;10.102766611224755;0.8383556340640508;0.015554384178547133;0.015293895810905499;0.8285628150647787;1.0092893022607372;1.3057742391159142
99.907465;0.4859439134514918;1.1883023371894125e-06;3.5127480283216455e-06;3.0312255436449117e-06;-4.5200130276740834e-07;0.48056135288676444;10.102837770805364;0.8383119449456562;0.015553484590838901;0.01529371192867777;0.8286519535153568;1.009284882752691;1.3058092618072024
99.917465;0.48595057372332223;1.1932207326598095e-06;3.5076105263625042e-06;3.033361633876977e-06;-4.568046887655823e-07;0.4805722082092252;10.102944041038102;0.8382696421647512;0.015552567067045619;0.015293501341269753;0.8287359711738685;1.0092784237463919;1.3058452253271358
99.927465;0.48595764356203647;1.1980053708197369e-06;3.5024163019446377e-06;3.034873755596944e-06;-4.614392689506326e-07;0.4805818215541301;10.103080565051194;0.8382288613855602;0.015551642764166783;0.01529327046653682;0.8288147579466231;1.0092702824090483;1.30588177238784
99.937465;0.48596497906265873;1.2025469566593343e-06;3.4971390874448113e-06;3.0357584937604415e-06;-4.6584875362237756e-07;0.48059034035429926;10.103241847973054;0.8381896801097359;0.015550721707126968;0.015293026783025233;0.8288883343282293;1.0092609273116782;1.3059184400812105
99.947465;0.4859724594526785;1.206770832775841e-06;3.491790582584649e-06;3.0360554392252213e-06;-4.700149952756734e-07;0.48059789888445437;10.103422273496854;0.8381521392886945;0.015549812917521057;0.01529277754981481;0.8289567727474785;1.009250827589698;1.3059547293173426
99.957465;0.4859799532843189;1.2106623965017926e-06;3.486431834359006e-06;3.03585788576742e-06;-4.7394101704587594e-07;0.4806046275636368;10.103615818395767;0.838116223174832;0.01554892521880993;0.01529252815813497;0.829020141060854;1.00924036409667;1.305990097874368
99.967465;0.48598733701104196;1.21425693211614e-06;3.4811522550609876e-06;3.0352918823780964e-06;-4.776306874882666e-07;0.48061065173807116;10.10381578879089;0.8380818708001522;0.015548067104110094;0.015292282274377265;0.8290785802254359;1.0092298748439508;1.3060240663075318
99.977465;0.48599452834908835;1.2176028024679404e-06;3.4760308720390686e-06;3.0344849944258004e-06;-4.810895892949609e-07;0.4806160942021876;10.104015231669287;0.8380490315332344;0.015547246477364895;0.015292043053964609;0.8291324092058772;1.0092197228278352;1.3060564174234603
99.987465;0.4860014675160977;1.220727477420894e-06;3.4711246889295347e-06;3.0335568731179233e-06;-4.84330253162469e-07;0.4806210561802137;10.1042079488242;0.8380177333769888;0.01554647035732731;0.01529181317279146;0.8291820648747309;1.009210231636503;1.3060871660581757
99.997465;0.48600808269782;1.2236384671187455e-06;3.466479701280193e-06;3.0326051558402014e-06;-4.873643296365916e-07;0.4806256044515456;10.104389695857009;0.8379881117558166;0.015545743482075275;0.015291594451756253;0.8292279450883502;1.0092015439166035;1.3061163162038318
100.0;0.4860143033246212;1.2263433586778224e-06;3.462129307976272e-06;3.0316874504069978e-06;-4.901971207565741e-07;0.48062979227607544;10.104558816225635;0.8379603343001787;0.015545067023755625;0.015291388330343351;0.8292703754486258;1.0091936027506117;1.3061437504072195
