time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
92.842696;0.48388948212560734;-1.877699234618055e-06;3.402833992630525e-06;4.142995604733918e-07;2.3137335236585064e-06;0.4297059400437126;21.078448576871626;0.8450053645760652;0.015364890561329838;0.015419378789603092;0.8212160688813187;1.0025653441386881;1.3053457245993896
92.852696;0.48390750758406187;-1.8504525185526401e-06;3.453692806808523e-06;4.276557769626765e-07;2.3468913623542065e-06;0.42963513724405006;21.075001832527786;0.8450697994944965;0.015364612016822425;0.015420058867460507;0.8211788875563648;1.0025370858478404;1.3054073339566554
92.862696;0.48392460009778804;-1.8209490297289602e-06;3.50181114447097e-06;4.407089844637472e-07;2.3810380471349453e-06;0.429566209408269;21.071531071588936;0.8451210094243408;0.015364399729686836;0.015420716557424064;0.821142377365479;1.0025080052096451;1.305465714348232
92.872696;0.48394100771453746;-1.7890607346405825e-06;3.547282242687635e-06;4.535686454673866e-07;2.4161099881432467e-06;0.4294994131383462;21.068039961692527;0.8451589642347361;0.015364254266666278;0.015421347261505448;0.8211064461538846;1.0024784875418582;1.3055207081341829
92.882696;0.48395694302365433;-1.7546754355380222e-06;3.5901881381808736e-06;4.663635089605366e-07;2.452061491919681e-06;0.4294350269843641;21.064531378659254;0.8451836600248974;0.015364175561307753;0.015421944393782938;0.8210710242816239;1.0024488891705101;1.3055720690560118
92.892696;0.4839725520992059;-1.7176917975527797e-06;3.630593237776545e-06;4.792234938986993e-07;2.4888699634860872e-06;0.42937333756237944;21.061008328666816;0.845195067122107;0.015364163024411659;0.015422501823337825;0.8210360409504848;1.0024196282386715;1.30561962068476
92.902696;0.4839879138203476;-1.6779923490154104e-06;3.6685610660083652e-06;4.922717269453872e-07;2.526533360076574e-06;0.4293146194892765;21.05747508337786;0.8451931647658787;0.015364215639638846;0.015423016506394997;0.8210013659064119;1.0023911775847585;1.3056632639368806
92.912696;0.4840030772958863;-1.6354331796416516e-06;3.704169085317945e-06;5.056081347162592e-07;2.565063806205948e-06;0.42925913631148604;21.053937392333314;0.8451779961850068;0.015364331381041086;0.01542349040128106;0.8209668204297453;1.0023639601744057;1.3057029671636096
92.922696;0.4840180973369987;-1.5898769247541134e-06;3.737520470432378e-06;5.192922535754349e-07;2.604487506821738e-06;0.42920715322749864;21.050401771848588;0.8451496643453574;0.015364507525193284;0.015423929790039089;0.8209322624395552;1.0023383533025099;1.3057387780147334
92.932696;0.48403304732987007;-1.5412326223214487e-06;3.76875940772582e-06;5.333766814821711e-07;2.6448435381694695e-06;0.4291589339013623;21.04687414701608;0.8451082903708925;0.01536474215165131;0.015424342748434539;0.8208976721194851;1.0023148354189266;1.305770794173805
92.942696;0.48404801613612614;-1.4894632824873867e-06;3.798061767456405e-06;5.479567120510727e-07;2.686175503072978e-06;0.4291147142213493;21.043358373719137;0.8450540130546453;0.015365034602750093;0.015424737982111204;0.8208631494314002;1.0022940473053774;1.3057990937571962
92.952696;0.48406309905954736;-1.4345759122606255e-06;3.825607737459209e-06;5.631615917630139e-07;2.7285207864209606e-06;0.4290746625653803;21.039855985643108;0.8449870495713221;0.015365384405471347;0.015425125674038503;0.8208287962885301;1.0022766862171106;1.3058237012447642
92.962696;0.48407839359243565;-1.3766038392351399e-06;3.851573574534325e-06;5.791053516683656e-07;2.771897096266494e-06;0.42903886087924104;21.03636769480967;0.8449077421252478;0.015365791044229126;0.015425518524362608;0.8207946265546152;1.0022634087268494;1.3058445826006675
92.972696;0.48409398785503444;-1.3155808466363857e-06;3.876133963874684e-06;5.958594259629389e-07;2.8163014823248e-06;0.4290073358606428;21.032894616657444;0.8448165111624575;0.015366254385475182;0.015425931571416418;0.820760594054521;1.0022548340353121;1.3058616463627108
92.982696;0.4841099428863201;-1.2515233312237398e-06;3.899464168113753e-06;6.134527460878305e-07;2.86172969850036e-06;0.4289801132328252;21.02943784321525;0.8447137558751908;0.015366773795557084;0.015426380538497785;0.8207266386108786;1.0022515426629153;1.3058748499364683
92.992696;0.4841262898884592;-1.1844282574490024e-06;3.921741627904815e-06;6.318867519428516e-07;2.9081815024909005e-06;0.4289572342141658;21.02599847471266;0.8445998221801437;0.015367347732986907;0.01542687976342969;0.8206927253548644;1.002254039812673;1.3058844003498837
93.002696;0.4841430492049814;-1.1142942062812054e-06;3.943125286304815e-06;6.51164671712606e-07;2.9556408855338807e-06;0.4289387247202953;21.022579372727602;0.8444750474936542;0.015367975851354918;0.015427440341286031;0.8206589159613313;1.002262757529553;1.3058908120336163
93.012696;0.4841602517104579;-1.0411610443103281e-06;3.963709488221194e-06;6.713142582260697e-07;3.004068272733137e-06;0.4289245696140085;21.01918659537809;0.8443397748736281;0.015368661129099973;0.015428068543390433;0.820625380240654;1.0022780588260134;1.3058947410849142
93.022696;0.4841779241191538;-9.651345856087972e-07;3.98349249889123e-06;6.92389105730887e-07;3.053410010285656e-06;0.4289147023056513;21.015828671692145;0.8441943268053461;0.015369409287794907;0.015428765275669309;0.8205923163265786;1.00230017326807;1.3058968133910271
93.032696;0.4841960668561686;-8.863818627932308e-07;4.0023900781438175e-06;7.144541687278837e-07;3.1035970302150153e-06;0.4289089923173198;21.01251470407124;0.8440390092140632;0.01537022715724801;0.01542952672464839;0.8205598838392623;1.0023291412964124;1.3058975924847203
93.042696;0.48421469062572764;-8.051168725476065e-07;4.020268397918383e-06;7.375741735919768e-07;3.1545349896650054e-06;0.4289072622233758;21.00925371258032;0.8438741400589175;0.015371122574616806;0.015430345801279798;0.8205281691637705;1.002364851406344;1.305897626451073
93.052696;0.48423386863930556;-7.215925704364044e-07;4.036962719211393e-06;7.618211009862473e-07;3.2061088797806203e-06;0.42890933330731856;21.006054858738228;0.8437000806098774;0.01537210457788362;0.015431214189261269;0.8204971542927644;1.0024070713312827;1.3058974871470421
93.062696;0.4842537105278366;-6.36102811351422e-07;4.052284980784188e-06;7.872881270504406e-07;3.2581967960512686e-06;0.4289150612671697;21.002926254278332;0.8435172598852051;0.015373182259624224;0.015432124430581295;0.8204667154889139;1.002455435285986;1.3058977319673892
93.072696;0.48427428614876383;-5.489914561599625e-07;4.066028963874599e-06;8.14090748196841e-07;3.3106791690190985e-06;0.4289243631302447;20.99987371805993;0.843326169002523;0.015374364034631152;0.01543307131112185;0.8204366518249162;1.0025095146345009;1.3058987804836069
93.082696;0.48429560391826176;-4.6065039622293525e-07;4.077975207296728e-06;8.423537604952222e-07;3.363450690812413e-06;0.42893722104491633;20.99690190851453;0.8431273545792907;0.01537565780374657;0.015434052202616056;0.8204067336851627;1.0025689276207663;1.3059008270959576
93.092696;0.4843176514960485;-3.7149497514919627e-07;4.087907949263175e-06;8.721959863666593e-07;3.4164203266170777e-06;0.42895364671444874;20.994016469473426;0.8429214504420102;0.01537707007009402;0.015435066534340873;0.8203767945209114;1.0026333742202698;1.3059038949404584
93.102696;0.4843404400695025;-2.819288996283727e-07;4.095641100565479e-06;9.037170986579342e-07;3.469487050757985e-06;0.42897364601542;20.991225300050782;0.8427091969548189;0.015378604375123086;0.01543611492989449;0.8203468107911822;1.002702661176438;1.305907993841614
93.112696;0.48436402293696595;-1.9231686671190383e-07;4.101029617605515e-06;9.369889247182251e-07;3.522523516503356e-06;0.42899719734055225;20.98853848280601;0.8424913731960266;0.015380260594122458;0.015437198665646927;0.8203168787620109;1.002776711513614;1.3059131997347848
93.122696;0.4843884771159802;-1.0297745883410855e-07;4.10396308398731e-06;9.720624545038179e-07;3.575374224785976e-06;0.4290242196387366;20.985967047177358;0.8422686581577667;0.015382035391862014;0.015438319072591517;0.8202871483919048;1.002855474972074;1.3059194965410335
93.132696;0.4844138683653872;-1.4184264387597267e-08;4.1043479931791675e-06;1.0089785416625479e-06;3.627842865402701e-06;0.42905454890124467;20.983521418702733;0.8420415414380673;0.01538392325632671;0.015439476030170082;0.8202578036997156;1.0029388548482743;1.305926547703892
93.142696;0.4844402432350603;7.383755480993042e-08;4.102088307769266e-06;1.0477669826003715e-06;3.6796753025118617e-06;0.4290879513229098;20.981209818691394;0.8418103881392005;0.015385916773026047;0.015440666853315061;0.8202290717892163;1.0030267408963194;1.3059336865374034
93.152696;0.4844676492089867;1.60901992455083e-07;4.097087456138619e-06;1.0884424076109198e-06;3.730565220878483e-06;0.4291241525654909;20.979037233803872;0.8415755634714222;0.015388006291613151;0.015441887045047195;0.8202012189708033;1.0031190023793195;1.3059401143475422
93.162696;0.48449614381316575;2.4684046816957193e-07;4.0892651528589394e-06;1.1310011843307364e-06;3.7801902447880773e-06;0.42916286395421477;20.977006141941786;0.8413374349750251;0.015390180542040156;0.015443131993852315;0.8201744766110569;1.0032153811951101;1.3059451019367951
93.172696;0.48452578655366074;3.3148448951034157e-07;4.078561787592676e-06;1.1754170863434688e-06;3.828250119284856e-06;0.4292038093910642;20.975117953825613;0.8410962820418822;0.015392427701429312;0.015444398475796917;0.8201489351295395;1.003315437457485;1.3059480320746528
93.182696;0.48455664855015634;4.1465762436298103e-07;4.064936927134913e-06;1.2216282954032107e-06;3.874477159444934e-06;0.42924674628433684;20.973373070442022;0.8408522751588521;0.015394735722291159;0.015445685343500706;0.8201245684183749;1.0034186439224964;1.3059482883170532
93.192696;0.4845888436283063;4.961826976512298e-07;4.0483858489006836e-06;1.2695255228842314e-06;3.918629904125127e-06;0.4292914762192789;20.97177015098457;0.8406055531159305;0.015397092564774326;0.015446993403933856;0.8201013787270323;1.0035245472380867;1.3059451760582894
93.202696;0.4846225516552286;5.758902737830148e-07;4.028971060218435e-06;1.3189723219429805e-06;3.960498873147023e-06;0.429337845515643;20.970306951751134;0.8403562831032755;0.015399486694429225;0.01544832510837039;0.8200794582381127;1.0036328526543608;1.3059379503864728
93.212696;0.4846580088948737;6.536236278587695e-07;4.006845420701754e-06;1.3698303929706685e-06;3.999928528617662e-06;0.42938572577381307;20.968982116383593;0.8401046366453495;0.015401907185430452;0.015449683795785525;0.8200589036233508;1.0037433723503566;1.3059258363579156
93.222696;0.48469545637815664;7.292602278941245e-07;3.982247702397543e-06;1.421941176243115e-06;4.036824405327188e-06;0.42943498195960056;20.96779537343643;0.8398507682185145;0.015404343400744131;0.015451072738941399;0.8200397529329208;1.003855938292633;1.3059080221953352
93.232696;0.4847350918980696;8.027291550073232e-07;3.955461500042363e-06;1.475100750069682e-06;4.071136242617148e-06;0.42948546954321676;20.966746466298073;0.8395948489456234;0.015406785244490583;0.015452494989664209;0.8200220462530404;1.0039703765931842;1.3058836830181229
93.242696;0.48477707985727403;8.739944886267048e-07;3.926763355628999e-06;1.5290734935448099e-06;4.102851973632771e-06;0.42953707005531505;20.965834299869275;0.8393370969161528;0.015409224200040282;0.015453953761321257;0.820005895969794;1.004086486602564;1.3058519555622712
93.252696;0.4848215789312855;9.430227142144352e-07;3.896402534626966e-06;1.583620676654708e-06;4.132005194304277e-06;0.4295897133390667;20.965056528770408;0.8390777977541707;0.015411653362012006;0.0154554527953147;0.8199914666119849;1.0042040299633441;1.305811850477322
93.262696;0.4848687066359491;1.009764279283966e-06;3.864609669596397e-06;1.6385173728552184e-06;4.158664184741261e-06;0.42964335580197976;20.964409643646178;0.8388173195678494;0.015414066545801157;0.015456996711999195;0.8199788897861177;1.0043228079809092;1.305762334161919
93.272696;0.48491846269543837;1.0741554755811542e-06;3.831602852876946e-06;1.6935520882856166e-06;4.1829044816807255e-06;0.42969794499783;20.96388917354927;0.8385560835987723;0.015416458267739457;0.015458591191394064;0.8199681939612637;1.0044427254311528;1.3057025813669325
93.282696;0.48497070273504517;1.1361317843574764e-06;3.797580811801237e-06;1.7485155952717913e-06;4.2047894079218134e-06;0.4297534121938362;20.963489349142183;0.8382944900010525;0.015418823833746332;0.015460242631110146;0.8199593089660484;1.0045637445757887;1.3056320503398853
93.292696;0.48502517272707946;1.195645878280117e-06;3.7627164638964684e-06;1.8031989816725509e-06;4.224366286270982e-06;0.42980967669846326;20.963202877956064;0.8380328589807896;0.015421159452660335;0.015461957080039767;0.8199521234377607;1.0046858593721373;1.305550299256474
93.302696;0.4850815651368109;1.2526721390862675e-06;3.727162916588077e-06;1.8574034200329732e-06;4.241678764634346e-06;0.4298666353832914;20.963021982551762;0.8377714374656103;0.015423463140159337;0.015463738908927337;0.8199465499486353;1.0048091370558;1.3054568349240032
93.312696;0.4851395904659128;1.307177781364122e-06;3.6910660182531204e-06;1.9109551323968378e-06;4.256789155513913e-06;0.42992418345563566;20.962940239432296;0.8375104304153309;0.015425734395203968;0.01546559010569191;0.8199425652338634;1.0049336991620228;1.3053511755553406
93.322696;0.4851990264361714;1.3590899873253187e-06;3.654566045718753e-06;1.9637176695468563e-06;4.269790209967863e-06;0.42998225982215016;20.962953156794235;0.8372500137743849;0.015427972153737276;0.015467510481571243;0.819940187445117;1.0050596447632898;1.305232992677874
93.332696;0.48525969349126874;1.4082940030806207e-06;3.617782232573293e-06;2.0155902000957603e-06;4.280803215651478e-06;0.43004084704163575;20.963056365636472;0.8369903316540458;0.01543017369006799;0.015469498068195432;0.8199394489656932;1.005186987912946;1.3051021528572238
93.342696;0.48532139814028546;1.4546399196739548e-06;3.5808025033454077e-06;2.0665070937801184e-06;4.28998161664814e-06;0.43009994749977015;20.963243390011634;0.836731467489178;0.015432335359218704;0.015471548994282634;0.8199404334399731;1.0053156023660141;1.3049586786646499
93.352696;0.4853839184819696;1.497946851200315e-06;3.543695709820756e-06;2.116448065390972e-06;4.2975160309692054e-06;0.430159569583448;20.96350568217633;0.8364734115396504;0.01543445345509847;0.015473657104186831;0.8199432942001483;1.0054452070548576;1.304802732315665
93.362696;0.4854470301562386;1.5380320542551906e-06;3.5065252834979285e-06;2.1654366822116294e-06;4.303618028527e-06;0.4302197095945495;20.963834713474796;0.8362160500306084;0.015436524510224418;0.015475813952241606;0.8199482188013355;1.0055754201812037;1.3046346193081817
93.372696;0.48551052300762515;1.5747581984787383e-06;3.469344927205356e-06;2.2135226915009987e-06;4.308481158261452e-06;0.4302803244761373;20.96422355621662;0.835959146708385;0.015438546222392178;0.015478009533106794;0.819955383518555;1.0057058165453379;1.3044547763750665
93.382696;0.48557418507079086;1.6080605357416813e-06;3.432192750805609e-06;2.2607652517337536e-06;4.312242400802187e-06;0.4303413023439966;20.964666625863163;0.8357023338666906;0.015440518772753672;0.015480232968188032;0.819964916327708;1.005835950426664;1.3042637982813656
93.392696;0.48563778899727716;1.6379393970443188e-06;3.395098234591273e-06;2.3072186484406706e-06;4.314972935463939e-06;0.43040246961578055;20.965159394753492;0.8354451827849373;0.015442445011234304;0.015482472292254567;0.8199769452902819;1.0059653558150439;1.3040624325594556
93.402696;0.4857011065381463;1.6644287092234646e-06;3.358082810699703e-06;2.352912708516229e-06;4.3167042263424795e-06;0.43046364541949983;20.96569937106918;0.8351873185996053;0.015444329361477027;0.015484714691520044;0.8199916899998524;1.006093515369999;1.3038514303863546
93.412696;0.48576392324223966;1.6875642110123718e-06;3.321150777279879e-06;2.3978419299481578e-06;4.317461349004781e-06;0.43052467589670673;20.966286159558862;0.8349284813559901;0.015446176283800073;0.015486948060224538;0.820009431955885;1.006219855911709;1.3036314360077186
93.422696;0.4858260523216322;1.7073703946757721e-06;3.2842926144332452e-06;2.4419742354237163e-06;4.31727159698006e-06;0.43058541668400924;20.966919692876054;0.8346685327291382;0.015447989356846303;0.0154891623195033;0.8200304229744103;1.0063438479956066;1.3034030219619512
93.432696;0.4858873491525086;1.7238651989869544e-06;3.2474882897302928e-06;2.4852542593042207e-06;4.316154855671985e-06;0.43064571974413063;20.967599327009825;0.8344074414665665;0.015449771324445936;0.015491349743156704;0.8200548899034003;1.0064651269216256;1.3031666978194039
93.442696;0.4859476872892258;1.737070457192105e-06;3.2106916223615136e-06;2.527591349524831e-06;4.3141340997496615e-06;0.43070544579765063;20.968324937594836;0.8341452692856856;0.015451524194068896;0.015493505141871698;0.8200830951601739;1.0065835181140186;1.3029229126808601
93.452696;0.48600691249313593;1.7470159287491023e-06;3.1738184201835706e-06;2.568860918610296e-06;4.3112780585178644e-06;0.43076447196160145;20.96909836087236;0.833882201732422;0.015453249328480514;0.015495625522350318;0.8201153463976062;1.0066989775978008;1.3026722000079372
93.462696;0.4860648407214594;1.7537387416361328e-06;3.136767875892573e-06;2.608929853603343e-06;4.30772985065087e-06;0.4308227163630459;20.96992309834567;0.833618577039567;0.015454948103622386;0.01549770826532029;0.8201519505481294;1.0068115363117922;1.3024153479154197
93.472696;0.486121298012077;1.7572798309522497e-06;3.099466679042355e-06;2.647673943831419e-06;4.3036748874992675e-06;0.430880178935246;20.970801960974242;0.8333548285987245;0.015456621836786004;0.015499749809895965;0.8201931649287659;1.0069212848981068;1.3021533869821276
93.482696;0.48617614689545535;1.757671399925731e-06;3.0618946316864876e-06;2.6849630348590156e-06;4.299289658079259e-06;0.4309369305001209;20.97173565813121;0.8330913967793224;0.015458270033046069;0.015501747167991877;0.8202392050594735;1.0070282969927757;1.3018873714283168
93.492696;0.4862293053554022;1.7549266739565463e-06;3.0240750996492694e-06;2.720641246056086e-06;4.294728292718152e-06;0.43099305108525704;20.97272379479019;0.8328286882352494;0.015459889585667665;0.015503700258686932;0.8202903085154356;1.0071324884012964;1.3016181200685315
93.502696;0.4862807665702009;1.749031220763066e-06;2.986055880414526e-06;2.754534485880149e-06;4.290106303449806e-06;0.4310485838076061;20.973765863645404;0.8325670585181536;0.015461476984678675;0.015505612129167528;0.8203467574149949;1.007233614164199;1.3013461468239609
93.512696;0.48633056282450005;1.7399300246973317e-06;2.947903620950557e-06;2.786479946118296e-06;4.285449591542659e-06;0.43110352935427426;20.97486099406848;0.8323067771980921;0.01546303043793066;0.015507487655678082;0.8204088069287898;1.0073314078899298;1.301071791753499
93.522696;0.48637870383946513;1.7275429253011293e-06;2.9097032104412413e-06;2.8163546142640923e-06;4.2806633153516995e-06;0.43115786217146723;20.976007516957825;0.8320479999868089;0.015464548906848912;0.015509332839447422;0.8204765994068371;1.007425635236056;1.3007953238898478
93.532696;0.48642515911320544;1.711796970048357e-06;2.8715531859431056e-06;2.8440886583047647e-06;4.275562815568872e-06;0.43121154299726144;20.97720313426587;0.8317907878612774;0.015466030301546356;0.015511155218912538;0.8205501370530934;1.0075160381177095;1.3005169372885976
93.542696;0.48646986358554;1.6926226830320038e-06;2.8335632602910083e-06;2.869674662828119e-06;4.2699407422113315e-06;0.43126452351556727;20.978445186914442;0.8315351408704899;0.015467471196328481;0.015512963950121576;0.8206293054129655;1.0076023498521063;1.3002367578951683
93.552696;0.4865127464214831;1.6699367703412906e-06;2.7958502251580643e-06;2.8931736537448762e-06;4.263612096370506e-06;0.431316760821522;20.979730682097276;0.8312810051466744;0.015468867151515416;0.015514768352275015;0.8207139301892908;1.0076844360400228;1.2999548827256797
93.562696;0.486553764745192;1.6436577372860468e-06;2.7585298022820127e-06;2.9146862897636095e-06;4.25641362987542e-06;0.4313682277315498;20.98105682539344;0.8310282679864224;0.015470213130666988;0.01551657568546618;0.820803827085947;1.0077624206826827;1.299671415586512
93.572696;0.48659288519021493;1.6137363120163417e-06;2.721721579521573e-06;2.934298270645351e-06;4.248189605051251e-06;0.4314188948927656;20.98242190209855;0.830776772458971;0.01547150400723927;0.015518390226549394;0.8208988037875422;1.007836633026493;1.2993865216461804
93.582696;0.4866300573240555;1.5801600058525747e-06;2.6855635744150906e-06;2.952054337578656e-06;4.238791453497391e-06;0.4314687206156881;20.983825626203547;0.8305263479040272;0.015472734921787131;0.015520214882064447;0.8209986605167744;1.0079074005194066;1.2991005111463136
93.592696;0.4866652218421611;1.542941359158821e-06;2.650202213248953e-06;2.96795791240889e-06;4.228085632169747e-06;0.4315176714392568;20.98526881290542;0.8302768251675429;0.015473901793113181;0.015522053251115851;0.8211032280123339;1.007974888305554;1.2988139621148962
93.602696;0.4866983222289798;1.5021313901366733e-06;2.6157630185009216e-06;2.9819653951982793e-06;4.2159611250042075e-06;0.43156573941555726;20.9867525171169;0.8300280475857569;0.015475001657446126;0.015523909682492846;0.8212123948373724;1.0080391081686955;1.298527833389321
93.612696;0.4867293144924709;1.4578497163185701e-06;2.5823338637303893e-06;2.993995339768437e-06;4.202331948108159e-06;0.43161294732389466;20.988277285724045;0.8297799053398256;0.015476032979751957;0.015525788527975534;0.8213260884175199;1.0081000359504089;1.2982434069892694
93.622696;0.4867581862820741;1.4102857430616214e-06;2.5499578570403226e-06;3.0039554637510076e-06;4.187131601575392e-06;0.4316593500174492;20.989843389389165;0.8295323881914424;0.015476996487758778;0.015527694197885541;0.8214442369970401;1.0081576964140397;1.2979620763858317
93.632696;0.4867849707890092;1.3596749054440147e-06;2.518631805041742e-06;3.011754746370046e-06;4.170302681039956e-06;0.4317050292263003;20.99145160445331;0.8292856178037965;0.015477895899472335;0.015529631731114203;0.8215667667237208;1.0082121227903726;1.2976852118938922
93.642696;0.48680972597342786;1.3062857624994417e-06;2.4883163995937056e-06;3.0173070555147717e-06;4.151783254342724e-06;0.4317500921576275;20.993103129899712;0.8290398129332525;0.01547873762538517;0.015531606993748927;0.8216936442762444;1.0082632355986443;1.2974141372557508
93.652696;0.4868325025436137;1.2504108311016515e-06;2.45895451458585e-06;3.020547716442352e-06;4.131495812901237e-06;0.4317946604879835;20.99479869290068;0.8287952229471993;0.015479529472360951;0.015533625870172221;0.821824906135607;1.008310835082073;1.2971500965548066
93.662696;0.48685335194913776;1.1923460501456685e-06;2.430487951243883e-06;3.0214459512017682e-06;4.1093489102692035e-06;0.43183883165779935;20.99653836119105;0.8285521162745659;0.015480279946614769;0.01553569331277289;0.8219606507531746;1.0083547928162493;1.2968942318418542
93.672696;0.48687233302144856;1.1323760528918765e-06;2.4028634237423082e-06;3.019997212663675e-06;4.085257227262757e-06;0.43188266167203704;20.99832219762192;0.8283108186427522;0.015480998715474523;0.015537813322018429;0.8221010102282568;1.0083952164321421;1.2966475850784749
93.682696;0.4868894758456303;1.0707650956946124e-06;2.376036843882038e-06;3.016219352994796e-06;4.059170223241377e-06;0.4319262000207206;21.000150790385096;0.8280717009445535;0.015481696736981326;0.015539989168986775;0.822246085673225;1.0084324324659404;1.2964110816528844
93.692696;0.48690477578178787;1.0077320987790391e-06;2.3499726109037866e-06;3.010164401511374e-06;4.031076677586371e-06;0.4319695219849494;21.002025187283383;0.8278350971639779;0.015482385865321805;0.01554222269050647;0.8223958881503801;1.008466899854575;1.2961855316134274
93.702696;0.4869182359225659;9.434249037636163e-07;2.3246168656523795e-06;3.0019092200252115e-06;4.000978245823077e-06;0.43201272264832813;21.00394639052401;0.8276012634476798;0.015483078726861431;0.015544512941886047;0.8225503517539999;1.0084991284437466;1.29597162256173
93.712696;0.4869298754549487;8.779374888951732e-07;2.2998675305564748e-06;2.991513846676526e-06;3.968875018037075e-06;0.4320558853396663;21.005914808748;0.8273704175554308;0.01548378878895633;0.01554685595687868;0.8227093631037014;1.0085296168156577;1.2957698505971582
93.722696;0.48693971939743785;8.113664080919979e-07;2.275579472236984e-06;2.9790036513508855e-06;3.934783885551257e-06;0.4320990530588517;21.0079295049845;0.8271427656170659;0.015484530046960553;0.015549245881340571;0.8228727573522495;1.008558841666133;1.2955804949962852
93.732696;0.4869478134466609;7.43838970495975e-07;2.251591491751765e-06;2.9644018713718115e-06;3.8987553636883225e-06;0.4321422274932413;21.009987470220977;0.82691846733483;0.015485315824015822;0.015551675421313202;0.8230403351906679;1.0085872531515527;1.2954037028800875
93.742696;0.4869542242853575;6.754841732876097e-07;2.227735553913796e-06;2.947766568833456e-06;3.860863142249377e-06;0.4321853830754739;21.012084050796833;0.8266976088579228;0.015486157653800374;0.01555413511947379;0.8232118999757396;1.008615239169998;1.2952395754846877
93.752696;0.4869590386876556;6.064059931228947e-07;2.203821229263934e-06;2.929201449752247e-06;3.821193217840789e-06;0.4322284808645595;21.01421495910858;0.8264802365185133;0.015487065680769862;0.015556613232587273;0.8233872400805793;1.0086431333688137;1.2950881897804134
93.762696;0.486962401953556;5.366976438094511e-07;2.179628711255881e-06;2.908849853266141e-06;3.7798602548383628e-06;0.4322714802342181;21.01637821186223;0.8262664044471248;0.015488049612102655;0.015559096682250088;0.8235660807751314;1.0086712560826547;1.294949556921873
93.772696;0.4869645490348949;4.6645898030508667e-07;2.1549316795816594e-06;2.8868748462985574e-06;3.7370179776755954e-06;0.4323143467589587;21.018573697258763;0.8260561986452553;0.015489118714175134;0.015561571437157471;0.8237481133785547;1.0086998790804953;1.2948235466758091
93.782696;0.48696576762270033;3.957893994812744e-07;2.1295275508306694e-06;2.8634298337878564e-06;3.6928270508785787e-06;0.43235706193996304;21.02080098638499;0.8258497478360994;0.015490281768467716;0.015564021984189682;0.8239330947726647;1.0087291629079533;1.2947099402552558
93.792696;0.48696631346054076;3.2477971240818633e-07;2.1032434402050947e-06;2.838635472973765e-06;3.647415153832033e-06;0.4323996229622454;21.023057836953775;0.8256472013570155;0.015491547823503373;0.015566431782946004;0.8241208843775387;1.0087591557614826;1.2946086378858424
93.802696;0.4869663507155236;2.5351631997975025e-07;2.075923129145041e-06;2.8125695187708183e-06;3.600876010197331e-06;0.4324420109938222;21.025340262505434;0.8254486960711691;0.015492926132911103;0.015568784575552507;0.824311349194349;1.008789830549445;1.2945197449604549
93.812696;0.48696595748855287;1.8208553452680773e-07;2.0474303638989986e-06;2.7852754689641643e-06;3.5532913727720586e-06;0.432484161142985;21.027643736873678;0.8252543827227746;0.015494425038261215;0.015571064978775084;0.8245042362419378;1.0088211356161327;1.2944434067431185
93.822696;0.4869651639901234;1.105728317969056e-07;2.0176675861585926e-06;2.7567947027665064e-06;3.5047398604469774e-06;0.43252599472404146;21.029964909410946;0.8250644840571832;0.015496051589438335;0.015573259048890759;0.8246991571512592;1.008853037039771;1.2943795909226363
93.832696;0.486963968844179;3.9052156726702105e-08;1.9865727909009093e-06;2.727201083595062e-06;3.45529202835473e-06;0.4325674642306759;21.032303366830345;0.8248793267754966;0.015497811623674215;0.01557535474959817;0.8248956755549608;1.0088855640777055;1.2943280157989228
93.842696;0.4869623401782993;-3.2423503824603723e-08;1.954100436758354e-06;2.6965980916434445e-06;3.4050077780087266e-06;0.43260852240213266;21.03466250428925;0.8246993324415061;0.015499709552397021;0.015577340820474295;0.8250933873910123;1.0089188620905998;1.2942882018745834
93.852696;0.4869602348688797;-1.0380567289178482e-07;1.9202166267106105e-06;2.665072490890447e-06;3.3539424034338036e-06;0.43264908941671726;21.037048333414994;0.8245249531711546;0.015501748281409197;0.01557920564459313;0.8252919542777131;1.0089531854170042;1.294259542737146
93.862696;0.48695761132950377;-1.7502033995838295e-07;1.8848982378832061e-06;2.6326504926410263e-06;3.3021600068927307e-06;0.4326891053190106;21.03946753966174;0.8243565994400994;0.015503928848754182;0.015580938276311353;0.8254911038372559;1.0089888675381993;1.2942413843680418
93.872696;0.48695442164153185;-2.4595182976770325e-07;1.8481244436535871e-06;2.5992889472575273e-06;3.2497423532999227e-06;0.43272858081665244;21.041927181651587;0.8241946099609935;0.015506249759528188;0.01558252949481236;0.8256906323700494;1.0090263145157854;1.2942331063121562
93.882696;0.48695061368481984;-3.164489653853845e-07;1.8098746889610778e-06;2.564896634936358e-06;3.1967735254057013e-06;0.43276756761109425;21.04443479607099;0.8240392319987324;0.015508707269875268;0.015583971155167981;0.8258904182572836;1.009065927894718;1.294234143041
93.892696;0.4869461266209733;-3.8635657672210363e-07;1.770146538032661e-06;2.529374772411781e-06;3.143318439310508e-06;0.43280610422939597;21.046996874743872;0.8238905965860259;0.01551129654629105;0.015585256014309356;0.8260903925352667;1.009107993450556;1.2942439652169422
93.902696;0.4869408764898468;-4.555471539587074e-07;1.7289839096583295e-06;2.4926490832540094e-06;3.089426292084807e-06;0.4328442080365416;21.04961773575449;0.8237487076188983;0.015514011987309237;0.015586378222776491;0.8262904920381666;1.0091527058987002;1.2942621478060061
93.912696;0.4869347809538659;-5.239193327278867e-07;1.686481981318406e-06;2.454662515690064e-06;3.0351392343772937e-06;0.4328819078780225;21.05230027622202;0.823613454123668;0.01551684603278156;0.01558733250084877;0.8264906737123858;1.0092003091299642;1.294288502057341
93.922696;0.48692781154057174;-5.913794949419109e-07;1.6427688489037713e-06;2.415347398091634e-06;2.980491526977901e-06;0.4329192655250083;21.055046414164185;0.8234846588984389;0.015519787406991167;0.015588113142186118;0.8266909586678564;1.0092511616271749;1.2943230571225897
93.932696;0.48692002713927657;-6.578323032390499e-07;1.5979974982106088e-06;2.3746186501379624e-06;2.9255091082716466e-06;0.4329563746879491;21.05785644659387;0.8233621532114908;0.015522820438233768;0.015588714458969585;0.8268914285301464;1.0093056468351083;1.294365906610026
93.942696;0.48691157768627;-7.231862188004259e-07;1.5523531885259314e-06;2.3323937260699554e-06;2.8702024111535108e-06;0.4329933670574024;21.060728536988066;0.823245804175246;0.015525926745234876;0.015589131542409816;0.8270922000742535;1.0093640518760518;1.2944171498410708
93.952696;0.48690268987820584;-7.873717959193016e-07;1.5060464119842127e-06;2.2886107804786025e-06;2.814555608229005e-06;0.43303039701398127;21.063658599805574;0.8231354407194406;0.015529087940390212;0.015589360483893762;0.8272934414786715;1.0094265366908568;1.294476902640154
93.962696;0.4868936446148868;-8.503391158296071e-07;1.4592744987342155e-06;2.243224680693344e-06;2.7585193876210937e-06;0.43306757752695596;21.066641121160266;0.8230307852461975;0.015532286690468017;0.015589398188223295;0.8274953918230964;1.0094931632641733;1.29454521169822
93.972696;0.4868847135179471;-9.120232634284521e-07;1.4121929829417225e-06;2.196199675598847e-06;2.70200453922122e-06;0.43310494691767176;21.06967054604924;0.8229315179302323;0.015535506486491761;0.015589241878465051;0.8276983492254649;1.009563934307682;1.294621940542132
93.982696;0.4868760630713205;-9.723302243082763e-07;1.3649302409581989e-06;2.1475116196224613e-06;2.6448880772548584e-06;0.43314249982081493;21.07274135372193;0.8228373760095675;0.015538732328584014;0.015588889475457527;0.8279026454811053;1.0096388176541928;1.2947067552852252
93.992696;0.4868677293821438;-1.0311533843121997e-06;1.3176139097701461e-06;2.097140181718426e-06;2.587037091163313e-06;0.4331801816949158;21.075847764042116;0.8227481664503292;0.015541952381577568;0.015588341147860665;0.8281086009330043;1.009717740941292;1.2947991966587327
94.002696;0.4868596704319378;-1.0883800773785753e-06;1.2703806885302756e-06;2.045053868636036e-06;2.528345072635017e-06;0.4332178174834709;21.07898489062418;0.8226637384295761;0.015545158861260162;0.015587600297656977;0.828316475789452;1.0098006158672423;1.2948988225741505
94.012696;0.48685178716365246;-1.1438875309379736e-06;1.2233731235391441e-06;1.9912116234654535e-06;2.468766119417628e-06;0.433255075215528;21.08214969498772;0.8225839418161537;0.01554834755756007;0.015586673126340982;0.8285264375384978;1.009887391176528;1.2950053427694568
94.022696;0.486843902331731;-1.197551844767646e-06;1.1767339664420869e-06;1.935578952519454e-06;2.4083149927885805e-06;0.43329151563801577;21.085340454776173;0.8225085828192155;0.015551516930734845;0.01558556743252663;0.8287385683067114;1.0099780350690826;1.2951185757790165
94.032696;0.48683576946059176;-1.249270877721803e-06;1.1306094760193504e-06;1.8781426627950844e-06;2.3470334546337112e-06;0.4333266889513909;21.08855631979409;0.822437442263716;0.015554667187940444;0.015584291586132186;0.8289529542309679;1.0100724700558665;1.295238273822691
94.042696;0.4868271140346879;-1.298980422893389e-06;1.0851617340317435e-06;1.8189161206445585e-06;2.2849565845595955e-06;0.43336021539088837;21.0917978789692;0.8223703377785748;0.01555779966468473;0.015582853768162251;0.8291697578503228;1.0101705597613728;1.2953640665097546
94.052696;0.486817670653962;-1.34665301083424e-06;1.0405757063710805e-06;1.7579407038600346e-06;2.222099720853738e-06;0.4333917972908312;21.095067653229062;0.8223071380657158;0.015560917050095636;0.015581261665288932;0.8293891100092915;1.0102720948746169;1.2954956248753078
94.062696;0.4868072225972252;-1.3922774580583146e-06;9.970462586711847e-07;1.6952926373132457e-06;2.158468561647343e-06;0.4334211866879491;21.098369229349764;0.8222477101014506;0.01556402324183025;0.015579523454286238;0.8296108991765121;1.0103766963059613;1.2956328726108695
94.072696;0.48679563939854464;-1.4358389446272164e-06;9.54753644912269e-07;1.6310800289972933e-06;2.0940732547073807e-06;0.43344815670154246;21.101705283043266;0.8221918836218275;0.015567121862646433;0.015577647958125334;0.8298346919491576;1.010483767245502;1.295775990025815
94.082696;0.4867828666449509;-1.4773496976122648e-06;9.138596278219719e-07;1.5654300695262497e-06;2.0289289493215083e-06;0.43347246515430027;21.105076573521462;0.8221394803373534;0.015570215181146076;0.015575641952415776;0.8300598636877944;1.0105925942123042;1.2959251852024227
94.092696;0.48676886008423054;-1.516910158329955e-06;8.745283601948019e-07;1.498491068640999e-06;1.9630507891693875e-06;0.43349382302668293;21.10848315719883;0.8220903666825014;0.01557330476172419;0.015573508287938813;0.830285798317933;1.0107024622918195;1.296080463100984
94.102696;0.4867535409272951;-1.55471985221602e-06;8.369394446126152e-07;1.4304324634967275e-06;1.8964558479795752e-06;0.4335119134262707;21.11192593332681;0.8220444929359286;0.015576391962943286;0.015571247699033416;0.830511977808042;1.010812718712435;1.2962415762020183
94.112696;0.4867368260669895;-1.5910360071699247e-06;8.012781716594905e-07;1.3614213039670729e-06;1.829175015427909e-06;0.433526438286916;21.115406461591093;0.822001891224424;0.015579476750553493;0.015568861189597074;0.8307379753662831;1.0109228182000793;1.2964080971374805
94.122696;0.48671867871275726;-1.6261352057409803e-06;7.677085747514674e-07;1.2916025528700123e-06;1.7612609691770012e-06;0.433537150229927;21.118926081440396;0.8219626158720978;0.015582556439298229;0.01556635016614544;0.8309634601804091;1.0110322922007664;1.2965794336278251
94.132696;0.4866991236590784;-1.6602862477702894e-06;7.363550508129343e-07;1.2211015276593478e-06;1.692780721601849e-06;0.43354387300981034;21.122486262047754;0.8219266594985485;0.015585625726520166;0.015563715598896738;0.8311881875908566;1.0111406541072152;1.2967548039362202
94.142696;0.4866782260316653;-1.6937238594148691e-06;7.073229330709983e-07;1.1500268465101173e-06;1.6237976572158317e-06;0.43354649810941126;21.126089796576647;0.8218939244894278;0.015588677918678816;0.015560958068944647;0.8314119361313828;1.011247398107627;1.2969333141720567
94.152696;0.4866560603284837;-1.7266337566735116e-06;6.807164390263268e-07;1.0784642530384616e-06;1.554349660197212e-06;0.4335449487468183;21.129740701614637;0.821864276385908;0.01559170695754358;0.015558078541144148;0.8316344610485316;1.0113521472875162;1.2971141027272493
94.162696;0.4866327110010323;-1.7591470479829266e-06;6.566070126531582e-07;1.0064823931616552e-06;1.4844442767667463e-06;0.43353915572794927;21.133442141564835;0.8218375708170572;0.01559470899571068;0.015555079099479105;0.8318555140355618;1.0114547945749588;1.2972964881475968
94.172696;0.4866082885634785;-1.7913426120976372e-06;6.35006235517663e-07;9.341546693212288e-07;1.414077218600829e-06;0.433529062172763;21.137194103000216;0.8218135978782051;0.015597682850455825;0.015551963243679452;0.832074895940883;1.0115555109796293;1.2974800708547076
94.182696;0.4865829271320534;-1.8232595834846327e-06;6.158984896738115e-07;8.615698304057192e-07;1.3432430580705996e-06;0.43351461966659766;21.140992877666687;0.8217920550346395;0.015600629784903263;0.015548735541272297;0.8322924952530771;1.0116546701814104;1.2976646765477264
94.192696;0.4865567815780034;-1.8549155014771254e-06;5.992943522634515e-07;7.888237854010206e-07;1.2719295646685933e-06;0.4334957662020598;21.14483290030453;0.8217726099308499;0.01560355262080202;0.015545401364350694;0.8325082888781521;1.0117527488096458;1.297850183184926
94.202696;0.48653002957389;-1.8863317509082307e-06;5.852403677833313e-07;7.160190413065665e-07;1.2001116443605233e-06;0.4334724149525342;21.14870876289065;0.8217549966173162;0.015606454095098643;0.015541966874892125;0.8327223116552916;1.0118502352504097;1.2980363953686371
94.212696;0.486502875063708;-1.9175448346990936e-06;5.737788938708028e-07;6.432761072735396e-07;1.127747055160986e-06;0.43344446771545087;21.152615314009196;0.8217390591603373;0.015609335411062204;0.015538438424783071;0.8329346266751011;1.0119475932747395;1.2982230133730828
94.222696;0.48647555280024457;-1.9485961685264504e-06;5.649178326380414e-07;5.707279531169481e-07;1.054775541700502e-06;0.43341184857328996;21.156546825228506;0.8217246890952692;0.015612196461843236;0.015534822136635774;0.8331453018220261;1.0120452489735092;1.298409654045363
94.232696;0.4864483009527962;-1.9795230797876015e-06;5.586523751290313e-07;4.984900478727222e-07;9.811359324918715e-07;0.4333745384275959;21.160496339497065;0.821711743234763;0.015615037312100791;0.015531124609771716;0.8333543688824356;1.0121435535664973;1.2985959151519675
94.242696;0.486421306459264;-2.010348489415075e-06;5.549838494983276e-07;4.266402712826718e-07;9.068019534385332e-07;0.43333258323669427;21.16445578129781;0.8217000543429428;0.015617859043078575;0.015527353535031978;0.8335617998670839;1.012242770099203;1.2987814613326998
94.252696;0.48639468698501037;-2.041081745623567e-06;5.538832736884351e-07;3.5523389232678883e-07;8.317862170560001e-07;0.433286085449905;21.168417404062655;0.8216894955907368;0.015620663644021109;0.015523517139226922;0.8337675453101788;1.012343091086002;1.2989660619611199
94.262696;0.48636852162915006;-2.0717346114788903e-06;5.552570329516777e-07;2.843349805641353e-07;7.560869904441319e-07;0.4332351935063707;21.172374997150555;0.8216799968592403;0.01562345366313153;0.01551962379777054;0.8339715686252961;1.0124445979996461;1.2991495734984655
94.272696;0.4863428759645768;-2.1023130766133113e-06;5.589683627082638e-07;2.1404095441301887e-07;6.796550770342087e-07;0.43318006836016765;21.176324061699912;0.8216714673251035;0.015626231824582667;0.015515682911669357;0.8341738408415816;1.012547158460884;1.299331899896887
94.282696;0.48631780746468095;-2.132800434609577e-06;5.648742278496666e-07;1.4449673289105649e-07;6.02424733277892e-07;0.43312083587796624;21.180262203997934;0.8216636697137646;0.0156290005340691;0.015511705042148202;0.8343743761888712;1.0126503906004674;1.2995129394344729
94.292696;0.4862933776610552;-2.1631735994422714e-06;5.728460213145768e-07;7.58952493694209e-08;5.243496139498304e-07;0.4330575656008012;21.18418861807244;0.8216561789562736;0.015631760969546344;0.015507699876903737;0.8345732894290239;1.0127537821397221;1.299692579271868
94.302696;0.4862696566746565;-2.193423501845067e-06;5.827907836219937e-07;8.45547766117697e-09;4.45420282675596e-07;0.4329902788584748;21.188101929077117;0.8216484846007304;0.015634512199019766;0.015503674508305552;0.8347707601244396;1.0128568457412184;1.299870775361719
94.312696;0.48624670609136045;-2.2235474100091355e-06;5.946637045749296e-07;-5.760899071451383e-08;3.6567516367774045e-07;0.4329189804685095;21.191999156767302;0.8216400916798322;0.015637251317473337;0.01549963471306323;0.8349669326966972;1.0129591597945218;1.3000476382465116
94.322696;0.4862245724936038;-2.253536222011995e-06;6.084410416651096e-07;-1.2209885400681437e-07;2.8518355701434413e-07;0.43284369977771475;21.195876425413935;0.8216305135977388;0.015639974022389768;0.015495587807554787;0.8351618802842444;1.0130603848305342;1.3002234588261863
94.332696;0.48620330314148746;-2.2833750802788723e-06;6.240655565531275e-07;-1.8482290495133898e-07;2.0401802292467235e-07;0.4327645013699958;21.199729264160478;0.8216192677772526;0.01564267479304995;0.01549154358827847;0.8353556399988189;1.0131603322175327;1.3003986679642796
94.342696;0.4861829648720656;-2.3130454048441557e-06;6.414176935938527e-07;-2.4560869334356065e-07;1.2225269383934274e-07;0.43268148155167346;21.20355253959316;0.8216059481241832;0.015645347334746797;0.015487513679843423;0.8355482339565578;1.0132589731237236;1.3005737966770972
94.352696;0.48616365833510583;-2.3425146984739617e-06;6.603329900869145e-07;-3.043217132149341e-07;3.9975001135360354e-08;0.43259478500643117;21.20734094702697;0.8215902872452154;0.015647985707745254;0.015483511856638061;0.8357396411719182;1.0133564008965399;1.3007494840580844
94.362696;0.48614551326152144;-2.371720015830983e-06;6.806364068918586e-07;-3.6086463611082473e-07;-4.270325357367537e-08;0.4325046204034998;21.21108945230169;0.821572144697444;0.0156505854217395;0.0154795540955213;0.8359297298299825;1.0134528113797536;1.3009264008714465
94.372696;0.48612865824157536;-2.400561869898949e-06;7.021689184121885e-07;-4.151585631236088e-07;-1.256398041119801e-07;0.43241125098093613;21.21479338937477;0.8215514480892957;0.015653143879497445;0.015475656574948614;0.8361181966073497;1.0135484353562618;1.3011050567133613
94.382696;0.48611319377043843;-2.4289138879780645e-06;7.248047950344089e-07;-4.6712757114466365e-07;-2.0866646862394104e-07;0.43231495443630424;21.218448258181322;0.8215281200105897;0.01565566059278114;0.015471833122611285;0.8363045845744537;1.0136434268827168;1.3012857012800243
94.392696;0.4860991902344461;-2.456639135785057e-06;7.484592207279154e-07;-5.166905271313312e-07;-2.915999683535785e-07;0.4322159644637165;21.222049317275623;0.8215020192784104;0.015658136878453608;0.015468093673772313;0.8364883723739358;1.013737794661321;1.301468407695793
94.402696;0.4860867013750245;-2.4835973504516e-06;7.730781741228259e-07;-5.63753625480794e-07;-3.742557739645819e-07;0.43211441392604005;21.225591442895897;0.8214729295763297;0.015660574226751992;0.015464444480666976;0.8366690672820801;1.0138314091956153;1.3016531974761554
94.412696;0.48607579256370437;-2.5096490772296083e-06;7.986147490408583e-07;-6.082099272706007e-07;-4.5646152201588114e-07;0.4320103038669433;21.229069046922103;0.8214405994667784;0.015662972473060692;0.015460889741697261;0.8368462693731931;1.0139240657217128;1.3018400760309141
94.422696;0.48606659127418617;-2.5346761251493448e-06;8.250159489271741e-07;-6.49958539117954e-07;-5.380687977396594e-07;0.43190354115840596;21.232476022889887;0.8214048064263779;0.01566532860352276;0.015457432966546012;0.8370197009901486;1.0140155727699873;1.3020290169185715
94.432696;0.48605931206515385;-2.5586000302156354e-06;8.522308283472696e-07;-6.889437513728596e-07;-6.189534442797434e-07;0.43179402855191357;21.235806451322343;0.8213654025677328;0.015667636140850875;0.015454077285328528;0.8371891990014148;1.0141058046799751;1.3022199854697485
94.442696;0.48605420802854543;-2.581365692719348e-06;8.802194721427261e-07;-7.25187449953326e-07;-6.98988685219898e-07;0.4316817278211469;21.239056204172332;0.8213223282558273;0.015669886209179466;0.01545082507587253;0.8373546874887556;1.014194652367589;1.3024129371790454
94.452696;0.48605149403021447;-2.6029005265557367e-06;9.089467030348332e-07;-7.587797765691107e-07;-7.780216475435369e-07;0.43156667535288273;21.242224080654545;0.8212756227969946;0.015672070049566552;0.01544767790853577;0.8375161664666187;1.0142819238059426;1.302607743594474
94.462696;0.4860512884497199;-2.62309456351804e-06;9.383661032526523e-07;-7.898347564489345e-07;-8.558832317381602e-07;0.43144898110917623;21.245311036528268;0.8212254331266751;0.015674180605155172;0.015444636854432259;0.8376737057774879;1.0143672954998806;1.3028041634652707
94.472696;0.4860535780780334;-2.641825843634322e-06;9.684057377202601e-07;-8.184546787649019e-07;-9.32390644706818e-07;0.4313288134444059;21.248318662906815;0.8211719640468105;0.01567621221487338;0.015441701417766077;0.8378273851586057;1.0144503233793591;1.3030018896134627
94.482696;0.48605823425791594;-2.6589991865373553e-06;9.989814634112462e-07;-8.447355883365486e-07;-1.0073314536223902e-06;0.4312063689715045;21.251248706099513;0.8211153558025599;0.015678160013106936;0.015438867414944267;0.8379772073440136;1.0145304502596177;1.3032005738506516
94.492696;0.48606506335986827;-2.674555172057963e-06;1.0300453454876982e-06;-8.687998714738771e-07;-1.0804823149312544e-06;0.4310818532294665;21.254102889392197;0.8210555965687816;0.015680020529909137;0.01543612656226383;0.8381230637334912;1.0146069826661546;1.3033997821957923
94.502696;0.4860738315933753;-2.6884626203597918e-06;1.0616066541342504e-06;-8.907938724214011e-07;-1.1516527406574073e-06;0.4309554835131748;21.256882277472293;0.8209925803072602;0.01568179274531917;0.015433467956005;0.8382647405210911;1.0146791049531956;1.3035989044621836
94.512696;0.48608427498813156;-2.7007220661577726e-06;1.093683827911918e-06;-9.108325670187446e-07;-1.220700781606639e-06;0.4308275033061245;21.259586858968767;0.8209262609572587;0.01568347809458306;0.015430879354569596;0.8384019386036038;1.01474597514528;1.3037970692879004
94.522696;0.48609613662198015;-2.711367567178763e-06;1.126258494142729e-06;-9.28967480236829e-07;-1.2875310831676439e-06;0.4306981923453912;21.262215231613485;0.820856745173403;0.015685079266741276;0.015428348206754915;0.8385343199581317;1.0148068455373174;1.303993142358323
94.532696;0.48610922712349147;-2.720462273274126e-06;1.1592888955522736e-06;-9.452228174930141e-07;-1.3521018634049705e-06;0.4305678464474127;21.26476424785449;0.8207842480855969;0.015686598681025916;0.015425863176968388;0.8386615638691576;1.0148611215991203;1.30418587152303
94.542696;0.48612345600122486;-2.728099071210909e-06;1.1927308483977552e-06;-9.596457479299561e-07;-1.4144284936456202e-06;0.4304367418559152;21.267229304539903;0.8207089977877166;0.015688037744455242;0.01542341478151604;0.8387833753202647;1.0149083140107749;1.3043740626101006
94.552696;0.48613880037607937;-2.7344010589600647e-06;1.22652211434339e-06;-9.723151612773546e-07;-1.47456796656045e-06;0.4303051278751655;21.269605165808457;0.8206311911317472;0.015689397389334666;0.015420994370207402;0.8388994410538916;1.014947967880292;1.3045566360314007
94.562696;0.48615524814801725;-2.739511759288932e-06;1.2605716863103495e-06;-9.833160877595664e-07;-1.5325826012079638e-06;0.4301732199180784;21.271886204953528;0.8205510437719103;0.01569067868349014;0.015418593845363015;0.8390094388125293;1.0149796622063543;1.3047325938054177
94.572696;0.4861727838765055;-2.7435769259613184e-06;1.2947761093246244e-06;-9.927147362567521e-07;-1.5884932983626215e-06;0.43004116992286084;21.274066345274;0.820468887855916;0.015691882922978788;0.015416207120076911;0.8391131184560684;1.0150030353874684;1.3049009231340598
