time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
94.582696;0.4861914235423135;-2.7467456100098874e-06;1.3290372442386406e-06;-1.0005526092401577e-06;-1.6422618574538607e-06;0.42990906266907225;21.27613995589072;0.8203851953280138;0.0156930121777494;0.015413830906442274;0.8392103245974825;1.0150178069153024;1.3050605231430998
94.592696;0.48621123870989036;-2.7491807474817322e-06;1.3632723053730671e-06;-1.0068462919029119e-06;-1.6938194099122492e-06;0.4297769545338728;21.278103175825894;0.820300466714006;0.015694070284466694;0.015411463798903858;0.8393009342477501;1.0150238342860582;1.3052103581468377
94.602696;0.4862323375105669;-2.75103448291576e-06;1.3974219895299796e-06;-1.0115875675485158e-06;-1.7430983663359768e-06;0.4296449043146946;21.279954333592194;0.8202151204457141;0.015695063225240953;0.015409104775349286;0.8393848002848654;1.0150211452014632;1.3053497408927954
94.612696;0.4862548135294823;-2.7524180367546093e-06;1.431456521963554e-06;-1.0147579448728254e-06;-1.7900390667227947e-06;0.42951296430777136;21.28169319477672;0.8201295166980197;0.01569599893119372;0.015406752071264577;0.8394617482212064;1.0150098564388461;1.3054784270137287
94.622696;0.4862787026511883;-2.753411008043284e-06;1.4653702069918516e-06;-1.016346338503855e-06;-1.8345793201784035e-06;0.4293811720473502;21.283319790420364;0.8200440102746245;0.01569688670640226;0.015404403101972377;0.8395315970493074;1.0149900562808682;1.3055964964264193
94.632696;0.4863039977767967;-2.7540790986096094e-06;1.4991571897083146e-06;-1.0163564013989725e-06;-1.8766475514467129e-06;0.4292495974530639;21.284833892159085;0.8199589259239819;0.015697736211751433;0.01540205548572961;0.8395941496060636;1.0149617645132303;1.3057042324527965
94.642696;0.4863306808470382;-2.754473505808031e-06;1.532790223977937e-06;-1.0148107509932059e-06;-1.9161809259386524e-06;0.4291184092824328;21.28623496157255;0.8198745505882107;0.01569855697662949;0.015399708455355541;0.8396491451853525;1.014924940037617;1.305802078964048
94.652696;0.4863587112438801;-2.7546217677831494e-06;1.5662322295059229e-06;-1.0117468675390431e-06;-1.953148160759668e-06;0.42898787564402874;21.28752270986316;0.8197911921725627;0.01569935924272389;0.015397363550646772;0.8396962366468732;1.0148795027443105;1.3058905971185117
94.662696;0.48638799222436613;-2.7545120943907165e-06;1.5994694151161185e-06;-1.00720329987375e-06;-1.9875442506498973e-06;0.4288583046992082;21.288699092457446;0.8197092153726109;0.015700155070646916;0.015395023830159253;0.8397350319766442;1.0148254102325225;1.3059703532824452
94.672696;0.4864183495166695;-2.75408413453471e-06;1.6325255348685803e-06;-1.0012108104382945e-06;-2.019358145471373e-06;0.4287300003619174;21.289769669507464;0.8196290274630421;0.0157009575514885;0.01539269282774795;0.8397651497245341;1.0147627346715593;1.3060418234662663
94.682696;0.48644954113509326;-2.753248470634122e-06;1.6654456268965112e-06;-9.937922642093012e-07;-2.048540924223825e-06;0.4286032745278616;21.29074222692881;0.8195510558416843;0.01570177824732743;0.015390374604754238;0.8397862778466693;1.014691664603434;1.3061054314813467
94.692696;0.4864812786375374;-2.7519185347003327e-06;1.6982797672522594e-06;-9.849736046941143e-07;-2.0750136397941756e-06;0.42847849800613996;21.291624544325764;0.8194757277408208;0.015702625258524533;0.015388073502777348;0.8397982403483112;1.014612515950261;1.3061615867970984
94.702696;0.486513239516128;-2.7500233513754724e-06;1.731086915587586e-06;-9.748080534463945e-07;-2.0987082855989986e-06;0.4283561062893813;21.292423388403474;0.8194034683385136;0.015703502470045008;0.015385793182642835;0.8398009821996684;1.014525778737746;1.3062105687172996
94.712696;0.48654510320724087;-2.7474999047025465e-06;1.763935912006011e-06;-9.633941811765855e-07;-2.1195940327145955e-06;0.4282365158391302;21.29314421057049;0.8193346985408773;0.015704409224350523;0.015383536676680715;0.8397944686900495;1.0144320672142455;1.3062524447470902
94.722696;0.4865766017132926;-2.7442820870519914e-06;1.7968874770733678e-06;-9.50867402568998e-07;-2.1376765404001734e-06;0.42812005506450623;21.293790579779333;0.8192697776309712;0.015705341104262385;0.015381306531851376;0.8397785878812196;1.0143319935216555;1.3062872233022955
94.732696;0.48660753636604726;-2.740309356570713e-06;1.8299810302038565e-06;-9.373691122359852e-07;-2.1529923961333276e-06;0.4280069815456874;21.29436368642086;0.8192089675489228;0.015706292003753283;0.015379103633607139;0.8397531016096421;1.0142261392433145;1.3063150681091702
94.742696;0.4866377639925017;-2.735557574710223e-06;1.8632486660236531e-06;-9.230186961493217e-07;-2.1656038435024986e-06;0.42789750862110915;21.294862513276584;0.8191525260426278;0.015707255706653753;0.015376926553756972;0.8397176797636583;1.0141151424059747;1.3063363197763758
94.752696;0.48666718950393195;-2.730052703331582e-06;1.8967439037852016e-06;-9.079109751266666e-07;-2.175582903483109e-06;0.42779180638420733;21.295284506834935;0.8191008247568599;0.015708226107591775;0.015374772822017279;0.8396719742848621;1.0139997472393176;1.306351373280396
94.762696;0.48669575869466636;-2.7238486518489964e-06;1.930557124567138e-06;-8.921353875142369e-07;-2.182997116561823e-06;0.42769000107767186;21.295626241248616;0.8190543543095679;0.015709197007225287;0.015372640730132772;0.8396156353634313;1.013880735301217;1.3063606283591895
94.772696;0.4867234279178748;-2.7170055834647564e-06;1.964809493631118e-06;-8.757951516922776e-07;-2.1879143812154384e-06;0.42759215452525845;21.295883617715027;0.8190136722994588;0.01571016242015684;0.015370529569056348;0.8395483164544745;1.0137588400359374;1.3063645558057297
94.782696;0.4867501474446392;-2.7095902850115125e-06;1.9996368874495957e-06;-8.590055933638343e-07;-2.1904129381102968e-06;0.42749825237023875;21.296051903813687;0.8189793731370582;0.015711117838979143;0.015368437989567756;0.8394697511595794;1.013634734205288;1.3063637346391994
94.792696;0.4867758727897774;-2.7016753878296727e-06;2.0351877613699454e-06;-8.418800069412391e-07;-2.1905798066236086e-06;0.4274082466691832;21.296126768710028;0.8189520411069614;0.015712061170627636;0.015366362707216178;0.8393798332675466;1.0135090472230543;1.3063588135159525
94.802696;0.48680057440532065;-2.693332359526557e-06;2.071637435407519e-06;-8.245281185775087e-07;-2.188493194071422e-06;0.42732210390886827;21.296106167342213;0.8189321688693627;0.01571299181225674;0.015364298627811818;0.8392786358449946;1.0133823931708439;1.3063504597601747
94.812696;0.4868242702098978;-2.684633836765918e-06;2.1091690750785896e-06;-8.070536064593461e-07;-2.18419374698851e-06;0.42723980946847795;21.29599098609191;0.8189201044958275;0.01571390959103757;0.015362238873510885;0.8391663959713741;1.0132554025465588;1.3063393004129433
94.822696;0.48684707375062386;-2.6756483313181396e-06;2.147927935727829e-06;-7.895292329766723e-07;-2.1776734779899085e-06;0.4271613600585152;21.295784382547573;0.8189160650204723;0.015714815359684806;0.015360174575177937;0.8390434678777122;1.0131286979093879;1.3063258703590266
94.832696;0.486869182605128;-2.6664148509399557e-06;2.188026803263854e-06;-7.719793599049414e-07;-2.1689033356197224e-06;0.427086769632998;21.295492028950843;0.8189201872577426;0.01571571195255821;0.015358095946025411;0.8389102571800483;1.0130028110100662;1.3063106193292686
94.842696;0.4868908081471627;-2.656931821730517e-06;2.2295838864144918e-06;-7.543989849232371e-07;-2.1578772224360507e-06;0.42701604989987896;21.295122655422773;0.818932566590794;0.01571660373882743;0.015355994908724486;0.8387672075228287;1.0128781010617527;1.3062939768770685
94.852696;0.48691212159554426;-2.6471799843923686e-06;2.2727235366296094e-06;-7.367859821282558e-07;-2.1446315404227192e-06;0.426949166476772;21.294686730717018;0.8189532704936212;0.015717494858657616;0.01535386715270805;0.8386148508282023;1.012754729622503;1.306276369496649
94.862696;0.48693324370611785;-2.637141071348935e-06;2.3175522847291604e-06;-7.191666893892717e-07;-2.129232621141135e-06;0.42688602978352;21.29419443492537;0.8189823618040799;0.015718388076057282;0.01535171144507595;0.8384538375192198;1.012632709587976;1.3062581443048582
94.872696;0.4869542548360508;-2.6267828968094554e-06;2.364137401898514e-06;-7.016173188660264e-07;-2.1117675226160237e-06;0.4268265220661031;21.29365512590374;0.819019940672625;0.01571928538728676;0.015349527412976061;0.8382849311193667;1.012511980959149;1.306239531095136
94.882696;0.4869752094491043;-2.6160411580769183e-06;2.4124981309384964e-06;-6.84276169763768e-07;-2.092349070845547e-06;0.42677053662627684;21.293077921070505;0.819066130385149;0.015720188929186862;0.015347314004903813;0.8381089925235035;1.0123924508481308;1.3062206328784542
94.892696;0.48699612873994125;-2.604828428194697e-06;2.4626243530927553e-06;-6.673400677963439e-07;-2.071109079847744e-06;0.42671801676396093;21.292472006512106;0.8191210142101293;0.01572110038531967;0.015345069319668905;0.8379268981072432;1.0122739858474923;1.3062013594903663
94.902696;0.48701695806292056;-2.5930590646158425e-06;2.5144952020101377e-06;-6.51046043866562e-07;-2.0481938482744406e-06;0.4266689471217519;21.291845983841203;0.8191846432064486;0.015722019216074287;0.015342791952523617;0.8377394243840097;1.0121563979242343;1.306181440822495
94.912696;0.48703754825167933;-2.580674317362586e-06;2.5680657526216014e-06;-6.356518496026617e-07;-2.023784682628529e-06;0.42662329003919897;21.29120640763854;0.8192570731293614;0.015722941691333144;0.015340482723357406;0.8375471942366343;1.0120394420942889;1.306160575212932
94.922696;0.48705770728572195;-2.567660515162126e-06;2.6232551607896197e-06;-6.214165885073098e-07;-1.998113974959375e-06;0.42658094200897073;21.290556523612544;0.819338328081106;0.01572386149372029;0.015338145019785117;0.8373506577927023;1.0119228085184868;1.3061385704045338
94.932696;0.4870772783216235;-2.5540531694267484e-06;2.6799554360345944e-06;-6.085722483029138e-07;-1.9714539858118823e-06;0.4265417344698579;21.289896280864514;0.8194283665728962;0.015724770921487566;0.01533578354921884;0.8371501171135572;1.0118061706022408;1.3061153626780337
94.942696;0.4870961817844557;-2.5399340706061844e-06;2.738024784526915e-06;-5.973032109794876e-07;-1.9440829265015463e-06;0.4265054390525086;21.2892236594139;0.8195271148537169;0.015725662400460774;0.015333402109697785;0.836945839590026;1.0116893100860107;1.3060909015120827
94.952696;0.4871144186928876;-2.52543404782508e-06;2.797271763132066e-06;-5.877556266460205e-07;-1.916246867760492e-06;0.42647179369523536;21.28853613287821;0.8196344831489153;0.015726529992418175;0.01533100128382027;0.8367381627444241;1.011572154194213;1.3060650488598757
94.962696;0.48713206519158364;-2.5107320180019616e-06;2.857474924462902e-06;-5.80068039802082e-07;-1.8881475135578405e-06;0.42644055065877673;21.287831342618116;0.8197503109139704;0.015727369655596398;0.015328578063227493;0.836527481649519;1.01145469002138;1.3060376241811515
94.972696;0.48714925182491114;-2.496040373076525e-06;2.9184281842743765e-06;-5.743879118753733e-07;-1.8599519667387085e-06;0.42641147954789016;21.287107228908297;0.8198743405230758;0.015728178579908565;0.015326127651043728;0.8363141680954732;1.0113369201689486;1.3060084906707488
94.982696;0.4871661120813285;-2.4815854687139263e-06;2.9799624475593794e-06;-5.708519398578418e-07;-1.831797210508082e-06;0.42638433201106707;21.28636178578701;0.8200062740677933;0.015728954612853736;0.01532364522538957;0.8360985484219743;1.0112188738608274;1.3059775318249465
94.992696;0.4871827340084121;-2.467579400351008e-06;3.0419352429302325e-06;-5.695536684489109e-07;-1.803784646787762e-06;0.4263588391554049;21.28559264020007;0.820145829772272;0.015729695293954772;0.01532112718730289;0.8358809667370409;1.0111006025225315;1.3059445405253685
95.002696;0.4871991585344366;-2.454186451022134e-06;3.1042229479224436e-06;-5.705331192049126e-07;-1.7759727838389223e-06;0.4263347534587426;21.284797647633532;0.8202927702576814;0.015730396561344742;0.015318572508416145;0.8356618569284215;1.010982180175013;1.305909155840948
95.012696;0.4872154151581275;-2.44151712270835e-06;3.16672059164826e-06;-5.737937043916797e-07;-1.7483770986945166e-06;0.4263118973015338;21.28397651677403;0.8204469024512708;0.015731052373777085;0.015315983552092861;0.835441757086475;1.0108637086522072;1.3058709280937062
95.022696;0.4872315407178969;-2.4296530924568933e-06;3.2293154652284315e-06;-5.793281097207074e-07;-1.7209840760164286e-06;0.42629017828554105;21.283131133428448;0.8206080458757884;0.01573165570473079;0.015313365902013189;0.8352212506521255;1.010745287973041;1.305829462925074
95.032696;0.48724755726210606;-2.418674005502485e-06;3.2918395888396074e-06;-5.871296571434953e-07;-1.6937605869311157e-06;0.42626955856472026;21.282263946169415;0.8207760317742522;0.015732200140827764;0.01531072722803365;0.8350008848312767;1.0106269807632022;1.3057844828788352
95.042696;0.4872634455271446;-2.4086742759681158e-06;3.3540599531910285e-06;-5.971825459188788e-07;-1.6666416014722868e-06;0.4262500143071634;21.281376718437375;0.8209507039142887;0.015732680671858165;0.015308075786282615;0.834781130710385;1.0105088419745458;1.3057357477365261
95.052696;0.4872791550377569;-2.399759624935974e-06;3.41572889934727e-06;-6.09437560871021e-07;-1.6395148079237156e-06;0.42623152335979975;21.280469797796496;0.8211318424854439;0.015733093185770132;0.015305419919097422;0.8345624112053052;1.010390997901587;1.3056829404991808
95.062696;0.487294645784989;-2.3920273052317867e-06;3.4766372353272363e-06;-6.23793404383215e-07;-1.6122148492424255e-06;0.4262140690325221;21.27954058947216;0.8213190737914018;0.015733434169449105;0.015302767962130233;0.8343451895844022;1.010273678451722;1.3056255373942187
95.072696;0.4873099169717592;-2.385564949263112e-06;3.536613300821373e-06;-6.401194442694527e-07;-1.5845382427186916e-06;0.4261976363029538;21.27858331036455;0.8215118559446511;0.01573370116827871;0.01530012676450068;0.8341300600673441;1.010157145066182;1.305562709874899
95.082696;0.4873250069936866;-2.38046149327672e-06;3.5954919910234556e-06;-6.582915290167116e-07;-1.5562886303973634e-06;0.42618221758136704;21.277590851659053;0.8217095258018094;0.015733892776608242;0.015297500165560153;0.8339177731174817;1.0100415752640612;1.3054933757725082
95.092696;0.48733999457456173;-2.3767980353713596e-06;3.6531101496547227e-06;-6.781805154551761e-07;-1.527317252264155e-06;0.42616783754377063;21.27655562397032;0.8219113493656278;0.015734008858967797;0.015294889613486861;0.8337091729295957;1.0099270237139297;1.3054163261058238
95.102696;0.4873549939777418;-2.3746324872513675e-06;3.7093246924704806e-06;-6.996287242630091e-07;-1.497529394759312e-06;0.4261545539905721;21.27546939762439;0.8221165547125963;0.01573405127762087;0.015292295881968003;0.833505104146325;1.009813467605145;1.3053303392781561
95.112696;0.4873701138934245;-2.37399167510811e-06;3.7640179887885317e-06;-7.224605193079627e-07;-1.4668701580224617e-06;0.4261424064190756;21.27432438357722;0.8223243686242655;0.015734022881267382;0.015289720135776083;0.8333063691629234;1.0097008691824683;1.3052343195294691
95.122696;0.4873854106256844;-2.3748593234050468e-06;3.817090628395107e-06;-7.465088009485647e-07;-1.4353021845025134e-06;0.4261313583513572;21.27311464496255;0.8225340493810565;0.015733925896730276;0.015287164602841706;0.8331137020872471;1.0095892217353497;1.3051274354435292
95.132696;0.48740086624088874;-2.377161838538251e-06;3.8684574395685605e-06;-7.716511095873938e-07;-1.402788945638287e-06;0.4261212978081841;21.271836677149665;0.8227448951764955;0.01573376211628422;0.015284633275917668;0.8329276853413462;1.0094785279822862;1.3050091679694724
95.142696;0.48741637507381885;-2.3807704385072875e-06;3.918042464347103e-06;-7.978408389813371e-07;-1.3693011972220564e-06;0.42611209664403843;21.27048901011924;0.8229562588282285;0.015733533039315593;0.015282131935416225;0.8327486447754787;1.0093687072379647;1.3048792201358022
95.152696;0.4874317550637876;-2.385535207193362e-06;3.9657636842133026e-06;-8.251058504031698e-07;-1.3348313077930158e-06;0.4261036817963113;21.269070277791343;0.8231675554812631;0.01573323965915503;0.015279667020004615;0.8325766333204807;1.0092595055473672;1.304737361365645
95.162696;0.48744680768223436;-2.391325772972782e-06;4.011527930656434e-06;-8.535273402126724e-07;-1.2993939424548421e-06;0.4260960623409885;21.26757683305615;0.8233782444794125;0.015732883804553652;0.015277244475879408;0.8324115626745878;1.0091504546257908;1.3045834202562998
95.172696;0.4874613829601545;-2.3980416989970836e-06;4.055247623317169e-06;-8.83205739978305e-07;-1.2630136906094573e-06;0.4260892886989588;21.266002472825768;0.8235878369591807;0.01573246944357889;0.015274870418130956;0.8322533903252142;1.0090408714039547;1.3044174455570237
95.182696;0.48747540925722876;-2.4056130161592135e-06;4.096841294269288e-06;-9.142142629920941e-07;-1.2256994332591073e-06;0.4260833944823692;21.264340793328074;0.8237959167388279;0.015732002306348056;0.01527255311794581;0.8321021784671013;1.0089298965685143;1.30423973779877
95.192696;0.4874888936980684;-2.4140094756211545e-06;4.136208837239875e-06;-9.465651729850434e-07;-1.187423160347208e-06;0.4260783636204415;21.262587275983282;0.8240021479046211;0.01573148876448553;0.015270303109695882;0.8319579775288779;1.0088166368360099;1.3040507283566651
95.202696;0.4875018925295271;-2.4232300673262367e-06;4.17323156496911e-06;-9.801933923014712e-07;-1.1481257580359145e-06;0.42607411286777563;21.26073893222219;0.824206298571629;0.01573093462174611;0.01526813040264869;0.8318206904758774;1.0087003613810583;1.303850991014631
95.212696;0.4875144562960515;-2.4332697900758018e-06;4.207810015604504e-06;-1.0149612683255509e-06;-1.1077317380733388e-06;0.4260704937777256;21.25879351697889;0.8244082525621537;0.015730344309143357;0.015266042528745772;0.8316900462784929;1.0085805774794843;1.3036413404141223
95.222696;0.4875265927611884;-2.444103416129052e-06;4.239895775716851e-06;-1.0506955020375171e-06;-1.0661496894136157e-06;0.4260673132739753;21.256749594143518;0.824607995298573;0.015729721100474773;0.015264045323623531;0.8315656577969321;1.0084569812037751;1.3034227697071972
95.232696;0.48753828764423496;-2.4557013404730567e-06;4.269493607749996e-06;-1.0872256155251363e-06;-1.0232768833420955e-06;0.42606435370256995;21.25460562496627;0.8248056415076136;0.01572906827537687;0.015262144001466993;0.831447106566682;1.0083293806563365;1.3031962642519341
95.242696;0.48754956093381346;-2.4680484448546176e-06;4.296643013444341e-06;-1.1243983040790675e-06;-9.790326079530564e-07;0.42606139831203227;21.252358388778504;0.8250014818791348;0.01572839015475874;0.015260343778332618;0.8313340040663597;1.008197646411129;1.3029626754117158
95.252696;0.48756047780389455;-2.4811495982205292e-06;4.321400721376069e-06;-1.1620799393866149e-06;-9.334008391351071e-07;0.42605825424450866;21.250002652184605;0.8251959472750887;0.015727692137516867;0.015258650419181206;0.8312260203146618;1.0080617006785046;1.3027226876993676
95.262696;0.48757109907979923;-2.495022854917667e-06;4.343838800464564e-06;-1.2001437211657667e-06;-8.864494301495685e-07;0.4260547512051324;21.24753142108612;0.8253895113618949;0.015726980752558795;0.015257070549554217;0.8311229342243781;1.0079214589214556;1.3024768312830062
95.272696;0.48758146590977536;-2.509674967899671e-06;4.364032436887948e-06;-1.2384320884668357e-06;-8.383142413989315e-07;0.4260507371977338;21.24493573482514;0.8255826154436403;0.015726264188187945;0.015255612201206421;0.8310246772298929;1.0077767301150409;1.302225524185169
95.282696;0.487591628834055;-2.525086131836775e-06;4.382027564335544e-06;-1.2767188879370332e-06;-7.891656467401517e-07;0.42604608501251684;21.242204968717136;0.8257756168369347;0.015725551714117967;0.015254284349916483;0.8309312946700225;1.0076272254482725;1.3019691103540139
95.292696;0.4876016451649082;-2.541226191388704e-06;4.397827032742107e-06;-1.3146978597576962e-06;-7.391952959541462e-07;0.42604069531670036;21.239328413792826;0.8259687460985697;0.01572485162168676;0.015253094802441525;0.830842866642139;1.0074726548916229;1.3017078992423383
95.302696;0.48761156671143685;-2.558061037411882e-06;4.4113972625092085e-06;-1.3519927519909557e-06;-6.886138492773893e-07;0.4260344950908374;21.236297438657655;0.8261620932032834;0.015724169915535376;0.015252048558865533;0.8307594714595503;1.0073127995959397;1.3014422649475879
95.312696;0.4876214487096082;-2.575527027797205e-06;4.4226790080896145e-06;-1.3881821726344861e-06;-6.376171245402743e-07;0.4260274247558038;21.233106910751673;0.8263556498772581;0.01572351120402004;0.015251148044879257;0.8306812011678966;1.0071475778085275;1.3011727496898686
95.322696;0.48763135168394534;-2.5935118462899714e-06;4.431618494261273e-06;-1.4228419692004472e-06;-5.863456211848987e-07;0.4260194211726342;21.229755100209793;0.8265494004812808;0.015722879822196695;0.015250394466685179;0.8306081906204977;1.006977097205053;1.3009000275918643
95.332696;0.48764134808097803;-2.6118579620075086e-06;4.438203031172157e-06;-1.4555788977738e-06;-5.348944793389926e-07;0.42601042059586264;21.22624276541985;0.8267433767672399;0.01572227938876442;0.01524978782652119;0.8305406305737333;1.0068016377493783;1.3006247726783926
95.342696;0.48765153294895147;-2.6303648408361187e-06;4.4424621877401784e-06;-1.4860386253619265e-06;-4.833539813953419e-07;0.4260003786689124;21.222571759460614;0.8269376485523534;0.015721712475015626;0.0152493248620555;0.8304787736508654;1.0066215829181613;1.300347617926007
95.352696;0.4876619983333112;-2.6487888235307417e-06;4.444447833546587e-06;-1.5139105051727557e-06;-4.3183406999781954e-07;0.425989276514176;21.218742895876595;0.8271323271324958;0.01572118145129316;0.015248998223552478;0.8304229440458837;1.006437356335025;1.3000692111525423
95.362696;0.48767279482498815;-2.6668633596818603e-06;4.444224041043222e-06;-1.5389282753804706e-06;-3.80483892779176e-07;0.4259770966317871;21.21475513202221;0.82732757143449;0.015720688503576278;0.015248798836238477;0.8303735193773188;1.0062493858183559;1.2997902978194704
95.372696;0.48768392312048786;-2.6843352747727555e-06;4.441860530941284e-06;-1.5608658353669993e-06;-3.295014097675719e-07;0.42596380488202557;21.210607348245134;0.8275235426907828;0.01572023441177909;0.015248718754157394;0.830330855163767;1.0060580761108384;1.299511797908801
95.382696;0.48769534103714907;-2.700989476631552e-06;4.437420489455843e-06;-1.5795508777078314e-06;-2.7909428706334735e-07;0.4259493559508876;21.20630023554758;0.8277203676920677;0.015719818002444364;0.015248751628930853;0.8302951859274862;1.0058637721500918;1.299234763255406
95.392696;0.48770697382197814;-2.7166524644100754e-06;4.430950837147257e-06;-1.594887856434897e-06;-2.2941633676437285e-07;0.4259336930726643;21.20183649617687;0.8279181541090241;0.015719436518307362;0.015248891190403104;0.8302665652371732;1.0056667288896868;1.298960208443064
95.402696;0.4877187162132409;-2.731184372730349e-06;4.422474936139456e-06;-1.6068532597024078e-06;-1.805448350726515e-07;0.42591673529043733;21.19721966519607;0.8281169893080939;0.015719086114440946;0.01524912973281399;0.8302448581230019;1.0054671217560425;1.2986889964594885
95.412696;0.48773042268758365;-2.744467824666374e-06;4.411990712851715e-06;-1.6154534780651712e-06;-1.3250442394131153e-07;0.42589836541250264;21.192452686423326;0.8283168921886515;0.01571876224075541;0.015249458024206736;0.830229787893106;1.0052650793338491;1.2984218559505338
95.422696;0.4877419334955336;-2.7563949991472124e-06;4.399482854634212e-06;-1.6206907560582491e-06;-8.528593405249825e-08;0.4258784356575961;21.187538161137347;0.8285177881980028;0.015718459906084677;0.015249866795307949;0.8302210356940811;1.0050607034252539;1.298159440119991
95.432696;0.48775312010194927;-2.7668543213612387e-06;4.384932080988893e-06;-1.6225624925855315e-06;-3.88401007092576e-08;0.4258567850010147;21.182479858370098;0.8287195355978927;0.01571817396772954;0.015250348554190005;0.8302183007331425;1.004854113174427;1.297902391637995
95.442696;0.4877638743432493;-2.7757268770229804e-06;4.368309955867814e-06;-1.6210625386422622e-06;6.920196922007783e-09;0.42583324238541487;21.177282876588116;0.8289219329541654;0.01571789909693456;0.015250898438454646;0.8302212725943203;1.004645520805094;1.29765140893148
95.452696;0.4877740738000805;-2.7828945735229757e-06;4.349590828043378e-06;-1.6161790964048924e-06;5.208944755286249e-08;0.4258076294389063;21.171952564185492;0.8291246873082014;0.015717629511922487;0.01525151426605949;0.8302295992503366;1.0044352589391567;1.2974072738289881
95.462696;0.48778359124604476;-2.7882449140699932e-06;4.328782672371037e-06;-1.6079063188940909e-06;9.673804653023423e-08;0.4257797934929271;21.16649447160812;0.8293274009608189;0.01571735927083876;0.015252196419527924;0.8302428686727678;1.004223729330431;1.297170841488671
95.472696;0.48779231240110604;-2.7916745215218444e-06;4.305925287553243e-06;-1.5962645538832617e-06;1.4090872152612033e-07;0.4257496648097627;21.16091549087713;0.8295295954112059;0.01571708293193259;0.015252947575786945;0.8302605926564375;1.0040112959328245;1.2969429786209181
95.482696;0.4878001249313187;-2.7931007374373985e-06;4.281057907570187e-06;-1.581327719623504e-06;1.8463066950409236e-07;0.4257172880311354;21.155224203885712;0.8297307417374351;0.015716795917341528;0.015253772288887454;0.8302822309264878;1.0037981882599285;1.296724472325603
95.492696;0.48780691307325913;-2.792460952417789e-06;4.254209478983355e-06;-1.5632362950168023e-06;2.2793162389632218e-07;0.4256827964170943;21.14942994734217;0.8299302716439426;0.015716494637637222;0.015254676325016777;0.8303072035697571;1.0035845193136432;1.296515986266907
95.502696;0.4878125650621311;-2.789702045615625e-06;4.2254058194168675e-06;-1.5421638366356223e-06;2.708489163313921e-07;0.4256463677295724;21.143542159661347;0.8301275724760401;0.01571617635668133;0.015255665686609129;0.8303348606791824;1.0033703704845631;1.2963180259068565
95.512696;0.48781697563566406;-2.7847943134798937e-06;4.194662314512845e-06;-1.5182840608808553e-06;3.1343441252994244e-07;0.42560820080353373;21.137570273838186;0.8303219950398506;0.01571583845450535;0.015256745805823315;0.8303644986535255;1.003155826954545;1.2961308740823505
95.522696;0.4878200571262312;-2.7777499211186945e-06;4.161977586230857e-06;-1.4917781545761978e-06;3.5573298509169603e-07;0.42556849577283784;21.13152360952651;0.8305129125631902;0.015715477849395417;0.015257920624067969;0.8303954532066354;1.0029409759608174;1.2959546131137598
95.532696;0.48782175799651917;-2.768596936329433e-06;4.127338840653644e-06;-1.4628248693905846e-06;3.977528536262995e-07;0.42552743001937965;21.125411525927305;0.8306998018096158;0.015715091945549278;0.015259191341752095;0.8304271866339856;1.0027259415451295;1.295789270927658
95.542696;0.4878220736289614;-2.7573313925565415e-06;4.090721207989539e-06;-1.4315649978046753e-06;4.3946503026759457e-07;0.4254851690314085;21.119243131380966;0.8308822687172722;0.015714680442215467;0.015260556509216266;0.8304592966231648;1.0025109571894881;1.2956349316699445
95.552696;0.4878210528039381;-2.7439148981540958e-06;4.052077549525486e-06;-1.3981048335600036e-06;4.808115828603094e-07;0.4254418994754967;21.113026446577948;0.8310600427390268;0.015714245522816146;0.015262013912904562;0.8304914560312958;1.0022963852456628;1.2954917213810342
95.562696;0.4878187869339239;-2.7283202112607103e-06;4.011347284139448e-06;-1.3625498693177083e-06;5.217021190670468e-07;0.42539782893156786;21.106768574584503;0.8312329751221373;0.01571379029740289;0.015263561629624865;0.8305233507770807;1.0020826636624098;1.29535976467161
95.572696;0.4878153678196399;-2.7105739577941415e-06;3.968492567263463e-06;-1.325011894068091e-06;5.620247839045218e-07;0.42535317405549145;21.10047666296575;0.8314009845377298;0.015713317997174885;0.015265196848479401;0.8305546607514943;1.0018702520209735;1.2952391859228531
95.582696;0.487810854005737;-2.690774148057136e-06;3.923519335696425e-06;-1.2855893035974412e-06;6.016719416627892e-07;0.42530816621552425;21.094158075509952;0.8315639540370742;0.015712832178019675;0.015266914226553893;0.830585059678524;1.0016596450590742;1.2951300797374459
95.592696;0.4878052765943168;-2.669072370690894e-06;3.876466134422634e-06;-1.244356135567383e-06;6.405516461058844e-07;0.42526305440811757;21.087819843935705;0.8317216665037177;0.015712336311041273;0.015268705283627218;0.8306142006645069;1.0014514440125737;1.2950324451944089
95.602696;0.4877986443643437;-2.6456227702990707e-06;3.827382208099939e-06;-1.2013743684117294e-06;6.785742587268106e-07;0.4252181159834544;21.08146904581986;0.8318738356473748;0.015711833189748385;0.015270558794617403;0.8306417218307088;1.001246343026045;1.2949461853187485
95.612696;0.4877909174950349;-2.620541408753297e-06;3.776306269649769e-06;-1.1567100839602018e-06;7.156322300431795e-07;0.42517367398244454;21.07511440541306;0.8320202142631862;0.015711325292314744;0.015272462165886935;0.830667308621338;1.0010449847839;1.2948710854602237
95.622696;0.487781983664507;-2.5939137691737634e-06;3.723255680011952e-06;-1.1104277931120262e-06;7.516203999972301e-07;0.42513008183038437;21.0687668001889;0.832160667429118;0.01571081546455017;0.015274403271482459;0.8306907548464886;1.00084780277971;1.2948066869676205
95.632696;0.4877716643556678;-2.5658378822581795e-06;3.6682363091263347e-06;-1.062578574780596e-06;7.864942285886488e-07;0.4250876981980834;21.06243818719063;0.8322951307536784;0.01571030669778579;0.015276371561038456;0.8307119469265065;1.0006549341493993;1.2947522249240775
95.642696;0.48775972635556314;-2.536446302052477e-06;3.61126176375272e-06;-1.0132159217590327e-06;8.202861551668979e-07;0.42504689235508547;21.056141521865957;0.8324235627239293;0.01570980076350281;0.015278358565742198;0.8307307608769327;1.0004662443721017;1.2947067296783106
95.652696;0.48774588998318286;-2.5058713270190484e-06;3.552361021338133e-06;-9.624265474543294e-07;8.530675770518758e-07;0.4250080437260696;21.049891476653357;0.8325459879675121;0.0157092967756328;0.015280358718187895;0.8307469508722715;1.0002814426673399;1.2946691921413382
95.662696;0.4877298645282016;-2.4742004669538474e-06;3.491575613924436e-06;-9.103367849449514e-07;8.849182210749073e-07;0.4249715081122885;21.043703343337544;0.8326625281959344;0.015708791048785052;0.015282370011702164;0.8307601287658671;1.000100189802114;1.2946386581232165
95.672696;0.48771139051970797;-2.441480836843268e-06;3.428945655684593e-06;-8.570886288105813e-07;9.159172380996231e-07;0.42493759075978144;21.03759081939026;0.8327733434209822;0.015708278273068896;0.015284393196427026;0.8307697982733135;0.9999221427731908;1.2946142021417097
95.682696;0.4876902409909717;-2.4077581909533184e-06;3.364485557114127e-06;-8.028134682691085e-07;9.461423005731189e-07;0.42490655789655796;21.031564920162566;0.8328785463067737;0.0157077531507746;0.015286429686049267;0.8307753982689073;0.9997469832883017;1.294594920108504
95.692696;0.48766619561287333;-2.373108502457624e-06;3.2981863312932315e-06;-7.476201632562504e-07;9.756660543413358e-07;0.4248786740089536;21.025634012899726;0.8329781641588038;0.01570721165101314;0.01528848005401886;0.8307764073676396;0.9995744767271171;1.2945800270322358
95.702696;0.48763901839269785;-2.3376453054469503e-06;3.2300502813785015e-06;-6.915848624634774e-07;1.0045375680461946e-06;0.4248542394301518;21.01980459083988;0.8330721803792799;0.01570665106684828;0.015290544522184042;0.830772480007097;0.9994045122722494;1.2945689501720175
95.712696;0.4876084586890855;-2.301504361392132e-06;3.1601154102038887e-06;-6.347267181183313e-07;1.0327670783043784e-06;0.4248336085157912;21.014082434898125;0.8331606012027128;0.01570606918836091;0.015292624548657565;0.8307635092064732;0.9992370759163467;1.2945613872289696
95.722696;0.4875742875281044;-2.2648208988182513e-06;3.0884570208733864e-06;-5.769791740448913e-07;1.0603377215419467e-06;0.4248171604484662;21.008472885919343;0.8332434589580422;0.015705463601907697;0.015294723386690003;0.8307495632570082;0.9990722068133028;1.2945572790133602
95.732696;0.48753632535136476;-2.227712166717105e-06;3.0151840477303696e-06;-5.181878571283531e-07;1.0872327298788985e-06;0.42480522290518136;21.00298011281626;0.8333207639969139;0.015704831334293172;0.015296845161035124;0.8307307469182655;0.998910007398519;1.294556590351896
95.742696;0.4874944233420072;-2.1902629951782832e-06;2.940432634657114e-06;-4.58148196122664e-07;1.1134583831467378e-06;0.4247980311377551;20.997606754666872;0.8333924808936982;0.01570416892597944;0.015298993757673912;0.8307071126781798;0.9987506815289107;1.2945590637073905
95.752696;0.487448446104646;-2.1525208289942065e-06;2.864344196043666e-06;-3.966748807281512e-07;1.1390496471340453e-06;0.42479577036693605;20.992354644001157;0.8334585506518019;0.015703472927917086;0.015301172509256777;0.8306786413971039;0.9985945127502095;1.2945641680305988
95.762696;0.48739829515064825;-2.114509038674559e-06;2.7870386756553388e-06;-3.3366824779981816e-07;1.1640459147889895e-06;0.42479861685180975;20.987226175386727;0.8335189253735502;0.015702739749929574;0.01530338469113857;0.8306452411484352;0.9984417688195767;1.294571215625995
95.772696;0.4873439464011665;-2.076242285281887e-06;2.708610261868829e-06;-2.691227781797474e-07;1.188457503122257e-06;0.4248067170531897;20.982225216085684;0.8335735972441012;0.015701964527081565;0.015305634076040832;0.8306067941842543;0.9982926330210332;1.2945795102866606
95.782696;0.48728547904278274;-2.0377315301431827e-06;2.6291341774678635e-06;-2.0307925764420685e-07;1.212258146874122e-06;0.42482017445866654;20.977356671547135;0.8336226167253497;0.015701140999079998;0.015307925210164056;0.8305632351630209;0.9981472318432256;1.2945884339542415
95.792696;0.48722308789029245;-1.998986737448069e-06;2.5486549883665036e-06;-1.355720585978199e-07;1.2353865509418259e-06;0.42483908438672147;20.972625635515687;0.8336660745647256;0.01570026306898401;0.015310263736101084;0.8305145895778517;0.9980056673796858;1.2945975092235735
95.802696;0.4871570781181825;-1.960017569190546e-06;2.467168504040896e-06;-6.661875216389755e-08;1.257744206685489e-06;0.4248635643597154;20.968037106994146;0.8337040464324372;0.01569932533951546;0.015312656516385451;0.8304609906849327;0.9978679797483784;1.294606463578724
95.812696;0.4870878465972427;-1.920827686948222e-06;2.38463104636343e-06;3.74683487599071e-09;1.279221227707123e-06;0.4248937697534542;20.96359498413499;0.8337365510502855;0.01569832174068813;0.015315111504062154;0.830402709551448;0.9977341286177449;1.2946151618815689
95.822696;0.48701583588424524;-1.8813986788822485e-06;2.3009990433021126e-06;7.545873592790259e-08;1.2997339814305805e-06;0.4249298966519232;20.959300386261244;0.8337635552529991;0.01569724473022688;0.015317637547452136;0.830340128960445;0.9976040349607834;1.2946234378247001
95.832696;0.4869414680254277;-1.8416739455151776e-06;2.2162704893180645e-06;1.4844180220101018e-07;1.3192337276453909e-06;0.42497214158889823;20.955151918230968;0.8337850047933749;0.015696085555442708;0.015320243676775298;0.8302736113286895;0.9974776215594545;1.2946310591053023
95.842696;0.4868650967887699;-1.801578168925648e-06;2.1305019369965377e-06;2.2263217869154117e-07;1.3376996871340243e-06;0.4250206514366807;20.95114765859182;0.8338008744229503;0.015694834285897425;0.01532293796010455;0.8302033907030257;0.9973548878269276;1.294637785385435
95.852696;0.4867869905625168;-1.761060300142793e-06;2.0438080691302315e-06;2.979811411514821e-07;1.3551354577178601e-06;0.4250755108573196;20.94728608768571;0.8338112457070879;0.01569348025335645;0.015325727005459283;0.8301296018616232;0.997236036341016;1.2946433361002243
95.862696;0.4867073430437495;-1.7201057011059256e-06;1.9563581062251014e-06;3.744477085427343e-07;1.371558848697128e-06;0.42513675074550894;20.943566122259103;0.8338163663943047;0.015692013533387734;0.015328616447910165;0.8300523662673676;0.9971214917408557;1.2946473283901412
95.872696;0.48662632169201736;-1.6787196138380722e-06;1.868362015534784e-06;4.5197363912379816e-07;1.3869775838493904e-06;0.4252043558209307;20.93998783233534;0.8338166160274595;0.015690426234015134;0.015331611014381448;0.8299718532293341;0.9970117476081124;1.294649236295487
95.882696;0.48654412458632085;-1.636909019564447e-06;1.7800639645946119e-06;5.304540189210723e-07;1.4013700411485563e-06;0.4252782709720865;20.936552538367746;0.8338123982448057;0.015688712619826125;0.01533471399431129;0.8298883371379083;0.9969072240689794;1.2946483793677706
95.892696;0.486460985002301;-1.5946643933104643e-06;1.691752180472263e-06;6.097308191986369e-07;1.4146917148182897e-06;0.4253583969935485;20.93326127770845;0.8338040883403209;0.01568686870370745;0.015337927417603155;0.8298022583603373;0.9968082926374633;1.2946440534262853
95.902696;0.4863771261047673;-1.5519458312112865e-06;1.6037377874141667e-06;6.896160524965725e-07;1.4268867522500416e-06;0.4254445652241498;20.93011383136858;0.8337920777254296;0.01568489250814058;0.015341252053692642;0.8297142290738039;0.996715376503317;1.2946357401777995
95.912696;0.4862927252276166;-1.5086737924858493e-06;1.5163003300971067e-06;7.699258787719747e-07;1.4378872613151287e-06;0.42553652721577423;20.92710917575309;0.8337768150037472;0.01568278487421682;0.0153446868061552;0.8296249300675793;0.9966289358911052;1.294623201841017
95.922696;0.4862079107591606;-1.4647266937875618e-06;1.4296592589193684e-06;8.504913971492528e-07;1.4476235078694547e-06;0.4256340067652075;20.924245725357117;0.8337587664571507;0.015680549179026657;0.015348229084600803;0.8295349933102396;0.9965493369639314;1.2946064324206503
95.932696;0.48612276983896135;-1.4199666035809897e-06;1.3439764253410492e-06;9.311381859697327e-07;1.4560428495437878e-06;0.4257367628297264;20.921521086906452;0.8337383470501437;0.015678190089296645;0.015351875411142845;0.8294450256677509;0.9964767747059359;1.2945855542934792
95.942696;0.48603736626691996;-1.3742839450592345e-06;1.2593542599040158e-06;1.0116658860600865e-06;1.4631135454830764e-06;0.4258445946336968;20.918932165904135;0.8337159051943936;0.01567571351574994;0.015355620669397987;0.8293556815632753;0.996411328895233;1.2945607251064668
95.952696;0.4859517705182963;-1.3276224843593042e-06;1.1758339086568721e-06;1.0918394639367263e-06;1.4688179532904965e-06;0.42595733105846967;20.916476135112067;0.833691735744281;0.015673127298171215;0.015359457405499873;0.8292676080609601;0.9963530349032493;1.2945320402428102
95.962696;0.48586606654547726;-1.2799783804528308e-06;1.0934102756089342e-06;1.1713938406080272e-06;1.473135767238322e-06;0.4260748401607524;20.91415148923385;0.8336660726219651;0.015670440364887826;0.015363376639517704;0.8291813819502099;0.9963018715158858;1.2944994673471208
95.972696;0.4857803285401847;-1.2313871849451717e-06;1.01205388740365e-06;1.250061099274897e-06;1.4760268828956446e-06;0.42619703142160836;20.911957680896553;0.8336390927800904;0.015667661219434123;0.015367369015081952;0.8290975868145818;0.9962577410783411;1.294462944462976
95.982696;0.48569461307372697;-1.1819038340214255e-06;9.317386682882044e-07;1.3275936352822448e-06;1.4774524000182192e-06;0.4263238451637449;20.909894197429075;0.8336109548258369;0.01566479771036436;0.015371424722729465;0.8290168699003562;0.996220496908006;1.2944225560850358
95.992696;0.48560898605311703;-1.1315906051106865e-06;8.524828550917606e-07;1.4037642850127279e-06;1.4774230621672795e-06;0.42645524974311033;20.907960168140292;0.8335818381806738;0.015661857458386833;0.01537553227998024;0.8289398500044113;0.996189973126768;1.294378578493566
96.002696;0.48552354873195935;-1.0805297946559643e-06;7.743696425992571e-07;1.4783679777532159e-06;1.476016501629351e-06;0.4265912536755459;20.906153705322435;0.8335519559090538;0.015658847769780587;0.015379677825825612;0.8288670107797964;0.9961660088190032;1.2943314048795163
96.012696;0.4854384350393827;-1.0288440306240137e-06;6.975280184982868e-07;1.551229862020678e-06;1.4733560287304601e-06;0.4267318992111585;20.904471456703778;0.8335215374742069;0.015655775462655168;0.015383845948243139;0.828798679330561;0.9961484779272516;1.294281442614703
96.022696;0.4853538032280052;-9.766957764174892e-07;6.221192052707844e-07;1.622196315351776e-06;1.4695787522808658e-06;0.4268772238968714;20.902909290266436;0.8334907947359429;0.01565264750843889;0.015388021202242915;0.8287350517078949;0.9961373163931855;1.2942290761250053
96.032696;0.4852698253645031;-9.242700998832743e-07;5.483491330277955e-07;1.6911025117618863e-06;1.4647951532201356e-06;0.42702722368463625;20.90146344365502;0.8334599136480452;0.01564947150422029;0.015392189484772759;0.8286762380049006;0.9961325492540068;1.2941747262857257
96.042696;0.48518664990616817;-8.717584337318988e-07;4.7647100329831253e-07;1.7577390138904043e-06;1.459052595278289e-06;0.42718182941668864;20.900131309855208;0.8334290716919275;0.015646254476111912;0.015396338854404118;0.8286223076265906;0.9961342911393163;1.29411885626617
96.052696;0.48510437641187004;-8.193497249776308e-07;4.0676282513733083e-07;1.8218584188333233e-06;1.452329758403432e-06;0.4273409031821609;20.89891086077663;0.8333984242520156;0.015643001771570058;0.015400459292973923;0.828573298851091;0.996142692797106;1.294061854067503
96.062696;0.4850230740035656;-7.672280770306668e-07;3.394868561534394e-07;1.8832346946667766e-06;1.444553646175807e-06;0.4275042605351775;20.897798673841894;0.8333680658040159;0.015639718034253902;0.01540454187528948;0.828529181284753;0.9961578429192447;1.2940039074365086
96.072696;0.4849428087289505;-7.155668790745195e-07;2.748474267939741e-07;1.941724463066044e-06;1.4356088639444791e-06;0.4276716853762697;20.896788951108675;0.8333380441453916;0.015636408826113005;0.015408578039912349;0.828489811023484;0.9961796493595005;1.2939449927353388
96.082696;0.4848636614064529;-6.645121559020436e-07;2.129871065404652e-07;1.9972765490393645e-06;1.4253470511632e-06;0.4278429215725794;20.895874521052964;0.833308419716514;0.015633081283930404;0.01541255874546834;0.8284549536239459;0.9962078020138381;1.2938850197161003
96.092696;0.484785738203078;-6.141798454756384e-07;1.5401590240241697e-07;2.0498927827520144e-06;1.4136227406687044e-06;0.4280176808631558;20.89504778493068;0.83327925492821;0.01562974369390964;0.015416473639677035;0.8284243771740948;0.9962418990708137;1.2938240510816272
96.102696;0.4847091756288393;-5.646811273298732e-07;9.802309011466252e-08;2.099584998110275e-06;1.4003278999039953e-06;0.4281956651461619;20.89430052873174;0.8332505251541877;0.015626403960778117;0.01542031151002869;0.8283979348130457;0.9962816062035876;1.2937624300424502
96.112696;0.48463413512510173;-5.161372256843743e-07;4.506981115645608e-08;2.146363371826724e-06;1.3853818636787595e-06;0.4283765637612319;20.89362352785081;0.8332220535782013;0.015623067334412755;0.015424062676945514;0.8283755850714949;0.9963266965504648;1.2937007142483425
96.122696;0.48456077951286136;-4.6866609191622557e-07;-4.804440345215137e-09;2.1902438360583826e-06;1.3686998577513573e-06;0.4285600521912382;20.89300694632596;0.8331935035622021;0.015619735123199922;0.015427720811957445;0.8283573789233826;0.9963770200701603;1.2936395297550853
96.132696;0.4844892438483704;-4.2236650292510694e-07;-5.1559813336622834e-08;2.231254868773116e-06;1.3501942200564615e-06;0.4287458036843826;20.89244163239171;0.8331644375569754;0.015616406259280671;0.015431281828899744;0.8283434689642246;0.9964324582786938;1.2935795244878248
96.142696;0.48441962402259137;-3.773137780423119e-07;-9.515091053033047e-08;2.269448018199608e-06;1.3298046605942787e-06;0.4289334774559252;20.89191995421438;0.8331344209316544;0.015613080540959284;0.015434742027828432;0.8283340901441797;0.9964928214051756;1.2935213550389717
96.152696;0.48435198836762616;-3.335730376346685e-07;-1.3554639201258702e-07;2.3049086131935826e-06;1.3075101908386e-06;0.42912269932024877;20.891435521187624;0.8331030605787545;0.015609760537565747;0.015438097449339267;0.8283294424770101;0.9965577221951504;1.293465591057191
96.162696;0.4842863860065855;-2.912245840919692e-07;-1.7273880749454104e-07;2.3377569658117578e-06;1.2833130167601492e-06;0.4293130751817489;20.890983072389552;0.8330699542982032;0.015606451123027387;0.015441343560650788;0.828329561076891;0.9966265367518492;1.293412681957664
96.172696;0.4842228436158383;-2.5037722234810357e-07;-2.0673614209574645e-07;2.368139837861824e-06;1.2572271978311471e-06;0.4295042281000903;20.890558439498086;0.833034623269196;0.015603157882327497;0.015444475446504076;0.8283342920975251;0.9966985065135214;1.2933630560866014
96.182696;0.48416138518559143;-2.1116792219503083e-07;-2.3756339877236623e-07;2.3962150312664173e-06;1.2292823598649724e-06;0.429695805173516;20.890157852645327;0.8329964596053163;0.015599886277573593;0.015447488946794255;0.8283433584698705;0.9967729023437849;1.2933171381815491
96.192696;0.48410207082642953;-1.7376143985606528e-07;-2.652715913234244e-07;2.4221293312103935e-06;1.1995302870229292e-06;0.42988745090049374;20.88977781277017;0.8329547363596841;0.01559664211876709;0.01545038194298501;0.8283563884580214;0.9968491032053112;1.293275233423132
96.202696;0.48404499879206103;-1.3834678476756e-07;-2.8993008053141855e-07;2.446000107031107e-06;1.168057688907576e-06;0.43007880478538674;20.889416141513575;0.8329086955143679;0.015593432404737899;0.0154531557473102;0.8283728926802431;0.9969265813201894;1.293237484846698
96.212696;0.48399026475083273;-1.051232132083052e-07;-3.1161423321580083e-07;2.467918551590601e-06;1.134990290325291e-06;0.43026951986209283;20.88907295157522;0.8328576050863353;0.015590265879094336;0.015455816179489247;0.8283923144767911;0.9970048642582512;1.293203947691481
96.222696;0.4839379249649557;-7.427422007665316e-08;-3.3041095496744643e-07;2.487966592111065e-06;1.1004684268679823e-06;0.430459263081711;20.888750415004832;0.832800717400683;0.01558715301700915;0.015458372836152654;0.828414128508313;0.9970834735655253;1.2931746750314232
96.232696;0.4838879815355134;-4.594576265354909e-08;-3.4643612921965275e-07;2.506227929386887e-06;1.0646211934587379e-06;0.43064770685831605;20.88845161941642;0.832737229099193;0.015584105030895442;0.015460836978459324;0.8284378702083971;0.9971618957542037;1.2931498027257289
96.242696;0.48384038499851445;-2.0241105711919115e-08;-3.5983873291348097e-07;2.522781705680157e-06;1.02756613494771e-06;0.4308345393030325;20.888179683544;0.8326663500426661;0.015581132607525562;0.01546321953166113;0.828463094703185;0.9972396580445053;1.2931295831893648
96.252696;0.4837950548756535;2.778885370668591e-09;-3.7077911055026176e-07;2.5376881561966807e-06;9.89421330375069e-07;0.4310195035535282;20.887937741220085;0.8325874206931221;0.015578245381733307;0.01546552972067957;0.8284893283703608;0.9973164091467815;1.293114315750696
96.262696;0.48375189966062593;2.3094546424766863e-08;-3.794079823691563e-07;2.5509968901851124e-06;9.503046187553617e-07;0.43120243900427013;20.887729334567226;0.8324999532456279;0.015575452029163613;0.015467775017400166;0.8285160766737273;0.9973919110233622;1.2931042710863023
96.272696;0.48371082707260105;4.073528464276396e-08;-3.8586219110707454e-07;2.5627600583312136e-06;9.103164529675038e-07;0.43138328530166414;20.887558254286674;0.8324035994419124;0.015572761070991504;0.0154699621590484;0.8285429000373749;0.9974660346130463;1.293099652664975
96.282696;0.4836717668572637;5.579819016883909e-08;-3.9025840825633763e-07;2.573015663259195e-06;8.69535506632058e-07;0.43156205077178333;20.88742808499403;0.8322981295038913;0.015570181279378476;0.015472097531737209;0.8285695044069642;0.9975387836857912;1.2931005543061767
96.292696;0.4836346958004484;6.844559572439227e-08;-3.926864762625291e-07;2.581772481241431e-06;8.280428004491141e-07;0.43173877598816546;20.88734250733111;0.8321834296806381;0.015567719996732243;0.015474186471024345;0.8285957712785746;0.997610254337344;1.2931069104590065
96.302696;0.48359964542199807;7.888648584060817e-08;-3.9321431269884187e-07;2.5890226307433195e-06;7.859409370210566e-07;0.43191351911360365;20.887305803040515;0.8320595154581077;0.015565381306398262;0.015476232859036872;0.8286217109624388;0.997680592364216;1.2931184516291068
