time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
96.312696;0.48356670180386274;8.737048458695438e-08;-3.918955887709335e-07;2.5947576066643045e-06;7.433414044193428e-07;0.4320863578780576;20.88732268651206;0.8319265840507523;0.015563166384185543;0.015478240084479655;0.8286474021330904;0.9977500083189547;1.293134760679184
96.322696;0.4835359965507979;9.418217519910882e-08;-3.8876806289913296e-07;2.5989829282072617e-06;7.003395472619533e-07;0.4322573862564366;20.887397481654467;0.8317850300574725;0.01556107451117147;0.015480212569272676;0.8286729485980353;0.9978187573130886;1.2931554924853261
96.332696;0.48350768584493903;9.96359634053068e-08;-3.838396521185497e-07;2.6017388406361665e-06;6.570044512061952e-07;0.43242671381773395;20.887533233115157;0.8316353395727002;0.015559103365151174;0.015482156353462392;0.8286984615541578;0.9978870963414844;1.2931805311912392
96.342696;0.48348190625938875;1.0407835509308529e-07;-3.7707282319421766e-07;2.6030989896920057e-06;6.13390323718458e-07;0.43259447375624854;20.887731801929746;0.8314779288936359;0.015557249684601574;0.015484078509100864;0.8287240646371773;0.997955304565266;1.2932099060200413
96.352696;0.48345871324844114;1.078754064797023e-07;-3.683925681850902e-07;2.603144934017016e-06;5.695591300250036e-07;0.43276081501123664;20.88799433393086;0.8313130956027965;0.015555510499254266;0.015485985904721727;0.8287498573925609;0.9980237111231801;1.2932437068175837
96.362696;0.48343806495144576;1.113890630224568e-07;-3.577235012139432e-07;2.601956776541969e-06;5.256042670280946e-07;0.43292587092428303;20.88832110430346;0.8311411334521726;0.015553883763497946;0.015487883785218487;0.8287758388350581;0.9980926422560127;1.2932821387279767
96.372696;0.4834198767652214;1.1496089888649041e-07;-3.4501307028206945e-07;2.5996141767453795e-06;4.816728339146706e-07;0.43308974807782574;20.888711716976776;0.8309624668071852;0.015552368008790316;0.01548977524346076;0.8288018914427664;0.9981623246630679;1.2933254989943446
96.382696;0.4834040829733586;1.1891186640217453e-07;-3.3021935499207404e-07;2.5961847339263146e-06;4.3796931882155294e-07;0.4332525553783599;20.889165779280884;0.8307776825626539;0.015550961366825464;0.01549166185194177;0.8288278347722711;0.9982328480788375;1.2933740405609795
96.392696;0.48339063594038906;1.2355913908249503e-07;-3.133026915002232e-07;2.591714088907693e-06;3.9473515351261274e-07;0.43341440841251894;20.88968308248201;0.8305874676766031;0.015549660295056039;0.015493544058901737;0.8288534478406219;0.9983042061937063;1.2934278719265704
96.402696;0.48337944873381716;1.2922311219870737e-07;-2.9424516614469167e-07;2.5862255259457166e-06;3.5224005186783476e-07;0.43357539129521805;20.890263574457375;0.8303925242793614;0.015548458502036098;0.015495421575863852;0.8288784377175558;0.9983763690990904;1.2934869516768612
96.412696;0.4833703405372864;1.362117753302193e-07;-2.7307600773502346e-07;2.57972400591201e-06;3.107886124667707e-07;0.4337355349759134;20.89090776825925;0.8301934980663689;0.015547346639096503;0.01549729471957227;0.8289024310123296;0.9984493738504152;1.2935511716777444
96.422696;0.4833630202095067;1.4480129405596334e-07;-2.4987701812434517e-07;2.572205373108495e-06;2.707038036235871e-07;0.4338948079459585;20.891617110186516;0.8299909032000827;0.015546312485298126;0.01549916527947779;0.8289250065170956;0.998523371615997;1.2936204477817526
96.432696;0.48335711238172374;1.5522479954739451e-07;-2.2477166351194067e-07;2.5636744504719307e-06;2.3228967074665503e-07;0.43405309905607803;20.89239312672373;0.8297851207031329;0.015545341333459618;0.01550103591359565;0.8289457145435343;0.9985985438491896;1.2936947823725389
96.442696;0.4833522057889705;1.6766926151357467e-07;-1.9792057614821963e-07;2.5541629001911806e-06;1.958015608519427e-07;0.4342102222904181;20.893236019418367;0.8295765112248343;0.015544417296762219;0.015502908815452379;0.828964077346784;0.9986749545088837;1.2937742992423715
96.452696;0.48334787600319223;1.8227721775308366e-07;-1.6952449187870143e-07;2.5437219923226717e-06;1.6143264265915936e-07;0.4343659490074976;20.894144989066355;0.8293654987047738;0.015543525368339205;0.015504784014441542;0.8289796295047659;0.9987524811911603;1.2938591758546052
96.462696;0.4833436781122162;1.9915900280080112e-07;-1.3981889709003189e-07;2.532403303384415e-06;1.2931514524509053e-07;0.43452006091409684;20.895120414607923;0.8291525610701661;0.015542652729211327;0.015506657771775581;0.8289919917279825;0.9988308545289483;1.2939494942040441
96.472696;0.48333915492478874;2.1840908218605617e-07;-1.090604298774086e-07;2.5202648347769257e-06;9.953375776011849e-08;0.4346724177060021;20.896165567491657;0.8289381832731297;0.01554178855809573;0.015508522798268932;0.829000877238949;0.998909752889393;1.2940451465737646
96.482696;0.483333866845181;2.4010242148774326e-07;-7.750756323368327e-08;2.507387714466293e-06;7.214118563805828e-08;0.4348229718238096;20.897286413081503;0.82872278321593;0.015540922878629522;0.01551037098312983;0.8290060400899736;0.9989889020779842;1.2941458106209756
96.492696;0.4833274071193673;2.6427619412547564e-07;-4.540209452292915e-08;2.493875932833728e-06;4.716104479867228e-08;0.43497168628601274;20.898490780890956;0.8285066559827483;0.015540045726462766;0.015512196009753934;0.8290072815964447;0.9990681075470459;1.2942509014560413
96.502696;0.4833193910342073;2.9091019710995486e-07;-1.2966970448249184e-08;2.4798554793995456e-06;2.4585938887927145e-08;0.4351184490422408;20.89978759884198;0.8282900052404378;0.01553914743333613;0.015513993716747146;0.8290044892632825;0.9991471963123845;1.294359540218987
96.512696;0.48330943754053945;3.1991310138252176e-07;1.958511205738898e-08;2.465482126689336e-06;4.39180199217446e-09;0.4352630850551412;20.901184811228;0.8280730411315295;0.015538218984761635;0.015515761127480847;0.8289976361745444;0.999225981656342;1.2944705884935919
96.522696;0.4832971670545537;3.51138418658337e-07;5.205041006286218e-08;2.450935822870244e-06;-1.3437772750684526e-08;0.43540541949516626;20.902687425892502;0.8278560801369921;0.01553725128635532;0.015517495474457523;0.8289867806948864;0.9993043057080475;1.2945827029018144
96.532696;0.4832822363767856;3.844151031477084e-07;8.425505176173584e-08;2.4364007367448518e-06;-2.8900306262632835e-08;0.43554530324152974;20.904298503332438;0.8276395797774386;0.015536234220267257;0.015519194386581859;0.8289720869420596;0.9993820729098721;1.2946944535153946
96.542696;0.4832643810223455;4.1956150069598757e-07;1.1609359647044143e-07;2.4220592674299465e-06;-4.198829048404159e-08;0.4356826081240063;20.906021488196547;0.8274240745491195;0.01553515678651404;0.015520857120895206;0.8289538400032025;0.9994592402755808;1.2948044895032726
96.552696;0.4832434229648107;4.563998492984271e-07;1.4753796570760355e-07;2.408093254193804e-06;-5.2715610112572586e-08;0.43581722790647104;20.90786085677763;0.8272100985806596;0.015534007890990712;0.015522484929452;0.8289324423190513;0.9995357794445828;1.294911637839649
96.562696;0.4832192719899868;4.947736447073025e-07;1.7860101678251697e-07;2.394656876985382e-06;-6.112966352947148e-08;0.43594906173812925;20.90982111305156;0.8269981906955428;0.015532777034238733;0.015524080459211975;0.8289083666784927;0.9996116395997668;1.2950149337146104
96.572696;0.48319193581988773;5.345422791973714e-07;2.0931040722731305e-07;2.3818418061599978e-06;-6.731466828497685e-08;0.43607797077521404;20.911905456569176;0.8267889259276237;0.015531455215617194;0.015525647570761606;0.8288820850509605;0.9996867888218113;1.2951135774959641
96.582696;0.48316150047305245;5.755620324689121e-07;2.3970528555095773e-07;2.369680877493784e-06;-7.140024648332294e-08;0.4362037718553231;20.914115167922603;0.8265828822829443;0.015530035571945258;0.015527191358338698;0.8288540522607392;0.9997612843375245;1.2952068378122075
96.592696;0.4831280920593735;6.176874416063376e-07;2.69822077415701e-07;2.3581765078744016e-06;-7.355124787665863e-08;0.4363262818460544;20.916450568594765;0.8263805851854319;0.015528513100447594;0.015528717147473736;0.8288247410177123;0.9998352514549431;1.2952940350204152
96.602696;0.4830918773160936;6.607935606287264e-07;2.9968279174958843e-07;2.3473054080643593e-06;-7.393026854108255e-08;0.43644535196116274;20.918912174327566;0.8261825136140941;0.015526884273066114;0.015530229179264785;0.8287946480183107;0.9999088280187379;1.2953745904640857
96.612696;0.4830530942630839;7.047860324542242e-07;3.292976543082919e-07;2.3369917495157514e-06;-7.265808772212473e-08;0.4365608820853358;20.921500084636637;0.8259891450023298;0.01552514690196664;0.015531730797875272;0.8287642495351697;0.9999821482027886;1.2954480049714152
96.622696;0.48301204349863486;7.495944475093797e-07;3.5866639896176454e-07;2.3270967674088128e-06;-6.979182183198425e-08;0.4366728281765804;20.924213633206158;0.8258009488416451;0.015523300229213135;0.015533225147747076;0.8287339541026872;1.00005531763717;1.2955138346576591
96.632696;0.48296902959995724;7.951616690051203e-07;3.877876776485418e-07;2.3174484327590016e-06;-6.533228446231264e-08;0.4367811883648274;20.92705271992372;0.8256183173859322;0.015521345399308195;0.015534714682250086;0.8287040990007539;1.0001283793249527;1.2955718069670161
96.642696;0.4829243228224142;8.414285786240775e-07;4.166771676032658e-07;2.3078724119857244e-06;-5.9256147380526576e-08;0.43688597290270037;20.93001771692218;0.8254415627240083;0.015519285362183574;0.015536200463298714;0.8286749683662622;1.0002013107714467;1.2956219203501225
96.652696;0.48287817831486113;8.883254413099559e-07;4.453694157388265e-07;2.298199826740352e-06;-5.1549404229091354e-08;0.436987187878835;20.933107141842804;0.8252710158842836;0.015517123876501468;0.015537682540326244;0.8286468064651359;1.000274048480856;1.2956643360896782
96.662696;0.48283087925253215;9.357808128635745e-07;4.7391015561137485e-07;2.2882700951856707e-06;-4.221311389451632e-08;0.4370848501275434;20.936315992283816;0.8251070685583982;0.015514865399451296;0.015539161230544668;0.8286198218165629;1.0003465279818065;1.2956992478453677
96.672696;0.48278276239900697;9.83737584352085e-07;5.023535478716725e-07;2.2779397941089195e-06;-3.1242987952575016e-08;0.437179021259612;20.939635713874747;0.8249501411616315;0.015512516273986567;0.015540638392313875;0.8285941377444503;1.000418716653748;1.2957269491203907
96.682696;0.482734194107236;1.0321522897435743e-06;5.307530329951682e-07;2.2670952092898e-06;-1.8627318315237394e-08;0.4372698333952175;20.94305441455811;0.8248006939949715;0.015510085660158887;0.015542118029384894;0.8285697344160136;1.000490609309925;1.2957480045051217
96.692696;0.48268549719954457;1.0809764827097225e-06;5.591673987320792e-07;2.255672216473834e-06;-4.3636629681336895e-09;0.4373574873955269;20.946556924929006;0.8246592163805253;0.015507585852807594;0.01554360619379955;0.8285464731479717;1.000562184456658;1.2957632947330733
96.702696;0.4826368823009279;1.1301518027965352e-06;5.877001478915689e-07;2.2436701302274233e-06;1.15474675335991e-08;0.4374422220910252;20.95012600889683;0.824526115147775;0.015505031740624734;0.015545109656311966;0.8285241769159455;1.0006333599857633;1.295773817179642
96.712696;0.4825884386190949;1.179615610203064e-06;6.165103830855754e-07;2.23113923697628e-06;2.9107503804510813e-08;0.4375242686302037;20.953744425652058;0.8244016353551393;0.015502439344653696;0.015546633223252842;0.8285027545632584;1.000703994273511;1.2957804018348194
96.722696;0.4825401748786262;1.2292845912126454e-06;6.457578400424292e-07;2.2181568575220165e-06;4.828833025688117e-08;0.43760382616148397;20.95739635652384;0.8242858972201335;0.01549982420384719;0.015548177573324926;0.8284823085977449;1.000773909945631;1.2957836193524677
96.732696;0.48249205374931015;1.2790351579572414e-06;6.755425738432668e-07;2.2048138963540835e-06;6.9014143020979e-08;0.43768108022658414;20.961068353818582;0.8241789441850889;0.015497199417576468;0.015549738841007228;0.8284630818215988;1.000842891325594;1.2957838702117745
96.742696;0.48244400819405836;1.328713059611441e-06;7.058939562765073e-07;2.1912123843050444e-06;9.118330036891525e-08;0.43775622675543335;20.964749281088118;0.8240807512076765;0.015494574160949152;0.015551309671258713;0.8284453296087189;1.0009106928624447;1.2957814905230056
96.752696;0.482395970676374;1.3781526584413755e-06;7.367905947246107e-07;2.177471357469929e-06;1.1466638463020417e-07;0.43782947132309685;20.96842836043035;0.8239912439390091;0.015491954578315351;0.015552881421572764;0.8284292794416015;1.000977089430523;1.295776850307481
96.762696;0.48234791377542413;1.4271888850382237e-06;7.681767702363526e-07;2.1637292961467435e-06;1.3928323568533414e-07;0.4379010279929272;20.972093099172746;0.82391034792763;0.015489346500556295;0.0155544458690579;0.8284151179078492;1.0010418878311076;1.295770402132458
96.772696;0.48229987314744827;1.475670947769923e-06;7.999787443588432e-07;2.1501327400802997e-06;1.6482851046600542e-07;0.4379711277177226;20.975728955525604;0.8238380256337082;0.015486757289331363;0.01555599503979286;0.8284029582763354;1.001104854769551;1.2957626172339236
96.782696;0.4822519395398121;1.5234745185702857e-06;8.321209629200358e-07;2.1368173894934766e-06;1.9110455473782596e-07;0.438040006716562;20.979320362758184;0.8237742206509039;0.015484195725228802;0.015557520673255085;0.8283928277867876;1.0011656424111204;1.2957539050497495
96.792696;0.482204231774103;1.5705066735973638e-06;8.645252861632775e-07;2.1238869666379154e-06;2.1790486170971013e-07;0.43810786617691994;20.982852168507993;0.8237187423491172;0.015481671890809682;0.015559015016216524;0.8283846730114196;1.00122377195936;1.295744613878924
96.802696;0.48215687661588436;1.6166916904466473e-06;8.971096819056722e-07;2.111409718458802e-06;2.450008350622894e-07;0.438174838287249;20.986311067050867;0.823671243497791;0.015479197852887394;0.015560472315238204;0.8283783818695282;1.0012786485314156;1.2957350441393733
96.812696;0.4821100030534594;1.6619378317121917e-06;9.298008871609545e-07;2.099447414739345e-06;2.721663789413347e-07;0.4382409997212515;20.98968647019609;0.8236313037846454;0.015476787216624861;0.01556188981129078;0.8283738041704248;1.0013296057401462;1.2957254206439703
96.822696;0.4820637286528351;1.7061313198809486e-06;9.625318334360617e-07;2.088073862999412e-06;2.9921218325577697e-07;0.4383064141843815;20.99297031687687;0.8235985287784059;0.01547445325997756;0.015563268230632595;0.8283707675667212;1.0013760114582373;1.2957158561730402
96.832696;0.48201814378273516;1.7491618464535497e-06;9.952171820764183e-07;2.07734839275096e-06;3.2600495666063304e-07;0.43837114828589757;20.99615664442588;0.8235726306277394;0.015472207155379792;0.015564611388214456;0.8283691331009552;1.001417370774234;1.2957063375466011
96.842696;0.4819733193382728;1.7909273505213903e-06;1.0277491958174425e-06;2.067284269369706e-06;3.524634239450296e-07;0.4384352621604622;20.999241608467475;0.823553447745189;0.01547005706690298;0.015565923917568036;0.8283688418432578;1.0014533056091;1.2956968082376499
96.852696;0.4819293213344183;1.8313223124987707e-06;1.0600196791811079e-06;2.057852567497011e-06;3.785460055353602e-07;0.4384987909150382;21.002223238513302;0.82354088248873;0.015468008967268906;0.015567208461317025;0.8283698786047327;1.0014834506835466;1.2956873147406958
96.862696;0.48188620754684575;1.8702407110955615e-06;1.0919194886534432e-06;2.0490115695097352e-06;4.0424597040399536e-07;0.4385617205272327;21.00510086589728;0.82353483184732;0.015466069096081218;0.015568464825132647;0.8283722321290024;1.00150743485717;1.295678023970131
96.872696;0.48184401671094435;1.9075804314577197e-06;1.1233110674076064e-06;2.0407387696300647e-06;4.295876137550786e-07;0.43862399339757085;21.007874537772103;0.8235351700399419;0.015464245418318147;0.015569691358300216;0.8283759370192864;1.001525002163774;1.2956690902989016
96.882696;0.4818027664799161;1.9432382397044733e-06;1.1540211278431118e-06;2.033051458766026e-06;4.546200903383808e-07;0.4386855416245807;21.010544046346222;0.8235417398986374;0.015462546802119762;0.015570886992380023;0.8283811222096727;1.001536166279286;1.2956605543792867
96.892696;0.48176245669559703;1.977112291622909e-06;1.1838645212984279e-06;2.026007858485684e-06;4.794161683892757e-07;0.4387463089312014;21.013107715805155;0.8235543423760097;0.015460981812935018;0.015572052207298154;0.8283879782403507;1.0015412365146117;1.2956523532747468
96.902696;0.48172308463904673;2.009115326043144e-06;1.212679233761704e-06;2.019689449774435e-06;5.040768196848852e-07;0.4388062593371274;21.015561935939242;0.8235727703757156;0.01545955759485345;0.01557318859891683;0.8283966979469759;1.0015406697874816;1.295644381383671
96.912696;0.48168467627978045;2.0391810768427125e-06;1.2403631853908563e-06;2.014181529690463e-06;5.287217439129444e-07;0.43886537970205725;21.01790222054421;0.8235968520504221;0.015458278570794237;0.015574298067211702;0.828407475347817;1.001534907269024;1.295636563708405
96.922696;0.4816472964995235;2.067261862411294e-06;1.2668867583852826e-06;2.009563264027576e-06;5.534583376101448e-07;0.43892367898214124;21.020124758923533;0.8236264615295444;0.015457146219485253;0.015575382128612402;0.8284205380872677;1.0015243603635278;1.295628904406911
96.932696;0.4816110178798696;2.0933271204664454e-06;1.29226075811031e-06;2.005893916145786e-06;5.783762000688983e-07;0.4389811938735351;21.022226795072864;0.8236615051308213;0.015456159632119047;0.0155764418650105;0.8284361502146789;1.0015095148782394;1.2956214805386235
96.942696;0.4815758843567132;2.117361246474046e-06;1.3165010490516585e-06;2.0032021256661682e-06;6.035800953420855e-07;0.439037977769568;21.02420603051294;0.8237018846697272;0.01545531604788788;0.015577478781649268;0.8284545708857525;1.0014909985315912;1.295614433641087
96.952696;0.4815419071956208;2.1393626689500443e-06;1.3396249079090587e-06;2.0015037620874554e-06;6.292024067109097e-07;0.43909406915419036;21.0260600975006;0.8237474789226293;0.015454611843101056;0.015578495617292631;0.8284760135484028;1.0014695532575113;1.2956079675293548
96.962696;0.4815090870367391;2.159358265791445e-06;1.3616549052516645e-06;2.0008265620186715e-06;6.55387342089088e-07;0.4391495004362048;21.027787212789985;0.8237981833671261;0.01545404375219139;0.015579496439832655;0.8285006552957326;1.0014459913051248;1.2956022917013315
96.972696;0.48147743812198784;2.177425940657027e-06;1.3826123967618729e-06;2.001207404086104e-06;6.822757613568254e-07;0.43920434870420033;21.029388389114665;0.8238539590470666;0.015453609357219724;0.015580485934230079;0.8285286592794591;1.0014211844077958;1.2955975237195336
96.982696;0.48144701358582176;2.193691551607131e-06;1.4025054804424041e-06;2.002683607221164e-06;7.099830121358587e-07;0.43925875348422816;21.030868912595814;0.8239148378638281;0.015453306065843579;0.015581468335099513;0.828560192272533;1.0013960239983184;1.295593626106468
96.992696;0.48141791912849313;2.208301038783281e-06;1.4213163724262818e-06;2.0052969560476533e-06;7.385888126979956e-07;0.43931288736914376;21.032237259581674;0.8239808865682487;0.015453129860354861;0.015582446776103896;0.8285954856550374;1.001371322353502;1.2955904242809075
97.002696;0.48139028200468664;2.221412381700367e-06;1.4390037655734486e-06;2.009095524732243e-06;7.681522438279428e-07;0.43936692877602984;21.033502818593412;0.824052146860662;0.015453075402051748;0.01558342323152368;0.8286348755479231;1.001347748019832;1.295587698614411
97.012696;0.4813641939296084;2.233206024961878e-06;1.455528612051235e-06;2.0141355598240778e-06;7.987123048923617e-07;0.4394210605457744;21.03467408842346;0.8241285970175525;0.015453135721726989;0.015584399238875859;0.8286787391594836;1.0013258345565705;1.295585259637154
97.022696;0.4813396793964288;2.2438629949406195e-06;1.4708880189447032e-06;2.0204828329702304e-06;8.302741794729696e-07;0.4394754781784906;21.035758093342466;0.8242101501502241;0.015453301092567328;0.015585377169369348;0.8287273879235584;1.0013060153750215;1.295582925031186
97.032696;0.4813167006805257;2.2535205168515095e-06;1.4851326037938208e-06;2.028203055227941e-06;8.628089766176722e-07;0.4395303800815961;21.036760461192618;0.8242966625835019;0.015453559506951509;0.01558636099288244;0.8287809877434618;1.0012886887403567;1.2955805088544068
97.042696;0.4812951765584926;2.2622616620332337e-06;1.4983492966886677e-06;2.0373480985474384e-06;8.962683591074836e-07;0.4395859420707891;21.037684835316725;0.8243879623037956;0.01545389852879918;0.01558735596912301;0.8288395455459311;1.0012742952978297;1.2955778959481188
97.052696;0.48127500812931623;2.2701401068310055e-06;1.5106203947962894e-06;2.0479384714528054e-06;9.306081270502143e-07;0.43964230435307583;21.038532526298283;0.8244838849391316;0.015454306153370704;0.015588367669652183;0.8289029637595182;1.0012633285826666;1.295575079597814
97.062696;0.4812561160501309;2.2772053437254477e-06;1.521992716127432e-06;2.0599457778343494e-06;9.658009577433679e-07;0.43969958423944566;21.03930349072802;0.8245842651569012;0.015454770168869179;0.015589400906381754;0.8289710862630213;1.0012562518337238;1.2955721545288776
97.072696;0.48123845979134305;2.283510113123099e-06;1.532469514317977e-06;2.073292650750398e-06;1.001830945735108e-06;0.43975791802741565;21.039997157290408;0.8246888663735585;0.015455278172119901;0.015590458982390155;0.8290437496909242;1.0012533886972887;1.2955693135690085
97.082696;0.4812220283407023;2.289098014518882e-06;1.542018264243563e-06;2.0878661865803424e-06;1.0386843875950816e-06;0.4398174969080316;21.04061214953024;0.82479733090199;0.015455819442272915;0.015591543879434044;0.8291208829038874;1.0012548903479226;1.295566781757082
97.092696;0.4812068390316603;2.2939924517116252e-06;1.5505929415349961e-06;2.1035306592430093e-06;1.076336186657626e-06;0.43987855188370123;21.04114575594992;0.8249092291083122;0.015456386854388347;0.015592657095436523;0.8292025350860625;1.0012607639395457;1.2955647017584442
97.102696;0.48119296345726237;2.2981994903591474e-06;1.5581547901177593e-06;2.1201379338412067e-06;1.1147290808395265e-06;0.43994131135990405;21.04159409414879;0.8250241331787568;0.015456977127634441;0.01559379994520031;0.8292887786018994;1.0012708368901715;1.295563058596208
97.112696;0.4811805556348043;2.301712318121486e-06;1.564673338986906e-06;2.1375333437207257e-06;1.1537611861438788e-06;0.4400059516529363;21.041953074931282;0.8251416446138536;0.015457589653505664;0.01559497334800659;0.8293796159589418;1.001284693250809;1.2955616795861964
97.122696;0.4811698376125432;2.304522669746874e-06;1.5701101527528526e-06;2.1555617464410912e-06;1.193299134426716e-06;0.4400725519899847;21.04221900483515;0.8252613852674349;0.015458225081372231;0.015596177940989716;0.8294749602646593;1.001301753933591;1.2955603035635994
97.132696;0.4811610350108618;2.306637865466675e-06;1.5743932233432554e-06;2.174092223516116e-06;1.2332031093923777e-06;0.44014108942654784;21.04238810987951;0.8253829672106244;0.015458884513911888;0.015597414344961405;0.8295746625976057;1.0013214742848051;1.2955586523235836
97.142696;0.4811543074126068;2.3080775236247714e-06;1.5774082403517916e-06;2.1930505327706182e-06;1.2733409512337082e-06;0.44021145159024117;21.042456346424146;0.8255059716621271;0.015459568997454588;0.01559868285755094;0.8296785591387896;1.001343449549095;1.2955564307647895
97.152696;0.4811497184042726;2.308856560929137e-06;1.5790260625030795e-06;2.2124176168814294e-06;1.313597011453382e-06;0.44028343982850626;21.042420525260745;0.8256299429347055;0.015460278372660383;0.015599982805860182;0.8297864690930266;1.0013673646861536;1.2955533266287529
97.162696;0.4811472395019636;2.308981314341014e-06;1.5791363047087324e-06;2.232204367129633e-06;1.3538800123956343e-06;0.44035677124628353;21.04227936591711;0.8257543840745927;0.015461009836081823;0.015601312623439468;0.8298980993559449;1.001392923082755;1.295549090428673
97.172696;0.48114675810664204;2.308453565211627e-06;1.5776550410787838e-06;2.252440579515996e-06;1.3941232770286972e-06;0.44043109310267725;21.04203331882725;0.8258787503897995;0.015461757939191289;0.01560267080861332;0.8300129486105222;1.0014198544912183;1.2955435647060238
97.182696;0.48114809614434384;2.3072649888457602e-06;1.5745179800425671e-06;2.2731576602850662e-06;1.4342796176784908e-06;0.44050604373325497;21.041683993176978;0.8260024523329628;0.015462516225860243;0.015604056384172563;0.8301303395109791;1.0014479614611596;1.2955365896746796
97.192696;0.4811510345940911;2.3053855338801493e-06;1.5696914945656946e-06;2.2943533843828016e-06;1.474308318155428e-06;0.440581312267494;21.04123426034113;0.8261248720412662;0.015463278801241417;0.015605468676809531;0.8302495765903962;1.0014771220821932;1.295527919020839
97.202696;0.48115530662666106;2.3027707266728213e-06;1.5632002548283794e-06;2.315971945463437e-06;1.514148927523055e-06;0.4406566132610514;21.040688522122696;0.8262453896073932;0.015464040914795;0.015606907848033525;0.8303701017744622;1.0015072492295773;1.2955172198546663
97.212696;0.48116057716952065;2.299390700433778e-06;1.5551341354478164e-06;2.3378976459361225e-06;1.5537159101639906e-06;0.44073164787244895;21.0400519754153;0.8263634515010324;0.015464798825919791;0.015608375015339035;0.83049154942766;1.0015382318726471;1.2955041201187942
97.222696;0.48116645889938275;2.2952393397392964e-06;1.5456215343992008e-06;2.3599401397578388e-06;1.5929396338820594e-06;0.440806138117301;21.039329770115152;0.8264786546807791;0.01546554928864254;0.015609870129584837;0.8306136858653742;1.0015698806072943;1.2954882388064481
97.232696;0.48117257030383803;2.2903154898616914e-06;1.534784675505121e-06;2.3818278514382317e-06;1.6317916631687365e-06;0.44087986223213965;21.03852711312225;0.8265907789772837;0.015466289184563137;0.015611389687547897;0.8307362779727685;1.001601961834912;1.2954691786467998
97.242696;0.48117861365305886;2.2846186993815395e-06;1.5227028048794235e-06;2.403236899967734e-06;1.6702625197090231e-06;0.44095262372416927;21.037649780042212;0.8266997626178292;0.015467015633110292;0.01561292664744035;0.8308590004489045;1.0016343107292929;1.295446520177676
97.252696;0.48118441773725135;2.2781662372584512e-06;1.5094132508571197e-06;2.4238393031346337e-06;1.7083534029280046e-06;0.44102421371845674;21.036704846592176;0.8268056312230772;0.0154677264395462;0.015614471855039776;0.8309814559007903;1.0016668858432192;1.2954198460280433
97.262696;0.4811899078601837;2.2709960716189543e-06;1.4949412796082635e-06;2.443326650214705e-06;1.7460900532459836e-06;0.44109442213616595;21.035700895423926;0.8269084305891754;0.015468420822034052;0.01561601566726854;0.83110325980258;1.0016997256461513;1.2953887931050225
97.272696;0.4811950623746148;2.2631519553973017e-06;1.4793236985376368e-06;2.461400477213549e-06;1.7835153276784846e-06;0.4411630673734103;21.034647033492483;0.8270082156733439;0.015469099544943814;0.015617549425288011;0.8312240668999525;1.0017328558865177;1.2953531000604674
97.282696;0.4811999009828661;2.254682648564487e-06;1.4626189260216263e-06;2.477753587050784e-06;1.8206710829134862e-06;0.4412300031494214;21.03355160644723;0.8271050791598025;0.015469763878220645;0.015619066546831659;0.8313435043504893;1.0017662199816317;1.2953126313294385
97.292696;0.4812044695826021;2.2456544556876785e-06;1.4449141305220393e-06;2.4920675313041593e-06;1.857592236199531e-06;0.4412951011542853;21.0324216074355;0.8271992074632104;0.015470414523097895;0.015620562832809293;0.8314611491418974;1.001799714466007;1.2952673543981472
97.302696;0.4812088149153142;2.2361551709950516e-06;1.4263315871080858e-06;2.504037669523404e-06;1.8943018922036018e-06;0.441358237191958;21.031262969163542;0.8272909290589929;0.01547105139238713;0.015622036382939181;0.8315766068188657;1.001833286770418;1.2952172726287559
97.312696;0.48121298331207657;2.226288924590242e-06;1.4070276997487642e-06;2.513403144865541e-06;1.930806574305638e-06;0.4414192823938687;21.030080729811164;0.8273806832519677;0.015471674164737985;0.015623487611066618;0.8316895620703654;1.0018670062879358;1.2951623798681233
97.322696;0.481217024676116;2.2161540108514594e-06;1.3871836173186436e-06;2.519964470957248e-06;1.9671092822553747e-06;0.44147807288113755;21.028878793558405;0.8274689321874843;0.015472283019356443;0.015624918274066016;0.8317997405492004;1.0019010851202312;1.29510265437849
97.332696;0.48122096628311817;2.2058075272688885e-06;1.3669891554759372e-06;2.523596875602968e-06;2.0032280387914655e-06;0.441534378039745;21.027660489976366;0.8275561133202222;0.015472879052849517;0.015626329272948467;0.8319068432082228;1.0019358124547728;1.2950380895155924
97.342696;0.481224792015679;2.195253745138807e-06;1.3466210285612298e-06;2.5242519648343223e-06;2.039193974568667e-06;0.44158788901144547;21.02642919542272;0.8276426603560769;0.015473464597541911;0.015627719616060166;0.8320105410177194;1.0019714181189088;1.2949687632525662
97.352696;0.4812284599979461;2.1844580808645763e-06;1.3262282760987193e-06;2.5219425124615487e-06;2.0750358280205338e-06;0.4416382310644989;21.025187509558375;0.8277290591045162;0.015474043481383227;0.015629087154548946;0.832110565312696;1.0020080021803692;1.2948948522789456
97.362696;0.4812319291500891;2.173354097492096e-06;1.3059296039581844e-06;2.516718837253367e-06;2.1107600846010578e-06;0.441685034062499;21.02393634651232;0.8278158909767954;0.01547462069296669;0.01563042876692626;0.8322067804915151;1.0020456080377902;1.2948165216033578
97.372696;0.4812351781378739;2.161850493703153e-06;1.2858100265622787e-06;2.508639667543223e-06;2.146338836528345e-06;0.4417280218476689;21.022675167635533;0.827903821322813;0.015475201528452637;0.015631740178760838;0.8322991282167758;1.0020843274587636;1.294733847056646
97.382696;0.4812382322434326;2.1498525536924724e-06;1.2659137105437509e-06;2.497749954188138e-06;2.1817179782676455e-06;0.4417670379038771;21.021402757670135;0.8279935733917246;0.015475791094371957;0.015633017375997878;0.8323875095501971;1.0021243282498649;1.2946469119322221
97.392696;0.4812411745555993;2.1372752736805955e-06;1.2462489594153763e-06;2.484082552079618e-06;2.2168157547652607e-06;0.4418020223399892;21.020118306876412;0.8280859072004313;0.015476393949722755;0.015634258186473234;0.8324717473839947;1.0021658150281354;1.294555900507955
97.402696;0.4812441090569614;2.1240357213233788e-06;1.2268118814659582e-06;2.467675014786362e-06;2.2515048691807604e-06;0.4418329761942586;21.01882205564522;0.8281815379937895;0.01547701314461196;0.01563546228646605;0.8325516584941296;1.0022089734105035;1.2944610229523512
97.412696;0.48124711781987134;2.1100402974044926e-06;1.207602406921e-06;2.4485799385518377e-06;2.2856130469520433e-06;0.44185992624210785;21.01751480415689;0.8282810457705345;0.015477649591683585;0.015636630850576143;0.8326271201214579;1.0022539566732578;1.2943624333149295
97.422696;0.4812502601097937;2.095186697356719e-06;1.1886206527462435e-06;2.4268702478112384e-06;2.318945196813224e-06;0.44188291754985415;21.01619682341116;0.8283848896676388;0.015478302930982108;0.015637766262705584;0.8326980665802175;1.002300898916984;1.294260313288977
97.432696;0.4812535987457573;2.0793811787756692e-06;1.1698658733551552e-06;2.4026461772165145e-06;2.3513109195997965e-06;0.44190201651540284;21.014866897293793;0.8284934922720222;0.015478972905220241;0.015638870784701817;0.8327644930096593;1.0023498830819757;1.2941549971117314
97.442696;0.48125723335655624;2.06255154945538e-06;1.1513412532659943e-06;2.376029581777964e-06;2.3825341738189765e-06;0.44191728116433965;21.013522074131245;0.8286072581934606;0.015479659812436422;0.01563994499746703;0.8328264952709857;1.0024009163442356;1.2940469381207753
97.452696;0.4812613305897305;2.0446560067970122e-06;1.1330572039639206e-06;2.347137414208693e-06;2.412436515774864e-06;0.4419287142142258;21.012157966464617;0.8287265050697158;0.015480364500856122;0.015640987748812993;0.8328842718883813;1.0024539851289325;1.2939365850373876
97.462696;0.48126612076130765;2.0257007529366182e-06;1.1150272344124083e-06;2.31605512658212e-06;2.440839846209322e-06;0.44193624713276686;21.01076917098874;0.8288514313908607;0.015481088386373902;0.015641997065867733;0.8329380806829924;1.0025091115759022;1.2938243201280797
97.472696;0.48127184806366874;2.0057514893773663e-06;1.0972426504072293e-06;2.2828377128264606e-06;2.467602913656279e-06;0.4419397779250661;21.009349732521713;0.8289821718465415;0.015481833656119014;0.015642970786150637;0.8329882167432853;1.0025663591424228;1.2937104112804894
97.482696;0.4812787303787276;1.984924848881527e-06;1.07965345188812e-06;2.247541387187219e-06;2.492630811430139e-06;0.4419392328464649;21.007893345495955;0.8291188641435089;0.015482604407022621;0.01564390652784032;0.8330350256620485;1.00262580977681;1.293594983907801
97.492696;0.48128696096125;1.9633623139487672e-06;1.0621849944274947e-06;2.2102615113576e-06;2.51584152486242e-06;0.44193459307758903;21.006393678407704;0.8292616519828976;0.015483407434545932;0.015644801179919614;0.8330789063657409;1.0026874966312287;1.2934780971971387
97.502696;0.4812967044916549;1.9411968811274265e-06;1.044763813207612e-06;2.1711532072392155e-06;2.5371461386646063e-06;0.4419258789306492;21.004845167436915;0.829410607700007;0.015484251137970148;0.015645651216072122;0.8331203031735251;1.0027513104953079;1.2933597908826961
97.512696;0.48130808487683113;1.918547180917448e-06;1.0273256552893116e-06;2.1304316998760894e-06;2.556457681366692e-06;0.44191312043113246;21.00324312992746;0.8295656474740548;0.015485143744061429;0.015646453802987837;0.8331597250315401;1.0028169382232623;1.29324002274184
97.522696;0.48132118807790936;1.8955456481114874e-06;1.0098004185039265e-06;2.0883545896755025e-06;2.573688209320657e-06;0.44189631671559004;21.001583378894395;0.8297265560927246;0.015486092016119429;0.01564720739581565;0.8331977501607788;1.002883883033999;1.2931187069007677
97.532696;0.48133605899787385;1.8723565962014634e-06;9.920860079562673e-07;2.045188521293824e-06;2.588736815872508e-06;0.4418753908220566;20.999862686127162;0.8298930994751285;0.015487100803889644;0.015647912694979206;0.8332349676885006;1.002951582930338;1.2929958746967578
97.542696;0.48135269581911555;1.849162026141084e-06;9.740304188537213e-07;2.001180319855377e-06;2.6015014654830397e-06;0.44185018249448255;20.998079227283906;0.8300650807444955;0.015488173346726485;0.015648574305162474;0.833271900751014;1.00301953747826;1.2928717144592368
97.552696;0.4813710497957675;1.8261324492770857e-06;9.554269247531834e-07;1.95654473646479e-06;2.6118960904038445e-06;0.4418205102074099;20.996232310371294;0.830242321239395;0.015489311356355624;0.015649200926857534;0.8333089622241184;1.0030873389052695;1.2927465485928669
97.562696;0.4813910314736867;1.8034106410343005e-06;9.360282990867208e-07;1.911455631511184e-06;2.6198427796247547e-06;0.4417862488047646;20.994322157382143;0.8304246477399556;0.015490514823523878;0.015649803328834457;0.8333464439318847;1.0031546289484423;1.2926208933555086
97.572696;0.4814125501356752;1.7811234698547917e-06;9.155786769698382e-07;1.8660431408364205e-06;2.6252559721462445e-06;0.441747342834047;20.99234935498578;0.8306118987651677;0.015491782012793187;0.01565039203909124;0.8333845110320854;1.0032210656236302;1.292495393405248
97.582696;0.48143557420657734;1.7594014942568189e-06;8.938484974723807e-07;1.8204127032831064e-06;2.6280412337296507e-06;0.44170377150314694;20.99031351498567;0.8308039573117484;0.015493109328268487;0.015650976564635637;0.8334232165560154;1.0032863369968925;1.2923705299739208
97.592696;0.48146014957933414;1.7383774220722847e-06;8.70662654789612e-07;1.7746751882413247e-06;2.628107309491075e-06;0.44165551762595434;20.98821213078214;0.8310008413829686;0.015494490841238722;0.01565156572943965;0.8334625795081368;1.003350211241144;1.2922464207398616
97.602696;0.4814863512042986;1.7181686054025838e-06;8.45913674024524e-07;1.7289579376822802e-06;2.625388633275608e-06;0.44160254014738226;20.986040944077747;0.8312027504325248;0.015495918030151658;0.015652167823955936;0.8335026582498387;1.0034125693829725;1.2921229506466838
97.612696;0.48151421554876317;1.698865748463647e-06;8.195538805210303e-07;1.6833920077018908e-06;2.6198712650999837e-06;0.44154474620463224;20.983795661084166;0.8314099493767134;0.01549738095306356;0.015652790464259058;0.8335435527535724;1.0034733602598194;1.2920000170944999
97.622696;0.4815437170013465;1.6805372857735514e-06;7.915752097611608e-07;1.6381077033024083e-06;2.6116028008459544e-06;0.4414819902673334;20.981473066539863;0.8316226177655124;0.01549887075578284;0.015653440262165697;0.8335854064043341;1.0035325284712913;1.2918776360151347
97.632696;0.48157478914108115;1.6632449055478073e-06;7.619958305764278e-07;1.5932473389316238e-06;2.600670792073621e-06;0.4414141157866582;20.97907069151053;0.8318407811167051;0.015500381385555989;0.01565412212563398;0.8336284360850831;1.003589995470027;1.291755946117491
97.642696;0.48160732616037016;1.647064500315709e-06;7.308597865200946e-07;1.5489701130310148e-06;2.5871632611978152e-06;0.441341010136179;20.97658629268377;0.8320642552603218;0.015501909504669144;0.01565483928577595;0.8336729292826444;1.0036456521793964;1.2916352014529262
97.652696;0.48164117300941145;1.6321136919675442e-06;6.982420166069534e-07;1.505445262591695e-06;2.5711435297371174e-06;0.44126262902339913;20.974017904039048;0.8322926171919905;0.015503453321015244;0.015655594447968282;0.8337191902915128;1.003699337389923;1.2915157710533203
97.662696;0.4816761797057228;1.6185669161730775e-06;6.642440652765317e-07;1.4628405983003527e-06;2.552642724599664e-06;0.4411789767868333;20.97136434306409;0.8325252585586126;0.015505011277940356;0.01565639002464913;0.8337674974978498;1.0037508599301037;1.2913981175274951
97.672696;0.4817122650521802;1.6066265678770348e-06;6.289716766850198e-07;1.4213066332986275e-06;2.5316545748214437e-06;0.4410900840542347;20.968626278523452;0.8327614809309051;0.015506581721168741;0.015657226873629738;0.8338181328019948;1.0038000327943888;1.2912827229158268
97.682696;0.4817494007425978;1.5964758811372189e-06;5.925214122773727e-07;1.3809651237301983e-06;2.5081313664973407e-06;0.44099601651179526;20.9658072145708;0.8330005926518879;0.015508163558159654;0.01565810318831727;0.8338714384108642;1.0038466247514675;1.2911700067649494
97.692696;0.4817875550656852;1.5882659467912944e-06;5.549909633645902e-07;1.3419044958400008e-06;2.4819954935001973e-06;0.44089687637533864;20.962913077004515;0.8332419923382033;0.015509756799252521;0.015659014644138748;0.8339277997351221;1.0038902671248244;1.2910603082470198
97.702696;0.4818266521620535;1.582126393589208e-06;5.1647349125134e-07;1.304183953371457e-06;2.4531840714549096e-06;0.4407927807289735;20.959950621712146;0.8334852264669917;0.015511362599399694;0.015659956112837315;0.833987531442092;1.0039304439604642;1.290953898769693
97.712696;0.4818665640668741;1.578169915970841e-06;4.770250795109749e-07;1.2678532507364954e-06;2.421695995078378e-06;0.44068386157757095;20.956926405484015;0.8337299880013771;0.01551298327065048;0.015660923452278548;0.8340507800119996;1.0039665815292214;1.2908509574052693
97.722696;0.4819071250882673;1.5764908775409776e-06;4.3665531475564105e-07;1.232976115616285e-06;2.3875929827803905e-06;0.44057029070620024;20.953847237242147;0.8339760567246963;0.015514622641249672;0.01566191366185353;0.8341175409317779;1.0039981393603823;1.2907516150346008
97.732696;0.4819481420066049;1.5771546080036081e-06;3.9535543777188893e-07;1.199643050815534e-06;2.3509780316267473e-06;0.44045228659840524;20.95072115755927;0.8342232610185225;0.015516286072327572;0.01566292442272631;0.8341877343021359;1.0040246405987039;1.2906561368385734
97.742696;0.48198941654980854;1.5801787635168323e-06;3.53112188847171e-07;1.1679763947032065e-06;2.311980588103911e-06;0.44033008867656526;20.947557318883298;0.8344714638740283;0.015517979197449955;0.01566395416411196;0.8342612900665755;1.0040456721470756;1.2905650141008767
97.752696;0.4820307853037443;1.5855229041258153e-06;3.098908733499607e-07;1.1381301768207135e-06;2.2707354688287926e-06;0.4402039254596649;20.94436477665733;0.8347205322863269;0.015519706241258691;0.01566500189943958;0.8343382245068949;1.0040609105572953;1.2904788142524646
97.762696;0.48207214169332463;1.5930960091532465e-06;2.656286983961598e-07;1.1102791979828994e-06;2.2273737172095016e-06;0.4400740223453006;20.941152032042154;0.8349703240330478;0.01552146920156451;0.015666066322431834;0.8344186345371605;1.0040701467530346;1.2903979964141155
97.772696;0.4821134377297496;1.602785851017705e-06;2.2024988374726438e-07;1.0845971575258289e-06;2.182039460561758e-06;0.43994064443205977;20.93792735931418;0.8352207056342875;0.015523267529147757;0.015667145157038695;0.834502620040224;1.0040732835029733;1.290322882270642
97.782696;0.4821546686095603;1.614492765971884e-06;1.7368185162738668e-07;1.061241091592113e-06;2.1348934528721945e-06;0.439804107800794;20.9346981610748;0.8354715766077003;0.015525097957768007;0.015668235472187823;0.8345902165957536;1.0040703856016853;1.2902536728650746
97.792696;0.4821958268044495;1.628122031878358e-06;1.2586446642856523e-07;1.0403518622545293e-06;2.0860877146219165e-06;0.43966475439102226;20.931470129425197;0.8357228529444114;0.015526954996488037;0.015669333752501357;0.834681371453701;1.0040617557433416;1.2901904474197747
97.802696;0.482236857902233;1.6435293712604429e-06;7.675690805284815e-08;1.0220442474882002e-06;2.0357519093192573e-06;0.4395229371713927;20.928247827639243;0.8359743895580468;0.015528832515052224;0.015670435020681214;0.8347759665664414;1.0040478830225879;1.2901332586855385
97.812696;0.48227766996555493;1.6604885374929554e-06;2.6352349567769783e-08;1.0063835346751047e-06;1.9840127637273284e-06;0.4393790198977819;20.925036393389515;0.8362259345627762;0.015530725989830367;0.01567153241659521;0.834873836629918;1.0040292807960753;1.2900822334518296
97.822696;0.4823181865111332;1.6787311181282577e-06;-2.5294034495364143e-08;9.933845182778084e-07;1.9310154047346548e-06;0.43923339554926183;20.921843275784173;0.8364772010720439;0.015532633180761314;0.01567261729260932;0.834974705368565;1.0040063470141336;1.290037544723701
97.832696;0.4823583870928203;1.6980126304963655e-06;-7.804462682076487e-08;9.83023521499177e-07;1.8769216756807584e-06;0.4390865206641401;20.918678291512904;0.8367279907106456;0.015534552070788831;0.015673678575167337;0.835078113839671;1.003979300904413;1.2899993372390426
97.842696;0.4823983070209284;1.7181352874217872e-06;-1.3169988897511093e-07;9.7524147860899e-07;1.8218935678520943e-06;0.4389389248625999;20.91555195143645;0.836978234557331;0.015536478496882807;0.01567470223753863;0.8351834655931673;1.003948197777762;1.2899676464334235
97.852696;0.4824380198884093;1.7389332351739077e-06;-1.8604742647338647e-07;9.69954276931392e-07;1.7660731621304085e-06;0.4387911789300058;20.912473891122175;0.8372279344283672;0.015538405923676767;0.015675672101197965;0.8352901377605401;1.003912980098184;1.2899422943304761
97.862696;0.48247763543810845;1.760256401109608e-06;-2.4090090809026587e-07;9.670690942038164e-07;1.7095688333805599e-06;0.4386438533605485;20.90945246006936;0.8374771073294356;0.015540326943940114;0.01567657152640133;0.8353975478356946;1.0038734980733541;1.2899228097247832
97.872696;0.482517295318595;1.7819522819133265e-06;-2.9612340358103473e-07;9.664788159178467e-07;1.6524606026175409e-06;0.43849750235135915;20.90649598725198;0.8377257549713829;0.015542234923421966;0.015677385430686742;0.8355051389463695;1.003829496707993;1.2899084679324306
97.882696;0.4825571438918298;1.8038532969336465e-06;-3.516363675922249e-07;9.680353528027649e-07;1.5948193531587225e-06;0.4383526575867476;20.903613966019382;0.837973814192839;0.015544124708741641;0.015678102619314068;0.8356123167975377;1.0037806147216837;1.2898984870156815
97.892696;0.4825973104003831;1.8257907232212076e-06;-4.074138288709159e-07;9.71553508298078e-07;1.5367208141014758e-06;0.4382098168449651;20.900815870310097;0.838221144358054;0.015545991778935626;0.01567871714690792;0.8357184439148301;1.0037264124130036;1.2898922068299028
97.902696;0.48263791286939445;1.8476170459337592e-06;-4.634768632973035e-07;9.768565579237328e-07;1.4782516823294217e-06;0.4380694472810985;20.898109693908783;0.8384675899983328;0.015547830743109722;0.015679226642646517;0.8358229368582235;1.0036664065297716;1.2898891170981546
97.912696;0.48267904689185637;1.8692148986675906e-06;-5.198910180620804e-07;9.837988622520462e-07;1.419515907133019e-06;0.43793198137517153;20.895502402101666;0.8387130689023019;0.015549635110347099;0.015679629180072208;0.8359253515090785;1.0036001184993508;1.2898888377894213
97.922696;0.48272078698343895;1.8904999466504327e-06;-5.767474056660376e-07;9.922547085027808e-07;1.3606378714764672e-06;0.43779778703452155;20.893000613965626;0.8389576222789034;0.01555139830237199;0.01567992245923131;0.8360253451403048;1.0035271989475203;1.2898910877413736
97.932696;0.482763237706447;1.9114149953032216e-06;-6.341285221500471e-07;1.0021123351698158e-06;1.3017493491610527e-06;0.43766715100004966;20.890610218737127;0.83920135842011;0.015553114293188527;0.015680104763784508;0.8361225795022423;1.00344760049587;1.2898956265464077
97.942696;0.482806579044201;1.9319108653244916e-06;-6.920843320002277e-07;1.01327307113305e-06;1.242962979198489e-06;0.43754028954746776;20.88833599736171;0.8394443455109049;0.01555477707967758;0.015680175218579517;0.836216677421968;1.0033616270920294;1.2899022445629975
97.952696;0.4828510558425893;1.9519341544341344e-06;-7.506183450557608e-07;1.0256519176923238e-06;1.1843642957157011e-06;0.43741735934529485;20.886181944672767;0.8396865706309014;0.015556379720524323;0.015680133758380593;0.8363072520383825;1.0032697974950842;1.2899107980481366
97.962696;0.4828969448389905;1.971442291133603e-06;-8.096859845277357e-07;1.0391757266244619e-06;1.1260367874792636e-06;0.4372984640645259;20.884151281624323;0.8399279651728252;0.015557914067075471;0.015679980842910054;0.8363939733577881;1.0031726564271821;1.2899212753255285
97.972696;0.4829445420327334;1.990436770992436e-06;-8.692225943717205e-07;1.0537706853639038e-06;1.068079704980485e-06;0.43718367407878606;20.882245666209204;0.8401684594132768;0.015559371294969553;0.015679716716493815;0.8364766019088427;1.0030706556107811;1.2899338645197334
97.982696;0.4829941539823354;2.0089802208997404e-06;-9.291780861148711e-07;1.0693458868379725e-06;1.010588520594658e-06;0.4370730486518902;20.880465066800404;0.8404079945373839;0.015560743021100769;0.01567934179964919;0.8365549606989905;1.0029641527469177;1.2899488692945178
97.992696;0.4830460645270201;2.0271852884212873e-06;-9.895240746228876e-07;1.0857776677197398e-06;9.53633910186931e-07;0.43696663787913814;20.878808723605417;0.8406464563342074;0.015562022459324453;0.015678857549344664;0.8366288948399563;1.0028534926228636;1.2899664670716486
98.002696;0.4831004982684225;2.0451904740442383e-06;-1.0502352539672796e-06;1.10291853010685e-06;8.972718984149218e-07;0.4368644654508673;20.877275868812102;0.8408836437332471;0.01556320416887751;0.015678266193841595;0.836698226515608;1.00273907123336;1.2899865346132176
98.012696;0.48315760595454926;2.063130643169995e-06;-1.1112789302925595e-06;1.1206386631404877e-06;8.415682634832774e-07;0.43676649682457375;20.875866116066753;0.8411193162839565;0.01556428260571263;0.01567757029389239;0.8367627160770954;1.0026213293811221;1.29000866847478
98.022696;0.4832174684660649;2.0811141767524677e-06;-1.1726313673219189e-06;1.138850249073864e-06;7.866220449988199e-07;0.4366726179016905;20.874579998674047;0.8413532524744682;0.015565251306342552;0.015676772631640364;0.8368221020023126;1.002500668087606;1.2900323236465419
98.032696;0.48328010817392636;2.09922312051175e-06;-1.2342805985955077e-06;1.1574874859167319e-06;7.325730695756442e-07;0.43658265545321634;20.873419322575337;0.8415852810392417;0.01556610240773009;0.015675875532186342;0.8368762095392522;1.0023773797999025;1.2900569176369683
98.042696;0.483345485600983;2.117528121561673e-06;-1.2961921486135374e-06;1.1764722983144542e-06;6.795801876109269e-07;0.43649641489980395;20.872386946416242;0.841815241950856;0.01556682608146262;0.015674879653395552;0.8369250271897484;1.002251680500841;1.2900818075466354
