time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
98.052696;0.4834134910795771;2.1360941861546645e-06;-1.3582897100685838e-06;1.1957034332700651e-06;6.278065473712946e-07;0.43641370216504455;20.871485819643446;0.8420429124699739;0.015567411947022294;0.015673783528764536;0.8369686815298125;1.0021237119552795;1.2901062305548923
98.062696;0.48348397203259924;2.154979997499242e-06;-1.4204779892483821e-06;1.2150708698835148e-06;5.774196827095777e-07;0.43633432776428893;20.870717680840844;0.8422680071472874;0.01556785261778969;0.01567258441695954;0.8370073469123833;1.0019934745056986;1.290129366586471
98.072696;0.48355677854249435;2.1742402260208894e-06;-1.482659549066598e-06;1.2344736741247101e-06;5.285579043386283e-07;0.43625810037760276;20.870082371920812;0.8424902264346323;0.015568146136765776;0.015671279136180587;0.8370411931517878;1.0018609079740761;1.29015051939607
98.082696;0.48363178745594876;2.193915514991777e-06;-1.5447290663092746e-06;1.2538421277297561e-06;4.812821420942477e-07;0.43618481897242617;20.86957863459751;0.8427092656541849;0.015568295044500644;0.01566986420719294;0.8370703894304731;1.001726124097634;1.2901692547240096
98.092696;0.48370891714049347;2.2140193413234227e-06;-1.6065799819143908e-06;1.2731493359332658e-06;4.35577201425834e-07;0.43611426110464235;20.86920581763276;0.8429248148002779;0.015568303695033762;0.015668336478387307;0.8370951077039483;1.0015895008340794;1.2901853872681734
98.102696;0.4837881431390759;2.2345390514419427e-06;-1.668126158478788e-06;1.2923745201889356e-06;3.913986633887085e-07;0.4360461569404108;20.868964445735525;0.8431366056212336;0.015568177269410689;0.015666694581096555;0.8371155100985913;1.001451594610139;1.2901988715805988
98.112696;0.4838694855162074;2.2554378341872276e-06;-1.7293173510999252e-06;1.3114491826714593e-06;3.487117871935019e-07;0.4359801760890003;20.86885520448813;0.8433444586963821;0.015567922541999927;0.015664939829520597;0.8371317497668729;1.0013130762994067;1.290209693679191
98.122696;0.483952962894121;2.2766618486872857e-06;-1.7901394261354038e-06;1.33025367624705e-06;3.0750242852380707e-07;0.4359159693060802;20.868878140567727;0.8435482774793017;0.015567547897288807;0.015663075875414455;0.8371440010998401;1.0011746913548287;1.290217816953735
98.132696;0.48403854633154897;2.2981565957682378e-06;-1.8506061466779808e-06;1.3486568705279602e-06;2.6777194267895734e-07;0.4358532196705768;20.869032830764965;0.8437480050633599;0.01556706251378535;0.015661108306076484;0.8371524774115195;1.0010371758661936;1.290223218813014
98.142696;0.4841261246124949;2.3198668650222206e-06;-1.91075111531338e-06;1.366550359708994e-06;2.2951207674169326e-07;0.4357916478783125;20.86931830644975;0.8439435579015973;0.015566475812665001;0.015659044931592658;0.8371573905491443;1.0009012207496275;1.2902259663712314
98.152696;0.4842155000581257;2.3417288041662483e-06;-1.9706190067251055e-06;1.383859002496191e-06;1.9268318052852365e-07;0.4357310088314296;20.869732278420415;0.844134778600839;0.015565796905657025;0.0156568959726851;0.8371588976340276;1.000767490512436;1.290226205000362
98.162696;0.4843064533552841;2.363686875035184e-06;-2.03026435205575e-06;1.4005272168151074e-06;1.5723234191544913e-07;0.43567110851625823;20.87027083134609;0.8443214508452578;0.015565033560539511;0.01565467354350367;0.8371571045356125;1.000636599606024;1.290224036038783
98.172696;0.4843988423676336;2.385709643651734e-06;-2.089755034058211e-06;1.4164950853243897e-06;1.231176556859793e-07;0.4356118101374383;20.87092889253607;0.8445033265606713;0.01556419136713197;0.015652390804516587;0.8371521153218024;1.0005090614733807;1.2902194060905434
98.182696;0.4844926343074122;2.40776797776652e-06;-2.1491670644049115e-06;1.4316860935325386e-06;9.029664185580346e-08;0.4355529923046314;20.871700681330186;0.8446801601877362;0.015563274296293403;0.015650061721135526;0.8371440910420807;1.0003852702816842;1.2902121633405914
98.192696;0.4845878390541813;2.429809758832055e-06;-2.2085754214606305e-06;1.4460107607989031e-06;5.870175457881893e-08;0.4354944937020958;20.872580161893357;0.8448517522910656;0.015562286449217486;0.015647701512347446;0.8371332837428289;1.000265503176791;1.2902022388028318
98.202696;0.4846844282718025;2.4517644778837626e-06;-2.268037004847962e-06;1.459378081258466e-06;2.823770648807461e-08;0.43543611862282183;20.87356127927502;0.8450178877073032;0.01556123337222907;0.015645326558748868;0.8371199995229118;1.0001499343294051;1.290189687626824
98.212696;0.4847823265767046;2.4735671234084293e-06;-2.3275711973942362e-06;1.471698285174561e-06;-1.1921435788275126e-09;0.4353776878767004;20.874637402947435;0.8451782087103428;0.01556012194881263;0.01564295322267369;0.8371044931482446;1.0000386637743437;1.2901745063663754
98.222696;0.48488145231200075;2.4951880330860915e-06;-2.387173081008733e-06;1.4828790771526536e-06;-2.964787458247398e-08;0.4353190755911245;20.875801029196403;0.8453322230779267;0.015558959880555763;0.01564059638585822;0.8370868788340557;0.9999317421450049;1.2901565054419921
98.232696;0.48498172660507055;2.5166415919641534e-06;-2.446846443282859e-06;1.4928348923744248e-06;-5.7142186095381346e-08;0.43526022418376187;20.87704427469851;0.8454794413669142;0.015557756302084618;0.015638268907488574;0.8370671371818762;0.9998292053938803;1.2901354475926647
98.242696;0.4850830460932004;2.537956325439755e-06;-2.506605512464616e-06;1.5014980175103393e-06;-8.365331873868283e-08;0.43520114517683184;20.878358908763296;0.8456194829167938;0.01555652249411286;0.015635982229846565;0.8370451935367028;0.9997311156497058;1.2901112093101093
98.252696;0.4851852694625946;2.559136493428574e-06;-2.566456237030753e-06;1.5088194107088996e-06;-1.0911829334239612e-07;0.43514189044987495;20.879735581720894;0.8457521213570889;0.015555270400694158;0.01563374640575627;0.8370209959702198;0.9996375540251355;1.290083703580865
98.262696;0.4852882124363118;2.5801519993934336e-06;-2.626395585404711e-06;1.514767100396003e-06;-1.3342799301126212e-07;0.4350825011280847;20.881163167165784;0.8458772961583506;0.015554010000909503;0.015631568858719063;0.8369945209072063;0.9995485790506442;1.2900527645085291
98.272696;0.4853916515792664;2.60094660716996e-06;-2.686422119568101e-06;1.5193225426657184e-06;-1.5645848467411797e-07;0.43502299421818863;20.88262915559104;0.8459950412877172;0.015552748430684507;0.0156294537555215;0.8369656828337854;0.9994642177357975;1.290018200230501
98.282696;0.4854953566656074;2.6214281280456817e-06;-2.746538747080046e-06;1.5224760528840142e-06;-1.7809907212156655e-07;0.434963402875908;20.88412102929473;0.8461053856716341;0.015551491134531586;0.01562740235103385;0.8369342615026789;0.9993844767328048;1.2899798599877317
98.292696;0.4855991212104318;2.6414619336500913e-06;-2.8067459610845067e-06;1.5242178964077107e-06;-1.9824746297846233e-07;0.43490379890364855;20.885627428934942;0.8462083599046624;0.015550243338758424;0.015625413128137176;0.8368999625627874;0.9993093386884756;1.2899375810031792
98.302696;0.48570278213990636;2.6609086284852654e-06;-2.8670260324789974e-06;1.5245271434831142e-06;-2.1679656196574618e-07;0.43484426619908706;20.88713816423761;0.8463040820469652;0.015549010342467055;0.015623482595375047;0.8368625716728341;0.9992387531712053;1.2898911119991392
98.312696;0.4858062330542064;2.679660137942256e-06;-2.927318640122264e-06;1.5233720096941686e-06;-2.3362959873649746e-07;0.4347848916631139;20.888643293086254;0.8463927676550699;0.01554779608847604;0.015621607546322266;0.8368220636834183;0.9991726105374367;1.2898401120009748
98.322696;0.48590940335612504;2.6976232571608365e-06;-2.9875039703733852e-06;1.5207018433552741e-06;-2.4861495345488276e-07;0.43472579822295604;20.890132289316643;0.846474628343977;0.015546601982571923;0.015619786999413866;0.8367785962086068;0.9991106925070727;1.2897841912765864
98.332696;0.4860122229574988;2.7146824722609166e-06;-3.0474129833715154e-06;1.5164189870290204e-06;-2.6160058920387456e-07;0.43466714955344843;20.89159333709466;0.8465498218989818;0.015545428833723871;0.015618022490066863;0.8367324535988622;0.9990526180038821;1.2897229766920635
98.342696;0.48611461139593987;2.7306805595449148e-06;-3.1068578366379736e-06;1.5103802905867404e-06;-2.72414781089395e-07;0.4346091176450344;20.893012642976974;0.8466185090862889;0.015544280446590942;0.015616317526253259;0.8366840211498513;0.9989978383458014;1.2896562440164074
98.352696;0.4862164790428257;2.7454359761430237e-06;-3.165654560099088e-06;1.5024388180128785e-06;-2.8087576600244385e-07;0.434551867209866;20.894375284899358;0.846680878016451;0.015543164367943991;0.015614676707003537;0.8366337828453427;0.9989457447541761;1.2895840464081332
98.362696;0.486317721196235;2.758793666683251e-06;-3.2236178977090385e-06;1.492463172027199e-06;-2.868107578427612e-07;0.4344955638455684;20.895667601071583;0.8467370888843766;0.015542089102667299;0.015613104434646545;0.8365823081965154;0.9988958073481439;1.2895067209431117
98.372696;0.48641821942807484;2.770648617419154e-06;-3.280540801729282e-06;1.4803242736342529e-06;-2.90079222377558e-07;0.4344404017449764;20.896878715195832;0.8467872058244711;0.015541061693447898;0.015611603907818091;0.836530214130528;0.9988476137932619;1.2894248147463379
98.382696;0.4865178702383175;2.7809178627948796e-06;-3.3362005255711717e-06;1.4658907408078141e-06;-2.9059649309648643e-07;0.4343866251265152;20.898000876037855;0.8468311903250074;0.015540087587496167;0.015610176642298303;0.8364780926672736;0.9988007956214703;1.2893390577403978
98.392696;0.48661660918614436;2.789522445770859e-06;-3.3903992515348705e-06;1.4490351552511467e-06;-2.883466154961448e-07;0.434334506348267;20.89902980257923;0.8468689798594438;0.015539170673883539;0.015608822024843386;0.8364264258143499;0.998754934205967;1.289250391011436
98.402696;0.4867143987675916;2.796406141556555e-06;-3.4429900494394107e-06;1.429653050342909e-06;-2.8337597115505476e-07;0.4342843121429673;20.8999641041612;0.84690058729069;0.015538313112223971;0.015607537468116953;0.8363755143782637;0.9987095745330757;1.2891599340530053
98.412696;0.4868112160592973;2.801550487178402e-06;-3.4938731027875354e-06;1.4076980487010447e-06;-2.757757919491484e-07;0.4342362900971467;20.900803314140674;0.8469261440355147;0.015537515989828174;0.015606319774303282;0.8363254259816303;0.998664306749139;1.2890688783991806
98.422696;0.48690705456151223;2.8049583921147273e-06;-3.543000837910077e-06;1.3831866495842828e-06;-2.656602489677335e-07;0.4341906725578824;20.901546055927216;0.8469458670941117;0.015536779754017689;0.015605166134972173;0.8362760053421144;0.998618793734416;1.2889784301400358
98.432696;0.4870019161342197;2.8066221145021693e-06;-3.5903934881566965e-06;1.356161995512454e-06;-2.531449625572265e-07;0.4341477045369682;20.902189197955227;0.8469600143041548;0.015536104641276489;0.015604073394058903;0.8362269781863371;0.9985727897015702;1.2888897828288184
98.442696;0.48709580293982246;2.806515327165687e-06;-3.63612803665139e-06;1.326664742593878e-06;-2.3833425869692667e-07;0.43410766863629247;20.902728647578353;0.8469688934957446;0.01553549213966946;0.015603036935068744;0.8361780535942402;0.9985261658838963;1.288804006788538
98.452696;0.4871887274675742;2.804618283812581e-06;-3.6802943161976834e-06;1.294724354244938e-06;-2.2132014358851136e-07;0.43407085243997745;20.90316143775327;0.8469728853631612;0.015534945843392824;0.01560205088530138;0.8361289109814084;0.998478898626923;1.28872191554828
98.462696;0.48728074298439045;2.800943222786641e-06;-3.7229570016798608e-06;1.26035922794501e-06;-2.02184781085948e-07;0.4340374762566042;20.90348661963042;0.8469724185155109;0.015534469610226602;0.015601109151298793;0.8360791518419675;0.9984310505362717;1.2886440318043055
98.472696;0.48737196614127365;2.795554085519444e-06;-3.764153379654134e-06;1.2235801425875524e-06;-1.810071333706225e-07;0.4340076686784455;20.90370436555694;0.8469679107086306;0.015534064306490746;0.015600206180934611;0.83602834745567;0.9983827383693146;1.288570652058698
98.482696;0.4874625457961399;2.788583473612142e-06;-3.8039082703352457e-06;1.1843907934304486e-06;-1.5787692445646218e-07;0.43398150481031;20.903815306514147;0.8469596938554005;0.015533727005186002;0.015599337677213672;0.8359761218597408;0.9983341112059304;1.2885019740041443
98.492696;0.48755260507622034;2.7802168252992546e-06;-3.842243788772979e-06;1.14279097980679e-06;-1.328966525437759e-07;0.43395903307138567;20.903821039645976;0.8469479422158902;0.015533452872054484;0.015598500971610401;0.835922191015211;0.998285400196718;1.288438206555719
98.502696;0.4876422147311234;2.770656236393394e-06;-3.879185146792044e-06;1.0987922416804212e-06;-1.0617424286846414e-07;0.4339402770701324;20.90372513972666;0.8469326978882467;0.01553323646537131;0.015597694113029106;0.8358663920265167;0.9982369549658634;1.2883795872239319
98.512696;0.4877313964318666;2.7601017973327667e-06;-3.914756358991282e-06;1.0524415513560902e-06;-7.78264479549324e-08;0.4339252453409696;20.903533534652347;0.8469140035603954;0.015533072101872965;0.015596914714157074;0.8358086932884528;0.9981891763394591;1.2883263560502525
98.522696;0.48782013319205136;2.7487337507793117e-06;-3.948970396441286e-06;1.0038311154747793e-06;-4.797492322716241e-08;0.4339139328143272;20.903253573376066;0.8468920018588417;0.01553295488694556;0.015596159502901056;0.8357491562256307;0.9981424164366862;1.2882786846217922
98.532696;0.48790837593491637;2.7366895780810027e-06;-3.981836155853725e-06;9.530769881933257e-07;-1.6728877684260076e-08;0.4339063157027913;20.90289241675515;0.8468669284160879;0.015532881752712946;0.015595423818438016;0.8356878833728179;0.9980969468571992;1.2882365777034432
98.542696;0.4879960480093959;2.724056420870814e-06;-4.013362823118733e-06;9.002917745051467e-07;1.5817253986596958e-08;0.43390236586643044;20.902455852689585;0.8468390460276918;0.015532851105471266;0.015594701289363926;0.835624971182821;0.998053006572268;1.288199852034383
98.552696;0.48808304656208207;2.7108647263848044e-06;-4.043535805695329e-06;8.455930954424052e-07;4.957641265975676e-08;0.43390206698430056;20.90194809314565;0.8468086020465783;0.015532862071519932;0.01559398464071543;0.8355604764244737;0.9980108506518826;1.2881681632796325
98.562696;0.4881692494785796;2.6970855828983754e-06;-4.072299045502062e-06;7.891282069442522e-07;8.446405064008364e-08;0.43390541634830343;20.90137238976659;0.8467758694395819;0.015532914739602485;0.015593267178326623;0.835494412429877;0.9979707348849975;1.288141060100255
98.572696;0.48825453829663445;2.6826573711159235e-06;-4.099569629458803e-06;7.310656825392984e-07;1.2037782964271154e-07;0.43391241806503705;20.900732409971102;0.8467411975005847;0.015533010366180978;0.015592543422922777;0.8354267335150805;0.9979328716270227;1.2881180757077537
98.582696;0.48833881047869354;2.6675333340568506e-06;-4.125263390380861e-06;6.715746825738348e-07;1.5717977946824678e-07;0.43392307076641523;20.90003440554881;0.846704947613357;0.015533150566784561;0.015591808721152506;0.835357318253735;0.9978974221191049;1.2880987521432776
98.592696;0.4884219754995002;2.6517258318263024e-06;-4.149317955305758e-06;6.108254516451874e-07;1.9471249201866592e-07;0.4339373591688749;20.89928804756332;0.8466673674069336;0.015533336418311505;0.015591059451733473;0.8352860264030842;0.9978645207953595;1.288082636568791
98.602696;0.4885039417230548;2.6353122030774657e-06;-4.171701439332008e-06;5.489872055223484e-07;2.328241805262714e-07;0.43395523652669304;20.89850441793574;0.8466285246697798;0.015533568221521547;0.015590293559287451;0.835212769376349;0.9978342357137476;1.2880694080016992
98.612696;0.4885845902543649;2.618394065277102e-06;-4.192394669727577e-06;4.862186618903408e-07;2.713700740538797e-07;0.43397658726731436;20.89769409204491;0.846588301659996;0.015533845536573663;0.015589510388068953;0.8351375187493488;0.9978064738388;1.2880590278571153
98.622696;0.4886637740772156;2.601065830700709e-06;-4.211381172559284e-06;4.226660428346084e-07;3.101918168076702e-07;0.43400121310015455;20.89686733118772;0.8465464523215999;0.015534167163113528;0.015588710932215989;0.8350603102161774;0.9977810209215424;1.2880516909006554
98.632696;0.4887413499142392;2.5834152772216685e-06;-4.228667028839712e-06;3.5845187723052316e-07;3.4909426117750026e-07;0.4340288672655255;20.89603464777861;0.846502757292874;0.015534531527560229;0.01558789783885754;0.8349812537566446;0.997757725757094;1.2880476052121534
98.642696;0.48881718727679047;2.5655175051825412e-06;-4.244284622543689e-06;2.9366073339863394e-07;3.878394158736981e-07;0.4340593175538331;20.895206826042543;0.8464571614316516;0.015534937709072561;0.015587073836980103;0.8349005092412691;0.9977366155722243;1.288046831971067
98.652696;0.48889114580883875;2.5474064683155805e-06;-4.258255217149388e-06;2.2835252523480754e-07;4.2615795963101594e-07;0.4340924023964037;20.89439495713365;0.8464097446911938;0.015535385895919403;0.015586240733618906;0.8348182583055094;0.9977178702812118;1.2880493326312947
98.662696;0.48896305968131504;2.5290439234939566e-06;-4.270557623082853e-06;1.6260042153920215e-07;4.6377027981077007e-07;0.43412801913445176;20.893610617436416;0.8463606040751716;0.015535876080518292;0.015585399848021722;0.8347346917100067;0.997701735063059;1.2880550746529464
98.672696;0.48903273775056616;2.5103141193191108e-06;-4.28114686407468e-06;9.652427653711888e-08;5.004144948071259e-07;0.43416606026986415;20.892865678773042;0.8463097807256559;0.01553640619101427;0.015584551933659417;0.8346499854128009;0.997688457397129;1.2880639839116883
98.682696;0.48909997072738604;2.491058725394636e-06;-4.289995339799468e-06;3.029234712470188e-08;5.358739813591792e-07;0.4342063899727924;20.892171195505924;0.8462572312699052;0.01553697163012497;0.01558369644671809;0.8345642786066338;0.9976782649496059;1.288075865954152
98.692696;0.48916455453135477;2.4711298160128373e-06;-4.297118811265382e-06;-3.59080751234721e-08;5.699873694430916e-07;0.4342488670187045;20.891536296551983;0.8462028645407123;0.015537566109907997;0.015582831246214601;0.8344776842112988;0.9976712993665918;1.288090476411608
98.702696;0.4892263324413703;2.450426071906767e-06;-4.302596584474117e-06;-1.0191084374249159e-07;6.026299846561228e-07;0.43429337444860855;20.89096823216341;0.8461466449975502;0.015538182532913995;0.01558195284023993;0.8343903013567826;0.99766751222432;1.2881076417131776
98.712696;0.4892852223597028;2.428898279777336e-06;-4.306575152457843e-06;-1.6760240488074055e-07;6.336822427064321e-07;0.43433984852655055;20.89047292501994;0.846088623180896;0.015538813202263026;0.015581056951542965;0.8343021961217447;0.9976666366718984;1.2881273427588527
98.722696;0.4893412032585315;2.4065271597541144e-06;-4.309237353932907e-06;-2.3291576216859802e-07;6.630042174598689e-07;0.4343882749784682;20.890055663985756;0.8460288500506025;0.015539449702795149;0.015580139043990434;0.8342133958528839;0.9976682748845666;1.2881497416359193
98.732696;0.4893942909701179;2.3832904096816213e-06;-4.3107654935660005e-06;-2.977913679663255e-07;6.904235710261783e-07;0.43443863512877534;20.8897224186389;0.8459673137918365;0.015540084077077772;0.015579194785072416;0.834123930542256;0.9976720609847364;1.2881751092053948
98.742696;0.4894445247102286;2.359145941684093e-06;-4.311312153713151e-06;-3.6215574657214586e-07;7.15753190184493e-07;0.43449084282736455;20.889481074754443;0.8459039547506895;0.015540711407874384;0.015578221225414059;0.8340338631447451;0.9976777975956225;1.2882037760555165
98.752696;0.4894919521644425;2.334037306555421e-06;-4.310974314071892e-06;-4.2592969718968696e-07;7.388257081708282e-07;0.4345447134668251;20.88934117243091;0.8458386978336188;0.015541330631158775;0.015577218544852037;0.8339432613636306;0.997685457698112;1.2882361688741941
98.762696;0.4895366334353676;2.3079006873166696e-06;-4.309791098500796e-06;-4.890340101235994e-07;7.59501405827459e-07;0.4345999958498142;20.889312487182863;0.8457714824303113;0.015541942236068829;0.015576190654086391;0.8338521442237469;0.9976950735577539;1.2882727634783155
98.772696;0.489578676079678;2.2806669465256557e-06;-4.3077751498050184e-06;-5.513835724713536e-07;7.776635939678999e-07;0.4346564575294426;20.889404593063624;0.8457022539749592;0.015542546321017738;0.015575143639037116;0.8337604588403412;0.9977066497376077;1.2883139094033227
98.782696;0.48961824221241834;2.252274820107245e-06;-4.304951398696549e-06;-6.128732899064734e-07;7.932374469030381e-07;0.43471393349211584;20.889627683120185;0.8456309002075395;0.015543142947023424;0.015574083045600885;0.8336681059491241;0.9977201602295186;1.2883596850986418
98.792696;0.48965549144450227;2.222695586741318e-06;-4.301363963811738e-06;-6.73371019454721e-07;8.062132217918971e-07;0.4347722912031143;20.889992403736606;0.845557219663885;0.015543732883135134;0.01557301225268203;0.8335749671608716;0.9977355928724932;1.288409914323283
98.802696;0.48969051873935476;2.1919520677295755e-06;-4.297048110467903e-06;-7.327319052628319e-07;8.166528223833654e-07;0.4348313769726878;20.890507864974552;0.8454809226120144;0.015544318479342093;0.015571933221029578;0.8334808832697626;0.9977529977399984;1.2884643150553399
98.812696;0.4897233308525261;2.1601159645176534e-06;-4.29201038947497e-06;-7.908016029741496e-07;8.246809934577417e-07;0.4348909957438344;20.89117960594884;0.8454016143983487;0.015544904013846101;0.0155708482992964;0.8333856190691394;0.9977724698387898;1.2885226488975505
98.822696;0.48975384984559583;2.1272735166338547e-06;-4.286233475369023e-06;-8.47399585286336e-07;8.304605553320112e-07;0.4349509069414911;20.892009152414758;0.8453188361371835;0.015545493523291728;0.015569760609925739;0.8332888789273758;0.9977940982339374;1.2885847967243143
98.832696;0.48978195264167296;2.093488046140272e-06;-4.279685029538172e-06;-9.023197258050721e-07;8.341575625134785e-07;0.43501082157761567;20.89299487045186;0.8452321731264103;0.015546088660178535;0.01556867256345043;0.8331903771275744;0.9978180092519525;1.288650763683699
98.842696;0.4898075427458928;2.058792245194095e-06;-4.272322693794149e-06;-9.553486141062352e-07;8.35920061215896e-07;0.43507042248078365;20.89413295944643;0.8451413372128971;0.015546689243563092;0.015567584760459757;0.8330899089250245;0.9978444540579855;1.2887206181691004
98.852696;0.4898306027284339;2.0231959482695764e-06;-4.2640852424314125e-06;-1.0062788941670242e-06;8.358960015788166e-07;0.43512940241894577;20.895418134564192;0.8450462118273177;0.015547294940739781;0.015566496723134338;0.8329873930784669;0.9978737841277794;1.2887944048934652
98.862696;0.48985118370263053;1.9866934718162184e-06;-4.254873770681214e-06;-1.0549091321442765e-06;8.342613884006246e-07;0.43518748019927284;20.89684400101843;0.8449468289723452;0.015547906392796339;0.01556540823155565;0.8328829035832122;0.9979063177849878;1.2888721416128266
98.872696;0.48986935102856216;1.9492573636717913e-06;-4.244559006705512e-06;-1.1010374924232085e-06;8.312085091556388e-07;0.43524439684504473;20.89840346020805;0.8448432525343257;0.01554852446217419;0.015564319242396546;0.8327766805605129;0.9979422233641129;1.2889539143965965
98.882696;0.48988514400190375;1.9108219952085063e-06;-4.233019103921448e-06;-1.1444664621208783e-06;8.269195399644282e-07;0.4352999176325767;20.900089610999554;0.8447355205004152;0.015549147712908782;0.015563228285555543;0.8326690916831123;0.997981495191056;1.2890399157824464
98.892696;0.48989857751464777;1.8712997212342306e-06;-4.220179492484395e-06;-1.185005844988953e-06;8.215708002015477e-07;0.4353538407063782;20.901896197975752;0.8446237223143978;0.015549771377701655;0.01556213153623187;0.8325605411836183;0.9980240155681264;1.2891303640377747
98.902696;0.4899096875610609;1.8306271349835582e-06;-4.206032233800752e-06;-1.2224615386185701e-06;8.153447472636325e-07;0.435406018196579;20.90381708085135;0.8445080815179109;0.015550389391154044;0.015561023817207007;0.8324514012298138;0.9980696439546347;1.2892254596858665
98.912696;0.4899185885107193;1.788790320347813e-06;-4.1906146700004475e-06;-1.2566435443198934e-06;8.084226979467249e-07;0.4354563893260912;20.905846430412087;0.844388947397728;0.015550996934009808;0.015559900609852918;0.8323420460586045;0.9981182328311488;1.2893254695920089
98.922696;0.48992547003585346;1.7458197643188943e-06;-4.173974171382854e-06;-1.2873985416775498e-06;8.009761398421201e-07;0.43550498253566666;20.907979574796514;0.8442667040189719;0.015551591580869644;0.015558759477163233;0.8322329282189804;0.9981695635938779;1.289430803948352
98.932696;0.48993053004129516;1.7017779888689382e-06;-4.156165732516091e-06;-1.314620442473894e-06;7.931640132489129e-07;0.4355518815699696;20.91021211098721;0.8441416794164878;0.015552173252389114;0.015557600054830728;0.8321246286389465;0.9982233578872284;1.2895419481662054
98.942696;0.48993392869645314;1.656747841497595e-06;-4.137262731049337e-06;-1.3382219708623755e-06;7.851353011006735e-07;0.4355972081053979;20.912537856960682;0.8440141344354742;0.015552743240292594;0.015556423259867324;0.8320178624039987;0.9982793998006803;1.2896593154795537
98.952696;0.48993578104242336;1.6108260658846635e-06;-4.117353551730282e-06;-1.3581100427391376e-06;7.770423045942148e-07;0.4356411092179165;20.914948358564917;0.8438842824068582;0.015553303372023451;0.015555230969234274;0.8319134003121648;0.9983376055802928;1.289783194042256
98.962696;0.48993612741049536;1.5641222781978278e-06;-4.096526175949958e-06;-1.3742038360299982e-06;7.690407669164882e-07;0.43568371050635346;20.917433972487732;0.8437522640128402;0.015553856176549514;0.015554026206962722;0.831811938684944;0.9983979755837251;1.2899138210595273
98.972696;0.48993488579212136;1.516755618781697e-06;-4.07484828267431e-06;-1.386467352682982e-06;7.612738214706089e-07;0.4357250748749817;20.91998481084462;0.8436181290133313;0.015554405157852842;0.015552812867786292;0.8317139642410578;0.9984605069574153;1.2900514616860375
98.982696;0.48993184862513406;1.4688554142371534e-06;-4.052363380621162e-06;-1.3949119570017555e-06;7.538706197253947e-07;0.4357652095602622;20.92259118617756;0.8434818788595936;0.015554954503354323;0.015551595418278715;0.8316196567808769;0.9985251435401893;1.290196405016993
98.992696;0.4899267411181841;1.4205652727392406e-06;-4.029103505398093e-06;-1.3995785507093056e-06;7.469413928771024e-07;0.435804090636488;20.925244033933588;0.8433435003431551;0.015555508647242961;0.015550379454429095;0.8315289357972697;0.9985917856056403;1.2903488768936073
99.002696;0.48991928646746646;1.3720312143659626e-06;-4.0051033462797225e-06;-1.4005240005994427e-06;7.405465541834e-07;0.435841672156099;20.927935082118175;0.8432029584023766;0.01555607151131448;0.015549172187020163;0.8314416319998867;0.9986603255146456;1.290508934623507
99.012696;0.48990924438909755;1.3233760499765514e-06;-3.980405791300293e-06;-1.3978105319569488e-06;7.346878380560853e-07;0.4358778974359088;20.930656577903108;0.8430602103209316;0.015556645197337451;0.01554798182298264;0.8313576187992798;0.9987306725761661;1.2906764131086434
99.022696;0.4898964441531884;1.274692277589901e-06;-3.95505227078876e-06;-1.3914999678203232e-06;7.29344455520873e-07;0.4359127154660934;20.9334013086797;0.842915216030994;0.015557229348683426;0.015546816101901423;0.8312768129852018;0.9988027570008639;1.290850939863082
99.032696;0.4898807887004228;1.2260649479829095e-06;-3.929076703154164e-06;-1.3816591684881836e-06;7.244943955867304e-07;0.43594607643569433;20.93616304279974;0.8427679030297296;0.015557821815462043;0.015545681314979517;0.8311991058571768;0.9988765006746233;1.2910320363381589
99.042696;0.4898622118791997;1.1775968796663822e-06;-3.9025126108046645e-06;-1.368362605291497e-06;7.201014143550561e-07;0.4359779092074946;20.93893679230828;0.8426181505895147;0.015558419974495575;0.01554458282008674;0.8311243599905989;0.9989517550831242;1.2912192478554414
99.052696;0.4898406433211249;1.1294149483814587e-06;-3.87539398661635e-06;-1.3516851930019536e-06;7.161262855210169e-07;0.4360081023207505;20.941718910427618;0.8424657995520501;0.015559022275618391;0.015543525453804451;0.8310525050336013;0.9990282647607196;1.2914121988326996
99.062696;0.4898160150764518;1.0816642630173805e-06;-3.8477463617671175e-06;-1.3317041266693922e-06;7.125710881298799e-07;0.4360364949374742;20.94450699340114;0.8423106387342085;0.01555962948031498;0.015542512347144103;0.8309835992366965;0.9991057120923343;1.291610602373885
99.072696;0.48978830198693174;1.0344970909737692e-06;-3.819586397410283e-06;-1.3085181388519523e-06;7.094958674413038e-07;0.43606287515574566;20.947299598100937;0.8421523897047343;0.015560244829335821;0.015541544244612016;0.8309177620241704;0.9991838091225307;1.2918142184206614
99.082696;0.4897575598164446;9.880537423487311e-07;-3.7909437974217067e-06;-1.282266099185575e-06;7.069927010829409e-07;0.4360869888516399;20.950095742421123;0.8419907189806185;0.015560873072831704;0.015540620677140885;0.8308550583545496;0.9992623526550902;1.2920227107157878
99.092696;0.4897239160271734;9.424522790624437e-07;-3.7618801008965278e-06;-1.2531152640084066e-06;7.051567211585975e-07;0.43610855947757327;20.95289400038072;0.8418252833032547;0.015561519397719254;0.01553974088098474;0.8307954637789674;0.9993411823412554;1.2922355589508254
99.102696;0.4896875258629508;8.977991924877633e-07;-3.7324686838050034e-06;-1.221224453261505e-06;7.040657791277538e-07;0.4361273143589322;20.955692171998226;0.8416557961855244;0.015562189092273093;0.01553890370675197;0.8307389634406566;0.9994200846411717;1.2924521284530766
99.112696;0.48964853649110845;8.541990859679057e-07;-3.7027563171629655e-06;-1.1867348931726033e-06;7.037737213960496e-07;0.43614301909420133;20.958487818679252;0.84148208142185;0.015562887984390861;0.015538107285670061;0.8306856787414655;0.9994987700150297;1.2926717441494082
99.122696;0.48960708153116694;8.117548936480179e-07;-3.672750482415073e-06;-1.1498026934214422e-06;7.043392826111069e-07;0.4361555065995318;20.961278551054434;0.8413041016787649;0.015563622930039834;0.015537348372894071;0.8306358291840017;0.9995769420586897;1.2928937014422712
99.132696;0.48956332170233036;7.705627818029902e-07;-3.6424427950624708e-06;-1.110629223321232e-06;7.058628080822849e-07;0.4361646715482158;20.96406252621077;0.8411219483194682;0.015564400859993641;0.015536622168864209;0.8305895876501299;0.9996543715211075;1.293117320470191
99.142696;0.4895175010893166;7.307089933533175e-07;-3.611843087810189e-06;-1.0694617153460359e-06;7.084778451383372e-07;0.4361704359749587;20.966839591102;0.8409357817346098;0.015565227230830796;0.0155359229473558;0.8305470399882188;0.9997309422145134;1.2933420784330418
99.152696;0.48946995083116185;6.922857506813733e-07;-3.5809949139730822e-06;-1.0265758032196325e-06;7.123066029944254e-07;0.4361727374310804;20.969611176010286;0.8407457775661377;0.01556610633090575;0.015535244847421185;0.8305081972583795;0.999806663978232;1.2935677339241718
99.162696;0.4894210511556656;6.553986345076901e-07;-3.5499692838625603e-06;-9.822578584998643e-07;7.174328077409933e-07;0.4361715644979922;20.972378391450096;0.8405521273871513;0.015567042780729061;0.015534582997856908;0.8304729625632178;0.9998816393602573;1.2937943539245789
99.172696;0.48937120403440404;6.201451836961801e-07;-3.518850438943829e-06;-9.367873587572068e-07;7.239080978120942e-07;0.43616699189175506;20.97514054908949;0.8403550573286187;0.01556804236629169;0.015533934391090168;0.8304411502716792;0.9999560267191238;1.2940222157227996
99.182696;0.4893207982108889;5.866038355021872e-07;-3.4877196376482136e-06;-8.904237972876149e-07;7.317603510356564e-07;0.4361591666611586;20.97789519575403;0.8401548294999922;0.015569112185722926;0.015533297595775427;0.8304125787479704;1.00003005372418;1.2942516327624896
99.192696;0.48927015413495223;5.548357268631635e-07;-3.4566301968711005e-06;-8.434078859865155e-07;7.409973942322131e-07;0.43614826585639266;20.980638812182125;0.8399517421936311;0.015570260354639083;0.015532672498179892;0.8303871394158139;1.0001040489698656;1.294482810221547
99.202696;0.4892195022743194;5.248753931522728e-07;-3.4255827334901617e-06;-7.959602352861728e-07;7.516194968555845e-07;0.4361344704887785;20.983367228655524;0.8397460828697412;0.015571494982555644;0.015532061017376225;0.8303648113027549;1.0001784238442395;1.2947158311488407
99.212696;0.48916900632624905;4.967171639608139e-07;-3.3945311492072513e-06;-7.482716162328805e-07;7.636290819468033e-07;0.4361179759554785;20.98607550246529;0.8395379980006473;0.015572822582772683;0.01553146711191203;0.8303456502282226;1.0002536088993612;1.2949507538264238
99.222696;0.4891187716018865;4.703073414547685e-07;-3.3634219831972423e-06;-7.005065095924237e-07;7.770352897804978e-07;0.4360990224353117;20.98875816063042;0.8393274149060759;0.015574246826136642;0.015530895485508093;0.8303297864401477;1.0003300084222666;1.2951876810314726
99.232696;0.48906882246904315;4.455588974522314e-07;-3.3322232943862513e-06;-6.528009380570013e-07;7.918570116091287e-07;0.4360778956557908;20.991410321531934;0.839114104892727;0.015575768033251008;0.015530350466616641;0.8303174323096143;1.0004079804354702;1.2954267583626722
99.242696;0.48901909389182247;4.2238951453155044e-07;-3.3009129977043846e-06;-6.052419739886434e-07;8.08113019523784e-07;0.436054886150895;20.99402866081752;0.8388977759618905;0.01557738317120154;0.015529835926278303;0.8303088730139883;1.000487809775543;1.295668149509664
99.252696;0.48896944981102003;4.007471538963708e-07;-3.269455795948232e-06;-5.578790047902011e-07;8.258002532657414e-07;0.43603024488112085;20.996610890601108;0.8386781028185164;0.015579087086609435;0.01552935617621757;0.830304452680044;1.0005697078790952;1.2959120274951679
99.262696;0.488919705399009;3.806117468497189e-07;-3.237808850806057e-06;-5.107687746954599e-07;8.44867773649337e-07;0.4360041573025513;20.999153905364107;0.8384547140260549;0.015580874719693872;0.015528916198940132;0.8303045538718662;1.000653867776638;1.296158592178017
99.272696;0.48886965031763113;3.6199445785795157e-07;-3.205952208725815e-06;-4.6399117209732544e-07;8.65199822043338e-07;0.43597674258183633;21.001652865618563;0.838227181890532;0.0155827418336788;0.015528520585608267;0.8303095511391908;1.0007405364944668;1.2964080220989211
99.282696;0.48881907753333803;3.4493347947785864e-07;-3.1739172957628624e-06;-4.1762730622945856e-07;8.866180856719997e-07;0.43594807699764737;21.00410257610351;0.8379950398100923;0.015584684079179137;0.015528172828578699;0.8303197994095056;1.0008300597868218;1.2966603807053887
99.292696;0.48876779704021267;3.2947547145428764e-07;-3.1418038074236855e-06;-3.7174149943731427e-07;9.088763485760607e-07;0.4359182184073238;21.00649936304265;0.8377577996015859;0.01558669694867776;0.015527874878686532;0.8303356741771531;1.0009228489172899;1.2969156559764647
99.302696;0.4887156242249001;3.1564900737679704e-07;-3.109781936424333e-06;-3.2637127680123647e-07;9.316448470464937e-07;0.43588721652938495;21.0088416626041;0.8375149788686149;0.015588777000232963;0.015527626838503953;0.8303575701756394;1.0010192680066152;1.2971739101351316
99.312696;0.48866236752978826;3.0343211292039187e-07;-3.0780725927031173e-06;-2.81514004810807e-07;9.545261562051886e-07;0.4358551327892421;21.011129843623127;0.8372661814528376;0.01559092232983538;0.015527427878175471;0.8303858106260933;1.001119545973618;1.2974353181450862
99.322696;0.4886078296557815;2.9273454497946435e-07;-3.0469195980415967e-06;-2.3712547164834897e-07;9.770972509331613e-07;0.43582206971009463;21.01336543864684;0.8370111571719916;0.015593131547288265;0.01552727710945661;0.8304205574912386;1.0012237726427762;1.297700021930698
99.332696;0.48855182804839853;2.8343259712306403e-07;-3.016576253217843e-06;-1.931335419437296e-07;9.98938228091885e-07;0.4357881516537223;21.0155494107523;0.8367497749883184;0.015595402460335459;0.015527173243884317;0.8304618638125616;1.0013319120409885;1.2979679481863464
99.342696;0.4884942301018224;2.754368275412867e-07;-2.9872980320822713e-06;-1.4946041801757778e-07;1.019653745264239e-06;0.43575347031063083;21.017681377480674;0.8364819671042374;0.015597731573026007;0.015527114345456602;0.8305097856464769;1.001443796227526;1.298238758640446
99.352696;0.48843495664880343;2.6873031600899674e-07;-2.959323954847349e-06;-1.0605274326964068e-07;1.0389100625774336e-06;0.4357180912540164;21.019760769791358;0.8362076937343682;0.01560011474827788;0.015527097557037222;0.8305643121946251;1.0015591588353916;1.2985119443103557
99.362696;0.4883739381639374;2.6335335583073564e-07;-2.932854679104534e-06;-6.290373152612525e-08;1.0564650676224447e-06;0.4356821161176352;21.021787299036426;0.8359269346012219;0.015602548765381481;0.01552711811216331;0.8306251869449441;1.0016777167919115;1.2987869180983187
99.372696;0.4883110808024959;2.5936690737040664e-07;-2.908043901106405e-06;-2.0062436025163898e-08;1.0721634866725327e-06;0.43564571255198903;21.023759651539713;0.8356397331135194;0.015605032453348934;0.015527169483004326;0.8306918978929062;1.0017992191144887;1.2990630516218369
99.382696;0.4882462834161098;2.5684011247844587e-07;-2.8850007863437857e-06;2.236171555003389e-08;1.0859130695375283e-06;0.4356091009815978;21.02567448017443;0.8353462836523686;0.015607566071031325;0.015527245115774257;0.8307638292204915;1.0019234223483198;1.299339661631895
99.392696;0.4881794938125853;2.55863899511757e-07;-2.8637880218691533e-06;6.420632406971814e-08;1.0976654127824632e-06;0.4355725347784485;21.027527149711396;0.8350469442941055;0.01561014958473636;0.015527339286909702;0.8308403899713576;1.0020500190722408;1.299615868781231
99.402696;0.4881107726679761;2.5654851087284215e-07;-2.8444236362664978e-06;1.0527517212519434e-07;1.107405714896885e-06;0.4355362843850131;21.029313786320884;0.8347421277313348;0.015612781699476134;0.01552744640305784;0.830921081447039;1.002178575599259;1.2998905155549603
99.412696;0.4880403209761088;2.58996069026962e-07;-2.8269132748511746e-06;1.4535562479004418e-07;1.1151426154864189e-06;0.43550063252667953;21.031032639185838;0.8344322263273499;0.015615460030524593;0.01552756052264376;0.83100550832135;1.002308523063045;1.3001623748187576
99.422696;0.487968444493664;2.6329334090384526e-07;-2.8112904351238576e-06;1.8423039879832608e-07;1.120900988137078e-06;0.43546588621281096;21.032683637585933;0.8341176600302894;0.015618181468631935;0.0155276760362434;0.8310933016356623;1.002439148405221;1.300430386225503
99.432696;0.4878954872974527;2.695288593873104e-07;-2.7976120538517633e-06;2.2169209333437578e-07;1.1247291304451643e-06;0.43543238101627213;21.034267752479657;0.8337989309359605;0.015620942011309324;0.015527788940724286;0.8311840419262839;1.0025695650061466;1.3006936628514867
99.442696;0.4878217951160833;2.777928356951062e-07;-2.785929911652463e-06;2.575684919856967e-07;1.1267055358794387e-06;0.43540045997878773;21.03578737194504;0.8334766199208885;0.015623736610060099;0.015527897403482952;0.8312772802122776;1.0026987862999757;1.3009513747268822
99.452696;0.48774771846346787;2.881620860336123e-07;-2.7762916485424604e-06;2.917524097994328e-07;1.1269344648666162e-06;0.4353704591084697;21.037246952995027;0.8331513592179314;0.015626560024178917;0.015528000830482166;0.831372607515802;1.0028258894892788;1.3012026336521467
99.462696;0.48767361772708584;3.006914966257261e-07;-2.768752629775396e-06;3.242137953161353e-07;1.1255417217866066e-06;0.435342720195066;21.038653292245034;0.8328237884033666;0.015629407467757674;0.015528098718818743;0.8314696923550513;1.002950087003256;1.3014464597268127
99.472696;0.4875998556074343;3.154029954422289e-07;-2.7633616008814133e-06;3.5497806144714057e-07;1.1226795875753787e-06;0.4353175917260357;21.040014887193056;0.8324945190799887;0.015632274367916556;0.015528191083374283;0.8315682523119606;1.0030706973855987;1.3016818524887128
99.482696;0.48752678197115457;3.32276952031466e-07;-2.760139468616216e-06;3.840937258907256e-07;1.1185411550361904e-06;0.43529539754960445;21.041340255828928;0.8321641355301026;0.015635156725324482;0.015528279896507092;0.8316679827899093;1.003187145603657;1.3019079144532768
99.492696;0.48745471052667294;3.512603254377174e-07;-2.7590818570259147e-06;4.11622364742139e-07;1.1133703046184817e-06;0.4352764204214639;21.042637271160682;0.8318331920621069;0.01563805172628833;0.01552836951411667;0.8317685118177123;1.0032989959131606;1.3021239941605947
99.502696;0.487383901921047;3.7227200049745476e-07;-2.7601836866875614e-06;4.376420487692245e-07;1.1074545876982136e-06;0.4352609225613629;21.04391486946414;0.8315021723065593;0.015640957619689214;0.015528465584302915;0.8318693889445866;1.0034059237372521;1.3023297419857423
99.512696;0.48731457670590345;3.952080193121174e-07;-2.7634641671116127e-06;4.6223854441184277e-07;1.1011038282725615e-06;0.43524915570894196;21.04518488828588;0.8311714672517302;0.01564387334515741;0.015528573323324989;0.831970054096211;1.0035076081621723;1.3025249997091828
99.522696;0.48724692735749414;4.199717750364599e-07;-2.768962695122725e-06;4.854891523332149e-07;1.0946417563540707e-06;0.43524133748107724;21.046461897877723;0.830841418747188;0.015646798221725405;0.015528695998249081;0.8320698304761014;1.0036036651191402;1.3027096371893827
99.532696;0.4871810860534743;4.4649487102545933e-07;-2.776705525628764e-06;5.074655069518348e-07;1.0884233597539404e-06;0.43523763192693027;21.04776064990731;0.8305123559807727;0.015649731606960444;0.015528834802644848;0.83216800618848;1.0036937289228998;1.3028834355757442
99.542696;0.4871171086853653;4.747179990692222e-07;-2.786690619608633e-06;5.282581551678926e-07;1.082831393507014e-06;0.4352381571715535;21.049092029485937;0.8301845656055297;0.01565267294737753;0.015528990775160546;0.8322639350952994;1.0037775865672662;1.3030460150431262
99.552696;0.48705503151319857;5.045658831431194e-07;-2.798903447760314e-06;5.479992367302253e-07;1.078230765163476e-06;0.4352429956422096;21.05046104145943;0.8298582472796;0.015655622514583713;0.01552916696906121;0.8323571026963016;1.00385517452943;1.303196847630264
99.562696;0.4869949242069677;5.359372057630415e-07;-2.813330470382651e-06;5.668647642027276e-07;1.07492042649997e-06;0.43525217345202977;21.051868925935434;0.8295334906908205;0.015658581102014704;0.01552936860008414;0.8324471598367784;1.0039264294810641;1.3033353701444519
99.572696;0.4869368689635461;5.687089704952274e-07;-2.8299645401016297e-06;5.850528207201727e-07;1.0731099138991113e-06;0.43526562026173826;21.053315959569087;0.8292102874493938;0.01566154818444382;0.015529601715396918;0.8325339081254468;1.0039911843105505;1.303461118396325
99.582696;0.4868809066655539;6.027561585975985e-07;-2.848802627746027e-06;6.027544162206426e-07;1.0729282924442123e-06;0.43528315612295315;21.0548014969525;0.828888613199879;0.015664521984845303;0.015529872544049582;0.8326172536506679;1.004049213397098;1.3035737970369072
99.592696;0.4868270100802815;6.379646621464221e-07;-2.8698308381537766e-06;6.201369230121354e-07;1.074464533223016e-06;0.43530450959100253;21.056323026157948;0.8285684786750646;0.015667501784500715;0.015530187719745072;0.8326971611694531;1.0041003203922378;1.3036732036147087
99.602696;0.48677509887608256;6.742297262960357e-07;-2.893015364614061e-06;6.373365924447859e-07;1.0778022649244895e-06;0.4353293516286489;21.05787685086429;0.8282498719744015;0.015670487893053146;0.01553055324610453;0.832773611637177;1.0041443528840257;1.303759077091478
99.612696;0.4867250730118746;7.114501956469246e-07;-2.9183033334429912e-06;6.544599601738294e-07;1.0830115432469077e-06;0.4353573421735571;21.059459078160167;0.8279327503314925;0.01567347928149961;0.015530972131482999;0.8328465708734797;1.0041811828396279;1.3038311182696052
99.622696;0.48667683376173426;7.495134008709095e-07;-2.9456139428241827e-06;6.715953120729833e-07;1.0901306286645207e-06;0.4353881589821095;21.061065094327674;0.8276171267465673;0.015676473277041338;0.01553144380993866;0.8329160013101351;1.0042107364930795;1.3038891851653491
99.632696;0.48663030539505114;7.882809530843534e-07;-2.974826751270728e-06;6.888177248346414e-07;1.0991760336588406e-06;0.4354215052623211;21.062688512887053;0.827303088741327;0.015679466585321423;0.015531965786345034;0.832981901942688;1.0042330344343253;1.3039333910940438
99.642696;0.4865854602588142;8.275971348286159e-07;-3.0057918800264718e-06;7.061864641841601e-07;1.1101527351821273e-06;0.43545711562456046;21.06432116967484;0.8269907218766162;0.015682454226358455;0.015532534708979678;0.8330443020043475;1.004248197516461;1.3039640539701547
99.652696;0.4865423087622176;8.673166518473539e-07;-3.0383532972981237e-06;7.237440431536704e-07;1.1230529792837549e-06;0.4354947404443766;21.065954315333194;0.826680066398976;0.015685427744060003;0.015533146426256726;0.8331031973490988;1.0042564700791274;1.3039816375123283
99.662696;0.4865008698161727;9.073316589541376e-07;-3.072356059112665e-06;7.415206039332228e-07;1.137868294418661e-06;0.43553412358661614;21.06757934657861;0.8263711500791872;0.015688375911086416;0.0155337963407892;0.833158516255802;1.004258265912623;1.3039866705154353
99.672696;0.486461155748756;9.47582580420977e-07;-3.1076346866853597e-06;7.595400924867014e-07;1.1546038463230672e-06;0.4355750117280659;21.06918671517239;0.8260640256455478;0.015691287549304007;0.01553448019317082;0.833210169023838;1.004254182065119;1.303979656605672
99.682696;0.4864231551472624;9.880474559696941e-07;-3.1440007434407804e-06;7.778105424638884e-07;1.1732696402512368e-06;0.43561716928139427;21.070764684754625;0.8257588121089496;0.015694153511984884;0.015535194735809606;0.8332581209122495;1.004244938722236;1.303961080752617
99.692696;0.4863868380174182;1.0287208330529422e-06;-3.181248772101814e-06;7.963020744878664e-07;1.1938524196056468e-06;0.43566037152057346;21.072300501517333;0.8254557456634621;0.015696966654869873;0.015535937156220897;0.8333024081912037;1.0042312550955164;1.3039314324527986
99.702696;0.48635222324619004;1.069597803264337e-06;-3.2191915736643595e-06;8.149398949776378e-07;1.2162912102698888e-06;0.43570440028977514;21.073783073368958;0.8251551252647354;0.01569972128127946;0.01553670327016641;0.833343106234129;1.0042137452846265;1.3038911467099203
99.712696;0.48631944085859036;1.1106510559409969e-06;-3.2576982105202843e-06;8.336246914161084e-07;1.24048718762988e-06;0.4357490499937332;21.075203677961504;0.8248571885669022;0.01570241288961261;0.01553748679647627;0.8333803016242122;1.0041928740659731;1.3038405648871099
99.722696;0.48628871141405866;1.1517981221921074e-06;-3.296693136838447e-06;8.522638370271415e-07;1.2663489141812295e-06;0.43579411376704597;21.076555068786742;0.8245620957927899;0.015705037348128396;0.015538280508867896;0.8334140795927469;1.0041689659363375;1.303780010857276
99.732696;0.4862602695391177;1.1928988786953156e-06;-3.3361257494630854e-06;8.70782664511566e-07;1.2938260132028612e-06;0.4358393569968645;21.077832113863558;0.8242700135303747;0.015707590077222507;0.015539077710251484;0.8334445208495057;1.0041422658818766;1.3037099333452542
99.742696;0.48623429734192203;1.2337989823092863e-06;-3.3759442876894564e-06;8.891164224693666e-07;1.3229108367235783e-06;0.43588452042916137;21.079032845593595;0.8239812295192189;0.015710066756969177;0.01553987310978689;0.8334717001385632;1.0041129738461914;1.3036310003972904
99.752696;0.4862108960970393;1.2743768142654533e-06;-3.4160791999128117e-06;9.07196714906995e-07;1.3536260072648882e-06;0.43592934976960485;21.080157848497432;0.8236962478758175;0.015712464131401104;0.015540662975331285;0.8334956504947895;1.0040812407363386;1.3035440860912009
99.762696;0.48619007909308815;1.3145542373579987e-06;-3.4564342057619565e-06;9.249368693594453e-07;1.3859929468488657e-06;0.4359736154566487;21.08120886917031;0.8234157364709092;0.01571477877578466;0.015541444269835468;0.8335163286757854;1.0040472250390402;1.3034501682550814
99.772696;0.4861717698791713;1.3542823542665956e-06;-3.4968935605706553e-06;9.422485528444771e-07;1.4199902323436676e-06;0.43601711363933277;21.082187318907796;0.8231403521200839;0.015717005681629214;0.015542213279703546;0.8335336747794524;1.0040111548404396;1.30335021566024
99.782696;0.48615580569181593;1.3935306734140742e-06;-3.5373349030897254e-06;9.59087229243627e-07;1.4555335026601907e-06;0.43605966227958215;21.08309325426095;0.8228706238574608;0.01571913911846919;0.01554296571889014;0.8335477053129046;1.0039732825532262;1.3032451421855646
99.792696;0.48614195811745364;1.4322744719891984e-06;-3.577627554511194e-06;9.754633807290048e-07;1.492465741322192e-06;0.43610109912263023;21.083925414372064;0.8226069355686081;0.01572117374687725;0.015543698926334155;0.8335585238944817;1.0039338099094692;1.3031357748137788
99.802696;0.4861299998117135;1.4704738019834337e-06;-3.6176233430860246e-06;9.914122316465959e-07;1.5305426356772253e-06;0.43614128636590516;21.084681531321998;0.8223495551943207;0.01572310437126541;0.015544413365999328;0.8335662828180702;1.003892894440016;1.3030228160174986
99.812696;0.48611977167619297;1.508065622220321e-06;-3.6571544430163074e-06;1.0069655416009475e-06;1.5694403682241296e-06;0.43618013517224963;21.085358824551722;0.8220986899006474;0.015724926523263943;0.015545110909328388;0.8335711627134101;1.0038507286574647;1.3029068891310651
99.822696;0.4861111781254467;1.544970249939673e-06;-3.6960423693113017e-06;1.022136370859414e-06;1.6087978504587969e-06;0.4362176414119707;21.085955432549856;0.8218545324856933;0.015726637894774593;0.015545791996955674;0.8335733561928835;1.0038076131143858;1.302788609590492
99.832696;0.48610414594734147;1.5810961281871061e-06;-3.7341174548746652e-06;1.0369165207957718e-06;1.6482612493489008e-06;0.43625389449027163;21.086471826634963;0.8216172806714224;0.015728238534324458;0.015546455687465193;0.8335730431846498;1.0037639504154998;1.3026685565648808
99.842696;0.48609860206486666;1.6163482670604207e-06;-3.7712279732317695e-06;1.0512862689107637e-06;1.687503157422706e-06;0.4362890347883483;21.086910773386606;0.8213871598657518;0.015729729981722656;0.015547101535298487;0.8335703802398351;1.0037201926946455;1.3025472095151212
99.852696;0.48609447386768667;1.6506426632898646e-06;-3.8072258313078414e-06;1.065213190049718e-06;1.7262226752405416e-06;0.43632318042779367;21.08727627590205;0.8211644639987508;0.01573111424446155;0.015547729667242507;0.8335654904094881;1.003676795776663;1.3024249843616
99.862696;0.48609169592483986;1.683914394196915e-06;-3.841957208736267e-06;1.0786345047280993e-06;1.7641482514182022e-06;0.436356378492223;21.087572523593355;0.8209495932296589;0.015732393483008072;0.01554833970739992;0.833558478590742;1.003634145620114;1.3023023086504977
99.872696;0.4860902135294204;1.716110444948641e-06;-3.875280801923863e-06;1.0914625919311304e-06;1.8010560207651174e-06;0.4363886230593835;21.087803197356475;0.820743062393229;0.015733570861648723;0.015548930361501212;0.8335495126184593;1.0035924815650037;1.302179641502674
99.882696;0.4860899746068378;1.7471690658120519e-06;-3.907101663781443e-06;1.1036230356391498e-06;1.8367892144226027e-06;0.4364199137674563;21.08797139688579;0.8205454536223364;0.015734651469408667;0.01554949965819319;0.8335388852917174;1.0035519070345233;1.3020574801273788
99.892696;0.48609089820099693;1.777013372568407e-06;-3.937395048441579e-06;1.1150769676584937e-06;1.8712524978815404e-06;0.4364502832270036;21.08808046872223;0.8203573078595969;0.015735642289218917;0.0155500458723269;0.8335269900864454;1.0035124929747348;1.3019363494346128
99.902696;0.4860928569391445;1.8055695610534767e-06;-3.966192246345823e-06;1.125812476275642e-06;1.9043831268706107e-06;0.4364797807969231;21.08813508418937;0.8201789946643253;0.015736551219678877;0.01555056856146464;0.8335142464014028;1.00347436315629;1.3018167597108399
99.912696;0.48609569703798283;1.8327731770670205e-06;-3.993533195930709e-06;1.1358254790615966e-06;1.936119921341076e-06;0.4365084477536255;21.08814148636648;0.8200106358834158;0.01573738620622279;0.015551068832723312;0.8335010204512431;1.0034376544417811;1.3016991914298994
99.922696;0.48609925656714503;1.8585599208845205e-06;-4.019438885112387e-06;1.1451009412842094e-06;1.966387896090749e-06;0.43653629393707627;21.088107152675352;0.8198521435630249;0.015738155010090956;0.01555154848009931;0.8334875984200913;1.0034024456510393;1.3015841271483373
99.932696;0.48610338304503753;1.8828669653818367e-06;-4.043926672856499e-06;1.1536175881287805e-06;1.995112272552101e-06;0.4365632815399785;21.088040722499652;0.8197033243789119;0.015738864728777904;0.01555200820863197;0.8334742188099642;1.003368809420981;1.3014721020575688
99.942696;0.48610795886896885;1.9056428406960438e-06;-4.067029681455287e-06;1.1613723856522635e-06;2.022248728097784e-06;0.4365893163142167;21.087951689689998;0.8195639468365125;0.015739521153500424;0.015552446832710424;0.8334610862211856;1.003336890347436;1.3013637296865972
99.952696;0.48611288144009723;1.926862623095812e-06;-4.0887960552456e-06;1.1683831585975942e-06;2.04780133658618e-06;0.4366142578405892;21.08784896495578;0.8194337340435096;0.01574012854127654;0.015552862571564142;0.8334483591588684;1.00330683460789;1.3012596483687011
99.962696;0.4861180092882804;1.946545634023244e-06;-4.109279466831865e-06;1.1746774325226935e-06;2.071814270669293e-06;0.43663797001404514;21.087739470856143;0.8193123283082125;0.015740689836846507;0.015553254421338283;0.8334361693533167;1.0032786651942023;1.3011604182029335
99.972696;0.4861231608576112;1.9647589598718507e-06;-4.128529286625974e-06;1.180303933726676e-06;2.0943392060210946e-06;0.4366603624850435;21.087628570848878;0.8191993076336572;0.015741207764587727;0.015553622026506857;0.833424628178012;1.0032523038945893;1.301066472581103
99.982696;0.48612817593109686;1.981599999965406e-06;-4.146582540365632e-06;1.1853468632878336e-06;2.1154110531118345e-06;0.4366813854398499;21.08752098456714;0.8190942491787073;0.015741686041572733;0.01555396530616987;0.833413792647415;1.0032276928368522;1.3009781266766192
99.992696;0.48613296226454905;1.9971748470835522e-06;-4.163461091393187e-06;1.1899093970178312e-06;2.1350599526212916e-06;0.4367010251151559;21.087420007368696;0.8189967455685967;0.01574212899495124;0.01555428480550608;0.8334036703632541;1.0032048139243834;1.3008955605490107
100.0;0.48613747761507103;2.0115893487262078e-06;-4.179182711009179e-06;1.194083856422227e-06;2.1533326485858127e-06;0.43671930777623263;21.08732658037799;0.8189063506228063;0.015742540140959924;0.015554581711626004;0.8333942524360269;1.0031836072781966;1.3008187585277056
