time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
0.0;1.0767442757919499;0.8599261697538277;0.7984966229289678;-0.3737592653294577;-0.3471560594233576;1.0684586610258404;10.001840217361972;0.8334904008920256;-0.42445499019977667;-0.42445503071882573;0.805789438651751;-0.3299999415929806;0.870674775935181
1e-06;1.0767442438858486;0.8599259620650656;0.7984965542909479;-0.37375926537245374;-0.3471560596225796;1.0684588546350562;10.001835417033403;0.8334902482548745;-0.42445499005994786;-0.4244550306614734;0.8057894712421267;-0.32999994173457087;0.8706753122292475
2e-06;1.076744212114595;0.8599257348981098;0.7984964809165097;-0.3737592654180904;-0.34715605983711556;1.068459064659608;10.001830282716766;0.8334900855008862;-0.42445498990859676;-0.424455030600275;0.8057895063857922;-0.32999994188662396;0.8706758866890579
4e-06;1.0767441808204028;0.8599266347276082;0.7984974737474613;-0.37375894119205016;-0.34715575887450756;1.068459293088913;10.001824828490406;0.8334899136133277;-0.42445498974456086;-0.4244550305351672;0.8057895441609312;-0.3299999420492228;0.8706764986086694
8e-06;1.0767441491463343;0.859926028762134;0.7984970957891347;-0.37375778977595575;-0.34715468961323276;1.0684605414870327;10.001819063308696;0.8334897331678025;-0.4244549895669335;-0.4244550304655464;0.8057895843703768;-0.32999994222261764;0.8706771464887607
1.6e-05;1.0767453500352506;0.8599274396221185;0.7984977137699918;-0.3737550386882284;-0.34715173677939254;1.068461810821914;10.00181298097302;0.8334895442196498;-0.4244549893752318;-0.42445503039020765;0.8057896264956625;-0.3299999424075685;0.8706778278811587
3.2e-05;1.0767475126282486;0.8599314627947464;0.7985000922776587;-0.3737510381951455;-0.3471473131279434;1.0684631012834356;10.001806566568433;0.8334893470996104;-0.4244549891694127;-0.4244550303076038;0.8057896699790453;-0.3299999426053438;0.8706785396535976
6.4e-05;1.07674967492755;0.8599356183736283;0.7985026519114262;-0.373743258989903;-0.3471393797723647;1.0684674122539735;10.001799807543915;0.8334891426712518;-0.4244549889498436;-0.42445503021602543;0.8057897146579294;-0.3299999428175389;0.8706792789311806
0.000128;1.0767562297080906;0.8599461822442784;0.7985079725411431;-0.37372812704036446;-0.3471232009499036;1.0684737424731994;10.001792698205996;0.8334889318679897;-0.42445498871739107;-0.4244550301136274;0.8057877606629393;-0.3299999430458801;0.8706781927597227
0.000256;1.0767691021701655;0.8599648560153526;0.7985162137998314;-0.3736991856009889;-0.34709215934551624;1.0684880902121852;10.001785237838936;0.8334887153311697;-0.4244549884734318;-0.424455029998588;0.8057818079080806;-0.32999994329205;0.8706734280918289
0.000512;1.0767925624167425;0.8599829610505273;0.7985161537972304;-0.3736437325670997;-0.3470330820154748;1.0685134536492649;10.001777425093046;0.833488493328522;-0.42445498821950484;-0.424455029869501;0.8057568561570392;-0.3299999435576;0.8706511005256375
0.000768;1.0768160482192746;0.8599814025912543;0.7984978974594885;-0.3735951854095751;-0.3469804122758574;1.0685378308599245;10.00176925334368;0.8334882658936695;-0.42445498795689646;-0.42445502972562865;0.8057159057200511;-0.3299999438440956;0.8706139822091323
0.001;1.0768362483860923;0.8599639790171152;0.7984674329007624;-0.37355592928521575;-0.34693743077493655;1.0685592193391522;10.001760713718879;0.8334880332325073;-0.4244549876866639;-0.4244550295665982;0.8056669578458776;-0.32999994415323125;0.870569472596614
0.001;1.0768361975013563;0.8599631969162124;0.7984675339655114;-0.37355592940776733;-0.34693743117040177;1.0685596163051119;10.00175180246637;0.8334877960488309;-0.4244549874100422;-0.424455029391899;0.8056670141854754;-0.32999994448659103;0.8705703158671776
0.001001;1.0768361325266216;0.859962013222671;0.7984673635015384;-0.3735547779718724;-0.3469363620625525;1.0685610198075062;10.001742519353517;0.8334875553080503;-0.4244549871287238;-0.42445502920092437;0.8056660758160838;-0.3299999448454708;0.8705702420433739
0.001002;1.0768360493371938;0.8599610749044608;0.7984675251920581;-0.3735547781226919;-0.346936362479131;1.0685614291154468;10.001732855760059;0.8334873117838205;-0.4244549868447061;-0.4244550289934887;0.8056661429067508;-0.3299999452310213;0.8705711035219235
0.001004;1.0768359447027966;0.8599589061717816;0.7984666502390371;-0.37355510257037644;-0.3469366640788175;1.0685618435020783;10.001722787283455;0.8334870660232898;-0.42445498656001523;-0.4244550287701676;0.8056662152014763;-0.3299999456442429;0.8705719784304237
0.001008;1.076835816979437;0.8599574877610525;0.798466578501443;-0.3735539511780916;-0.34693559499604626;1.0685622607273935;10.001712278170057;0.833486818364034;-0.4244549862767344;-0.42445502853236167;0.8056652926487514;-0.3299999460856843;0.8705719462215831
0.001016;1.0768363581231;0.8599557955034214;0.7984658447589019;-0.37355287321431374;-0.34693437129029636;1.068563677065943;10.001701289154694;0.833486568753709;-0.42445498599712267;-0.42445502828219;0.8056633757515634;-0.3299999465553253;0.8705710121300855
0.001032;1.0768381124010133;0.859952306507302;0.7984626302227075;-0.37355001646610503;-0.346931098063735;1.0685650887059321;10.001689780076642;0.8334863167415459;-0.4244549857235749;-0.424455028021872;0.8056594654271572;-0.32999994705285784;0.8705682552934789
0.001056;1.0768393067803617;0.8599473264213983;0.7984585319086893;-0.3735473573146959;-0.34692818302944084;1.0685674931005331;10.001677712351;0.8334860615451415;-0.4244549854585602;-0.4244550277529134;0.8056535624335021;-0.32999994757800327;0.8705636786594992
0.001056;1.076839102709101;0.859945960461117;0.7984589099309541;-0.3735473575455472;-0.346928183484381;1.0685678891987087;10.001665057377824;0.8334858023403267;-0.42445498520453667;-0.4244550274759902;0.8056536668200446;-0.32999994813052097;0.8705646864215046
0.001057;1.076838885106019;0.8599442120727963;0.7984590215969128;-0.3735462062085486;-0.3469271144284071;1.0685692765163328;10.001651799073883;0.833485538878928;-0.42445498496392225;-0.42445502719143074;0.805653777664872;-0.3299999487099397;0.8705657260608207
0.001058;1.0768386553368803;0.8599427339136135;0.7984594676341572;-0.37354620645837655;-0.34692711489250555;1.0685696541773448;10.001637927050348;0.8334852718286927;-0.42445498473920884;-0.42445502689962883;0.8056528930952976;-0.3299999493153177;0.8705658713612439
0.00106;1.0768393763911974;0.8599418812434568;0.7984598581613471;-0.37354675709800433;-0.34692731637797775;1.0685700208682343;10.001623439066643;0.8334850027023003;-0.4244549845328907;-0.42445502660122597;0.8056530106062567;-0.329999949945358;0.8705669722387195
0.001064;1.0768391224140381;0.859939986439451;0.7984600655623357;-0.3735456057862769;-0.3469262473338787;1.068570375486974;10.001608352819868;0.8334847335345007;-0.4244549843471243;-0.4244550262971842;0.8056521276275657;-0.3299999505988767;0.870567177239895
0.001072;1.0768398165562092;0.8599372535586944;0.7984588448385325;-0.37354417756095315;-0.3469246109647453;1.0685717178859968;10.00159270686524;0.833484466336775;-0.42445498418349714;-0.42445502598883406;0.8056502421042722;-0.3299999512751687;0.8705664858603255
0.001088;1.0768402222564695;0.8599332918451439;0.7984567410159947;-0.37354112076532486;-0.34692154941320963;1.0685730491799776;10.001576549477086;0.8334842028308487;-0.4244549840430014;-0.42445502567796634;0.8056463526284867;-0.3299999519739048;0.8705639724902196
0.00112;1.0768432246376494;0.8599275047642035;0.7984510517739518;-0.3735375834548167;-0.346917198518728;1.068576371405321;10.001559924568161;0.8334839447752663;-0.42445498392602365;-0.42445502536680574;0.8056374578457064;-0.32999995269487764;0.8705568610306025
0.001184;1.0768478599532252;0.8599164517225797;0.7984392894298804;-0.37352758145229015;-0.34690631076064504;1.0685826870896855;10.00154285389427;0.8334836944254436;-0.4244549838323704;-0.42445502505772187;0.8056205557726225;-0.3299999534380105;0.8705423755528474
0.001248;1.076853165248717;0.8599028858443059;0.7984247194299985;-0.373518301055845;-0.3468958704756039;1.0685879988754428;10.001525326599742;0.8334834546114779;-0.42445498376143953;-0.424455024753016;0.8056026436550473;-0.32999995420343375;0.8705269939305526
0.001376;1.0768628686153698;0.8598765340596987;0.7983950318708488;-0.3735010148714862;-0.346876571152902;1.0685993087440435;10.001507310344683;0.833483228179321;-0.42445498371239193;-0.42445502445495675;0.805563717726763;-0.3299999549913696;0.8704922088361493
0.001492;1.0768715859691411;0.8598490023235148;0.7983649950167281;-0.37348580471906606;-0.34685951024383793;1.06860861746677;10.001488772383642;0.8334830170818041;-0.4244549836841535;-0.42445502416581826;0.8055257726919444;-0.32999995580201313;0.8704583777738936
0.001607;1.076880006594139;0.8598174632674055;0.7983314700729031;-0.37347224068326923;-0.3468440656204224;1.068617924793964;10.001469693441814;0.8334828219632096;-0.42445498367543016;-0.4244550238878411;0.8054848019128311;-0.3299999566355716;0.8704217967640523
0.001722;1.0768881271936959;0.8597827428423792;0.7982952255976834;-0.3734588467186096;-0.34682886642526195;1.068628229662481;10.001450070303314;0.8334826424816852;-0.4244549836849273;-0.42445502362306703;0.8054417984710645;-0.3299999574923256;0.8703833864564201
0.001837;1.076895943711927;0.8597451632240005;0.7982565633003333;-0.3734467743057361;-0.3468149819932303;1.0686375304037117;10.001429913522657;0.8334824778175713;-0.42445498371159046;-0.4244550233730903;0.8053967562068426;-0.3299999583725644;0.8703431403553809
0.001952;1.0769044148314761;0.8597050728433823;0.798215096138373;-0.37343542173389116;-0.34680154345535796;1.0686458253354019;10.001409249047095;0.8334823268301609;-0.42445498375472607;-0.4244550231390781;0.8053486699693705;-0.3299999592764197;0.8703001260990604
0.002068;1.0769125750974222;0.8596609689964547;0.798170145062237;-0.37342571446473644;-0.34678972026385946;1.068655113373594;10.001388116958326;0.8334821879254904;-0.4244549838141272;-0.42445502292202897;0.8052985354845874;-0.32999996020382355;0.8702552627964472
0.002298;1.076928330582036;0.8595620881243722;0.7980687086459103;-0.37340812950811514;-0.3467681220627614;1.068672394487931;10.001366558992522;0.833482059139419;-0.424454983890057;-0.4244550227228593;0.8051873496211258;-0.3299999611546474;0.870153952271236
0.002505;1.0769411559022315;0.8594627992086808;0.7979690804960368;-0.37339464500632463;-0.3467512618481693;1.0686866694289439;10.001344607429745;0.8334819383222412;-0.42445498398278453;-0.42445502254233414;0.8050801105663455;-0.32999996212887106;0.8700563370221464
0.002713;1.0769540882051418;0.859356124173493;0.7978625273777026;-0.3733830419738094;-0.34673610051365183;1.0687019380930307;10.001322286190542;0.833481822886186;-0.42445498409201055;-0.4244550223811481;0.8049668174542297;-0.3299999631267015;0.8699531597157578
0.00292;1.0769676697233328;0.8592434897820982;0.7977499690449117;-0.3733731223802176;-0.34672227960439833;1.0687161982108708;10.001299615009108;0.8334817093085706;-0.424454984216762;-0.42445502224007753;0.8048474700065478;-0.32999996414849897;0.869844415052419
0.003335;1.0769936333308014;0.8590001723514521;0.7975068922320435;-0.37335872719909824;-0.3467003026359986;1.0687434461394907;10.001276608383371;0.8334815932787948;-0.4244549843556805;-0.42445502211987823;0.8045960682341209;-0.3299999651944508;0.869613519080853
0.003708;1.0770159817935756;0.8587599349202902;0.7972693623453937;-0.37335113636669154;-0.34668579521274606;1.068766678364428;10.001253273972344;0.8334814706816733;-0.4244549845072865;-0.42445502202104535;0.8043526119018041;-0.3299999662642108;0.8693900024904603
0.004191;1.0770450408937162;0.8584221195353534;0.7969362650610082;-0.37334715590870193;-0.346672467202207;1.0687968919462116;10.001229614692873;0.8334813384561842;-0.4244549846701841;-0.4244550219437612;0.8040141003671515;-0.32999996735684917;0.8690785700454854
0.004675;1.0770738357527327;0.8580551300454607;0.7965762863139126;-0.3733494643250512;-0.346665051422233;1.0688260840819501;10.001205631791331;0.8334811947807644;-0.42445498484327066;-0.4244550218880239;0.8036535332763769;-0.3299999684710971;0.868746760250373
0.005158;1.0771011397282497;0.8576623506565993;0.7961934768813247;-0.373356874315635;-0.3466628409038404;1.068855251568183;10.001181324125689;0.833481039062;-0.42445498502572354;-0.42445502185388667;0.803270911249254;-0.3299999696054634;0.8683945728486823
0.005641;1.0771284648015569;0.8572481792674354;0.7957908044363632;-0.3733690779670224;-0.34666506439837713;1.0688823914173624;10.001156686129923;0.8334808721011415;-0.42445498521679126;-0.42445502184172307;0.8028712358621348;-0.32999997075825566;0.8680266338045278
0.006125;1.0771553977391715;0.8568168198081073;0.7953724812260141;-0.37338434939145426;-0.3466702542722248;1.0689105026019774;10.001131713806554;0.8334806960969348;-0.4244549854156975;-0.4244550218522656;0.8024565094936514;-0.329999971927818;0.8676447944535597
0.006608;1.077182640294656;0.8563680733445943;0.7949378077704358;-0.3734027445214267;-0.34667823848568646;1.0689385863834253;10.001106414856224;0.8334805141834821;-0.42445498562162903;-0.42445502188637324;0.8020277351655838;-0.32999997311276646;0.8672499818995915
0.007091;1.0772100472229862;0.8559093223477603;0.7944937484465703;-0.37342237687412316;-0.3466873139633107;1.0689666445712331;10.001080811058992;0.8334803296874158;-0.42445498583376773;-0.42445502194482926;0.8015889160311498;-0.3299999743119886;0.8668458981364007
0.008058;1.0772664162308745;0.8549659060233432;0.793578421669963;-0.3734646760346826;-0.34670810763278703;1.0690226781096068;10.00105493487544;0.8334801454648533;-0.4244549860514821;-0.42445502202833835;0.800689054899513;-0.32999997552456173;0.8660155535976038
0.009024;1.077324852803178;0.854002027260556;0.7926426776193816;-0.373506273167366;-0.3467275807586867;1.0690806868374958;10.001028825343763;0.8334799637226095;-0.4244549862743739;-0.42445502213752656;0.7997671541558462;-0.3299999767495941;0.8651649526979186
0.010958;1.0774476347998467;0.8520702340677772;0.7907613354531405;-0.3735773900724248;-0.3467537424387453;1.0692026692288288;10.001002522956231;0.8334797864223996;-0.42445498650198427;-0.42445502227281695;0.7979132160808659;-0.3299999779858934;0.8634531122351821
0.012637;1.077560287193283;0.8504213846064587;0.7891504432693489;-0.3736215137974677;-0.3467581069707401;1.069315622053094;10.000976063803241;0.8334796157926896;-0.424454986733478;-0.42445502243436734;0.7963152434095249;-0.32999997923174706;0.8619782854288033
0.014317;1.077677918633553;0.8488373145766451;0.7875963669133365;-0.37364184571099923;-0.3467387913638863;1.0694325410821255;10.000949473448076;0.8334794543723387;-0.42445498696753264;-0.4244550226221717;0.7947652393746361;-0.32999998048507684;0.8605481627957655
0.015997;1.0777997431774236;0.8473428592826681;0.7861227266373739;-0.3736365445323979;-0.3466943484833463;1.069555422457442;10.000922766476968;0.833479304770506;-0.42445498720249064;-0.4244550228361477;0.7932842070343311;-0.3299999817436878;0.8591820979370901
0.017676;1.0779236266664307;0.8459517292304334;0.7847437866532246;-0.3736082517337966;-0.3466279248291532;1.0696812628941992;10.000895954326785;0.8334791695866437;-0.4244549874365942;-0.42445502307602695;0.7918861489527423;-0.3299999830053875;0.8578929633186793
0.019356;1.0780483952275883;0.8446704154363066;0.783466397077289;-0.3735586361740736;-0.3465414544529224;1.069808058908031;10.000869049509527;0.8334790513294655;-0.42445498766808093;-0.4244550233411449;0.7905790674746079;-0.32999998426812865;0.8566880837546094
0.021036;1.07817303962533;0.8434988682179311;0.7822912113108168;-0.373489715841931;-0.34643714134782466;1.0699348070755317;10.000842061315964;0.8334789524691093;-0.4244549878953172;-0.42445502363043436;0.7893669648184993;-0.3299999855300982;0.8555710904552203
0.022715;1.0782955891618466;0.8424358606849168;0.7812184809568649;-0.37340558072358954;-0.34631941843878467;1.070060505265196;10.000814992042484;0.8334788758534212;-0.42445498811705645;-0.42445502394270435;0.788250842845573;-0.329999986789749;0.8545428484052918
0.024395;1.0784157382248714;0.8414765295143826;0.7802438715731685;-0.37330953721487553;-0.3461914540070359;1.0701831528306025;10.000787837862791;0.8334788245799662;-0.42445498833259987;-0.4244550242768614;0.7872257023520166;-0.32999998804588704;0.8535986926295356
0.026075;1.0785314266690258;0.8406134130350921;0.7793619088146879;-0.3732051490201297;-0.34605721595940064;1.0703027495724127;10.000760593249263;0.8334788010456101;-0.4244549885417668;-0.42445502463191465;0.7862905421588985;-0.3299999892975257;0.8527376543813869
0.029434;1.0787500510727188;0.8391393462430986;0.7778394368562681;-0.3729855312536098;-0.3457831739385422;1.0705262952449817;10.000733254484285;0.8334788068675393;-0.4244549887447247;-0.42445502500701643;0.7846583594287978;-0.32999999054359985;0.8512341803540996
0.032458;1.0789276097720604;0.838069021134158;0.7767213502252189;-0.3727818536718687;-0.3455371735906817;1.070709790259427;10.000705818420192;0.8334788442530273;-0.42445498894182193;-0.4244550254014058;0.7834391510871564;-0.3299999917829693;0.8501117291430149
0.035481;1.0790867785068172;0.837199991253224;0.7758033849710186;-0.3725842768725492;-0.34530279627559257;1.0708752365287557;10.000678284167893;0.8334789168492737;-0.4244549891335751;-0.4244550258140879;0.7824239143998736;-0.3299999930145067;0.8491774632789578
0.038505;1.0792277454776533;0.8364967419359898;0.7750523562434557;-0.3723977236220834;-0.34508452541915;1.0710206374779956;10.000650658637982;0.8334790289375615;-0.4244549893206977;-0.4244550262437236;0.7815806466531494;-0.32999999423708426;0.8484017994646809
0.041528;1.0793504581874924;0.8359278603465361;0.7744390897673795;-0.37222637840564415;-0.34488623644292477;1.0711479973498914;10.000622957973551;0.8334791843750052;-0.4244549895039387;-0.4244550266888307;0.7808823454788334;-0.3299999954495963;0.847759796230253
0.044551;1.0794566359921671;0.8354668403282411;0.7739377161718728;-0.3720734203715798;-0.3447103075897666;1.0712583204095356;10.000595209470093;0.8334793865840877;-0.424454989683812;-0.4244550271478113;0.7803060096458606;-0.32999999665094243;0.8472302213147724
0.047575;1.0795470444420903;0.8350931528030132;0.7735286111240549;-0.3719383729137467;-0.34455603692379283;1.0713526107917073;10.00056745451098;0.8334796388908391;-0.42445498986052665;-0.42445502761877424;0.7798296393868203;-0.3299999978399667;0.8467927811378171
0.050598;1.079624471552848;0.8347885479517151;0.7731928272800408;-0.37182125270711813;-0.3444225361968644;1.0714328735897747;10.000539742358688;0.8334799442950898;-0.4244549900341827;-0.4244550280995077;0.7794352364476311;-0.3299999990155055;0.8464308791364609
0.056645;1.0797475391472398;0.8343265972769808;0.7726786440872184;-0.37163087392764;-0.34420664245337235;1.0715611156416365;10.000512119668128;0.8334803048493165;-0.4244549902049718;-0.42445502858771333;0.7788268039578098;-0.33000000017645026;0.8458719487410531
0.062692;1.0798345264237128;0.83401314958328;0.7723278683468522;-0.3714934485964602;-0.3440513269820141;1.0716523441945245;10.000484630566609;0.8334807211509621;-0.42445499037312834;-0.4244550290813039;0.778408345774104;-0.3300000013216625;0.8454880077473437
0.068739;1.079895946676574;0.8338027711883517;0.7720908310807262;-0.3713950651375521;-0.343940326562908;1.0717155652951809;10.000457325223016;0.8334811923605291;-0.42445499053869395;-0.42445502957849046;0.7781218656137828;-0.3300000024499028;0.8452256192906167
0.074786;1.0799373258590077;0.8336604356843387;0.7719311112193465;-0.3713267641644904;-0.3438635691164299;1.0717597838672113;10.000430262176122;0.8334817163805004;-0.42445499070135667;-0.4244550300776551;0.7779263666715359;-0.33000000355998926;0.8450470201036377
0.080833;1.079965247561218;0.8335629374105683;0.7718224992863245;-0.37128050765076026;-0.3438115074814548;1.0717890040175926;10.00040350481196;0.8334822897569599;-0.4244549908604251;-0.4244550305772698;0.7777928516669187;-0.33000000465097934;0.8449255045821943
0.08688;1.0799844532659733;0.8334957668000212;0.771748165124805;-0.3712479148109419;-0.34377486858035233;1.0718092286965402;10.00037712289841;0.8334829079177531;-0.42445499101491907;-0.4244550310759526;0.7777013228122882;-0.3300000057221303;0.8448426570517994
0.092927;1.0799967903840422;0.8334507587636836;0.7716992250383762;-0.37122668223393807;-0.3437509304443752;1.0718224598850623;10.000351195145285;0.8334835659584878;-0.4244549911637854;-0.4244550315725345;0.7776397815156902;-0.33000000677282987;0.8447874281702724
0.098974;1.0800046305206799;0.833419030265867;0.7716657558969547;-0.3712111915885634;-0.34373373529501866;1.0718316993350991;10.000325805669096;0.8334842593954757;-0.4244549913060599;-0.42445503206604435;0.7775972279443174;-0.3300000078026062;0.844749689439091
0.108974;1.0800134177198937;0.8333876684111311;0.7716319064680788;-0.3711950757547944;-0.34371565434340223;1.0718409490876337;10.000301038634401;0.8334849842577832;-0.4244549914408147;-0.4244550325556078;0.7775536607132701;-0.33000000881108427;0.8447110274407122
0.118974;1.0800167422347537;0.8333721965175461;0.7716166254117737;-0.3711870147829662;-0.3437067648144068;1.0718452118372677;10.000276971429036;0.8334857362384319;-0.42445499156701505;-0.42445503304032767;0.7775320768967443;-0.33000000979791805;0.8446926119374351
0.128974;1.0800182014437483;0.8333678675326363;0.7716129411309218;-0.37118295291078696;-0.3437021659496487;1.0718464910719214;10.000253665015014;0.8334865097562741;-0.42445499168362666;-0.42445503351920655;0.7775234723558906;-0.3300000107627875;0.8446861555248876
0.138974;1.0800172715210645;0.8333688838046703;0.7716158547642712;-0.3711805113622036;-0.3436998219317676;1.0718467908155394;10.000231161843617;0.8334872980744819;-0.42445499179000723;-0.42445503399113454;0.7775228421900587;-0.33000001170545307;0.8446870533905635
0.148974;1.080016587464102;0.8333734176374987;0.771621787124119;-0.3711791019782455;-0.3436983502149819;1.0718461151224516;10.000209495584198;0.8334880943834129;-0.42445499188596003;-0.4244550344550446;0.7775251811282953;-0.3300000126257604;0.8446907014567864
0.158974;1.0800149261704755;0.8333776523110048;0.7716280749802689;-0.3711783165467809;-0.3436977633676797;1.0718454671488233;10.00018869904869;0.8334888925986754;-0.42445499197116826;-0.4244550349102479;0.7775304840499941;-0.33000001352364483;0.8446970991980846
0.168974;1.0800132579578028;0.8333837159577974;0.7716359947554198;-0.3711795323934954;-0.34369902962235055;1.0718438484980843;10.0001688048666;0.8334896872759517;-0.4244549920447395;-0.4244550353565586;0.7775357470302524;-0.3300000143992593;0.8447034849647744
0.178974;1.0800115879235523;0.8333895059877857;0.7716435966772188;-0.37117959024414726;-0.3436992236009627;1.071843259972485;10.00014984724104;0.833490473680652;-0.4244549921053696;-0.4244550357939611;0.7775409684015584;-0.3300000152530886;0.8447098588134454
0.188974;1.0800101822181378;0.8333958696328136;0.7716514755416091;-0.3711789935346385;-0.34369872801441737;1.0718417027569704;10.000131862451015;0.8334912484026408;-0.4244549921517105;-0.42445503622226377;0.777545148517125;-0.3300000160859285;0.8447153004920306
0.198974;1.0800075540096232;0.8333999252755765;0.7716580243810897;-0.3711788319565756;-0.3436990258905899;1.0718411787395659;10.000114879099959;0.8334920094935274;-0.4244549921825384;-0.42445503664105805;0.7775502881820417;-0.33000001689874575;0.8447216516946006
0.208974;1.0800056343148294;0.8334038244328301;0.7716638534216105;-0.37117870094826577;-0.34369912838332345;1.0718396902570444;10.000098905231964;0.8334927559976819;-0.4244549921967966;-0.42445503704974236;0.7775533873434088;-0.33000001769248766;0.8447261516044965
0.218974;1.0800049462178898;0.8334069474795839;0.7716680122325003;-0.37118023664996774;-0.34370038360149263;1.0718392400524104;10.00008392825498;0.8334934875528104;-0.4244549921936998;-0.424455037447492;0.7775554452559377;-0.3300000184679685;0.8447297216742126
0.228974;1.0800030317199507;0.83340944576172;0.7716723940600978;-0.3711792623126048;-0.34369970515259834;1.0718378317150308;10.000069924610425;0.8334942042718626;-0.4244549921729228;-0.4244550378333849;0.777556461742255;-0.3300000192258782;0.8447323629087432
0.238974;1.0800008514330557;0.833409441525163;0.7716745709441326;-0.3711807297735578;-0.3437013711559479;1.0718374693995467;10.000056863798806;0.833494906846144;-0.4244549921346558;-0.4244550382067741;0.7775574382260543;-0.33000001996692296;0.8447349966360836
0.248974;1.0799998906815265;0.833408868076663;0.7716752698891961;-0.3711800754392148;-0.3437006818496034;1.071837156367335;10.000044706433627;0.8334955964473301;-0.424454992079435;-0.4244550385675194;0.7775563775707747;-0.3300000206921247;0.8447357822986507
0.25684;1.0799983944609257;0.8334072520999161;0.7716753055709756;-0.37118073021282694;-0.3437013716125067;1.071836894402383;10.000033403325967;0.8334962742534091;-0.4244549920078746;-0.4244550389157083;0.7775542829184882;-0.3300000214029817;0.8447356411390815
0.25684;1.0799971472506282;0.833406191497067;0.7716755961841165;-0.37118073044887867;-0.3437013718160842;1.071836684880179;10.000022898049005;0.8334969411933716;-0.4244549919204044;-0.42445503925124956;0.7775521569370583;-0.3300000221011793;0.8447354947554699
0.256841;1.0799958859430145;0.8334051482620612;0.7716758307537396;-0.3711807306973893;-0.34370137200385914;1.0718365298460024;10.000013130822529;0.8334975979117585;-0.42445499181732355;-0.4244550395737784;0.7775500022125803;-0.33000002278816276;0.8447353441284731
0.256842;1.0799946105629095;0.8334041190822887;0.7716760052448368;-0.37118073095930637;-0.34370137217709507;1.0718364322513425;10.000004036154309;0.8334982446408057;-0.42445499169929285;-0.42445503988270755;0.7775478218828595;-0.3300000234648833;0.844735189700222
0.256844;1.0799933220038802;0.8334031019193221;0.7716761157384032;-0.37118073123533346;-0.3437013723376066;1.0718363953985064;9.999995535740888;0.8334988814194756;-0.4244549915677297;-0.4244550401772776;0.7775456201108334;-0.33000002413172075;0.8447350317049787
0.256848;1.0799920222395594;0.8334020960339853;0.771676158764744;-0.37118073152603315;-0.34370137248743887;1.0718364217175547;9.999987536274208;0.8334995084840237;-0.42445499142471943;-0.42445504045668514;0.777543402442617;-0.3300000247887494;0.844734870930077
0.256856;1.0799907143254976;0.8334011010985982;0.7716761317736335;-0.3711807318319438;-0.34370137262857353;1.0718365119134154;9.99997993735516;0.8335001260814391;-0.4244549912725492;-0.42445504072026974;0.7775411754748661;-0.33000002543622436;0.8447347088614716
0.256872;1.0799894026701624;0.833400116309347;0.7716760333668851;-0.3711807321534668;-0.34370137276269996;1.0718366653658793;9.999972645717719;0.8335007339142457;-0.42445499111316903;-0.42445504096761133;0.7775389459275709;-0.3300000260747031;0.8447345475650369
0.256904;1.0799880929598857;0.8333991404737671;0.7716758630424659;-0.3711807324906939;-0.3437013728911029;1.0718368810318997;9.999965580690084;0.8335013310048975;-0.42445499094798933;-0.42445504119847777;0.7775367197302762;-0.33000002670465517;0.8447343900001232
0.256968;1.079986791471185;0.8333981725010298;0.77167562054715;-0.3711807328435603;-0.3437013730148009;1.0718371578101713;9.999958666929361;0.8335019163938944;-0.42445499077800697;-0.42445504141275486;0.7775345014543151;-0.33000002732609546;0.8447342404150472
0.257096;1.079985504831041;0.8333972114602435;0.7716753052278482;-0.3711807332122399;-0.34370137313481974;1.0718374944631837;9.999951829740413;0.8335024899382066;-0.42445499060390846;-0.4244550416104777;0.777532294211297;-0.33000002793857935;0.8447341042554796
0.257352;1.0799842396063701;0.8333962566374173;0.7716749160884315;-0.37118073359732473;-0.3437013732522782;1.0718378893547602;9.999945001099414;0.83350305207859;-0.4244549904262118;-0.4244550417918994;0.7775300999074157;-0.33000002854141647;0.8447339874377362
0.257864;1.0799830013835048;0.8333953076167321;0.7716744528129106;-0.3711807339996277;-0.3437013733682153;1.0718383402362683;9.999938127328637;0.8335036028704845;-0.42445499024557326;-0.4244550419574766;0.7775279199334659;-0.330000029133866;0.8447338955017472
0.258888;1.0799817942760481;0.8333943638931438;0.7716739165755504;-0.37118073441983235;-0.3437013734834354;1.0718388445656026;9.999931166124371;0.8335041415184576;-0.4244549900630009;-0.42445504210784857;0.7775247558391134;-0.3300000297150844;0.844732912461046
0.260936;1.079980620709156;0.8333934246595952;0.7716733098653199;-0.3711807348582255;-0.34370137359851655;1.071839400160835;9.999924078209991;0.8335046668807186;-0.42445498987977454;-0.42445504224381764;0.7775226091638819;-0.3300000302839135;0.8447328822232205
0.265032;1.0799794815768133;0.833392489290868;0.7716726360532037;-0.3711807353148059;-0.3437013737138515;1.0718400055330168;9.999916827104153;0.8335051780779003;-0.4244549896972001;-0.4244550423661225;0.7775204810869728;-0.33000003083884566;0.8447328848061727
0.273224;1.0799783770712246;0.8333903999751348;0.7716708266672568;-0.3711810504341373;-0.3437016651802392;1.0718406595853422;9.999909381536593;0.8335056743675339;-0.4244549895164935;-0.4244550424751323;0.7775173728129884;-0.3300000313781782;0.8447319987072942
0.283224;1.0799780099752143;0.8333869637031207;0.7716672030937267;-0.37118171082202733;-0.34370205266819065;1.0718413610177524;9.99990171391069;0.8335061547311441;-0.4244549893388528;-0.42445504257082045;0.7775122860446156;-0.3300000319001405;0.8447293024395657
0.293224;1.079976712280693;0.8333817218727989;0.771662533043103;-0.3711821518462965;-0.34370254413636425;1.0718421082254581;9.999893801527476;0.8335066178789781;-0.4244549891654601;-0.4244550426530437;0.7775072230851082;-0.3300000324029297;0.8447266368245174
0.303224;1.0799761516957345;0.8333774528966037;0.7716581973256692;-0.3711823088367966;-0.3437025489115567;1.0718428998691103;9.999885627212198;0.833507062721917;-0.4244549889973828;-0.4244550427218478;0.7775011870867014;-0.3300000328848212;0.8447230814630582
0.313224;1.079974922728809;0.8333707581981543;0.7716520534492017;-0.3711819065590045;-0.3437022594775321;1.0718437354032424;9.99987717338539;0.8335074889837376;-0.42445498883560834;-0.42445504277757523;0.777495182258031;-0.3300000333444875;0.8447195571061266
0.323224;1.0799744309244184;0.8333653536119741;0.771646538986702;-0.37118237819635663;-0.3437025555747089;1.0718456149225868;9.999868420517322;0.8335078973428217;-0.4244549886811355;-0.42445504282084673;0.777488213614415;-0.3300000337812869;0.8447151431439579
0.333224;1.0799742358796258;0.8333604949701311;0.7716412817438162;-0.3711821953057885;-0.3437021621382039;1.0718465382615996;9.99985935353095;0.8335082887559264;-0.4244549885348427;-0.424455042852538;0.7774812867862626;-0.3300000341951746;0.844710759385835
0.343224;1.0799738148730056;0.8333536418411163;0.7716343066244284;-0.3711818236175377;-0.34370167731969326;1.0718485041658243;9.999849962010815;0.8335086637653233;-0.4244549883972588;-0.4244550428737858;0.777474408044381;-0.3300000345862892;0.8447064047227225
0.353224;1.0799736958349384;0.8333488073910914;0.7716289583253306;-0.371181640737179;-0.3437012838720881;1.0718495105657435;9.999840231846617;0.8335090227327925;-0.4244549882685907;-0.42445504288589647;0.7774675839548226;-0.3300000349546318;0.8447020783966038
0.363224;1.0799733581989641;0.833343450532329;0.7716232628102981;-0.37118211238239274;-0.3437015799302526;1.0718505556428914;9.999830138112246;0.8335093664464975;-0.4244549881489388;-0.42445504288998176;0.7774608208338021;-0.3300000353000837;0.8446977801863912
0.36717;1.079972363597784;0.8333394566988461;0.7716192851852198;-0.3711822388530039;-0.3437017800315888;1.0718516386300183;9.999819641015744;0.8335096961182786;-0.4244549880383453;-0.42445504288668645;0.7774581246738188;-0.33000003562253905;0.8446971923799025
0.36717;1.0799716770940802;0.8333386376657678;0.7716180180960499;-0.371182239532928;-0.34370178019801767;1.0718527596998535;9.999808687214843;0.83351001297954;-0.4244549879366601;-0.4244550428763381;0.7774565011127921;-0.33000003592184923;0.8446975538858943
0.367171;1.0799710350571914;0.8333378277397182;0.7716167228732317;-0.37118224023002955;-0.34370178037052534;1.0718539191525693;9.999797221302735;0.8335103181216266;-0.42445498784351565;-0.4244550428592457;0.777454954804614;-0.3300000361975836;0.8446979447781164
0.367172;1.0799704350429307;0.833337025083337;0.7716154044078779;-0.3711822409429943;-0.34370178054774847;1.0718551167936374;9.999785197746851;0.8335106125799621;-0.4244549877584576;-0.4244550428359331;0.7774534889682375;-0.330000036448873;0.8446983652353988
0.367174;1.0799698735520122;0.833336227147122;0.7716140678319552;-0.371182241670518;-0.3437017807284277;1.0718563517910544;9.999772581933158;0.8335108973938666;-0.4244549876810557;-0.4244550428073096;0.7774521058282999;-0.33000003667450356;0.844698814629637
0.367178;1.0799693464090017;0.8333354308490437;0.7716127181656778;-0.3711822424114491;-0.3437017809116952;1.0718576227127277;9.99975934913817;0.8335111735633565;-0.4244549876108819;-0.4244550427747256;0.7774508076416713;-0.33000003687317514;0.8446992914315457
0.367186;1.0799688493990947;0.833334633029261;0.7716113606343646;-0.3711822431646704;-0.343701781096886;1.0718589279588704;9.999745490965442;0.8335114416680096;-0.4244549875473822;-0.42445504273987494;0.777449597818448;-0.3300000370438896;0.8446997933456075
0.367202;1.079968378488435;0.8333338306761325;0.7716100006797915;-0.371182243928895;-0.3437017812833447;1.0718602667877424;9.999731019408532;0.8335117011389788;-0.42445498748989785;-0.42445504270454915;0.7774484811964161;-0.3300000371862362;0.8447003173823974
0.367234;1.0799679296616504;0.833333020711769;0.7716086431467831;-0.37118224470260414;-0.3437017814705186;1.071861639881114;9.999715960234624;0.8335119497630399;-0.4244549874378921;-0.42445504267033635;0.7774474631823965;-0.33000003730020033;0.844700859757926
0.367298;1.079967498287823;0.8333322000555943;0.7716072916412068;-0.37118224548413215;-0.34370178165816445;1.0718630486786838;9.999700343670726;0.8335121836902517;-0.42445498739104315;-0.4244550426384462;0.7774465487579;-0.33000003738583267;0.8447014159223089
0.367426;1.0799670785348736;0.8333313664642968;0.771605948521442;-0.37118224627180063;-0.34370178184641503;1.0718644946026985;9.999684199338878;0.8335123979943385;-0.42445498734908843;-0.42445504260974143;0.7774457415639536;-0.3300000374432587;0.8447019809937858
0.367682;1.0799666638500334;0.8333305195182954;0.7716046155210946;-0.37118224706399944;-0.34370178203564344;1.0718669789238962;9.999667556579935;0.8335125879172395;-0.42445498731170683;-0.424455042584867;0.7774440429100486;-0.33000003747280393;0.8447016299925801
0.368194;1.0799662479177705;0.8333296603901765;0.7716032950697622;-0.37118224785918963;-0.34370178222634085;1.0718685025657577;9.999650450823886;0.8335127500795319;-0.4244549872785919;-0.424455042564414;0.7774434517404163;-0.3300000374749871;0.8447022005243631
0.369218;1.0799658248774784;0.8333287905495823;0.7716019911191859;-0.3711822486559845;-0.3437017824190943;1.0718700656829305;9.999632927871795;0.8335128827082082;-0.42445498724955527;-0.42445504254913624;0.7774429659810599;-0.33000003745041806;0.8447027696182512
0.371266;1.0799653889092777;0.8333264384075172;0.7715993449653794;-0.37118140611558054;-0.34370100171310397;1.0718716676381874;9.999615039352015;0.8335129851500761;-0.42445498722461256;-0.4244550425399976;0.7774415838316543;-0.3300000373996713;0.84470241515483
0.375362;1.079965636987024;0.833324197683659;0.7715963344419672;-0.3711817520863173;-0.34370109785626257;1.0718733073284488;9.999596840574602;0.8335130573775821;-0.42445498720411023;-0.4244550425378273;0.7774393038649932;-0.3300000373232683;0.8447011361451966
0.383554;1.0799648957903505;0.8333201359619393;0.7715923659747495;-0.3711818786824461;-0.3437012979892411;1.0718749833550156;9.99957839602141;0.8335130998355753;-0.42445498718869057;-0.42445504254295824;0.7774361245635553;-0.330000037221826;0.8446989318593311
0.391746;1.0799650905413338;0.8333164066657202;0.771588058558042;-0.37118138130051465;-0.3437006132226181;1.0718766940623858;9.999559780533398;0.833513113732678;-0.4244549871789308;-0.42445504255526084;0.7774330443767211;-0.3300000370961876;0.8446967220635858
0.401746;1.0799642879052938;0.8333123314351003;0.7715841672656071;-0.37118150788580984;-0.3437008133496398;1.071879437242184;9.999541074957616;0.8335131011076227;-0.4244549871749604;-0.42445504257436306;0.7774300620818119;-0.33000003694732694;0.8446945060863982
0.404908;1.0799637141964697;0.8333099428001678;0.771581702092728;-0.3711806653368204;-0.3437000326491613;1.0718812093209762;9.999522359912808;0.833513064147651;-0.4244549871764204;-0.4244550425998003;0.7774291765908021;-0.3300000367760833;0.8446941251355192
0.404908;1.0799631084256696;0.8333090207021576;0.7715806516772792;-0.371180666130807;-0.3437000328564498;1.071883005091828;9.99950370556489;0.8335130043685112;-0.42445498718267977;-0.4244550426310382;0.7774293865801146;-0.33000003658295324;0.844694660004631
0.404909;1.0799624724811994;0.833308091022386;0.7715796556481561;-0.37118066692255414;-0.3437000330645532;1.0718848186275962;9.999485164582904;0.8335129220926899;-0.42445498719307334;-0.42445504266738365;0.777429690595423;-0.33000003636808506;0.8446951918560951
0.40491;1.0799618078901136;0.8333071520157215;0.7715787165370144;-0.3711806677110279;-0.3437000332736281;1.0718866445996853;9.999466773342675;0.8335128162592873;-0.4244549872071086;-0.4244550427079303;0.7774300871024298;-0.33000003613149315;0.8446957214061175
0.404912;1.0799611159435671;0.8333062016911715;0.7715778366125606;-0.371180668494923;-0.34370003348385625;1.071888478964073;9.999448556207527;0.8335126848657016;-0.4244549872245639;-0.42445504275156754;0.7774305740144696;-0.3300000358732331;0.8446962474974584
0.404916;1.0799603980815862;0.8333052376220323;0.7715770176613101;-0.37118066927250615;-0.3437000336954345;1.071890318604344;9.999430530706316;0.8335125257712549;-0.42445498724532027;-0.4244550427970153;0.7774311482749647;-0.33000003559323154;0.8446967670132921
0.404924;1.079959655958184;0.8333042571902246;0.7715762609034504;-0.3711806700417704;-0.3437000339087418;1.0718921609423968;9.999412709385522;0.8335123370279407;-0.4244549872690515;-0.42445504284298463;0.7774318061759132;-0.33000003529101835;0.8446972754959445
0.40494;1.0799588917289449;0.833303258323207;0.771575566998034;-0.37118067080083117;-0.3437000341243905;1.0718940042588818;9.999395094285958;0.8335121168702299;-0.42445498729515874;-0.4244550428883434;0.777432544103441;-0.3300000349657242;0.8446977681497683
0.404972;1.0799581083090493;0.8333022399599571;0.7715749357053211;-0.37118067154784323;-0.3437000343431875;1.0718958478236498;9.99937767647924;0.8335118639424668;-0.42445498732300996;-0.424455042931968;0.7774333589571236;-0.33000003461629923;0.8446982406829397
0.405036;1.0799573090198635;0.8333012017661272;0.7715743659139118;-0.37118067228049273;-0.3437000345662096;1.0718976910510793;9.9993604486853;0.833511577260687;-0.4244549873521872;-0.42445504297250536;0.7774342480963902;-0.3300000342418524;0.8446986895024975
0.405164;1.0799564970710296;0.8333001435971814;0.7715738559021019;-0.3711806729958738;-0.34370003479484934;1.0718995323102354;9.99934341689787;0.8335112555892512;-0.42445498738254633;-0.4244550430084759;0.7774352093680544;-0.3300000338419164;0.8446991117574075
0.40542;1.079955675226762;0.833299065427016;0.7715734030619493;-0.3711806736909058;-0.3437000350306937;1.0719013692010069;9.999326601031633;0.8335108969826798;-0.42445498741421506;-0.42445504303853676;0.7774362417051621;-0.33000003341636164;0.8446995057564405
0.405932;1.07995484548505;0.8332979677840833;0.7715730040218548;-0.3711806743625715;-0.3437000352753383;1.0719032004546534;9.999310025671457;0.8335104988915699;-0.4244549874476611;-0.42445504306163684;0.7774373452711606;-0.3300000329650979;0.8446998709360929
0.406956;1.0799549737730143;0.8332975065318121;0.77157257197137;-0.37118120899990226;-0.34370022286820195;1.0719050269243338;9.99929370645823;0.8335100586265387;-0.4244549874836168;-0.42445504307712434;0.7774385202277386;-0.33000003248797405;0.8447002069089029
0.409004;1.079954129875992;0.833296374764317;0.771572270545229;-0.3711812096149513;-0.3437002231343418;1.0719068505847889;9.999277645073668;0.8335095738543251;-0.42445498752290006;-0.4244550430847294;0.7774387657847346;-0.33000003198496825;0.844699592258261
0.4131;1.079953016326405;0.8332932230230651;0.7715703419956825;-0.3711810213552586;-0.3437001319974894;1.0719086730221707;9.99926183637515;0.8335090428084191;-0.42445498756634986;-0.4244550430843597;0.7774390805886808;-0.33000003145629875;0.8446989466413789
0.417196;1.0799521585860516;0.8332909093398775;0.7715690512108492;-0.37118133652311763;-0.3437004236166118;1.0719104944999278;9.999246280497342;0.8335084642789873;-0.42445498761464195;-0.4244550430760065;0.7774394630676174;-0.3300000309022558;0.8446982698207703
0.421292;1.0799512967130533;0.8332897462405876;0.7715688669987227;-0.37118133702817124;-0.3437004239164373;1.0719123138289128;9.999230993832498;0.8335078375434912;-0.4244549876681397;-0.42445504305983955;0.7774409111239596;-0.3300000303230464;0.8446984825036195
0.429484;1.0799504324603288;0.8332871073655095;0.7715673479580122;-0.37118049414526005;-0.34369964331674363;1.071914129123009;9.999216010664894;0.8335071622784016;-0.42445498772713275;-0.4244550430361557;0.7774404219490338;-0.3300000297188788;0.8446968235407201
0.437676;1.0799502687923639;0.8332860638820216;0.7715668247444425;-0.3711816830586251;-0.34370052045829713;1.071915938704051;9.999201377402414;0.8335064386883816;-0.42445498779197405;-0.42445504300522485;0.7774419923687099;-0.33000002909009246;0.8446969761251937
0.442052;1.0799493987269626;0.8332845933333866;0.771566417504535;-0.3711805254651942;-0.34369944854040857;1.0719187410230215;9.999187147697384;0.8335056677868358;-0.4244549878627987;-0.42445504296726777;0.7774426193785963;-0.3300000284370721;0.8446961804318223
0.442052;1.0799485228662986;0.8332834498946552;0.7715663121759062;-0.3711805257990527;-0.3436994488638547;1.0719205340465345;9.999173377315438;0.8335048515170036;-0.42445498793926784;-0.4244550429222643;0.7774443004258625;-0.33000002776012555;0.8446962796732407
0.442053;1.0799476387309956;0.8332823208780499;0.7715662116983496;-0.37118052608904;-0.34369944918769024;1.071922315742402;9.99916012157567;0.8335039928645483;-0.42445498802055137;-0.4244550428695909;0.7774460333209415;-0.33000002705958326;0.8446963554953852
0.442054;1.0799467436984074;0.8332812061494694;0.7715661112726085;-0.37118052633535104;-0.34369944950960407;1.0719240853539649;9.9991474386956;0.833503095939995;-0.42445498810544807;-0.4244550428081423;0.7774478157327677;-0.3300000263359882;0.8446964097152971
0.442056;1.0799458342861143;0.8332801048632176;0.7715660066664561;-0.37118052653847805;-0.3436994498274415;1.071925843437316;9.999135393302568;0.8335021655900946;-0.4244549881926057;-0.42445504273688944;0.7774496445752567;-0.3300000255902326;0.844696443724297
0.44206;1.0799449051890253;0.8332790164681206;0.7715658932725706;-0.3711805266990905;-0.3436994501393041;1.0719275907820593;9.999124052373565;0.833501206646251;-0.4244549882806487;-0.42445504265514383;0.7774515158790144;-0.33000002482352425;0.8446964586990129
0.442068;1.0799439494128684;0.8332779409386458;0.7715657658615097;-0.37118052681790326;-0.34369945044401706;1.0719293279329363;9.999113471877132;0.8335002237854151;-0.42445498836810375;-0.424455042562406;0.7774534251312013;-0.3300000240370557;0.844696455433439
0.442084;1.0799429598493768;0.8332768787887311;0.7715656193707736;-0.3711805268957329;-0.34369945074149433;1.0719310551579377;9.99910368855907;0.8334992222477963;-0.4244549884534106;-0.4244550424581476;0.7774553675214815;-0.3300000232317;0.8446964337856928
0.442116;1.079941930609676;0.8332758314216161;0.7715654496417157;-0.37118052693356446;-0.3436994510324357;1.0719327719509606;9.999094726300628;0.8334982081161809;-0.42445498853512503;-0.42445504234173864;0.7774573379678748;-0.33000002240819815;0.8446963922318682
0.44218;1.0799408566856168;0.8332748016436475;0.7715652532467351;-0.37118052693239245;-0.34369945131772783;1.07193447651285;9.99908660408778;0.8334971877523106;-0.42445498861201664;-0.4244550422126399;0.7774593314374489;-0.33000002156760144;0.8446963279946171
0.442308;1.0799397331089915;0.8332737937520989;0.7715650269170942;-0.37118052689299585;-0.3436994515981997;1.0719361659964215;9.999079334832857;0.8334961672570621;-0.42445498868303105;-0.42445504207070006;0.7774613434853224;-0.3300000207113356;0.8446962380399484
0.442564;1.079938555169713;0.8332728129060322;0.7715647673730641;-0.3711805268160238;-0.34369945187460127;1.0719378370733423;9.999072918707421;0.8334951521376707;-0.4244549887473787;-0.42445504191618855;0.7774633704532593;-0.3300000198408694;0.8446961201143061
0.443076;1.0799373191973198;0.8332718642371135;0.7715644714056998;-0.3711805267022762;-0.3436994521474544;1.0719394855516107;9.999067342597378;0.833494146923733;-0.4244549888046594;-0.4244550417494691;0.777465409535668;-0.3300000189574001;0.8446959728645627
0.4441;1.0799360230316728;0.8332709523312395;0.7715641359127855;-0.37118052655277695;-0.3436994524169228;1.071941105640489;9.99906259134244;0.8334931547396173;-0.42445498885473876;-0.4244550415706329;0.7774674587400457;-0.3300000180617774;0.8446957953264412
0.446148;1.0799346663020266;0.8332700811285781;0.7715637582240628;-0.3711805263686157;-0.3436994526828623;1.0719426908210243;9.999058658197027;0.8334921772446329;-0.4244549888974516;-0.4244550413794521;0.7774695163302286;-0.3300000171546851;0.8446955861144796
0.450244;1.0799332504681638;0.8332692539195089;0.7715633366138646;-0.3711805261509332;-0.34369945294496235;1.0719442356606306;9.999055542739985;0.8334912152380902;-0.4244549889323671;-0.42445504117553;0.7774715802600348;-0.3300000162368568;0.8446953426379167
0.458436;1.0799317782991786;0.8332684733471379;0.7715628705539185;-0.37118052590120804;-0.343699453202964;1.0719457366146568;9.99905324345429;0.8334902693127648;-0.42445498895871114;-0.4244550409583966;0.7774736482329062;-0.3300000153091457;0.8446950611816154
0.468436;1.0799302528977108;0.8332677416098518;0.7715623606432527;-0.3711805256213717;-0.34369945345689074;1.0719471920782393;9.999051755470786;0.8334893397353929;-0.42445498897552375;-0.42445504072757967;0.7774767180686648;-0.3300000143725759;0.8446956583319022
0.478436;1.0799289390016251;0.8332690672545935;0.771563478985001;-0.3711807141589832;-0.34369954512632545;1.0719486021639069;9.999051071678284;0.8334884258573281;-0.4244549889819316;-0.4244550404826329;0.7774797879682303;-0.33000001342839824;0.8446962101940871
0.488436;1.0799263492176252;0.8332689421010265;0.7715640419223804;-0.37117986521114565;-0.3436990667069059;1.0719499678149313;9.99905118167324;0.8334875263027683;-0.42445498897729345;-0.4244550402230445;0.7774828566834673;-0.33000001247793015;0.8446967142180897
0.498436;1.0799249407365707;0.8332703729011526;0.7715650820964777;-0.3711800536920642;-0.34369915836531095;1.0719502902450315;9.999052067486803;0.8334866399536784;-0.4244549889612235;-0.42445503994813183;0.7774859235854312;-0.3300000115222523;0.844697168456366
0.508436;1.0799232293408259;0.8332713217145593;0.7715657804968452;-0.37118089665214965;-0.3436999395126415;1.0719515711821155;9.999053699653398;0.8334857661445267;-0.4244549889334486;-0.4244550396571846;0.777489988731635;-0.3300000105621471;0.844698491881971
0.518436;1.0799217475929885;0.8332725400329664;0.7715664635711429;-0.3711799271095541;-0.34369895892295;1.0719528126811417;9.99905604006348;0.8334849038989285;-0.42445498889352534;-0.4244550393498608;0.7774940530557417;-0.33000000959842946;0.8446997627868145
0.528436;1.0799192783984515;0.8332746241327207;0.7715685665507184;-0.37117926689050185;-0.3436985718922482;1.0719540167862942;9.999059048239085;0.8334840519014389;-0.42445498884081884;-0.42445503902640336;0.7774981184823281;-0.3300000086322557;0.8447009804260845
0.538436;1.0799175000324897;0.8332757153140645;0.7715691834502957;-0.37118010977498556;-0.3436993530263896;1.0719551858526462;9.999062682099524;0.8334832095893886;-0.42445498877481375;-0.4244550386875057;0.7775021879201511;-0.33000000766490756;0.844702144330712
