time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
0.548436;1.0799159810580192;0.8332785386981296;0.7715711590388238;-0.37117998349783177;-0.3436991533229139;1.0719563227343125;9.999066894647669;0.8334823779891344;-0.42445498869524434;-0.4244550383340868;0.7775062650195361;-0.3300000066973888;0.8447032538845384
0.558436;1.0799135011210608;0.833279584312611;0.7715721264917098;-0.3711796378284856;-0.3436990576041952;1.0719574306329946;9.99907163110614;0.8334815590540823;-0.4244549886019026;-0.4244550379671064;0.7775103532925252;-0.33000000573044125;0.8447043079797288
0.568436;1.0799117329689345;0.8332807789385361;0.7715726849221343;-0.37118048064968456;-0.3436998387277497;1.0719575131201025;9.999076827733306;0.8334807536871183;-0.4244549884945243;-0.42445503758747793;0.7775134551410767;-0.33000000476469993;0.844704384396844
0.578436;1.0799102400823963;0.8332825301177879;0.771573533292658;-0.37118066893741447;-0.34369993034295876;1.0719585737711952;9.999082414037778;0.8334799606251917;-0.42445498837283185;-0.42445503719613803;0.7775175716715044;-0.3300000038006958;0.8447053221820565
0.588436;1.0799075368222204;0.8332827957953756;0.7715738516816245;-0.37117981975869424;-0.3436994518781579;1.071959615304602;9.999088319916087;0.8334791777750064;-0.4244549882364496;-0.42445503679417385;0.7775207029243496;-0.3300000028389947;0.8447052784960211
0.598436;1.079905818935811;0.8332828866857048;0.7715732937447171;-0.3711809771615753;-0.343700524327517;1.071960639420717;9.999094480640089;0.833478404318248;-0.4244549880847055;-0.42445503638295584;0.777523848158698;-0.33000000188042405;0.8447051730063815
0.608436;1.0799043871123686;0.8332843661630063;0.7715738147515543;-0.3711800074364176;-0.34369954369083777;1.0719616474037468;9.99910083173577;0.8334776413629577;-0.4244549879166418;-0.42445503596414236;0.7775270062984567;-0.330000000926104;0.8447050061253776
0.618436;1.0799027207857235;0.8332841619086189;0.7715729494386977;-0.371180006849376;-0.3436995438934649;1.0719626403368439;9.999107306883465;0.8334768913145033;-0.42445498773126095;-0.4244550355394301;0.7775301762566761;-0.3299999999773589;0.8447047791819569
0.628436;1.0799010860860014;0.8332842766809285;0.7715723696924676;-0.3711811642200117;-0.34370061632591786;1.0719636189414266;9.999113850672655;0.8334761567528729;-0.4244549875276661;-0.4244550351102855;0.7775323570615007;-0.3299999990355305;0.8447035733749059
0.638436;1.0798994862665607;0.8332840765006154;0.7715714932350201;-0.3711811636165289;-0.3437006165152688;1.0719645838543044;9.999120428874505;0.8334754393908363;-0.42445498730498504;-0.4244550346778472;0.7775345477737974;-0.3299999981017091;0.8447023117044585
0.648436;1.0798979240866458;0.8332838703440661;0.771570611457015;-0.371181163006783;-0.3437006166972167;1.071965535905349;9.999127018961948;0.833474740066743;-0.42445498706238627;-0.4244550342429549;0.7775367472476163;-0.329999997176701;0.8447009977988688
0.658436;1.0798964031314102;0.8332833372966839;0.7715694333241893;-0.3711800044252007;-0.3436995446350636;1.071966475626262;9.999133593566876;0.8334740594597522;-0.4244549867992993;-0.4244550338062464;0.7775379541606011;-0.3299999962612404;0.8446987155191303
0.668436;1.0798946664546543;0.8332825662392518;0.7715682348197979;-0.37118065832534697;-0.3437002343094947;1.071967402618031;9.99914011825436;0.8334733984376114;-0.4244549865154318;-0.42445503336827833;0.777540167145577;-0.3299999953561328;0.8446973102932712
0.678436;1.0798932451321872;0.8332811459972349;0.7715662664268622;-0.37118097233450387;-0.34370052580311744;1.071968315650385;9.9991465590948;0.8334727580825723;-0.4244549862105976;-0.4244550329298029;0.7775413845742976;-0.32999999446224315;0.8446949445962805
0.688436;1.0798918842296874;0.8332808514148912;0.7715653645136782;-0.371180971713692;-0.3437005259516002;1.071969213241746;9.999152885916226;0.8334721396185252;-0.42445498588486125;-0.4244550324920686;0.777543604470186;-0.3299999935803738;0.8446934618635502
0.698436;1.0798905902896379;0.8332790447687933;0.7715630920549735;-0.37118012775869613;-0.34369974519089985;1.0719700936195014;9.999159074399524;0.8334715439082647;-0.42445498553874766;-0.4244550320567019;0.7775448251258854;-0.32999999271114344;0.8446910225472671
0.708436;1.0798891057689735;0.8332769728529529;0.7715607959912106;-0.3711810962908432;-0.34370072616313163;1.0719709540043019;9.999165108086915;0.8334709708413451;-0.424454985173055;-0.4244550316254399;0.7775460458278414;-0.3299999918550251;0.8446885483268509
0.718436;1.0798889230956785;0.8332771962685398;0.7715597876153044;-0.3711816296834004;-0.3437009136285894;1.0719717903827168;9.999170977534735;0.8334704193452421;-0.4244549847886231;-0.42445503120019845;0.7775472669060038;-0.3299999910125685;0.8446860405590719
0.728436;1.07988785219126;0.8332752377295749;0.7715574904392335;-0.37118078574721525;-0.34370013283949835;1.0719725977653485;9.999176683878819;0.8334698877732327;-0.4244549843863878;-0.424455030783121;0.7775484893600609;-0.32999999018465853;0.8446835016272723
0.738436;1.0798868592489614;0.8332746950989125;0.7715565469751293;-0.371180785160777;-0.34370013294322915;1.0719733707334556;9.999182243156028;0.8334693741766384;-0.4244549839674114;-0.4244550303762711;0.7775497145839491;-0.3299999893725323;0.8446809352246135
0.748436;1.0798856817111706;0.8332720891036852;0.7715539208668051;-0.37118059576111845;-0.3437000416385432;1.0719741045768554;9.99918768071293;0.833468876366795;-0.4244549835326382;-0.4244550299813039;0.7775509443053361;-0.32999998857750834;0.8446783458801865
0.758436;1.0798848418305234;0.833271434469206;0.7715529509567969;-0.3711805952004556;-0.3437000417230849;1.0719747955567644;9.999193022191427;0.8334683916032591;-0.4244549830827031;-0.42445502959943976;0.7775531806163635;-0.32999998780080164;0.8446766586711373
0.768436;1.0798840734546058;0.8332695698472627;0.771550892133574;-0.3711809092818832;-0.34370033313122683;1.0719754394909295;9.99919828914834;0.8334679162722372;-0.42445498261802383;-0.4244550292316662;0.7775544259377758;-0.329999987043644;0.8446740365625993
0.778436;1.0798833710131994;0.8332685014683323;0.7715495968000065;-0.3711797507824834;-0.3436992609574451;1.0719760307798567;9.999203497079312;0.8334674462660371;-0.42445498213902755;-0.4244550288789322;0.7775566828897389;-0.32999998630744;0.8446723242981626
0.788436;1.0798827279510914;0.8332677071572319;0.7715485765898966;-0.3711797502652945;-0.34369926101041215;1.0719765631372213;9.99920865723404;0.8334669779192814;-0.424454981646447;-0.4244550285421435;0.7775579539137152;-0.32999998559368465;0.8446696840812852
0.798436;1.079881875947126;0.8332651883477493;0.771546163176562;-0.3711807189007275;-0.3437002418883751;1.07197803129861;9.999213780781524;0.8334665086114234;-0.42445498114157953;-0.42445502822199777;0.7775602406750516;-0.32999998490376803;0.8446679593099702
0.808436;1.0798823002491933;0.8332649926585478;0.7715450349116498;-0.3711812524059921;-0.3437004292643574;1.0719784325011226;9.999218872697703;0.8334660366966894;-0.4244549806263647;-0.4244550279189126;0.7775625438823389;-0.3299999842388469;0.8446662310635835
0.818436;1.0798818065405726;0.8332641284778146;0.7715439835986695;-0.37118125192862356;-0.34370042929186395;1.0719787666410483;9.99922392144108;0.833465561298519;-0.42445498010339106;-0.424455027633215;0.7775648637360335;-0.32999998359977056;0.8446645012092434
0.828436;1.0798813587833151;0.8332632587805071;0.7715429312415212;-0.37118125146407527;-0.34370042931326394;1.0719790358257328;9.999228905528598;0.8334650821539084;-0.4244549795758512;-0.42445502736538454;0.7775672003232805;-0.3299999829870453;0.844662772628044
0.838436;1.0798809564137024;0.8332623907094129;0.7715418840959647;-0.37118125101216154;-0.34370042932937417;1.0719792443316158;9.999233808728556;0.833464599211675;-0.4244549790472363;-0.42445502711611177;0.7775695536666186;-0.3299999824008742;0.8446610493549817
0.848436;1.0798805996913157;0.8332626881263775;0.7715419212298747;-0.3711809359459461;-0.34370013800764404;1.0719793984369184;9.999238627714623;0.8334641122378157;-0.4244549785208477;-0.4244550268863019;0.7775719236749227;-0.3299999818411989;0.8446593362040541
0.856052;1.0798795873189069;0.8332617196780865;0.7715412956991833;-0.37117974701071693;-0.34369926117140237;1.0719795058155321;9.999243375202006;0.8334636208774008;-0.4244549779995878;-0.4244550266771281;0.777574309930288;-0.3299999813076824;0.8446576385158783
0.856052;1.0798793277652456;0.8332608895676072;0.77154030517417;-0.37117974659504005;-0.34369926117361305;1.0719795744147296;9.999248074101796;0.8334631248878238;-0.42445497748604244;-0.4244550264899028;0.777576711445069;-0.3299999807997869;0.8446559623565574
0.856053;1.0798791220534019;0.8332600829137671;0.7715393462447284;-0.3711797461906474;-0.34369926117197236;1.0719796108677129;9.999252742999571;0.8334626241678584;-0.4244549769824113;-0.4244550263257584;0.777579126549947;-0.3299999803169874;0.8446543143715787
0.856054;1.079878974152777;0.8332593051690758;0.7715384245952166;-0.37117974579700413;-0.3436992611671569;1.0719796196118916;9.9992573935118;0.8334621190371801;-0.42445497649039643;-0.4244550261855443;0.7775815524887217;-0.329999979858936;0.8446527009027373
0.856056;1.0798788871212237;0.8332585611969701;0.7715375456340012;-0.37117974541389487;-0.3436992611601137;1.0719796034132179;9.999262040974846;0.8334616109558457;-0.4244549760114176;-0.4244550260699395;0.7775839850042123;-0.3299999794254749;0.8446511273736391
0.85606;1.0798788628769722;0.83325785553948;0.7715367144034295;-0.37117974504152695;-0.3436992611520058;1.0719795642772905;9.999266705699217;0.8334611025977144;-0.42445497554687966;-0.42445502597938417;0.777586418889381;-0.3299999790164622;0.8446495988008942
0.856068;1.0798789026627924;0.833257192595431;0.7715359354192998;-0.3711797446800724;-0.34369926114409816;1.0719795037823465;9.999271401078916;0.8334605969450006;-0.4244549750981475;-0.42445502591389517;0.7775888491327118;-0.32999997863157704;0.8446481206233665
0.856084;1.0798790070893696;0.8332565766727481;0.7715352124268938;-0.3711797443291828;-0.3436992611376944;1.07197942298778;9.999276130417002;0.8334600967977535;-0.4244549746663862;-0.4244550258731145;0.7775912715133582;-0.3299999782702735;0.8446466985197784
0.856116;1.0798791758548554;0.8332560122156203;0.7715345484724797;-0.37117974398804643;-0.3436992611341069;1.0719793223915186;9.999280901128003;0.8334596050739138;-0.4244549742525052;-0.4244550258565815;0.7775936827269277;-0.32999997793171354;0.8446453378456736
0.85618;1.079879408032194;0.8332555037331352;0.7715339458623172;-0.37117974365576917;-0.34369926113454224;1.0719792019984251;9.9992857363476;0.8334591249586137;-0.4244549738572361;-0.4244550258638827;0.7775960806557051;-0.32999997761467353;0.8446440437827933
0.856308;1.0798797029257292;0.8332550555462286;0.7715334053237083;-0.3711797433316475;-0.3436992611399526;1.0719790610621656;9.999290667859759;0.8334586597331258;-0.4244549734811945;-0.42445502589446193;0.7775984644654851;-0.3299999773176752;0.8446428216604795
0.856564;1.0798800604916798;0.8332546720178278;0.7715329255919081;-0.37117974301526113;-0.3436992611510909;1.0719788973360715;9.999295721968684;0.8334582125598584;-0.424454973124861;-0.42445502594732126;0.7776008340511859;-0.32999997703925266;0.8446416770372496
0.857076;1.0798804810568952;0.833254357879492;0.7715325043072424;-0.3711797427065562;-0.3436992611687005;1.0719787067582298;9.999300917927869;0.8334577861194157;-0.42445497278863337;-0.42445502602104096;0.7776031891464293;-0.3299999767780716;0.8446406155638615
0.8581;1.0798809650453713;0.8332541180536347;0.7715321388532607;-0.3711797424059643;-0.34369926119363686;1.071978484619913;9.999306276435298;0.8334573821739237;-0.4244549724729698;-0.424455026114187;0.7776055284129918;-0.32999997653296953;0.8446396424295135
0.860148;1.0798815127223864;0.8332539569489092;0.7715318262302953;-0.3711797421143281;-0.34369926122682803;1.0719782274165977;9.999311820523081;0.8334570017720268;-0.4244549721783975;-0.42445502622563774;0.7776078489255126;-0.3299999763030299;0.8446387616423527
0.864244;1.0798821237229934;0.8332538776644718;0.7715315627624046;-0.37117974183266095;-0.34369926126901834;1.0719779336257063;9.999317568625143;0.8334566461494096;-0.4244549719052858;-0.42445502635436644;0.7776101466987624;-0.329999976087586;0.8446379756742303
0.872436;1.0798827965662001;0.8332538821248884;0.7715313441035603;-0.37117974156209155;-0.3436992613204662;1.071977603185571;9.99932353213002;0.8334563172295724;-0.42445497165370893;-0.4244550264988535;0.7776134175204364;-0.32999997588630015;0.8446382058899387
0.882436;1.0798835285825965;0.8332539720010699;0.7715311652781235;-0.37117974130399045;-0.3436992613808558;1.0719772366482072;9.999329716206129;0.833456017363357;-0.4244549714236667;-0.42445502665677093;0.7776156569477018;-0.32999997569941497;0.8446376103867819
0.892436;1.0798843163170149;0.8332556215947196;0.7715323846902031;-0.3711805843999617;-0.3437000423524717;1.0719758347130963;9.999336118210431;0.8334557488621672;-0.4244549712153274;-0.4244550268252228;0.7776178601661758;-0.3299999755278003;0.8446371078856176
0.902436;1.0798851557869382;0.8332558871012731;0.7715322708733428;-0.37118058417161615;-0.3437000424291154;1.0719753984503182;9.999342727190564;0.8334555137909772;-0.4244549710289448;-0.42445502700134335;0.7776210226613942;-0.3299999753725455;0.8446376171687803
0.912436;1.079886042366072;0.8332562422069497;0.7715321845469786;-0.3711805839603241;-0.34370004251387015;1.0719749299357433;9.999349526808214;0.8334553143852343;-0.42445497086462997;-0.4244550271828845;0.777623141159143;-0.32999997523444835;0.8446372955282904
0.922436;1.079886970784994;0.8332566879406298;0.7715321238467029;-0.3711805837670912;-0.34370004260732406;1.0719744320503255;9.999356497088007;0.8334551537584385;-0.4244549707222334;-0.4244550273683455;0.7776262140950151;-0.3299999751138903;0.8446379816745577
0.932436;1.0798881978823966;0.8332589168926137;0.7715334664549642;-0.37117961445027225;-0.3436990618725163;1.0719739068187149;9.999363611188699;0.8334550358814813;-0.424454970601382;-0.42445502755667225;0.777628241507984;-0.32999997501113776;0.8446378307439854
0.942436;1.0798891941587998;0.8332598593579854;0.7715337434771734;-0.37118077226223434;-0.3437001342221172;1.0719733542055316;9.999370831068752;0.833454964980894;-0.4244549705017062;-0.42445502774705407;0.7776302243453097;-0.3299999749267763;0.8446377583789274
0.952436;1.0798902162173187;0.8332605762825368;0.7715337506893041;-0.3711807721250422;-0.3437001343453408;1.0719727732639845;9.999378108519096;0.8334549456247042;-0.42445497042310637;-0.4244550279388643;0.7776331633960201;-0.32999997486195537;0.8446386805377801
0.962436;1.0798912571290766;0.8332613793210796;0.7715337792496149;-0.37118077200615873;-0.34370013447936243;1.0719721639269726;9.99938538844754;0.8334549831377689;-0.42445497036575724;-0.42445502813136965;0.7776350585168237;-0.3299999748183134;0.8446387526256206
0.972436;1.079892308775868;0.8332634232239637;0.7715349019494653;-0.37118045727633897;-0.34369984328940334;1.071971526803472;9.999392611639388;0.8334550829554671;-0.4244549703300461;-0.42445502832335813;0.77763690871167;-0.3299999747977017;0.8446388923031501
0.982436;1.0798933624939149;0.833264389646256;0.7715349757454332;-0.37118045719320625;-0.3436998434457507;1.0719708616896249;9.999399720878072;0.8334552495245744;-0.42445497031662516;-0.42445502851321903;0.7776397128163614;-0.32999997480191423;0.8446400176879554
0.992436;1.0798944101261128;0.8332654347673127;0.7715350749319905;-0.3711804571281535;-0.34369984361289546;1.0719701668763502;9.999406666608959;0.8334554862342316;-0.42445497032625157;-0.42445502869938045;0.7776414698357318;-0.3299999748326076;0.8446402860001256
1.002436;1.079895444874881;0.833266556521732;0.7715352016804405;-0.371180457081869;-0.343699843790136;1.0719694390730365;9.99941341054574;0.8334557962385962;-0.42445497035947566;-0.4244550288804811;0.7776431786913507;-0.32999997489131744;0.8446406167374204
1.012436;1.0798964613015505;0.8332677519943125;0.7715353581223175;-0.3711804570552235;-0.3436998439767017;1.0719686731836942;9.999419928725608;0.8334561832258952;-0.42445497041649605;-0.4244550290552406;0.7776448381031212;-0.32999997497943545;0.8446410090414486
1.022436;1.0798974558290124;0.833269017377921;0.771535546395605;-0.3711804570490326;-0.34369984417178956;1.0719678625664297;9.999426206764573;0.833456651867517;-0.4244549704971738;-0.42445502922247613;0.7776464467020298;-0.32999997509806656;0.8446414616625295
1.032436;1.0798984275230867;0.8332703483785513;0.7715357686840296;-0.3711804570638382;-0.34369984437442985;1.071967000115689;9.999432232134117;0.8334572076603197;-0.4244549706012651;-0.4244550293812446;0.7776480028623236;-0.32999997524759767;0.8446419726960799
1.042436;1.0798993768646898;0.8332717407039152;0.7715360271205868;-0.37118045709965575;-0.3436998445834162;1.0719660794863373;9.999437997787421;0.8334578559787957;-0.42445497072883703;-0.42445502953080505;0.7776495043035315;-0.3299999754273583;0.8446425397620535
1.052436;1.0799003037226336;0.8332731902628533;0.771536323195423;-0.3711804571558672;-0.343699844797392;1.0719650952696729;9.99944351257509;0.8334586013728209;-0.42445497088043554;-0.424455029670479;0.7776509479215643;-0.32999997563575906;0.8446431602017779
1.062436;1.0799012069798848;0.8332746928141652;0.7715366571558093;-0.37118045723151044;-0.3436998450149119;1.0719640418740886;9.999448806244628;0.8334594476642266;-0.4244549710567112;-0.42445502979965893;0.7776513299860761;-0.3299999758706382;0.8446429103780688
1.072436;1.0799020846186829;0.8332750854110771;0.7715359557076082;-0.37118077195457644;-0.34370013656953147;1.071962912834277;9.99945392642883;0.833460398192826;-0.42445497125792814;-0.4244550299179207;0.7776526464737276;-0.3299999761296802;0.8446436280569587
1.082436;1.079902933515519;0.8332766782140894;0.7715363611947144;-0.3711807720666465;-0.3437001367892185;1.0719617013201705;9.999458927441587;0.8334614558208174;-0.42445497148391487;-0.4244550300250023;0.7776538934405859;-0.3299999764108143;0.8446443900988437
1.092436;1.0799037500905186;0.8332783070335286;0.7715367987511549;-0.3711807721962617;-0.3437001370067876;1.0719604006917962;9.999463855795375;0.8334626226059084;-0.42445497173422186;-0.4244550301205928;0.7776550675366928;-0.3299999767123641;0.8446451951178549
1.102436;1.0799045310771405;0.8332799653256175;0.771537265875101;-0.3711807723432363;-0.3437001372193993;1.071959004893801;9.999468741908151;0.8334638995742598;-0.4244549720081579;-0.4244550302041557;0.7776561666294887;-0.3299999770330223;0.8446460425480692
1.112436;1.0799052735973573;0.8332816460893778;0.7715377604870425;-0.37118077250730946;-0.3437001374238682;1.0719575092744138;9.999473600285082;0.833465286910026;-0.42445497230485696;-0.4244550302749772;0.777657190090681;-0.3299999773717259;0.8446469315906107
1.122436;1.0799059751223452;0.8332833421173844;0.7715382810424097;-0.371180772688063;-0.3437001376169313;1.0719559112366188;9.999478435673696;0.8334667838125358;-0.4244549726233037;-0.42445503033243387;0.7776581381729956;-0.32999997772740036;0.8446478607151825
1.132436;1.0799066332588176;0.8332850468693966;0.7715388261078266;-0.37118077288495616;-0.34370013779555814;1.0719542098584702;9.999483251184401;0.8334683880611313;-0.42445497296213364;-0.42445503037638166;0.777658010927417;-0.32999997809877024;0.8446479076741836
1.142436;1.079907245276934;0.8332867550476728;0.7715393938031683;-0.37118077309728376;-0.3437001379571968;1.071952404876807;9.999488053020388;0.8334700960960623;-0.42445497331953425;-0.4244550304074094;0.7776588079511337;-0.3299999784844821;0.8446489115442797
1.152436;1.079907808376405;0.8332884623809158;0.7715399822418493;-0.3711807733241132;-0.3437001380998492;1.0719504962032513;9.999492850179855;0.8334719032882006;-0.42445497369345386;-0.4244550304267587;0.7776595291147343;-0.3299999788832967;0.8446499485524144
1.162436;1.0799083213322518;0.8332901649940614;0.7715405901857127;-0.371180773564419;-0.34370013822205897;1.0719484850071177;9.9994976517145;0.8334738043196457;-0.4244549740817552;-0.42445503043607385;0.7776601751905637;-0.32999997929394626;0.8446510143248229
1.172436;1.079908785909424;0.8332918589008288;0.7715412164620825;-0.37118077381739123;-0.3437001383228816;1.0719463753304013;9.999502466022037;0.8334757941446739;-0.4244549744822551;-0.424455030437244;0.7776607478133591;-0.3299999797149636;0.844652104554032
1.182436;1.079909206132892;0.8332935401960443;0.7715418590336621;-0.3711807740826594;-0.3437001384017993;1.0719441735310877;9.999507304019897;0.8334778687680072;-0.4244549748929101;-0.4244550304323765;0.7776612491571254;-0.329999980144848;0.8446532158679939
1.192436;1.079909586504087;0.8332952054835225;0.7715425152467097;-0.37118077436026586;-0.34370013845856556;1.0719418858149954;9.999512177612011;0.8334800251619413;-0.4244549753119159;-0.42445503042367144;0.7776616817977555;-0.3299999805822527;0.8446543457456864
1.202436;1.079909931087641;0.8332968515128981;0.7715431826968459;-0.37118077465035887;-0.34370013849307873;1.0719395165368322;9.999517087430895;0.833482260679505;-0.4244549757374952;-0.4244550304130679;0.7776620488374426;-0.3299999810261913;0.8446554914524321
1.212436;1.0799102433037935;0.8332984743404145;0.771543859789137;-0.371180774952914;-0.343700138505322;1.0719370683559246;9.999522013342917;0.8334845722522136;-0.4244549761676986;-0.42445503040198684;0.7776623540779564;-0.32999998147642723;0.844656648874024
1.222436;1.0799105259360513;0.8333000692129895;0.7715445461034981;-0.37118077526779614;-0.343700138495279;1.0719345437917924;9.999526917840205;0.8334869557585433;-0.4244549766004365;-0.4244550303913624;0.7776626016986056;-0.32999998193358143;0.8446578121006302
1.232436;1.0799107813515896;0.83330163143137;0.7715452423311444;-0.37118077559494916;-0.3437001384627984;1.0719319468435449;9.999531755903286;0.8334894059701881;-0.42445497703359497;-0.42445503038175636;0.7776627954589272;-0.3299999823987585;0.844658973968402
1.242436;1.079911011514053;0.8333031573823022;0.7715459493680837;-0.3711807759345151;-0.34370013840755553;1.0719292833990821;9.99953648535417;0.8334919170379963;-0.42445497746510946;-0.42445503037359816;0.7776629380433124;-0.3299999828730696;0.8446601272234872
1.252436;1.079911217685718;0.8333046448287602;0.7715466673733871;-0.37118077628689333;-0.3437001383291651;1.0719265607626458;9.999541069692908;0.8334944830904909;-0.4244549778929085;-0.4244550303675184;0.7776640307585885;-0.3299999833573329;0.8446621858879546
1.262436;1.0799114001209627;0.833306092305473;0.771547395948449;-0.37118077665262544;-0.3437001382272746;1.071923786972267;9.999545471115093;0.8334970982701824;-0.424454978314937;-0.42445503036442556;0.7776640739777595;-0.3299999838519558;0.8446633034859571
1.272436;1.079911558243362;0.8333074986445996;0.7715481347158255;-0.3711807770320768;-0.3437001381016279;1.0719209698056607;9.999549647331714;0.8334997562953745;-0.4244549787295026;-0.4244550303653728;0.7776640679635926;-0.32999998435683303;0.8446643966479871
1.282436;1.079911691580252;0.8333088631657798;0.7715488829925415;-0.3711807774251861;-0.3437001379521735;1.0719181157982267;9.999553556981834;0.8335024504722542;-0.4244549791354861;-0.4244550303713402;0.7776640128590372;-0.3299999848713133;0.8446654633294474
1.292436;1.0799118005050927;0.8333101856388924;0.7715496395129408;-0.3711807778315441;-0.34370013777902936;1.0719152300705943;9.999557167338775;0.8335051744390168;-0.42445497953214995;-0.4244550303830012;0.7776639082005187;-0.32999998539429376;0.8446665032583154
1.302436;1.0799118859911785;0.833311465902175;0.7715504031287921;-0.3711807782506037;-0.34370013758234613;1.0719123174480965;9.999560461948601;0.8335079228255434;-0.4244549799189193;-0.42445503040079635;0.7776637527718154;-0.3299999859241287;0.8446675171856913
1.312436;1.079911949319423;0.8333127041439643;0.771551173228553;-0.371180778681668;-0.3437001373624227;1.0719093841477527;9.9995634435831;0.8335106911753005;-0.42445498029521206;-0.42445503042511984;0.7776635446718423;-0.32999998645841755;0.844668505740497
1.322436;1.079911992630637;0.833313901624817;0.7715519493100157;-0.3711807791238386;-0.34370013711992337;1.0719064380867362;9.999566127626233;0.8335134756089757;-0.4244549806602527;-0.4244550304561855;0.7776632816697302;-0.3299999869941671;0.8446694686324411
1.332436;1.0799120190769236;0.8333150605797286;0.7715527305931391;-0.37118077957619916;-0.343700136855833;1.0719034875859976;9.9995685281052;0.833516272686332;-0.4244549810130765;-0.4244550304939262;0.777662961820985;-0.32999998752829485;0.8446704046290239
1.342436;1.0799120314507966;0.8333173412931428;0.771554588339707;-0.3711804654090861;-0.3436998452362856;1.0719005407317501;9.999570644311959;0.8335190791879289;-0.4244549813527944;-0.4244550305383917;0.7776625838517267;-0.3299999880579579;0.8446713120165372
1.352436;1.0799120307028522;0.8333184296256073;0.7715553772475553;-0.3711804658795575;-0.34369984493312694;1.0718976064800074;9.99957245461989;0.8335218920929944;-0.42445498167883466;-0.42445503059014167;0.7776621473949226;-0.329999988580432;0.8446721888673093
1.362436;1.0799120157104705;0.8333194845716256;0.771556168861815;-0.3711804663578316;-0.34369984461323144;1.0718946956586017;9.999573914910785;0.8335247092554072;-0.424454981990897;-0.42445503064998225;0.7776616532438978;-0.32999998909287936;0.8446730331867803
1.372436;1.0799119837130227;0.8333205060884528;0.7715569619320434;-0.3711804668426696;-0.34369984427879174;1.0718918202101246;9.999574960922798;0.8335275300529948;-0.42445498228883927;-0.4244550307183538;0.7776611030618298;-0.3299999895924202;0.8446738434984513
1.382436;1.0799119307256726;0.8333214931308109;0.7715577540903344;-0.37118046733248355;-0.3436998439320535;1.0718889920129575;9.999575521760661;0.8335303550450214;-0.42445498257273784;-0.42445503079499547;0.7776614985592432;-0.32999999007628195;0.8446755396046007
1.392436;1.079911852243228;0.8333224440351322;0.7715585422414128;-0.3711804678253492;-0.34369984357526095;1.071886223016782;9.99957554021488;0.8335331848081063;-0.42445498284291555;-0.42445503087905684;0.7776608409234572;-0.32999999054176143;0.8446762796388299
1.402436;1.0799117444179371;0.8333233566228943;0.7715593233911497;-0.37118046831898593;-0.34369984321070124;1.0718835256827373;9.99957498728906;0.8335360190796224;-0.42445498309989466;-0.4244550309694571;0.7776601309574065;-0.32999999098621396;0.8446769827949991
1.412436;1.079911605148155;0.8333242282898986;0.7715600951711108;-0.3711804688108391;-0.3436998428406596;1.0718809122922472;9.999573867542592;0.8335388570069754;-0.42445498334447873;-0.4244550310651241;0.7776593697510386;-0.3299999914072354;0.8446776479225387
1.422436;1.0799114343036658;0.8333250565417627;0.7715608561885129;-0.37118046929818216;-0.34369984246733615;1.0718783938487104;9.99957221481946;0.8335416976823888;-0.4244549835778174;-0.42445503116491756;0.7776585591542278;-0.3299999918028275;0.84467827460879
1.432436;1.0799112328652114;0.8333258394678908;0.7715616063383126;-0.3711804697781976;-0.3436998420929287;1.0718759797557849;9.999570080130033;0.833544539970287;-0.42445498380125357;-0.42445503126752665;0.7776577016076641;-0.3299999921712321;0.844678862570898
1.442436;1.0799110021785883;0.8333265757464517;0.7715623466117651;-0.3711804702481888;-0.34369984171970397;1.0718736784496192;9.999567520205865;0.8335473819932472;-0.42445498401611154;-0.4244550313716448;0.7776567996466469;-0.32999999251073214;0.8446794108331874
1.452436;1.0799107439779945;0.8333272649702649;0.7715630781763392;-0.37118047070578236;-0.34369984134983705;1.0718714983885729;9.999564591543434;0.833550221034855;-0.4244549842236927;-0.42445503147620894;0.7776558557961348;-0.329999992819929;0.8446799178886049
1.462436;1.0799104601514655;0.8333279084390477;0.7715638014585303;-0.3711804711488224;-0.34369984098518047;1.0718694482547348;9.99956134603724;0.8335530542150985;-0.4244549844255367;-0.42445503158044234;0.7776548731100065;-0.3299999930981631;0.844680382648755
1.472436;1.0799101523813361;0.8333285092403351;0.7715645163553708;-0.37118047157512896;-0.34369984062719616;1.0718675360247467;9.999557825747068;0.8335558792714755;-0.42445498462369424;-0.4244550316836771;0.7776538554474784;-0.3299999933455339;0.844680804779973
1.482436;1.079909822098039;0.8333290713259793;0.7715652234297142;-0.3711804719825651;-0.3436998402771237;1.0718657681963197;9.999554062067354;0.8335586942456624;-0.4244549848207084;-0.42445503178505295;0.7776528068300517;-0.32999999356258497;0.8446811840312338
1.492436;1.0799094700131822;0.8333295983839533;0.7715659243763124;-0.3711804723693932;-0.3436998399362936;1.0718641503594621;9.999550081892686;0.8335614964732584;-0.4244549850193087;-0.4244550318833678;0.7776517304378174;-0.32999999374995853;0.8446815198689999
1.502436;1.0799090956194088;0.8333300931249596;0.7715666212307667;-0.37118047273443877;-0.34369983960634126;1.0718626885310867;9.999545910512072;0.8335642824502074;-0.42445498522209524;-0.4244550319772259;0.7776506280514701;-0.32999999390828505;0.8446818120392412
1.512436;1.079908697577131;0.8333305571650923;0.7715673158296743;-0.3711804730768825;-0.3436998392892096;1.0718613894994424;9.999541568003666;0.8335670486237448;-0.424454985431434;-0.42445503206535906;0.7776495003168754;-0.32999999403831465;0.8446820611851561
1.522436;1.0799082746754936;0.8333309914731656;0.7715680100493144;-0.3711804733959672;-0.3436998389869651;1.0718602595858922;9.999537072265566;0.833569791650045;-0.4244549856494155;-0.42445503214682406;0.7776483475740368;-0.3299999941410332;0.8446822686325356
1.532436;1.0799078265441093;0.8333313971957897;0.7715687060221932;-0.37118047369093166;-0.34369983870155374;1.0718593032014645;9.999532445811084;0.8335725080490651;-0.42445498587760994;-0.42445503222093084;0.7776471706331359;-0.3299999942176883;0.844682435555521
1.542436;1.07990735348945;0.8333317762307461;0.7715694062371126;-0.37118047396124554;-0.34369983843471413;1.0718585222451245;9.999527711720837;0.8335751945965272;-0.42445498611692367;-0.42445503228719994;0.7776459711559958;-0.32999999426971993;0.8446825626888934
1.552436;1.0799068556508378;0.8333321310144386;0.7715701136067857;-0.3711804742067468;-0.3436998381880417;1.0718579159475579;9.999522885848611;0.8335778491124883;-0.42445498636793133;-0.4244550323453157;0.7776447515896965;-0.32999999429843585;0.8446826508768244
1.562436;1.0799063325442109;0.8333324640513609;0.7715708311481643;-0.37118047442729807;-0.3436998379631342;1.0718574809865722;9.999517977216325;0.8335804704400848;-0.42445498663129505;-0.4244550323947659;0.7776435145982837;-0.32999999430462107;0.8446827015438828
1.572436;1.0799057833361938;0.8333327778607247;0.7715715614508593;-0.3711804746224187;-0.3436998377617069;1.0718572122118917;9.99951299032053;0.8335830581568182;-0.42445498690789296;-0.4244550324345389;0.7776422624449243;-0.3299999942884601;0.8446827167656068
1.582436;1.0799052069471353;0.8333330749371148;0.7715723064350484;-0.3711804747915024;-0.34369983758541206;1.0718571037036253;9.999507924815493;0.8335856125276432;-0.4244549871987752;-0.4244550324632887;0.7776409970182712;-0.32999999424958815;0.8446826991469396
1.592436;1.0799046017400182;0.8333333575646521;0.7715730674012438;-0.3711804749342199;-0.3436998374354829;1.0718571497085279;9.999502778747907;0.8335881340303738;-0.4244549875050499;-0.4244550324797562;0.777639720153;-0.3299999941871641;0.8446826515767444
1.602436;1.079903965990603;0.8333336279232009;0.7715738450869285;-0.3711804750504539;-0.3436998373126802;1.071857345023563;9.999497554044163;0.8335906225354318;-0.42445498782780267;-0.4244550324831047;0.7776384335372194;-0.32999999410040487;0.8446825769999885
1.612436;1.0799032994374242;0.8333338880196877;0.7715746398112157;-0.37118047514007846;-0.3436998372175849;1.0718576847631516;9.999492260086221;0.8335930771346755;-0.42445498816816934;-0.4244550324729568;0.77763713830522;-0.329999993989295;0.8446824782637328
1.622436;1.07990260414932;0.8333341391358068;0.7715754519724752;-0.37118047520300995;-0.3436998371507712;1.0718581643994325;9.999486917917025;0.8335954970178777;-0.4244549885273968;-0.4244550324491425;0.7776358347568522;-0.3299999938545952;0.8446823581860163
1.632436;1.079901883566404;0.8333343814521079;0.771576282273729;-0.3711804752392878;-0.3436998371126623;1.0718587800164054;9.999481561858957;0.8335978822667247;-0.42445498890663813;-0.42445503241144256;0.7776345223861285;-0.3299999936972507;0.8446822199785173
1.642436;1.0799011410569226;0.8333346141595972;0.7715771312563902;-0.3711804752491785;-0.34369983710335217;1.0718595281318473;9.99947623259476;0.8336002334099492;-0.42445498930673675;-0.42445503235942494;0.777633200164033;-0.3299999935179805;0.844682067363165
1.652436;1.0799003795472093;0.8333348359030648;0.7715779990902043;-0.37118047523337483;-0.3436998371227125;1.0718604054986147;9.999470966423798;0.8336025506244252;-0.42445498972830586;-0.424455032292297;0.7776318669727996;-0.3299999933173774;0.8446819039365245
1.662436;1.079899601686057;0.8333350452165019;0.7715788858632231;-0.3711804751929854;-0.3436998371706533;1.0718614088774872;9.99946578851616;0.8336048336677776;-0.4244549901717015;-0.4244550322089507;0.7776305219220865;-0.3299999930962715;0.8446817325380521
1.672436;1.0798988097919129;0.8333352407587477;0.7715797915297091;-0.37118047512937075;-0.3436998372470404;1.071862534836301;9.9994607110637;0.8336070820452999;-0.42445499063677894;-0.4244550321081779;0.7776291642708127;-0.3299999928559288;0.8446815553524408
1.682436;1.0798980061491552;0.8333354213796308;0.7715807153030017;-0.37118047504401513;-0.3436998373512884;1.0718637803595765;9.999455737562187;0.8336092951117821;-0.4244549911229638;-0.4244550319886992;0.7776277930284232;-0.32999999259795754;0.844681374807372
1.692436;1.0798971936912292;0.8333355857337034;0.7715816549867187;-0.371180474938334;-0.3436998374822301;1.0718651437233673;9.99945087290005;0.833611472549345;-0.4244549916295712;-0.42445503184907213;0.7776264066698492;-0.32999999232414134;0.844681194245621
1.702436;1.0798963765043539;0.8333357318736361;0.7715826068492976;-0.37118047481346755;-0.343699837638402;1.0718666245296256;9.999446125650831;0.8336136149283353;-0.4244549921558815;-0.42445503168775484;0.7776250033435194;-0.329999992036379;0.8446810172968839
1.712436;1.0798955599343432;0.8333358576349867;0.7715835661569324;-0.371180474670284;-0.3436998378182258;1.0718682232589039;9.999441498583378;0.8336157234765128;-0.4244549927010159;-0.42445503150322805;0.7776235810848512;-0.3299999917367007;0.84468084694328
1.722436;1.079894750033717;0.8333359609645812;0.7715845278494509;-0.37118047450962055;-0.343699838019798;1.0718699408917616;9.999436984703555;0.8336177990002747;-0.42445499326388747;-0.42445503129396794;0.7776221375427681;-0.32999999142721476;0.8446806854134906
1.732436;1.0798939528784255;0.833336039480463;0.7715854868551195;-0.37118047433244156;-0.3436998382407272;1.0718717782541836;9.999432571892491;0.8336198410254649;-0.42445499384325175;-0.4244550310582789;0.7776206699529751;-0.32999999110986666;0.844680534582187
1.742436;1.0798931746645468;0.8333360902430146;0.7715864378217879;-0.37118047413966154;-0.34369983847840546;1.0718737349317435;9.999428244416642;0.833621848218894;-0.42445499443781265;-0.4244550307942399;0.7776191756425745;-0.32999999078620784;0.8446803963996546
1.752436;1.0798924218727877;0.8333361099341666;0.7715873749500936;-0.37118047393188197;-0.3436998387302643;1.0718758085200526;9.999423981340653;0.8336238196584058;-0.42445499504626905;-0.4244550304999512;0.7776176523998397;-0.3299999904574384;0.8446802730634198
1.762436;1.079891700517747;0.8333360948185916;0.7715882929387579;-0.37118047370932916;-0.3436998389936622;1.0718779948327128;9.999419756627308;0.833625755339578;-0.4244549956672518;-0.42445503017384817;0.7776160987997055;-0.32999999012450804;0.8446801669254935
1.772436;1.0798910153818138;0.8333360406829471;0.7715891880032298;-0.37118047347200994;-0.34369983926587505;1.0718802884139484;9.999415541105593;0.8336276555504576;-0.4244549962993731;-0.42445502981479816;0.7776145145478548;-0.32999998978801015;0.8446800798484636
1.782436;1.0798903703526586;0.8333359428806251;0.7715900574232101;-0.3711804732199679;-0.3436998395444206;1.0718826825969523;9.999411305055213;0.8336295203115549;-0.42445499694137734;-0.42445502942205626;0.7776129002862775;-0.3299999894480874;0.8446800118012998
1.792436;1.0798897693352034;0.8333357963371785;0.7715908985519694;-0.3711804729533712;-0.34369983982729924;1.0718851693770794;9.999407020204803;0.8336313492472474;-0.4244549975922134;-0.42445502899524357;0.777611257062932;-0.32999998910461426;0.8446799601437518
1.802436;1.0798892169460725;0.8333359102916033;0.7715919999393623;-0.3711816306401577;-0.343700912349736;1.0718877397663276;9.999402664034;0.8336331411018211;-0.42445499825117505;-0.42445502853431283;0.7776095860891925;-0.32999998875755243;0.8446799204185766
1.812436;1.0798887188783948;0.8333356500051355;0.7715927762093951;-0.3711816303447542;-0.3437009126368824;1.07189038465962;9.999398227653616;0.83363489312641;-0.4244549989180898;-0.42445502803945934;0.7776078889368812;-0.3299999884071978;0.8446798872227427
1.822436;1.0798882817573532;0.833335324877547;0.7715935164320272;-0.3711816300345547;-0.3437009129246317;1.071893095434835;9.99939371581114;0.8336366016604753;-0.4244549995930985;-0.4244550275111263;0.7776061681566157;-0.3299999880541341;0.844679854413465
1.832436;1.0798879123281595;0.8333349305249788;0.7715942194835805;-0.3711816297086821;-0.3437009132124332;1.0718958639041225;9.999389137473859;0.8336382636836253;-0.4244550002760201;-0.4244550269502663;0.7776044279985254;-0.3299999876988518;0.8446798156695122
1.842436;1.0798876161650928;0.8333344638147058;0.7715948857278363;-0.3711816293658665;-0.3437009135000947;1.0718986824582633;9.999384504140933;0.833639877594581;-0.4244550009659771;-0.42445502635873344;0.7776026745245539;-0.3299999873413364;0.844679765875566
1.852436;1.0798873966089255;0.8333339225419293;0.7715955163370753;-0.37118162900471796;-0.3437009137878234;1.0719015451459961;9.999379832823253;0.8336414427146878;-0.4244550016615309;-0.4244550257393916;0.7776009148449907;-0.32999998698108074;0.8446797019261674
1.862436;1.0798872547204992;0.8333333047831128;0.7715961124487536;-0.3711816286239753;-0.34370091407608394;1.071904448482219;9.999375139337554;0.8336429585600863;-0.424455002360928;-0.42445502509576194;0.7775991561343808;-0.32999998661749086;0.8446796220017461
1.872436;1.0798871899035538;0.8333326088017161;0.7715966750163036;-0.37118162822257406;-0.34370091436529826;1.0719073905517027;9.999370429672727;0.833644424819652;-0.4244550030622335;-0.42445502443147687;0.7775974053590472;-0.32999998625026083;0.8446795245340312
1.882436;1.0798872001618398;0.8333318338774889;0.7715972047769544;-0.37118162779953046;-0.343700914655721;1.0719103695611325;9.999365699096662;0.8336458418596593;-0.42445500376350004;-0.4244550237498969;0.7775956694500376;-0.3299999858794074;0.8446794078111005
1.892436;1.0798872818079013;0.8333309813580329;0.7715977021902432;-0.3711816273538098;-0.3437009149474938;1.071913383208961;9.999360936670646;0.8336472108122664;-0.42445500446305834;-0.42445502305405575;0.7775939547405619;-0.32999998550514303;0.844679269727966
1.902436;1.0798874293876046;0.8333300550229809;0.7715981682261375;-0.37118162688434225;-0.3437009152406888;1.0719164283453333;9.999356130653737;0.8336485328667192;-0.4244550051596711;-0.4244550223467656;0.7775922659531628;-0.32999998512796064;0.8446791076188198
1.912436;1.0798876364710497;0.8333290607577377;0.7715986056349217;-0.37118162639012864;-0.34370091553529775;1.0719195009922613;9.999351269709969;0.8336498085916726;-0.4244550058524293;-0.42445502163078935;0.7775906058493248;-0.3299999847486741;0.8446789186758358
1.922436;1.0798878969148653;0.8333280054864989;0.7715990193042552;-0.37118162587026204;-0.3437009158311451;1.0719225971948396;9.999346342977226;0.8336510381377481;-0.42445500654063734;-0.42445502090916;0.7775899754556317;-0.3299999843681034;0.8446796212651881
1.932436;1.0798882055048469;0.8333268955104639;0.7715994154502525;-0.3711816253239058;-0.3437009161278063;1.071925713666892;9.999341345297047;0.833652221952515;-0.4244550072237559;-0.4244550201853173;0.7775883746620104;-0.32999998398679214;0.84467937321744
1.942436;1.0798885578061226;0.8333257354644793;0.7715998002700241;-0.371181624750325;-0.34370091642465744;1.0719288474333992;9.999336280880595;0.8336533614141203;-0.4244550079013487;-0.4244550194628751;0.7775868032732747;-0.32999998360502614;0.8446790949164548
1.952436;1.07988895001369;0.833324528561729;0.7716001786531359;-0.37118162414888756;-0.34370091672098174;1.0719319950776953;9.999331160011977;0.8336544591328212;-0.42445500857313917;-0.42445501874543873;0.7775852619080458;-0.3299999832228993;0.8446787869593607
1.962436;1.07988937871652;0.8333232774229983;0.7716005536175539;-0.37118162351896156;-0.34370091701601885;1.0719351518781886;9.99932599397823;0.8336555184352229;-0.4244550092390226;-0.42445501803662655;0.7775837521652558;-0.3299999828402417;0.8446784503762725
1.972436;1.0798898402598627;0.8333219844495213;0.771600926457018;-0.3711816228598322;-0.3437009173090365;1.071938310941777;9.999320792786275;0.8336565424453873;-0.4244550098988331;-0.4244550173400243;0.7775822763249686;-0.3299999824565333;0.84467808619589
1.982436;1.0798903306764653;0.8333206515863538;0.7716012968514188;-0.37118162217081285;-0.34370091759937654;1.0719414634845335;9.9993155662941;0.8336575339487992;-0.4244550105522106;-0.42445501665901386;0.7775808371356729;-0.32999998207104925;0.8446776954532784
1.992436;1.0798908463190522;0.8333192806055246;0.7716016628302258;-0.3711816214514719;-0.34370091788629503;1.0719446001849122;9.99931032643809;0.8336584957334526;-0.42445501119876505;-0.4244550159966548;0.7775794376373699;-0.3299999816831886;0.8446772795451134
2.002436;1.0798913841071847;0.8333178742303646;0.7716020210171445;-0.37118162070182936;-0.3437009181687845;1.0719477121512717;9.999305088242416;0.8336594306420442;-0.4244550118381328;-0.4244550153556573;0.7775780809031455;-0.32999998129255326;0.8446768408453545
2.012436;1.0798909764042008;0.8333157818934471;0.7716024507650195;-0.37118108592368276;-0.3437007311015108;1.0719507917097642;9.999299869350137;0.8336603417724584;-0.42445501246974493;-0.4244550147382815;0.7775767702009658;-0.32999998089873633;0.8446763833946735
2.022436;1.079891550746262;0.8333154745904051;0.7716038534949416;-0.3711807704874107;-0.34370044003562217;1.0719538333948955;9.999294688680287;0.8336612327587029;-0.42445501309262684;-0.42445501414618736;0.7775755093665225;-0.3299999805013553;0.8446759123296361
2.032436;1.0798921391325471;0.8333139851070865;0.771604164832632;-0.3711807696540376;-0.3437004402958651;1.0719568339740875;9.999289561600733;0.8336621074236892;-0.42445501370544386;-0.4244550135804725;0.7775743024895236;-0.3299999801002881;0.8446754321276972
2.042436;1.079892738050495;0.8333124740844169;0.771604453971365;-0.37118076879707795;-0.3437004405447468;1.0719597912035839;9.999284490775764;0.8336629689685552;-0.42445501430676474;-0.42445501304175276;0.7775731534404251;-0.3299999796956094;0.8446749454773705
2.052436;1.0798933442191125;0.8333109439105864;0.7716047181274351;-0.371180767918863;-0.3437004407803657;1.0719627025397336;9.999279460717469;0.8336638195961394;-0.4244550148953851;-0.42445501253001905;0.7775720661363105;-0.3299999792873857;0.8446744535651479
2.062436;1.07989395505635;0.8333093973000933;0.7716049553778368;-0.37118076702150476;-0.3437004410012124;1.071965564958878;9.999274439718832;0.8336646611573469;-0.4244550154703721;-0.42445501204452263;0.7775710446813291;-0.32999997887572924;0.8446739572826134
2.072436;1.0798945684307855;0.8333078384799004;0.77160516490219;-0.37118076610694234;-0.3437004412059848;1.0719683759843641;9.999269385255761;0.8336654958056225;-0.424455016030879;-0.4244550115839615;0.777570092556757;-0.32999997846097073;0.8446734581609441
2.082436;1.079895182123117;0.833306273912821;0.7716053463514881;-0.3711807651770053;-0.3437004413933967;1.0719711345168879;9.99926425510381;0.8336663253651808;-0.42445501657624235;-0.42445501114679096;0.777569211466969;-0.3299999780437891;0.844672958194792
2.092436;1.0798957931750999;0.8333047119691575;0.7716054995212661;-0.371180764233343;-0.34370044156226637;1.0719738403739538;9.999259023972458;0.8336671503309203;-0.4244550171062591;-0.4244550107314146;0.7775684008260437;-0.32999997762536176;0.8446724589377298
2.102436;1.079896397188787;0.8333031620337964;0.7716056246141889;-0.3711807632773247;-0.34370044171177333;1.0719764934647826;9.999253692418426;0.8336679698925057;-0.424455017621143;-0.42445501033622274;0.7775676586323328;-0.32999997720728474;0.8446719605962703
2.112436;1.0798969881875515;0.8333016339081839;0.77160572197581;-0.37118076231010455;-0.3437004418416258;1.0719790934864952;9.999248279378822;0.8336687825364146;-0.42445501812133424;-0.4244550099595906;0.7775669832753912;-0.32999997679122056;0.8446714616999783
2.122436;1.0798975592660487;0.8333001376031637;0.7716057915333874;-0.3711807613328872;-0.34370044195211735;1.0719816399190067;9.999242806448937;0.8336695862497306;-0.42445501860746215;-0.42445500959999255;0.7775663744815738;-0.32999997637872447;0.8446709590702414
2.132436;1.0798981036668849;0.8332986831312703;0.7716058323671894;-0.3711807603472656;-0.34370044204413497;1.071984132106422;9.999237287195903;0.8336703782844154;-0.42445501908020133;-0.42445500925618046;0.7775658326993432;-0.32999997597133757;0.8446704473551695
2.142436;1.0798986156656978;0.8332972802642157;0.7716058421009145;-0.3711807593553706;-0.3437004421190071;1.071986569256805;9.999231727184727;0.8336711550394191;-0.4244550195400531;-0.4244550089271687;0.7775653582120828;-0.3299999755706582;0.8446699192114582
2.152436;1.0798993524118372;0.8332964721289439;0.7716061239689357;-0.37118010384297245;-0.3436997526717734;1.071988950567813;9.99922613097279;0.8336719124004247;-0.4244550199873924;-0.42445500861211527;0.777564950902553;-0.32999997517824436;0.844669367129844
2.162436;1.0798997839304343;0.8332951987627554;0.7716060592980276;-0.3711801028458066;-0.343699752717188;1.0719912756918633;9.999220510402433;0.8336726463497752;-0.424455020422565;-0.4244550083103394;0.7775646106510485;-0.32999997479542464;0.8446687849268854
2.172436;1.0799001661221748;0.8332940009433226;0.7716059515645014;-0.3711801018495092;-0.34369975275073567;1.0719935448091638;9.999214891207489;0.8336733535767271;-0.4244550208459;-0.42445500802124464;0.7775643380693901;-0.32999997442319007;0.8446681675262496
2.182436;1.079900492681979;0.833292884087027;0.771605798731559;-0.3711801008563629;-0.34369975277455156;1.0719957583797295;9.999209312470613;0.8336740316776625;-0.4244550212578181;-0.4244550077440192;0.7775641346404679;-0.32999997406224535;0.8446675105223515
2.192436;1.0799007576803732;0.8332918520264369;0.7716056000407288;-0.37118009986861883;-0.3436997527907795;1.0719979177176815;9.9992038162163;0.8336746787420278;-0.4244550216588596;-0.42445500747753206;0.7775640018770412;-0.32999997371310463;0.844666810377887
2.202436;1.0799009552598007;0.8332909070041269;0.7716053552991623;-0.3711800988885262;-0.3436997528014754;1.0720000256790663;9.999198436546783;0.8336752929687057;-0.4244550220495524;-0.42445500722062096;0.7775639404967136;-0.3299999733761194;0.8446660645065731
2.212436;1.0799010792449601;0.833290050197293;0.7716050644357272;-0.37118009791848;-0.34369975280845233;1.072002085968178;9.999193197491133;0.8336758725485107;-0.4244550224303172;-0.42445500697241545;0.7775639505251372;-0.3299999730515954;0.8446652708893341
2.222436;1.0799011235389457;0.8332892826147068;0.7716047269690378;-0.3711800969610426;-0.34369975281309917;1.0720041020500692;9.999188115837308;0.8336764153439966;-0.4244550228013098;-0.42445500673230907;0.7775640318275391;-0.3299999727400754;0.844664427917055
2.232436;1.079901082918389;0.8332886057411452;0.771604341626678;-0.3711800960188406;-0.3436997528163537;1.0720060766949147;9.999183200846526;0.8336769185058094;-0.4244550231621846;-0.42445500649963286;0.7775641841276569;-0.3299999724424696;0.8446635348135474
