time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
2.242436;1.0799009531883668;0.833288021580941;0.771603906743362;-0.3711800950946201;-0.3436997528189497;1.0720080113000297;9.99917845401945;0.8336773787573838;-0.4244550235121852;-0.42445500627346183;0.7775644067998059;-0.3299999721598526;0.8446625917190624
2.252436;1.079900731163736;0.8332875322367453;0.7716034210915116;-0.37118009419122694;-0.34369975282162907;1.072009905509739;9.999173877222796;0.8336777934075844;-0.42445502385057354;-0.4244550060526858;0.7775646991234713;-0.3299999718932413;0.8446615993905477
2.262436;1.0799004149860338;0.8332871391986243;0.7716028842088404;-0.3711800933112671;-0.3436997528250289;1.0720117579916293;9.999169481914699;0.8336781608593921;-0.42445502417692593;-0.42445500583608603;0.7775650605186354;-0.3299999716435729;0.8446605593963094
2.272436;1.0799000042901126;0.83328684281408;0.7716022962283937;-0.3711800924568496;-0.34369975282958853;1.072013567286925;9.999165289253337;0.8336784800058404;-0.4244550244911541;-0.42445500562238403;0.777565490233066;-0.32999997141162546;0.844659474090406
2.282436;1.0798995001144807;0.8332866423534571;0.7716016577130294;-0.37118009162954496;-0.34369975283576093;1.0720153319628551;9.999161325907576;0.8336787498801067;-0.42445502479331904;-0.42445500541034314;0.7775659872422143;-0.3299999711978096;0.844658345505981
2.292436;1.0798989044318101;0.8332865363138339;0.7716009694831215;-0.371180090830387;-0.34369975284422444;1.0720170501823474;9.999157620300489;0.8336789702607114;-0.42445502508334126;-0.4244550051988419;0.7775665507611035;-0.3299999710021395;0.844657174103532
2.302436;1.0798982191674968;0.8332865223971971;0.7716002325050502;-0.3711800900600822;-0.3436997528558047;1.07201871953466;9.999154198450979;0.83367914183795;-0.42445502536095514;-0.4244550049868752;0.777567180531653;-0.3299999708243597;0.84465595850202
2.312436;1.0798974453562398;0.8332865972703343;0.7715994479716048;-0.37118008931943014;-0.343699752871181;1.072020337798911;9.999151079423365;0.833679265515869;-0.42445502562598963;-0.42445500477348364;0.7775678765411977;-0.32999997066402714;0.8446546964652654
2.322436;1.0798965832487493;0.8332867570152788;0.7715986175609109;-0.3711800886095264;-0.3436997528906363;1.0720219030814395;9.999148274158875;0.8336793422455305;-0.42445502587845413;-0.42445500455768814;0.7775686387185187;-0.3299999705205464;0.8446533864204753
2.332436;1.079895633269792;0.8332869980961187;0.7715977438436604;-0.3711800879314968;-0.3436997529141569;1.072023412439556;9.9991457908749;0.833679373449027;-0.4244550261181329;-0.42445500433860667;0.7775694667240258;-0.3299999703931993;0.8446520281970973
2.342436;1.0798945966805045;0.8332873173117818;0.7715968304067976;-0.3711800872861678;-0.3436997529418101;1.0720248610674865;9.999143636678674;0.8336793608738848;-0.42445502634425825;-0.4244550041157;0.7775713596076791;-0.32999997028124023;0.8446515434057316
2.352436;1.0798934758213758;0.8332877110257307;0.7715958813269428;-0.37118008667413427;-0.3436997529739528;1.0720262433322523;9.999141812353427;0.8336793063492263;-0.4244550265557335;-0.42445500388882224;0.7775723157845942;-0.3299999701840619;0.8446500931241452
2.362436;1.0798922744762318;0.8332881750744936;0.7715949004757284;-0.37118008609591135;-0.3436997530111855;1.0720275544058595;9.999140311690121;0.8336792123014982;-0.42445502675152724;-0.4244550036579921;0.7775733336621766;-0.3299999701012375;0.844648600966345
2.372436;1.0798909977025786;0.8332887050775902;0.7715938913131509;-0.3711800855518278;-0.34369975305425776;1.0720287908909398;9.999139122810147;0.8336790819693751;-0.42445502693085957;-0.4244550034232635;0.7775744121833436;-0.32999997003235415;0.8446470704413029
2.382436;1.0798896514587815;0.8332892967400392;0.771592856918782;-0.3711800850419853;-0.3436997531039308;1.072029949999403;9.999138229186471;0.8336789186730602;-0.42445502709320676;-0.4244550031848382;0.7775755505960893;-0.3299999699769457;0.8446455051974522
2.392436;1.079888243260234;0.8332899461622253;0.7715917998393621;-0.3711800845664134;-0.3436997531607663;1.0720310282928494;9.999137617241729;0.833678725320934;-0.4244550272382493;-0.42445500294305366;0.7775767479513649;-0.3299999699347321;0.8446439095854014
2.402436;1.0798867831557826;0.8332906493173445;0.7715907220466446;-0.37118008412508846;-0.34369975322496205;1.0720320215612216;9.999137284693157;0.8336785045826026;-0.42445502736585555;-0.4244550026981725;0.7775780030255539;-0.32999996990576586;0.844642289233429
2.412436;1.0798852836585273;0.8332914007672356;0.7715896250576975;-0.3711800837176915;-0.3436997532964313;1.0720329261433785;9.999137237954523;0.8336782590597689;-0.4244550274760831;-0.42445500245034135;0.7775793142237148;-0.3299999698900807;0.8446406508830616
2.422436;1.0798837587198893;0.8332921929720782;0.7715885100058697;-0.3711800833433861;-0.3436997533750059;1.0720337403903661;9.999137482085015;0.8336779911537981;-0.4244550275692293;-0.42445500219976307;0.7775806793421502;-0.32999996988726416;0.8446390018918492
2.432436;1.0798822228199567;0.8332930166438394;0.7715873778391467;-0.37118008300092975;-0.34369975346047243;1.0720344649497273;9.999138018025722;0.8336777027607439;-0.42445502764595144;-0.42445500194665936;0.7775820961667799;-0.32999996989659036;0.8446373499374183
2.442436;1.079880690765069;0.833293861337514;0.7715862296967864;-0.3711800826889973;-0.34369975355253934;1.0720351018691097;9.99913884700157;0.8336773952133226;-0.42445502770725835;-0.4244550016909809;0.777583563477506;-0.3299999699174126;0.8446357027040656
2.452436;1.079879177426872;0.833294715811492;0.7715850672149305;-0.3711800824063572;-0.34369975365079825;1.072035653545682;9.99913997192938;0.83367706960308;-0.4244550277543466;-0.42445500143238085;0.7775850809681987;-0.32999996994922265;0.8446340672852666
2.462436;1.0798776968986878;0.8332955687463612;0.7715838923861736;-0.3711800821517855;-0.3436997537546282;1.0720361219976944;9.9991413980254;0.8336767271070517;-0.4244550277885212;-0.4244550011704605;0.7775866484354527;-0.32999996999148473;0.8446324499023127
2.472436;1.0798762618955142;0.8332964096319448;0.7715827070345797;-0.37118008192397095;-0.3436997538633231;1.0720365085532655;9.999143136085811;0.833676369054553;-0.42445502781116234;-0.4244550009047085;0.7775882653806186;-0.3299999700436488;0.8446308562886334
2.482436;1.079874883703441;0.833297229274158;0.7715815127222656;-0.3711800817216575;-0.34369975397645625;1.072036814044434;9.999145202545826;0.8336759967300774;-0.4244550278235682;-0.4244550006342298;0.7775899307946132;-0.3299999701053472;0.8446292922745443
2.492436;1.0798735718472428;0.8332980201897636;0.7715803111996886;-0.37118008154377546;-0.3436997540941469;1.072037038758971;9.999147611551521;0.833675611228638;-0.42445502782685346;-0.4244550003578818;0.7775916427153149;-0.32999997017626215;0.8446277639353457
2.502436;1.0798723336766505;0.8332987764106774;0.7715791045848457;-0.371180081389256;-0.3436997542170883;1.0720371819595147;9.999150367233153;0.8336752135024654;-0.424455027822059;-0.4244550000746612;0.777593397893067;-0.3299999702556004;0.8446262772799126
2.512436;1.0798711750826726;0.8332994926204205;0.7715778952133073;-0.3711800812567284;-0.3436997543462028;1.0720372418617148;9.999153465514937;0.8336748043707588;-0.4244550278103698;-0.42445499978380424;0.7775951919541967;-0.32999997034190726;0.8446248380732307
2.522436;1.0798701017658117;0.8333001636648777;0.771576685504028;-0.3711800811444524;-0.3436997544821589;1.0720372163129317;9.999156898047392;0.8336743847312258;-0.42445502779321537;-0.4244549994847109;0.7775970203413677;-0.32999997043343865;0.8446234516936699
2.532436;1.0798691193825374;0.833300784648969;0.7715754777392086;-0.37118008105047123;-0.34369975462531605;1.0720371037469056;9.999160649824773;0.8336739558112504;-0.4244550277720402;-0.4244549991769516;0.7775988793935794;-0.3299999705286126;0.844622122613421
2.542436;1.0798682326173055;0.8333013510775321;0.7715742739975744;-0.371180080972737;-0.34369975477591996;1.0720369041406959;9.999164693852858;0.833673518648208;-0.42445502774796134;-0.4244549988602537;0.77760076626866;-0.3299999706261716;0.8446208537472918
2.552436;1.0798674444204692;0.8333018583962032;0.7715730765827552;-0.37118008090911714;-0.3436997549341617;1.0720366198542086;9.999168989376061;0.8336730734623305;-0.4244550277216816;-0.4244549985343887;0.7776026779111777;-0.3299999707250071;0.8446196462757417
2.562436;1.0798667564081101;0.8333023009439321;0.7715718883485249;-0.37118008085734294;-0.34369975510027384;1.0720362555869456;9.999173487609799;0.8336726201549498;-0.42445502769350213;-0.4244549981990129;0.7776046103155432;-0.329999970823963;0.844618499948135
2.572436;1.079866170284943;0.833302671705033;0.7715707122044984;-0.3711800808150639;-0.3436997552746158;1.0720358166478678;9.999178142336943;0.8336721594274987;-0.4244550276632635;-0.4244549978535718;0.7776065585285312;-0.3299999709219924;0.8446174131238782
2.582436;1.0798656884468618;0.8333029636119001;0.7715695503478853;-0.37118008078011155;-0.3436997554575223;1.0720353072854087;9.999182918115572;0.8336716934568675;-0.42445502763048176;-0.4244549974975097;0.7776085172104601;-0.32999997101851125;0.84461638260175
2.592436;1.0798653128778788;0.8333031708878716;0.7715684040372547;-0.37118008075079345;-0.34369975564915606;1.072034731325774;9.999187792255412;0.8336712254920619;-0.4244550275946231;-0.4244549971306857;0.7776104812471525;-0.3299999711135333;0.8446154035456916
2.602436;1.0798650440260655;0.8333032892732303;0.7715672737336522;-0.37118008072601016;-0.34369975584954837;1.0720340937185744;9.9991927492232;0.8336707584437799;-0.42445502755516196;-0.424454996753471;0.7776124458995829;-0.3299999712075526;0.8446144694199996
2.612436;1.0798648807788955;0.8333033157803238;0.771566159271907;-0.37118008070527797;-0.34369975605866404;1.0720334006621712;9.999197770694026;0.8336702939745171;-0.42445502751138664;-0.42445499636647455;0.777614406727362;-0.32999997130129993;0.8446135725683875
2.622436;1.079864820984129;0.8333032485540841;0.7715650602489014;-0.37118008068878205;-0.34369975627641375;1.0720326586669915;9.999202834219005;0.8336698329283527;-0.4244550274621449;-0.42445499597044584;0.7776163596325543;-0.3299999713954578;0.844612705711131
2.632436;1.0798648618323532;0.8333030870934729;0.7715639766607306;-0.37118008067730857;-0.3436997565027074;1.0720318736814596;9.999207922002547;0.8336693761030314;-0.42445502740577434;-0.42445499556640653;0.7776183009076578;-0.32999997149052807;0.8446118635658845
2.642436;1.079864999534351;0.8333039909880615;0.7715639812496923;-0.37117976604198194;-0.34369946540123875;1.0720310506202937;9.999213025035795;0.8336689246357679;-0.4244550273402883;-0.42445499515552515;0.7776202272534389;-0.32999997158684197;0.8446110436138221
2.652436;1.0798652288364239;0.8333036485639178;0.7715629299760548;-0.3711797660440981;-0.34369946564486703;1.0720301937477916;9.999218141936698;0.8336684800607388;-0.4244550272636998;-0.42445499473884163;0.7776221358693928;-0.32999997168455797;0.8446102453782448
2.662436;1.0798655437977172;0.8333032239191692;0.7715618954154815;-0.37117976605508407;-0.3436994658975211;1.0720293079165988;9.99922328234654;0.8336680440261751;-0.4244550271742621;-0.4244549943172219;0.777624024435736;-0.3299999717837011;0.8446094691038241
2.672436;1.0798659392406604;0.8333027239992957;0.7715608783160514;-0.3711797660761858;-0.34369946615932834;1.0720283994857531;9.999228469724391;0.833667617589414;-0.4244550270704327;-0.4244549938912946;0.7776258908576241;-0.32999997188430263;0.8446087153069082
2.682436;1.0798664114295176;0.833302156466581;0.7715598795191729;-0.37117976610798487;-0.3436994664302129;1.0720274758120745;9.999233733884928;0.8336672006318268;-0.42445502695073106;-0.424454993461262;0.7776277329581748;-0.32999997198653086;0.8446079846854153
2.692436;1.0798669582095464;0.8333015295606476;0.7715588993255866;-0.3711797661503924;-0.3436994667099397;1.0720265439214647;9.999239098633524;0.8336667920812656;-0.42445502681366365;-0.42445499302698825;0.7776295482422897;-0.3299999720905921;0.8446072774670018
2.702436;1.0798675787857541;0.83330085150727;0.7715579378259856;-0.3711797662031763;-0.3436994669981139;1.07202560984122;9.999244573591486;0.8336663903010163;-0.424455026657707;-0.42445499258836455;0.7776313341245473;-0.3299999721963891;0.8446065930377412
2.712436;1.0798682731786875;0.8333001304196603;0.7715569958066966;-0.37117976626637456;-0.34369946729414796;1.0720246783618728;9.999250154208518;0.833665993038099;-0.4244550264814267;-0.42445499214552734;0.7776330887485395;-0.3299999723032878;0.8446059305343635
2.722436;1.079869041755475;0.8332993743369173;0.7715560750643246;-0.37117976634028116;-0.34369946759732545;1.0720237527671928;9.99925583086322;0.8336655976860186;-0.42445502628373905;-0.4244549916988531;0.7776348114637687;-0.32999997241020285;0.8446052897263935
2.732436;1.079869884694761;0.8332985906037363;0.7715551780548835;-0.3711797664252134;-0.34369946790694716;1.0720228353930128;9.999261595298343;0.833665202003464;-0.42445502606408875;-0.42445499124895975;0.7776365023234009;-0.3299999725158378;0.8446046716906855
2.742436;1.0798708018401932;0.8332977851040383;0.7715543077985185;-0.37117976652128004;-0.34369946822238046;1.0720219285512163;9.99926743475098;0.8336648044358704;-0.42445502582226646;-0.4244549907967049;0.7776381612799571;-0.32999997261897657;0.8446040793525603
2.752436;1.079871793204265;0.8332972770025359;0.7715537594558761;-0.3711809245949851;-0.3437005407794091;1.0720210347701662;9.999273327244486;0.8336644039260154;-0.4244550255580594;-0.4244549903430445;0.7776397879636902;-0.3299999727187009;0.8446035175013901
2.762436;1.0798728593732034;0.8332964411517257;0.7715529550080185;-0.37118092471265424;-0.3437005411042957;1.0720201565811074;9.999279246933217;0.8336640000419216;-0.42445502527124973;-0.42445498988892244;0.7776413818132314;-0.32999997281425;0.8446029917795799
2.772436;1.0798740014745767;0.8332955964165318;0.7715521910849605;-0.3711809248404203;-0.343700541432756;1.0720192961236994;9.99928516594938;0.8336635938180613;-0.42445502496189547;-0.4244549894354755;0.7776439420072304;-0.32999997290477445;0.8446034277641207
2.782436;1.0798752204832678;0.8332947468575341;0.7715514732276096;-0.37118092497745;-0.3437005417642428;1.0720184549960534;9.99929104718878;0.8336631883561906;-0.4244550246304012;-0.4244549889843702;0.7776454673158324;-0.32999997298948025;0.8446029882808617
2.792436;1.0798765163195372;0.8332938963483949;0.7715508068956056;-0.371180925122685;-0.34370054209833256;1.0720176343893635;9.999296843213694;0.8336627883816199;-0.4244550242773405;-0.4244549885377654;0.7776469561580506;-0.32999997306785483;0.8446025970428325
2.802436;1.079877887806297;0.8332930492791369;0.7715501975006044;-0.37118092527497004;-0.3437005424345957;1.0720168348170669;9.999302507855734;0.8336623992821974;-0.42445502390337647;-0.424454988097855;0.7776484069555236;-0.3299999731394816;0.8446022567850497
2.812436;1.0798793332246004;0.8332922108618023;0.7715496504672071;-0.3711809254330118;-0.34370054277262935;1.0720160559527692;9.99930800684381;0.8336620259536841;-0.4244550235093868;-0.42445498766647677;0.777649818380098;-0.3299999732036585;0.844601969931274
2.822436;1.079880850787261;0.8332913866899185;0.7715491713898187;-0.37118092559538746;-0.343700543112224;1.0720152970696593;9.999313317604914;0.8336616714251587;-0.4244550230966174;-0.4244549872451229;0.7776511892221251;-0.32999997325930425;0.844601739134628
2.832436;1.079882438801192;0.8332905820807783;0.771548766190351;-0.37118092576072537;-0.34370054345347095;1.0720145570617865;9.99931842195419;0.833661336321031;-0.4244550226666405;-0.4244549868351623;0.7776525183419458;-0.32999997330517505;0.844601567623645
2.842436;1.0798840953271456;0.8332898016550914;0.7715484407748262;-0.37118092592784724;-0.34370054379663106;1.0720138338369194;9.999323299472163;0.8336610198344832;-0.4244550222211296;-0.4244549864379346;0.7776538045881697;-0.329999973340063;0.8446014588194528
2.852436;1.079885817738659;0.8332890494993301;0.7715482007076926;-0.3711809260957706;-0.3437005441419282;1.0720131239423987;9.999327923416079;0.8336607207782051;-0.4244550217617296;-0.4244549860546726;0.7776550463334172;-0.3299999733629138;0.8446014161711485
2.862436;1.0798876025727444;0.8332883291787219;0.7715480510948132;-0.37118092626365484;-0.3437005444896163;1.0720124223124579;9.999332256851641;0.8336604375792727;-0.42445502129010404;-0.42445498568636275;0.777656241512444;-0.3299999733728765;0.8446014438985295
2.872436;1.0798894455560257;0.8332876429248275;0.7715479959405935;-0.3711809264307565;-0.34370054484030793;1.0720117224717343;9.999336252335315;0.833660168167918;-0.42445502080801284;-0.42445498533358966;0.7776573884621589;-0.32999997336917297;0.844601547066621
2.882436;1.07989134205098;0.833286991316003;0.7715480372752378;-0.3711809265963152;-0.3437005451951675;1.0720110178874551;9.999339855674375;0.8336599103531374;-0.42445502031737914;-0.42445498499647194;0.7776584862722348;-0.32999997335102;0.8446017303343979
2.892436;1.079893287716613;0.8332863744175437;0.7715481750652681;-0.3711809267593864;-0.34370054555582247;1.0720103026067076;9.999343008240421;0.8336596619000561;-0.42445501982031264;-0.4244549846748396;0.7776595343147774;-0.32999997331770187;0.8446019970523831
2.902436;1.0798952780430169;0.8332857927558405;0.7715484079974193;-0.37118092691869714;-0.343700545924214;1.0720095705152544;9.999345647932518;0.8336594202122007;-0.42445501931899204;-0.4244549843685677;0.7776605317746561;-0.3299999732685524;0.8446023492845656
2.912436;1.0798973070103906;0.8332852468821511;0.7715487343994047;-0.3711809270725676;-0.3437005463022807;1.0720088155087195;9.999347711371279;0.833659182515164;-0.42445501881549175;-0.42445498407783094;0.7776614773592817;-0.3299999732029993;0.8446027879724989
2.922436;1.0798993671430959;0.8332847367818607;0.771549152662726;-0.3711809272191665;-0.3437005466914177;1.0720080324169112;9.99934913763748;0.8336589466897513;-0.424455018311707;-0.4244549838031528;0.7776623693001612;-0.3299999731208165;0.8446033127994934
2.932436;1.0799014513440202;0.8332842618313088;0.7715496608799594;-0.37118092735698804;-0.34370054709228387;1.0720072172041377;9.99934987629345;0.8336587118194048;-0.42445501780927936;-0.4244549835452849;0.7776632058377175;-0.3299999730223191;0.8446039222369994
2.942436;1.079903554351252;0.833283820543848;0.7715502563285962;-0.3711809274848019;-0.34370054750513535;1.0720063669422053;9.999349896777673;0.8336584779267572;-0.42445501730948976;-0.42445498330509995;0.7776639856130099;-0.3299999729083397;0.8446046143737861
2.952436;1.0799056722858966;0.8332834103410194;0.7715509360500191;-0.3711809276011142;-0.3437005479301314;1.0720054799097916;9.999349187952438;0.8336582456191735;-0.4244550168132429;-0.42445498308354446;0.7776647073698967;-0.3299999727801198;0.8446053877675621
2.962436;1.0799078011475254;0.8332830279219877;0.7715516981829846;-0.37118092770409344;-0.3437005483673716;1.072004555429746;9.999347750282006;0.8336580161316413;-0.4244550163210653;-0.42445498288155686;0.7776653691342037;-0.32999997263927416;0.8446062415572254
2.972436;1.0799099362183062;0.8332826698857025;0.7715525424854948;-0.3711809277920616;-0.3437005488168774;1.0720035934755283;9.999345593307806;0.833657791040597;-0.4244550158331519;-0.42445498270001525;0.7776659677254453;-0.3299999724877741;0.8446071751889523
2.982436;1.0799120724594031;0.8332823333106018;0.7715534697350884;-0.3711809278637631;-0.34370054927849947;1.0720025943437974;9.999342736150098;0.8336575717340292;-0.42445501534966623;-0.4244549825397158;0.7776664993627075;-0.32999997232785133;0.8446081881212606
2.992436;1.0799142039717569;0.833282016116662;0.7715544809528112;-0.3711809279182153;-0.34370054975174613;1.0720015587697327;9.999339204340789;0.8336573594900456;-0.4244550148711243;-0.4244549824013209;0.7776669608209368;-0.3299999721618294;0.8446092798046893
3.002436;1.0799163226178805;0.8332817170859582;0.7715555770608197;-0.37118092795463997;-0.34370055023581747;1.0720004882410754;9.999335026967676;0.8336571555426263;-0.42445501439845923;-0.42445498228530376;0.7776673498122558;-0.32999997199190634;0.8446104499142987
3.012436;1.0799184181689927;0.8332814359572522;0.7715567586988994;-0.3711809279727331;-0.34370055072977207;1.0719993845519875;9.99933023812699;0.8336569605896287;-0.4244550139327611;-0.4244549821918308;0.7776676642245244;-0.3299999718199724;0.8446116983070475
3.022436;1.0799204801095936;0.833281173789778;0.7715580257487851;-0.37118092797289265;-0.3437005512326098;1.0719982487734188;9.999324879655129;0.833656774567015;-0.4244550134751288;-0.4244549821206425;0.777667901055681;-0.32999997164751427;0.8446130245364052
3.032436;1.0799224990545917;0.8332809330763484;0.7715593767393023;-0.37118092795606683;-0.3437005517433459;1.0719970805272026;9.999319000259314;0.8336565968391768;-0.4244550130267594;-0.42445498207123217;0.7776680560919493;-0.3299999714757222;0.8446144272084734
3.042436;1.0799244668691672;0.8332807171613176;0.7715608086903175;-0.3711809279234327;-0.343700552261027;1.071995877727334;9.999312655308524;0.8336564262412266;-0.42445501258893276;-0.42445498204331295;0.7776681246683858;-0.32999997130585856;0.844615903706856
3.052436;1.0799263763947702;0.8332805293004492;0.7715623174963314;-0.37118092787608803;-0.3437005527847356;1.0719946369151592;9.999305913395919;0.8336562611838828;-0.4244550121628884;-0.42445498203707643;0.777668102797854;-0.32999997113944934;0.8446174506385676
3.062436;1.0799282220539803;0.8332803721111957;0.7715638985779042;-0.37118092781486395;-0.34370055331372396;1.0719933539900555;9.99929886198317;0.8336560999460408;-0.4244550117497552;-0.424454982052978;0.7776679877070646;-0.3299999709780482;0.8446190644775912
3.072436;1.0799300007278225;0.8332802473724961;0.7715655473795453;-0.3711809277404435;-0.34370055384746634;1.0719920248912997;9.999291606891934;0.8336559405551136;-0.4244550113503819;-0.42445498209139254;0.7776677775326375;-0.32999997082301896;0.8446207417114217
3.082436;1.0799317113519447;0.8332801556944536;0.7715672591556008;-0.3711809276535002;-0.34370055438559655;1.0719906461682938;9.999284268993241;0.8336557803289542;-0.42445501096512234;-0.42445498215245914;0.7776674705453271;-0.3299999706755725;0.8446224788128068
3.092436;1.0799333537638511;0.8332800963272317;0.7715690283267297;-0.37118092755454196;-0.343700554927969;1.071989215188381;9.99927697568359;0.8336556158248278;-0.42445501059379376;-0.42445498223612166;0.7776670645986434;-0.3299999705368748;0.8446242724087136
3.102436;1.079934927773865;0.8332800673148556;0.7715708484134165;-0.37118092744385134;-0.34370055547480555;1.071987729997083;9.99926984778355;0.8336554430519241;-0.42445501023580673;-0.42445498234228013;0.7776665574001557;-0.3299999704082057;0.84462611928614
3.112436;1.0799364324952094;0.8332800656476597;0.7715727126080132;-0.37118092732172514;-0.34370055602672833;1.0719861892644564;9.999262992893524;0.8336552573374812;-0.42445500989044377;-0.4244549824708017;0.7776659473166374;-0.32999997029111183;0.8446280164845632
3.122436;1.0799378667766526;0.8332800873501761;0.771574614267497;-0.37118092718855955;-0.3437005565846076;1.0719845925292997;9.999256506560645;0.8336550532567485;-0.4244550095571444;-0.42445498262141795;0.7776652340738204;-0.3299999701872601;0.8446299616656103
3.132436;1.0799392305531048;0.83328012777553;0.7715765473668966;-0.37118092704475564;-0.34370055714929904;1.0719829407566626;9.999250468831029;0.8336548250577281;-0.4244550092354526;-0.42445498279376614;0.7776644189579719;-0.32999997009809795;0.8446319530767624
3.142436;1.079940525076486;0.8332801822632683;0.7715785071169694;-0.37118092689090515;-0.3437005577213308;1.0719812365987043;9.99924494047504;0.8336545671277905;-0.4244550089245845;-0.4244549829873949;0.7776635040282046;-0.3299999700247528;0.8446339890689369
3.152436;1.0799417516548195;0.8332802467933158;0.7715804900465634;-0.371180926728041;-0.3437005583006357;1.0719794835760483;9.999239970369077;0.8336542740961663;-0.4244550086230313;-0.42445498320165154;0.7776624908968232;-0.32999996996809233;0.8446360676643642
3.162436;1.079942910768352;0.8332803182175328;0.7715824932976428;-0.3711809265574247;-0.3437005588865487;1.071977684947019;9.9992356041607;0.8336539403426725;-0.42445500832860983;-0.4244549834355483;0.7776613805299663;-0.32999996992875896;0.8446381863899488
3.172436;1.079944002806778;0.8332803940985407;0.7715845139618497;-0.37118092638016;-0.34370055947808414;1.0719758436942555;9.999231886546763;0.8336535596440942;-0.4244550080388754;-0.42445498368751383;0.7776601738811153;-0.3299999699072389;0.8446403421681298
3.182436;1.07994502937497;0.8332804722124948;0.7715865488927012;-0.37118092619706416;-0.3437005600742226;1.0719739629760263;9.999228863468927;0.83365312611782;-0.4244550077515267;-0.42445498395537645;0.7776588721889178;-0.32999996990386893;0.8446425310064304
3.192436;1.079945993183493;0.8332805500245937;0.7715885947385587;-0.37118092600865094;-0.3437005606739692;1.0719720457407256;9.999226583755647;0.833652635242522;-0.4244550074646478;-0.42445498423680483;0.7776574770061754;-0.3299999699188199;0.8446447480658017
3.202436;1.0799468967459527;0.8332806246555827;0.7715906479528983;-0.37118092581510065;-0.343700561276254;1.0719700945360162;9.999225094401051;0.8336520832555611;-0.4244550071768062;-0.4244549845297416;0.7776559901329999;-0.32999996995216574;0.8446469885130231
3.212436;1.0799477419318542;0.8332806932734322;0.7715927049145823;-0.37118092561626725;-0.3437005618799681;1.0719681122526898;9.999224434902164;0.8336514660856462;-0.4244550068870728;-0.4244549848325632;0.7776544129969787;-0.32999997000399717;0.8446492483685001
3.222436;1.0799485304977205;0.8332807533360312;0.7715947625293672;-0.37118092541179404;-0.3437005624841612;1.0719661025237421;9.999224642597307;0.8336507793677851;-0.42445500659497165;-0.42445498514401253;0.77765274608966;-0.32999997007456267;0.8446515247908598
3.232436;1.079949264354702;0.833280802460461;0.7715968186451996;-0.3711809252013836;-0.34370056308814756;1.0719640695830268;9.99922576496151;0.8336500190391011;-0.4244550063003083;-0.42445498546298627;0.7776519894703459;-0.3299999701643117;0.8446547366073125
3.242436;1.0799499456999408;0.8332808381564025;0.7715988716909932;-0.3711809249849816;-0.34370056369141566;1.0719620182383887;9.99922786367217;0.8336491816808467;-0.4244550060029775;-0.42445498578835317;0.7776501439410113;-0.32999997027377104;0.8446570421036702
3.252436;1.079950577552318;0.8332808576444579;0.7716009206610739;-0.3711809247625837;-0.3437005642933968;1.0719599537026097;9.999231008763765;0.8336482646738337;-0.42445500570288197;-0.4244549861189113;0.7776482118182015;-0.32999997040333184;0.8446593620402416
3.262436;1.0799511642623232;0.8332808581201714;0.7716029655045699;-0.37118092453383345;-0.3437005648932839;1.071957881132773;9.999235269979623;0.833647266469743;-0.4244550054000238;-0.42445498645343405;0.7776461967277044;-0.3299999705529955;0.8446616972289929
3.272436;1.0799517110489538;0.8332808376167361;0.7716050067835984;-0.37118092429787297;-0.34370056549013733;1.0719558052372464;9.999240708781842;0.8336461869371065;-0.4244550050946551;-0.42445498679075094;0.7776441027159406;-0.3299999707222448;0.8446640489832018
3.282436;1.0799522223016416;0.833280795949073;0.771607045130792;-0.37118092405357844;-0.3437005660831086;1.0719537303637365;9.999247372404454;0.8336450274117247;-0.4244550047871897;-0.4244549871297926;0.7776419334806085;-0.3299999709102369;0.8446664192916034
3.292436;1.0799526998749083;0.8332818930031011;0.7716101535871042;-0.3711806091699362;-0.34370027533511543;1.0719516608138484;9.999255289205848;0.833643790266997;-0.42445500447792295;-0.42445498746950344;0.7776396920826492;-0.3299999711161975;0.8446688107548317
3.302436;1.079953142922328;0.8332818161680794;0.7716121888256956;-0.371180608906326;-0.343700275918026;1.0719496003723021;9.999264466466142;0.8336424783427615;-0.4244550041669453;-0.4244549878087389;0.7776373809245151;-0.32999997133956394;0.8446712263001904
3.312436;1.079953549322481;0.833281726674839;0.7716142242384314;-0.3711806086325168;-0.34370027649465806;1.0719475510323968;9.999274892383589;0.8336410944758451;-0.4244550038542901;-0.42445498814624244;0.7776350019266175;-0.3299999715796751;0.8446736692878389
3.322436;1.0799539173857537;0.8332816262612249;0.7716162607919232;-0.3711806083483979;-0.3437002770643092;1.0719455121826087;9.999286536890818;0.8336396412699069;-0.4244550035400911;-0.4244549884805955;0.7776325568783401;-0.3299999718354401;0.84467614351076
3.332436;1.0799542466278251;0.8332815146162952;0.7716182997639339;-0.3711806080536584;-0.3437002776267132;1.0719434811874449;9.999299348571967;0.8336381213772955;-0.42445500322467133;-0.42445498881026494;0.7776300474234383;-0.32999997210535964;0.8446786522285139
3.342436;1.0799545379142093;0.8332813903605587;0.7716203432174358;-0.3711806077474914;-0.34370027818207594;1.0719414548802064;9.99931325699946;0.833636537860332;-0.4244550029085566;-0.42445498913379137;0.7776274747864956;-0.32999997238773093;0.8446811972618561
3.352436;1.079954793763195;0.8332812525848697;0.7716223938763621;-0.37118060742852815;-0.3437002787307201;1.0719394305680645;9.999328185392166;0.8336348941231769;-0.4244550025924854;-0.4244549894497918;0.7776248402205201;-0.32999997268074904;0.8446837790579838
3.362436;1.0799550182318614;0.8332811012625808;0.7716244548390502;-0.371180607095228;-0.34370027927262453;1.0719374064489995;9.999344066216377;0.8336331939114544;-0.42445500227747446;-0.4244549897567884;0.777622145880141;-0.3299999729824229;0.8446863970143207
3.372436;1.079955216161765;0.8332809361946483;0.7716265292752865;-0.3711806067463539;-0.34370027980726814;1.071935382012858;9.999360854618091;0.8336314414917402;-0.4244550019647451;-0.42445499005312853;0.7776193948149736;-0.32999997329052605;0.8446890501389713
3.382436;1.0799553926300454;0.8332807561918317;0.7716286198787881;-0.3711806063810722;-0.34370028033395383;1.071933357755118;9.999378531976603;0.8336296412271944;-0.424455001655495;-0.4244549903370238;0.777616590029693;-0.3299999736027304;0.8446917381193452
3.392436;1.0799555527379545;0.8332805597885965;0.7716307284088884;-0.3711806059988355;-0.3437002808522591;1.071931334620568;9.999397087408855;0.833627796709198;-0.4244550013508388;-0.42445499060671155;0.7776137337046217;-0.32999997391683095;0.8446944612759831
3.402436;1.0799557011180871;0.8332803461327452;0.7716328556034914;-0.37118060559934524;-0.3437002813620919;1.0719293146341504;9.999416490461;0.8336259105324207;-0.42445500105189443;-0.4244549908606468;0.7776108272232995;-0.32999997423099303;0.8446972191876265
3.412436;1.079955841105808;0.833280114821578;0.7716350010022935;-0.3711806051825091;-0.34370028186335116;1.0719273017437372;9.999436683409678;0.8336239850009289;-0.42445500075978015;-0.4244549910975866;0.777607871828518;-0.3299999745439561;0.8447000097022495
3.422436;1.0799559745344078;0.8332798654587168;0.7716371627345869;-0.3711806047482876;-0.34370028235566874;1.071925301303972;9.999457591407705;0.8336220229429288;-0.42445500047555973;-0.42445499131665104;0.7776048692990847;-0.3299999748550498;0.8447028288281369
3.432436;1.0799561023469653;0.833279597435541;0.7716393378209613;-0.3711806042964603;-0.34370028283859666;1.0719233191372133;9.999479133019578;0.8336200280023178;-0.4244550002001874;-0.42445499151737365;0.7776018220386333;-0.32999997516395546;0.8447056707216074
3.442436;1.0799562249524393;0.8332793099626185;0.7716415226841199;-0.3711806038264175;-0.3437002833120062;1.071921361343298;9.999501229810893;0.833618004918738;-0.4244549999345123;-0.4244549916996762;0.7775987327055602;-0.32999997547042925;0.8447085278745976
3.452436;1.0799563422446299;0.8332790024800174;0.7716437135489481;-0.37118060333730535;-0.34370028377620476;1.0719194340526843;9.99952381467946;0.8336159598917469;-0.4244549996793719;-0.42445499186379676;0.7775956039251153;-0.32999997577413454;0.8447113916354415
3.462436;1.0799564539163788;0.8332786746895284;0.7716459069245658;-0.37118060282851195;-0.3437002842317019;1.0719175424074874;9.999546832845843;0.8336139001994779;-0.4244549994357073;-0.424454992010126;0.7775924381213103;-0.3299999760745977;0.8447142523755119
3.472436;1.0799565598562968;0.8332783258916129;0.7716481001552621;-0.3711806022999464;-0.3437002846788911;1.071915689806989;9.999570239120136;0.8336118333356067;-0.424454999204699;-0.4244549921390137;0.7775892374210339;-0.32999997637132994;0.8447170995350626
3.482436;1.0799566602497515;0.833277954757292;0.771650291566538;-0.3711806017518822;-0.34370028511787193;1.0719138781406132;9.999593998511815;0.8336097663383274;-0.4244549989877827;-0.4244549922507424;0.7775860039297519;-0.3299999766639102;0.844719922163695
3.492436;1.0799567550347449;0.8332775597683274;0.7716524801480641;-0.3711806011845632;-0.3437002855484581;1.0719121084152061;9.999618084949976;0.833607705144499;-0.42445499878636933;-0.42445499234562345;0.7775827402284345;-0.3299999769520124;0.8447227097132781
3.502436;1.0799568431074833;0.833277139179526;0.7716546656298147;-0.37118060059793884;-0.3437002859701889;1.0719103813808506;9.999642474041924;0.8336056541191461;-0.42445499860151176;-0.42445499242401025;0.7775794493185708;-0.3299999772355207;0.8447254527468437
3.512436;1.0799569226234038;0.833276690749588;0.7716568487192538;-0.37118059999187114;-0.3437002863822248;1.0719086980522607;9.999667138702907;0.8336036161614186;-0.42445499843388057;-0.424454992486271;0.7775761340352486;-0.3299999775145412;0.8447281433052176
3.522436;1.079956992041861;0.833276212621864;0.7716590304046117;-0.3711805993666076;-0.34370028678328024;1.0719070598509985;9.999692052523468;0.8336015929736016;-0.4244549982838038;-0.4244549925329239;0.7775727967612673;-0.329999977789281;0.8447307748083043
3.532436;1.0799573126186268;0.8332762386528259;0.7716615182393969;-0.3711799442041003;-0.34369959766310193;1.0719054683055926;9.99971719674799;0.8335995850188586;-0.4244549981509484;-0.42445499256479274;0.777569439717121;-0.3299999780600471;0.8447333416894999
3.542436;1.0799573591697673;0.8332757026778239;0.7716636982062957;-0.37117994354337425;-0.34369959803717687;1.0719039248527626;9.99974256395384;0.8335975915699632;-0.42445499803400066;-0.42445499258291364;0.7775660656127417;-0.3299999783273627;0.8447358391177805
3.552436;1.0799573932503232;0.833275142010382;0.7716658781593628;-0.37117994286698114;-0.3436995983952953;1.0719024313853673;9.999768151550843;0.8335956108656817;-0.42445499793083796;-0.4244549925884563;0.7775626779873683;-0.32999997859202407;0.8447382629912124
3.562436;1.0799574148757485;0.8332745608568519;0.771668059288982;-0.37117994217668565;-0.3436995987363298;1.071900991179361;9.99979394702612;0.8335936398716001;-0.4244549978388948;-0.42445499258296543;0.7775592805511433;-0.32999997885513294;0.8447406098938586
3.572436;1.0799574246726629;0.8332739637774116;0.7716702425914448;-0.3711799414748876;-0.34369959905958336;1.0718996088000043;9.999819916563492;0.833591674195435;-0.4244549977553622;-0.4244549925685672;0.7775558763333696;-0.32999997911801915;0.8447428769678801
3.582436;1.079957423024288;0.8332733552777176;0.7716724282017653;-0.37117994076465144;-0.3436995993644201;1.0718982887816284;9.999846005312513;0.8335897087033316;-0.4244549976773316;-0.42445499254770486;0.777552467704985;-0.32999997938180625;0.8447450619069645
3.592436;1.079957409885285;0.8332727396213183;0.7716746151324946;-0.3711799400493496;-0.3436995996500971;1.0718970350673525;9.999872146540179;0.8335877381585223;-0.4244549976018996;-0.4244549925226808;0.7775490568104878;-0.3299999796469683;0.8447471627051384
3.602436;1.0799573856947184;0.8332721206464249;0.7716768016972144;-0.3711799393321987;-0.3436995999159084;1.0718958518486421;9.999898274190615;0.8335857574382435;-0.4244549975261504;-0.42445499249546964;0.7775456458994352;-0.329999979913324;0.8447491773244388
3.612436;1.0799573518612007;0.8332715012024656;0.7716789861162231;-0.3711799386159786;-0.34369960016114626;1.0718947442180409;9.99992433361467;0.8335837617341548;-0.4244549974471474;-0.424454992467683;0.7775422376494542;-0.3299999801802128;0.8447511041649816
3.622436;1.0799573101988273;0.8332708827247912;0.7716811662622012;-0.3711799379030512;-0.34369960038486513;1.0718937179701302;9.99995028285266;0.8335817470397601;-0.42445499736198006;-0.4244549924406637;0.777538834860104;-0.3299999804465813;0.8447529430232631
3.632436;1.0799572627124845;0.8332702657569212;0.7716833387305448;-0.37117993719555165;-0.3436996005858538;1.0718927790063846;9.999976083595136;0.8335797108751125;-0.42445499726783437;-0.4244549924159671;0.7775354396310626;-0.329999980711053;0.8447546953432126
3.642436;1.0799572117976421;0.8332696509258936;0.7716854986575379;-0.37117993649553627;-0.3436996007628953;1.0718919326670764;10.000001692581705;0.833577652719638;-0.4244549971621116;-0.4244549923959071;0.7775320534848218;-0.32999998097198285;0.8447563637326817
3.652436;1.0799571595438835;0.8332690393505832;0.7716876404339802;-0.3711799358050339;-0.34369960091512064;1.0718911832180151;10.000027060933121;0.8335755735069835;-0.42445499704241874;-0.4244549923835174;0.7775286782104823;-0.32999998122743646;0.844757951691715
3.662436;1.0799571068555578;0.8332684325745353;0.7716897581656362;-0.37117993512607605;-0.3436996010421602;1.0718905337531681;10.000052131624797;0.8335734750410306;-0.42445499690636856;-0.42445499238179507;0.7775253162671948;-0.3299999814751245;0.844759463767792
3.672436;1.0799570536128835;0.8332678325087829;0.7716918457297636;-0.3711799344606675;-0.3436996011439117;1.071889986304974;10.00007683023136;0.833571360524037;-0.4244549967514553;-0.4244549923929891;0.7775219708836761;-0.3299999817124448;0.8447609052087393
3.682436;1.0799569993300113;0.8332672414911139;0.7716938967898261;-0.37117993381057746;-0.3436996012201154;1.0718895419396928;10.000101065811151;0.8335692351454784;-0.42445499657505575;-0.4244549924186579;0.7775186460007337;-0.3299999819367462;0.8447622807700407
3.692436;1.0799569436318843;0.8332666625649521;0.7716959046190405;-0.37117993317720455;-0.34369960127022825;1.07188920087273;10.000124748350359;0.8335671056418212;-0.42445499637449585;-0.424454992460007;0.7775153460720113;-0.3299999821457048;0.8447635939940904
3.702436;1.0799568864317783;0.8332660994520233;0.7716978620415725;-0.3711799325617693;-0.3436996012937707;1.0718889620532972;10.000147804056045;0.8335649795797878;-0.4244549961472678;-0.42445499251792695;0.777513076060647;-0.3299999823375832;0.844765768139942
3.712436;1.0799568276763107;0.8332655560986729;0.7716997618209549;-0.3711799319654968;-0.343699601290607;1.0718888223354985;10.000170175416244;0.8335628648511901;-0.4244549958912404;-0.4244549925930351;0.7775098414599464;-0.32999998251113893;0.8447669643893752
3.722436;1.0799567670001653;0.8332650366387184;0.771701597113063;-0.37117993138957334;-0.3436996012608337;1.0718887763962683;10.000191812373025;0.8335607691542015;-0.4244549956047802;-0.42445499268588427;0.7775066478811147;-0.3299999826652167;0.8447681046743413
3.732436;1.079956703612651;0.833264545673296;0.7717033618868228;-0.3711799308350683;-0.34369960120465565;1.0718888172450638;10.000212664466009;0.833558699747792;-0.4244549952868847;-0.4244549927970943;0.777503500613685;-0.32999998279836174;0.8447691893236081
3.742436;1.0799566362745285;0.8332640882301587;0.7717050514782189;-0.3711799303028553;-0.34369960112249864;1.0718889363132569;10.000232680528958;0.8335566637354564;-0.4244549949371113;-0.4244549929273436;0.7775004049039512;-0.32999998290876253;0.8447702182482641
3.752436;1.079956563672275;0.8332639839101313;0.771706954203989;-0.3711810877602181;-0.3437006732513233;1.0718891235461736;10.00025181598292;0.8335546679594306;-0.4244549945553337;-0.4244549930773554;0.7774973664352437;-0.3299999829946497;0.8447711917827019
3.762436;1.079956485143179;0.8332636078475487;0.7717084857727089;-0.37118108727425897;-0.34370067311964625;1.0718893681607864;10.000270037931703;0.8335527180662151;-0.42445499414167687;-0.42445499324796654;0.7774943912211266;-0.3299999830548906;0.8447721107522193
3.772436;1.0799564009347684;0.8332632786410465;0.7717099370506671;-0.3711810868120548;-0.3437006729644705;1.0718896597278276;10.000287322930024;0.8335508180847853;-0.4244549936965844;-0.4244549934400786;0.7774914854376366;-0.32999998308923634;0.8447729758030517
3.782436;1.079956311991886;0.8332630005037251;0.7717113086338195;-0.3711810863740019;-0.3437006727862783;1.071889989318933;10.000303652433722;0.8335489707636157;-0.4244549932209017;-0.42445499365438427;0.7774886557975264;-0.32999998309802187;0.844773787139607
3.792436;1.079956219729308;0.8332627780888253;0.7717126016868404;-0.3711810859602646;-0.34370067258548936;1.0718903501540886;10.000319009409818;0.8335471774319131;-0.42445499271600245;-0.4244549938912505;0.7774859096761338;-0.32999998308173517;0.8447745452069441
3.802436;1.0799561259007395;0.8332626156555121;0.7717138168065389;-0.3711810855706567;-0.343700672362964;1.0718907371038684;10.000333378120041;0.8335454378785536;-0.42445499218384586;-0.4244549941509587;0.7774832543800877;-0.3299999830409199;0.8447752510989727
3.812436;1.0799560326413262;0.8332625163333275;0.7717149534992611;-0.3711810852048517;-0.34370067212014044;1.0718911455394586;10.000346750777965;0.8335437512695075;-0.42445499162686556;-0.4244549944340091;0.7774806965308447;-0.329999982976262;0.8447759060570155
3.822436;1.0799559425478502;0.8332624828911401;0.7717160110311722;-0.3711810848625636;-0.34370067185859443;1.071891570392258;10.000359137637107;0.8335421169871406;-0.4244549910478059;-0.4244549947411647;0.7774782421331815;-0.3299999828885426;0.8447765109610368
3.832436;1.079955858784375;0.8332625190132376;0.7717169892340806;-0.3711810845434459;-0.3437006715795256;1.0718920060866826;10.000370568870805;0.8335405342886845;-0.4244549904496758;-0.42445499507319207;0.7774758968141297;-0.32999998277852594;0.8447770661640853
3.842436;1.0799557854903725;0.8332626293368011;0.7717178882011462;-0.3711810842469801;-0.34370067128364934;1.071892447345586;10.00038108397033;0.8335390019000019;-0.42445498983575547;-0.4244549954305367;0.7774736660475243;-0.3299999826469742;0.8447775713419693
3.852436;1.079955728406433;0.8332628186638124;0.7717187076259644;-0.37118108397251265;-0.3437006709713771;1.0718928895001916;10.00039072020727;0.8335375187958026;-0.42445498920957336;-0.4244549958131347;0.7774715552436627;-0.32999998249482704;0.8447780257274939
3.862436;1.079955694856006;0.8332630915212125;0.7717194467497271;-0.371181083719352;-0.3437006706429474;1.071893327526569;10.000399511888357;0.8335360852632809;-0.42445498857495806;-0.4244549962204337;0.7774695692794391;-0.32999998232326605;0.8447784290133123
3.872436;1.0799556922767222;0.8332634519594032;0.7717201049633338;-0.3711810834869183;-0.34370067029848966;1.0718937552836223;10.000407496909723;0.8335347028473752;-0.4244549879360844;-0.42445499665159964;0.7774677118124969;-0.3299999821333921;0.8447787817952918
3.882436;1.0799557260846264;0.8332639029852814;0.7717206823181394;-0.3711810832748543;-0.34370066993815246;1.0718941661861345;10.000414721131026;0.8335333735039178;-0.42445498729734926;-0.4244549971056786;0.7774659852998168;-0.32999998192596547;0.8447790847340224
3.892436;1.0799557984446782;0.8332644459897525;0.7717211792621069;-0.37118108308295505;-0.3437006695622027;1.0718945542915457;10.00042123801616;0.833532099147017;-0.42445498666314657;-0.42445499758156785;0.7774643915197025;-0.32999998170165545;0.844779337715639
3.902436;1.079955908493891;0.8332650807900532;0.7717215960082581;-0.3711810829110955;-0.34370066917104286;1.0718949142345484;10.000427105710596;0.8335308819570694;-0.4244549860377161;-0.4244549980779233;0.7774629318611849;-0.3299999814613746;0.8447795401724867
3.912436;1.079956053401514;0.833265806040739;0.7717219326522651;-0.37118108275936174;-0.3437006687652438;1.071895240398072;10.000432381828116;0.8335297249492408;-0.42445498542511295;-0.42445499859311403;0.7774616073639655;-0.3299999812062784;0.8447796917103106
3.922436;1.0799562293183123;0.8332666197150222;0.7717221898803226;-0.3711810826281965;-0.3437006683454918;1.0718955270192878;10.000437115357174;0.8335286323735122;-0.42445498482918215;-0.4244549991252504;0.7774604185258954;-0.3299999809375314;0.8447797920924518
3.932436;1.0799564318835952;0.8332675196689732;0.7717223689665649;-0.37118108251835946;-0.34370066791238835;1.0718957691900493;10.000441341020371;0.8335276095356385;-0.4244549842535978;-0.4244549996723822;0.777459364953019;-0.32999998065610125;0.844779841110992
3.942436;1.0799566563259468;0.8332685038145282;0.7717224710966043;-0.37118108243066467;-0.3437006674663602;1.0718959634395508;10.000445082430188;0.8335266615524386;-0.42445498370200874;-0.42445500023281163;0.7774584453907427;-0.3299999803627719;0.8447798389972514
3.952436;1.0799568972876847;0.8332695694839102;0.7717224971463004;-0.37118108236549807;-0.34370066700784235;1.0718961073614859;10.000448360535728;0.8335257917140029;-0.42445498317803754;-0.42445500080510884;0.7774576582300157;-0.32999998005826947;0.844779786761239
3.962436;1.0799571490908033;0.833270712782381;0.7717224480800944;-0.37118108232256597;-0.34370066653742476;1.071896198649727;10.000451199777164;0.8335250011797387;-0.42445498268517956;-0.42445500138774256;0.7774570017826199;-0.3299999797433725;0.8447796858257836
3.972436;1.079957406390496;0.8332719288149938;0.7717223253555223;-0.371181082301273;-0.3437006660556772;1.0718962343872789;10.000453628878734;0.8335242903842055;-0.42445498222680883;-0.42445500197889846;0.7774564742777512;-0.3299999794190843;0.8447795376439984
3.982436;1.079957664064509;0.8332743702710479;0.7717232030470997;-0.37118076767013636;-0.3437003742256551;1.0718962110508918;10.00045567904706;0.8335236605796986;-0.42445498180615315;-0.4244550025766957;0.7774560742000581;-0.32999997908666795;0.8447793438630924
3.992436;1.0799579165498219;0.8332757157858162;0.7717229383668667;-0.37118076769129366;-0.34370037372209333;1.0718961253497525;10.000457382725706;0.8335231141727654;-0.42445498142613725;-0.42445500317933577;0.7774558004520424;-0.3299999787473293;0.8447791064119977
4.002436;1.0799581578721649;0.8332771178638763;0.7717226045530929;-0.37118076773354447;-0.3437003732076935;1.071895975122816;10.000458770874237;0.8335226540414745;-0.42445498108912594;-0.42445500378496953;0.7774556517366195;-0.32999997840188483;0.8447788273070284
4.012436;1.0799583821395249;0.8332785715161076;0.7717222010663458;-0.3711807677965616;-0.3437003726821713;1.071895758870576;10.000459869518107;0.8335222828091129;-0.42445498079674865;-0.42445500439169154;0.7774556259289297;-0.32999997805075926;0.8447785085735852
4.022436;1.0799585836605783;0.8332800725113821;0.7717217250080856;-0.37118076787973375;-0.3437003721449189;1.0718954745624292;10.00046069881307;0.8335220024793688;-0.4244549805500672;-0.4244550049978273;0.7774557201660932;-0.3299999776942218;0.8447781521599497
4.032436;1.0799587569942979;0.8332816170298835;0.771721171748994;-0.37118076798220306;-0.34370037159496636;1.0718951191288841;10.000461274756539;0.8335218142844176;-0.4244549803498637;-0.42445500560202876;0.7774559312793052;-0.3299999773325273;0.8447777600472708
4.042436;1.079958897088404;0.8332832014103168;0.7717205363732994;-0.3711807681029648;-0.34370037103093637;1.071894688305404;10.000461609338226;0.8335217185516095;-0.42445498019670336;-0.42445500620309345;0.7774562558801896;-0.32999997696579253;0.8447773349877609
4.052436;1.079958999035276;0.833284822062827;0.7717198143042376;-0.3711807682410807;-0.343700370451165;1.0718941766915089;10.000461703720063;0.8335217142152608;-0.4244549800908447;-0.42445500679996123;0.7774566902154338;-0.32999997659384916;0.844776881100888
4.062436;1.079959057620187;0.8332864749960784;0.7717190014532934;-0.3711807683958952;-0.3437003698539733;1.0718935784335026;10.000461543854414;0.8335217981275249;-0.42445498003214427;-0.42445500739192277;0.7774572302835563;-0.32999997621633353;0.8447764035140392
4.072436;1.0799590673316917;0.8332881556381128;0.7717180946077857;-0.371180768567036;-0.34370036923792247;1.071892888073643;10.000461109091367;0.8335219651385762;-0.4244549800200057;-0.42445500797864577;0.7774578723313128;-0.3299999758329638;0.8447759076648439
