time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
4.082436;1.079959023061516;0.8332898595185627;0.7717170917417672;-0.3711807687542641;-0.34370036860190367;1.0718921013602758;10.000460383872149;0.8335222091912705;-0.42445498005343885;-0.42445500855988727;0.7774586132370721;-0.3299999754437716;0.8447753989607056
4.092436;1.0799589208364482;0.8332915829730997;0.7717159920524995;-0.3711807689573894;-0.3437003679450638;1.0718912161798837;10.000459361757377;0.8335225240853571;-0.42445498013132543;-0.42445500913527495;0.7774594501023265;-0.32999997504918965;0.8447748825661766
4.102436;1.0799587580128323;0.8332933231192415;0.7717147957332516;-0.3711807691763635;-0.343700367266813;1.0718902330772884;10.000458042937801;0.8335229031691976;-0.42445498025273576;-0.42445500970436734;0.7774603796501092;-0.3299999746501338;0.84477436328923
4.112436;1.0799585333186834;0.8332950769210765;0.7717135036991214;-0.37118076941149997;-0.3437003665669157;1.071889155233957;10.000456432074591;0.8335233391540192;-0.42445498041699303;-0.42445501026672067;0.7774613981311693;-0.3299999742480497;0.8447738460070636
4.122436;1.0799582468224924;0.8332968401085054;0.7717121174974665;-0.37118076966348895;-0.3437003658454208;1.071887988304113;10.000454539628816;0.8335238243931984;-0.4244549806235234;-0.42445501082182735;0.7774625010770351;-0.3299999738447593;0.8447733362418214
4.132436;1.079957899460949;0.8332986074771564;0.7717106389948759;-0.3711807699331201;-0.3437003651024841;1.0718867397247536;10.00045237923346;0.8335243505502065;-0.4244549808716484;-0.4244550113690845;0.7774636831005821;-0.3299999734421627;0.8447728399703163
4.142436;1.0799574926703441;0.8333003743011836;0.7717090699078776;-0.37118077022101076;-0.34370036433830176;1.071885417821676;10.000449960411842;0.8335249081487569;-0.42445498116030095;-0.4244550119078505;0.7774649387393505;-0.3299999730419237;0.8447723626605184
4.152436;1.079957028460889;0.8333021367928807;0.7717074120286251;-0.37118077052749016;-0.3437003635532452;1.0718840320154581;10.000447287107171;0.8335254870926718;-0.42445498148781863;-0.4244550124374127;0.7774662635217214;-0.32999997264526354;0.8447719083930127
4.162436;1.0799565092537675;0.8333038910590101;0.7717056680526306;-0.3711807708526875;-0.3437003627479636;1.0718825935073224;10.000444359822012;0.8335260774237754;-0.4244549818521183;-0.4244550129568728;0.7774676538978708;-0.32999997225297234;0.8447714798811331
4.172436;1.0799559374334284;0.833305632108328;0.7717038417350955;-0.37118077119670506;-0.34370036192321846;1.0718811147341663;10.000441174683896;0.8335266696628794;-0.4244549822511179;-0.4244550134652101;0.777469106473422;-0.32999997186555896;0.8447710790678902
4.182436;1.0799553149927157;0.8333073540173571;0.7717019368457133;-0.371180771559609;-0.34370036107976903;1.0718796080343225;10.000437727136038;0.8335272552206556;-0.42445498268297605;-0.4244550139615659;0.7774716176079026;-0.32999997148344123;0.8447716278799234
4.192436;1.0799546430710993;0.833309050780665;0.7716999560365466;-0.37118077194129806;-0.34370036021850436;1.071878084977586;10.000434018071338;0.83352782695883;-0.4244549831460191;-0.4244550144454907;0.7774731835063493;-0.32999997110721174;0.8447712858474916
4.202436;1.0799539214579175;0.8333107170429298;0.7716979008226318;-0.3711807723415992;-0.34370035934048;1.0718765561641745;10.000430047445848;0.8335283795230015;-0.4244549836384637;-0.42445501491685833;0.7774748003932351;-0.3299999707378278;0.8447709730793757
4.212436;1.0799531483175964;0.8333123485657721;0.7716957725509288;-0.3711807727606094;-0.3437003584467874;1.0718750309587088;10.000425802214775;0.8335289090343638;-0.4244549841581324;-0.4244550153755343;0.7774764645665438;-0.3299999703764968;0.8447706881811915
4.222436;1.07995232010086;0.8333139420232331;0.7716935731909335;-0.37118077319890685;-0.34370035753850126;1.0718735175841552;10.000421254987483;0.8335294122436384;-0.42445498470246906;-0.4244550158211204;0.7774781724617761;-0.329999970024526;0.8447704288675943
4.232436;1.079951432196686;0.8333154937568248;0.771691305173879;-0.37118077365751495;-0.34370035661673615;1.0718720237399038;10.000416372610353;0.8335298860652974;-0.4244549852688492;-0.42445501625284615;0.7774799208136131;-0.329999969683367;0.8447701917964905
4.242436;1.079950480375209;0.833316998663016;0.771688971054094;-0.37118077413776507;-0.34370035568275115;1.0718705572802105;10.000411125552644;0.8335303276134423;-0.42445498585477814;-0.4244550166696527;0.7774817067823746;-0.32999996935454007;0.8447699727763655
4.252436;1.079949461656605;0.8333184504725771;0.7716865741256005;-0.3711807746411396;-0.34370035473794686;1.0718691264183229;10.000405489091436;0.833530734068566;-0.42445498645782764;-0.4244550170705081;0.7774835278676843;-0.32999996903933987;0.844769767727804
4.262436;1.0799483743013945;0.8333198430360095;0.7716841194721337;-0.37118077516907844;-0.34370035378361163;1.071867739586159;10.000399437496883;0.8335311024204823;-0.4244549870756077;-0.4244550174545526;0.7774853816961707;-0.32999996873858994;0.8447695737144609
4.272436;1.0799472177891631;0.8333211715055351;0.7716816140987268;-0.3711807757226439;-0.3437003528207209;1.0718664050916984;10.000392939091045;0.8335314295624513;-0.4244549877058406;-0.4244550178208109;0.7774872658918431;-0.3299999684526447;0.8447693890816131
4.282436;1.0799459926775328;0.8333224325869268;0.7716790661105932;-0.37118077630228835;-0.3437003518500763;1.0718651304120477;10.00038595438057;0.8335317127643195;-0.42445498834622086;-0.4244550181679867;0.7774891778344402;-0.32999996818162225;0.8447692123907056
4.292436;1.0799446999901396;0.8333236238477716;0.7716764837338742;-0.3711807769080328;-0.34370035087266343;1.0718639220286525;10.00037844143988;0.8335319499092295;-0.4244549889941612;-0.42445501849465556;0.7774911143429127;-0.3299999679256151;0.8447690415925795
4.302436;1.0799433406343786;0.8333247431269393;0.7716738746557356;-0.3711807775396843;-0.34370034988993015;1.0718627862905261;10.000370361967946;0.8335321393059552;-0.4244549896468847;-0.42445501879952413;0.7774930715799975;-0.32999996768478607;0.8447688749204757
4.312436;1.0799419154108705;0.8333257887031769;0.7716712460299991;-0.37118077819672707;-0.3437003489037618;1.0718617302554057;10.000361677258374;0.8335322797550813;-0.42445499030175404;-0.42445501908161004;0.7774950450055846;-0.3299999674594574;0.8447687118389866
4.322436;1.0799404254280374;0.8333267596569562;0.7716686048452264;-0.3711807788780695;-0.3437003479162338;1.0718607619988945;10.000352348118692;0.8335323707985355;-0.4244549909565467;-0.4244550193403537;0.7774970294437663;-0.3299999672501296;0.8447685519545076
4.332436;1.0799388722494812;0.8333276561417057;0.7716659579317222;-0.3711807795818991;-0.34370034692923623;1.0718598905529073;10.000342343922938;0.8335324125738525;-0.424454991609691;-0.4244550195756584;0.7774990194284138;-0.3299999670573717;0.8447683933574197
4.342436;1.07993725757099;0.8333284798580729;0.7716633117016773;-0.371180780305814;-0.34370034594414534;1.0718591252414147;10.00033164129431;0.8335324057613938;-0.42445499226024525;-0.4244550197879195;0.7775010096244227;-0.329999966881641;0.8447682326585696
4.352436;1.0799355825673103;0.8333292342763864;0.7716606720349387;-0.3711807810472195;-0.3437003449618743;1.0718584743989918;10.00032021261342;0.8335323516822554;-0.42445499290750927;-0.42445501997795076;0.7775029951099378;-0.32999996672315923;0.844768066230985
4.362436;1.0799338471054363;0.8333299237449129;0.7716580444069105;-0.371180781803642;-0.3437003439832292;1.0718579443482226;10.0003080228774;0.8335322516366888;-0.42445499355062816;-0.42445502014680603;0.7775049714840904;-0.32999996658200814;0.8447678909948266
4.372436;1.079932049756194;0.8333305521367584;0.7716554342665927;-0.37118078257264475;-0.34370034300919133;1.0718575394075485;10.000295036858702;0.8335321060763078;-0.42445499418834537;-0.4244550202956599;0.7775069354362749;-0.3299999664582974;0.8447677041870482
4.382436;1.079930189097676;0.8333311226953601;0.7716528474584159;-0.371180783351567;-0.3437003420408966;1.0718572623177087;10.000281223857078;0.8335319149883951;-0.4244549948188476;-0.4244550204257809;0.7775088855498706;-0.32999996635217654;0.8447675023770136
4.392436;1.0799282650926492;0.8333316387339631;0.7716502903593159;-0.3711807841375578;-0.3437003410793709;1.071857114093579;10.000266554083364;0.833531678979505;-0.4244549954398493;-0.4244550205384295;0.777510821639689;-0.3299999662638073;0.8447672806602411
4.402436;1.079926279399536;0.8333321038894436;0.7716477695599554;-0.3711807849278044;-0.3437003401253197;1.0718570937002003;10.000250995751719;0.8335313995424422;-0.4244549960490171;-0.42445502063464774;0.777512743038663;-0.3299999661933153;0.8447670330095666
4.412436;1.0799242346344495;0.8333325223599654;0.7716452910321251;-0.37118078571952107;-0.3437003391791641;1.0718571988775656;10.000234523021213;0.833531078383761;-0.4244549966445792;-0.424455020715312;0.7775146481628679;-0.32999996614055743;0.8447667531033647
4.422436;1.079922133002906;0.8333328993126554;0.7716428590837481;-0.37118078650984193;-0.3437003382411309;1.0718574276764474;10.000217129109886;0.8335307170343299;-0.42445499722565355;-0.4244550207815441;0.7775165353239469;-0.32999996610484467;0.844766434695707
4.432436;1.0799199752870712;0.8333332404784733;0.771640476040286;-0.3711807872959452;-0.34370033731115884;1.071857778739179;10.000198832354343;0.8335303172743141;-0.42445499779193313;-0.424455020835064;0.7775184028236929;-0.3299999660849383;0.84476607195918
4.442436;1.0799177611750057;0.8333335510492629;0.7716381432042994;-0.3711807880752627;-0.3437003363888186;1.0718582506193826;10.000179671959817;0.8335298810547357;-0.4244549983432091;-0.42445502087819115;0.7775202480739066;-0.3299999660793172;0.8447656600701124
4.452436;1.0799154903013386;0.8333338350824037;0.771635862181876;-0.37118078884555517;-0.3437003354734829;1.0718588411776324;10.000159698779786;0.8335294092736513;-0.4244549988793364;-0.4244550209135229;0.777522067233277;-0.3299999660864;0.8447651955401314
4.462436;1.0799131630804786;0.8333340957355454;0.7716336354286188;-0.3711807896048315;-0.34370033456464216;1.0718595463950769;10.000138968505611;0.833528901327239;-0.4244549994004206;-0.4244550209434907;0.7775238558830658;-0.32999996610450866;0.8447646758514911
4.472436;1.0799107816153937;0.8333343358749796;0.7716314659125059;-0.3711807903512028;-0.3437003336622023;1.0718603593555707;10.000117538009233;0.8335283563206207;-0.42445499990672825;-0.42445502097000576;0.7775256100244224;-0.32999996613173144;0.8447640987497141
4.482436;1.0799083499355477;0.8333345588016963;0.7716293561365258;-0.371180791082866;-0.3437003327665474;1.0718612710756235;10.00009546114567;0.8335277742514114;-0.4244550003983453;-0.42445502099441346;0.7775273268160566;-0.3299999661659504;0.8447634620884514
4.492436;1.079905872792252;0.8333347686854506;0.7716273070570588;-0.3711807917982214;-0.34370033187828636;1.0718622724831426;10.000072785419274;0.8335271563253329;-0.4244550008749797;-0.42445502101773624;0.7775290046051285;-0.3299999662050076;0.8447627639792757
4.502436;1.0799033547130676;0.8333349706296006;0.7716253177894516;-0.37118079249592417;-0.3437003309980537;1.071863355602473;10.000049550069038;0.8335265050175601;-0.42445500133600955;-0.4244550210407978;0.7775306420824635;-0.3299999662468748;0.8447620025751807
4.512436;1.0799007998673593;0.8333351703198291;0.7716233861107141;-0.3711807931748095;-0.3437003301265546;1.0718645135167049;10.000025786841297;0.8335258239998922;-0.4244550017806704;-0.4244550210640706;0.7775322373166447;-0.3299999662898292;0.8447611761655542
4.522436;1.0798982113784132;0.8333353728735279;0.7716215089955092;-0.3711807938337518;-0.34370032926460325;1.0718657401763863;10.000001529889605;0.8335251178716775;-0.42445500220837523;-0.4244550210874836;0.7775337874352835;-0.32999996633259765;0.8447602839676772
4.532436;1.0798955907716128;0.8333355817924534;0.7716196828804623;-0.3711807944715714;-0.3437003284130228;1.0718670306137499;9.99997682768;0.8335243920447648;-0.4244550026188786;-0.4244550211104275;0.777535288645671;-0.3299999663743605;0.8447593267033544
4.542436;1.079892938548932;0.8333357990462632;0.771617903869024;-0.3711807950871039;-0.34370032757250285;1.0718683810900282;9.999951744113657;0.833523652712154;-0.42445500301207323;-0.42445502113195266;0.7775367361912955;-0.32999996641467655;0.8447583062623379
4.552436;1.0798902548503624;0.8333360257404717;0.7716161679584603;-0.3711807956792782;-0.3437003267436381;1.0718697888953541;9.999926352093073;0.8335229064368591;-0.4244550033877627;-0.42445502115092276;0.7775381244221097;-0.3299999664534601;0.8447572247753625
4.562436;1.0798875397650107;0.8333362625607919;0.7716144712212187;-0.3711807962470068;-0.34370032592716815;1.0718712520204325;9.999900725503776;0.8335221593856594;-0.4244550037456378;-0.4244550211660627;0.7775394470846861;-0.3299999664909336;0.8447560839926332
4.572436;1.0798847937126042;0.8333365097190596;0.7716128100686778;-0.3711807967891554;-0.3437003251241325;1.0718727687127698;9.999874931129982;0.8335214168176401;-0.4244550040853823;-0.424455021176057;0.7775406978564556;-0.329999966527386;0.8447548852011205
4.582436;1.0798820178923427;0.8333367668120036;0.7716111815868938;-0.3711807973047753;-0.3437003243359354;1.0718743372207853;9.99984902288402;0.8335206831025023;-0.4244550044069483;-0.42445502117969575;0.7775418709190222;-0.32999996656284075;0.8447536293871818
4.592436;1.0798792146195229;0.8333370331776244;0.7716095834790437;-0.37118079779313856;-0.34370032356433605;1.071875955871187;9.999823039856839;0.8335199618513766;-0.4244550047107948;-0.42445502117601003;0.7775429613752676;-0.32999996659689296;0.8447523177888284
4.602436;1.079876387091484;0.8333373082037258;0.7716080136633814;-0.3711807982534906;-0.34370032281111235;1.0718776228270008;9.999797004676141;0.8335192561538902;-0.4244550049977088;-0.42445502116449263;0.7775439657781849;-0.32999996662868314;0.844750952644829
4.612436;1.079873538880266;0.8333375910294878;0.7716064702121556;-0.37118079868504167;-0.3437003220775666;1.0718793358114327;9.999770918960964;0.8335185691353745;-0.424455005268499;-0.42445502114527767;0.7775448823513437;-0.32999996665694525;0.8447495377341426
4.622436;1.0798706741458737;0.8333378804421852;0.7716049514781314;-0.37118079908712703;-0.3437003213642616;1.0718810922326882;9.999744764189048;0.833517904274497;-0.4244550055241041;-0.4244550211190325;0.7775457101351162;-0.3299999666802848;0.844748078828606
4.632436;1.079867798446286;0.8333381755002579;0.771603455923185;-0.37118079945908367;-0.3437003206710386;1.0718828890572667;9.999718514692981;0.8335172653727813;-0.4244550057660409;-0.4244550210866453;0.7775464476836506;-0.32999996669751686;0.8447465836617851
4.642436;1.0798649190338832;0.8333384761212523;0.7716019820228526;-0.37118079979999635;-0.3437003199972856;1.0718847224340469;9.999692153845638;0.8335166569764114;-0.42445500599663355;-0.42445502104891714;0.7775470926556131;-0.32999996670773163;0.844745060970671
4.652436;1.0798620441890523;0.8333387827868075;0.7716005284757103;-0.37118080010876714;-0.3437003193422569;1.0718865877108315;9.999665679067645;0.833516085085459;-0.4244550062187807;-0.4244550210064014;0.7775476426242717;-0.3299999667102515;0.8447435194697427
4.662436;1.0798582174059308;0.8333384411449748;0.7715991778609961;-0.371180266383414;-0.3437001313583312;1.0718884799791148;9.99963909574102;0.8335155570345747;-0.42445500643571055;-0.42445502095943755;0.7775480961050425;-0.3299999667047512;0.8447419675584376
4.672436;1.079855376973678;0.833338759669283;0.7715977631688853;-0.3711802666258283;-0.34370013073862427;1.0718903948698062;9.999612412392125;0.8335150805109123;-0.42445500665097796;-0.42445502090830467;0.7775484528644382;-0.3299999666913599;0.8447404132639661
4.682436;1.0798525653712931;0.8333390829518305;0.7715963687109336;-0.3711802668350892;-0.34370013013574197;1.071892328862527;9.99958563758499;0.8335146626886625;-0.4244550068683246;-0.4244550208534507;0.7775487138363696;-0.32999996667056375;0.8447388636584914
4.692436;1.0798497888939618;0.8333394105843757;0.7715949957384911;-0.3711802670117359;-0.34370012954920237;1.071894278391962;9.9995587772471;0.8335143100617364;-0.424455007091264;-0.4244550207956758;0.7775498810968604;-0.3299999666430956;0.8447382444016728
4.702436;1.0798470527245994;0.8333409007978184;0.7715947175304481;-0.3711799525252999;-0.3436998376409233;1.0718962390083557;9.999531840822636;0.8335140287972976;-0.42445500732275315;-0.42445502073611324;0.7775499574641489;-0.329999966609902;0.8447367171072773
4.712436;1.0798443613688;0.8333412377370962;0.7715933909532416;-0.37117995263854453;-0.34369983708535595;1.071898206626335;9.99950485099299;0.8335138248492059;-0.4244550075650333;-0.4244550206761347;0.7775499457919449;-0.32999996657205516;0.8447352033364073
4.722436;1.0798417192078142;0.833341578551493;0.7715920903666373;-0.3711799527209028;-0.34369983654409714;1.0719001794762517;9.999477842429235;0.833513703362125;-0.4244550078195736;-0.42445502061722223;0.7775498488479409;-0.32999996653063496;0.8447337039306139
4.732436;1.0798391310030608;0.8333419216941405;0.7715908182278343;-0.37117995277324894;-0.3436998360161542;1.0719021583221402;9.999450852407083;0.833513667872959;-0.42445500808742154;-0.4244550205606809;0.7775496698075363;-0.3299999664867176;0.8447322201131326
4.742436;1.0798366018138161;0.8333422649744475;0.7715895769717404;-0.371179952796991;-0.3436998355005962;1.071904145647992;9.999423917044048;0.8335137199376333;-0.42445500836977995;-0.4244550205074816;0.7775494127231991;-0.32999996644136054;0.8447307529940062
4.752436;1.079834135958884;0.8333426052769314;0.7715883692539405;-0.37117995279407906;-0.3436998349966684;1.071906144729073;9.999397075284879;0.8335138591744875;-0.42445500866813035;-0.4244550204585322;0.7775490826753361;-0.3299999663953916;0.8447293030257637
4.762436;1.0798317359436478;0.8333429385107227;0.7715871981062601;-0.37117995276695076;-0.3436998345038471;1.0719081583299603;9.999370372674719;0.8335140837458218;-0.4244550089839084;-0.42445502041503863;0.7775486852336201;-0.32999996634918954;0.8447278696742577
4.772436;1.0798294025727204;0.8333432600260531;0.77158606682981;-0.3711799527183427;-0.3436998340219054;1.0719101874602168;9.999343860708631;0.8335143914522671;-0.4244550093183074;-0.42445502037852173;0.7775482253202997;-0.3299999663027957;0.8447264513417607
4.782436;1.0798271359005713;0.8333435652028953;0.7715849787705615;-0.3711799526508818;-0.3436998335508784;1.0719122306835702;9.999317597817411;0.8335147807398252;-0.4244550096723009;-0.42445502035054294;0.7775477065855909;-0.32999996625627975;0.8447250456744032
4.792436;1.0798249360090328;0.8333438497062968;0.7715839367753095;-0.3711799525667054;-0.34369983309093133;1.071914284211559;9.999291655908369;0.833515250652298;-0.42445501004648145;-0.4244550203323927;0.7775471318374836;-0.32999996620991123;0.8447236500349405
4.802436;1.079822803271362;0.833344109585144;0.7715829424111303;-0.37117995246738567;-0.34369983264229315;1.0719163427348672;9.999266118364039;0.8335157999700232;-0.42445501044086204;-0.42445502032485766;0.7775465037843005;-0.3299999661639051;0.8447222618633734
4.812436;1.0798207379963622;0.8333443417827388;0.7715819957045665;-0.37117995235410145;-0.343699832205401;1.071918400138571;9.99924106694533;0.8335164263713876;-0.42445501085497106;-0.4244550203281686;0.7775458255665948;-0.32999996611806137;0.8447208787516564
4.822436;1.079818739808722;0.8333448594040194;0.7715813870607471;-0.3711811101934777;-0.3437009040172529;1.0719204495945356;9.999216579671428;0.8335171259309986;-0.4244550112879541;-0.424455020342176;0.7775451011015406;-0.3299999660716719;0.8447194984716769
4.832436;1.0798168074791286;0.833345033235786;0.7715805326271838;-0.37118111005561794;-0.34370090360666383;1.0719224838985586;9.9991927399313;0.8335178931580652;-0.42445501173855243;-0.4244550203664802;0.7775443350392595;-0.32999996602358495;0.8447181195312117
4.842436;1.0798149392566765;0.8333451789210451;0.7715797227967276;-0.3711811099074378;-0.3437009032105621;1.0719244965301729;9.999169637794662;0.833518721930512;-0.4244550122050924;-0.4244550204003499;0.7775435325665148;-0.3299999659722787;0.8447167418776239
4.852436;1.0798131334952015;0.833345297728146;0.771578957203394;-0.37118110975031965;-0.3437009028292665;1.07192648223506;9.999147363688621;0.8335196065946667;-0.42445501268551383;-0.4244550204428304;0.7775426996878624;-0.3299999659160566;0.8447153668023012
4.862436;1.0798113894056636;0.833345390798271;0.7715782360334391;-0.3711811095856956;-0.34370090246287766;1.0719284370115856;9.99912600311104;0.8335205419469511;-0.42445501317753964;-0.42445502049325634;0.777541843706446;-0.32999996585331776;0.8447139965396041
4.872436;1.079809707383891;0.83334545877606;0.7715775596396107;-0.3711811094150311;-0.34370090211152443;1.0719303586989044;9.999105635869807;0.8335215227383861;-0.424455013678909;-0.42445502055164386;0.7775409729608876;-0.3299999657827429;0.8447126344201654
4.882436;1.0798080885777883;0.8333455013820404;0.7715769282929492;-0.3711811092396119;-0.34370090177537965;1.071932247344551;9.999086339561359;0.8335225438772524;-0.42445501418747794;-0.42445502061852397;0.7775400957574281;-0.3299999657032883;0.8447112848063901
4.892436;1.0798065341960918;0.8333455175228238;0.7715763420348974;-0.37118110906039525;-0.3437009014545841;1.0719341044165738;9.999068188912858;0.8335236006759472;-0.4244550147012338;-0.4244550206944927;0.7775392195704183;-0.32999996561397743;0.8447099524168795
4.902436;1.079805045345062;0.8333455058512987;0.7715758001596398;-0.3711811088780484;-0.34370090114927254;1.0719359319361963;9.999051248780434;0.8335246885932422;-0.42445501521830986;-0.4244550207799705;0.7775383509547281;-0.32999996551375554;0.8447086421491266
4.912436;1.0798036234431208;0.8333454652577242;0.7715753009750735;-0.3711811086930851;-0.34370090085953825;1.0719377319632288;9.999035573664282;0.8335258033541203;-0.4244550157369793;-0.42445502087519826;0.777537495438833;-0.3299999654016113;0.8447073594041004
4.922436;1.0798022705890853;0.833345395159081;0.7715748425999843;-0.37118110850603847;-0.34370090058519703;1.0719395062437838;9.99902121694405;0.8335269419518749;-0.4244550162556844;-0.4244550209801829;0.7775366573537122;-0.32999996527677816;0.844706110026869
4.932436;1.0798009897698173;0.8333452955424905;0.7715744236607819;-0.3711811083175937;-0.3437009003256203;1.0719412563295079;9.999008232291388;0.8335281037656159;-0.4244550167730977;-0.4244550210946894;0.7775358403909898;-0.32999996513888624;0.844704899978525
4.942436;1.0797997849911576;0.8333451670145201;0.7715740428294473;-0.3711811081285593;-0.343700900079874;1.0719429837319217;9.9989966596834;0.83352929082195;-0.4244550172880531;-0.4244550212184579;0.7775350484402779;-0.3299999649881088;0.8447037348973502
4.952436;1.0797986606130552;0.833345011011514;0.7715736980488614;-0.371181107939779;-0.34370089984707775;1.0719446893414653;9.998986513548063;0.8335305067117761;-0.4244550177994355;-0.42445502135133795;0.7775342854152338;-0.3299999648250368;0.8447026194796576
4.962436;1.0797976199127979;0.8333448295568318;0.7715733864007646;-0.37118110775223984;-0.34370089962671346;1.0719463724448623;9.998977785093407;0.8335317548076638;-0.4244550183062762;-0.4244550214931477;0.77753355439132;-0.3299999646501786;0.844701557132771
4.972436;1.079796664169561;0.8333446244398329;0.7715731044627073;-0.37118110756703315;-0.34370089941862025;1.0719480307376412;9.99897045384499;0.8335330376484392;-0.42445501880794373;-0.4244550216435158;0.7775328576246181;-0.32999996446356616;0.8447005503365983
4.982436;1.0797957927912392;0.8333443967651669;0.771572848795153;-0.37118110738490695;-0.34370089922262437;1.071949661590107;9.998964500144234;0.8335343579283162;-0.4244550193041058;-0.4244550218018792;0.7775321976053661;-0.32999996426471323;0.8446996014630912
4.992436;1.0797950039199562;0.8333441471782727;0.7715726165502046;-0.3711811072061115;-0.3437008990381962;1.071951262965312;9.998959909284954;0.833535719307026;-0.4244550197944938;-0.424455021967457;0.7775315776345249;-0.3299999640528144;0.8446987130245075
5.002436;1.0797942945531946;0.8333438759748955;0.7715724059959412;-0.37118110703072393;-0.34370089886451144;1.0719528336002104;9.998956666718689;0.833537125985976;-0.4244550202788932;-0.4244550221390453;0.7775310014470225;-0.32999996382713453;0.8446978870434264
5.012436;1.0797936600279303;0.8333435827752105;0.7715722165005243;-0.37118110685879224;-0.3437008987006562;1.0719543731427135;9.998954752642334;0.8335385815623414;-0.42445502075738906;-0.42445502231494386;0.7775304728211307;-0.32999996358736133;0.8446971248359105
5.022436;1.079793094318488;0.8333432665383075;0.7715720481370827;-0.3711811066902392;-0.34370089854561275;1.0719558818651156;9.998954137919151;0.833540088327426;-0.42445502123030043;-0.4244550224933252;0.7775299953510318;-0.3299999633335955;0.8446964275510102
5.032436;1.079792591422993;0.8333429262264227;0.7715719014784728;-0.37118110652489045;-0.3437008983981414;1.071957360118382;9.998954781552102;0.8335416479144468;-0.42445502169763005;-0.42445502267272384;0.7775295720864811;-0.3299999630660028;0.8446957962361983
5.042436;1.0797924083995671;0.8333430953394976;0.7715720846575902;-0.3711804518415974;-0.3437002087450911;1.0719588085910658;9.998956636631949;0.8335432622583272;-0.424455022158735;-0.4244550228522229;0.7775292052859618;-0.32999996278460464;0.8446952314702911
5.052436;1.0797920165860775;0.8333427061998969;0.771571984826961;-0.37118045168299907;-0.34370020860803935;1.0719602287466268;9.998959663865891;0.833544933475863;-0.42445502261278817;-0.42445502303136146;0.7775288964060126;-0.3299999624895006;0.8446947335181428
5.062436;1.079791675082317;0.8333422943781904;0.7715719108221697;-0.3711804515289731;-0.3437002084736831;1.071961622107962;9.99896383483087;0.833546663068435;-0.42445502305947164;-0.4244550232099299;0.7775286462217913;-0.32999996218114613;0.8446943025896634
5.072436;1.079791382322117;0.8333418627318409;0.7715718643296925;-0.3711804513808112;-0.3437002083407448;1.0719629891952702;9.998969120357273;0.833548451198211;-0.4244550234990601;-0.42445502338777213;0.7775284551818136;-0.32999996186032476;0.8446939387342902
5.082436;1.0797911380960232;0.8333414147039364;0.7715718467449131;-0.37118045123976434;-0.34370020820839847;1.071964329241957;9.998975483474494;0.8335502965547305;-0.42445502393206663;-0.4244550235646943;0.7775283236852003;-0.32999996152797917;0.8446936417858107
5.092436;1.0797909429111747;0.8333409534001044;0.7715718593377227;-0.37118045110697684;-0.34370020807602786;1.07196564058832;9.998982885451545;0.8335521967517039;-0.4244550243589763;-0.42445502374035377;0.77752825167468;-0.3299999611851349;0.8446934111901603
5.102436;1.0797907974408014;0.8333404813323159;0.7715719030166691;-0.3711804509834515;-0.34370020794299416;1.0719669217031595;9.998991297224608;0.8335541486650511;-0.42445502478003544;-0.42445502391410644;0.7775282382514777;-0.3299999608329088;0.8446932456893668
5.112436;1.0797907020320943;0.8333400009273557;0.7715719777370593;-0.3711804508698676;-0.34370020780868477;1.0719681722041479;9.99900070771392;0.8335561486421517;-0.42445502519507194;-0.42445502408517405;0.7775282821982782;-0.3299999604725028;0.8446931434360002
5.122436;1.0797906566112476;0.833339514981022;0.7715720825319431;-0.37118045076651657;-0.343700207672618;1.0719693927740153;9.999011121451657;0.8335581923228305;-0.42445502560359094;-0.4244550242530699;0.7775283824954256;-0.32999996010509847;0.8446931023398543
5.132436;1.0797906615321509;0.8333390263879001;0.7715722161698423;-0.3711804506733603;-0.3437002075343448;1.0719705841939917;9.99902254783803;0.8335602744510551;-0.42445502600523705;-0.42445502441781874;0.7775285382371181;-0.3299999597316396;0.8446931201411568
5.142436;1.079790718232904;0.833338537448857;0.7715723777145003;-0.3711804505900468;-0.3437002073932736;1.0719717466108665;9.999034992509843;0.8335623896343305;-0.42445502640020466;-0.42445502457986917;0.7775287487225919;-0.3299999593526292;0.8446931944321707
5.152436;1.0797908289033067;0.8333380498073898;0.7715725667980913;-0.37118045051589865;-0.34370020724846706;1.071972879479329;9.999048454824171;0.8335645332545575;-0.42445502678911556;-0.42445502473982144;0.777529013748078;-0.32999995896807316;0.8446933230727312
5.162436;1.0797909962977768;0.8333375650137808;0.7715727839599903;-0.37118045044997977;-0.34370020709846294;1.0719739818386687;9.999062929280488;0.8335667014425109;-0.4244550271727864;-0.42445502489820747;0.7775293336717256;-0.3299999585775748;0.8446935046723143
5.172436;1.0797912238414251;0.8333370845916692;0.771573030745057;-0.37118045039139963;-0.3437002069414373;1.0719750524740712;9.999078407942704;0.8335688906261509;-0.4244550275523439;-0.4244550250554912;0.7775297091878516;-0.3299999581805004;0.8446937386491491
5.182436;1.0797915150854183;0.8333366096092365;0.7715733092264653;-0.37118045033963676;-0.3437002067756857;1.071976089969588;9.999094878443577;0.8335710975468423;-0.42445502792916623;-0.42445502521220313;0.777530140569179;-0.3299999577761673;0.8446940252069197
5.192436;1.0797918728819242;0.833336140522248;0.7715736214174066;-0.37118045029446717;-0.343700206599976;1.0719770929360413;9.999112316323414;0.8335733197890544;-0.4244550283044447;-0.4244550253690906;0.7775306267762166;-0.32999995736400123;0.8446943653552635
5.202436;1.0797922992176952;0.8333356771987726;0.771573968798635;-0.3711804502556602;-0.34370020641361937;1.0719780603990192;9.999130680921024;0.8335755561615414;-0.4244550286789497;-0.4244550255269963;0.7775311652223373;-0.32999995694353923;0.8446947604934827
5.212436;1.0797927951901112;0.8333352188920101;0.7715743519560604;-0.37118045022284096;-0.3437002062163245;1.0719789922958842;9.9991499183831;0.8335778063270235;-0.4244550290531464;-0.4244550256864144;0.7775327520205514;-0.3299999565144197;0.8446961321797568
5.222436;1.0797933600011085;0.8333347645237972;0.7715747706319541;-0.3711804501955437;-0.3437002060080118;1.07197988978972;9.999169966432722;0.8335800698895254;-0.42445502942724495;-0.42445502584727285;0.7775333824037911;-0.3299999560766266;0.8446966395053379
5.232436;1.0797939897903226;0.8333343135427407;0.7715752242264685;-0.37118045017326595;-0.34370020578885696;1.0719807549098863;9.999190758531302;0.8335823460609578;-0.4244550298010148;-0.4244550260091358;0.7775340514288126;-0.3299999556306714;0.844697202230581
5.242436;1.0797946777629683;0.8333338667577355;0.7715757120322928;-0.37118045015533413;-0.34370020555939773;1.0719815899025067;9.999212225833983;0.8335846341152781;-0.4244550301736027;-0.4244550261714798;0.7775347545578432;-0.32999995517740005;0.8446978186065646
5.252436;1.0797954153654048;0.8333334261506018;0.7715762329244432;-0.37118045014072026;-0.3437002053205022;1.0719823970027207;9.999234297047563;0.8335869335119012;-0.4244550305435967;-0.4244550263339167;0.7775354878079336;-0.32999995471777016;0.8446984858018359
5.262436;1.0797961938707772;0.8333329938425832;0.7715767852151496;-0.371180450128252;-0.34370020507336835;1.0719831786043785;9.999256898635615;0.8335892436279543;-0.4244550309093008;-0.4244550264963013;0.7775362479611502;-0.32999995425281203;0.8446991998236592
5.272436;1.0797970058038846;0.8333325712617639;0.7715773668188289;-0.3711804501170615;-0.34370020481956914;1.071983937302392;9.99927995914092;0.8335915638101514;-0.42445503126900447;-0.4244550266585957;0.7775370329612475;-0.32999995378365854;0.8446999553444444
5.282436;1.0797978451496482;0.8333321586495053;0.7715779754116767;-0.3711804501067004;-0.343700204560916;1.0719846755112759;9.999303418058863;0.8335938936410542;-0.42445503162114323;-0.4244550268206093;0.7775378418249471;-0.32999995331153525;0.844700745641826
5.292436;1.0797987062756325;0.8333317547419425;0.7715786087193411;-0.37118045009693984;-0.3437002042991103;1.0719853952534417;9.999327228599288;0.8335962333138196;-0.4244550319644636;-0.42445502698188464;0.7775386738349487;-0.3299999528375376;0.8447015631428365
5.302436;1.0797995829260596;0.8333313570816024;0.7715792647890218;-0.371180450087663;-0.34370020403550994;1.071986098622723;9.999351349744082;0.8335985838562759;-0.42445503229827897;-0.42445502714182143;0.7775395280063074;-0.3299999523623894;0.8447024004845273
5.312436;1.0798004683396867;0.8333309627110603;0.7715799417431125;-0.3711804500790054;-0.3437002037711375;1.0719867882068193;9.999375740417488;0.8336009466189217;-0.4244550326225784;-0.42445502729990064;0.7775404032638195;-0.3299999518865277;0.8447032515826935
5.322436;1.0798013563238413;0.8333305686428165;0.7715806371951944;-0.37118045007144823;-0.343700203506702;1.07198746697474;9.99940036352672;0.8336033227466093;-0.4244550329376838;-0.4244550274559171;0.777541298211396;-0.3299999514102579;0.8447041122808113
5.332436;1.0798022423155393;0.8333301724593879;0.7715813479675467;-0.37118045006561645;-0.34370020324269634;1.0719881380126408;9.999425191996357;0.8336057132373238;-0.4244550332437146;-0.4244550276101164;0.7775422102468669;-0.32999995093367607;0.8447049801017635
5.342436;1.0798031237009165;0.8333297730930193;0.771582070192681;-0.37118045006206923;-0.343700202979661;1.071988804116807;9.999450209448641;0.8336081185893303;-0.4244550335403688;-0.424455027762998;0.7775431350941507;-0.32999995045655833;0.8447058530676402
5.352436;1.0798039997383795;0.8333293710861048;0.771582799782247;-0.37118045006129013;-0.34370020271830787;1.0719894671084835;9.999475404623235;0.8336105381100641;-0.4244550338269852;-0.4244550279148954;0.7775440672212895;-0.32999994997840093;0.8447067288272397
5.362436;1.0798048714999897;0.8333289680374384;0.7715835332387586;-0.371180450063711;-0.34370020245935706;1.071990127306661;9.999500765133407;0.8336129702054046;-0.4244550341026986;-0.4244550280657397;0.7775450007119892;-0.32999994949859474;0.8447076048625446
5.372436;1.0798057412075237;0.8333285656867775;0.7715842682151821;-0.37118045006967215;-0.3437002022032953;1.0719897836776016;9.999526278599005;0.8336154133885758;-0.4244550343666738;-0.42445502821512227;0.7775459300883304;-0.3299999490167028;0.8447084789974898
5.382436;1.0798066109365978;0.8333281652734383;0.7715850033860561;-0.3711804500794599;-0.34370020195031536;1.0719904344935252;9.999551934725607;0.8336178667175501;-0.42445503461824935;-0.4244550283625261;0.7775468508727944;-0.32999994853265163;0.8447093495788839
5.392436;1.0798074820796084;0.8333277671904514;0.7715857380493493;-0.37118045009356104;-0.3437002017005137;1.0719910779642192;9.999577719128544;0.8336203296125461;-0.42445503485702357;-0.4244550285074009;0.7775477598124236;-0.3299999480466359;0.8447102150073984
5.402436;1.0798083560111758;0.833327371036951;0.7715864721669408;-0.3711804501129127;-0.34370020145422137;1.0719917127487757;9.9996036084242;0.8336228016844539;-0.42445503508306515;-0.42445502864892765;0.7775486549572626;-0.32999994755887285;0.8447110731504476
5.412436;1.0798092348369233;0.8333269764004275;0.7715872065793293;-0.37118045013881895;-0.34370020121229217;1.071992338360144;9.999629576800478;0.8336252825005427;-0.42445503529700446;-0.4244550287858045;0.7775495355393627;-0.3299999470694721;0.8447119218611219
5.422436;1.0798101210113664;0.83332658389497;0.7715879428943442;-0.3711804501727016;-0.343700200976024;1.0719929555792014;9.999655603145355;0.8336277711051404;-0.4244550354998468;-0.42445502891627296;0.7775504014085944;-0.3299999465784871;0.8447127600108925
5.432436;1.0798110162136252;0.8333261956965694;0.7715886834519097;-0.3711804502160338;-0.34370020074673957;1.0719935666291038;9.999681666971979;0.833630265549785;-0.42445503569273196;-0.4244550290383788;0.7775512522966037;-0.32999994608595823;0.8447135876311419
5.442436;1.0798119214502149;0.8333258153608682;0.7715894312714198;-0.3711804502702725;-0.34370020052564687;1.0719941739927827;9.99970774308177;0.8336327627536537;-0.4244550358768235;-0.42445502915035954;0.7775520870284612;-0.32999994559177137;0.8447144052087703
5.452436;1.0798128383904788;0.8333254474557934;0.7715901894600136;-0.3711804503365327;-0.3437002003140867;1.0719947785977693;9.999733803283476;0.8336352590276224;-0.42445503605333224;-0.4244550292508261;0.7775529030502093;-0.32999994509557334;0.8447152127534062
5.462436;1.0798137700650536;0.8333262554487656;0.7715920327433937;-0.37118013578314374;-0.3436999087751885;1.0719953796264492;9.999759817932988;0.8336377510128529;-0.42445503622347297;-0.4244550293386677;0.7775536969930765;-0.32999994459696724;0.8447160093008521
5.472436;1.079814720598663;0.8333259296629747;0.7715928182613766;-0.3711801358747472;-0.3436999085878446;1.0719959755174178;9.999785753759955;0.8336402359220485;-0.4244550363882636;-0.4244550294129599;0.7775544658215654;-0.3299999440957158;0.8447167934290252
5.482436;1.0798156948268407;0.8333256345906822;0.7715936190045899;-0.37118013597926514;-0.3436999084155318;1.0719965643698766;9.999811570262034;0.833642710905973;-0.42445503654841893;-0.42445502947299246;0.7775552075790103;-0.3299999435917453;0.8447175639288922
5.492436;1.0798166979974453;0.8333253763864944;0.7715944348171554;-0.3711801360968746;-0.34369990826020097;1.0719971437399054;9.999837216209052;0.8336451726375338;-0.4244550367044679;-0.4244550295183296;0.777555921573948;-0.32999994308510694;0.8447183196598951
5.502436;1.079817734838909;0.8333251599817753;0.7715952643642374;-0.3711801362277378;-0.34369990812356727;1.0719977106074914;9.99986263173571;0.8336476174639444;-0.42445503685701214;-0.4244550295488492;0.7775566079527348;-0.3299999425760586;0.8447190590984887
5.512436;1.07981880811538;0.8333249885188959;0.7715961049248228;-0.3711801363718111;-0.3436999080069854;1.0719982620061512;9.999887760652971;0.8336500418303164;-0.4244550370068991;-0.4244550295646385;0.7775572667412683;-0.3299999420651624;0.8447197800051953
5.522436;1.0798199185141049;0.8333248633597167;0.7715969528310892;-0.3711801365285784;-0.34369990791163463;1.0719987958576258;9.99991256475822;0.8336524428418772;-0.4244550371550784;-0.42445502956570424;0.7775578974088582;-0.32999994155322326;0.8447204793182197
5.532436;1.0798210666069519;0.8333247842089636;0.7715978044352108;-0.37118013669706973;-0.3436999078386905;1.0719993109398367;9.999937025703696;0.833654818518267;-0.42445503730234924;-0.42445502955179265;0.7775584994042888;-0.32999994104121094;0.8447211537392951
5.542436;1.079822254828816;0.8333247494311687;0.7715986565956431;-0.3711801368762254;-0.3436999077892599;1.0719998062602893;9.999961135359236;0.8336571674542728;-0.42445503744921026;-0.42445502952255854;0.7775590729363325;-0.32999994053031595;0.8447218007555191
5.552436;1.0798234873740902;0.8333247567881276;0.7715995063919189;-0.37118013706517394;-0.3436999077643832;1.072000280844271;9.999984889388287;0.833659488222772;-0.42445503759579334;-0.4244550294779374;0.7775596193892335;-0.3299999400220374;0.8447224190981663
5.562436;1.079824768691879;0.8333248042213199;0.7716003508564876;-0.3711801372631287;-0.34369990776508974;1.072000733914058;10.000008284621611;0.8336617790588176;-0.4244550377420933;-0.4244550294184379;0.7775601412030139;-0.32999993951821677;0.8447230084735317
5.572436;1.0798261027747538;0.8333248904595043;0.7716011870128928;-0.3711801374692421;-0.34369990779227744;1.0720011652097456;10.000031315587544;0.8336640381236418;-0.42445503788839795;-0.4244550293452466;0.7775606415253694;-0.32999993902092745;0.8447235692196036
5.582436;1.0798274936362888;0.833325015385558;0.7716020118444713;-0.3711801376827451;-0.3436999078464784;1.0720015751540297;10.00005397898438;0.8336662638984983;-0.4244550380353327;-0.42445502926019346;0.7775611235477295;-0.32999993853225373;0.8447241022852156
5.592436;1.0798289455375947;0.8333251800566305;0.7716028220655006;-0.3711801379031534;-0.3436999079276755;1.0720019646158954;10.00007628112512;0.8336684551170881;-0.424455038183499;-0.4244550291655459;0.7775615895010694;-0.3299999380541928;0.844724609268498
5.602436;1.079830462606432;0.8333253863348521;0.771603613790338;-0.37118013813031714;-0.3436999080353014;1.0720023350739907;10.000098236274084;0.8336706106257364;-0.42445503833324333;-0.42445502906364213;0.7775620402012613;-0.3299999375886457;0.8447250919659596
5.612436;1.079832048371089;0.833325636297013;0.7716043822972922;-0.3711801383643744;-0.34369990816846835;1.072002689239455;10.000119862721283;0.8336727297164329;-0.42445503848473015;-0.42445502895661286;0.7775624752217791;-0.32999993713731596;0.844725551770133
5.622436;1.0798337052557372;0.8333259318092514;0.7716051219380912;-0.37118013860573085;-0.34369990832616876;1.0720030311180182;10.000141183059451;0.833674812297445;-0.42445503863812883;-0.42445502884631564;0.7775628931283631;-0.3299999367017077;0.8447259897452559
5.632436;1.0798354342528342;0.8333262741177634;0.7716058263158713;-0.371180138855113;-0.34369990850720056;1.0720033651717864;10.000162224221818;0.8336768583339216;-0.42445503879366664;-0.4244550287343569;0.7775632918365356;-0.3299999362832244;0.8447264071280158
5.642436;1.0798372347645149;0.8333266634901447;0.7716064888848658;-0.3711801391135092;-0.3436999087100214;1.0720036951881333;10.000183011122779;0.8336788672577211;-0.4244550389513943;-0.424455028622143;0.7775636691081965;-0.32999993588295906;0.8447268054914393
5.652436;1.0798391048672507;0.8333270996180552;0.7716071031395694;-0.3711801393817932;-0.34369990893277025;1.072004024075757;10.000203557612085;0.8336808376175643;-0.42445503911087906;-0.4244550285108595;0.7775640229041685;-0.32999993550140533;0.8447271866653181
5.662436;1.0798410425908498;0.8333275826424245;0.7716076620612431;-0.37118013966035796;-0.34369990917337223;1.0720043546386004;10.00022386617858;0.8336827665440226;-0.42445503927110295;-0.4244550284013289;0.7775643515024955;-0.32999993513868253;0.8447275526406075
5.672436;1.0798430473914724;0.8333281139242988;0.7716081581518622;-0.37118013994920407;-0.3436999094296476;1.0720046900046376;10.000243933330246;0.8336846494515252;-0.42445503943052487;-0.42445502829399356;0.7775646536751709;-0.3299999347950334;0.8447279048030776
5.682436;1.0798451206351187;0.8333286959606343;0.7716085845804329;-0.3711801402482541;-0.34369990969954567;1.0720050332149895;10.000263750709017;0.8336864804876939;-0.4244550395872058;-0.42445502818906017;0.777564929003059;-0.32999993447100523;0.8447282427880874
5.692436;1.0798472650032402;0.8333293316409879;0.7716089362666947;-0.371180140557511;-0.34369990998135175;1.0720053868175083;10.000283303720712;0.8336882531957465;-0.42445503973903453;-0.42445502808648544;0.7775651776331615;-0.32999993416726625;0.8447285646430781
5.702436;1.079849483580645;0.8333300237887078;0.7716092099529261;-0.3711801408771217;-0.3436999102736024;1.072005752993009;10.00030257024074;0.8336899608204821;-0.4244550398840254;-0.42445502798579865;0.7775653992326867;-0.3299999338843139;0.8447288679976267
5.712436;1.0798517794706246;0.8333307749259221;0.7716094033496883;-0.3711801412074522;-0.34369991057490534;1.0720061331762578;10.000321520117867;0.8336915966376812;-0.4244550400205518;-0.424455027886101;0.7775655922321895;-0.32999993362231467;0.8447291502160662
5.722436;1.0798541555344439;0.8333315867599158;0.7716095142282109;-0.3711801415490498;-0.3436999108839328;1.0720065267183154;10.000340119133883;0.8336931546411986;-0.4244550401474501;-0.4244550277862361;0.7775657541560341;-0.329999933381156;0.8447294075938662
5.732436;1.0798566138209857;0.8333324599903977;0.7716095406395865;-0.37118014190248266;-0.34369991119963095;1.0720069302528712;10.000358333666197;0.8336946302396839;-0.4244550402639965;-0.42445502768489823;0.777565882454529;-0.32999993316046905;0.8447296352773058
5.742436;1.0798591555180372;0.833333394304619;0.771609481959398;-0.3711801422681797;-0.34369991152157264;1.0720073387244684;10.000376130041511;0.8336960206298086;-0.42445504036978815;-0.424455027580662;0.7775659750287709;-0.3299999329595696;0.8447298279090446
5.752436;1.0798617812946276;0.8333343879536974;0.7716093392786734;-0.37118014264636967;-0.3436999118500378;1.0720077469408658;10.000393472641075;0.833697324633556;-0.4244550404646658;-0.424455027471981;0.7775670301834852;-0.3299999327776403;0.844730900424295
5.762436;1.079864490975411;0.8333354375131424;0.7716091150840076;-0.3711801430371691;-0.3436999121855082;1.0720081506318628;10.000410321944452;0.833698542125105;-0.4244550405487271;-0.4244550273572077;0.777567046077209;-0.32999993261402705;0.844731006065099
5.772436;1.0798672830054759;0.8333365381890036;0.7716088131295752;-0.37118014344065237;-0.3436999125281817;1.0720085471605365;10.000426628232693;0.8336996736478496;-0.4244550406222487;-0.4244550272347847;0.777567020308211;-0.3299999324682367;0.8447310600913219
5.782436;1.0798701545266722;0.8333376841755095;0.7716084385372691;-0.37118014385678333;-0.34369991287808327;1.0720089356331066;10.000442327203425;0.8337007204744126;-0.42445504068551215;-0.4244550271036719;0.7775669505138607;-0.32999993233970426;0.8447310580063128
5.792436;1.0798731016115632;0.8333388688548203;0.7716079974620434;-0.3711801442854357;-0.3436999132353566;1.072009315670812;10.000457343241816;0.8337016846727474;-0.4244550407388446;-0.4244550269636399;0.7775668356649235;-0.329999932227613;0.8447309965911474
5.802436;1.0798761194181674;0.8333400850586467;0.7716074960730418;-0.37118014472662414;-0.3436999136003938;1.0720096860554087;10.000471597484184;0.8337025689360015;-0.42445504078284674;-0.42445502681507463;0.7775666765230304;-0.32999993213090234;0.8447308746520465
5.812436;1.079879202688711;0.83334132548941;0.7716069395810726;-0.3711801451806785;-0.3436999139739184;1.072010044961714;10.000485020864732;0.833703376536818;-0.4244550408183322;-0.4244550266586489;0.7775664748171283;-0.32999993204842853;0.8447306930283361
5.822436;1.0798823464389973;0.8333425831458066;0.7716063320009696;-0.3711801456481703;-0.34369991435687886;1.0720103907639962;10.000497566594868;0.8337041112378895;-0.4244550408459715;-0.4244550264952698;0.7775662321530545;-0.32999993197911165;0.8447304538871581
5.832436;1.0798855463227228;0.8333438515248287;0.7716056761783424;-0.37118014612973566;-0.34369991475020095;1.072010722163975;10.000509212443939;0.8337047765297696;-0.42445504086613883;-0.4244550263261033;0.7775659494047227;-0.3299999319220092;0.8447301598691943
5.842436;1.079888798269575;0.8333451247109969;0.7716049738187097;-0.3711801466259129;-0.343699915154745;1.0720110383125585;10.000519954228377;0.8337053744767081;-0.42445504087904473;-0.4244550261524478;0.777565626969691;-0.3299999318762719;0.8447298133312485
5.852436;1.0798920972573745;0.83334639789562;0.7716042264317875;-0.37118014713709263;-0.34369991557136376;1.0720113390800794;10.000529797692144;0.8337059052692716;-0.4244550408848544;-0.4244550259755426;0.7775652655873262;-0.32999993184097687;0.8447294163984107
5.862436;1.079895436349519;0.8333476679392021;0.7716034368705891;-0.3711801476636206;-0.3436999160008349;1.0720116242994242;10.000538753364633;0.8337063681649797;-0.4244550408836834;-0.42445502579642774;0.7775648670320761;-0.3299999318151098;0.8447289716335121
5.872436;1.079898807516293;0.8333489328688357;0.7716026097804307;-0.371180148205776;-0.34369991644365394;1.072011892219905;10.000546833437411;0.8337067630426805;-0.42445504087554364;-0.4244550256159249;0.7775644345711746;-0.3299999317977869;0.8447284820994347
5.882436;1.0799022034630728;0.8333501907261621;0.7716017506563893;-0.3711801487635288;-0.343699916899736;1.07201213913074;10.000554049896973;0.8337070911405443;-0.4244550408602422;-0.42445502543474906;0.7775639726676428;-0.3299999317883918;0.8447279507401235
5.892436;1.0799056182845483;0.8333514392272103;0.7716008645317274;-0.37118014933640653;-0.3436999173683535;1.0720123600359888;10.000560413239281;0.8337073547435356;-0.4244550408371572;-0.42445502525364726;0.7775634855785059;-0.3299999317864583;0.8447273804642322
5.902436;1.0799090466655161;0.8333526765220584;0.7715999554668769;-0.3711801499236482;-0.343699917848409;1.0720125490835182;10.000565927963839;0.8337075564563843;-0.4244550408051061;-0.4244550250734953;0.7775629759956942;-0.32999993179143106;0.8447267754319145
