time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
5.912436;1.079912482823321;0.8333539018683416;0.7715990271015511;-0.3711801505244467;-0.3436999183386195;1.0720127004126512;10.000570587218105;0.8337076983708391;-0.42445504076264523;-0.42445502489538156;0.7775624449564318;-0.3299999318024382;0.8447261417057518
5.922436;1.0799159195402888;0.8333551153483458;0.7715980832557073;-0.3711801511379573;-0.34369991883750894;1.0720128093602976;10.000574374724247;0.8337077813502229;-0.424455040708572;-0.4244550247206173;0.7775618927422348;-0.32999993181822873;0.8447254858873475
5.932436;1.0799193473446898;0.8333563171302799;0.771597128004951;-0.37118015176309227;-0.34369991934349237;1.0720128726226033;10.000577277562513;0.8337078046834244;-0.4244550406422079;-0.42445502455058354;0.7775613197323044;-0.32999993183734755;0.8447248134199318
5.942436;1.0799227542437868;0.8333575071428179;0.7715961655461753;-0.37118015239841906;-0.3436999198550434;1.0720128873450065;10.000579300368239;0.8337077664130031;-0.4244550405634564;-0.42445502438662996;0.7775607270951655;-0.329999931858442;0.8447241285736959
5.952436;1.0799261263007292;0.8333586851903609;0.7715952000360918;-0.3711801530422418;-0.3436999203707205;1.0720128502670527;10.000580467497263;0.8337076646241974;-0.42445504047269883;-0.4244550242301945;0.7775601173585746;-0.3299999318805662;0.8447234352142504
5.962436;1.079929449217624;0.8333598508961043;0.7715942353263184;-0.37118015369264634;-0.34369992088918055;1.0720127581892747;10.00058081555773;0.8337074987525717;-0.4244550403705443;-0.4244550240828793;0.7775594939049125;-0.329999931903294;0.8447227368716661
5.972436;1.0799327099595253;0.833361003658483;0.7715932748253063;-0.37118015434749146;-0.34369992140935707;1.0720126093961355;10.000580390246354;0.8337072694436028;-0.4244550402576487;-0.4244550239463553;0.7775588595676534;-0.3299999319266247;0.8447220365561531
5.982436;1.0799358972612085;0.833362457484364;0.771592613261458;-0.3711813129700823;-0.3437009941663548;1.0720124037235137;10.000579248081795;0.8337069773867638;-0.424455040134644;-0.424455023822249;0.7775582157431169;-0.3299999319509513;0.8447213366581698
5.992436;1.0799390016454329;0.8333635823095262;0.7715916719717019;-0.37118131362709766;-0.34370099468760396;1.072012141027982;10.000577449760279;0.8337066226677861;-0.4244550400019783;-0.42445502371204125;0.7775575621747887;-0.3299999319771499;0.8447206388806863
6.002436;1.0799420154755535;0.8333646914805249;0.7715907469523997;-0.371181314281987;-0.34370099520780545;1.0720118203172524;10.000575048241695;0.8337062048947878;-0.4244550398597727;-0.4244550236170364;0.7775568973051975;-0.329999932006564;0.8447199448248126
6.012436;1.0799449327484927;0.8333657832376781;0.7715898427029009;-0.3711813149327828;-0.3437009957253362;1.0720114398319076;10.000572082873743;0.8337057234081183;-0.42445503970790605;-0.4244550235384314;0.7775562195962505;-0.3299999320407063;0.8447192568170544
6.022436;1.0799477490090503;0.8333668556113907;0.771588962499792;-0.37118131557768097;-0.3437009962381364;1.0720109970669338;10.000568577508044;0.8337051773509904;-0.42445503954617525;-0.4244550234772876;0.777555528952361;-0.3299999320808249;0.8447185778140117
6.032436;1.0799504614955624;0.8333679070522746;0.7715881079883707;-0.37118131621507117;-0.34370099674387494;1.072010489303039;10.000564542990935;0.833704565813123;-0.424455039374287;-0.42445502343437364;0.7775548267929977;-0.3299999321278031;0.8447179106963109
6.042436;1.0799530693457862;0.833368937082784;0.7715872800675223;-0.3711813168434447;-0.3437009972402345;1.0720099147733866;10.00055997996264;0.8337038881646008;-0.4244550391917955;-0.4244550234100699;0.7775541148582029;-0.3299999321824292;0.8447172577451233
6.052436;1.079955574107049;0.833369946415337;0.7715864803559865;-0.37118131746113364;-0.3437009977250843;1.0720092734219884;10.000554876285749;0.8337031445557955;-0.4244550389981741;-0.42445502340444485;0.7775533941610301;-0.32999993224553853;0.8447166205060671
6.062436;1.0799579800125754;0.8333709369517636;0.7715857115793856;-0.3711813180662648;-0.34370099819653543;1.0720085667794228;10.000549211308622;0.8337023365367171;-0.4244550387928778;-0.4244550234174799;0.7775526648989993;-0.32999993231785746;0.8447160002408742
6.072436;1.0799602935986086;0.8333719119583948;0.7715849766705423;-0.37118131865701975;-0.34370099865296033;1.0720077972291808;10.000542967900849;0.8337014676642049;-0.4244550385753106;-0.42445502344923774;0.7775519266818443;-0.3299999323998884;0.8447153984148424
6.082436;1.079962523271241;0.8333728757599635;0.7715842777783154;-0.3711813192317917;-0.3437009990929765;1.0720069671233772;10.000536137803055;0.8337005438007999;-0.4244550383447506;-0.4244550234998551;0.7775511785162269;-0.3299999324921264;0.8447148165642498
6.092436;1.0799646786251815;0.8333738327879461;0.7715836158110532;-0.37118131978912616;-0.34370099951544064;1.0720060781177092;10.000528717996895;0.8336995727323825;-0.42445503810031154;-0.4244550235695416;0.7775504191752868;-0.3299999325952909;0.8447142559718074
6.102436;1.0799667693349284;0.8333747869361314;0.7715829907870336;-0.3711813203275988;-0.3437009999195717;1.072005130937179;10.000520702102625;0.8336985631554873;-0.42445503784114186;-0.424455023658642;0.7775496480397537;-0.32999993271015543;0.8447137175310315
6.112436;1.079968804578179;0.8333757417316562;0.7715824029329723;-0.3711813208458158;-0.34370100030506107;1.0720041250527816;10.00051207372557;0.8336975235350544;-0.42445503756675285;-0.4244550237675837;0.7775488653136535;-0.3299999328373641;0.8447132018665403
6.122436;1.0799707931597655;0.8333767007474826;0.7715818537775003;-0.37118132134264553;-0.3437010006719087;1.0720030584517968;10.000502807705326;0.8336964612708611;-0.4244550372771059;-0.42445502389671935;0.777548071562864;-0.3299999329776194;0.8447127098352433
6.132436;1.079972743627349;0.8333776676260629;0.7715813466191778;-0.37118132181741537;-0.343701001020257;1.0720019287898888;10.000492871522292;0.8336953824702753;-0.4244550369724025;-0.42445502404624663;0.7775472673450579;-0.3299999331318332;0.8447122430418187
6.142436;1.079974663944303;0.8333786453523556;0.7715808861204562;-0.37118132226991507;-0.34370100135038273;1.072000735009465;10.000482223912403;0.8336942922666845;-0.42445503665283507;-0.42445502421618425;0.7775464528693843;-0.3299999333009413;0.8447118037638631
6.152436;1.0799765609137932;0.8333796353064817;0.7715804772437058;-0.371181322700369;-0.3437010016625045;1.0719994778382969;10.000470819237085;0.8336931951326272;-0.4244550363184835;-0.42445502440632554;0.7775456277964686;-0.32999993348570966;0.8447113944188614
6.162436;1.0799784396111631;0.8333806373155023;0.7715801242558998;-0.37118132310935265;-0.3437010019564999;1.0719981598601578;10.00045861498891;0.8336920947780665;-0.42445503596935175;-0.42445502461626355;0.7775447917516358;-0.32999993368680053;0.844711017353101
6.172436;1.0799803026361607;0.8333816504055597;0.771579830315057;-0.37118132349755945;-0.3437010022319214;1.0719967853971082;10.000445578395075;0.833690994101355;-0.4244550356055175;-0.42445502484548925;0.7775439453903833;-0.329999933904932;0.8447106752316574
6.182436;1.0799821498963436;0.8333826731019254;0.7715795974212507;-0.3711813238654906;-0.3437010024881657;1.0719953595644975;10.000431695046226;0.8336898957632043;-0.42445503522729194;-0.4244550250932938;0.7775430910131205;-0.3299999341409539;0.8447103713664758
6.192436;1.0799839796750226;0.8333837033487939;0.7715794265362977;-0.3711813242132604;-0.3437010027245825;1.0719938872408623;10.000416971279705;0.833688802801369;-0.42445503483533603;-0.4244550253584837;0.7775422321943594;-0.3299999343958993;0.8447101093941659
6.202436;1.0799857897332024;0.8333847384269623;0.7715793180370845;-0.3711813245406657;-0.3437010029407257;1.0719923730210141;10.000401424579417;0.8336877187463644;-0.42445503443080235;-0.4244550256392536;0.7775413729664039;-0.32999993467099054;0.8447098926962324
6.212436;1.0799875770255944;0.8333857749549906;0.7715792718653824;-0.37118132484735555;-0.34370100313658847;1.0719908219119072;10.000385073251502;0.8336866476001281;-0.4244550340153056;-0.42445502593328743;0.7775405172605119;-0.32999993496753494;0.8447097238623884
6.222436;1.0799893367710272;0.8333868090823326;0.771579287107784;-0.3711813251328921;-0.3437010033125489;1.0719892396115567;10.000367931723229;0.8336855935567521;-0.4244550335905266;-0.4244550262381033;0.7775396691881479;-0.32999993528688076;0.8447096039547861
6.232436;1.0799910628275449;0.8333878367292469;0.7715793622003715;-0.3711813253968335;-0.34370100346926524;1.0719876319640635;10.00035000871969;0.8336845603087518;-0.42445503315783395;-0.4244550265515425;0.7775388336453758;-0.32999993563056995;0.8447095323333186
6.242436;1.0799927492925638;0.8333888540678094;0.7715794957473934;-0.37118132563890893;-0.3437010036076126;1.0719860044566532;10.000331309158705;0.8336835506237482;-0.4244550327183235;-0.42445502687192227;0.7775380157877526;-0.32999993600047667;0.8447095075644059
6.252436;1.07999439097904;0.8333898583264405;0.7715796867489145;-0.3711813258591213;-0.3437010037286168;1.0719843620103433;10.000311836283322;0.8336825665817822;-0.4244550322729743;-0.42445502719781397;0.7775372198811297;-0.3299999363986297;0.8447095281880991
6.262436;1.0799959823492333;0.8333908482899508;0.7715799342268128;-0.37118132605767;-0.34370100383345775;1.0719827084523903;10.000291587873592;0.8336816101001232;-0.4244550318225687;-0.4244550275279258;0.7775364493604467;-0.3299999368268776;0.8447095928298711
6.272436;1.0799975167285645;0.833392982244754;0.7715813091003086;-0.37118101160250105;-0.3437007125849542;1.0719810461843398;10.000270553742443;0.83368068296241;-0.42445503136763557;-0.42445502786119127;0.7775357076485514;-0.32999993728673593;0.8447097004998695
6.282436;1.079998986441483;0.833393945819078;0.7715816653051767;-0.37118101175812585;-0.3437007126615466;1.071979376899129;10.000248719486581;0.8336797861501586;-0.4244550309086366;-0.4244550281967686;0.7775349979384973;-0.329999937779201;0.8447098510523123
6.292436;1.0800003833817984;0.8333948995429813;0.7715820736929077;-0.3711810118926408;-0.343700712726161;1.071977702847858;10.000226067692275;0.8336789195177713;-0.42445503044614735;-0.4244550285339004;0.7775343225973961;-0.329999938304389;0.8447100451430626
6.302436;1.0800016998534379;0.8333958470985751;0.7715825334758253;-0.3711810120070156;-0.3437007127799895;1.0719760278935693;10.000202579042783;0.8336780824300656;-0.4244550299808843;-0.4244550288718564;0.7775336835682971;-0.32999993886151274;0.8447102839281656
6.312436;1.0800029295595852;0.8333967934616479;0.7715830445132473;-0.37118101210284665;-0.3437007128236393;1.0719743577818763;10.0001782400863;0.8336772743586034;-0.4244550295136761;-0.42445502921004913;0.7775340829201531;-0.3299999394493965;0.8447114893455512
6.322436;1.080004068191078;0.8333977446705075;0.7715836071961875;-0.3711810121820572;-0.34370071285709786;1.0719726991512122;10.000153048631342;0.833676494812714;-0.42445502904538934;-0.42445502954815395;0.7775335227790442;-0.3299999400669077;0.8447118215401186
6.332436;1.0800051133596575;0.8333987072290043;0.7715842223620374;-0.37118101224665556;-0.3437007128801329;1.0719710581276303;10.000127014249117;0.8336757434346306;-0.42445502857692957;-0.42445502988600126;0.7775330050742169;-0.3299999407129413;0.8447122017626089
6.342436;1.0800060643107143;0.8333996876786537;0.771584891288681;-0.3711810122986681;-0.34370071289267445;1.0719694398010158;10.000100161611721;0.8336750203830819;-0.4244550281093633;-0.42445503022330067;0.7775325316239152;-0.3299999413863052;0.8447126301985305
6.352436;1.0800069214973123;0.8334006926182462;0.7715856158564346;-0.37118101234022965;-0.34370071289500287;1.0719678484030346;10.000072532754043;0.8336743263294456;-0.42445502764395976;-0.424455030559457;0.7775321046624014;-0.3299999420857447;0.8447131061003365
6.362436;1.0800076858551944;0.8334017286945515;0.7715863987462371;-0.3711810123735845;-0.3437007128878382;1.0719662874544813;10.00004418299078;0.8336736620256708;-0.4244550271821871;-0.42445503089360825;0.7775317270762108;-0.32999994281003764;0.8447136270347042
6.372436;1.0800083579226987;0.8334028018850655;0.771587243105766;-0.3711810124009198;-0.34370071287228476;1.0719647599530124;10.000015177307851;0.8336730278881532;-0.42445502672565266;-0.42445503122485245;0.7775314018802418;-0.32999994355802603;0.844714188917081
6.382436;1.0800089371099877;0.8334039163759066;0.7715881520387418;-0.37118101242437523;-0.34370071284978415;1.0719632689514689;9.999985588235589;0.8336724241255978;-0.4244550262758271;-0.4244550315524779;0.777531131476048;-0.32999994432853813;0.8447147874014396
6.392436;1.0800094220171208;0.8334050740120447;0.77158912883041;-0.3711810124462423;-0.34370071282207554;1.0719618181342239;9.99995549005594;0.8336718510156258;-0.4244550258337721;-0.4244550318760178;0.7775309174069022;-0.32999994512037933;0.844715419340315
6.402436;1.0800098118205743;0.8334062745715003;0.7715901773772615;-0.371181012468957;-0.3437007127909573;1.071960411505233;9.999924953421065;0.8336713086941653;-0.42445502540012076;-0.4244550321951101;0.7775307607354933;-0.32999994593239784;0.8447160829993285
6.412436;1.0800101070540673;0.8334075166392999;0.7715913017452142;-0.37118101249483426;-0.34370071275814307;1.0719590525902352;9.999894040515802;0.8336707971818087;-0.42445502497532345;-0.42445503250927064;0.7775306624281272;-0.3299999467634145;0.8447167775439623
6.422436;1.0800103090540116;0.8334087985093208;0.771592505175686;-0.3711810125258321;-0.34370071272551767;1.0719577444748638;9.999862798721539;0.8336703169360992;-0.4244550245600573;-0.4244550328177375;0.7775306233114297;-0.3299999476120894;0.844717502284067
6.432436;1.0800104190266466;0.8334101184592323;0.7715937896724614;-0.3711810125634665;-0.3437007126953699;1.0719564907532888;9.999831261846023;0.8336698689533754;-0.42445502415548336;-0.4244550331194999;0.7775306439165883;-0.32999994847695757;0.8447182557405545
6.442436;1.0800104379036084;0.833411474552457;0.7715951562683216;-0.37118101260881925;-0.34370071267013097;1.071955296105466;9.999799460741906;0.8336694542317942;-0.4244550237631892;-0.42445503341355384;0.7775307244514632;-0.3299999493566515;0.8447190354743754
6.452436;1.080010366858662;0.8334128641886295;0.7715966049383035;-0.37118101266248527;-0.3437007126519361;1.0719541654250793;9.999767430260553;0.8336690732857481;-0.42445502338501123;-0.4244550336991171;0.7775308646624703;-0.32999995025014855;0.8447198388155718
6.462436;1.080010207123377;0.833414283942408;0.7715981338780719;-0.3711810127244782;-0.34370071264253066;1.0719531025146212;9.999735205236316;0.833668726058907;-0.4244550230228307;-0.4244550339754355;0.777531063509126;-0.329999951156816;0.8447206635954644
6.472436;1.0800099594292287;0.8334157302142402;0.7715997393077828;-0.3711810127944995;-0.3437007126434252;1.0719521100428455;9.999702816288297;0.8336684121773893;-0.4244550226782727;-0.4244550342414584;0.7775313187830334;-0.32999995207612354;0.8447215085490993
6.482436;1.0800096243682822;0.8334171994802007;0.7716014165058643;-0.37118101287249067;-0.3437007126560258;1.07195119022378;9.999670295143048;0.8336681312699711;-0.42445502235242366;-0.42445503449596844;0.7775316268249634;-0.32999995300735324;0.8447223731894757
6.492436;1.0800092029455608;0.8334186874020365;0.7716031607393478;-0.371181012958899;-0.3437007126815967;1.0719503446886633;9.999637678910483;0.8336678829259497;-0.4244550220457669;-0.42445503473800544;0.7775319827007886;-0.32999995394973286;0.8447232572644056
6.502436;1.0800086967529885;0.8334201882043513;0.7716049669573315;-0.371181013054559;-0.3437007127210379;1.071949573505278;9.99960500562447;0.8336676664993332;-0.4244550217582768;-0.4244550349668887;0.7775323807268189;-0.3299999549027829;0.844724160601592
6.512436;1.080008108148806;0.8334216952737613;0.7716068297063599;-0.3711810131603485;-0.3437007127748937;1.0719488747078723;9.999572312771267;0.8336674815444234;-0.42445502148955927;-0.42445503518190103;0.7775328148600583;-0.3299999558664181;0.844725083374499
6.522436;1.0800074401195008;0.833423202238555;0.7716087441948564;-0.37118101327685127;-0.34370071284373066;1.0719482450764455;9.99953964215165;0.8336673284673142;-0.4244550212390875;-0.42445503538237267;0.7775332789578734;-0.32999995684075034;0.8447260259861759
6.532436;1.0800066960544263;0.8334247034438672;0.7716107068961424;-0.37118101340438825;-0.34370071292833876;1.0719476813843378;9.999507038763666;0.8336672082460487;-0.4244550210064247;-0.42445503556811737;0.7775337670011868;-0.3299999578258336;0.8447269885761959
6.542436;1.0800058797416414;0.8334261938143855;0.7716127149789922;-0.37118101354339955;-0.3437007130295225;1.071947181062237;9.999474541062776;0.8336671214117397;-0.4244550207911874;-0.4244550357394187;0.7775342732019399;-0.32999995882158567;0.8447279704351303
6.552436;1.0800049948812396;0.833427668982393;0.7716147655388436;-0.3711810136947835;-0.34370071314791034;1.0719467418387196;9.999442172808479;0.8336670673610872;-0.4244550205928595;-0.424455035896522;0.7775347923321073;-0.3299999598279239;0.8447289691865623
6.562436;1.0800040442159737;0.8334291257654256;0.7716168551680573;-0.37118101385996427;-0.343700713284191;1.0719463605222561;9.999409945281116;0.8336670446240404;-0.4244550204107324;-0.4244550360394155;0.7775353204122472;-0.32999996084489436;0.8447299805385606
6.572436;1.080003029439162;0.8334305620721602;0.7716189800595363;-0.37118101404073817;-0.3437007134395459;1.071946031742758;9.99937786674401;0.8336670518178997;-0.4244550202439288;-0.4244550361680585;0.777535854810347;-0.3299999618725994;0.844730999126556
6.582436;1.0800019520777007;0.8334319760062979;0.7716211363824507;-0.3711810142390287;-0.3437007136156579;1.0719457479503762;9.999345951095147;0.8336670883125291;-0.4244550200914594;-0.4244550362825242;0.7775363935355158;-0.3299999629109651;0.8447320191415509
6.592436;1.0800008143056343;0.8334333652588936;0.7716233203074891;-0.3711810144566443;-0.34370071381423;1.071945501020344;9.99931422232293;0.833667154091093;-0.4244550199524417;-0.4244550363828994;0.777536934824214;-0.3299999639594733;0.8447330341747549
6.602436;1.0799996189306842;0.8334347277013308;0.771625528085674;-0.37118101469513776;-0.3437007140365424;1.071945283847015;9.999282712079417;0.8336672493669031;-0.4244550198263632;-0.42445503646908705;0.7775374771645707;-0.3299999650169804;0.844734037442474
6.612436;1.0799983686519714;0.8334360625963675;0.7716277565632286;-0.3711810149557978;-0.34370071428327753;1.0719450904806993;9.999251456685588;0.8336673746409562;-0.42445501971312427;-0.42445503654067457;0.7775380190672952;-0.32999996608167254;0.8447350228771351
6.622436;1.0799970657475353;0.8334373712695672;0.7716300034408147;-0.37118101523967295;-0.34370071455451706;1.0719449157247514;9.999220499769523;0.8336675309424458;-0.42445501961296633;-0.4244550365971138;0.7775385586457948;-0.3299999671512415;0.8447359859060651
6.632436;1.079995713152014;0.8334386569248046;0.7716322667349328;-0.37118101554752647;-0.34370071484995435;1.0719447556712627;9.99918989120546;0.8336677194016654;-0.4244550195264364;-0.42445503663806017;0.7775390937933703;-0.3299999682233702;0.8447369232244883
6.642436;1.0799943156440848;0.8334399238769534;0.7716345438860065;-0.371181015879709;-0.34370071516928685;1.0719446085684334;9.999159679417245;0.8336679402841031;-0.42445501945427044;-0.42445503666347356;0.777539622962322;-0.3299999692962005;0.844737832570919
6.652436;1.0799928797199931;0.8334411763451417;0.7716368313766337;-0.3711810162360762;-0.34370071551255105;1.0719444745063988;9.999129906517352;0.8336681926342813;-0.4244550193972251;-0.4244550366735072;0.7775401452159194;-0.32999997036843576;0.844738712779657
6.662436;1.079991412852728;0.8334424171619332;0.7716391248306701;-0.3711810166160774;-0.3437007158801693;1.0719443544381853;9.999100610550366;0.8336684748598002;-0.4244550193560193;-0.4244550366684517;0.7775406593494041;-0.3299999714392391;0.8447395634485935
6.672436;1.0799899230438101;0.8334436471900043;0.771641419227338;-0.3711810170189402;-0.34370071627272647;1.0719442497065195;9.999071831337506;0.8336687855786784;-0.4244550193314132;-0.4244550366486955;0.7775411637348421;-0.3299999725080869;0.8447403845680567
6.682436;1.0799884183860584;0.8334448657103453;0.7716437094397269;-0.3711810174438173;-0.34370071669079405;1.0719441616805885;9.999043613720625;0.8336691242430767;-0.42445501932426116;-0.4244550366144567;0.7775416571997372;-0.32999997357447175;0.84474117636047
6.692436;1.0799869066446937;0.8334460712224415;0.7716459908343211;-0.3711810178898123;-0.34370071713490913;1.071944091529575;9.999016004079012;0.83366949124167;-0.4244550193352757;-0.42445503656551686;0.7775421396333799;-0.32999997463768604;0.8447419391322211
6.702436;1.0799853951753677;0.83344726221254;0.7716482592743328;-0.3711810183559858;-0.3437007176054961;1.0719440404293419;9.998989039971327;0.8336698873713125;-0.42445501936462504;-0.4244550365013367;0.777542612155106;-0.3299999756970342;0.8447426735638321
6.712436;1.0799838908328792;0.8334484376582219;0.7716505107187702;-0.3711810188415217;-0.3437007181027555;1.0719440097465405;9.9989627397156;0.8336703131735123;-0.4244550194118598;-0.42445503642132143;0.7775430771024131;-0.3299999767521491;0.8447433814194331
6.722436;1.0799823999745233;0.8334495970813925;0.771652741072127;-0.3711810193458846;-0.3437007186268367;1.0719440011256358;9.998937101880358;0.8336707687416791;-0.4244550194762749;-0.42445503632488835;0.777543537412939;-0.32999997780288215;0.8447440655337688
6.732436;1.0799809287126716;0.8334507405064545;0.7716549462626077;-0.3711810198687945;-0.34370071917817;1.071944016170611;9.998912112133551;0.8336712539584453;-0.42445501955731385;-0.42445503621127934;0.7775439956900977;-0.3299999788489665;0.8447447287329255
6.742436;1.0799797451560726;0.8334524025070049;0.771657429458124;-0.37118036588686654;-0.3437000302436485;1.0719440560155644;9.998887750945572;0.8336717684504121;-0.4244550196547928;-0.42445503607939;0.7775444537268792;-0.3299999798899322;0.8447453728535305
6.752436;1.0799783301798138;0.8334535157265999;0.7716595729880884;-0.3711803664469197;-0.34370003085129236;1.0719441218512555;9.998864004624542;0.8336723112707726;-0.42445501976885597;-0.4244550359280876;0.777544912554703;-0.3299999809251355;0.8447459984506758
6.762436;1.0799769500427658;0.8334546141967596;0.7716616815230787;-0.3711803670256728;-0.3437000314874018;1.0719442156997097;9.99884087684718;0.8336728811793368;-0.4244550198995507;-0.4244550357567327;0.7775453728084899;-0.3299999819536861;0.8447466047497942
6.772436;1.0799756077052336;0.8334556975293682;0.771663753166471;-0.3711803676226564;-0.34370003215137296;1.071944340014164;9.998818391495353;0.8336734772253671;-0.424455020046457;-0.42445503556519903;0.7775458352725332;-0.32999998297450434;0.844747189890934
6.782436;1.0799743061360587;0.8334567657127785;0.7716657855227266;-0.37118036823671063;-0.3437000328419794;1.0719444963080456;9.998796584380825;0.8336740987374585;-0.4244550202086868;-0.42445503535352225;0.7775463008869811;-0.32999998398649416;0.8447477519237782
6.792436;1.079973048857886;0.8334578192449735;0.7716677757374507;-0.3711803688660108;-0.3437000335579065;1.0719446842515095;9.998775493216465;0.8336747449211355;-0.42445502038485916;-0.4244550351217056;0.7775467700306695;-0.329999984988585;0.8447482900202221
6.802436;1.0799718391306676;0.8334588585188228;0.7716697217178439;-0.37118036950824823;-0.34370003429821816;1.0719449022795113;9.998755157893891;0.8336754146239955;-0.42445502057312984;-0.4244550348698024;0.7775472426093316;-0.3299999859797325;0.8447488050486975
6.812436;1.0799706787148133;0.8334598830215261;0.7716716227928383;-0.37118037016098515;-0.3437000350623445;1.0719451488949365;9.998735626027615;0.8336761062908955;-0.42445502077162806;-0.42445503459807443;0.7775477191452226;-0.3299999869590334;0.8447492996026573
6.822436;1.0799695669944365;0.8334608906990009;0.771673479324716;-0.37118037082190664;-0.34370003584993103;1.071945423072821;9.998716949000082;0.8336768178592562;-0.42445502097881654;-0.4244550343070629;0.7775482008779494;-0.3299999879258695;0.8447497774780182
6.832436;1.0799685009330315;0.8334618778698862;0.7716752918641749;-0.3711803714888283;-0.3437000366608313;1.0719457238908392;9.99869916930444;0.8336775466356435;-0.4244550211932927;-0.42445503399759826;0.7775486890381635;-0.3299999888798922;0.8447502426949358
6.842436;1.0799674764301586;0.8334628396382383;0.7716770602641931;-0.37118037215957145;-0.34370003749508826;1.0719460504421274;9.998682311934301;0.8336782894698007;-0.4244550214134541;-0.42445503367072657;0.7775491850761047;-0.3299999898208667;0.8447506987599562
6.852436;1.07996649016661;0.8334637703930776;0.7716787832954166;-0.37118037283178135;-0.3437000383527299;1.0719464021664467;9.99866638752152;0.8336790430883576;-0.424455021637555;-0.42445503332741774;0.7775496911982095;-0.3299999907486301;0.8447511480427923
6.862436;1.0799655402173083;0.8334646643785829;0.771680459084348;-0.3711803735028267;-0.34370003923349157;1.0719467793965622;9.998651402318506;0.8336798042170948;-0.42445502186400136;-0.42445503296824083;0.777550209896968;-0.3299999916631585;0.844751591336198
6.872436;1.0799646250197676;0.8334655160920941;0.7716820858818799;-0.37118037416986016;-0.343700040136733;1.0719471837414705;9.998637357301423;0.8336805697274722;-0.42445502209151703;-0.42445503259333617;0.7775507431991122;-0.32999999256450513;0.8447520285572053
6.882436;1.0799637418313044;0.8334663202653583;0.7716836621643851;-0.3711803748299158;-0.3437000410616377;1.0719476178812992;9.998624232786996;0.8336813368445912;-0.42445502231904364;-0.42445503220249337;0.7775512927891757;-0.32999999345261055;0.8447524600061351
6.892436;1.0799628864574893;0.8334670717662108;0.7716851860800469;-0.37118037548012295;-0.34370004200749;1.0719480850038376;9.998611980659726;0.8336821030633581;-0.4244550225454751;-0.4244550317951367;0.7775528606546227;-0.3299999943271183;0.8447538069936493
6.902436;1.07996205459994;0.8334677654989151;0.7716866552665321;-0.371180376118107;-0.34370004297368817;1.07194858821029;9.998600532856571;0.8336828661315288;-0.4244550227696205;-0.4244550313704996;0.7775534489504907;-0.32999999518732376;0.8447542287234102
6.912436;1.0799612432734857;0.8334683965217897;0.7716880671223507;-0.3711803767421429;-0.3437000439593963;1.071949130202421;9.998589815211123;0.8336836241904945;-0.4244550229904843;-0.4244550309280003;0.7775540591148254;-0.3299999960323301;0.8447546449370897
6.922436;1.079960451419186;0.8334689605962518;0.7716894189770415;-0.3711803773508341;-0.34370004496327045;1.0719497136772933;9.998579760294522;0.8336843756257541;-0.42445502320736134;-0.42445503046752037;0.7775546915449228;-0.3299999968612495;0.8447550538743717
6.932436;1.0799596801081754;0.8334694545336148;0.7716907081692743;-0.3711803779426829;-0.34370004598368675;1.071950341751725;9.998570312824699;0.8336851190909825;-0.42445502341957186;-0.4244550299894518;0.7775553460024031;-0.32999999767323274;0.8447554531088179
6.942436;1.0799589321696048;0.8334698762132444;0.7716919321070913;-0.37118037851589125;-0.3437000470191299;1.0719510170765938;9.998561427307399;0.8336858540095888;-0.4244550236262163;-0.4244550294945059;0.7775560218281703;-0.32999999846741657;0.8447558401259011
6.952436;1.0799582112280368;0.8334702245863455;0.7716930882533535;-0.37118037906835777;-0.3437000480681613;1.0719517406222852;9.99855306935837;0.8336865807397854;-0.42445502382619793;-0.42445502898348136;0.7775567178439982;-0.3299999992430392;0.8447562129033334
6.962436;1.0799575211795231;0.8334704994314445;0.7716941742016435;-0.3711803795976438;-0.34370004912907276;1.0719525124288065;9.99854521857738;0.8336873000101478;-0.4244550240184899;-0.4244550284571986;0.7775574325646997;-0.32999999999958546;0.844756570049706
6.972436;1.0799568661571428;0.8334707007855527;0.7716951879787387;-0.3711803801008721;-0.34370005019966465;1.0719533336427463;9.998537862205927;0.8336880122701917;-0.42445502420243714;-0.4244550279166152;0.7775581646294089;-0.330000000736645;0.8447569105179036
6.982436;1.0799562501140572;0.8334708280574735;0.7716961282550174;-0.3711803805747542;-0.3437000512772458;1.0719542072378485;9.998530986663814;0.8336887176947001;-0.42445502437767196;-0.42445502736303464;0.7775589129784216;-0.3300000014536754;0.8447572332059327
6.992436;1.0799556761679672;0.8334708793329652;0.7716969941661094;-0.3711803810158713;-0.3437000523587403;1.0719551369878393;9.998524575504895;0.8336894164943696;-0.4244550245435895;-0.42445502679819647;0.7775596768265979;-0.3300000021500862;0.8447575373289378
7.002436;1.079955146153952;0.833470851943062;0.7716977850401133;-0.37118038142115223;-0.34370005344085425;1.071956126076365;9.998518606573628;0.8336901087278962;-0.4244550246990201;-0.4244550262241521;0.7775604555150166;-0.33000000282558656;0.8447578234280105
7.012436;1.079954660298705;0.8334707439039348;0.7716985003467676;-0.37118038178825147;-0.34370005452026453;1.0719571761603035;9.998513044700506;0.8336907942577189;-0.4244550248423807;-0.42445502564311316;0.777561248460643;-0.33000000348037273;0.8447580934205171
7.022436;1.0799542173610968;0.8334705546076758;0.7716991397436453;-0.37118038211548837;-0.3437000555936993;1.0719582870275952;9.99850784179369;0.833691473406812;-0.4244550249718811;-0.4244550250574093;0.7775620553403748;-0.33000000411494407;0.8447583499182814
7.032436;1.079953815612527;0.8334702841813392;0.771699703045121;-0.3711803824015017;-0.34370005665784953;1.0719594569857969;9.998502952168206;0.8336921471514538;-0.4244550250856989;-0.42445502446936434;0.7775628761539682;-0.33000000472979046;0.8447585960521303
7.042436;1.0799534536905921;0.8334699324946188;0.7717001903913109;-0.3711803826450739;-0.34370005770931483;1.0719606839207276;9.998498350270934;0.8336928165103651;-0.4244550251823018;-0.42445502388105744;0.7775637112739205;-0.33000000532529905;0.8447588350371541
7.052436;1.0799531304866075;0.8334694989906515;0.771700602663894;-0.37118038284518434;-0.343700058744753;1.0719619658719897;9.998494035685496;0.833693482011011;-0.42445502526070183;-0.4244550232943884;0.7775645615386403;-0.33000000590194817;0.8447590691162573
7.062436;1.0799528453154317;0.8334689833931698;0.7717009413938215;-0.37118038300115597;-0.3437000597610867;1.0719633002309137;9.99849002853974;0.8336941431708947;-0.42445502532056606;-0.42445502271137614;0.7775654280572372;-0.3300000064604645;0.8447592994997025
7.072436;1.0799525990634489;0.8334683864091693;0.7717012080845118;-0.37118038311284635;-0.34370006075557996;1.0719646828026332;9.998486362432491;0.8336947980287718;-0.4244550253623054;-0.4244550221342261;0.7775663119800568;-0.33000000700166116;0.844759527454423
7.082436;1.079952394434074;0.8334677096723098;0.7717014037684832;-0.3711803831806495;-0.3437000617258296;1.0719661079230223;9.998483075400928;0.8336954434176221;-0.42445502538699725;-0.4244550215652675;0.7775672142498787;-0.3300000075262591;0.8447597545741444
7.092436;1.079952234709199;0.8334669553156412;0.7717015289249676;-0.3711803832052605;-0.3437000626697261;1.0719675691975137;9.998480203942693;0.8336960755925634;-0.42445502539614904;-0.4244550210069525;0.7775681350501591;-0.3300000080350132;0.8447599818996929
7.102436;1.0799521229752829;0.8334661261100436;0.7717015836436518;-0.37118038318754304;-0.3437000635853106;1.071969060135872;9.998477783112351;0.8336966905843114;-0.42445502539156954;-0.42445502046179356;0.7775690735422868;-0.33000000852892303;0.8447602094441723
7.112436;1.0799520623812158;0.8334652258818306;0.7717015683127214;-0.37118038312849666;-0.343700064470671;1.071970574407922;9.99847584760031;0.8336972846587294;-0.4244550253753665;-0.4244550199321059;0.7775700282911296;-0.3300000090092989;0.8447604366631322
7.122436;1.0799520561265281;0.8334654172421945;0.771702556512456;-0.37118006839577833;-0.3436997739846267;1.0719721058047975;9.998474429383963;0.8336978549361429;-0.42445502534983;-0.4244550194195936;0.777570997612906;-0.3300000094777192;0.8447606630988362
7.132436;1.0799521066200481;0.8334643890475991;0.7717024058623525;-0.37118006825700983;-0.34369977480470076;1.0719736480778739;9.99847354962222;0.8336983994314088;-0.42445502531714874;-0.4244550189251027;0.7775719795071014;-0.3300000099359825;0.8447608883718801
7.142436;1.0799522149254501;0.8334633038172484;0.771702191011144;-0.371180068079992;-0.3436997755900702;1.0719751948403733;9.998473210505335;0.8336989163957548;-0.4244550252791589;-0.4244550184487842;0.7775729714109147;-0.33000001038603627;0.8447611116094133
7.152436;1.0799523814449012;0.8334621654493278;0.7717019148731685;-0.3711800678661976;-0.3436997763391281;1.071976739683437;9.9984733975835;0.8336994036807998;-0.42445502523726064;-0.42445501799052676;0.7775739697897036;-0.33000001082965125;0.8447613310137873
7.162436;1.07995260670698;0.8334609763631583;0.7717015809370217;-0.3711800676174053;-0.34369977705002436;1.0719782766496413;9.998474091496341;0.8336998587823141;-0.42445502519254985;-0.4244550175503229;0.7775749701174511;-0.33000001126801326;0.844761543811368
7.172436;1.0799528910932055;0.8334597372437025;0.771701192926547;-0.37118006733562975;-0.3436997777209234;1.0719798009673218;9.998475279958967;0.8337002794137377;-0.4244550251460084;-0.42445501712834516;0.7775759673961135;-0.3300000117017843;0.844761746761997
7.182436;1.0799532341079923;0.8334584479348511;0.7717007549249099;-0.37118006702315354;-0.343699778350266;1.071981309268756;9.998476963071946;0.833700663637676;-0.4244550250985082;-0.4244550167248309;0.7775769566440549;-0.33000001213150926;0.8447619371202261
7.192436;1.0799536338875415;0.83345710854749;0.7717002716620153;-0.3711800666825481;-0.3436997789367797;1.0719827988495605;9.998479149254575;0.8337010096785744;-0.42445502505084765;-0.42445501633998967;0.7775779334359398;-0.33000001255786815;0.8447621131544952
7.202436;1.07995408706422;0.833455719624996;0.771699748000734;-0.3711800663165209;-0.34369977947925107;1.0719842665088213;9.998481844759553;0.8337013162502643;-0.42445502500399;-0.42445501597404683;0.7775788945490643;-0.3300000129817183;0.8447622739628828
7.212436;1.079954588872405;0.8334542816697502;0.7716991880328077;-0.3711800659276604;-0.3436997799762643;1.0719857076242332;9.998485043751357;0.8337015827235605;-0.4244550249590622;-0.4244550156273821;0.7775798381915131;-0.3300000134040488;0.8447624189506124
7.222436;1.0799551334088837;0.8334527952106064;0.7716985946687713;-0.3711800655182243;-0.343699780426094;1.0719871162338335;9.998488724259825;0.8337018088059325;-0.42445502491709497;-0.42445501530050445;0.7775807636096266;-0.330000013825911;0.8447625471694152
7.232436;1.079955714520517;0.8334512614948222;0.7716979698125725;-0.37118006509011886;-0.343699780826877;1.071988486293656;9.998492853088566;0.8337019945011409;-0.42445502487906395;-0.42445501499372895;0.7775816707333635;-0.33000001424829234;0.8447626570967816
7.242436;1.07995632707806;0.8334499975885965;0.7716976058997194;-0.3711812226106281;-0.3437008534126447;1.0719898129372385;9.99849740075097;0.8337021401363212;-0.42445502484602055;-0.4244550147068532;0.77758256031228;-0.33000001467184736;0.8447627470738531
7.252436;1.0799569671747118;0.8334483772532462;0.7716969206293542;-0.3711812221503535;-0.34370085371127435;1.071991093336527;9.998502355152503;0.8337022459270728;-0.4244550248187513;-0.4244550144391929;0.777583433557532;-0.3300000150966196;0.8447628159277293
7.262436;1.0799576312266481;0.8334467173060062;0.7716962056490521;-0.3711812216765396;-0.34370085395828814;1.0719923274702716;9.998507720497564;0.8337023113735464;-0.4244550247973678;-0.424455014189806;0.7775842910502284;-0.3300000155219457;0.8447628634769886
7.272436;1.0799583157158477;0.8334450182932109;0.7716954622210048;-0.37118122119064023;-0.34370085415416896;1.071993517914559;9.998513506947328;0.8337023350990875;-0.4244550247814058;-0.42445501395751184;0.7775851324017439;-0.33000001594660233;0.8447628904874486
7.282436;1.0799590181886016;0.8334432795278768;0.7716946929299544;-0.37118122069375126;-0.3437008542998358;1.0719946685583859;9.998519724538031;0.8337023151828823;-0.42445502477023045;-0.42445501374081174;0.77758595636098;-0.33000001636910536;0.8447628981504869
7.292436;1.0799597385240383;0.8334414996840328;0.771693901416505;-0.3711812201868587;-0.3437008543966747;1.0719957837293224;9.998526385465148;0.8337022493144014;-0.4244550247632582;-0.4244550135379074;0.7775867602783273;-0.33000001678796376;0.8447628879045267
7.302436;1.0799604792229054;0.8334396770055797;0.7716930919323551;-0.371181219671134;-0.3437008544464077;1.0719968680144223;9.998533505747282;0.8337021345713184;-0.42445502475988023;-0.42445501334674757;0.7775875402616741;-0.3300000172018183;0.8447628616354181
7.312436;1.0799612442785873;0.8334378092464382;0.7716922686346364;-0.3711812191478645;-0.3437008544508344;1.0719979259497086;9.998541097326449;0.8337019673404943;-0.42445502475941527;-0.424455013165153;0.7775882926983849;-0.33000001760946923;0.8447628216762452
7.322436;1.079962037312794;0.833435893294987;0.7716914349936395;-0.3711812186181374;-0.3437008544117223;1.0719989616105567;9.998549161297252;0.8337017438844072;-0.4244550247611813;-0.424455012990888;0.7775890152988397;-0.33000001800975953;0.8447627704047065
7.332436;1.0799628599532134;0.8334339250842447;0.7716905940001921;-0.37118121808269366;-0.34370085433077335;1.0719999783984895;9.998557692514597;0.8337014615506256;-0.4244550247644576;-0.424455012821533;0.7775897067231483;-0.33000001840137483;0.8447627098669002
7.342436;1.07996371127391;0.833431900866727;0.771689748893309;-0.3711812175420598;-0.3437008542095227;1.072000979020356;9.998566684702041;0.83370111956863;-0.4244550247685023;-0.42445501265458124;0.7775903660779895;-0.33000001878275426;0.8447626420365434
7.352436;1.079964588289865;0.8334298190045706;0.771688903512776;-0.37118121699665296;-0.34370085404924716;1.0720019658828028;9.99857612815805;0.8337007185856885;-0.4244550247728116;-0.4244550124879129;0.7775909930381378;-0.3300000191522494;0.8447625693912328
7.362436;1.079965487027168;0.8334276804621139;0.7716880621261565;-0.3711812164467131;-0.3437008538510083;1.0720029416866397;9.998586008378112;0.8337002595720366;-0.424455024777344;-0.4244550123201461;0.7775915880533423;-0.33000001950832086;0.8447624951493437
7.372436;1.0799664040691053;0.8334254884051073;0.7716872289619645;-0.37118121589231373;-0.3437008536158602;1.0720039096226421;9.99859631212588;0.833699743093843;-0.4244550247825276;-0.4244550121505874;0.7775921524298308;-0.3300000198495704;0.8447624231914435
7.382436;1.079967337718619;0.8334232478087588;0.7716864075867459;-0.37118121533364723;-0.3437008533450854;1.0720048730607028;9.998607033559328;0.8336991695261071;-0.42445502478910546;-0.4244550119789064;0.7775926881091115;-0.330000020174849;0.8447623576108391
7.392436;1.079968287656514;0.8334209644971131;0.7716856008674192;-0.3711812147713505;-0.3437008530401834;1.0720058350918722;9.998618174994503;0.8336985398853208;-0.42445502479787506;-0.42445501180485035;0.77759319691562;-0.33000002048352206;0.8447623018702786
7.402436;1.079969253638463;0.8334186439097974;0.7716848117755573;-0.37118121420652705;-0.3437008527025892;1.0720067984750647;9.998629747738216;0.8336978560476285;-0.4244550248094283;-0.42445501162820676;0.7775936797689211;-0.33000002077546786;0.8447622581035207
7.412436;1.0799702346943232;0.8334162908564511;0.771684043813037;-0.37118121364052714;-0.3437008523335524;1.0720077656915379;9.998641770293077;0.833697119780118;-0.4244550248239828;-0.42445501144881004;0.7775941367350815;-0.33000002105071674;0.8447622269542043
7.422436;1.0799712291947863;0.8334139100794707;0.771683300415434;-0.3711812130747245;-0.34370085193450217;1.0720087385396126;9.998654258817508;0.8336963315365012;-0.4244550248413981;-0.42445501126641455;0.7775945678182212;-0.33000002130925227;0.8447622079734044
7.432436;1.079972235372361;0.8334115066326606;0.7716825844893584;-0.37118121251044844;-0.34370085150753776;1.0720097179241919;9.998667218799806;0.8336954903409927;-0.42445502486143083;-0.4244550110806426;0.7775949732737961;-0.33000002155117103;0.844762200144606
7.442436;1.0799732522680952;0.8334090859963018;0.7716818986844483;-0.3711812119491354;-0.3437008510554253;1.0720107038388;9.998680643628285;0.8336945947714179;-0.4244550248840439;-0.4244550108911475;0.7775953533294282;-0.33000002177685117;0.8447622015945161
7.452436;1.0799742804268633;0.8334066541709952;0.77168124551465;-0.37118121139243676;-0.34370085058121363;1.0720116950635765;9.99869451584198;0.8336936439153969;-0.42445502490952713;-0.4244550106977513;0.7775957081823359;-0.33000002198699774;0.8447622086644199
7.462436;1.0799753215092804;0.8334042177198706;0.7716806271721198;-0.3711812108420321;-0.3437008500879871;1.0720126895524065;9.99870881305362;0.8336926374696023;-0.42445502493841647;-0.42445501050043744;0.7775960382184102;-0.33000002218266067;0.8447622160823256
7.472436;1.0799763774105238;0.8334017839419604;0.7716800457170654;-0.3711812102992924;-0.3437008495787543;1.0720136852508373;9.998723519548367;0.8336915751022282;-0.42445502497132626;-0.4244550102993085;0.7775963438027276;-0.330000022365232;0.8447622185389589
7.482436;1.0799774497152315;0.8333993609929687;0.7716795036880875;-0.3711812097651356;-0.3437008490564322;1.0720146798779215;9.998738634314492;0.8336904558380331;-0.42445502500881394;-0.42445501009442244;0.7775966243488711;-0.3300000225364435;0.8447622119722579
7.492436;1.0799785396489447;0.8333969575544881;0.7716790044027366;-0.3711812092401967;-0.3437008485239777;1.0720156701379342;9.998754172871175;0.8336892778872923;-0.42445502505137006;-0.4244550098855014;0.7775968775155774;-0.33000002269840883;0.844762193880998
7.502436;1.079979648022364;0.833394582134603;0.7716785511559111;-0.37118120872498617;-0.3437008479843442;1.0720166514964147;9.9987701687384;0.8336880391255457;-0.4244550250994176;-0.42445500967187066;0.777598099479385;-0.33000002285364155;0.8447630836968363
7.512436;1.0799807747662742;0.8333922420258499;0.7716781458836057;-0.371181208219797;-0.3437008474402552;1.0720176186873909;9.998786670057573;0.8336867383881136;-0.424455025153187;-0.4244550094527387;0.7775982856144532;-0.33000002300490056;0.844763040183427
7.522436;1.079981919071353;0.8333899425182013;0.7716777887245503;-0.37118120772455543;-0.34370084689411745;1.072018566462421;9.998803726128177;0.8336853765929153;-0.42445502521268075;-0.42445500922739016;0.777598430887432;-0.330000023154876;0.8447629840925712
7.532436;1.0799830807630155;0.8333876872348274;0.771677478245815;-0.3711812072387702;-0.343700846348125;1.0720194901547893;9.998821374206676;0.8336839564408753;-0.42445502527787693;-0.4244550089951024;0.7775985303469041;-0.33000002330587214;0.8447629158467794
7.542436;1.079984261434855;0.8333854788545261;0.7716772112760191;-0.3711812067615543;-0.34370084580444393;1.072020386161335;9.998839633320879;0.8336824808897826;-0.42445502534899054;-0.42445500875513514;0.7775985797540509;-0.33000002345953783;0.8447628363026766
7.552436;1.079985464183696;0.8333833192967324;0.7716769829442592;-0.3711812062918209;-0.3437008452652616;1.0720212521498405;9.998858499129655;0.833680951749275;-0.4244550254265949;-0.4244550085068878;0.777598576030293;-0.330000023616698;0.8447627467283977
7.562436;1.0799866924278687;0.8333812099932107;0.7716767876318332;-0.37118120582864883;-0.34370084473268936;1.0720220866344043;9.998877941148306;0.8336793695964113;-0.4244550255113942;-0.42445500825001653;0.777598517316489;-0.33000002377749843;0.8447626485211944
7.572436;1.0799879485264132;0.8333791525997506;0.7716766198598076;-0.37118120537148;-0.34370084420877406;1.0720228886035754;9.998897911156023;0.8336777345784396;-0.4244550256036951;-0.4244550079845511;0.777598402349952;-0.33000002394186656;0.8447625432969504
7.582436;1.07998923295633;0.8333771494122827;0.7716764743608717;-0.3711812049200991;-0.3437008436954538;1.0720236581819644;9.998918357190382;0.8336760469254137;-0.42445502570310006;-0.42445500771093686;0.7775982297275248;-0.33000002410977514;0.8447624330741571
7.592436;1.0799905445180529;0.8333752032848157;0.7716763458614609;-0.37118120447454883;-0.3437008431943306;1.0720243978695312;9.9989392305856;0.8336743073483738;-0.4244550258087106;-0.4244550074298878;0.7775979981163286;-0.33000002428105035;0.8447623201275666
7.602436;1.0799918813359404;0.8333733175935869;0.7716762291350356;-0.371181204034832;-0.3437008427065976;1.0720251129214196;9.998960488319318;0.8336725177274379;-0.4244550259194727;-0.4244550071423214;0.7775977070199067;-0.3300000244550987;0.844762206935515
7.612436;1.0799932419268914;0.8333714963200571;0.7716761193473219;-0.3711812036005778;-0.3437008422330561;1.0720258102790312;9.998982092935957;0.8336706812017548;-0.42445502603427887;-0.4244550068494907;0.7775973574101842;-0.33000002463076444;0.8447620964635649
7.622436;1.0799946252575323;0.8333697438431241;0.7716760123133763;-0.37118120317113085;-0.3437008417740135;1.072026497104798;9.999004009469727;0.8336688010473018;-0.42445502615189135;-0.42445500655311535;0.7775969521676113;-0.3300000248063301;0.8447619923687332
7.632436;1.0799960298700373;0.8333680641783788;0.7716759044115913;-0.37118120274583977;-0.3437008413292716;1.0720271799666488;9.999026208078929;0.8336668797172314;-0.42445502627094883;-0.4244550062553272;0.7775964956364962;-0.3300000249797252;0.8447618987512252
7.642436;1.0799974530675158;0.8333664600466449;0.7716757924041721;-0.371181202324142;-0.343700840898274;1.0720278644000554;9.999048671381203;0.8336649194643168;-0.4244550263900072;-0.4244550059584214;0.7775959921883729;-0.33000002514881327;0.8447618194997887
7.652436;1.0799988902962903;0.8333649327617096;0.7716756733485798;-0.3711812019055845;-0.34370084048031174;1.0720285545953772;9.999071398383913;0.8336629233692139;-0.4244550265074713;-0.42445500566457683;0.7775954451035257;-0.33000002531157313;0.8447617574961077
7.662436;1.0800003345766753;0.833363482952192;0.7716755445154466;-0.371181201489804;-0.34370084007470797;1.072029253081805;9.999094402926415;0.8336608950127674;-0.4244550266216069;-0.4244550053756311;0.7775948567514961;-0.33000002546615836;0.8447617141822334
7.672436;1.080001776406737;0.8333621112166387;0.7716754035790917;-0.37118120107633623;-0.3437008396808956;1.0720299603590095;9.99911770302309;0.8336588375707324;-0.42445502673072044;-0.4244550050929575;0.777594229673181;-0.3300000256108486;0.8447616899133715
7.682436;1.0800032047360182;0.8333608185569309;0.771675249288902;-0.3711812006645078;-0.34370083929843054;1.0720306751542408;9.999141306909692;0.8336567540526336;-0.42445502683338077;-0.42445500481751797;0.7775935672549262;-0.3300000257439498;0.8447616845799081
7.692436;1.0800046085932484;0.8333596063704247;0.771675082046022;-0.3711812002535174;-0.3437008389269449;1.0720313954118188;9.999165208517875;0.8336546482316926;-0.42445502692849885;-0.4244550045500318;0.7775928735553975;-0.3300000258638398;0.8447616977123092
7.702436;1.0800059780690532;0.8333584753779014;0.7716749039090758;-0.371181199842558;-0.3437008385659798;1.0720321188390345;9.999189391090987;0.8336525246433503;-0.42445502701512977;-0.4244550042911648;0.777592152995558;-0.3300000259690889;0.844761728381038
7.712436;1.0800073041929117;0.8333574244141304;0.7716747180136166;-0.37118119943106603;-0.3437008382148324;1.072032842276116;9.9992138306094;0.8336503877124788;-0.4244550270922961;-0.42445500404164455;0.7775914101559986;-0.33000002605835904;0.8447617754517275
7.722436;1.080008578625567;0.8333564506896792;0.7716745274881136;-0.37118119901896646;-0.3437008378726094;1.0720335612877914;9.999238495953131;0.8336482413761436;-0.4244550271590563;-0.4244550038021989;0.7775906496510475;-0.3300000261302759;0.8447618378347687
7.732436;1.0800097939760485;0.8333555509341641;0.7716743346949201;-0.37118119860654303;-0.3437008375384679;1.0720342708475765;9.999263348713685;0.8336460894427374;-0.42445502721453054;-0.42445500357343624;0.7775898763171839;-0.3300000261835717;0.8447619143801223
7.742436;1.0800109440152226;0.8333547216910728;0.7716741414914428;-0.3711811981942238;-0.34370083721191014;1.0720349658457482;9.999288347072762;0.8336439357230657;-0.42445502725774864;-0.42445500335584446;0.7775890956158699;-0.3300000262173146;0.8447620035643338
