time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
7.752436;1.0800120233522648;0.8333539589480302;0.7716739498072573;-0.3711811977827341;-0.34370083689305664;1.0720356413475451;9.999313447663187;0.8336417834257197;-0.42445502728756096;-0.42445500314984325;0.7775883138498205;-0.33000002623085223;0.8447621032611385
7.762436;1.0800130273983146;0.8333532582370711;0.7716737617661914;-0.3711811973733955;-0.3437008365827164;1.0720362929514649;9.999338599994108;0.833639634379481;-0.42445502730271417;-0.42445500295589533;0.7775875378660517;-0.3300000262233811;0.8447622108805345
7.772436;1.0800139526679517;0.8333526148806599;0.7716735795200478;-0.3711811969682263;-0.34370083628211523;1.072036916536716;9.999363745734465;0.8336374891778089;-0.42445502730192924;-0.42445500277456966;0.7775867744545752;-0.3300000261936823;0.8447623235329732
7.782436;1.0800147968968639;0.8333520238141354;0.7716734051684447;-0.37118119656983406;-0.3437008359925645;1.0720375081236224;9.99938882824262;0.8336353481872941;-0.4244550272839087;-0.4244550026063744;0.7775860300877872;-0.3300000261404526;0.844762438020708
7.792436;1.0800155588937361;0.833351479318145;0.7716732407078791;-0.37118119618121476;-0.34370083571527216;1.0720380647119823;9.99941379804646;0.8336332121948418;-0.42445502724727435;-0.42445500245164064;0.7775853108969552;-0.3300000260627345;0.8447625509949622
7.802436;1.0800162383021363;0.833350975063996;0.771673087928606;-0.371181195805478;-0.3437008354511672;1.0720385848823444;9.999438608326203;0.8336310824622493;-0.42445502719043715;-0.42445500231055017;0.7775846222830456;-0.33000002595993405;0.8447626591024608
7.812436;1.0800168357112427;0.8333505047800549;0.7716729484761582;-0.3711811954454988;-0.3437008352007692;1.0720390679177536;9.999463211226775;0.8336289607794034;-0.42445502711162125;-0.42445500218310817;0.7775839681645083;-0.33000002583163657;0.8447627590983415
7.822436;1.080017353389817;0.8333500631133669;0.7716728239508123;-0.3711811951036645;-0.3437008349642116;1.072039512212576;9.999487561609628;0.8336268497147303;-0.42445502700915116;-0.42445500206921866;0.7775833505577039;-0.33000002567758707;0.8447628480909924
7.832436;1.0800177961086064;0.8333496457459549;0.7716727159024747;-0.37118119478190836;-0.34370083474143437;1.0720399146370574;9.999511623400881;0.8336247529891821;-0.42445502688173303;-0.42445500196882524;0.7775827701014072;-0.3300000254978622;0.8447629233926051
7.842436;1.0800181709925263;0.8333492488710648;0.771672625833516;-0.37118119448202874;-0.34370083453247213;1.0720402709089303;9.99953537170873;0.833622675549632;-0.4244550267285539;-0.424455001881798;0.7775822267729485;-0.33000002529307143;0.8447629817149236
7.852436;1.0800184862229927;0.8333488686928654;0.7716725550005759;-0.37118119420599527;-0.3437008343376266;1.072040576012413;9.99955878965796;0.8336206230641148;-0.42445502654927314;-0.424455001807812;0.7775817200521622;-0.3300000250644087;0.844763018569396
7.862436;1.0800187496581026;0.8333485013253323;0.7716725041358251;-0.37118119395595245;-0.3437008341574384;1.0720408246474598;9.999581865365093;0.8336186014262729;-0.4244550263440604;-0.42445500174646733;0.7775812490625253;-0.330000024813428;0.8447630286122695
7.872436;1.0800189683483918;0.8333481431779134;0.7716724733351948;-0.37118119373409364;-0.34370083399255363;1.072041011811291;9.999604591639958;0.8336166164410458;-0.4244550261137195;-0.42445500169733313;0.7775808125998217;-0.33000002454171773;0.8447630062774649
7.882436;1.080019148987909;0.8333477915008206;0.7716724619589853;-0.3711811935425548;-0.34370083384352323;1.07204113347022;9.999626967392418;0.8336146732219698;-0.4244550258595819;-0.42445500165982647;0.7775804088656959;-0.3300000242507075;0.8447629457803059
7.892436;1.0800192982541597;0.8333474448292565;0.7716724687770508;-0.37118119338316086;-0.34370083371056076;1.0720411871692532;9.999649001745649;0.833612775556682;-0.4244550255829967;-0.42445500163318495;0.7775800357115056;-0.3300000239416523;0.8447628408187056
7.902436;1.0800194220389787;0.8333471029280034;0.7716724924971832;-0.37118119325712334;-0.3437008335934663;1.0720411716869935;9.99967071939004;0.8336109255214667;-0.42445502528484763;-0.4244550016165972;0.7775796913083676;-0.3300000236158581;0.8447626848953477
7.912436;1.0800185594782001;0.8333461111623868;0.7716726156524365;-0.3711806591605463;-0.3437006461419831;1.0720410858298792;9.999692158663212;0.8336091233662255;-0.4244550249655601;-0.424455001609394;0.7775793741036533;-0.330000023274985;0.8447624721371833
7.922436;1.0800186432940215;0.8333457773053911;0.7716726707560274;-0.37118065910236075;-0.34370064605500833;1.0720409279304333;9.999713358865364;0.8336073680574727;-0.42445502462551665;-0.4244550016112101;0.7775790819073565;-0.33000002292103003;0.8447621975636249
7.932436;1.0800187106266785;0.833345444320384;0.7716727404787007;-0.3711806590778248;-0.3437006459819802;1.0720406964652855;9.999734352788042;0.8336056586355587;-0.4244550242653383;-0.4244550016219305;0.7775788112455142;-0.33000002255596517;0.844761856879088
7.942436;1.0800187634836487;0.8333451091984547;0.7716728233682414;-0.37118065908652603;-0.34370064592222066;1.0720403906578213;9.999755173237766;0.8336039957468047;-0.4244550238857687;-0.42445500164140326;0.7775785577015395;-0.33000002218146807;0.8447614467292731
7.952436;1.0800188039198912;0.833344769245423;0.7716729173398882;-0.3711806591282528;-0.3437006458752845;1.0720400107893455;9.999775856725808;0.8336023820085962;-0.4244550234876036;-0.42445500166918904;0.7775783167833166;-0.33000002179906957;0.8447609649796043
7.962436;1.0800188341367405;0.83334442307164;0.7716730200321412;-0.3711806592031675;-0.3437006458406823;1.0720395586644476;9.99979643447619;0.8336008208513896;-0.42445502307191185;-0.42445500170442485;0.7775780846326746;-0.33000002141048235;0.8447604104014013
7.972436;1.0800188559148658;0.833344070993214;0.7716731286948602;-0.3711806593116075;-0.3437006458175091;1.072039037648129;9.999816920354313;0.8335993152746994;-0.4244550226401109;-0.42445500174587314;0.7775778583242994;-0.33000002101763326;0.8447597823875571
7.982436;1.0800188696730066;0.8333437141930405;0.7716732397247591;-0.37118065945367357;-0.3437006458045526;1.0720384521814543;9.99983730721012;0.8335978674820295;-0.42445502219368925;-0.424455001792179;0.7775776357863378;-0.3300000206223826;0.844759080944691
7.992436;1.080018874565678;0.8333433538053056;0.7716733488833611;-0.3711806596289864;-0.34370064580068116;1.0720378078163688;9.99985757302859;0.8335964789471186;-0.42445502173395583;-0.42445500184192375;0.7775774154622236;-0.3300000202263443;0.8447583068684001
8.002436;1.0800188698567526;0.8333429909148451;0.771673451893507;-0.37118065983674614;-0.34370064580487497;1.0720371115064324;9.999877689576332;0.8335951505171457;-0.4244550212620592;-0.4244550018934444;0.7775771959429938;-0.33000001983097216;0.8447574620306072
8.012436;1.0800188556955614;0.8333426266961419;0.7716735444493134;-0.37118066007604833;-0.3437006458159884;1.0720363711263592;9.999897628459392;0.8335938826642446;-0.4244550207790817;-0.42445500194485597;0.7775769758730963;-0.3300000194378026;0.8447565490353826
8.022436;1.0800188325571347;0.8333434201814766;0.7716746944998859;-0.3711803457128482;-0.3437003544929909;1.0720355944182314;9.99991736508073;0.8335926759051825;-0.4244550202860389;-0.4244550019942508;0.7775767540005945;-0.3300000190487995;0.8447555702820948
8.032436;1.0800188006014537;0.8333430565061987;0.7716747538281407;-0.37118034601314354;-0.34370035451397196;1.0720347878454106;9.999936883734572;0.8335915312691569;-0.42445501978384753;-0.42445500203985814;0.7775765291227121;-0.3300000186666036;0.844754527823524
8.042436;1.0800187591621448;0.8333426948788729;0.7716747915673753;-0.37118034634258973;-0.34370035453775927;1.0720339556530276;9.999956181483794;0.8335904505447389;-0.42445501927331797;-0.4244550020801946;0.7775763002952716;-0.3300000182944401;0.8447534242094085
8.052436;1.0800187059546837;0.8333423364280935;0.7716748047241435;-0.3711803466998572;-0.34370035456278836;1.0720330996515677;9.999975263691951;0.8335894359479922;-0.42445501875515346;-0.4244550021141952;0.7775760673393113;-0.3300000179358482;0.8447522627376296
8.062436;1.0800186368241735;0.8333419815387042;0.7716747902474413;-0.37118034708366066;-0.34370035458759945;1.0720322199466221;9.999994134455273;0.8335884893777529;-0.42445501822995285;-0.42445500214129855;0.777575830898424;-0.33000001759461417;0.8447510464093351
8.072436;1.0800185463813152;0.8333416293094741;0.7716747457684167;-0.37118034749280066;-0.343700354611278;1.0720313165316964;10.000012793097696;0.8335876120552725;-0.42445501769820365;-0.4244550021615231;0.7775755919302757;-0.3300000172748695;0.844749776649708
8.082436;1.0800184288572003;0.8333412778303269;0.7716746701120799;-0.37118034792586446;-0.3437003546336493;1.0720303908047883;10.000031240653813;0.8335868050056365;-0.4244550171602545;-0.424455002175566;0.7775753511939073;-0.33000001698093123;0.8447484529735935
8.092436;1.0800182792231658;0.8333409251978381;0.7716745630708336;-0.37118034838117175;-0.34370035465493426;1.0720294455786585;10.00004948897265;0.8335860696125528;-0.42445501661632984;-0.42445500218480975;0.7775751089048479;-0.3300000167168289;0.8447470738668575
8.102436;1.0800180945673332;0.8333405701607433;0.7716744255062152;-0.3711803488569735;-0.34370035467527293;1.0720284838961827;10.000067563231573;0.8335854071717058;-0.42445501606665753;-0.4244550021910079;0.7775748647100519;-0.33000001648600497;0.8447456381826594
8.112436;1.0800178745339886;0.8333402120631704;0.7716742593871219;-0.37118034935149175;-0.3437003546946379;1.0720275080693933;10.000085497136801;0.8335848177920251;-0.42445501551155845;-0.42445500219578586;0.7775746182644304;-0.33000001629138004;0.8447441460030622
8.122436;1.0800176202649765;0.8333398505703419;0.7716740668421423;-0.37118034986286785;-0.34370035471300087;1.072026519317927;10.000103323822152;0.8335843000403175;-0.4244550149514117;-0.42445500220041715;0.7775743697384321;-0.3300000161355102;0.8447425985448057
8.132436;1.080017332777712;0.8333394852799433;0.771673849107637;-0.3711803503892966;-0.34370035473037824;1.0720255178103684;10.000121064914625;0.8335838514928701;-0.4244550143866842;-0.4244550022059186;0.7775741193849565;-0.3300000160206916;0.8447409975144736
8.142436;1.0800170118458565;0.8333391152077281;0.7716736062638505;-0.37118035092917084;-0.34370035474688276;1.0720245028451107;10.000138725166387;0.8335834688804225;-0.42445501381795425;-0.42445500221312366;0.7775748673166597;-0.3300000159490222;0.8447402652425227
8.152436;1.0800166561899618;0.8333387384484154;0.7716733377764758;-0.3711803514808498;-0.3437003547628206;1.0720234728912539;10.000156300386367;0.8335831477495488;-0.42445501324569285;-0.4244550022227432;0.7775746147590755;-0.33000001592239314;0.844738562829921
8.162436;1.0800162648410536;0.8333383522468855;0.7716730432758429;-0.3711803520423124;-0.343700354778598;1.0720224259844966;10.0001737935509;0.8335828830161561;-0.42445501267000746;-0.42445500223555976;0.7775743649321025;-0.330000015942389;0.8447368141628707
8.172436;1.0800158382405407;0.8333379537060657;0.7716727229239072;-0.37118035261125965;-0.34370035479451916;1.0720213610155875;10.000191223686171;0.8335826701203493;-0.4244550120907647;-0.4244550022524692;0.7775741216766175;-0.3300000160101195;0.8447350244676941
8.182436;1.0800153780233488;0.8333375404909493;0.7716723775521088;-0.37118035318548426;-0.34370035481060357;1.0720202790814006;10.000208622870618;0.8335825053132011;-0.42445501150806475;-0.4244550022741881;0.7775738875875531;-0.3300000161260189;0.844733200712619
8.192436;1.0800148858904601;0.8333371105252182;0.7716720084448154;-0.3711803537629716;-0.3437003548265215;1.0720191835578134;10.000226030911806;0.83358238515996;-0.4244550109225397;-0.4244550023010042;0.7775736640556428;-0.33000001628970593;0.8447313507667286
8.202436;1.0800143633525539;0.8333366616195381;0.7716716166935175;-0.37118035434177876;-0.34370035484173106;1.072018079077199;10.000243492584994;0.8335823058542279;-0.4244550103352173;-0.42445500233284045;0.7775734523254397;-0.3300000165000146;0.8447294826943607
8.212436;1.0800138130755135;0.8333361920367306;0.7716712030229023;-0.3711803549200609;-0.34370035485561495;1.0720169704936564;10.00026105452159;0.8335822623887448;-0.4244550097473191;-0.42445500236939493;0.7775732536371353;-0.3300000167552049;0.844727604220985
8.222436;1.0800132397032465;0.8333357007662358;0.7716707678739628;-0.3711803554961526;-0.34370035486756184;1.0720158620664029;10.000278763443289;0.8335822482703626;-0.42445500916030254;-0.4244550024102158;0.7775730687967796;-0.3300000170532467;0.8447257219518886
8.232436;1.0800126489604733;0.8333351867730612;0.7716703107644859;-0.37118035606851446;-0.34370035487703926;1.0720147567912122;10.000296666463043;0.8335822564969625;-0.424455008575887;-0.42445500245483747;0.7775728980739199;-0.3300000173919869;0.8447238406537854
8.242436;1.0800120468272751;0.8333346486436246;0.7716698296148645;-0.3711803566357965;-0.3437003548834902;1.0720136562807006;10.000314807649143;0.8335822808069259;-0.42445500799572666;-0.4244550025028801;0.7775727413100227;-0.33000001776918125;0.8447219632715472
8.252436;1.080011439711904;0.8333340854252611;0.7716693213024359;-0.37118035719703996;-0.34370035488616285;1.0720125614748348;10.000333222999942;0.8335823156830039;-0.42445500742106096;-0.42445500255398316;0.7775725982680328;-0.3300000181825205;0.8447200918975587
8.262436;1.0800108343497434;0.8333334977222573;0.7716687827411055;-0.37118035775169506;-0.3437003548842144;1.0720114734619604;10.000351940125409;0.833582355592976;-0.42445500685291876;-0.42445500260778724;0.7775724694202858;-0.3300000186296198;0.8447182286302385
8.272436;1.0800102371600584;0.8333328882739123;0.7716682111045691;-0.3711803582994889;-0.343700354876984;1.072010393402217;10.000370982647954;0.8335823947280059;-0.42445500629257776;-0.42445500266412484;0.7775723564794808;-0.33000001910791016;0.8447163752919193
8.282436;1.0800096539167638;0.8333322616699709;0.7716676035117044;-0.37118035884033734;-0.3437003548640976;1.0720093217802933;10.000390374887894;0.8335824271129096;-0.42445500574157985;-0.424455002723116;0.7775722622659242;-0.33000001961460024;0.8447145327740475
8.292436;1.080009089578879;0.833331623308259;0.7716669569582761;-0.37118035937429567;-0.3437003548453882;1.0720082578604777;10.000410141054967;0.8335824468636276;-0.42445500520146967;-0.42445500278489956;0.7775721906301789;-0.33000002014685975;0.8447127009711703
8.302436;1.080008548139014;0.8333309787083427;0.7716662688592183;-0.3711803599015169;-0.3437003548208218;1.0720071995809304;10.00043030116524;0.8335824488081319;-0.42445500467370606;-0.42445500284941423;0.777572146445246;-0.33000002070199685;0.8447108794760727
8.312436;1.0800080325609183;0.8333303336160489;0.7716655379923244;-0.3711803604220957;-0.34370035479047933;1.0720061438426949;10.000450868729263;0.8335824289749773;-0.4244550041595818;-0.424455002916484;0.7775721351911741;-0.3300000212772775;0.8447090688288462
8.322436;1.0800075446081574;0.8333296938286303;0.7716647644411122;-0.37118036093574297;-0.343700354754487;1.0720050874638254;10.000471849897028;0.8335823844153034;-0.424455003659982;-0.42445500298579075;0.7775721621881223;-0.3300000218695348;0.8447072714077609
8.332436;1.0800070851748436;0.8333290643970109;0.7716639482771512;-0.37118036144158795;-0.34370035471288785;1.0720040285627315;10.000493243927119;0.8335823127121135;-0.4244550031752272;-0.42445500305676626;0.7775722316115222;-0.3300000224751025;0.8447054910491054
8.342436;1.0800066551198273;0.8333284493649699;0.7716630888722189;-0.3711803619382711;-0.3437003546655299;1.0720029671566074;10.00051504445609;0.8335822117521653;-0.42445500270521574;-0.4244550031287745;0.7775723458553844;-0.3300000230901366;0.8447037320326808
8.352436;1.080006255544161;0.8333278523105362;0.7716621856179653;-0.3711803624241273;-0.34370035461205944;1.072001904571875;10.000537239676744;0.8335820797031213;-0.424455002249707;-0.42445500320136403;0.7775725057631018;-0.330000023710894;0.8447019990638285
8.362436;1.0800058873831806;0.8333272765110469;0.7716612386641273;-0.37118036289735884;-0.3437003545521455;1.0720008427069438;10.000559809756153;0.8335819151576628;-0.42445500180848894;-0.4244550032743326;0.7775727111223831;-0.330000024333812;0.8447002979098526
8.372436;1.0800055508131121;0.8333267248677335;0.7716602487240032;-0.37118036335613236;-0.3437003544857765;1.0719997837933133;10.000582724561083;0.8335817176905964;-0.4244550013813547;-0.4244550033476925;0.7775729609396782;-0.3300000249556546;0.8446986349146843
8.382436;1.080005244791758;0.8333262006349571;0.7716592163365837;-0.37118036379852154;-0.34370035441322366;1.0719987305820173;10.000605945999311;0.8335814879890547;-0.4244550009679356;-0.424455003421677;0.7775732537935859;-0.3300000255738127;0.8446970155801973
8.392436;1.0800049668347784;0.8333257082892725;0.7716581412454913;-0.37118036422250583;-0.34370035433466684;1.0719976866053942;10.000629429489512;0.8335812269402998;-0.42445500056764657;-0.4244550034967962;0.7775735879820554;-0.3300000261863418;0.8446954436916276
8.402436;1.0800047129340036;0.833325253565247;0.7716570227704264;-0.37118036462621923;-0.3437003542499597;1.071996656144914;10.000653124148286;0.8335809349833888;-0.4244550001798466;-0.4244550035736273;0.7775739612872438;-0.3300000267916357;0.844693921329905
8.412436;1.0800044777511963;0.8333248430192524;0.771655861139992;-0.3711803650082943;-0.3437003541586916;1.0719956443625382;10.000676978178353;0.833580612449285;-0.42445499980380347;-0.4244550036524055;0.7775743710661793;-0.3300000273883085;0.844692449158032
8.422436;1.080004255217586;0.8333244835465073;0.7716546580501349;-0.37118036536799903;-0.34370035406026267;1.0719946577681498;10.00070094019271;0.8335802599981481;-0.42445499943847864;-0.4244550037330745;0.7775748145385138;-0.3300000279753763;0.8446910266249811
8.432436;1.0800040393784427;0.8333241817355024;0.7716534158235475;-0.37118036570509616;-0.3437003539539844;1.0719937041698866;10.000724949697672;0.8335798788934056;-0.42445499908251283;-0.42445500381585394;0.777575288443376;-0.3300000285522042;0.8446896518484983
8.442436;1.080003825162143;0.833323943311236;0.7716521365971912;-0.3711803660196954;-0.34370035383926045;1.0719927918583643;10.000748929599569;0.8335794714527028;-0.42445499873423725;-0.42445500390167196;0.7775757886086078;-0.33000002911814064;0.8446883210944577
8.452436;1.0800036085307154;0.8333237729449602;0.7716508224934518;-0.37118036631215906;-0.3437003537156079;1.0719919284574853;10.000772790628162;0.8335790411733689;-0.42445499839167034;-0.4244550039920126;0.7775763104996611;-0.3300000296722533;0.8446870287049973
8.462436;1.0800033858839706;0.8333236740082739;0.7716494763174727;-0.3711803665829615;-0.3437003535826459;1.0719911199402656;10.000796441703907;0.8335785923232791;-0.42445499805277226;-0.42445500408831993;0.7775768500400944;-0.3300000302133288;0.8446857680401244
8.472436;1.0800031534509291;0.833323648491636;0.7716481019053628;-0.37118036683266176;-0.3437003534403086;1.0719903701556994;10.00081979244766;0.8335781296188409;-0.4244549977157771;-0.4244550041914686;0.7775774036468347;-0.33000003073994477;0.8446845326754416
8.482436;1.0800029075071678;0.8333236975008876;0.7716467038306317;-0.3711803670618865;-0.3437003532890057;1.0719896806651046;10.000842748822295;0.8335776577463094;-0.4244549973792997;-0.4244550043016272;0.7775779679876905;-0.3300000312504939;0.8446833170611018
8.492436;1.0800026453164806;0.8333238215506905;0.7716452868019001;-0.3711803672711635;-0.3437003531295169;1.0719890511216954;10.000865215297798;0.8335771804315297;-0.42445499704231276;-0.4244550044184482;0.7775785400055453;-0.330000031743283;0.8446821166684233
8.502436;1.080002365646811;0.8333240202968621;0.7716438551025439;-0.37118036746090843;-0.3437003529627837;1.0719884803700965;10.000887100862597;0.8335767001474881;-0.4244549967041479;-0.4244550045413476;0.777579117118326;-0.3300000322168076;0.8446809280084389
8.512436;1.0800020684782092;0.8333242923124773;0.7716424123765733;-0.3711803676315952;-0.34370035278972616;1.0719879672534816;10.000908321553124;0.8335762190256919;-0.42445499636445716;-0.42445500466969227;0.7775796975637159;-0.3300000326698434;0.8446797488561414
8.522436;1.0800017544870064;0.8333246353358295;0.7716409619291115;-0.37118036778379243;-0.34370035261113385;1.0719875104640995;10.000928802416176;0.8335757397418846;-0.42445499602316533;-0.424455004802751;0.7775802805156783;-0.33000003310114134;0.8446785787362642
8.532436;1.0800014245365395;0.8333250467651379;0.7716395072372761;-0.37118036791820735;-0.3437003524276058;1.0719871077738032;10.000948479457993;0.8335752653059444;-0.42445499568035616;-0.4244550049395058;0.7775808656982028;-0.33000003350920787;0.8446774192014305
8.542436;1.0800010796959678;0.8333255239677098;0.7716380521256263;-0.37118036803598037;-0.34370035223951223;1.0719867554377214;10.000967301302197;0.8335747985467606;-0.424454995335943;-0.42445500507875833;0.7775814529346025;-0.33000003389241095;0.8446762736541807
8.552436;1.0800007218002698;0.8333260645715069;0.771636600421325;-0.3711803681387534;-0.34370035204694743;1.0719864484503545;10.000985232989796;0.8335743423990443;-0.4244549949894875;-0.42445500521951945;0.7775820419673823;-0.3300000342491235;0.8446751468898436
8.562436;1.0800003534075724;0.8333266666806278;0.7716351556049498;-0.37118036822819334;-0.34370035184963166;1.071986181317338;10.00100225743074;0.8335739005050695;-0.4244549946404765;-0.4244550053612519;0.7775826325311669;-0.33000003457780436;0.8446740441415007
8.572436;1.0799999770813138;0.8333273285838635;0.7716337208514972;-0.3711803683056191;-0.3437003516469572;1.0719859486104226;10.001018366276517;0.8335734772563398;-0.42445499428869515;-0.42445500550399284;0.7775832244460672;-0.3300000348771885;0.8446729698293483
8.582436;1.079999594873487;0.8333280483445469;0.7716322994952608;-0.37118036837209994;-0.34370035143823174;1.0719857451128487;10.001033547939274;0.8335730774106521;-0.424454993934254;-0.42445500564844485;0.7775838172095;-0.3300000351464989;0.8446719271775076
8.592436;1.0799992082143601;0.833328823921742;0.7716308957865822;-0.3711803684286551;-0.3437003512227813;1.0719855659363478;10.001047787053196;0.8335727058104111;-0.42445499357740696;-0.42445500579583595;0.7775844093198775;-0.33000003538533373;0.844670918988738
8.602436;1.0799988180826132;0.8333296536022876;0.7716295149555711;-0.37118036847633257;-0.34370035099981894;1.0719854068975654;10.001061069267328;0.8335723672078078;-0.42445499321849733;-0.42445500594754354;0.7775849981973897;-0.3300000355932423;0.8446699484329715
8.612436;1.0799984252217474;0.8333305361188844;0.7716281625867717;-0.37118036851613945;-0.34370035076831;1.071985264742706;10.001073378181063;0.8335720660475971;-0.42445499285785865;-0.4244550061046424;0.7775855804665711;-0.3300000357694584;0.8446690193571846
8.622436;1.0799980301496819;0.8333314703440448;0.7716268448750206;-0.3711803685488425;-0.34370035052703435;1.071985137130323;10.001084689858928;0.8335718064318588;-0.424454992495615;-0.42445500626758825;0.7775861519765922;-0.3300000359131126;0.8446681365220494
8.632436;1.0799976330765877;0.8333327695729703;0.7716258607854996;-0.37118152653926717;-0.343701422510361;1.0719850228201022;10.001094977301458;0.8335715919740988;-0.42445499213173654;-0.4244550064361944;0.7775867080160105;-0.330000036023602;0.8446673053328001
8.642436;1.079997234081853;0.833333802972029;0.7716246362834682;-0.3711815265585376;-0.34370142224617817;1.0719849220036899;10.001104216522043;0.8335714252124762;-0.42445499176619766;-0.42445500660972874;0.7775872443128474;-0.33000003610060197;0.8446665307927556
8.652436;1.0799968333806382;0.8333348833283929;0.7716234708463193;-0.37118152657085157;-0.3437014219690222;1.0719848365014017;10.001112383511126;0.833571307346112;-0.42445499139892406;-0.42445500678703907;0.7775877586031105;-0.3300000361438048;0.8446658168244372
8.662436;1.0799966930064373;0.8333365421721183;0.7716226781561338;-0.37118087205034583;-0.34370073216098074;1.0719847698128844;10.001119451851203;0.8335712387330917;-0.42445499102978096;-0.4244550069668813;0.7775882518790544;-0.3300000361527864;0.8446651661686753
8.672436;1.0799962873595597;0.8333377086391863;0.771621648874984;-0.3711808720480456;-0.3437007318545109;1.071984726972581;10.001125394247467;0.8335712195208138;-0.42445499065877174;-0.42445500714819784;0.7775887282579322;-0.33000003612704126;0.8446645800579121
8.682436;1.0799958770056077;0.833338914380969;0.7716206936248242;-0.3711808720386652;-0.34370073153199077;1.071984714147052;10.001130181661216;0.8335712499200884;-0.42445499028618944;-0.42445500732993796;0.7775891934897482;-0.3300000360659841;0.8446640582947972
8.692436;1.079995460382365;0.8333401577131035;0.7716198148485238;-0.3711808720226517;-0.34370073119285427;1.0719847378675276;10.001133782824514;0.833571330064344;-0.42445498991261776;-0.4244550075107169;0.7775896535105853;-0.33000003596893224;0.8446636001045839
8.702436;1.0799950360815804;0.833341436674308;0.7716190142478389;-0.37118087200038025;-0.3437007308366453;1.0719848038734723;10.00113616627292;0.8335714596699978;-0.4244549895389062;-0.4244550076887899;0.7775901141245845;-0.33000003583515625;0.844663204847401
8.712436;1.079994603740309;0.8333427481205233;0.7716182926666864;-0.371180871972111;-0.34370073046296673;1.0719849163637563;10.001137301450463;0.8335716379553727;-0.4244549891660986;-0.4244550078623802;0.7775905811262233;-0.33000003566391833;0.8446628723899704
8.722436;1.0799941648344744;0.8333440884509269;0.7716176501037035;-0.37118087193815347;-0.34370073007151747;1.071985078319011;10.001137162652093;0.8335718636204217;-0.4244549887953635;-0.42445500803012287;0.7775910594825063;-0.33000003545450546;0.8446626031692128
8.732436;1.0799937220339888;0.8333454554155493;0.7716170863198308;-0.3711808718991008;-0.343700729662115;1.0719852923070539;10.001135742868211;0.8335721343683008;-0.42445498842801643;-0.42445500819139365;0.7775915518372694;-0.33000003520627547;0.844662397738218
8.742436;1.0799932780512227;0.8333468485328798;0.7716166010982625;-0.37118087185591153;-0.34370072923481315;1.0719855610203892;10.00113306565745;0.8335724466858415;-0.42445498806544013;-0.42445500834644007;0.7775920579006106;-0.3300000349185597;0.8446622563316989
8.752436;1.0799928353802242;0.8333482680859139;0.7716161937527428;-0.371180871809652;-0.34370072879007074;1.071985887285608;10.001129174434435;0.8335727966381883;-0.42445498770883106;-0.424455008496256;0.7775925752354009;-0.33000003459048116;0.8446621787217785
8.762436;1.079992396824663;0.8333497146506968;0.7716158625093598;-0.37118087176111664;-0.3437007283287513;1.0719862737311738;10.001124105787412;0.8335731806723818;-0.42445498735900955;-0.4244550086421501;0.7775931005745982;-0.3300000342210127;0.8446621638289863
8.772436;1.0799919658874717;0.8333511889355978;0.7716156042612737;-0.3711808717107238;-0.343700727851961;1.0719867223201565;10.001117872858249;0.8335735953522677;-0.42445498701633205;-0.42445500878527814;0.7775936308208052;-0.33000003380931736;0.8446622093116831
8.782436;1.0799915464751455;0.8333526910765832;0.7716154147370983;-0.3711808716586714;-0.34370072736088836;1.0719872335963676;10.001110465692406;0.8335740363793156;-0.424454986680581;-0.42445500892665144;0.7775941633990233;-0.33000003335502126;0.8446623119315305
8.792436;1.0799911420563144;0.8333542203639802;0.7716152885250713;-0.37118087160498925;-0.3437007268568065;1.0719878060812915;10.00110185789782;0.833574497859763;-0.4244549863510711;-0.42445500906746125;0.7775946957862843;-0.3300000328582243;0.8446624683437053
8.802436;1.0799907551936834;0.8333557758879258;0.7716152188588734;-0.37118087154943274;-0.3437007263411907;1.0719884367345565;10.001092014718283;0.8335749726206452;-0.4244549860270398;-0.42445500920898455;0.777595224605469;-0.3300000323193228;0.8446626752354236
8.812436;1.079990387448063;0.8333573571859134;0.771615198053458;-0.3711808714915403;-0.3437007258156863;1.07198912217158;10.001080900039426;0.8335754532225075;-0.4244549857077174;-0.42445500935214686;0.7775967453621992;-0.3300000317387678;0.8446638496716762
8.822436;1.0799900387631436;0.833358964140064;0.7716152184036852;-0.37118087143086637;-0.34370072528198686;1.0719898592325767;10.001068479917526;0.8335759325264313;-0.4244549853919741;-0.4244550094973195;0.777597253198672;-0.3300000311169152;0.8446641473426928
8.832436;1.0799897072654852;0.8333605959754994;0.7716152724873274;-0.3711808713670762;-0.34370072474180907;1.0719906446993255;10.001054728971829;0.8335764037771471;-0.4244549850781552;-0.4244550096443105;0.7775977436676763;-0.33000003045398935;0.8446644860638745
8.842436;1.0799893905170745;0.8333622502342739;0.7716153531621526;-0.3711808712998909;-0.3437007241967707;1.071991475310402;10.00103964174041;0.8335768607546516;-0.4244549847642718;-0.4244550097923924;0.7775982124239719;-0.33000002975012893;0.8446648634568573
8.852436;1.0799890867226496;0.8333639228222159;0.7716154536898122;-0.37118087122904103;-0.34370072364821475;1.0719923483760392;10.001023236519474;0.8335772980141709;-0.4244549844482825;-0.4244550099404885;0.7775986543389122;-0.3300000290055288;0.8446652777115967
8.862436;1.0799887950633835;0.8333656087442727;0.7716155678735923;-0.37118087115423193;-0.3437007230973188;1.0719932623166541;10.001005547094744;0.8335777111215673;-0.4244549841283579;-0.42445501008742303;0.7775990637673874;-0.33000002822062163;0.8446657279998989
8.872436;1.079988516515409;0.8333673027183572;0.7716156905251796;-0.3711808710751818;-0.343700722545276;1.0719942164614176;10.000986613643526;0.8335780968794898;-0.4244549838031457;-0.42445501023194626;0.7775994361765144;-0.3300000273962526;0.8446662146381516
8.882436;1.079988254876423;0.8333689994161254;0.7716158176738885;-0.37118087099176295;-0.3437007219931931;1.0719952098422993;10.00096647993066;0.8335784532182466;-0.4244549834718825;-0.42445501037256333;0.7775997693794824;-0.3300000265336659;0.8446667389817868
8.892436;1.0799880162859832;0.8333706931775426;0.7716159455552726;-0.37118087090415425;-0.34370072144197933;1.07199623974251;10.000945197773245;0.8335787784139995;-0.4244549831342383;-0.42445501050744155;0.777600063322523;-0.33000002563422876;0.8446673025819038
8.902436;1.0799878075594973;0.8333723778973174;0.7716160694051749;-0.3711808708128968;-0.3437007208924562;1.071997301432159;10.000922836469684;0.8335790702967484;-0.4244549827900786;-0.4244550106343845;0.7776003189096287;-0.3300000246993001;0.8446679059818238
8.912436;1.0799876352171456;0.8333740476244936;0.7716161837169183;-0.3711808707187323;-0.34370072034548016;1.0719983893997886;10.000899488129702;0.8335793262328265;-0.424454982439353;-0.4244550107508542;0.7776005367736755;-0.33000002373042614;0.844668548162848
8.922436;1.0799875057976354;0.8333756970242991;0.7716162837482884;-0.37118087062247546;-0.3437007198019461;1.071999498569295;10.000875263615072;0.8335795432678719;-0.4244549820822137;-0.42445501085428117;0.777600717028984;-0.3300000227295334;0.8446692268474205
8.932436;1.0799874258490751;0.8333773215175616;0.7716163667598089;-0.3711808705251479;-0.34370071926276147;1.072000624476444;10.000850280493589;0.8335797177380971;-0.42445498171926827;-0.42445501094256116;0.7776008600260623;-0.33000002169889103;0.844669939242427
8.942436;1.0799874008827932;0.8333789175218858;0.7716164320120387;-0.3711808704278597;-0.34370071872874636;1.072001762878727;10.000824649874131;0.8335798450134356;-0.424454981351592;-0.4244550110142508;0.7776009665328611;-0.33000002064088574;0.8446706825957985
8.952436;1.0799874349890122;0.8333804825666103;0.7716164797775578;-0.3711808703312556;-0.3437007182003117;1.072002909507619;10.000798472193521;0.8335799199044044;-0.4244549809803656;-0.42445501106823613;0.7776010370960584;-0.3300000195578456;0.8446714543488635
8.962436;1.0799875316372116;0.833382015350013;0.7716165102276166;-0.3711808702352816;-0.34370071767722266;1.0720040603255976;10.000771838489229;0.8335799373958589;-0.4244549806065603;-0.42445501110317174;0.7776010721130915;-0.33000001845208926;0.8446722525485101
8.972436;1.0799876940657107;0.8333835156653828;0.7716165229216333;-0.37118087013954354;-0.34370071715881373;1.0720052115421348;10.000744829144294;0.8335798932863935;-0.4244549802310031;-0.42445501111728806;0.7776010725227536;-0.33000001732617784;0.8446730768699804
8.982436;1.0799879244939765;0.8333849838761818;0.7716165171014956;-0.37118087004363987;-0.34370071664428087;1.0720063589623918;10.000717514579724;0.8335797845312658;-0.4244549798545762;-0.4244550111088727;0.7776010400262626;-0.33000001618313674;0.844673929203382
8.992436;1.0799882228265472;0.8333875783888507;0.7716175643208851;-0.3711805553127476;-0.34370042479204177;1.0720074976760081;10.000689960168192;0.8335796096662581;-0.42445497947820376;-0.42445501107688477;0.7776009771758154;-0.3300000150262266;0.8446748126897048
9.002436;1.0799885861101264;0.8333889835361982;0.7716175192698576;-0.371180555215352;-0.34370042428265707;1.072008622481614;10.000662228265815;0.8335793692599744;-0.4244549791026802;-0.42445501102098976;0.7776008876163422;-0.330000013858503;0.844675729622316
9.012436;1.0799890095491358;0.8333903569433472;0.7716174527181562;-0.3711805551165423;-0.34370042377512;1.072009728627731;10.000634374120573;0.8335790654923279;-0.4244549787286047;-0.42445501094115745;0.7776007760219931;-0.33000001268275053;0.8446766798705966
9.022436;1.079989487826163;0.8333916972194516;0.7716173627575463;-0.37118055501592884;-0.3437004232696279;1.072010812248033;10.000606440216496;0.8335787011166547;-0.4244549783565191;-0.42445501083734294;0.7776006477459689;-0.33000001150150143;0.8446776609025926
9.032436;1.079990015209192;0.8333930019753121;0.7716172479183191;-0.3711805549136196;-0.34370042276653645;1.0720118703166555;10.00057845638075;0.8335782791624268;-0.4244549779871337;-0.42445501070940794;0.7776005083373553;-0.3300000103169034;0.8446786685737485
9.042436;1.0799905851991034;0.8333942686697958;0.7716171078321454;-0.37118055481052276;-0.34370042226607767;1.0720129009841033;10.000550448079196;0.8335778033972512;-0.424454977621502;-0.4244550105571701;0.7776003631630334;-0.33000000913081473;0.8446796977476917
9.052436;1.0799911907858897;0.8333954954651497;0.7716169432258881;-0.37118055470825284;-0.34370042176815957;1.0720139040671066;10.000522442306144;0.8335772781973826;-0.42445497726107273;-0.4244550103804223;0.7776002176822373;-0.3300000079450233;0.8446807432326662
9.062436;1.0799918249663139;0.8333966810475105;0.7716167555539536;-0.37118055460885774;-0.3437004212721377;1.072014880410663;10.000494464181665;0.8335767074422468;-0.42445497690758804;-0.4244550101788123;0.7776000779705992;-0.33000000676127406;0.8446818008894058
9.072436;1.0799924809619594;0.8333978239411537;0.7716165465449003;-0.3711805545145209;-0.34370042077689456;1.072015830624156;10.000466535250021;0.8335760935541737;-0.4244549765628087;-0.4244550099516481;0.7775999505765453;-0.33000000558131504;0.8446828677455451
9.082436;1.0799931521791548;0.8333989223888679;0.7716163179861378;-0.37118055442721487;-0.3437004202812795;1.0720167545920696;10.000438680337833;0.833575437763467;-0.42445497622813827;-0.4244550096979645;0.7775998423212697;-0.33000000440703453;0.8446839412099505
9.092436;1.0799938324634852;0.833399974693445;0.7716160715245082;-0.3711805543484605;-0.3437004197844816;1.072017651373735;10.000410935703858;0.8335747413408193;-0.4244549759043739;-0.424455009416873;0.7775997605038635;-0.33000000324037787;0.8446850186725282
9.102436;1.0799945172192253;0.8334009793794469;0.7716158079391813;-0.37118055427930535;-0.34370041928609774;1.0720185185132043;10.000383350451136;0.8335740064049197;-0.4244549755917463;-0.42445500910772826;0.777599712475076;-0.3300000020830617;0.8446860979438398
9.112436;1.0799952048079235;0.8334019350996636;0.7716155267251009;-0.3711805542203769;-0.3437004187859745;1.072019351390095;10.000355978710099;0.8335732359161543;-0.4244549752901272;-0.42445500877003683;0.7775997048825849;-0.3300000009363604;0.8446871776834372
9.122436;1.0799958964333831;0.8334028405122161;0.7716152267080587;-0.37118055417205104;-0.3437004182840882;1.0720201434392522;10.000328867207042;0.8335724338212568;-0.42445497499920287;-0.42445500840340206;0.7775997434938641;-0.3299999998010954;0.8446882572076043
9.132436;1.079996594064088;0.833403694222783;0.7716149065533565;-0.37118055413484174;-0.34370041778062765;1.0720208867591718;10.00030204691665;0.8335716051307511;-0.4244549747184949;-0.42445500800752806;0.7775998327743566;-0.32999999867783375;0.8446893362738079
9.142436;1.0799972986470439;0.8334044946405745;0.7716145646193802;-0.37118055410963163;-0.3437004172760946;1.0720215725899278;10.00027553554276;0.8335707552161755;-0.42445497444721286;-0.42445500758221316;0.7775999752537954;-0.32999999756715825;0.8446904151903155
9.152436;1.0799980103114395;0.8334052394735817;0.7716141989762539;-0.3711805540974955;-0.3437004167712831;1.072022191846046;10.000249346787852;0.8335698889865016;-0.42445497418424105;-0.42445500712740736;0.7776001719178248;-0.32999999646972233;0.8446914946627182
9.162436;1.0799987291943518;0.833405925459321;0.7716138077318727;-0.37118055409943634;-0.34370041626715064;1.0720227356222511;10.000223493552836;0.833569010624171;-0.4244549739285287;-0.42445500664323216;0.7776004230017212;-0.32999999538600766;0.8446925755609134
9.172436;1.0799994555746384;0.8334065490909713;0.7716133891100099;-0.3711805541161932;-0.3437004157645787;1.072023195433317;10.000197984004632;0.833568123991301;-0.42445497367951385;-0.42445500612979364;0.7776007280871788;-0.3299999943161679;0.8446936591979775
9.182436;1.0800001900610134;0.833407107557009;0.7716129413167395;-0.37118055414811774;-0.34370041526426276;1.0720235635895663;10.000172815218619;0.8335672330693432;-0.4244549734371904;-0.4244550055870351;0.7776010861525837;-0.329999993260157;0.8446947474987434
9.192436;1.080000933756783;0.8334075988355275;0.771612462928405;-0.3711805541953121;-0.3437004147668001;1.0720238335668266;10.00014796366866;0.8335663415004849;-0.42445497320198294;-0.42445500501490957;0.7776014958663999;-0.3299999922178582;0.8446958423818799
9.202436;1.0800016875935814;0.8334080213546556;0.7716119538498062;-0.3711805542579013;-0.3437004142726335;1.0720239997390881;10.000123382544555;0.83356545190214;-0.42445497297456614;-0.42445500441374745;0.7776019554069298;-0.3299999911891187;0.8446969448203647
9.212436;1.0800024516343183;0.8334083741137603;0.7716114158260692;-0.37118055433611075;-0.3437004137820476;1.0720240570563975;10.000099014989136;0.8335645657182812;-0.42445497275562033;-0.42445500378450296;0.7776024623242493;-0.32999999017383097;0.8446980542988205
9.222436;1.080003224924698;0.8334086571865081;0.7716108520237983;-0.3711805544301571;-0.34370041329558304;1.072024001349231;10.000074810837138;0.8335636832490451;-0.42445497254570513;-0.42445500312863865;0.7776030141136973;-0.3299999891719177;0.8446991688389847
9.232436;1.0800040057976177;0.8334088721118522;0.7716102660985242;-0.3711805545401038;-0.3437004128143639;1.0720238300001161;10.000050733719021;0.8335628040537425;-0.4244549723453412;-0.42445500244781825;0.7776036085408965;-0.3299999881830647;0.8447002852765669
9.242436;1.0800047929422922;0.8334090219683321;0.7716096614002833;-0.37118055466582717;-0.3437004123398612;1.0720235423126756;10.000026762010693;0.8335619277305951;-0.42445497215502975;-0.4244550017438201;0.7776042432445611;-0.3299999872065508;0.8447013994072398
9.252436;1.080005586403795;0.8334091108773497;0.771609040651376;-0.3711805548071129;-0.34370041187334194;1.0720231391029293;10.00000289070486;0.8335610544383716;-0.4244549719749896;-0.42445500101867284;0.7776049152473324;-0.32999998624149424;0.8447025059457766
9.262436;1.0800063875417956;0.8334091431463339;0.7716084055592798;-0.37118055496373636;-0.3437004114154291;1.0720226220459212;9.99997913726873;0.8335601851390163;-0.42445497180496006;-0.42445500027465993;0.7776056206706811;-0.32999998528720065;0.8447035987377198
9.272436;1.0800071983522523;0.833409123116492;0.7716077564166132;-0.37118055513548137;-0.3437004109660828;1.072021992901257;9.999955545554549;0.8335593215215056;-0.42445497164443247;-0.42445499951406757;0.7776063553180887;-0.32999998434324535;0.8447046717323039
9.282436;1.0800080207051452;0.8334090558784634;0.771607092691137;-0.3711805553221432;-0.3437004105249123;1.0720212524708725;9.999932178539785;0.8335584651634527;-0.4244549714929363;-0.4244549987389148;0.7776071164481071;-0.3299999834093871;0.844705720068222
9.292436;1.0800088557281884;0.8334089475332258;0.771606414270213;-0.37118055552347223;-0.3437004100914847;1.0720204007950398;9.999909107674952;0.8335576163902106;-0.42445497135003996;-0.42445499795086;0.7776079039058355;-0.3299999824854287;0.8447067401263378
9.302436;1.0800097036519989;0.8334088047196082;0.771605721967529;-0.37118055573907166;-0.3437004096654404;1.072019438592163;9.99988640590683;0.8335567742809247;-0.42445497121539266;-0.4244549971512628;0.7776087193534211;-0.3299999815710599;0.8447077289807423
9.312436;1.0800105641684394;0.8334086344459245;0.7716050170183631;-0.3711805559683594;-0.34370040924634815;1.072018367548017;9.99986414029114;0.8335559378108558;-0.4244549710888717;-0.4244549963413663;0.7776095650705208;-0.3299999806659594;0.8447086843389936
9.322436;1.0800114364566038;0.8334084440769102;0.7716043003429379;-0.37118055621059826;-0.34370040883357444;1.0720171896214796;9.999842368843268;0.8335551063505737;-0.4244549709704593;-0.4244549955224479;0.7776104433928722;-0.3299999797701302;0.8447096046386816
9.332436;1.0800123185828985;0.8334082404968668;0.7716035721025309;-0.37118055646491843;-0.34370040842640276;1.0720159071918502;9.999821144535757;0.8335542792687208;-0.4244549708598635;-0.4244549946958311;0.7776113563633152;-0.32999997888400906;0.8447104885270715
9.342436;1.0800132071902167;0.8334080288637575;0.7716028317017593;-0.37118055673027117;-0.34370040802416313;1.0720145239575058;9.999800521897436;0.8335534558064118;-0.42445497075625416;-0.42445499386289104;0.7776123055778509;-0.3299999780082854;0.8447113340429441
9.352436;1.0800140977067394;0.8334078122828814;0.7716020780813069;-0.37118055700529895;-0.34370040762627035;1.072013045695536;9.999780563117284;0.8335526352087079;-0.42445497065832294;-0.4244549930250263;0.7776132923421555;-0.3299999771436845;0.8447121380575328
9.362436;1.0800149846289355;0.8334075924383452;0.771601309947758;-0.37118055728827226;-0.3437004072322934;1.0720114798707105;9.99976133613752;0.8335518166458339;-0.4244549705644427;-0.42445499218352445;0.777614317682717;-0.3299999762907533;0.8447128963316842
9.372436;1.0800158616900044;0.8334073702595067;0.7716005259826345;-0.3711805575772036;-0.3437004068421051;1.072009834131608;9.999742903103916;0.8335509993336276;-0.4244549704726954;-0.4244549913395288;0.7776153819249726;-0.32999997544966764;0.8447136041342062
9.382436;1.0800167219891121;0.8334071463853399;0.771599725037833;-0.37118055786991244;-0.3437004064560141;1.0720081152765666;9.999725310740496;0.8335501834564221;-0.42445497038097174;-0.42445499049417185;0.7776164844721661;-0.32999997462021935;0.8447142565137356
9.392436;1.0800175584690161;0.8334069212675564;0.7715989061429395;-0.37118055816401724;-0.34370040607464514;1.0720063289928745;9.99970858813374;0.8335493713855161;-0.424454970287218;-0.4244549896486813;0.7776176242216504;-0.3299999738019828;0.8447148480142916
9.402436;1.080018364243691;0.8334066947269239;0.7715980683317705;-0.3711805584571292;-0.3437004056987194;1.0720044797200692;9.999692749265154;0.8335485677679272;-0.4244549701895002;-0.4244549888044174;0.7776187997108135;-0.32999997299445666;0.8447153724811346
9.412436;1.08001913178122;0.8334064656137201;0.7715972105671456;-0.3711805587471041;-0.34370040532906876;1.0720025712819807;9.99967780082618;0.8335477784773707;-0.42445497008590694;-0.4244549879628466;0.7776200084873721;-0.32999997219709826;0.8447158231989774
9.422436;1.0800198519945183;0.8334062319881251;0.771596332162951;-0.37118055903211683;-0.3437004049667455;1.0720006082386775;9.99966375565168;0.8335470097873682;-0.4244549699746859;-0.42445498712538554;0.7776212466286574;-0.3299999714094468;0.8447161934822842
9.432436;1.0800205149560658;0.8334059915049014;0.7715954332924019;-0.37118055931065624;-0.3437004046129556;1.0719985958916287;9.999650644448346;0.833546268005335;-0.424454969854475;-0.42445498629328077;0.7776225090610717;-0.32999997063137676;0.8447164773412605
9.442436;1.0800211117810303;0.8334057418762822;0.7715945148208004;-0.3711805595814417;-0.3437004042688791;1.0719965389379678;9.999638516029988;0.8335455590994212;-0.4244549697243043;-0.42445498546761257;0.7776237899960969;-0.32999996986317287;0.8447166693953122
9.452436;1.0800216358068218;0.8334054813859323;0.7715935776758189;-0.37118055984329795;-0.3437004039355757;1.0719944412914277;9.999627429339574;0.8335448885165753;-0.42445496958344525;-0.42445498464910003;0.7776250828275556;-0.3299999691053484;0.8447167643555816
9.462436;1.0800220820658104;0.8334052092276545;0.7715926227436787;-0.37118056009514155;-0.34370040361400345;1.0719923069990558;9.999617445103912;0.833544261224983;-0.4244549694312151;-0.42445498383768426;0.7776263803124329;-0.3299999683585346;0.8447167572364884
9.472436;1.0800224461757395;0.8334049254598839;0.7715916513433875;-0.3711805603359329;-0.343700403304994;1.0719901401179899;9.999608614191338;0.8335436814755302;-0.424454969266873;-0.42445498303247703;0.7776276756760255;-0.32999996762369127;0.8447166443063445
9.482436;1.0800227243669116;0.8334046303697642;0.7715906651340044;-0.37118056056450943;-0.34370040300898286;1.0719879437808673;9.9996009651097;0.8335431525983857;-0.42445496908977454;-0.4244549822322578;0.7776289634875239;-0.32999996690235994;0.8447164233271622
9.492436;1.0800229143000963;0.8334043236371818;0.771589665669051;-0.371180560779489;-0.3437004027257062;1.0719857200752168;9.999594504804625;0.8335426775177007;-0.4244549688995264;-0.42445498143602595;0.7776302393190461;-0.32999996619651206;0.8447160928485576
9.502436;1.080023015378465;0.8334040044344012;0.7715886544694199;-0.3711805609793155;-0.3437004024544048;1.071983470446886;9.999589233966313;0.8335422590270093;-0.4244549686957981;-0.42445498064330095;0.7776324990338827;-0.3299999655081577;0.844716572784917
9.512436;1.0800230289048518;0.8334036725516778;0.7715876331982388;-0.3711805611623495;-0.34370040219429043;1.0719811958035612;9.99958515525083;0.8335418989201012;-0.424454968478044;-0.4244549798541577;0.7776337388098278;-0.3299999648390402;0.8447160229637689
9.522436;1.0800229584786114;0.8334033292793295;0.7715866037172336;-0.3711805613268009;-0.34370040194464074;1.0719788968312653;9.999582266025238;0.833541597354604;-0.42445496824548146;-0.4244549790690639;0.7776349555797958;-0.32999996419043554;0.8447153662102103
9.532436;1.0800228096495292;0.8334029774146259;0.7715855681870948;-0.37118056147055944;-0.34370040170464805;1.0719765745568317;9.99958055489123;0.83354135342613;-0.42445496799719196;-0.42445497828880246;0.7776361469633963;-0.3299999635631403;0.844714605586167
9.542436;1.0800225885569261;0.833402620855203;0.7715845292819573;-0.37118056159132007;-0.3437004014733546;1.0719742304718467;9.99958000408963;0.8335411658509908;-0.4244549677322041;-0.4244549775146218;0.7776373107192849;-0.32999996295758793;0.8447137445094248
9.552436;1.0800223003412113;0.8334022641773828;0.7715834906719699;-0.3711805616869885;-0.3437004012497193;1.0719718660223314;9.999580585711854;0.8335410331128675;-0.4244549674496351;-0.42445497674840965;0.7776384445621678;-0.32999996237384843;0.8447127866600943
9.562436;1.0800219481414974;0.8334019120634533;0.771582457294672;-0.3711805617559574;-0.34370040103277133;1.071969481888648;9.999582262351488;0.8335409534832886;-0.4244549671488955;-0.42445497599267307;0.777639546615133;-0.3299999618116027;0.8447117364756479
9.572436;1.0800215333037055;0.8334015686231492;0.7715814350094398;-0.3711805617971042;-0.34370040082175285;1.0719670779108583;9.999584998503487;0.8335409250605985;-0.42445496682988076;-0.4244549752502104;0.7776406158725563;-0.32999996127032966;0.8447105996369191
