time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
9.582436;1.0800210563831012;0.8334012372732873;0.7715804301570336;-0.37118056180968284;-0.3437004006161758;1.0719646536083578;9.999588765942576;0.8335409458820874;-0.42445496649300535;-0.4244549745235148;0.7776416519922854;-0.3299999607495402;0.8447093826376366
9.592436;1.0800205178048483;0.8334009213200249;0.7715794490724978;-0.37118056179320785;-0.3437004004157457;1.0719622086184932;9.99959353848957;0.8335410139688988;-0.4244549661390484;-0.42445497381432734;0.7776426548045061;-0.3299999602487588;0.844708091952247
9.602436;1.0800199177394263;0.8334006243680566;0.7715784970825321;-0.3711805617472916;-0.3437004002202407;1.0719597431478487;9.99959928821484;0.8335411267892061;-0.42445496576907704;-0.42445497312375563;0.7776436244709787;-0.3299999597673784;0.8447067339398688
9.612436;1.080019255667363;0.8334003501324501;0.7715775778055604;-0.37118056167155344;-0.3437004000296022;1.0719572583076475;9.99960598530939;0.8335412806104276;-0.42445496538448113;-0.42445497245268726;0.7776445618927218;-0.3299999593047128;0.844705315143519
9.622436;1.0800185305965377;0.8334001023492698;0.7715766936485365;-0.3711805615657037;-0.343700399844174;1.0719547558829725;9.999613598056541;0.8335414710575487;-0.42445496498685864;-0.42445497180201425;0.7776454685627153;-0.32999995886023475;0.8447038417484428
9.632436;1.0800177424102906;0.8333998850765428;0.7715758466566148;-0.37118056142968486;-0.34370039966477584;1.0719522380548177;9.999622094544778;0.8335416945281089;-0.4244549645778078;-0.4244549711726428;0.7776463460039947;-0.32999995843367863;0.8447023184769321
9.642436;1.080016893482057;0.8333997025538511;0.7715750388694836;-0.37118056126388727;-0.3437003994926006;1.071949707558176;9.999631445479492;0.833541948725452;-0.4244549641588198;-0.42445497056555426;0.7776471953396584;-0.329999958024898;0.8447007482944341
9.652436;1.0800159891029115;0.8333995584369793;0.771574272227935;-0.3711805610694224;-0.34370039932898905;1.0719471677663985;9.999641620649337;0.8335422323257679;-0.42445496373124103;-0.4244549699819909;0.7776480173189424;-0.3299999576336926;0.8446991332794805
9.662436;1.080015036603552;0.833399455424668;0.7715735481666007;-0.3711805608480501;-0.3437003991750809;1.0719446227965976;9.99965257714421;0.8335425451197017;-0.42445496329632487;-0.4244549694233961;0.7776488123125651;-0.3299999572597576;0.8446974757530287
9.672436;1.0800140445911197;0.8333993955767601;0.7715728673421539;-0.3711805606017409;-0.343700399031626;1.0719420778460238;9.999664253204708;0.8335428884004297;-0.4244549628554515;-0.42445496889095047;0.7776495802006252;-0.329999956902685;0.8446957785519867
9.682436;1.0800130228949534;0.8333993806977481;0.7715722297258549;-0.3711805603324114;-0.3437003988991231;1.071939538755495;9.999676577405404;0.8335432644552299;-0.4244549624102426;-0.4244549683852564;0.7776503207062443;-0.32999995656198516;0.8446940442951537
9.692436;1.0800119823693022;0.8333994125281082;0.7715716349115346;-0.3711805600419306;-0.34370039877798914;1.071937011041283;9.999689480868359;0.8335436753876239;-0.4244549619623388;-0.42445496790650133;0.7776510336469009;-0.32999995623721;0.8446922746854824
9.702436;1.0800109345160802;0.8333994925736845;0.7715710825090342;-0.3711805597321744;-0.34370039866853647;1.0719344998682998;9.999702898721205;0.833544122508719;-0.42445496151325635;-0.42445496745460276;0.777651718688906;-0.32999995592805176;0.8446904706230708
9.712436;1.0800098915999838;0.83339962154038;0.7715705721493329;-0.37118055940513084;-0.34370039857084295;1.0719320104385466;9.999716766337595;0.8335446064194217;-0.4244549610645067;-0.4244549670290589;0.7776523751304001;-0.3299999556343023;0.8446886329555853
9.722436;1.0800088661967686;0.833399798919852;0.7715701031425178;-0.3711805590629109;-0.34370039848473855;1.071929547648403;9.99973101993013;0.8335451268875405;-0.4244549606175577;-0.4244549666289134;0.7776530016676527;-0.3299999553557663;0.8446867631950404
9.732436;1.0800078693879538;0.8334000231234425;0.771569674578332;-0.3711805587074873;-0.3437003984100152;1.0719271154735122;9.999745597749419;0.8335456826980476;-0.42445496017377565;-0.42445496625295837;0.7776535960409796;-0.32999995509218394;0.8446848633301557
9.742436;1.0800069094359521;0.8334002920207658;0.7715692856743437;-0.37118055834044855;-0.34370039834659233;1.0719247166345551;9.99976043814831;0.8335462719278092;-0.42445495973461034;-0.4244549658999567;0.7776541551301714;-0.329999954843281;0.8446829352322244
9.752436;1.0800059919109704;0.8334006034594262;0.7715689352273766;-0.3711805579630202;-0.3437003982945048;1.0719223525177934;9.999775479674842;0.8335468920709158;-0.4244549593016097;-0.42445496556884815;0.7776546753673726;-0.3299999546089795;0.8446809808185813
9.762436;1.0800051202348684;0.8334009555836918;0.7715686206440063;-0.37118055757620755;-0.34370039825385756;1.0719200232425496;9.99979066401599;0.8335475398146934;-0.42445495887618584;-0.4244549652588884;0.7776551528383473;-0.32999995438951996;0.8446790022802492
9.772436;1.080004296370464;0.833401346646937;0.7715683383208692;-0.37118055718104637;-0.3437003982247449;1.0719177281477448;9.99980593677674;0.8335482109737635;-0.4244549584595544;-0.4244549649697547;0.7776555836041851;-0.32999995418536815;0.844677001589956
9.782436;1.080003521935679;0.8334017742900497;0.7715680849962977;-0.37118055677889455;-0.3437003982072364;1.0719154670569422;9.999821243549603;0.83354890067926;-0.42445495805292743;-0.42445496470168587;0.7776559649141541;-0.32999995399706084;0.8446749801305129
9.792436;1.080002799038219;0.8334022354453122;0.7715678581599303;-0.37118055637140096;-0.3437003982015234;1.0719132413497217;9.999836518928436;0.833549603326104;-0.4244549576576358;-0.42445496445539604;0.7776562961823867;-0.32999995382519265;0.8446729389659736
9.802436;1.08000213005199;0.8334027270062208;0.7715676554697912;-0.3711805559602144;-0.34370039820799864;1.0719110536450098;9.999851673933538;0.8335503123539657;-0.42445495727495103;-0.424454964231723;0.7776565783217466;-0.32999995367056084;0.8446708791427107
9.812436;1.080001516856367;0.8334032460769525;0.7715674745529603;-0.37118055554685625;-0.34370039822712745;1.0719089065658627;9.999866600479521;0.8335510206488944;-0.42445495690588775;-0.4244549640313892;0.7776568125039575;-0.32999995353428274;0.8446688017760007
9.822436;1.0800009602770042;0.8334037895667009;0.7715673133657532;-0.37118055513273435;-0.34370039825925564;1.0719068018382276;9.999881195221262;0.833551721494049;-0.4244549565513078;-0.4244549638549221;0.777657000087644;-0.3299999534177886;0.8446667080170801
9.832436;1.0800004598006474;0.8334043536243373;0.7715671702755643;-0.37118055471903694;-0.3437003983045116;1.07190473996304;9.999895376656779;0.8335524093217728;-0.42445495621208257;-0.42445496370264446;0.7776571428965077;-0.32999995332276455;0.8446645985842738
9.842436;1.0800000136472148;0.8334049334704232;0.7715670437085522;-0.3711805543066308;-0.3437003983628256;1.0719027199864366;9.999909077392266;0.8335530798872867;-0.42445495588907806;-0.4244549635748245;0.7776572427584357;-0.3299999532510556;0.8446624732929995
9.852436;1.079999619065497;0.8334055238732071;0.7715669318323738;-0.3711805538962165;-0.3437003984341006;1.0719007395331175;9.999922228197338;0.8335537300172252;-0.4244549555831869;-0.42445496347176925;0.7776573012747345;-0.32999995320448455;0.8446603314166647
9.862436;1.0799992726729197;0.8334061198619683;0.7715668326186409;-0.3711805534885031;-0.34370039851850226;1.0718987952325318;9.999934758914632;0.8335543573230978;-0.42445495529542343;-0.4244549633936774;0.7776573202866369;-0.3299999531846919;0.8446581724772777
9.872436;1.079998971174255;0.8334067173238212;0.7715667442307366;-0.3711805530840558;-0.34370039861655055;1.071896883144521;9.999946612909413;0.8335549597206358;-0.42445495502680863;-0.4244549633405656;0.7776573022928932;-0.3299999531930974;0.8446559966770137
9.882436;1.079998712088109;0.8334073134518248;0.771566665532138;-0.3711805526830586;-0.3437003987288768;1.07189499893957;9.99995775862948;0.8335555345784624;-0.4244549547781601;-0.4244549633124416;0.7776572506533753;-0.3299999532308525;0.8446538049873553
9.892436;1.0799984935082667;0.8334079069086502;0.7715665965372105;-0.3711805522854315;-0.3437003988559824;1.071893138086459;9.9999681930007;0.8335560780600141;-0.42445495455008053;-0.4244549633094499;0.7776571695892854;-0.32999995329872817;0.8446515991431365
9.902436;1.079998313684899;0.8334084974100278;0.7715665384954747;-0.3711805518911664;-0.3437003989982053;1.0718912963664566;9.999977935704523;0.8335565851676952;-0.42445495434303526;-0.42445496333184707;0.7776570637163276;-0.3299999533970716;0.8446493815864923
9.912436;1.079998171562254;0.833409084657014;0.7715664936370007;-0.37118055150035567;-0.34370039915582046;1.0718894701850574;9.999987015073147;0.8335570504544838;-0.424454954157273;-0.424454963379917;0.7776569374165488;-0.32999995352591605;0.8446471555201235
9.922436;1.079998066953104;0.8334096674363544;0.7715664646532407;-0.37118055111286025;-0.343700399329149;1.0718876563005388;9.999995453212227;0.833557468877934;-0.4244549539926397;-0.4244549634538285;0.7776567945251717;-0.32999995368523416;0.8446449251683162
9.932436;1.079997999239159;0.8334102437878345;0.7715664538754962;-0.37118055072802747;-0.34370039951845544;1.0718858516692886;10.000003262387036;0.8335578360194643;-0.4244549538485259;-0.4244549635534508;0.777656638170723;-0.32999995387507103;0.8446426958627796
9.942436;1.0799979664236494;0.8334108114826128;0.7715664629886696;-0.37118055034468334;-0.3437003997236225;1.0718840534990162;10.000010454737227;0.8335581479030927;-0.4244549537240426;-0.4244549636783476;0.777656470744805;-0.3299999540953776;0.8446404734661259
9.952436;1.0799979662076602;0.8334113677682004;0.7715664936962858;-0.371180549961398;-0.3437003999439204;1.0718822585591405;10.00001705295868;0.8335584014788914;-0.4244549536182356;-0.4244549638279898;0.7776562944421638;-0.3299999543458961;0.8446382632672106
9.962436;1.0799979972973375;0.8334119088605051;0.7715665480890256;-0.37118054957689967;-0.34370040017809633;1.0718804623942026;10.000023095045895;0.8335585952760376;-0.42445495353020174;-0.4244549640019305;0.7776561119449453;-0.32999995462629217;0.8446360691368745
9.972436;1.0799980589594993;0.8334124296569742;0.7715666279832085;-0.37118054919039156;-0.3437004004247206;1.0718786600391024;10.000028634712297;0.8335587291331136;-0.4244549534591277;-0.42445496419983325;0.7776559261780132;-0.32999995493625156;0.8446338936410066
9.982436;1.0799981500034406;0.833412923699731;0.7715667340812306;-0.3711805488016559;-0.34370040068249397;1.071876847338516;10.000033736330803;0.8335588037390976;-0.4244549534041747;-0.4244549644214259;0.7776557394842;-0.3299999552755078;0.8446317389203969
9.992436;1.0799982683914053;0.8334133839270411;0.7715668658807412;-0.371180548411037;-0.3437004009502295;1.0718750213844348;10.000038468871779;0.8335588205973907;-0.4244549533643738;-0.4244549646664322;0.7776555536628387;-0.32999995564399337;0.8446296075774512
10.002436;1.0799984110346241;0.8334138038075691;0.7715670223202793;-0.37118054801928946;-0.3437004012266924;1.071873180728558;10.00004290532059;0.8335587817835156;-0.4244549533388304;-0.42445496493453133;0.7776553708336866;-0.32999995604196525;0.8446275031344503
10.012436;1.0799985737606674;0.8334141775786745;0.7715672024013197;-0.3711805476272321;-0.34370040151078163;1.0718713262806538;10.000047122445368;0.8335586896707918;-0.4244549533270492;-0.42445496522537884;0.7776551936226895;-0.32999995646991037;0.8446254299374075
10.022436;1.0799987518705378;0.8334156579749807;0.771568477785641;-0.3711802326010074;-0.3437001104611887;1.0718694619477478;10.000051200353376;0.8335585472913218;-0.42445495332895733;-0.42445496553854617;0.7776550241982119;-0.32999995692833317;0.8446233926681137
10.032436;1.079998940771442;0.8334159249286948;0.7715687042772225;-0.37118023220984747;-0.343700110759129;1.0718675936368764;10.000055229549394;0.8335583587358738;-0.4244549533446182;-0.42445496587324794;0.77765486332962;-0.3299999574175962;0.844621396026887
10.042436;1.0799991359432435;0.833416134157875;0.7715689554826156;-0.37118023181954596;-0.34370011106399173;1.0718657275442594;10.000059316955193;0.8335581288350474;-0.4244549533739647;-0.4244549662281168;0.7776547105591401;-0.3299999579379179;0.844619444676453
10.052436;1.0799993329279214;0.8334162853077306;0.7715692336409176;-0.3711802314303498;-0.34370011137586065;1.0718638694581366;10.000063577703722;0.8335578628280051;-0.42445495341662776;-0.4244549666011926;0.7776545649943195;-0.32999995848946445;0.8446175432087233
10.062436;1.0799995278488232;0.8334163794376697;0.7715695409699009;-0.3711802310426229;-0.3437001116947468;1.0718620252152522;10.000068122179627;0.8335575665880499;-0.42445495347183126;-0.42445496698994994;0.7776544255772299;-0.3299999590723469;0.8446156963020117
10.072436;1.0799997175402631;0.8334164183519129;0.7715698784031167;-0.3711802306568689;-0.3437001120206299;1.0718602011395042;10.000073051766776;0.8335572465227143;-0.4244549535385565;-0.42445496739146144;0.7776542908275065;-0.32999995968647916;0.8446139087108466
10.082436;1.0799998996592486;0.8334164037557681;0.7715702453958445;-0.3711802302735216;-0.3437001123534856;1.071858403167189;10.0000784600588;0.8335569086884514;-0.42445495361586477;-0.42445496780285524;0.7776541588084026;-0.3299999603313838;0.8446121846524848
10.092436;1.080000073644773;0.8334163366627009;0.7715706411689484;-0.37118022989274435;-0.3437001126933071;1.071856635161565;10.000084432642115;0.8335565580263068;-0.42445495370305036;-0.42445496822175766;0.7776540274657359;-0.32999996100603757;0.8446105270777633
10.102436;1.080000241265623;0.8334162170894293;0.7715710656006696;-0.37118022951443885;-0.3437001130401092;1.0718548980471898;10.000091043265256;0.8335561983459983;-0.42445495379972437;-0.42445496864638327;0.77765389470928;-0.32999996170887524;0.8446089373705754
10.112436;1.0800004058214017;0.8334160440566238;0.7715715187880643;-0.3711802291381793;-0.3437001133937733;1.0718531904124255;10.000098349580687;0.8335558328933923;-0.42445495390581545;-0.42445496907526103;0.7776537583481187;-0.3299999624380595;0.8446074157426591
10.122436;1.0800005709890423;0.8334158162446383;0.7715720003262215;-0.3711802287630898;-0.3437001137539134;1.0718515100532755;10.00010639346447;0.8335554654292439;-0.42445495402120126;-0.42445496950674577;0.7776536166597731;-0.32999996319189656;0.844605961865614
10.132436;1.0800007402801746;0.833415532854706;0.7715725091693112;-0.3711802283881195;-0.3437001141198622;1.071849855121603;10.000115202377655;0.8335551013364745;-0.42445495414525714;-0.4244549699387037;0.7776534688783416;-0.3299999639690455;0.8446045752076677
10.142436;1.0800009172509482;0.8334151935119388;0.771573043607294;-0.3711802280126254;-0.34370011449052473;1.0718482244175642;10.00012478578409;0.833554747600724;-0.42445495427681346;-0.42445497036875457;0.7776533147195627;-0.3299999647684041;0.8446032556089011
10.152436;1.0800011058360037;0.8334147972986176;0.7715736009205902;-0.37118022763662395;-0.3437001148643239;1.0718466176869914;10.000135129371678;0.8335544115468423;-0.4244549544144127;-0.4244549707948314;0.7776531538974029;-0.3299999655889272;0.8446020039242792
10.162436;1.080001309930178;0.8334146573163224;0.7715744685803714;-0.37118138522498983;-0.34370118747486267;1.071845035812757;10.000146195914162;0.8335540997802129;-0.42445495455657517;-0.4244549712154914;0.7776529865073646;-0.3299999664295952;0.8446008219576554
10.172436;1.080001532755216;0.8334141434602084;0.7715750593958085;-0.37118138484943763;-0.34370118785016285;1.0718434802147365;10.000157936029492;0.8335538181355597;-0.42445495470203354;-0.42445497162984885;0.7776528135349297;-0.32999996728947023;0.8445997120764154
10.182436;1.0800017768522563;0.8334135710953797;0.7715756602780632;-0.371181384475232;-0.34370118822440443;1.071841951869435;10.00017030095974;0.8335535717736333;-0.4244549548498267;-0.42445497203732546;0.7776526365306805;-0.329999968167664;0.844598676805735
10.192436;1.0800020439824203;0.8334129420315758;0.7715762671801865;-0.3711813841034612;-0.34370118859675863;1.0718404509970247;10.000183250163712;0.833553364724973;-0.4244549549992507;-0.42445497243741637;0.7776524570671394;-0.32999996906315016;0.8445977182421144
10.202436;1.080002334635737;0.8334122582260819;0.77157687637781;-0.3711813837353301;-0.3437011889667807;1.0718389783617501;10.000196755183918;0.8335531993010364;-0.4244549551499891;-0.42445497282964384;0.7776522769522701;-0.32999996997454534;0.8445968378791349
10.212436;1.0800026478455516;0.8334115212542348;0.7715774844834138;-0.37118138337193834;-0.3437011893344773;1.071837537423328;10.000210797947831;0.8335530759322572;-0.4244549553023056;-0.4244549732135808;0.7776520986635065;-0.32999997090009126;0.8445960373066175
10.222436;1.0800029812627;0.8334107323527236;0.7715780885484607;-0.3711813830141029;-0.34370118970019237;1.0718361349844099;10.000225359178673;0.8335529935302264;-0.4244549554568321;-0.4244549735887467;0.7776519254104984;-0.3299999718378277;0.8445953189730399
10.232436;1.0800033313681234;0.833409892604563;0.7715786859999909;-0.37118138266228734;-0.34370119006434807;1.0718347800107944;10.000240409652037;0.8335529503107486;-0.4244549556142694;-0.42445497395457954;0.7776517610880221;-0.3299999727858055;0.8445946857659736
10.242436;1.0800036939465583;0.8334090031091007;0.7715792742720798;-0.3711813823167018;-0.3437011904272068;1.071833482493355;10.00025591693226;0.8335529447119455;-0.42445495577547765;-0.4244549743106448;0.7776526102704295;-0.32999997374233064;0.8445950605039118
10.252436;1.080004064491517;0.8334080655243385;0.7715798501979656;-0.37118138197736017;-0.3437011907888863;1.071832252812929;10.000271856213391;0.8335529757464373;-0.424454955941572;-0.42445497465687376;0.7776524780357307;-0.32999997470606157;0.8445946038830698
10.262436;1.0800044384644545;0.833407082734167;0.771580409491064;-0.371181381644044;-0.343701191149528;1.0718311006848238;10.000288212543207;0.8335530425849106;-0.42445495611375245;-0.42445497499362744;0.7776523691535765;-0.32999997567578676;0.844594238712888
10.272436;1.080004811781988;0.8334060589736026;0.7715809468061972;-0.3711813813164687;-0.3437011915092361;1.0718300338191544;10.000304974046495;0.8335531437522916;-0.4244549562931807;-0.42445497532144144;0.7776522869520957;-0.329999976650184;0.8445939682087348
10.282436;1.0800051817202025;0.8334049993803143;0.7715814565239556;-0.3711813809944959;-0.3437011918677783;1.0718290573381521;10.000322120447601;0.8335532768215312;-0.4244549564809513;-0.42445497564059403;0.7776522330138295;-0.3299999776277766;0.8445937955962632
10.292436;1.080005547668466;0.833403909465571;0.7715819336586128;-0.3711813806780738;-0.3437011922244072;1.071828174399537;10.000339618684748;0.8335534391290943;-0.42445495667802907;-0.4244549759509296;0.7776522078981738;-0.3299999786070257;0.8445937227498866
10.302436;1.0800059108855542;0.8334027946218905;0.7715823745120821;-0.37118138036707266;-0.3437011925780633;1.0718273872954576;10.000357431522918;0.8335536283788942;-0.4244549568852513;-0.4244549762520303;0.7776522121761339;-0.3299999795866678;0.8445937503725734
10.312436;1.0800062736305038;0.833401659408135;0.771582776859189;-0.3711813800612536;-0.34370119292776646;1.0718266980798314;10.000375525240996;0.8335538423116804;-0.4244549571034357;-0.4244549765434624;0.7776522470400883;-0.3299999805661888;0.8445938793109172
10.322436;1.0800066388918466;0.8334005070878325;0.7715831393353229;-0.37118137976040144;-0.34370119327282667;1.071826108721023;10.000393867154743;0.8335540784012485;-0.4244549573334844;-0.42445497682489214;0.7776523140169359;-0.3299999815459344;0.8445941111619832
10.332436;1.0800070106804414;0.8333993400838168;0.7715834608677778;-0.3711813794644235;-0.3437011936128612;1.0718256211971293;10.000412420783512;0.8335543339417391;-0.4244549575763827;-0.4244549770960078;0.7776524143022141;-0.32999998252660495;0.8445944479281501
10.342436;1.080007393601487;0.8333981605255979;0.771583740768436;-0.3711813791731822;-0.34370119394770876;1.0718252375805597;10.000431142617572;0.8335546062654879;-0.4244549578330586;-0.4244549773563299;0.7776525487904598;-0.32999998350848836;0.8445948912854141
10.352436;1.0800077916405137;0.8333969700541115;0.771583978783686;-0.3711813788862718;-0.3437011942772353;1.0718249597679264;10.000449980238214;0.8335548931772934;-0.4244549581041872;-0.4244549776051292;0.7776527185131894;-0.329999984491105;0.8445954419184046
10.362436;1.0800082075309163;0.8333957697490388;0.7715841750001832;-0.37118137860308326;-0.3437011946011323;1.071824788901296;10.000468875457909;0.8335551930163431;-0.42445495839014047;-0.42445497784151587;0.7776529242247522;-0.32999998547339865;0.8445960990376812
10.372436;1.0800086429951428;0.8333945606104017;0.7715843299397988;-0.37118137832308046;-0.3437011949188261;1.0718247252331676;10.000487773587263;0.8335555041567786;-0.42445495869110855;-0.4244549780645865;0.777653165581994;-0.3299999864540119;0.8445968603384618
10.382436;1.0800090990338114;0.8333933439094428;0.7715844448353366;-0.37118137804602064;-0.34370119522944803;1.071824768744232;10.000506635800221;0.833555824822423;-0.4244549590071626;-0.42445497827357453;0.7776534412230829;-0.3299999874316023;0.8445977230104966
10.392436;1.0800095762793744;0.8333921210775347;0.7715845220690514;-0.37118137777200094;-0.3437011955318365;1.0718249198910423;10.00052544561325;0.8335561535356508;-0.42445495933825184;-0.4244549784679392;0.777653749595209;-0.3299999884053132;0.8445986850219617
10.402436;1.0800100755666053;0.8333908931784518;0.7715845652316887;-0.3711813775013974;-0.3437011958246959;1.071825179650066;10.000544204027701;0.8335564895119285;-0.42445495968429525;-0.42445497864738807;0.7776540898176217;-0.32999998937491676;0.8445997453613779
10.412436;1.0800105980577805;0.833389660712018;0.7715845784047762;-0.37118137723479383;-0.3437011961069318;1.071825548796018;10.000562919984349;0.8335568324878195;-0.4244549600452528;-0.42445497881183303;0.7776544620116296;-0.3299999903404784;0.8446009032827471
10.422436;1.080011144856409;0.8333884241821976;0.7715845653175415;-0.37118137697295844;-0.34370119637792185;1.0718260272883615;10.000581597361496;0.833557182514928;-0.42445496042113984;-0.42445497896129303;0.7776548666695415;-0.3299999913019936;0.8446021570859515
10.432436;1.0800117166952514;0.8333871840935874;0.7715845290105867;-0.3711813767169239;-0.34370119663754006;1.0718266142587245;10.000600222301221;0.8335575402748016;-0.4244549608121516;-0.4244549790959802;0.7776553036042271;-0.32999999225917914;0.8446035034161874
10.442436;1.0800123139006361;0.8333859399816973;0.771584471830392;-0.3711813764679914;-0.34370119688603146;1.0718273082245777;10.000618763195465;0.8335579074646291;-0.42445496121878723;-0.4244549792165355;0.7776557715673085;-0.329999993211445;0.8446049377203312
10.452436;1.0800129364690016;0.8333846902773983;0.7715843954349517;-0.37118137622745484;-0.3437011971237758;1.0718281071638067;10.000637176950102;0.8335582867083943;-0.42445496164180785;-0.4244549793241093;0.7776562687705207;-0.3299999941580071;0.8446064550939939
10.462436;1.080013583991831;0.833383433361294;0.7715843009818804;-0.3711813759962602;-0.3437011973509539;1.0718290082458986;10.000655411226361;0.8335586810679199;-0.4244549620822039;-0.42445497942026744;0.7776567934850686;-0.3299999950979303;0.8446080510832832
10.472436;1.0800142554412462;0.8333821682485947;0.7715841893455883;-0.3711813757748798;-0.34370119756738143;1.0718300073002816;10.000673406889915;0.8335590932252782;-0.42445496254114407;-0.42445497950673045;0.7776573440802976;-0.32999999603017277;0.844609722159016
10.482436;1.080014948734977;0.833380894680274;0.7715840610482994;-0.3711813755634359;-0.34370119777260505;1.0718310988508655;10.000691102888903;0.8335595243397809;-0.4244549630196872;-0.42445497958506284;0.7776579188060347;-0.32999999695372434;0.8446114653724267
10.492436;1.0800156600519757;0.8333796130465008;0.771583916540076;-0.3711813753619212;-0.3437011979660631;1.0718322773271718;10.000708442442976;0.8335599733772414;-0.42445496351859685;-0.42445497965670775;0.7776585157960908;-0.32999999786772155;0.8446132776830485
10.502436;1.08001638384828;0.8333783237139412;0.7715837568020881;-0.37118137517026367;-0.34370119814719374;1.0718335383557647;10.000725379741123;0.833560437728612;-0.4244549640384802;-0.4244549797232051;0.7776591333204497;-0.32999999877155245;0.8446151555313605
10.512436;1.0800171138186276;0.833377026198855;0.7715835831276282;-0.3711813749882165;-0.3437011983154729;1.071834878460775;10.000741884359533;0.8335609144165597;-0.42445496457985066;-0.4244549797860845;0.7776597700708899;-0.3299999996648195;0.8446170949005191
10.522436;1.080017843678459;0.8333757191729964;0.7715833964543616;-0.37118137481530944;-0.34370119847040015;1.0718362937601797;10.000757939855935;0.8335614009960568;-0.4244549651430391;-0.42445497984659375;0.7776604255039556;-0.3300000005470494;0.8446190918480388
10.532436;1.0800185677163974;0.8333744013515682;0.7715831977089629;-0.371181374650899;-0.3437011986115062;1.071837779926054;10.000773536972897;0.8335618960239278;-0.42445496572823377;-0.4244549799055334;0.7776611003517926;-0.3300000014175026;0.8446211427566769
10.542436;1.0800192815052052;0.833373072597252;0.7715829886885976;-0.37118137449415184;-0.34370119873833926;1.071839333518587;10.000788667603215;0.8335623987088283;-0.4244549663355592;-0.424454979963063;0.777661796372471;-0.33000000227523374;0.8446232439784601
10.552436;1.0800199819343475;0.8333717340053242;0.7715827719713244;-0.3711813743439927;-0.34370119885036676;1.0718409524908832;10.000803322929887;0.8335629080815044;-0.4244549669649654;-0.42445498001863646;0.7776625147534364;-0.3300000031190639;0.844625391504475
10.562436;1.0800206664481038;0.833370386673077;0.7715825501134838;-0.3711813741991426;-0.3437011989469583;1.0718426352256538;10.000817493663359;0.8335634228813464;-0.4244549676161038;-0.4244549800712065;0.77766325507535;-0.3300000039474153;0.844627581084824
10.572436;1.080021332604699;0.8333690307342781;0.7715823253043342;-0.3711813740582813;-0.3437011990275277;1.0718443795046555;10.000831173901778;0.8335639420586649;-0.4244549682883674;-0.42445498011942007;0.7776640160420658;-0.33000000475838354;0.8446298081658323
10.582436;1.0800219780951477;0.8333676654477553;0.7715820996758894;-0.37118137392019745;-0.34370119909169594;1.0718461822250704;10.000844368194906;0.8335644651197108;-0.4244549689808518;-0.42445498016171385;0.7776647965410124;-0.33000000555006526;0.8446320669593974
10.592436;1.080022600749254;0.8333662894595946;0.7715818758124746;-0.3711813737837012;-0.3437011991394049;1.0718480399066574;10.000857088975609;0.8335649921971722;-0.42445496969213203;-0.4244549801964179;0.7776655962286162;-0.3300000063207501;0.8446343493781236
10.602436;1.0800231987925661;0.8333649009349703;0.7715816569646272;-0.371181373647488;-0.34370119917092207;1.0718499498821201;10.000869342612614;0.833565523697595;-0.4244549704201967;-0.4244549802218274;0.7776664157556304;-0.3300000070688725;0.8446366449407088
10.612436;1.0800237713724907;0.8333634978410986;0.7715814466639168;-0.3711813735101991;-0.3437011991867455;1.0718519111791145;10.000881124403948;0.8335660595633146;-0.4244549711627263;-0.42445498023624306;0.7776672563183077;-0.3300000077930337;0.8446389417334322
10.622436;1.0800243187346994;0.8333620780275566;0.7715812481476425;-0.37118137337042684;-0.3437011991874979;1.0718539242355178;10.000892426960082;0.83356659882608;-0.42445497191740417;-0.424454980238165;0.7776681187213657;-0.33000000849227484;0.844641227785703
10.632436;1.080024841832191;0.8333606388968003;0.7715810640021024;-0.37118137322648453;-0.34370119917384234;1.0718559898336917;10.000903243265505;0.8335671400202216;-0.42445497268208066;-0.4244549802265951;0.7776690027616813;-0.33000000916618105;0.8446434922002675
10.642436;1.0800253415981231;0.8333591773810701;0.7715808959338124;-0.37118137307619975;-0.34370119914647573;1.0718581077301306;10.000913560377901;0.8335676818853724;-0.42445497345493477;-0.4244549802010812;0.7776699076684963;-0.3300000098144367;0.8446457257870048
10.652436;1.0800258180298996;0.8333576905303558;0.7715807448025868;-0.37118137291709263;-0.3437011991060956;1.071860275863916;10.000923356694036;0.833568223368916;-0.4244549742345978;-0.4244549801614468;0.7776708331866234;-0.3300000104363198;0.8446479210591962
10.662436;1.0800262697105196;0.8333561760108126;0.7715806109128309;-0.37118137274685853;-0.34370119905325813;1.0718624908059402;10.000932605649064;0.8335687632027262;-0.42445497502019736;-0.42445498010765237;0.7776717797241223;-0.3300000110307491;0.8446500715865168
10.672436;1.0800266944876353;0.8333546323615841;0.7715804941417375;-0.3711813725636662;-0.3437011989883749;1.0718647483855928;10.000941279128497;0.8335692996157064;-0.42445497581137764;-0.42445498004009913;0.7776727473000702;-0.3300000115966451;0.8446521712944466
10.682436;1.0800270904969655;0.8333530593595982;0.771580393823852;-0.37118137236618853;-0.34370119891189943;1.0718670441514357;10.000949348234291;0.8335698303443146;-0.424454976608214;-0.42445497996005643;0.7776737345587558;-0.3300000121330736;0.8446542142018912
10.692436;1.0800274562317405;0.8333514578549567;0.7715803087019341;-0.371181372153621;-0.34370119882434996;1.0718693739561709;10.000956780697289;0.8335703532045121;-0.42445497741105853;-0.4244549798697277;0.7776747385333069;-0.3300000126391275;0.8446561943678121
10.702436;1.0800277900853166;0.833349828761675;0.7715802370931686;-0.37118137192563755;-0.3437011987260899;1.0718717340011883;10.000963537989223;0.8335708665915165;-0.424454978220442;-0.4244549797718391;0.7776757549188368;-0.33000001311372185;0.8446581057232447
10.712436;1.0800280906164659;0.833348172460395;0.7715801774030576;-0.3711813716822452;-0.3437011986173051;1.0718741208890432;10.00096958235509;0.8335713692646701;-0.4244549790369378;-0.424454979669022;0.7776767783859225;-0.33000001355549813;0.8446599418532781
10.722436;1.0800283572350071;0.8333464889605208;0.7715801287772057;-0.3711813714236594;-0.34370119849826497;1.071876532456968;10.000974888183068;0.8335718600446369;-0.42445497986093617;-0.42445497956343003;0.7776778029789733;-0.330000013963015;0.8446616960652841
10.732436;1.0800285901981272;0.8333447779760369;0.7715800912312852;-0.37118137115013355;-0.34370119836938107;1.071878968377747;10.000979439281451;0.8335723378829838;-0.4244549806923682;-0.4244549794566943;0.7776788228626964;-0.33000001433508186;0.8446633619482069
10.742436;1.0800287902168713;0.8333430390945273;0.7715800654815849;-0.371181370861741;-0.3437011982310054;1.07188142967154;10.000983217900195;0.8335728023493354;-0.42445498153051503;-0.4244549793499391;0.7776798330779964;-0.3300000146709843;0.8446649342046113
10.752436;1.0800289583686347;0.8333412723922848;0.7715800530670932;-0.37118137055831213;-0.34370119808319854;1.0718839178925603;10.000986204198815;0.8335732543819412;-0.4244549823742375;-0.4244549792438653;0.7776808298528117;-0.3300000149705748;0.844666409072498
10.762436;1.0800290959874022;0.8333394790084598;0.7715800563744601;-0.3711813702395334;-0.3437011979254502;1.0718864350550485;10.000988384828565;0.8335736965840126;-0.424454983222573;-0.42445497913910923;0.777681810320955;-0.33000001523422456;0.8446677836543205
10.772436;1.0800292042373758;0.833337661332274;0.771580078175577;-0.3711813699050805;-0.3437011977566599;1.0718889834149858;10.000989759671318;0.8335741330285817;-0.42445498407510307;-0.4244549790366268;0.7776827718879435;-0.3300000154625581;0.844669054769599
10.782436;1.0800292836839736;0.8333358226734254;0.7715801210407468;-0.3711813695547088;-0.3437011975755654;1.0718915640503144;10.000990343517477;0.8335745688537628;-0.42445498493183964;-0.42445497893780876;0.777683711806644;-0.33000001565609177;0.8446702189062988
10.792436;1.0800293344370864;0.833333966228183;0.7715801871273482;-0.3711813691882697;-0.34370119738120347;1.0718941757409284;10.000990163688732;0.833575009589802;-0.42445498579294605;-0.4244549788444493;0.7776846271453812;-0.3300000158150025;0.8446712734201004
10.802436;1.0800293570484767;0.8333320941709423;0.7715802784537465;-0.37118136880571184;-0.3437011971732548;1.071896815217145;10.000989255473037;0.8335754609321231;-0.42445498665851916;-0.4244549787585509;0.777685514958446;-0.3300000159391263;0.844672217478241
10.812436;1.0800293532497438;0.8333302080426838;0.7715803970281255;-0.371181368407046;-0.34370119695229084;1.0718994777452233;10.000987660063712;0.8335759290941829;-0.424454987528479;-0.42445497868198434;0.7776863725290563;-0.3300000160282224;0.8446730520085707
10.822436;1.0800293258558376;0.8333283098258829;0.7715805442640974;-0.3711813679922922;-0.34370119671966254;1.0719021575572656;10.000985427734319;0.8335764205708096;-0.42445498840264073;-0.4244549786163465;0.7776871974901248;-0.3300000160822757;0.8446737793602086
10.832436;1.0800292784320402;0.8333264023790408;0.7715807201978632;-0.37118136756148934;-0.3437011964770567;1.0719048483748372;10.000982621040539;0.8335769411790658;-0.4244549892808898;-0.4244549785628922;0.7776879876716365;-0.3300000161015332;0.8446744030280082
10.842436;1.0800292149985151;0.8333244889925491;0.7715809232840518;-0.3711813671147232;-0.3437011962260497;1.0719075440604753;10.000979311129246;0.8335774954290319;-0.42445499016322535;-0.42445497852242026;0.7776887408029742;-0.33000001608630763;0.8446749272401233
10.852436;1.0800291394963832;0.8333225728384712;0.7715811510189425;-0.37118136665229673;-0.3437011959678742;1.0719102394199667;10.000975568392668;0.833578086655803;-0.42445499104955664;-0.4244549784956915;0.7776894543543611;-0.33000001603674395;0.8446753564893237
10.862436;1.080029055370301;0.83332065697232;0.7715814008462571;-0.37118136617497066;-0.3437011957034664;1.0719129304453054;10.000971453441469;0.8335787174805925;-0.4244549919395223;-0.4244549784841536;0.7776901257033302;-0.3300000159526859;0.8446756949526683
10.872436;1.0800289655978843;0.8333187445236575;0.771581670324542;-0.37118136568380583;-0.3437011954336038;1.0719156133191403;10.000967011751857;0.8335793900057984;-0.424454992832652;-0.42445497848990943;0.7776907524140564;-0.33000001583372096;0.8446759459272642
10.882436;1.0800288733044259;0.8333168391123439;0.7715819566269428;-0.3711813651797655;-0.3437011951588795;1.0719182833604843;10.000962272986392;0.833580105582234;-0.4244549937286632;-0.4244549785150853;0.7776913322174812;-0.33000001567934156;0.8446761118355207
10.892436;1.0800290450605;0.8333154795378346;0.7715825634875257;-0.3711807101358743;-0.3437005053606666;1.0719209351408518;10.000957251543637;0.8335808645313979;-0.4244549946275582;-0.42445497856154407;0.7776918626472769;-0.3300000154890986;0.8446761948543574
10.902436;1.0800289625767359;0.833313603455793;0.7715828730742201;-0.3711807096084902;-0.34370050507669825;1.0719235630200687;10.000951943973558;0.8335816660821667;-0.42445499552951843;-0.4244549786309673;0.7776923405913994;-0.3300000152626968;0.8446761974122363
10.912436;1.0800288951959913;0.8333117501444071;0.7715831891124705;-0.37118070907063233;-0.34370050478792197;1.0719261611198259;10.00094632746388;0.8335825085914653;-0.4244549964347915;-0.42445497872472715;0.7776927622146355;-0.33000001499994763;0.8446761220135108
10.922436;1.0800288496072212;0.8333099237076355;0.7715835087120727;-0.37118070852306545;-0.3437005044943579;1.0719287234920938;10.000940366894206;0.83358339012699;-0.4244549973437718;-0.4244549788434662;0.777693123334669;-0.330000014700597;0.8446759710248027
10.932436;1.0800288309273043;0.8333081273920869;0.7715838296180466;-0.37118070796669;-0.3437005041961403;1.0719312450976115;10.000934027597614;0.8335843089560512;-0.42445499825722666;-0.42445497898685247;0.7776934196450186;-0.33000001436439047;0.8446757470645542
10.942436;1.0800288423453865;0.8333063646298748;0.7715841502143088;-0.3711807074027526;-0.34370050389332796;1.0719337220761125;10.000927284410245;0.8335852634708529;-0.4244549991762879;-0.42445497915376224;0.7776936468874842;-0.330000013991584;0.8446754533875472
10.952436;1.0800288852195774;0.8333046399094177;0.7715844697705762;-0.37118070683294035;-0.34370050358597226;1.0719361507529903;10.000920128452119;0.8335862519725487;-0.4244550001020622;-0.42445497934266196;0.7776938014645602;-0.33000001358341674;0.8446750935177142
10.962436;1.080028959806268;0.8333029585225963;0.7715847886838929;-0.3711807062593379;-0.34370050327432533;1.0719385272927664;10.000912575977377;0.8335872726491608;-0.42445500103521805;-0.42445497955195893;0.7776938808717206;-0.3300000131419396;0.8446746705997095
10.972436;1.0800290667691077;0.8333013256358822;0.7715851083219645;-0.3711807056843037;-0.343700502958918;1.0719408486384323;10.000904672119777;0.8335883234298403;-0.42445500197587266;-0.4244549797802625;0.7776938833227596;-0.33000001266942836;0.844674187533945
10.982436;1.0800292079580658;0.8332997459795658;0.7715854306112779;-0.371180705110339;-0.3437005026405315;1.071943113161247;10.0008964850115;0.8335894016660643;-0.42445500292372756;-0.42445498002639104;0.7776938071471171;-0.3300000121680633;0.844673647646862
10.992436;1.0800293853994787;0.8332982240769103;0.7715857576242654;-0.37118070453997537;-0.34370050232017546;1.0719453203023976;10.000888095169593;0.8335905038562924;-0.4244550038781766;-0.4244549802891017;0.7776936507410681;-0.3300000116399559;0.8446730547317204
11.002436;1.0800295997112646;0.8332967641535897;0.7715860915703442;-0.3711807039755997;-0.34370050199910335;1.071947470178374;10.00087958594516;0.833591625874605;-0.42445500483823495;-0.42445498056689657;0.7776934129008231;-0.3300000110871822;0.8446724129685818
11.012436;1.0800298494679956;0.8332953700321112;0.7715864349277293;-0.37118070341926074;-0.34370050167887023;1.0719495632810812;10.00087103830272;0.8335927639069096;-0.424455005802388;-0.4244549808580809;0.7776940927364475;-0.3300000105116369;0.8446726481685296
11.022436;1.0800301318971839;0.8332940453396184;0.7715867902218807;-0.3711807028728069;-0.34370050136128044;1.0719515994247402;10.000862526755235;0.8335939150316156;-0.42445500676860315;-0.42445498116079067;0.7776936890520514;-0.3300000099148044;0.8446719258731078
11.032436;1.0800304438531216;0.8332927930978886;0.7715871597450132;-0.3711807023382678;-0.34370050104804767;1.0719535769116628;10.000854111204188;0.8335950768519886;-0.4244550077345953;-0.4244549814729111;0.7776932001481377;-0.33000000929771556;0.8446711735645843
11.042436;1.0800307818574408;0.8332916146298281;0.7715875451864509;-0.37118070181794666;-0.343700500740535;1.07195549330626;10.000845829273985;0.8335962469287328;-0.424455008698072;-0.4244549817921511;0.7776926245537032;-0.33000000866105483;0.8446703976458467
11.052436;1.0800311418241535;0.8332905093760339;0.7715879473557656;-0.3711807013141913;-0.3437005004398552;1.0719573467144965;10.000837697359387;0.8335974223329;-0.42445500965681177;-0.4244549821161468;0.7776919618112855;-0.3300000080052116;0.8446696038927343
11.062436;1.0800315194864971;0.8332894759480572;0.7715883665485348;-0.37118070082911586;-0.34370050014694753;1.0719591360167362;10.000829719693895;0.8335985993789415;-0.42445501060873425;-0.42445498244245955;0.7776912124306193;-0.33000000733044393;0.8446687972705709
11.072436;1.0800319107562657;0.8332885129438644;0.7715888028950766;-0.3711807003643613;-0.34370049986247975;1.0719608603877395;10.000821899713676;0.8335997738581101;-0.4244550115519908;-0.42445498276888305;0.777690377635045;-0.3300000066372563;0.8446679815261046
11.082436;1.0800323110414072;0.8332876188611823;0.7715892562267117;-0.3711806999209694;-0.34370049958684346;1.071962518676308;10.000814247108325;0.8336009411214544;-0.424455012484936;-0.42445498309392227;0.7776894596756304;-0.3300000059266374;0.8446671595572127
11.092436;1.0800327145799147;0.8332867918252159;0.7715897263161904;-0.3711806994994686;-0.34370049932033003;1.0719641084474518;10.000806776168497;0.8336020954514113;-0.4244550134059801;-0.4244549834166928;0.777688461945659;-0.33000000519992495;0.8446663344450838
11.102436;1.0800331153069276;0.8332860298145971;0.7715902136449162;-0.3711806991000345;-0.3437004990632519;1.071965625511349;10.00079949940105;0.8336032298122127;-0.42445501431349536;-0.42445498373638485;0.7776873885511113;-0.33000000445853034;0.8446655097935489
11.112436;1.0800335087594606;0.8332853311544632;0.7715907196576455;-0.3711806987224731;-0.34370049881584946;1.0719670646213508;10.000792422262474;0.8336043364169448;-0.42445501520581014;-0.4244549840520407;0.7776862442031696;-0.33000000370385163;0.8446646891024672
11.122436;1.0800338930544986;0.8332846946978967;0.7715912463492629;-0.3711806983661721;-0.3437004985781335;1.071968420092998;10.000785542375844;0.8336054072089174;-0.424455016081213;-0.42445498436277335;0.7776850342635495;-0.3300000029373857;0.8446638754426574
11.132436;1.0800342679074493;0.8332841198470867;0.7715917961192514;-0.3711806980302789;-0.34370049834977306;1.0719696856543959;10.000778852942162;0.8336064341202534;-0.42445501693806165;-0.4244549846681219;0.7776837641521895;-0.3300000021608412;0.8446630723307939
11.142436;1.0800346329407224;0.8332847645462198;0.7715934441032591;-0.3711803830782849;-0.3437002067884217;1.0719708545839834;10.00077234384553;0.8336074094517135;-0.42445501777502953;-0.42445498496827866;0.7776824385280094;-0.3300000013761307;0.8446622846623485
11.152436;1.0800349871068389;0.8332843129550633;0.7715940488501957;-0.37118038278026005;-0.3437002065763837;1.0719719208272398;10.000766003389144;0.8336083261536871;-0.42445501859120793;-0.42445498526405734;0.777681061147541;-0.3300000005852028;0.8446615184191878
11.162436;1.0800353291974814;0.8332839224532952;0.7715946851951355;-0.371180382499791;-0.34370020637084514;1.0719728803245452;10.000759827305163;0.8336091775869049;-0.4244550193858569;-0.4244549855566541;0.7776796354729864;-0.32999999978988026;0.844660779907304
11.172436;1.080035658238362;0.833283591398388;0.7715953551285505;-0.3711803822365369;-0.34370020617036745;1.0719737315894284;10.00075382754666;0.833609957089179;-0.4244550201581582;-0.4244549858474458;0.7776781654893494;-0.3299999989919488;0.8446600753736767
11.182436;1.0800359734303033;0.8332833170922813;0.7715960601272841;-0.3711803819906486;-0.3437002059731333;1.0719744754316611;10.00074803345044;0.8336106581974252;-0.42445502090738857;-0.4244549861380002;0.7776766560746035;-0.32999999819331494;0.8446594105703029
11.192436;1.080036274023884;0.8332830960234091;0.7715968016036664;-0.37118038176256696;-0.343700205777077;1.0719751143074259;10.000742484016918;0.833611275383503;-0.42445502163329607;-0.4244549864300018;0.7776751127370183;-0.3299999973959202;0.8446587899094699
11.202436;1.0800365595428976;0.833282924171114;0.7715975811754183;-0.3711803815528022;-0.3437002055802706;1.0719756516776182;10.000737217517639;0.8336118044754405;-0.42445502233624677;-0.42445498672495713;0.7776735415932516;-0.3299999966015353;0.8446582158210566
11.212436;1.0800368307826451;0.8332827972564786;0.7715984002303485;-0.37118038136171405;-0.34370020538119794;1.0719760914985268;10.000732268472088;0.8336122426603726;-0.42445502301706856;-0.42445498702401596;0.7776719500018248;-0.3299999958116627;0.8446576888558968
11.222436;1.0800370911069341;0.8332827111366415;0.7715992596728843;-0.3711803811893628;-0.34370020517872907;1.0719764377742138;10.000727668095918;0.8336125882826506;-0.4244550236767248;-0.42445498732794784;0.7776703467759826;-0.3299999950274539;0.844657208033106
11.232436;1.0800373465642699;0.8332826619766132;0.771600160168956;-0.3711803810353301;-0.3437002049720737;1.0719766940128628;10.000723441965242;0.8336128403925516;-0.4244550243160268;-0.4244549876370558;0.7776687413648665;-0.32999999424967075;0.8446567710795965
11.242436;1.080037604457846;0.833282646075356;0.7716011018959783;-0.37118038089854083;-0.34370020476089613;1.0719768630171498;10.000719609017185;0.833612998377905;-0.42445502493560133;-0.4244549879509999;0.7776671428863344;-0.329999993478873;0.8446563750884342
11.252436;1.0800378719437829;0.8332826599225939;0.7716020839387153;-0.3711803807773187;-0.34370020454535655;1.0719769471949712;10.000716186519007;0.8336130620653306;-0.4244550255359916;-0.4244549882687365;0.7776655595630392;-0.3299999927156384;0.8446560175920442
11.262436;1.08003815544318;0.8332827005397302;0.7716031045157502;-0.37118038066966746;-0.3437002043259752;1.0719769489495825;10.00071319838028;0.8336130318831031;-0.4244550261176351;-0.4244549885887168;0.777663998216881;-0.32999999196060814;0.84465569725258
11.272436;1.0800384597298616;0.8332827657927934;0.7716041623256941;-0.37118038057358055;-0.34370020410345853;1.0719768711689728;10.000710674550321;0.833612908547915;-0.4244550266807838;-0.4244549889090822;0.7776624639097159;-0.3299999912144441;0.8446554139683959
11.282436;1.0800387866977574;0.8332828543659913;0.77160525782718;-0.3711803804871736;-0.34370020387856604;1.071976717697955;10.000708639622568;0.8336126925716457;-0.42445502722556105;-0.4244549892276671;0.7776609596936244;-0.3299999904777399;0.8446551688830033
11.292436;1.0800391352822558;0.833282965335083;0.7716063928312538;-0.3711803804085516;-0.3437002036520783;1.071976493056294;10.000707110018642;0.8336123842266723;-0.4244550277521554;-0.42445498954203087;0.7776594862458174;-0.329999989750927;0.8446549645140401
11.302436;1.0800395022543057;0.8332830979300154;0.7716075687561749;-0.37118038033568285;-0.3437002034247671;1.0719762012090595;10.000706106756422;0.8336119839801835;-0.4244550282609874;-0.42445498984951735;0.777658042081894;-0.3299999890342387;0.8446548046114397
11.312436;1.0800398824642718;0.8332832515912516;0.7716087855044427;-0.3711803802664864;-0.34370020319717837;1.0719758445056926;10.000705663878769;0.833611492972464;-0.424455028752706;-0.42445499014718524;0.7776566247109342;-0.32999998832763117;0.8446546934577587
11.322436;1.0800402690001512;0.833283425511823;0.7716100416192964;-0.37118038019898997;-0.34370020296936143;1.0719754238500836;10.000705821201455;0.8336109132402033;-0.42445502922806505;-0.42445499043183227;0.7776552317738611;-0.3299999876307515;0.8446546353188035
11.332436;1.0800406544877026;0.83328361785221;0.7716113350879833;-0.3711803801314892;-0.3437002027408704;1.0719749395673739;10.000706615723344;0.8336102476861906;-0.42445502968784143;-0.4244549907002914;0.777653861210494;-0.3299999869432431;0.8446546345125966
11.342436;1.0800410327093912;0.8332838257846354;0.7716126642552351;-0.3711803800626229;-0.3437002025110467;1.0719743917689997;10.000708079452949;0.8336095000287054;-0.4244550301328024;-0.424454990949824;0.7776525107864646;-0.32999998626518495;0.8446546952042061
11.352436;1.0800413988862885;0.8332840460724293;0.7716140281126661;-0.3711803799912921;-0.3437002022792452;1.0719737800592806;10.00071023482206;0.833608674747979;-0.4244550305636239;-0.42445499117842467;0.7776511779586196;-0.329999985597198;0.8446548208608345
11.362436;1.0800417491204792;0.8332842752404678;0.7716154253042296;-0.3711803799165938;-0.34370020204487367;1.0719731035121391;10.000713090051272;0.8336077768301927;-0.4244550309807778;-0.42445499138485004;0.7776498600859407;-0.3299999849401853;0.844655014469568
11.372436;1.0800420804476858;0.8332845097290111;0.7716168529118989;-0.37118037983782687;-0.3437002018073707;1.0719723613467012;10.000716644554254;0.8336068111470731;-0.4244550313845012;-0.42445499156828875;0.7776485544843634;-0.329999984295014;0.844655279167643
11.382436;1.0800423912273263;0.8332847462925177;0.7716183066156748;-0.37118037975456813;-0.3437002015662221;1.0719715540471533;10.000720900200967;0.8336057815305226;-0.42445503177486327;-0.4244549917281139;0.7776472585221581;-0.32999998366240507;0.8446556180996994
11.392436;1.0800426810562296;0.8332849822341204;0.7716197816474164;-0.37118037966672074;-0.34370020132108414;1.0719706844788022;10.000725866389663;0.8336046902951434;-0.424455032151876;-0.42445499186404384;0.7776459696739931;-0.32999998304299905;0.844656033689645
11.402436;1.0800429501024267;0.8332852153664636;0.7716212733768056;-0.3711803795743467;-0.3437002010719067;1.0719697580438061;10.000731554037772;0.8336035386317382;-0.4244550325155763;-0.42445499197627634;0.7776446849587322;-0.3299999824373735;0.8446565273363754
