time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
11.412436;1.08004319822225;0.8332854437682552;0.7716227774681069;-0.371180379477522;-0.34370020081884656;1.0719687819950756;10.000737963016922;0.8336023271218979;-0.4244550328660508;-0.42445499206528187;0.7776434002502309;-0.3299999818460053;0.8446570997031002
11.422436;1.0800434247102155;0.8332856654212343;0.7716242895859555;-0.3711803793763481;-0.34370020056204015;1.0719677647354535;10.000745074436905;0.8336010562277879;-0.42445503320345745;-0.4244549921316197;0.7776421105037269;-0.3299999812693687;0.8446577507831841
11.432436;1.0800436288349204;0.8332858773472924;0.7716258049793602;-0.3711803792708837;-0.3437002003014675;1.0719667146689276;10.000752853770985;0.8335997271778763;-0.4244550335280121;-0.4244549921761381;0.77764081073646;-0.3299999807080359;0.8446584793268652
11.442436;1.080043810386168;0.8332860744772602;0.7716273186012103;-0.3711803791611043;-0.34370020003694374;1.071965638724114;10.000761257783445;0.8335983426582931;-0.42445503383984695;-0.42445499220033817;0.7776394967387877;-0.3299999801625101;0.8446592822837845
11.452436;1.0800439696488524;0.8332862498705493;0.7716288258190502;-0.37118037904702955;-0.34370019976820526;1.0719645412764194;10.000770239953338;0.8335969065607697;-0.42445503413877766;-0.4244549922064332;0.7776381651651039;-0.3299999796329535;0.8446601549404602
11.462436;1.0800441067917583;0.8332863965124119;0.7716303233048871;-0.37118037892887956;-0.34370019949510566;1.0719634235150206;10.00077975518897;0.8335954229155068;-0.4244550344241916;-0.4244549921970405;0.7776368136792832;-0.32999997911901924;0.8446610915723034
11.472436;1.0800442216468749;0.8332865087403954;0.7716318093442941;-0.3711803788071797;-0.343700199217778;1.071962283850568;10.000789763902429;0.8335938948461789;-0.42445503469524737;-0.4244549921748703;0.7776354415722725;-0.3299999786198019;0.8446620861884984
11.482436;1.0800443144336422;0.8332865824053004;0.7716332833233793;-0.3711803786827931;-0.34370019893664167;1.0719611192523422;10.000800233542456;0.8335923242774301;-0.42445503495127956;-0.42445499214258686;0.7776340500364933;-0.3299999781339702;0.8446631333456924
11.492436;1.0800443862890903;0.8332866147742888;0.7716347450507156;-0.37118037855687297;-0.3437001986523225;1.0719599265708408;10.000811135177795;0.8335907126185356;-0.42445503519205896;-0.42445499210266247;0.7776326413195277;-0.32999997766000766;0.8446642284593354
11.502436;1.0800444388553945;0.833286604559313;0.771636194235856;-0.37118037843074586;-0.343700198365514;1.0719587038656289;10.000822442297123;0.8335890620455992;-0.4244550354176822;-0.4244549920572978;0.7776312175284487;-0.3299999771964587;0.8446653670816131
11.512436;1.080044473770372;0.8332865514759829;0.7716376303090112;-0.37118037830574097;-0.3437001980768726;1.071957450927994;10.000834136277515;0.8335873759998081;-0.4244550356283738;-0.4244549920084995;0.7776297801925832;-0.32999997674217224;0.8446665443852552
11.522436;1.0800444931574655;0.8332864553458166;0.7716390528043079;-0.3711803781830658;-0.34370019778706473;1.0719561681041252;10.000846203551486;0.8335856584831333;-0.4244550358244448;-0.42445499195805914;0.7776283303860255;-0.32999997629645805;0.8446677556493267
11.532436;1.0800445005068353;0.833286315354288;0.7716404618613648;-0.37118037806383886;-0.3437001974969012;1.0719548550640503;10.000858621858686;0.8335839136474774;-0.42445503600614193;-0.42445499190753805;0.777626868606647;-0.329999975859156;0.8446689966423285
11.542436;1.080044500479487;0.8332861299218015;0.7716418585497964;-0.3711803779491926;-0.34370019720749456;1.0719535110506342;10.000871354937571;0.8335821463643742;-0.42445503617345187;-0.42445499185842345;0.7776253943462439;-0.32999997543065346;0.8446702634781399
11.552436;1.0800444980061898;0.8332858973385946;0.7716432449831847;-0.37118037784028596;-0.3437001969203025;1.0719521358001207;10.00088435675953;0.8335803629710559;-0.42445503632630915;-0.42445499181222535;0.7776239060240295;-0.32999997501173006;0.8446715523922333
11.562436;1.0800444976063044;0.8332856168165421;0.7716446238219347;-0.371180377738237;-0.34370019663687645;1.07195073000544;10.000897575721847;0.8335785712486036;-0.4244550364650184;-0.42445499177049195;0.7776224014869872;-0.32999997460320274;0.8446728591164152
11.572436;1.0800445027646857;0.8332852890294972;0.7716459974350277;-0.3711803776439616;-0.3437001963585057;1.0719492950456049;10.000910964231473;0.8335767793682924;-0.4244550365903658;-0.4244549917346785;0.7776208786633244;-0.3299999742056589;0.8446741779754564
11.582436;1.0800445155027478;0.8332849158168342;0.7716473676341232;-0.37118037755800604;-0.34370019608609115;1.0719478321747011;10.000924488286788;0.833574994690711;-0.4244550367034257;-0.4244549917057355;0.7776193362090442;-0.32999997381960605;0.8446755020188201
11.592436;1.0800445362337145;0.8332844997567826;0.7716487359056882;-0.3711803774806106;-0.34370019582017547;1.0719463419729256;10.00093812310022;0.8335732234060382;-0.42445503680549534;-0.42445499168393996;0.7776177739175061;-0.3299999734457865;0.8446768244065928
11.602436;1.0800445635128175;0.8332840437347434;0.7716501036272332;-0.37118037741185916;-0.3437001955610029;1.071944825002544;10.000951843224078;0.8335714707667311;-0.42445503689831454;-0.424454991669302;0.7776161923262355;-0.3299999730850992;0.8446781394706825
11.612436;1.0800445942529175;0.8332835500862267;0.7716514721992269;-0.3711803773517293;-0.3437001953087349;1.0719432832925446;10.000965619189232;0.8335697412185272;-0.42445503698410647;-0.42445499166201694;0.7776145917745154;-0.32999997273830567;0.8446794424805849
11.622436;1.0800446245272;0.8332830197820066;0.7716528429019217;-0.37118037730013687;-0.3437001950636829;1.0719417212105198;10.000979418835804;0.8335680385685621;-0.4244550370651284;-0.42445499166269235;0.7776129721152251;-0.32999997240604134;0.8446807291254959
11.632436;1.0800446498455574;0.8332824523672331;0.7716542165370961;-0.37118037725695857;-0.343700194826353;1.0719401451723687;10.000993212418338;0.8335663661636609;-0.42445503714312793;-0.42445499167241996;0.7776113332589736;-0.3299999720889725;0.8446819956221667
11.642436;1.0800446650153006;0.8332818466173328;0.7716555931670325;-0.3711803772220355;-0.34370019459744305;1.0719385625649303;10.001006979647633;0.8335647265753318;-0.42445503721914785;-0.4244549916926271;0.7776096754582514;-0.3299999717877805;0.8446832386674386
11.652436;1.0800446644974289;0.8332812012686112;0.771656972074156;-0.37118037719515123;-0.3437001943778017;1.0719369804060355;10.001020710235977;0.8335631214414465;-0.4244550372937304;-0.42445499172485723;0.7776079988598588;-0.32999997150305777;0.8446844548260324
11.662436;1.0800446430331672;0.8332805153397573;0.7716583521244577;-0.3711803771759032;-0.343700194168264;1.0719354047870953;10.001034396032663;0.8335615519725805;-0.4244550373672132;-0.42445499177060564;0.7776063030215453;-0.3299999712352557;0.8446856402003009
11.672436;1.0800445957787723;0.8332797883109404;0.7716597321306919;-0.37118037716357644;-0.3437001939696038;1.0719338414662631;10.00104802471779;0.8335600190224755;-0.4244550374397395;-0.42445499183118574;0.777604587042386;-0.32999997098478934;0.8446867908913342
11.682436;1.0800445180472646;0.833279020371109;0.7716611106389331;-0.3711803771571516;-0.3437001937827676;1.071932295961229;10.00106158393183;0.8335585225286014;-0.4244550375111082;-0.4244549919076539;0.777602850028847;-0.32999997075221177;0.8446879038513098
11.692436;1.0800444054401723;0.8332782125221244;0.7716624857711972;-0.37118037715544;-0.34370019360903126;1.0719307724463196;10.001075072265316;0.8335570614868782;-0.42445503758089626;-0.42445499200081827;0.7776010917797371;-0.32999997053813407;0.8446889772709327
11.702436;1.080044254245052;0.8332773665009939;0.7716638555028024;-0.37118037715728075;-0.3437001934498573;1.0719292734642223;10.001088503339089;0.8335556344984414;-0.4244550376488736;-0.42445499211137405;0.7775993135686793;-0.32999997034295697;0.8446900101518702
11.712436;1.080044061427561;0.83327648479816;0.7716652178175855;-0.3711803771616739;-0.343700193306718;1.0719278008853086;10.001101897414907;0.8335542399702452;-0.4244550377153712;-0.4244549922401314;0.7775975180707164;-0.32999997016677407;0.844691001518843
11.722436;1.080043824986504;0.8332755708601459;0.7716665708082844;-0.3711803771677939;-0.3437001931810131;1.071926356245353;10.001115272320197;0.8335528758685126;-0.4244550377812989;-0.4244549923881025;0.7775957086220442;-0.32999997000940456;0.8446919500253621
11.732436;1.0800435449524233;0.8332746288768033;0.7716679127946908;-0.3711803771750067;-0.34370019307401706;1.0719249402728839;10.001128641341328;0.8335515399770868;-0.42445503784777733;-0.4244549925562968;0.777593889052011;-0.32999996987033103;0.8446928545883698
11.742436;1.0800432228473211;0.8332736629580969;0.7716692420078072;-0.37118037718304253;-0.34370019298681503;1.0719235526960929;10.001142013102868;0.8335502307515392;-0.42445503791580425;-0.4244549927455349;0.7775920639744345;-0.32999996974866025;0.844693715596107
11.752436;1.0800428595715215;0.8332726766912284;0.7716705560495044;-0.371180377192206;-0.3437001929202038;1.0719221926372764;10.001155391607522;0.8335489475004483;-0.42445503798624673;-0.42445499295653294;0.7775902385356298;-0.3299999696432653;0.8446945354884975
11.762436;1.0800424546924454;0.8332716737137897;0.7716718518091308;-0.37118037720334945;-0.34370019287465037;1.0719208591661644;10.001168776155438;0.8335476897813103;-0.42445503805993906;-0.4244549931899183;0.7775884175518009;-0.32999996955294997;0.8446953184566574
11.772436;1.0800420071701613;0.8332706583489297;0.7716731258406248;-0.37118037721766195;-0.3437001928503793;1.0719195516249953;10.001182157551007;0.8335464570588828;-0.4244550381377187;-0.42445499344602294;0.7775866048694636;-0.3299999694764836;0.8446960696236666
11.782436;1.0800415158668077;0.8332696351012746;0.7716743747066498;-0.37118037723646585;-0.34370019284756353;1.071918269741539;10.001195515010512;0.8335452488157918;-0.42445503822052744;-0.4244549937247795;0.7775848035531298;-0.3299999694125199;0.8446967938022382
11.792436;1.0800409801027857;0.8332686079553543;0.7716755950862977;-0.371180377261032;-0.3437001928664823;1.071917013344822;10.001208821075807;0.8335440646845107;-0.4244550383096054;-0.4244549940258628;0.7775830166097861;-0.32999996935947024;0.8446974944203219
11.802436;1.0800404001723485;0.8332675809275759;0.7716767837174313;-0.3711803772925066;-0.34370019290742004;1.0719157820569605;10.001222049010119;0.8335429046652876;-0.4244550384065766;-0.4244549943489068;0.7775812472885286;-0.3299999693155308;0.8446981735659309
11.812436;1.0800397773527801;0.8332665587136043;0.7716779373986042;-0.37118037733199066;-0.34370019297035276;1.0719145755933008;10.001235175287235;0.8335417696118743;-0.42445503851340255;-0.42445499469355313;0.7775794987491245;-0.3299999692790002;0.8446988330760649
11.822436;1.0800391136823122;0.833265546169577;0.7716790533414939;-0.37118037738061543;-0.3437001930547481;1.0719133942418382;10.001248179093206;0.833540661480024;-0.42445503863234907;-0.42445499505934925;0.777577774000698;-0.3299999692486666;0.8446994756510523
11.832436;1.0800384116269381;0.8332645475029008;0.7716801294575214;-0.37118037743953236;-0.34370019315960726;1.0719122393699814;10.001261043373345;0.833539583021781;-0.42445503876591045;-0.4244549954456559;0.7775770762277006;-0.3299999692239437;0.8447010259881368
11.842436;1.0800376739711774;0.8332635658624403;0.7716811638552973;-0.3711803775097586;-0.3437001932836074;1.071911113899943;10.001273758928674;0.8335385372535856;-0.4244550389164923;-0.42445499585145646;0.7775754086384458;-0.3299999692047861;0.844701648636556
11.852436;1.0800369044574825;0.8332626031117965;0.7716821540183842;-0.3711803775920083;-0.34370019342524466;1.071910021897093;10.001286325472156;0.8335375271072025;-0.4244550390858621;-0.42445499627515554;0.7775737739606551;-0.3299999691916148;0.8447022702787487
11.862436;1.080036108477634;0.8332616599146296;0.771683096474638;-0.37118037768679424;-0.34370019358290876;1.0719089672795352;10.00129874879092;0.8335365556180885;-0.4244550392748453;-0.4244549967147416;0.7775721742735265;-0.32999996918518665;0.8447028961663612
11.872436;1.0800352925998644;0.8332607364397878;0.771683986943509;-0.3711803777947524;-0.3437001937548422;1.0719079526235562;10.001311041349755;0.8335356261467887;-0.4244550394836351;-0.4244549971681155;0.7775706111308018;-0.3299999691863983;0.844703529942736
11.882436;1.080034463606348;0.833260147912397;0.7716851119786832;-0.37118153588122565;-0.34370126617420044;1.0719069785138113;10.001323221822386;0.8335347417606127;-0.42445503971230797;-0.4244549976330893;0.7775690858994205;-0.32999996919627494;0.8447041738281245
11.892436;1.0800336284842507;0.8332592662544499;0.7716858838546721;-0.37118153601812276;-0.3437012663691295;1.0719060438175303;10.001335310533296;0.833533904319861;-0.42445503996098216;-0.4244549981072989;0.7775676001949323;-0.3299999692160109;0.8447048290793521
11.902436;1.0800327951501751;0.8332584073528062;0.7716865889602351;-0.37118153617010335;-0.3437012665730125;1.0719051473237757;10.00134732624684;0.8335331143240876;-0.4244550402297451;-0.4244549985884325;0.7775661561303344;-0.32999996924677194;0.8447054962693771
11.912436;1.0800319728022536;0.8332575722168648;0.7716872229422881;-0.37118153633676415;-0.34370126678446394;1.0719042894156525;10.00135927861541;0.8335323713856354;-0.4244550405187001;-0.42445499907445605;0.7775647562121435;-0.329999969289428;0.8447061756121235
11.922436;1.0800311713226667;0.8332567615566295;0.7716877824387522;-0.3711815365173082;-0.34370126700249437;1.0719034719969727;10.001371156991906;0.8335316746236543;-0.4244550408278613;-0.42445499956349436;0.7775634026548133;-0.3299999693444875;0.844706867737179
11.932436;1.0800304004521268;0.8332559755283278;0.7716882652492623;-0.3711815367106737;-0.3437012672263875;1.0719026975028898;10.001382928975586;0.833531022711215;-0.42445504115672117;-0.42445500005355163;0.7775620967355424;-0.3299999694121974;0.8447075741163315
11.942436;1.080029669543465;0.8332552138046613;0.7716886704948167;-0.37118153691567696;-0.34370126745541274;1.0719019682756097;10.001394547987164;0.8335304138733454;-0.4244550415041061;-0.42445500054248814;0.7775608390715645;-0.32999996949264576;0.844708296194097
11.952436;1.0800289873604931;0.8332544762133371;0.7716889986542217;-0.3711815371312833;-0.3437012676886673;1.0719012860034463;10.001405964284357;0.8335298461340783;-0.424455041868677;-0.42445500102831435;0.7775596300882758;-0.32999996958579964;0.8447090342297536
11.962436;1.0800283618430175;0.8332537631712112;0.771689251190043;-0.3711815373567676;-0.34370126792503186;1.0719006516624814;10.001417137954812;0.8335293172834268;-0.42445504224942254;-0.42445500150940535;0.7775584697584479;-0.32999996969149525;0.844709787334365
11.972436;1.0800277999467671;0.8332530754186513;0.7716894301256797;-0.3711815375915015;-0.3437012681633714;1.0719000663350653;10.001428046221088;0.8335288243345205;-0.424455042645494;-0.4244550019844314;0.7775573576505376;-0.3299999698094796;0.8447105542521876
11.982436;1.0800273069592528;0.833252413931837;0.7716895379378591;-0.37118153783461033;-0.3437012684029755;1.0718995313534003;10.001438683902387;0.8335283634277945;-0.4244550430557345;-0.4244550024521697;0.777556294188066;-0.32999996993957725;0.8447113334807295
11.992436;1.0800268861307034;0.8332517805695566;0.771689577429179;-0.371181538084987;-0.34370126864373796;1.0718990471604046;10.00144906067051;0.8335279303474661;-0.42445504347860175;-0.4244550029114005;0.7775552813894332;-0.32999997008184717;0.8447121227812617
12.002436;1.0800265393308834;0.8332511782535341;0.7716895514542661;-0.3711815383415486;-0.34370126888595975;1.0718986125066163;10.00145919116799;0.833527521040516;-0.42445504391254224;-0.4244550033609642;0.7775543220288047;-0.329999970236552;0.8447129192517232
12.012436;1.0800262674777306;0.833250610181337;0.7716894626385178;-0.37118153860332714;-0.34370126913019666;1.071898225033801;10.001469078189292;0.8335271321773791;-0.4244550443562512;-0.4244550037998979;0.7775534188675072;-0.3299999704040582;0.8447137198528224
12.022436;1.0800260704773497;0.8332500792445339;0.7716893130733489;-0.37118153886950356;-0.3437012693772445;1.0718978824354393;10.001478698026038;0.8335267614561952;-0.42445504480843826;-0.42445500422743054;0.7775525743329758;-0.3299999705849091;0.8447145214318268
12.032436;1.0800259472415683;0.8332495879253319;0.7716891044624274;-0.3711815391395251;-0.34370126962809927;1.0718975829015744;10.001488000006171;0.8335264072315302;-0.4244550452675245;-0.4244550046428033;0.7775517898352651;-0.32999997077996707;0.8447153205079567
12.042436;1.0800258952529853;0.8332491379766741;0.7716888389044874;-0.37118153941321724;-0.34370126988391936;1.0718973250759918;10.001496922495132;0.8335260680612476;-0.42445504573171705;-0.4244550050452342;0.7775510656354245;-0.32999997099040196;0.8447161136131633
12.052436;1.0800259100141714;0.8332487300866545;0.7716885193004542;-0.3711815396908505;-0.3437012701459243;1.0718971087142326;10.001505407929605;0.83352574256601;-0.42445504619914604;-0.4244550054340107;0.7775504018479329;-0.3299999712175283;0.8447168979559609
12.062436;1.0800259857896917;0.833248363889117;0.7716881488786842;-0.3711815399730694;-0.3437012704151091;1.0718969351503498;10.001513402400773;0.8335254290319658;-0.42445504666772005;-0.4244550058083518;0.777549799187639;-0.32999997146251464;0.8447176715878306
12.072436;1.0800261173883519;0.833248038284131;0.7716877305643638;-0.37118154026071865;-0.3437012706920786;1.0718968063662933;10.001520849689522;0.8335251246663343;-0.42445504713495674;-0.424455006167324;0.7775492583711062;-0.3299999717262174;0.8447184331149663
12.082436;1.0800263012587965;0.8332477520420668;0.771687266613797;-0.37118154055466707;-0.34370127097736913;1.0718967241258084;10.001527694549008;0.8335248253320526;-0.4244550475980303;-0.42445500651020146;0.777548778860623;-0.32999997200942316;0.8447191815779784
12.092436;1.0800265353052978;0.8332475044227072;0.7716867585060025;-0.3711815408556401;-0.3437012712719157;1.0718966897976725;10.001533892454324;0.8335245262272877;-0.4244550480538808;-0.42445500683685616;0.7775483581875597;-0.3299999723130636;0.8447199162539655
12.102436;1.0800268179631507;0.8332472956324233;0.7716862072488544;-0.371181541164092;-0.34370127157706404;1.0718967035503015;10.001539417490449;0.8335242229238967;-0.42445504849945603;-0.4244550071477426;0.7775479924363822;-0.32999997263803127;0.8447206359442193
12.112436;1.08002714670553;0.8332471268095507;0.7716856139091026;-0.37118154148012933;-0.3437012718942578;1.0718967633081615;10.00154426475372;0.8335239116218717;-0.42445504893214686;-0.4244550074436129;0.7775476774721013;-0.32999997298496303;0.8447213383583912
12.122436;1.080027516495701;0.833246999233284;0.7716849797688947;-0.3711815418035164;-0.3437012722247786;1.0718968646619509;10.001548442023852;0.8335235886815447;-0.42445504934994527;-0.42445500772522177;0.7775474097334168;-0.32999997335419246;0.8447220203834597
12.132436;1.0800279194225442;0.8332469134886297;0.7716843058155867;-0.37118154213370685;-0.34370127256950794;1.071897001434403;10.0015519539491;0.8335232509591473;-0.42445504975128295;-0.4244550079931986;0.7775471861781054;-0.32999997374565704;0.844722679217795
12.142436;1.0800273809194334;0.8332462149147475;0.7716836756654523;-0.37118100846212876;-0.3437010855761497;1.071897166568349;10.001554793929808;0.8335228971109173;-0.4244550501350405;-0.42445500824807203;0.7775470041256344;-0.3299999741588071;0.8447233136858948
12.152436;1.0800278215055004;0.8332462120376738;0.7716829219374369;-0.3711810088035271;-0.3437010859501416;1.0718973532431446;10.001556948604739;0.8335225282704926;-0.42445505050063936;-0.424455008490336;0.7775468612292072;-0.3299999745927256;0.844723924940208
12.162436;1.0800282678156776;0.8332462491525373;0.7716821273671374;-0.37118100914954666;-0.3437010863387384;1.0718975553128942;10.001558403974471;0.8335221476004001;-0.4244550508478188;-0.424455008720511;0.7775467552542212;-0.329999975046378;0.8447245163364873
12.172436;1.0800287131549473;0.8332463240188575;0.7716812912986867;-0.3711810094997943;-0.3437010867417283;1.0718977670183762;10.00155914532888;0.8335217594276699;-0.42445505117620325;-0.4244550089391195;0.777546684089953;-0.3299999755188729;0.8447250928179694
12.182436;1.0800291520282996;0.8332464334646066;0.771680413547894;-0.37118100985376384;-0.3437010871588669;1.0718979832330795;10.001559156450112;0.8335213682187667;-0.42445505148501433;-0.42445500914661444;0.7775466460169072;-0.3299999760096596;0.8447256599413878
12.192436;1.0800295785348197;0.8332465739333789;0.7716794946296444;-0.3711810102106753;-0.3437010875900683;1.0718981999435508;10.001558426398262;0.833520977611706;-0.42445505177307985;-0.4244550093433574;0.7775466394241719;-0.3299999765184583;0.8447262225736963
12.202436;1.0800299852028188;0.8332467423102483;0.7716785354480412;-0.37118101056959685;-0.34370108803541843;1.0718984138048495;10.00155695945513;0.8335205900764329;-0.42445505203906736;-0.4244550095296382;0.7775466625501174;-0.3299999770449609;0.8447267841319691
12.212436;1.080030363770397;0.8332469364349482;0.7716775369520069;-0.37118101092958544;-0.3437010884949311;1.071898621341861;10.001554778828467;0.8335202073670226;-0.4244550522817715;-0.4244550097057002;0.777546714126907;-0.3299999775886449;0.8447273471810482
12.222436;1.0800307071206996;0.833247154497861;0.7716765000977036;-0.371181011289576;-0.34370108896817275;1.0718988188040703;10.001551923576361;0.8335198313315223;-0.4244550525002889;-0.42445500987174906;0.777546793929295;-0.329999978148802;0.8447279144448312
12.232436;1.080031010381544;0.833247394050795;0.7716754258450502;-0.3711810116481617;-0.3437010894541376;1.0718990027628121;10.001548440363607;0.8335194644250687;-0.42445505269404554;-0.4244550100279652;0.777546902403326;-0.32999997872459047;0.8447284890759953
12.242436;1.0800312707210962;0.8332476516661704;0.7716743151357974;-0.37118101200368975;-0.34370108995154625;1.071899170907695;10.001544374962053;0.83351910950939;-0.42445505286278734;-0.42445501017453824;0.7775470400445437;-0.32999997931503205;0.8447290745558363
12.252436;1.080031486756345;0.8332479230914721;0.7716731690235746;-0.371181012354654;-0.343701090459105;1.0718993222801219;10.001539771739871;0.8335187691690914;-0.4244550530065544;-0.4244550103117304;0.777547206994958;-0.3299999799189639;0.8447296746785796
12.262436;1.0800316578587843;0.8332482035415508;0.7716719889125659;-0.3711810126999567;-0.34370109097540696;1.071899456598937;10.00153468047205;0.8335184450765165;-0.4244550531256336;-0.42445501043983136;0.7775474028922202;-0.3299999805349708;0.8447302933415404
12.272436;1.080031783257321;0.8332484881559298;0.7716707765744312;-0.37118101303887746;-0.3437010914988058;1.0718995734641137;10.001529164368595;0.8335181377616987;-0.4244550532205052;-0.42445501055889695;0.7775476272272168;-0.32999998116133067;0.8447309340298372
12.282436;1.0800318616267215;0.8332487728819106;0.7716695338491204;-0.371181013370814;-0.34370109202751126;1.0718996725295957;10.00152330261384;0.8335178468271575;-0.4244550532917524;-0.4244550106686064;0.7775478799907721;-0.32999998179593665;0.8447315992951098
12.292436;1.0800318917094325;0.833249055551421;0.7716682624614171;-0.3711810136949443;-0.3437010925596301;1.0718997542245183;10.001517184392421;0.833517571406088;-0.42445505334014255;-0.42445501076846015;0.7775481616604318;-0.32999998243635353;0.844732290471321
12.302436;1.0800318727888012;0.833249335846533;0.771666964094388;-0.3711810140101142;-0.34370109309296754;1.0718998197517975;10.001510904382085;0.8335173109480283;-0.4244550533668604;-0.42445501085805054;0.7775484723009601;-0.3299999830802023;0.8447330077062374
12.312436;1.0800318038941423;0.833249613832816;0.7716656405762541;-0.3711810143151114;-0.34370109362489487;1.0718998699914681;10.001504564483163;0.8335170659031713;-0.4244550533734557;-0.4244550109372206;0.7775488110523382;-0.3299999837255691;0.8447337504255461
12.322436;1.0800316827647158;0.8332498886520117;0.7716642941806946;-0.3711810146090717;-0.34370109415248384;1.0718999044456876;10.001498269836736;0.8335168374000586;-0.4244550533615331;-0.4244550110060904;0.777549176748399;-0.32999998437104205;0.8447345178749297
12.332436;1.080031505717849;0.8332501582665687;0.7716629278789353;-0.37118101489154975;-0.3437010946727743;1.0718999215983849;10.001492116510923;0.8335166266608037;-0.42445505333255223;-0.4244550110649586;0.7775495686156809;-0.3299999850155553;0.8447353092341185
12.342436;1.0800312682531357;0.8332504197514764;0.7716615450233185;-0.37118101516218016;-0.343701095183107;1.071899920100457;10.001486183137365;0.8335164351495148;-0.4244550532878066;-0.42445501111419337;0.7775499863532617;-0.3299999856583759;0.8447361237068175
12.352436;1.0800309658531007;0.8332518278026443;0.7716612205286861;-0.371180700784878;-0.34370080433947725;1.071899899332842;10.001480534556482;0.8335162646311441;-0.4244550532285342;-0.424455011154149;0.7775504300840037;-0.32999998629912136;0.8447369608438718
12.362436;1.0800305945852662;0.8332520637865976;0.7716598112531996;-0.37118070103016165;-0.34370080482414045;1.0718998593286126;10.001475229468086;0.8335161168358318;-0.4244550531561125;-0.4244550111850677;0.7775509003017165;-0.3299999869376124;0.8447378203740005
12.372436;1.0800301514380775;0.8332522844043379;0.7716583900050029;-0.3711807012618657;-0.34370080529416175;1.0718998004066336;10.001470319023607;0.8335159936832834;-0.4244550530722124;-0.4244550112069072;0.777551397859966;-0.32999998757365673;0.844738701495073
12.382436;1.0800296345402582;0.8332524897764537;0.7716569576544668;-0.3711807014791403;-0.3437008057491311;1.0718997222530537;10.001465842771907;0.8335158978979493;-0.4244550529788104;-0.4244550112191409;0.7775519242346173;-0.3299999882069849;0.8447396026322977
12.392436;1.0800290433805524;0.8332526804369879;0.7716555158526207;-0.3711807016808197;-0.3437008061891605;1.0718996232378912;10.001461832099627;0.8335158329973752;-0.424455052878045;-0.42445501122085993;0.7775524814721971;-0.32999998883754456;0.8447405218611823
12.402436;1.080028378817201;0.8332528568235835;0.7716540668554231;-0.3711807018657483;-0.34370080661450975;1.0718995010139425;10.001458313842994;0.8335158026225825;-0.42445505277206974;-0.42445501121119145;0.7775530715460874;-0.32999998946593845;0.8447414572310457
12.412436;1.0800276425732338;0.8332530197250116;0.7716526131019238;-0.37118070203305614;-0.3437008070253842;1.0718993531960916;10.001455310539997;0.8335158099786845;-0.4244550526630224;-0.4244550111895891;0.7775536958090417;-0.32999999009346387;0.8447424066834687
12.422436;1.0800268365235592;0.8332531707909334;0.7716511570207285;-0.3711807021820779;-0.3437008074219753;1.0718991769377357;10.001452842569284;0.8335158579513388;-0.4244550525530075;-0.4244550111559157;0.7775543549029841;-0.3299999907217813;0.8447433679374102
12.432436;1.0800259624586792;0.8332533125079148;0.7716497010215582;-0.3711807023123062;-0.34370080780442847;1.0718989685930698;10.001450928488035;0.8335159496123694;-0.4244550524439946;-0.42445501111036177;0.7775550490740093;-0.32999999135257485;0.8447443388031867
12.442436;1.080025022471694;0.8332534479474275;0.7716482472948686;-0.3711807024235384;-0.34370080817278664;1.0718987242245153;10.001449579038217;0.8335160882074242;-0.4244550523376175;-0.4244550110531369;0.7775557784954682;-0.3299999919873271;0.8447453175950199
12.452436;1.0800240192518538;0.8332535806830808;0.7716467975769036;-0.3711807025159774;-0.34370080852706414;1.0718984397072369;10.001448792695696;0.8335162762503534;-0.4244550522349672;-0.42445501098425514;0.7775565433306137;-0.32999999262736557;0.8447463027222619
12.462436;1.080022955941747;0.833253714699113;0.7716453532662907;-0.37118070259019126;-0.3437008088672464;1.0718981102728984;10.001448557861414;0.8335165144600825;-0.4244550521365564;-0.4244550109037017;0.777557344043142;-0.3299999932740366;0.8447472920043296
12.472436;1.0800218362310243;0.8332538541551208;0.771643915829369;-0.3711807026469314;-0.3437008091931224;1.071897730907324;10.001448856001877;0.8335168016902953;-0.4244550520424577;-0.4244550108116955;0.7775581819441325;-0.32999999392861434;0.8447482829012466
12.482436;1.0800206648901596;0.8332540030954079;0.7716424871760738;-0.3711807026868689;-0.3437008095042388;1.0718972970858782;10.00144966495426;0.8335171357425044;-0.42445505195255845;-0.4244550107087412;0.7775590593575151;-0.3299999945921473;0.8447492732159498
12.492436;1.0800194481520706;0.8332541649707975;0.7716410696619936;-0.37118070271038184;-0.3437008098000618;1.0718968045050359;10.001450963039057;0.8335175138362126;-0.424455051866742;-0.4244550105956418;0.7775599792597716;-0.32999999526549356;0.8447502612928052
12.502436;1.0800181938477789;0.8332543423650138;0.7716396658630338;-0.3711807027175904;-0.34370081008009434;1.0718962485629382;10.00145272925671;0.8335179326179946;-0.4244550517847541;-0.4244550104735787;0.7775609447434547;-0.3299999959492133;0.8447512455281239
12.512436;1.0800169109081281;0.8332545374122354;0.7716382785773114;-0.3711807027086825;-0.34370081034387406;1.071895624676179;10.001454941294169;0.8335183882767642;-0.42445505170595355;-0.42445501034398336;0.7775619587501775;-0.3299999966432966;0.8447522237632286
12.522436;1.0800156075438183;0.8332547523412237;0.7716369105819924;-0.37118070268417425;-0.3437008105909187;1.0718949291359054;10.001457578169411;0.8335188767323574;-0.4244550516293117;-0.4244550102082491;0.7775630239074255;-0.3299999973471838;0.8447531932966207
12.532436;1.0800142894556921;0.833254989504961;0.771635563888134;-0.3711807026449151;-0.34370081082067294;1.0718941595363438;10.001460624739014;0.8335193937538744;-0.42445505155361823;-0.42445501006762437;0.7775641421541739;-0.3299999980600956;0.8447541514976529
12.542436;1.0800129595725663;0.8332552508464623;0.7716342395160682;-0.37118070259204894;-0.3437008110324482;1.0718933144337235;10.001464068969854;0.8335199347896721;-0.4244550514776231;-0.42445500992328267;0.7775653143026883;-0.32999999878122493;0.8447550961947652
12.552436;1.0800116186480226;0.8332555372557109;0.7716329379306125;-0.3711807025268652;-0.34370081122539653;1.0718923932701503;10.001467893951986;0.8335204947013035;-0.42445505140012335;-0.4244550097764316;0.7775665400801126;-0.32999999950964415;0.8447560253871718
12.562436;1.0800102657286554;0.8332558486072981;0.7716316593033771;-0.3711807024504281;-0.34370081139871594;1.0718913972480997;10.001472072147585;0.8335210679652045;-0.42445505132014766;-0.4244550096283297;0.7775678189828745;-0.3300000002442033;0.8447569369073773
12.572436;1.0800088982312162;0.8332561842839311;0.7716304034655518;-0.37118070236339284;-0.3437008115518351;1.0718903298838858;10.001476564515682;0.8335216493995766;-0.4244550512371808;-0.4244550094801227;0.7775691509584614;-0.33000000098358717;0.8447578283903174
12.582436;1.080007512071068;0.8332565432522776;0.7716291696480574;-0.3711807022662415;-0.34370081168418043;1.0718891964368298;10.001481326755536;0.8335222348535594;-0.4244550511513273;-0.42445500933270713;0.7775705360301669;-0.33000000172646704;0.8447586974072315
12.592436;1.0800061022922434;0.8332569240101021;0.7716279563721136;-0.3711807021595484;-0.3437008117949358;1.0718880031790265;10.001486319747736;0.8335228206774127;-0.4244550510632341;-0.42445500918679724;0.7775719737008296;-0.33000000247168554;0.8447595419540885
12.602436;1.0800046639737644;0.8332573251785216;0.7716267620529849;-0.3711807020439576;-0.34370081188324;1.0718867568582404;10.001491514237323;0.8335234020527813;-0.42445505097357816;-0.424455009043035;0.7775734631662684;-0.3300000032183031;0.8447603609079801
12.612436;1.0800031929391642;0.8332577460560702;0.7716255859204877;-0.3711807019200084;-0.3437008119485577;1.0718854637389308;10.001496884941783;0.8335239723463056;-0.4244550508825453;-0.42445500890197785;0.7775750038217906;-0.3300000039653717;0.8447611536708348
12.622436;1.080001686017142;0.8332581864619809;0.7716244283165966;-0.3711807017881561;-0.3437008119909046;1.0718841283748504;10.001502403139938;0.8335245243511896;-0.4244550507899152;-0.42445500876407954;0.7775765952150899;-0.3300000047117059;0.844761919420665
12.632436;1.080000141053811;0.8332586464434586;0.7716232899989103;-0.3711807016491175;-0.3437008120108601;1.0718827531633324;10.001508039647923;0.8335250514654393;-0.4244550506954281;-0.4244550086297556;0.7775782370015363;-0.33000000545583796;0.8447626570156457
12.642436;1.0799985567151313;0.8332591259961376;0.7716221711555193;-0.3711807015041449;-0.3437008120093436;1.0718813389352382;10.00151377257524;0.8335255472724474;-0.4244550505987701;-0.4244550084994509;0.7775799291112883;-0.3300000061959809;0.8447633654462192
12.652436;1.0799969322440757;0.8332596243513026;0.7716210711346247;-0.37118070135494546;-0.343700811987283;1.0718798859369532;10.001519588287671;0.833526004899714;-0.42445505049933346;-0.4244550083736839;0.777581671154014;-0.33000000693002424;0.8447640440918202
12.662436;1.0799952674183955;0.833260139412447;0.7716199885977895;-0.3711807012035101;-0.343700811945403;1.0718783947985246;10.001525477379772;0.8335264175933187;-0.424455050396255;-0.42445500825295285;0.7775834614132299;-0.33000000765576365;0.8447646927857526
12.672436;1.079993562217872;0.8332606683478798;0.7716189214190118;-0.3711807010520576;-0.34370081188420515;1.0718768668911725;10.00153142436288;0.8335267794569267;-0.42445505028869024;-0.424455008137479;0.777585296803702;-0.33000000837124843;0.8447653120651213
12.682436;1.0799918162929172;0.8332612087698515;0.7716178667766753;-0.37118070090298794;-0.3437008118040889;1.0718753038174833;10.001537390926439;0.8335270855424634;-0.4244550501759883;-0.42445500802708164;0.7775871737739957;-0.330000009074884;0.8447659033717863
12.692436;1.0799900288619408;0.8332617589931371;0.7716168216535914;-0.3711807007585926;-0.34370081170536104;1.0718737068554642;10.001543311779114;0.8335273320298457;-0.4244550500577113;-0.424455007921202;0.7775890892152792;-0.3300000097652612;0.844766468797851
12.702436;1.0799881990000133;0.83326231755182;0.7716157830885906;-0.3711807006204487;-0.3437008115880746;1.0718720768163377;10.001549108679226;0.8335275168179789;-0.42445504993360966;-0.4244550078188716;0.7775920408465116;-0.33000001044108085;0.8447679314703006
12.712436;1.0799863263093976;0.8332628829759136;0.7716147482421499;-0.3711807004890599;-0.34370081145211084;1.071870414096752;10.001554704450825;0.8335276397257212;-0.4244550498035076;-0.42445500771881484;0.7775940269820776;-0.3300000111012629;0.84476845347838
12.722436;1.0799844118685207;0.8332634535679846;0.7716137148257639;-0.371180700364215;-0.3437008112975146;1.0718687189838179;10.001560031076709;0.8335277016003841;-0.4244550496671717;-0.42445500761982163;0.7775960459368148;-0.33000001174505333;0.8447689585058716
12.732436;1.079982458832927;0.8332640272593921;0.7716126813728093;-0.3711807002454916;-0.3437008111245748;1.0718669918805035;10.001565035540452;0.8335277032342321;-0.42445504952451524;-0.4244550075210632;0.7775980956182083;-0.3300000123720665;0.8447694489696617
12.742436;1.0799804724950626;0.8332646020342247;0.7716116467231536;-0.3711807001323615;-0.34370081093361604;1.0718652328618046;10.001569680733608;0.8335276452885393;-0.4244550493759989;-0.42445500742215986;0.7776001735097682;-0.33000001298227166;0.8447699266619876
12.752436;1.079978459721136;0.8332651766274523;0.7716106095703222;-0.37118070002427606;-0.3437008107247954;1.0718634411496426;10.00157394160093;0.8335275286622439;-0.424455049222607;-0.42445500732316876;0.7776022765611336;-0.3300000135759243;0.844770393063963
12.762436;1.0799764275177848;0.8332657509480569;0.7716095690422741;-0.3711806999209187;-0.3437008104979359;1.071861615483762;10.001577798306021;0.8335273544977565;-0.4244550490654333;-0.4244550072246506;0.7776044009725048;-0.3300000141534954;0.8447708492598857
12.772436;1.0799743818014564;0.833266325618334;0.7716085257449836;-0.37118069982226065;-0.34370081025251503;1.0718597552540843;10.001581231466085;0.8335271241353839;-0.42445504890539565;-0.4244550071277339;0.7776065426317146;-0.3300000147155756;0.8447712955565978
12.782436;1.0799723271358441;0.8332669011257446;0.7716074821256664;-0.3711806997282905;-0.3437008099880174;1.0718578613305751;10.001584227337828;0.8335268391275181;-0.4244550487431207;-0.4244550070339202;0.7776086980598523;-0.33000001526257794;0.8447717310467496
12.792436;1.079970266705641;0.8332674776112219;0.7716064418111986;-0.37118069963873473;-0.3437008097043465;1.0718559356684112;10.00158678559986;0.8335265011685987;-0.4244550485787913;-0.42445500694466765;0.7776108648538163;-0.33000001579440086;0.8447721533237853
12.802436;1.0799682027605695;0.8332680551500941;0.7716054082905696;-0.3711806995531418;-0.3437008094018952;1.0718539798242281;10.001588916696093;0.8335261121670207;-0.4244550484120678;-0.4244550068610895;0.7776130411640805;-0.3300000163105702;0.8447725585527565
12.812436;1.0799661377662493;0.8332686343383258;0.7716043839216656;-0.37118069947117216;-0.3437008090814142;1.07185199367666;10.001590630223024;0.8335256743330481;-0.4244550482422155;-0.4244550067839711;0.7776152247083956;-0.33000001681077035;0.8447729422327956
12.822436;1.079964075325676;0.833269216817682;0.7716033699686555;-0.37118069939263526;-0.3437008087439359;1.0718499758686504;10.001591928901123;0.8335251900437417;-0.4244550480683902;-0.4244550067140753;0.777617412480097;-0.33000001729504336;0.8447733001849049
12.832436;1.0799620204250027;0.833269804630181;0.771602366952802;-0.37118069931734926;-0.3437008083907506;1.0718479258349;10.001592819990194;0.8335246616767885;-0.4244550478899561;-0.424455006652429;0.7776196013366092;-0.33000001776348664;0.8447736287402913
12.842436;1.0799599789266234;0.8332703985992215;0.7716013748723656;-0.3711806992451345;-0.34370080802335956;1.071845845391949;10.001593327126047;0.8335240915364792;-0.4244550477065674;-0.4244550066003375;0.7776217884719953;-0.3300000182159671;0.8447739245999561
12.852436;1.0799579566029085;0.8332709975999258;0.7716003935753567;-0.37118069917582724;-0.3437008076433509;1.0718437387634079;10.001593480621983;0.8335234819235819;-0.4244550475180099;-0.4244550065592335;0.7776239717055556;-0.33000001865213713;0.8447741851170459
12.862436;1.0799559586338416;0.8332715994400277;0.7715994228769165;-0.3711806991092659;-0.34370080725228813;1.0718416120877652;10.001593302669196;0.8335228353808138;-0.4244550473242531;-0.424455006530504;0.7776261498233531;-0.3300000190715107;0.8447744082209263
12.872436;1.079953989823378;0.8332722018287055;0.771598462620447;-0.3711806990454169;-0.3437008068517997;1.0718394731994414;10.001592806848414;0.8335221548034177;-0.42445504712569715;-0.4244550065152925;0.7776283222727391;-0.33000001947342816;0.8447745918771736
12.882436;1.0799520549692576;0.8332728025647645;0.7715975132877327;-0.371180698984473;-0.3437008064437693;1.071837330911705;10.001592004020734;0.833521443361667;-0.424455046923194;-0.4244550065142409;0.7776304883567637;-0.33000001985703076;0.8447747341385368
12.892436;1.0799501589028928;0.833273399801962;0.7715965764094428;-0.37118069892673267;-0.34370080603028363;1.0718351937562152;10.001590907152769;0.8335207045931832;-0.42445504671803663;-0.4244550065274025;0.777632646863161;-0.3300000202211716;0.8447748338616885
12.902436;1.079948306035477;0.8332739923411668;0.7715956542126248;-0.3711806988725314;-0.3437008056133481;1.0718330693671663;10.001589532497821;0.8335199423958699;-0.4244550465121228;-0.4244550065545258;0.7776347958632923;-0.33000002056425737;0.8447748913590354
12.912436;1.0799464995221324;0.833274579196154;0.7715947490164089;-0.3711806988223932;-0.3437008051947443;1.071830964842651;10.001587891758154;0.8335191603934877;-0.42445504630785236;-0.4244550065953574;0.777636932216486;-0.33000002088435004;0.8447749083732906
12.922436;1.079944740517857;0.8332751590232699;0.7715938627085055;-0.3711806987770924;-0.34370080477609277;1.071828887435636;10.001585981305878;0.8335183610647092;-0.4244550461076177;-0.4244550066497333;0.777639051375756;-0.33000002117958693;0.8447748872245227
12.932436;1.0799430284828617;0.8332757303851261;0.771592996364125;-0.37118069873746534;-0.34370080435882167;1.071826844951944;10.001583783078466;0.833517545466714;-0.4244550459132799;-0.42445500671765296;0.7776411480700713;-0.330000021448576;0.8447748298397044
12.942436;1.0799413625997867;0.8332762925553665;0.7715921502128225;-0.37118069870418907;-0.34370080394408625;1.071824845816949;10.001581275891638;0.8335167134756023;-0.42445504572588055;-0.42445500679928405;0.7776432175567761;-0.3300000216905169;0.8447747374432192
12.952436;1.079939742538093;0.8332768457842585;0.7715913241454567;-0.37118069867761466;-0.34370080353282834;1.0718228988395222;10.001578441154127;0.833515863705491;-0.4244550455455977;-0.4244550068948048;0.7776452563990816;-0.33000002190506195;0.8447746108593582
12.962436;1.079938168091466;0.8332773906905089;0.7715905184615204;-0.37118069865767295;-0.34370080312578843;1.0718210123181122;10.001575260519326;0.8335149933258534;-0.4244550453718009;-0.42445500700418887;0.7776472620816574;-0.3300000220919793;0.8447744510490258
12.972436;1.0799366393558962;0.8332779273621229;0.7715897341850235;-0.3711806986440041;-0.3437008027235077;1.071819192953365;10.001571715536738;0.8335140987329854;-0.4244550452030963;-0.42445500712697126;0.7776492321351063;-0.3300000222508308;0.8447742594161367
12.982436;1.0799351574810916;0.8332784549460207;0.771588973125043;-0.3711806986362752;-0.34370080232651035;1.0718174456061729;10.001567786585007;0.833513176697913;-0.42445504503752657;-0.42445500726221885;0.7776511636963234;-0.33000002238091847;0.8447740379453496
12.992436;1.07993372466162;0.8332789721371242;0.7715882383927223;-0.371180698634448;-0.34370080193544394;1.0718157738922165;10.001563443700354;0.8335122251837765;-0.4244550448730405;-0.42445500740876224;0.7776530536144464;-0.3300000224814017;0.8447737897928717
13.002436;1.0799323433554757;0.8332794778441212;0.7715875348032453;-0.37118069863880276;-0.3437008015510892;1.071814180736763;10.001558639707612;0.8335112436257484;-0.4244550447078528;-0.4244550075653408;0.7776548990884576;-0.3300000225514919;0.844773519268288
13.012436;1.0799310153375457;0.8332799713306749;0.771586868231347;-0.37118069864957504;-0.3437008011743613;1.071812668301866;10.00155331697571;0.833510232298771;-0.4244550445403637;-0.4244550077306684;0.7776566987548369;-0.33000002259069167;0.8447732302745264
13.022436;1.0799297406949375;0.8332804524314038;0.7715862444053985;-0.3711806986664224;-0.3437008008062719;1.071811237618592;10.001547417699692;0.8335091914268755;-0.42445504436903436;-0.424455007903577;0.7776584534202157;-0.3300000225988038;0.8447729250329334
13.032436;1.0799285172748845;0.8332809222375844;0.7715856682024173;-0.37118069868826004;-0.3437008004479376;1.0718098888411662;10.001540888024827;0.8335081213602811;-0.424455044192623;-0.42445500808304326;0.7776601654612638;-0.3300000225756186;0.8447726040248537
13.042436;1.0799273413954138;0.833281383396725;0.7715851435125478;-0.37118069871347087;-0.3437008001005873;1.0718086222214673;10.0015336786079;0.8335070231059822;-0.4244550440104602;-0.4244550082681004;0.7776618373110833;-0.3300000225206455;0.8447722663290264
13.052436;1.0799262090598145;0.8332818392909109;0.7715846728463118;-0.371180698740092;-0.34370079976536566;1.071807438682793;10.001525743848203;0.8335058980281468;-0.4244550438224574;-0.42445500845787876;0.7776634705883775;-0.33000002243320986;0.8447719103656357
13.062436;1.0799251166216333;0.833282292935553;0.771584256997279;-0.3711806987659378;-0.3437007994431978;1.0718063395889783;10.001517042742675;0.8335047476157156;-0.42445504362896963;-0.42445500865165237;0.7776650660187804;-0.33000002231267306;0.8447715346225791
13.072436;1.0799240613751866;0.8332827469180587;0.771583895876403;-0.37118069878875726;-0.3437007991349573;1.0718053264968679;10.001507540118896;0.8335035741591739;-0.42445504343047175;-0.4244550088486334;0.7776666233982056;-0.33000002215835644;0.8447711376226279
13.082436;1.0799230421412946;0.8332832041476523;0.7715835898688937;-0.37118069880640475;-0.34370079884171295;1.0718044009026095;10.001497206017747;0.8335023810666669;-0.42445504322712996;-0.4244550090477648;0.7776681420263652;-0.3300000219692887;0.8447707178712314
13.092436;1.0799220592892917;0.8332836679884166;0.771583340159681;-0.3711806988169767;-0.3437007985648331;1.0718035635022218;10.001486017453946;0.8335011718367794;-0.42445504301872944;-0.42445500924785395;0.7776696215834957;-0.3300000217442328;0.8447702743027043
13.102436;1.0799211143710592;0.8332841411940083;0.7715831480377102;-0.37118069881888943;-0.34370079830578604;1.0718028135696491;10.001473961763615;0.8334999490838645;-0.42445504280494095;-0.4244550094477349;0.7776710625280758;-0.3300000214820404;0.8447698065487158
13.112436;1.0799202094766487;0.8332846246662093;0.7715830145104048;-0.3711806988109592;-0.3437007980656911;1.071802149283544;10.001461035496362;0.8334987147715565;-0.42445504258544287;-0.42445500964610466;0.7776724661930329;-0.3300000211819392;0.8447693147532558
13.122436;1.0799193463618044;0.8332851172951008;0.771582940871135;-0.37118069879257354;-0.34370079784505597;1.0718015684614681;10.001447239445683;0.8334974707357582;-0.42445504235986853;-0.4244550098413507;0.7776738350446015;-0.33000002084357083;0.8447687991971486
13.132436;1.0799185259840751;0.8332856167978899;0.7715829295315914;-0.3711806987639199;-0.3437007976439375;1.0718010689206867;10.00143257835126;0.8334962186625214;-0.42445504212783486;-0.4244550100315594;0.7776751724800706;-0.3300000204669345;0.8447682598966161
13.142436;1.0799177485487619;0.8332861202871646;0.7715829840859929;-0.3711806987260693;-0.3437007974623046;1.0718006487415428;10.00141706813872;0.8334949599905536;-0.42445504188894095;-0.4244550102145876;0.7776764818845351;-0.3300000200524435;0.8447676964932873
13.152436;1.0799170132843894;0.8332866242720658;0.7715831083391892;-0.3711806986807047;-0.34370079730022834;1.0718003063701764;10.001400743035184;0.8334936964496795;-0.42445504164262454;-0.42445501038831407;0.7776777660756863;-0.3300000196011128;0.8447671086865887
13.162436;1.0799163181847597;0.8332871252429122;0.7715833050947425;-0.3711806986295993;-0.34370079715771046;1.0718000403970804;10.001383653752239;0.833492430853508;-0.4244550413881514;-0.42445501055100376;0.7776790276187144;-0.3300000191145592;0.8447664967785482
13.172436;1.079915660557001;0.8332876207691176;0.7715835755376641;-0.37118069857427693;-0.3437007970344356;1.0717998495690582;10.001365855174587;0.833491166939671;-0.42445504112479027;-0.4244550107015227;0.7776802690095128;-0.3300000185947154;0.8447658618769623
13.182436;1.079915037756383;0.8332881095524987;0.7715839195535064;-0.37118069851593816;-0.34370079692987565;1.0717997330550668;10.001347396206198;0.8334899081076086;-0.4244550408518034;-0.4244550108393855;0.7776814923975871;-0.33000001804372026;0.8447652059560132
13.192436;1.0799144476454219;0.833288590224569;0.771584336565192;-0.3711806984553554;-0.3437007968435771;1.0717996906990397;10.001328319210153;0.8334886561889784;-0.4244550405682441;-0.42445501096451616;0.7776826994747794;-0.3300000174640117;0.8447645320023977
13.202436;1.079913888974188;0.8332890604120832;0.7715848257492115;-0.3711806983928677;-0.34370079677527426;1.0717997232379144;10.001308658707494;0.8334874112653294;-0.42445504027294323;-0.4244550110767386;0.7776838918596961;-0.33000001685818275;0.8447638443481926
13.212436;1.0799133608093583;0.8332895169328248;0.7715853855328375;-0.37118069832858924;-0.3437007967249753;1.071799832073011;10.001288437302689;0.8334861725061551;-0.4244550399646906;-0.42445501117562584;0.7776850714849204;-0.33000001622871167;0.8447631488708336
13.222436;1.079912861275987;0.8332899565252836;0.7715860132384499;-0.371180698262535;-0.3437007966930473;1.0718000183518293;10.001267665580682;0.8334849391415342;-0.42445503964234443;-0.42445501126088536;0.7776862400864069;-0.33000001557782727;0.8447624524516862
