time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
13.232436;1.0799123875991783;0.8332903762673953;0.7715867049600362;-0.3711806981946774;-0.3437007966800771;1.0718002817508872;10.001246345537641;0.8334837109406831;-0.4244550393048113;-0.42445501133249747;0.7776873983693835;-0.33000001490741615;0.8447617618369407
13.242436;1.0799119372935206;0.8332907731587179;0.771587455269127;-0.37118069812511906;-0.34370079668668035;1.0718006197760703;10.001224475862784;0.8334824880145111;-0.4244550389510519;-0.424455011390356;0.7776885461891605;-0.3300000142189651;0.8447610824888954
13.252436;1.0799115087333233;0.8332911433676133;0.7715882567951766;-0.3711806980542333;-0.3437007967134847;1.0718010283450083;10.001202056868499;0.833481269966892;-0.42445503858021644;-0.4244550114341196;0.777689683185302;-0.33000001351362457;0.8447604185925102
13.262436;1.0799111010292786;0.8332914826907823;0.7715891002574584;-0.3711806979825757;-0.34370079676116655;1.0718015031537724;10.001179089616057;0.8334800551820128;-0.4244550381917302;-0.42445501146345765;0.7776908090086055;-0.33000001279238994;0.8447597744581545
13.272436;1.079910714152821;0.8332917882819232;0.7715899755578373;-0.37118069791063846;-0.3437007968305148;1.0718020403905917;10.00115557240309;0.8334788409818841;-0.4244550377851879;-0.4244550114782379;0.7776919234334502;-0.33000001205635116;0.8447591550153934
13.282436;1.0799103492578097;0.8332920595046803;0.7715908736797132;-0.3711806978387279;-0.34370079692258987;1.0718026362936186;10.001131505710823;0.8334776242486556;-0.4244550373602134;-0.42445501147860193;0.7776930262679226;-0.33000001130685364;0.8447585648597944
13.292436;1.0799100086090092;0.8332922969223177;0.7715917880664511;-0.37118069776709867;-0.3437007970387292;1.0718032866498235;10.001106900808491;0.8334764020803962;-0.42445503691640873;-0.4244550114650945;0.7776941168998684;-0.33000001054532707;0.8447580081543895
13.302436;1.0799096952692884;0.8332925011860562;0.7715927142706607;-0.3711806976961139;-0.34370079718029106;1.0718039873719678;10.00108177824572;0.8334751723380095;-0.4244550364533761;-0.42445501143866304;0.777695193830047;-0.3300000097730074;0.8447574894689305
13.312436;1.0799094128216433;0.8332926730569478;0.7715936484127325;-0.3711806976263407;-0.34370079734846326;1.0718047355641023;10.001056160670462;0.8334739336384885;-0.4244550359707181;-0.424455011400391;0.77769625452826;-0.33000000899098697;0.8447570137013959
13.322436;1.0799091652095292;0.8332928136354784;0.7715945863472478;-0.37118069755869615;-0.3437007975441821;1.0718055299335936;10.001030071052941;0.8334726851838631;-0.4244550354679443;-0.4244550113513147;0.7776972955822639;-0.3300000082003903;0.8447565853158469
13.332436;1.0799089566465863;0.8332929241272712;0.7715955240377782;-0.37118069749449967;-0.34370079776798834;1.071806370522004;10.001003535400821;0.8334714272724436;-0.4244550349443919;-0.42445501129259994;0.7776983129497813;-0.33000000740241986;0.8447562080925278
13.342436;1.0799087909614558;0.8332930055153628;0.7715964578630737;-0.37118069743535187;-0.34370079801999276;1.0718072580758822;10.00097658742791;0.8334701618011899;-0.4244550343993465;-0.4244550112257715;0.777699302330107;-0.3300000065983954;0.8447558851221563
13.352436;1.0799086706026224;0.833293058822928;0.7715973844967003;-0.371180697382952;-0.3437007983001462;1.071808193424146;10.000949274787029;0.8334688917150322;-0.42445503383239885;-0.4244550111526508;0.7777002595137537;-0.3300000057898219;0.8447556189668131
13.362436;1.079908596637352;0.8332930860483236;0.7715983009565061;-0.3711806973388836;-0.3437007986085952;1.071809177136882;10.000921657517614;0.8334676200091872;-0.42445503324374834;-0.42445501107511;0.7777011807622706;-0.3300000049784348;0.8447554120582894
13.372436;1.0799085696935617;0.8332930904871868;0.7715992044187244;-0.3711806973044351;-0.34370079894577416;1.0718102092266746;10.000893798041577;0.8334663491140586;-0.4244550326342106;-0.4244550109949145;0.7777020633179025;-0.33000000416620817;0.8447552667045672
13.382436;1.0799085901819934;0.8332930759077474;0.7716000913519493;-0.37118069728049813;-0.3437007993122079;1.0718112892550626;10.00086575703274;0.8334650806156922;-0.42445503200509793;-0.42445501091376747;0.7777029055696882;-0.3300000033553778;0.844755185107791
13.392436;1.0799086576057646;0.833293045839414;0.7716009570640802;-0.37118069726758357;-0.3437007997081974;1.0718124170457597;10.000837595151472;0.8334638158198747;-0.4244550313580466;-0.4244550108334055;0.7777037067377561;-0.33000000254848666;0.8447551696247534
13.402436;1.0799087705290649;0.8332930035268872;0.7716017963768383;-0.3711806972659957;-0.34370080013352944;1.0718135926845478;10.00080937369595;0.8334625572474735;-0.42445503069465085;-0.42445501075544423;0.7777044662516982;-0.33000000174833377;0.84475522237581
13.412436;1.0799089270968978;0.833292951750425;0.7716026043420517;-0.37118069727597064;-0.34370080058743796;1.0718148152571156;10.000781154014172;0.8334613091326021;-0.4244550300161546;-0.42445501068108055;0.7777051829674372;-0.3300000009577985;0.8447553445376675
13.422436;1.0799091248643453;0.8332928924107015;0.7716033761513619;-0.37118069729757347;-0.3437008010689277;1.07181608181804;10.000752996407599;0.833460076004971;-0.42445502932349394;-0.4244550106111229;0.7777058547443095;-0.33000000017957903;0.8447555363219121
13.432436;1.0799093604435197;0.8332928267917591;0.7716041068490366;-0.37118069733046327;-0.34370080157715105;1.0718173877335764;10.00072496268653;0.8334588610265614;-0.4244550286174433;-0.42445501054625623;0.7777064786777467;-0.3299999994160148;0.8447557972985101
13.442436;1.079909629743123;0.8332927563370386;0.7716047916805767;-0.3711806973737884;-0.3437008021115871;1.071818727900034;10.000697118285196;0.8334576654446173;-0.42445502789865275;-0.4244550104871079;0.7777070517105142;-0.3299999986693122;0.8447561264440823
13.452436;1.0799099283630886;0.8332926829974566;0.7716054266451253;-0.3711806974262229;-0.34370080267214853;1.071820097694195;10.000669526816312;0.8334564892386928;-0.4244550271677552;-0.4244550104342471;0.7777075713181512;-0.32999999794190993;0.8447565220505158
13.462436;1.0799102514767684;0.8332926092020541;0.7716060083092521;-0.37118069748604393;-0.34370080325919683;1.0718214930870054;10.000642242864751;0.8334553323737587;-0.424455026425591;-0.4244550103882652;0.7777080358164566;-0.32999999723636075;0.8447569816167251
13.472436;1.0799105929070625;0.8332925375931749;0.7716065332540114;-0.3711806975513115;-0.3437008038731731;1.071822910344395;10.000615307475748;0.8334541956559348;-0.4244550256732824;-0.42445501034974403;0.7777084437061813;-0.32999999655490736;0.8447575019139458
13.482436;1.0799109445330797;0.8332924709216346;0.7716069981786398;-0.3711806976200951;-0.3437008045139774;1.0718243455717018;10.00058874812708;0.8334530807672835;-0.42445502491207165;-0.42445501031911076;0.7777087926973067;-0.3299999958993679;0.8447580794814359
13.492436;1.0799112973434497;0.8332924128157743;0.7716074007185907;-0.37118069769064976;-0.3437008051806507;1.0718257942300602;10.000562584138972;0.8334519899526268;-0.4244550241432314;-0.4244550102964368;0.7777090796838372;-0.3299999952712911;0.8447587108908141
13.502436;1.0799116430798588;0.8332923683443316;0.7716077400250515;-0.371180697761615;-0.34370080587143415;1.071827251297021;10.00053682947713;0.8334509259369294;-0.42445502336814656;-0.4244550102812468;0.7777093015014954;-0.3299999946719423;0.8447593922353562
13.512436;1.0799119751661208;0.8332923432891884;0.7716080163302298;-0.37118069783218516;-0.34370080658388386;1.071828711890866;10.000511489706287;0.8334498919301105;-0.42445502258845363;-0.42445501027248256;0.7777094558495355;-0.3299999941020904;0.8447601189383843
13.522436;1.0799125511208398;0.8332928771796353;0.7716085371793547;-0.37118004337200905;-0.34370011779336723;1.0718301716471887;10.00048655737483;0.8334488912606359;-0.4244550218062523;-0.4244550102686021;0.777709542033966;-0.32999999356192844;0.8447608866243503
13.532436;1.0799128430383544;0.8332929068722568;0.7716086886608676;-0.3711800434408296;-0.343700118539985;1.071831626879972;10.000462008463668;0.8334479267041598;-0.4244550210241913;-0.4244550102679451;0.7777095607920252;-0.32999999305129857;0.8447616917761152
13.542436;1.0799131099006696;0.833292970463535;0.7716087784962077;-0.3711800435082547;-0.3437001192988742;1.0718330749711584;10.000437803548479;0.8334470000410193;-0.42445502024518794;-0.4244550102693819;0.7777095134177076;-0.3299999925699956;0.8447625314367804
13.552436;1.0799133488422556;0.833293071053347;0.771608807982209;-0.3711800435738676;-0.3437001200669685;1.0718345152105355;10.00041389420353;0.8334461122460819;-0.4244550194719376;-0.424455010272569;0.7777094011808261;-0.32999999211774317;0.8447634029245276
13.562436;1.0799135578662118;0.8332932106413042;0.7716087790743489;-0.3711800436374462;-0.34370012084142443;1.0718359492490723;10.000390232173446;0.8334452639671917;-0.42445501870650604;-0.4244550102774878;0.777709225235528;-0.3299999916938385;0.8447643036860042
13.572436;1.079913735449492;0.8332933905615526;0.7716086941685042;-0.371180043699032;-0.34370012161979363;1.0718373804250991;10.000366780038547;0.8334444556908965;-0.424455017950257;-0.4244550102840403;0.777708986832391;-0.3299999912969486;0.844765230775329
13.582436;1.0799138799574552;0.8332936122326605;0.7716085563018886;-0.37118004375881364;-0.3437001224001803;1.0718388128246252;10.000343517793834;0.8334436875749862;-0.4244550172041476;-0.42445501029211763;0.7777086874999739;-0.32999999092531423;0.8447661806213584
13.592436;1.0799139901541728;0.8332938775651455;0.7716083695205822;-0.3711800438169221;-0.3437001231811505;1.07184025101086;10.00032044251757;0.8334429593849138;-0.42445501646911427;-0.42445501030164834;0.7777083291851712;-0.32999999057711804;0.844767149127447
13.602436;1.0799140659539117;0.8332941888347056;0.7716081387972739;-0.37118004387330433;-0.3437001239613826;1.0718417001921976;10.000297566257922;0.8334422707796704;-0.4244550157462693;-0.42445501031247035;0.7777079144055428;-0.32999999025074095;0.8447681313470224
13.612436;1.0799141077903254;0.8332945480035129;0.7716078694500123;-0.3711800439278177;-0.3437001247393569;1.0718431658508978;10.00027491253162;0.8334416216345568;-0.42445501503683125;-0.4244550103242248;0.7777074460049948;-0.3299999899448807;0.84476912116865
13.622436;1.0799141151879188;0.8332949561977697;0.7716075667762886;-0.3711800439803954;-0.3437001255132729;1.071844652437186;10.000252509381124;0.8334410121722775;-0.4244550143420233;-0.42445501033623473;0.7777069268758036;-0.3299999896585851;0.8447701114464089
13.632436;1.0799140863619252;0.8332954142740283;0.7716072363596295;-0.37118004403096794;-0.3437001262811084;1.071846162489624;10.000230386864667;0.8334404432038227;-0.42445501366309507;-0.4244550103473936;0.7777073598675882;-0.3299999893911698;0.8447720148918811
13.642436;1.0799140190831915;0.8332959236983573;0.7716068841151716;-0.37118004407923677;-0.343700127040726;1.0718476972013529;10.000208584671125;0.8334399166237025;-0.4244550130012674;-0.4244550103562154;0.7777067473336301;-0.3299999891420514;0.8447729824663333
13.652436;1.0799139113745517;0.8332964865602379;0.771606515307037;-0.37118004412475103;-0.3437001277898519;1.0718492572959175;10.000187159358916;0.8334394356568247;-0.42445501235772237;-0.42445501036102573;0.7777060905673464;-0.3299999889106543;0.844773927105509
13.662436;1.0799137611823157;0.8332971050856579;0.7716061336701656;-0.37118004416727846;-0.34370012852592335;1.071850843230201;10.00016618257034;0.8334390039814588;-0.42445501173376804;-0.42445501036009664;0.7777053898704904;-0.32999998869642727;0.8447748418343681
13.672436;1.079913565720168;0.8332977813088301;0.7716057416911424;-0.3711800442070055;-0.3437001292462553;1.0718524551722086;10.000145731534829;0.8334386241982169;-0.42445501113082407;-0.42445501035171684;0.7777046452127451;-0.32999998849891865;0.8447757203719491
13.682436;1.0799133214187961;0.8332996744847028;0.7716064135098771;-0.3711797296077639;-0.3436998386056668;1.0718540931051133;10.000125874852142;0.8334382976211435;-0.42445501055024876;-0.42445501033437627;0.7777038568655816;-0.3299999883178399;0.8447765572092141
13.692436;1.0799130246854844;0.8333004683491393;0.7716060064846344;-0.37117972964345197;-0.34369983928811537;1.071855757033903;10.000106666024426;0.833438025323949;-0.4244550099932334;-0.42445501030706045;0.7777030258669564;-0.3299999881529458;0.8447773482183664
13.702436;1.0799126730142954;0.833301318352173;0.7716055951723407;-0.3711797296778192;-0.3436998399493193;1.0718574470176299;10.000088153939153;0.8334378084346963;-0.4244550094606144;-0.4244550102693519;0.7777021542726872;-0.3299999880036927;0.8447780914850701
13.712436;1.0799122657194558;0.8333022197136197;0.7716051824020258;-0.37117972971103097;-0.3436998405879748;1.0718591624242069;10.00007039413236;0.8334376477212693;-0.424455008952679;-0.4244550102211784;0.7777012449311588;-0.32999998786901247;0.8447787872048089
13.722436;1.079911803690103;0.8333031657915457;0.7716047705616522;-0.3711797297429148;-0.34369984120288427;1.0718609011789422;10.000053444043722;0.833437543900614;-0.4244550084691918;-0.4244550101625443;0.7777003008697954;-0.32999998774754286;0.844779436903401
13.732436;1.0799112882913742;0.8333041492188654;0.7716043607820228;-0.3711797297728749;-0.34369984179301866;1.0718626604953212;10.000037351982622;0.8334374984062518;-0.42445500800953523;-0.42445501009352893;0.7776993245806275;-0.32999998763805094;0.8447800427563636
13.742436;1.079910720478447;0.8333051632717016;0.7716039531459282;-0.3711797297999871;-0.3436998423574846;1.071864437767498;10.000022154125121;0.8334375135573033;-0.42445500757292176;-0.42445501001441405;0.7776983178469039;-0.32999998753952686;0.8447806066871502
13.752436;1.0799101008300067;0.8333062026121378;0.7716035473787203;-0.37117972982322794;-0.3436998428956314;1.0718662298110735;10.000007877495616;0.8334375922034822;-0.42445500715872897;-0.42445500992570595;0.7776972824419415;-0.32999998745105735;0.8447811297763828
13.762436;1.0799094301270475;0.8333072629844348;0.7716031433792442;-0.37117972984157177;-0.3436998434073263;1.0718680322784009;9.999994540827135;0.833437737284587;-0.4244550067666947;-0.4244550098279855;0.7776962209347676;-0.32999998737191044;0.8447816126054352
13.772436;1.0799087096112914;0.8333083404920958;0.7716027415467789;-0.37117972985402536;-0.3436998438929701;1.0718698406010296;9.99998215102024;0.8334379512754045;-0.4244550063968834;-0.4244550097218015;0.7776951366450547;-0.3299999873017229;0.8447820555774102
13.782436;1.0799079406054362;0.8333094316206902;0.77160234271796;-0.37117972985987907;-0.3436998443532936;1.0718716506501857;9.999970698099165;0.8334382355526756;-0.42445500604967995;-0.4244550096077307;0.7776940325732803;-0.3299999872404295;0.8447824589146874
13.792436;1.079907124074328;0.8333105339040948;0.7716019478412158;-0.37117972985905284;-0.3436998447893091;1.0718734583975247;9.99996015232357;0.8334385897210541;-0.42445500572575384;-0.4244550094863825;0.7776929106909731;-0.3299999871880103;0.8447828228341269
13.802436;1.0799062603722902;0.8333116461673181;0.7716015579416715;-0.3711797298522244;-0.34369984520235575;1.0718752602433688;9.999950466032141;0.8334390108728201;-0.42445500542587566;-0.42445500935823294;0.7776917727535828;-0.32999998714435413;0.8447831476164374
13.812436;1.079905348762822;0.8333127681097355;0.7716011743766624;-0.3711797298406761;-0.3436998455940083;1.071877054319781;9.999941578205371;0.8334394936309047;-0.42445500515081386;-0.4244550092234403;0.7776906211855785;-0.3299999871092829;0.8447834333852328
13.822436;1.0799043869189078;0.833313899630102;0.7716007989320788;-0.3711797298259203;-0.34369984596588743;1.0718788403984298;9.999933420814656;0.8334400314881092;-0.4244550049013792;-0.4244550090818322;0.7776894587783779;-0.3299999870825964;0.8447836799917625
13.832436;1.0799033713533968;0.833315040118484;0.7716004336022694;-0.37117972980921793;-0.3436998463194061;1.0718806181241178;9.999925929759035;0.8334406179387212;-0.4244550046783604;-0.42445500893318583;0.7776882881706965;-0.32999998706406786;0.8447838871474128
13.842436;1.0799022983802828;0.8333165025563557;0.7716003716881863;-0.3711808877546335;-0.3437009188901055;1.0718823861728213;9.999919054330555;0.8334412464000392;-0.4244550044823203;-0.4244550087775423;0.7776871116767703;-0.3299999870534592;0.8447840543936641
13.852436;1.0799011645271994;0.8333176551591198;0.7716000323056921;-0.3711808877358544;-0.34370091920865986;1.0718841429295545;9.999912757496807;0.8334419101013035;-0.42445500431353334;-0.42445500861517593;0.7776859312693285;-0.3299999870505543;0.8447841806222085
13.862436;1.079899966898467;0.833318810150175;0.7715997082788085;-0.37118088771651114;-0.3437009195092255;1.071885887314459;9.999907009148835;0.8334426028089976;-0.4244550041721534;-0.4244550084464568;0.7776847490127335;-0.3299999870551195;0.8447842639443585
13.872436;1.0798987036238539;0.8333199657158105;0.7715994007282916;-0.37118088769691193;-0.3437009197911257;1.0718876189414048;9.999901777904816;0.8334433199348062;-0.42445500405840747;-0.42445500827202715;0.777683567681191;-0.3299999870669077;0.8447843027052606
13.882436;1.0798973738434374;0.8333211200801269;0.7715991108747603;-0.37118088767720847;-0.34370092005390324;1.0718893380236378;9.999897028983138;0.8334440591383033;-0.42445500397256714;-0.42445500809310743;0.777682390879373;-0.3299999870858213;0.8447842966406766
13.892436;1.0798959772366281;0.8333222706785426;0.7715988405765033;-0.37118088765732704;-0.34370092029741905;1.0718910456349604;9.999892730194997;0.8334448196988217;-0.42445500391475066;-0.4244550079114021;0.7776812228526714;-0.3299999871120555;0.8447842469745969
13.902436;1.0798945130712003;0.8333234138121746;0.7715985920589944;-0.37118088763705387;-0.34370092052179835;1.0718927432853718;9.999888856002626;0.8334456012797419;-0.4244550038848375;-0.42445500772871686;0.7776800686088489;-0.32999998714608375;0.8447841558152751
13.912436;1.0798929796849852;0.8333245447610643;0.7715983674013432;-0.3711808876160741;-0.34370092072726244;1.0718944312102885;9.999885384325454;0.833446403364076;-0.4244550038825287;-0.4244550075469087;0.77767893423588;-0.3299999871885862;0.8447840257039441
13.922436;1.0798913753657529;0.8333256579432867;0.771598168901563;-0.37118088759393114;-0.3437009209139884;1.071896107341097;9.999882294859027;0.8334472253355808;-0.4244550039074943;-0.4244550073680424;0.7776778265176726;-0.32999998724033963;0.8447838596919767
13.932436;1.0798896996593834;0.8333267471587139;0.7715979994179107;-0.3711808875700766;-0.34370092108225864;1.071897767884191;9.99987957655486;0.8334480666107575;-0.4244550039595738;-0.4244550071942721;0.7776767518698005;-0.3299999873019896;0.8447836616168884
13.942436;1.0798879536669184;0.8333278061913109;0.7715978618163277;-0.371180887544181;-0.34370092123283386;1.0718984079116811;9.999877236383922;0.8334489268563462;-0.424455004038893;-0.4244550070276963;0.7776757156464852;-0.32999998737387404;0.8447834360256388
13.952436;1.0798861397628718;0.833328829479682;0.7715977586928836;-0.371180887516462;-0.34370092136716396;1.0719000212934462;9.999875293723067;0.8334498061699145;-0.4244550041458355;-0.42445500687037724;0.7776747220336916;-0.3299999874560128;0.8447831876944565
13.962436;1.079884261755596;0.8333298124547837;0.771597692813701;-0.3711808874875832;-0.3437009214872057;1.0719016005877375;9.999873765997993;0.8334507049144279;-0.42445500428081206;-0.4244550067241969;0.7776737741965553;-0.32999998754808746;0.8447829211710018
13.972436;1.0798823244319773;0.8333307518027958;0.771597667278949;-0.371180887458263;-0.34370092159505244;1.071903137367421;9.999872666332067;0.8334516237388861;-0.424455004443916;-0.4244550065905864;0.7776728745805913;-0.3299999876494118;0.8447826405783413
13.982436;1.07988033213973;0.8333316458479327;0.7715976851845046;-0.3711808874290223;-0.34370092169265276;1.0719046233094527;9.999872008677057;0.8334525641804239;-0.4244550046347444;-0.424455006470473;0.7776720251190353;-0.3299999877590535;0.8447823493729063
13.992436;1.0798782883447582;0.8333324944243147;0.7715977493147561;-0.3711808874001156;-0.34370092178163075;1.0719060513249594;9.999871805949518;0.8334535292501193;-0.4244550048524973;-0.4244550063644459;0.7776712273323715;-0.3299999878760345;0.8447820501232095
14.002436;1.0798761965220172;0.8333332982700775;0.771597862047626;-0.371180887371463;-0.3437009218632469;1.0719074155362533;9.99987206747135;0.8334545234818592;-0.4244550050961816;-0.42445500627296023;0.7776704824493401;-0.32999998799950603;0.8447817448287204
14.012436;1.0798740613710753;0.8333340589592844;0.7715980253119165;-0.37118088734262095;-0.34370092193855845;1.0719087107604834;9.999872800335497;0.833455552202569;-0.42445500536464575;-0.4244550061965138;0.7776697913093545;-0.3299999881288693;0.8447814355991887
14.022436;1.0798718898379116;0.8333347790887194;0.7715982404051321;-0.37118088731293897;-0.3437009220085893;1.0719099331168918;9.99987400631341;0.8334566202562589;-0.42445500565658245;-0.42445500613572185;0.7776691541365455;-0.3299999882636134;0.8447811246548466
14.032436;1.0798696909608643;0.8333354617434267;0.7715985075142247;-0.3711808872816728;-0.3437009220743646;1.0719110812383081;9.999875674913225;0.833457731337566;-0.4244550059707212;-0.42445500609120995;0.7776685704229941;-0.3299999884029;0.8447808132795532
14.042436;1.079867474169482;0.8333361098499708;0.771598825232259;-0.37118088724788123;-0.3437009221368668;1.0719121562658163;9.999877783035883;0.8334588885125276;-0.42445500630586364;-0.4244550060634284;0.7776680384414487;-0.32999998854546175;0.8447805010811302
14.052436;1.0798652478276631;0.8333367263536592;0.7715991904975974;-0.37118088721046893;-0.34370092219696124;1.0719131609159358;9.999880299709272;0.8334600952253642;-0.4244550066606166;-0.42445500605253794;0.7776675544322142;-0.32999998868991276;0.8447801865903127
14.062436;1.079863019986173;0.8333373148132205;0.7715995987321972;-0.371180887168466;-0.3437009222553368;1.0719140989391307;9.999883188066956;0.8334613560581853;-0.4244550070331886;-0.4244550060583938;0.7776671125426639;-0.32999998883484416;0.844779868154525
14.072436;1.0798607999921048;0.8333378792976546;0.7716000441133802;-0.37118088712118297;-0.343700922312469;1.071914974653464;9.999886409672055;0.8334626766683224;-0.4244550074213493;-0.4244550060805945;0.7776667059170614;-0.32999998897860333;0.8447795438548679
14.082436;1.0798585979912747;0.8333384231449659;0.771600520246535;-0.3711808870682311;-0.34370092236865185;1.0719157921602451;9.999889932866765;0.8334640627555339;-0.42445500782244167;-0.42445500611848935;0.7776663282701407;-0.3299999891192962;0.8447792109151591
14.092436;1.0798564232991954;0.8333389478380011;0.77160102093975;-0.3711808870095689;-0.3437009224241797;1.0719165547707157;9.99989373355066;0.8334655188588803;-0.42445500823349497;-0.4244550061710492;0.7776659748144688;-0.3299999892550715;0.8447788658842921
14.102436;1.0798542840319028;0.8333394534151013;0.7716015408236445;-0.37118088694546014;-0.34370092247954964;1.071917264915874;9.999897788412097;0.8334670477953672;-0.42445500865146235;-0.42445500623664345;0.7776656419757209;-0.32999998938436187;0.8447785056568646
14.112436;1.0798521869401734;0.8333399396427392;0.771602075909034;-0.3711808868763145;-0.34370092253554113;1.0719179247234534;9.999902074053633;0.8334686509211701;-0.42445500907340866;-0.4244550063130313;0.7776653269278163;-0.32999998950593723;0.8447781282313196
14.122436;1.079850137028364;0.8333404064758174;0.7716026238244532;-0.3711808868026509;-0.3437009225931035;1.071918536994732;9.999906570782477;0.8334703287614453;-0.4244550094963999;-0.4244550063977005;0.7776650278795224;-0.32999998961874016;0.8447777328496213
14.132436;1.0798481382141185;0.8333408539481754;0.7716031833454754;-0.3711808867251858;-0.3437009226530725;1.0719191056710715;9.999911259830572;0.8334720813798205;-0.42445500991723656;-0.42445500648819195;0.777664744245786;-0.3299999897216649;0.844777319925143
14.142436;1.0798461940191781;0.833341282286597;0.771603753306258;-0.37118088664478943;-0.34370092271596214;1.0719196356634744;9.999916118375536;0.8334739083387285;-0.4244550103325062;-0.42445500658223695;0.7776644759121226;-0.3299999898135684;0.8447768908132521
14.152436;1.0798443076656534;0.8333416924292361;0.7716043318040224;-0.3711808865624046;-0.3437009227820299;1.0719201325448222;9.999921117284227;0.833475808388497;-0.4244550107389803;-0.42445500667773634;0.77766422253118;-0.32999998989341817;0.8447764471727189
14.162436;1.0798424824964674;0.8333420864371623;0.7716049165516535;-0.3711808864792281;-0.34370092285142506;1.0719206021506993;9.99992621661015;0.833477779238047;-0.42445501113386797;-0.42445500677265346;0.7776639834766361;-0.3299999899602784;0.8447759897938955
14.172436;1.0798407221052646;0.8333424670527178;0.7716055056081865;-0.37118088639683;-0.3437009229240344;1.0719210499531973;9.999931363398037;0.8334798178352292;-0.4244550115147094;-0.42445500686517795;0.77766375776705;-0.3299999900132283;0.8447755178056451
14.182436;1.079839029719155;0.8333428368872483;0.7716060974474684;-0.371180886316815;-0.3437009229991788;1.0719214806512973;9.999936497005292;0.8334819210340855;-0.42445501187916557;-0.42445500695401256;0.7776635440573425;-0.3299999900513924;0.8447750290494472
14.192436;1.0798374076229826;0.8333431982931128;0.7716066907833512;-0.371180886240487;-0.34370092307563543;1.0719218984893846;9.999941555080886;0.8334840860506381;-0.4244550122250636;-0.424455007038272;0.7776633409866694;-0.32999999007409153;0.8447745209738542
14.202436;1.0798358569530166;0.8333435533195435;0.7716072845395726;-0.371180886168871;-0.3437009231519738;1.0719223075865825;9.999946475679836;0.8334863105542285;-0.424455012550663;-0.4244550071172949;0.7776631472075616;-0.329999990081061;0.8447739916652335
14.212436;1.0798343778910746;0.8333439032619377;0.7716078777427526;-0.371180886102879;-0.3437009232269236;1.0719227117050145;9.999951199891484;0.8334885927551575;-0.42445501285465564;-0.42445500719083756;0.7776629612255184;-0.329999990072583;0.8447734405123698
14.222436;1.0798329701486529;0.8333442486115108;0.7716084693996261;-0.3711808860435436;-0.34370092329951585;1.0719231139960443;9.999955676200559;0.8334909313341655;-0.42445501313588785;-0.42445500725930685;0.7776627815702034;-0.32999999004941827;0.8447728675676289
14.232436;1.0798316336356786;0.8333445890453204;0.7716090584304265;-0.37118088599209886;-0.34370092336888847;1.071923516607953;9.999959860482216;0.8334933249211658;-0.42445501339336617;-0.4244550073235203;0.7776626069242581;-0.3299999900125296;0.8447722724232805
14.242436;1.0798303692808326;0.833344922983159;0.7716096435088733;-0.37118088594975424;-0.3437009234340174;1.0719239204443425;9.999963712286085;0.83349577153035;-0.4244550136264592;-0.4244550073842008;0.7776624360573202;-0.32999998996274255;0.8447716538906934
14.252436;1.0798291792698755;0.8333452478895196;0.771610222707422;-0.3711808859175231;-0.34370092349368925;1.0719243260185611;9.99996719489922;0.833498268470649;-0.42445501383483164;-0.42445500744180126;0.7776622679444367;-0.32999998990065654;0.844771010328596
14.262436;1.0798280663828226;0.833345561448592;0.7716107932682051;-0.3711808858962441;-0.34370092354667653;1.0719247342056615;9.999970276006321;0.8335008128538962;-0.42445501401822905;-0.42445500749661935;0.7776621019132148;-0.3299999898269587;0.8447703401890893
14.272436;1.0798270333518918;0.833345862189395;0.7716113520388861;-0.371180885886656;-0.34370092359189147;1.0719251455853607;9.999972924418246;0.8335034024516342;-0.4244550141763416;-0.4244550075487089;0.7776619373444283;-0.32999998974281736;0.8447696426145851
14.282436;1.079826082467691;0.8333461494217609;0.7716118963219145;-0.3711808858894989;-0.3437009236285056;1.0719255596736355;9.999975109548592;0.8335060363141239;-0.42445501430881233;-0.42445500759778465;0.7776617732906622;-0.32999998964983607;0.8447689178786725
14.292436;1.0798252150362837;0.8333464229863023;0.7716124244772865;-0.37118088590557896;-0.34370092365607924;1.0719259748132608;9.999976803403781;0.8335087143639446;-0.4244550144154546;-0.42445500764350264;0.7776616086907576;-0.32999998954964604;0.8447681672367822
14.302436;1.0798244310186633;0.8333466827186162;0.7716129362892137;-0.3711808859356389;-0.3437009236745424;1.0719263880359446;9.99997798149282;0.8335114361570267;-0.4244550144964578;-0.4244550076857477;0.7776614428071675;-0.32999998944380443;0.8447673922063551
14.312436;1.0798237290263295;0.8333469280532609;0.7716134331938241;-0.37118088597993254;-0.3437009236839975;1.0719267953069345;9.999978627858567;0.833514200260672;-0.42445501455230317;-0.42445500772458344;0.7776612749819697;-0.32999998933406355;0.8447665939436574
14.322436;1.0798231065223367;0.8333471581719964;0.7716139181885586;-0.37118088603786076;-0.34370092368456745;1.0719271925888274;9.999978742967244;0.8335170045303624;-0.42445501458356816;-0.4244550077601187;0.7776611040649567;-0.3299999892223203;0.8447657725206047
14.332436;1.0798225600487985;0.8333473723983871;0.7716143953273871;-0.3711808861081861;-0.3437009236764505;1.0719275767915422;9.999978344521503;0.8335198464140869;-0.42445501459092966;-0.424455007792547;0.7776609286103486;-0.3299999891102305;0.8447649264357263
14.342436;1.0798220851607834;0.8333475703199488;0.7716148687533758;-0.37118088618952005;-0.34370092366013916;1.071927945985302;9.999977455116502;0.8335227231509688;-0.4244550145753376;-0.4244550078223082;0.7776607474043931;-0.3299999889990493;0.8447640536511987
14.352436;1.0798216762292785;0.8333477515291396;0.7716153420085603;-0.3711808862803945;-0.34370092363646665;1.0719282995400254;9.999976085320851;0.8335256319318122;-0.42445501453815143;-0.42445500785014795;0.777660559281571;-0.3299999888896371;0.8447631531749367
14.362436;1.0798213263787102;0.8333479156348403;0.7716158185145573;-0.37118088637913255;-0.34370092360631543;1.0719286384988884;9.999974231113356;0.8335285701902762;-0.424455014480967;-0.42445500787698565;0.7776603626539627;-0.32999998878244236;0.8447622255166306
14.372436;1.079821027469494;0.8333480626111905;0.7716163023964361;-0.3711808864840811;-0.34370092357042;1.0719289656376163;9.999971886992512;0.8335315359910358;-0.42445501440514377;-0.4244550079037034;0.7776601555240918;-0.32999998867767083;0.8447612723528602
14.382436;1.0798207703510583;0.8333481930349549;0.7716167983371707;-0.37118088659389065;-0.3437009235294596;1.0719292851616427;9.99996905370445;0.8335345278002114;-0.42445501431160004;-0.42445500793092766;0.7776599358708257;-0.3299999885756572;0.8447602959525136
14.392436;1.079820545789918;0.833348308164785;0.7716173105875536;-0.3711808867074143;-0.343700923484083;1.071929601817676;9.999965730906938;0.8335375437154052;-0.4244550142010308;-0.4244550079589363;0.7776597020943948;-0.3299999884771364;0.8447592983658373
14.402436;1.0798203457417015;0.8333484096179957;0.771617842397349;-0.37118088682349126;-0.3437009234347462;1.0719299193057268;9.999961910325682;0.8335405807772039;-0.4244550140741113;-0.4244550079877939;0.7776594534022959;-0.3299999883832063;0.844758280776486
14.412436;1.0798201643846008;0.8333484993666462;0.7716183966883968;-0.37118088694082785;-0.34370092338158514;1.0719302390886232;9.999957581168905;0.8335436346797808;-0.4244550139316231;-0.4244550080175531;0.7776591899434078;-0.32999998829514915;0.8447572435846166
14.422436;1.0798199987359391;0.8333485805677937;0.7716189769805168;-0.3711808870579468;-0.3437009233244436;1.07193056023321;9.999952737329142;0.8335467003934732;-0.4244550137746075;-0.4244550080483066;0.7776589125410398;-0.32999998821432547;0.844756187027911
14.432436;1.0798198483292645;0.8333486574036659;0.7716195874831229;-0.371180887173344;-0.3437009232629918;1.071930880234925;9.999947376597603;0.8335497735297455;-0.42445501360443044;-0.42445500808000924;0.7776586221847492;-0.3299999881420442;0.8447551116903285
14.442436;1.0798197138766004;0.8333487337485799;0.7716202328359825;-0.371180887285726;-0.3437009231969335;1.0719311966776872;9.999941500411323;0.8335528512315069;-0.42445501342272035;-0.4244550081122173;0.7776583195324431;-0.329999988079384;0.8447540188673204
14.452436;1.0798195960505166;0.8333488126636444;0.7716209178783444;-0.37118088739403754;-0.3437009231261651;1.0719315085971866;9.999935119339144;0.8335559318803368;-0.4244550132311703;-0.4244550081439004;0.7776580046604723;-0.32999998802713176;0.8447529109429339
14.462436;1.0798194950837199;0.8333488968091438;0.7716216475203519;-0.37118088749747297;-0.34370092305064937;1.07193181679559;9.999928253791253;0.8335590141053834;-0.42445501303124616;-0.42445500817345394;0.7776576772041733;-0.3299999879858656;0.8447517914418837
14.472436;1.0798194109871122;0.8333489888917781;0.7716224268435309;-0.3711808875955548;-0.3437009229703071;1.071932123615597;9.999920929235014;0.8335620959436872;-0.42445501282398823;-0.4244550081990789;0.7776573365112368;-0.32999998795601315;0.8447506643494315
14.482436;1.0798193440259274;0.8333490919721731;0.7716232606572281;-0.37118088768804364;-0.34370092288516185;1.071932432371555;9.999913178830509;0.8335651745783128;-0.4244550126100933;-0.4244550082191888;0.7776569817081764;-0.3299999879376537;0.8447495331639502
14.492436;1.0798192948777405;0.833349209392185;0.771624152552989;-0.37118088777482844;-0.34370092279534264;1.0719327464826847;9.99990505012673;0.8335682467469374;-0.42445501239020406;-0.42445500823235516;0.7776566124189263;-0.3299999879301951;0.8447484006782106
14.502436;1.0798192641243372;0.8333493442089367;0.7716251045599962;-0.3711808878559573;-0.3437009227008072;1.0719330686392836;9.999896600373372;0.8335713094710294;-0.4244550121650701;-0.4244550082370592;0.777656229786491;-0.32999998793240354;0.8447472690367114
14.512436;1.079819251693994;0.8333494988168645;0.7716261174026543;-0.3711808879315946;-0.34370092260109875;1.0719334002030259;9.999887886138968;0.8335743601055204;-0.42445501193553153;-0.4244550082317773;0.7776558364902763;-0.3299999879427759;0.8447461392100261
14.522436;1.0798192569213043;0.8333496751711006;0.7716271909489648;-0.37118088800189286;-0.34370092249523126;1.0719337412445875;9.99987896521267;0.8335773955895094;-0.42445501170256494;-0.4244550082153175;0.7776554359774012;-0.3299999879597388;0.8447450106552525
14.532436;1.079819278930078;0.8333498748076871;0.7716283247886528;-0.3711808880670069;-0.3437009223816414;1.071934091435838;9.999869905685564;0.8335804121662689;-0.4244550114673694;-0.42445500818683196;0.7776550318507464;-0.32999998798159175;0.8447438818680195
14.542436;1.0798193168846368;0.8333500986970858;0.7716295186196511;-0.371180888127166;-0.34370092225836235;1.0719344510383535;9.999860783921955;0.8335834056549415;-0.424455011231394;-0.42445500814544745;0.7776546275035753;-0.3299999880064543;0.844742751249713
14.552436;1.0798193701678294;0.8333503479740558;0.7716307720947795;-0.37118088818263373;-0.3437009221234079;1.0719348209625652;9.999851672495652;0.8335863711568383;-0.4244550109963263;-0.4244550080901593;0.7776542259871522;-0.3299999880322545;0.8447416175092515
14.562436;1.079819438722667;0.833350624786351;0.7716320844826219;-0.3711808882336106;-0.34370092197497515;1.0719352021492121;9.999842633062913;0.8335893025198503;-0.4244550107639453;-0.42445500802009234;0.7776538301913534;-0.32999998805684344;0.844740479637602
14.572436;1.0798195234755827;0.8333509319491197;0.7716334548030778;-0.37118088828028195;-0.34370092181134715;1.0719355954826704;9.9998337193065;0.8335921924005003;-0.4244550105357791;-0.4244550079346669;0.7776534431839843;-0.32999998807833725;0.8447393371053511
14.582436;1.0798196266474422;0.833351272069679;0.7716348821423585;-0.37118088832307544;-0.3437009216308111;1.0719360026325686;9.999824983898144;0.8335950329170925;-0.42445501031277977;-0.4244550078336381;0.7776530684212303;-0.3299999880954473;0.8447381902474271
14.592436;1.0798197520700834;0.8333516472136938;0.7716363655629261;-0.3711808883627462;-0.34370092143175535;1.0719364269518183;9.999816482967644;0.8335978170379553;-0.42445501009526354;-0.4244550077171515;0.7776527093525613;-0.3299999881075812;0.8447370401592466
14.602436;1.079819905157986;0.8333520590518706;0.7716379038626868;-0.3711808884001272;-0.3437009212128528;1.0719368732419339;9.999808274355432;0.8336005400268598;-0.42445500988308965;-0.4244550075857751;0.7776523685943182;-0.32999998811475584;0.8447358881099957
14.612436;1.079820092078687;0.8333525089770282;0.7716394954031663;-0.3711808884358921;-0.3437009209731956;1.0719373464736348;9.999800412122276;0.8336031991982082;-0.42445500967586147;-0.42445500744058123;0.777652047601964;-0.32999998811738324;0.8447347348510559
14.622436;1.0798203185488604;0.8333529978594912;0.7716411379195093;-0.3711808884704807;-0.3437009207121906;1.071937850864864;9.999792942663348;0.8336057922288412;-0.42445500947305165;-0.4244550072831233;0.7776527468513807;-0.3299999881159157;0.8447345003756515
14.632436;1.0798205889346542;0.8333535258752358;0.7716428287003231;-0.3711808885041074;-0.34370092042939276;1.0719383899056019;9.999785901021976;0.8336083163027213;-0.4244550092742049;-0.4244550071151323;0.7776524659821318;-0.3299999881104022;0.844733341606725
14.642436;1.0798209063879374;0.8333540930472665;0.7716445651780528;-0.3711808885367423;-0.34370092012459996;1.0719389667765589;9.999779308995278;0.8336107686645735;-0.42445500907927786;-0.42445500693839144;0.7776522041345607;-0.32999998810024983;0.8447321767639452
14.652436;1.079821273840477;0.8333546996934326;0.771646344972719;-0.37118088856801645;-0.3437009197979101;1.0719395848596291;9.999773180763723;0.8336131472005379;-0.4244550088888456;-0.42445500675481557;0.7776519604802716;-0.3299999880843601;0.8447310042398503
14.662436;1.0798216944985501;0.8333553456899022;0.7716481653257213;-0.37118088859725445;-0.34370091944951053;1.0719402479489542;9.999767529190615;0.8336154505766808;-0.4244550087040332;-0.42445500656623597;0.7776517341855393;-0.32999998806142256;0.844729822710251
14.672436;1.0798221713580551;0.8333560294587371;0.7716500228630297;-0.3711808886238521;-0.3437009190796214;1.0719409598128684;9.99976236746231;0.8336176783666402;-0.42445500852633217;-0.42445500637406053;0.7776515238646621;-0.32999998803030317;0.8447286305481446
14.682436;1.0798227062084893;0.833356748362877;0.7716519137224903;-0.37118088864778365;-0.3437009186888186;1.0719417237009379;9.999757714816145;0.8336198309629679;-0.4244550083573684;-0.42445500617909504;0.7776513274394777;-0.3299999879905001;0.8447274263140345
14.692436;1.0798232991783112;0.8333575000830165;0.7716538338783832;-0.37118088866975757;-0.34370091827827376;1.0719425422075666;9.999753605588515;0.8336219087617878;-0.4244550081986582;-0.4244550059816521;0.7776511423887181;-0.3299999879422089;0.8447262098759377
14.702436;1.079823949748647;0.8333582831155395;0.7716557795895;-0.37118088869095106;-0.34370091784953316;1.071943417057373;9.999750089079875;0.8336239112245915;-0.4244550080514685;-0.4244550057821096;0.7776509658995332;-0.3299999878858487;0.8447249834428943
14.712436;1.0798246580557944;0.8333590962906376;0.7716577473652994;-0.37118088871275035;-0.3437009174041583;1.0719443484632198;9.999747218652923;0.8336258371418005;-0.4244550079167888;-0.4244550055814328;0.7776507950980923;-0.32999998782161594;0.8447237517596556
14.722436;1.0798254252653272;0.8333599383828116;0.7716597334533147;-0.3711808887368393;-0.343700916943522;1.0719453345949608;9.999745037564598;0.8336276858017203;-0.4244550077953139;-0.4244550053811205;0.7776506271311643;-0.32999998774942246;0.844722521294244
14.732436;1.0798262536581604;0.8333608078864704;0.7716617335749556;-0.3711808887654581;-0.3437009164686722;1.0719463718922229;9.999743567610444;0.8336294575491779;-0.4244550076873345;-0.4244550051829673;0.7776504587255659;-0.3299999876689921;0.8447212993473795
14.742436;1.07982714645472;0.8333617027912247;0.7716637433868418;-0.37118088880139616;-0.3437009159803249;1.071947456141111;9.999742807456286;0.833631153487481;-0.4244550075925402;-0.42445500498902694;0.7776502859730287;-0.32999998757995147;0.8447200938012916
14.752436;1.0798281067036555;0.8333626204116861;0.7716657593208365;-0.371180888847577;-0.3437009154790454;1.0719485835545328;9.999742743176173;0.8336327753141263;-0.42445500750995746;-0.4244550048014993;0.7776501046429688;-0.32999998748194403;0.8447189131066078
14.762436;1.079829135978132;0.8333635572340778;0.77166777883792;-0.3711808889066392;-0.3437009149654575;1.0719497509301434;9.999743359887749;0.8336343255710734;-0.424455007438236;-0.4244550046224622;0.7776499103857732;-0.3299999873746753;0.8447177657661348
14.772436;1.079830234201595;0.8333645087969948;0.7716697998319917;-0.37118088898095497;-0.34370091444033324;1.0719509551492858;9.999744642458092;0.833635807494283;-0.42445500737597036;-0.4244550044536647;0.7776496990397168;-0.32999998725783447;0.8447166596981871
14.782436;1.0798314001069085;0.8333654695834762;0.7716718197553646;-0.3711808890727615;-0.3437009139044561;1.0719521925438096;9.999746569714137;0.8336372244121797;-0.42445500732173624;-0.4244550042963713;0.7776494669564408;-0.3299999871309553;0.844715602248429
14.792436;1.0798326313137678;0.8333664332143425;0.7716738349688166;-0.3711808891840235;-0.3437009133583566;1.0719534578836583;9.999749110905762;0.8336385796389602;-0.42445500727410856;-0.42445500415130855;0.7776492104144441;-0.3299999869933303;0.8447146003695505
14.802436;1.0798339249426199;0.8333673931430472;0.7716758408027261;-0.37118088931634025;-0.3437009128022992;1.0719547443770625;9.999752223443828;0.8336398766898498;-0.4244550072317711;-0.4244550040188986;0.777648924906855;-0.3299999868440654;0.8447136602548287
14.812436;1.0798352790392032;0.8333683432510179;0.7716778323067776;-0.3711808894710811;-0.34370091223653637;1.071956045680585;9.999755850005384;0.8336411189600047;-0.42445500719366097;-0.42445500389962487;0.7776486057051142;-0.32999998668225183;0.8447127867774247
14.822436;1.0798366933115053;0.8333692780421345;0.7716798049359729;-0.37118088964955087;-0.34370091166142647;1.0719573575421846;9.99975991651377;0.8336423090844212;-0.42445500715928913;-0.42445500379419066;0.7776482489436618;-0.3299999865072276;0.8447119831666005
14.832436;1.0798381688157175;0.8333701929917219;0.7716817547324392;-0.3711808898531048;-0.3437009110772911;1.0719586772911394;9.999764334811848;0.8336434484293687;-0.4244550071289351;-0.4244550037033908;0.7776478521336703;-0.32999998631866817;0.8447112509625213
14.842436;1.0798397071265133;0.8333710851796154;0.7716836778899657;-0.37118089008316546;-0.34370091048426094;1.0719600024593052;9.999769015375657;0.8336445369755425;-0.42445500710341466;-0.42445500362777466;0.7776474143396422;-0.32999998611630577;0.8447105906859107
14.852436;1.079841309073891;0.8333719534449198;0.7716855702623883;-0.37118089034107377;-0.34370090988228486;1.0719613299476072;9.999773881722218;0.8336455737114156;-0.4244550070838415;-0.4244550035672883;0.7776469361474578;-0.3299999858997543;0.8447100029820536
14.862436;1.079842973749811;0.8333727975661986;0.7716874276630267;-0.3711808906279394;-0.343700909271295;1.0719626558237223;9.999778872066212;0.833646556980119;-0.42445500707160605;-0.42445500352118015;0.777646419078585;-0.32999998566873356;0.844709488866657
14.872436;1.0798446987670771;0.8333736172990633;0.771689246383971;-0.3711808909446517;-0.34370090865143144;1.0719639759300028;9.999783936414444;0.8336474847101075;-0.42445500706824385;-0.4244550034882428;0.7776458644126437;-0.3299999854232628;0.8447090489104402
14.882436;1.0798464812878381;0.8333744122815726;0.771691023148679;-0.3711808912920085;-0.34370090802312947;1.0719652870279248;9.999789041155832;0.8336483548348094;-0.4244550070751296;-0.4244550034670901;0.7776452721429393;-0.329999985163635;0.8447086824117532
14.892436;1.0798483190313846;0.8333751823522294;0.7716927547496977;-0.3711808916709864;-0.3437009073869673;1.0719665872456083;9.999794169965357;0.8336491654878494;-0.42445500709323486;-0.4244550034561219;0.7776446409294532;-0.3299999848903881;0.8447083870694029
14.902436;1.0798502107610577;0.8333759276118523;0.7716944377568921;-0.3711808920830748;-0.3437009067433374;1.0719678758306008;9.99979931189324;0.8336499152113775;-0.42445500712308065;-0.42445500345334675;0.7776439688576315;-0.3299999846043023;0.84470815965137
14.912436;1.0798521553253657;0.8333766484886259;0.7716960685785241;-0.37118089253026443;-0.34370090609215653;1.0719691528386266;9.999804450493144;0.8336506034294157;-0.4244550071648941;-0.4244550034565253;0.7776432544739872;-0.32999998430639466;0.8447079975892251
14.922436;1.0798541501914405;0.8333773458533043;0.7716976438797711;-0.37118089301460333;-0.34370090543292103;1.0719704184776677;9.999809565076195;0.8336512300747666;-0.4244550072188777;-0.4244550034635396;0.7776424976801047;-0.32999998399787056;0.844707899953194
14.932436;1.079856191395078;0.8333780207703707;0.7716991611179227;-0.37118089353779854;-0.3437009047650509;1.0719716726615567;9.999814634753921;0.8336517948453346;-0.42445500728546415;-0.4244550034725938;0.7776416997289165;-0.32999998367981315;0.8447078670483138
14.942436;1.0798582743814225;0.8333786739191578;0.7717006189829595;-0.37118089410102983;-0.34370090408809645;1.0719729157404363;9.999819634625359;0.833652297767896;-0.4244550073654439;-0.42445500348227755;0.7776408626365942;-0.32999998335278113;0.8447078997308897
14.952436;1.0798603945103837;0.8333793052726819;0.7717020173041593;-0.3711808947048405;-0.3437009034016515;1.071974149328782;9.999824526597417;0.833652740083787;-0.42445500745980663;-0.4244550034915297;0.7776399890605299;-0.3299999830167901;0.8447079992034361
14.962436;1.0798625474476138;0.8333799143639148;0.7717033564322433;-0.37118089534927645;-0.34370090270525466;1.0719753759338788;9.999829256508695;0.8336531238633569;-0.4244550075693906;-0.4244550034994847;0.7776390823585173;-0.3299999826714936;0.8447081665629066
14.972436;1.0798647297886879;0.8333805006892555;0.7717046366564029;-0.371180896034336;-0.3437009019985238;1.0719765981861678;9.99983376161996;0.8336534509495874;-0.4244550076947391;-0.42445500350539467;0.7776381462950978;-0.32999998231603855;0.8447084017547392
14.982436;1.0798669395995588;0.8333810637120752;0.7717058579596534;-0.37118089676033583;-0.34370090128138975;1.0719778184860618;9.999837979653726;0.8336537224201443;-0.4244550078363198;-0.4244550035086766;0.777637184904031;-0.32999998194886093;0.8447087031955227
14.992436;1.0798691767238295;0.8333816025565582;0.7717070205314054;-0.37118089752793476;-0.3437009005541738;1.0719790391755704;9.999841855777857;0.8336539386758662;-0.42445500799483127;-0.42445500350896764;0.7776362026116098;-0.32999998156802723;0.8447090687429966
15.002436;1.0798714429164267;0.8333821160022834;0.7717081260457577;-0.3711808983379804;-0.34370089981743696;1.0719802634522735;9.999845347806108;0.8336540992398277;-0.42445500817134457;-0.4244550035060259;0.7776352041273856;-0.3299999811717939;0.8447094967197732
15.012436;1.07987374160834;0.8333826032227417;0.7717091782414381;-0.3711808991913263;-0.34370089907174783;1.0719814959153147;9.999848428946391;0.8336542023653734;-0.42445500836727246;-0.4244550034994328;0.7776341943232756;-0.3299999807586076;0.8447099858594228
15.022436;1.079876077140896;0.8333830645535105;0.7717101818948363;-0.3711809000887292;-0.34370089831771905;1.0719827415724357;9.9998510893517;0.8336542456081164;-0.42445500858413515;-0.42445500348831083;0.7776331783519859;-0.3299999803267517;0.8447105345684703
15.032436;1.079878453832162;0.8333835013157841;0.7717111417351543;-0.37118090103085877;-0.3437008975563806;1.0719840042932762;9.999853332718748;0.8336542267621901;-0.42445500882325465;-0.42445500347129983;0.7776321618305349;-0.329999979874351;0.844711140342127
15.042436;1.0798808755260871;0.8333839150781002;0.7717120626009512;-0.37118090201811554;-0.3437008967892744;1.071985286015483;9.999855168143236;0.8336541440741464;-0.4244550090855956;-0.42445500344685183;0.7776311509263035;-0.32999997939975445;0.8447117997799506
15.052436;1.0798833454786967;0.8333843070862375;0.7717129498978063;-0.37118090305026646;-0.3437008960179017;1.071986586903571;9.999856604307668;0.8336539963220089;-0.42445500937161457;-0.42445500341358755;0.7776301520345945;-0.32999997890195387;0.8447125091180722
