time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
15.062436;1.0798858662221305;0.8333846779824267;0.7717138092625814;-0.37118090412628285;-0.3437008952431728;1.0719879059025723;9.999857647437768;0.8336537830672484;-0.4244550096812238;-0.42445500337044834;0.7776291711587082;-0.3299999783807065;0.8447132648168149
15.072436;1.0798884397752646;0.8333850279696342;0.7717146456757434;-0.371180905244445;-0.3437008944655321;1.0719892408964746;9.999858303476717;0.833653504221102;-0.4244550100140814;-0.42445500331663405;0.7776282133738736;-0.3299999778361925;0.8447140638796968
15.082436;1.079891067941471;0.8333853574175623;0.7717154629460081;-0.37118090640259865;-0.3437008936854916;1.0719905887395194;9.99985858560515;0.8336531589547128;-0.4244550103698541;-0.42445500325144364;0.7776272826431069;-0.32999997726864305;0.8447149036932189
15.092436;1.0798937521265823;0.8333856673713649;0.7717162642109285;-0.3711809075983981;-0.34370089290393624;1.07199194599182;9.999858518086105;0.8336527454726955;-0.42445501074823033;-0.4244550031741533;0.7776263823231782;-0.32999997667831;0.8447157812511307
15.102436;1.0798964931316788;0.8333859594493518;0.771717053192556;-0.3711809088294122;-0.34370089212203053;1.0719933097549832;9.999858128633676;0.8336522620069977;-0.4244550111488321;-0.4244550030840046;0.7776255159173561;-0.3299999760655389;0.8447166923004245
15.112436;1.079899291117101;0.8333862352599225;0.7717178348372875;-0.3711809100931436;-0.3437008913409458;1.0719946778432126;9.999857438124497;0.8336517073967195;-0.4244550115710938;-0.4244550029802374;0.7776246871768748;-0.3299999754307674;0.8447176313307222
15.122436;1.0799021455407773;0.8333864959632014;0.771718614578919;-0.3711809113869588;-0.34370089056164965;1.071996048844531;9.999856457927775;0.833651080494013;-0.42445501201428426;-0.42445500286202237;0.7776238996916848;-0.32999997477449;0.8447185924294203
15.132436;1.079905055477473;0.8333867422243565;0.7717193972955431;-0.37118091270809883;-0.34370088978492147;1.0719974222720183;9.999855196888705;0.83365037974027;-0.42445501247775536;-0.4244550027283616;0.7776231565604892;-0.32999997409724585;0.8447195704171011
15.142436;1.0799080201715408;0.8333881320453006;0.7717212591790441;-0.37118059941724363;-0.34370059766872824;1.0719987981847485;9.999853671863974;0.8336496039500906;-0.42445501296110455;-0.424455002578224;0.7776224601840297;-0.32999997339968495;0.8447205619026561
15.152436;1.0799110389602533;0.8333883484061626;0.771722059152235;-0.37118060078525583;-0.34370059689987853;1.0720001760904334;9.99985190430492;0.8336487529943111;-0.4244550134640498;-0.4244550024108747;0.7776218124547429;-0.3299999726826398;0.8447215655579178
15.162436;1.0799141106506762;0.8333885467983816;0.7717228729167472;-0.3711806021729944;-0.3437005961368051;1.0720015540549084;9.999849899052728;0.8336478272418971;-0.42445501398621477;-0.4244550022260678;0.7776212152766578;-0.3299999719471491;0.8447225810849908
15.172436;1.079917233451396;0.8333887239443599;0.771723704224438;-0.3711806035778975;-0.3437005953808188;1.0720029289117283;9.999847626449645;0.8336468269217859;-0.4244550145269493;-0.42445500202403347;0.7776206703841517;-0.3299999711944388;0.8447236075730639
15.182436;1.079920405775983;0.83338887669719;0.7717245569112926;-0.37118060499735767;-0.34370059463327995;1.0720042973166901;9.99984502482944;0.8336457520807928;-0.4244550150850703;-0.42445500180536316;0.777620178565269;-0.3299999704258073;0.8447246426239842
15.192436;1.0799236267541523;0.8333890026114127;0.7717254347429006;-0.3711806064287145;-0.3437005938957989;1.0720056571555883;9.999842018290215;0.8336446025014016;-0.4244550156586509;-0.42445500157077665;0.7776197389105878;-0.32999996964248424;0.8447256828279679
15.202436;1.0799268959109722;0.8333890999851536;0.7717263413253309;-0.37118060786931795;-0.3437005931701901;1.0720070083789826;9.999838529690908;0.8336433778976708;-0.42445501624522586;-0.4244550013209872;0.7776193481159327;-0.3299999688456691;0.8447267246571705
15.212436;1.0799302124631278;0.8333891677969375;0.7717272800443962;-0.37118060931667;-0.3437005924582808;1.0720083521613777;9.999834481744893;0.833642078829946;-0.4244550168423564;-0.4244550010568613;0.7776190008750454;-0.32999996803675763;0.8447277647756448
15.222436;1.0799335742964715;0.8333892057017058;0.7717282539329174;-0.3711806107684122;-0.34370059176190126;1.0720096893360405;9.999829797971653;0.8336407073264254;-0.4244550174480321;-0.42445500077963044;0.7776186912617186;-0.3299999672175203;0.8447287996980969
15.232436;1.0799369773494565;0.8333892136640186;0.7717292653178842;-0.37118061222237714;-0.3437005910828154;1.0720110201410518;9.99982440824088;0.8336392665622353;-0.42445501806061375;-0.42445500049093093;0.7776184134711137;-0.32999996639018475;0.8447298253292352
15.242436;1.0799404159869406;0.8333891914550949;0.771730315357499;-0.371180613676962;-0.3437005904224328;1.072012345116387;9.999818253055025;0.8336377604235896;-0.42445501867859525;-0.4244550001926736;0.7776181621834091;-0.32999996555738204;0.8447308373213482
15.252436;1.0799438835220116;0.8333891384630993;0.7717314037945323;-0.3711806151313748;-0.34370058978160545;1.0720136653688823;9.999811284237847;0.833636193378566;-0.4244550193005252;-0.4244549998868006;0.7776179330605204;-0.32999996472174753;0.8447318322182393
15.262436;1.079947372510337;0.8333890536262364;0.7717325294157243;-0.3711806165853842;-0.34370058916077634;1.0720149815675344;9.999803466631949;0.8336345702144103;-0.42445501992489704;-0.42445499957502225;0.777617722584017;-0.3299999638854675;0.8447328082937194
15.272436;1.0799508749951827;0.8333889358021311;0.7717336909675707;-0.3711806180387813;-0.3437005885603191;1.0720162925298633;9.999794783343741;0.8336328956628027;-0.42445502054990303;-0.4244549992586756;0.7776175273171901;-0.3299999630502741;0.844733765591483
15.282436;1.0799543826838944;0.8333887844410611;0.7717348873875192;-0.3711806194909983;-0.34370058798056946;1.0720175947857862;9.999785242325105;0.8336311743581011;-0.42445502117348644;-0.42445499893885047;0.7776173433079916;-0.3299999622177315;0.8447347051449262
15.292436;1.0799578875266016;0.8333885996475487;0.7717361173953423;-0.37118062094124926;-0.3437005874216587;1.0720188834350617;9.999774881206953;0.8336294112359097;-0.42445502179369254;-0.4244549986165849;0.777617165884567;-0.3299999613894195;0.8447356279454157
15.302436;1.0799613828830803;0.8333883821676973;0.7717373797103005;-0.3711806223889249;-0.34370058688364996;1.0720201531518179;9.999763764393693;0.8336276120592688;-0.424455022408862;-0.4244549982928372;0.7776169902408705;-0.3299999605669411;0.8447365345684479
15.312436;1.0799648639739887;0.833388133906848;0.7717386735761331;-0.3711806238336062;-0.3437005863667677;1.0720213987972191;9.99975197069959;0.833625783696683;-0.42445502301757315;-0.4244549979683722;0.7776168124595324;-0.3299999597518556;0.8447374249854608
15.322436;1.079968326518655;0.8333878580824904;0.7717399983377374;-0.37118062527478324;-0.3437005858713996;1.0720226159716535;9.999739579354555;0.8336239337232229;-0.42445502361848997;-0.424454997643659;0.7776166294516853;-0.3299999589457601;0.8447382979998685
15.332436;1.079971764960986;0.8333875586545426;0.77174135261535;-0.37118062671183666;-0.34370058539801096;1.0720238012903305;9.999726663070705;0.8336220694470396;-0.424455024210285;-0.42445499731879544;0.7776164378699306;-0.3299999581505728;0.844739151301418
15.342436;1.0799751723479318;0.8333872397856465;0.7717427341062415;-0.3711806281441791;-0.34370058494712585;1.0720249519711533;9.999713292049883;0.8336201973511753;-0.4244550247916826;-0.4244549969935819;0.7776162336695557;-0.32999995736855475;0.8447399821766907
15.352436;1.0799785415526688;0.8333869057640141;0.7717441396939088;-0.3711806295711335;-0.34370058451931157;1.0720260650599904;9.999699542367193;0.8336183229898301;-0.42445502536143875;-0.4244549966676053;0.7776160125315182;-0.3299999566018915;0.844740787344907
15.362436;1.0799818659599434;0.8333865608989662;0.7717455652310282;-0.3711806309916898;-0.3437005841150156;1.0720271366892995;9.999685496604274;0.8336164507114509;-0.4244550259181602;-0.424454996340339;0.7776157701858928;-0.329999955852503;0.8447415621611267
15.372436;1.0799851388876687;0.8333862089363597;0.7717470051366333;-0.3711806324045393;-0.3437005837343631;1.0720281616276983;9.999671237047963;0.8336145837757756;-0.4244550264602003;-0.4244549960114265;0.7776155024426742;-0.32999995512231955;0.8447423008965889
15.382436;1.079988352710742;0.8333858526832771;0.771748452488223;-0.37118063380839683;-0.34370058337715337;1.072029134073233;9.999656839456142;0.833612724996956;-0.4244550269858442;-0.42445499568077266;0.77761520526091;-0.3299999544134325;0.844742997872366
15.392436;1.0799914984893568;0.8333854945623381;0.7717498999231013;-0.37118063520226774;-0.3437005830430974;1.0720300496624775;9.999642370526681;0.8336108768944049;-0.4244550274936868;-0.42445499534819864;0.7776148750684607;-0.3299999537279951;0.8447436478508487
15.402436;1.0799945660705341;0.8333851373963957;0.7717513407527591;-0.37118063658539874;-0.343700582732192;1.072030906648483;9.999627889619587;0.8336090412668373;-0.4244550279828705;-0.4244549950131876;0.7776145089806382;-0.3299999530681393;0.8447442454834231
15.412436;1.0799975448897816;0.8333847845087266;0.7717527692417766;-0.3711806379569015;-0.34370058244487367;1.0720317051024804;9.999613452021567;0.8336072191552295;-0.42445502845300986;-0.424454994674955;0.7776141043889079;-0.3299999524358679;0.8447447848596734
15.422436;1.0800004252665223;0.8333844393596042;0.7717541798644012;-0.371180639315299;-0.34370058218173555;1.0720324451569854;9.999599112110964;0.8336054116161792;-0.4244550289040385;-0.42445499433254;0.77761365858084;-0.3299999518329286;0.8447452597443772
15.432436;1.0800031991790597;0.8333841051303178;0.771755566665993;-0.3711806406584229;-0.34370058194323916;1.072033125950965;9.999584928726305;0.8336036205296059;-0.42445502933607593;-0.42445499398501835;0.7776131692639714;-0.32999995126085524;0.8447456642111957
15.442436;1.0800058605499214;0.8333837841511805;0.7717569235234731;-0.3711806419837492;-0.34370058172966944;1.0720337460085816;9.999570967959656;0.8336018485072696;-0.4244550297492569;-0.4244549936317922;0.7776126352929136;-0.32999995072127153;0.844745993181368
15.452436;1.0800084053743642;0.8333834771252048;0.7717582446013317;-0.37118064328878886;-0.34370058154093697;1.072034303889496;9.999557298691986;0.8336000982738647;-0.4244550301437274;-0.424454993272546;0.7776120564691954;-0.32999995021619494;0.8447462425993711
15.462436;1.0800108313405217;0.8333831825739496;0.7717595242757647;-0.37118064457125105;-0.34370058137636184;1.0720347980376175;9.999543987204383;0.8335983724091767;-0.42445503051983796;-0.42445499290711947;0.7776114327149886;-0.3299999497478978;0.8447464092495065
15.472436;1.0800131376201099;0.8333828971937987;0.7717607569853873;-0.37118064582907523;-0.3437005812349366;1.0720352263318649;9.999531092272282;0.8335966733854504;-0.42445503087812103;-0.42445499253561525;0.7776107636894185;-0.32999994931837223;0.8447464906543225
15.482436;1.0800153254943785;0.8333826168163722;0.7717619373439623;-0.3711806470604288;-0.3437005811157014;1.0720355858660706;9.999518656647478;0.8335950036283785;-0.4244550312188583;-0.42445499215845306;0.7776100487748874;-0.3299999489289594;0.8447464854204361
15.492436;1.0800173988166044;0.8333823371741975;0.7717630600356594;-0.3711806482636422;-0.34370058101776063;1.0720358730472417;9.999506699384513;0.8335933657857257;-0.42445503154175956;-0.4244549917762975;0.7776092868527961;-0.3299999485804477;0.8447463937081197
15.502436;1.0800193635390019;0.8333820547236149;0.7717641195259475;-0.37118064943726675;-0.3437005809401418;1.0720360840204037;9.999495215260472;0.8335917633131836;-0.42445503184619465;-0.4244549913901064;0.7776084764670258;-0.32999994827329115;0.8447462174013636
15.512436;1.0800212268920177;0.8333817673579013;0.7717651102194609;-0.3711806505802592;-0.3437005808817237;1.0720362153293628;9.999484182493237;0.8335902011162077;-0.42445503213164293;-0.4244549910012407;0.7776076165209009;-0.32999994800758636;0.8447459598200301
15.522436;1.080022997076767;0.8333814743733601;0.7717660269572988;-0.37118065169183473;-0.34370058084120997;1.072036264473787;9.999473575981426;0.83358868576805;-0.4244550323978382;-0.42445499061133013;0.7776067063789557;-0.32999994778295505;0.8447456248599652
15.532436;1.0800246831727935;0.8333811762452331;0.771766865267259;-0.37118065277102;-0.34370058081705973;1.0720362298177972;9.999463379660282;0.8335872252569135;-0.42445503264464524;-0.4244549902219217;0.7776057455972122;-0.32999994759853096;0.8447452162774316
15.542436;1.0800262941503038;0.833380874870324;0.7717676212362288;-0.3711806538164791;-0.3437005808074308;1.0720361098725468;9.999453590049121;0.8335858282972739;-0.42445503287205344;-0.424454989834244;0.7776047342941456;-0.329999947453096;0.8447447382180978
15.552436;1.0800278376425185;0.8333805739200555;0.7717682911552101;-0.37118065482672025;-0.34370058081034377;1.0720359027557707;9.999444209525933;0.8335845030516407;-0.42445503308028504;-0.424454989449145;0.7776036736103334;-0.32999994734540083;0.8447441963722114
15.562436;1.0800293200914308;0.8333802784322022;0.7717688712066761;-0.3711806558003434;-0.3437005808240215;1.0720356066539993;9.999435238046352;0.8335832561532218;-0.4244550332696492;-0.42445498906707047;0.7776025655358924;-0.32999994727446974;0.8447435983923752
15.572436;1.0800307473556456;0.8333799935625607;0.7717693574164123;-0.37118065673614603;-0.34370058084715427;1.0720352209233048;9.99942666905947;0.8335820930258668;-0.42445503344022883;-0.4244549886880384;0.777601412456814;-0.32999994723966075;0.844742953475589
15.582436;1.080032124136983;0.8333797235413258;0.7717697458876008;-0.3711806576331729;-0.34370058087906535;1.0720347463293864;9.999418490504416;0.8335810187565703;-0.424455033591926;-0.424454988311652;0.7776002168698547;-0.32999994724061515;0.8447422716131561
15.592436;1.0800334531250309;0.8333794715656864;0.7717700332998461;-0.3711806584907388;-0.3437005809196945;1.072034184158886;9.999410691077484;0.8335800380576068;-0.4244550337248258;-0.4244549879372842;0.7775989814715643;-0.3299999472772963;0.8447415630179334
15.602436;1.080034735378764;0.833379240344725;0.7717702174445604;-0.3711806593083322;-0.34370058096927447;1.072033535646622;9.999403265998692;0.8335791540970888;-0.42445503383930255;-0.42445498756428235;0.7775977097024513;-0.3299999473500837;0.8447408378862926
15.612436;1.0800359716929986;0.8333790326422322;0.7717702972237365;-0.37118066008551875;-0.343700581027898;1.072032802317835;9.99939622108627;0.8335783678716872;-0.4244550339357719;-0.4244549871920572;0.7775964063739735;-0.3299999474597471;0.8447401058652068
15.622436;1.0800371637314907;0.8333788517706776;0.7717702718406881;-0.37118066082200457;-0.34370058109520885;1.0720319865716494;9.999389575522562;0.8335776791620578;-0.4244550340144428;-0.4244549868201961;0.7775950776969387;-0.32999994760722456;0.844739375134459
15.632436;1.0800383141145196;0.8333787020113967;0.771770140042164;-0.37118066151767853;-0.3437005811703993;1.0720310918396063;9.999383355261076;0.8335770874220257;-0.42445503407523527;-0.4244549864484141;0.7775937304972086;-0.3299999477934293;0.8447386519069257
15.642436;1.0800394257821218;0.8333785883500128;0.771769900392514;-0.37118066217245593;-0.34370058125257136;1.0720301221642379;9.999377580288566;0.8335765916333919;-0.42445503411785046;-0.4244549860762992;0.7775923712176603;-0.3299999480192307;0.8447379404554408
15.652436;1.0800405017101755;0.8333785157302378;0.7717695520496762;-0.3711806627861235;-0.3437005813411725;1.0720290816544618;9.999372257877345;0.8335761902386251;-0.42445503414197944;-0.4244549857032973;0.7775910054305564;-0.32999994828545365;0.8447372433380319
15.662436;1.0800415451636405;0.8333784888348429;0.7717690950374319;-0.37118066335841743;-0.34370058143621646;1.0720279738693579;9.999367382283092;0.8335758814149158;-0.4244550341475259;-0.42445498532892073;0.7775896379980523;-0.329999948592788;0.8447365620016913
15.672436;1.0800425597748657;0.8333785124013962;0.7717685300391789;-0.371180663889133;-0.34370058153812144;1.072026800912299;9.999362936241281;0.8335756630801665;-0.424455034134632;-0.42445498495284817;0.777588273812407;-0.329999948941637;0.844735897721069
15.682436;1.0800435491207343;0.8333785911426199;0.7717678581665547;-0.37118066437809166;-0.34370058164720535;1.0720255630633448;9.999358894624795;0.8335755324806908;-0.42445503410357593;-0.4244549845750793;0.777587918489352;-0.3299999493319916;0.8447361728113773
15.692436;1.0800445163623198;0.8333787292806863;0.7717670808423954;-0.37118066482512935;-0.3437005817632521;1.0720242595849485;9.999355232711872;0.8335754856726957;-0.42445503405479595;-0.4244549841963221;0.7775865779479751;-0.3299999497634579;0.8447355485351828
15.702436;1.0800454645272615;0.833378930385738;0.7717661995773605;-0.37118066523018406;-0.34370058188543723;1.0720228898690733;9.999351932750525;0.8335755174283933;-0.4244550339889621;-0.42445498381820107;0.7775852576982514;-0.32999995023535683;0.8447349480743279
15.712436;1.0800463964112352;0.8333791973880271;0.7717652154841376;-0.3711806655934818;-0.34370058201244974;1.0720214539258222;9.999348979689218;0.8335756216513756;-0.4244550339069091;-0.4244549834429284;0.7775839631861805;-0.32999995074679683;0.8447343740462617
15.722436;1.0800473135984585;0.8333795322665114;0.7717641290678888;-0.37118066591563526;-0.3437005821426576;1.0720199520429063;9.999346355910498;0.8335757919711;-0.4244550338095799;-0.424454983072809;0.7775826999925822;-0.3299999512968979;0.8447338286505722
15.732436;1.0800482163372305;0.8333799354470334;0.771762940728619;-0.37118066619738865;-0.34370058227427075;1.072018384312884;9.999344045282308;0.8335760222636007;-0.4244550336980173;-0.42445498271013626;0.777581472885714;-0.3299999518850917;0.844733313893189
15.742436;1.0800491048176803;0.8333804055318137;0.7717616512751055;-0.3711806664392845;-0.34370058240539403;1.0720167509463188;9.999342036333742;0.8335763067842443;-0.4244550335732207;-0.42445498235738416;0.7775802850522532;-0.32999995251114456;0.8447328323656492
15.752436;1.0800499801717387;0.8333809396644314;0.7717602618881265;-0.37118066664169913;-0.3437005825340622;1.0720150532055177;9.999340318898359;0.8335766399279013;-0.4244550334359315;-0.42445498201724574;0.7775791383273438;-0.32999995317487296;0.8447323873460623
15.762436;1.0800508441290995;0.8333815339988713;0.7717587741907254;-0.3711806668051228;-0.34370058265829606;1.0720132938494806;9.999338880124181;0.833577016200469;-0.42445503328655027;-0.4244549816924402;0.7775780338178245;-0.3299999538757817;0.8447319820708605
15.772436;1.0800516977985013;0.8333821838881703;0.7717571904410396;-0.371180666930338;-0.343700582775948;1.072011476364028;9.999337702678863;0.8335774304694764;-0.42445503312525407;-0.4244549813854532;0.7775769724148559;-0.3299999546129923;0.8447316190205384
15.782436;1.0800525404472507;0.8333828840767695;0.7717555130296585;-0.37118066701846253;-0.3437005828845621;1.0720096034940505;9.999336766203397;0.8335778779384955;-0.4244550329521437;-0.42445498109840396;0.7775759550897136;-0.3299999553855665;0.8447312997261343
15.792436;1.0800533689070346;0.833383629092855;0.7717537439954651;-0.37118066707090125;-0.3437005829815984;1.0720076764040245;9.999336050170717;0.8335783539986555;-0.42445503276731905;-0.42445498083308936;0.7775749828536431;-0.3299999561927274;0.8447310251018251
15.802436;1.0800541778871677;0.8333844134956586;0.7717518854685662;-0.3711806670892824;-0.34370058306462586;1.0720056952917203;9.999335532837073;0.8335788543042886;-0.42445503257093914;-0.42445498059087083;0.7775740565079101;-0.32999995703377305;0.844730795968749
15.812436;1.0800549612098806;0.8333852319217746;0.7717499403411142;-0.37118066707540764;-0.34370058313127694;1.072003660878332;9.999335185657637;0.8335793744640079;-0.4244550323631828;-0.42445498037237483;0.7775731765162923;-0.3299999579079322;0.8447306133419937
15.822436;1.080055713529411;0.8333860792492864;0.7717479123582147;-0.37118066703091623;-0.343700583179416;1.0720015753949192;9.999334971236642;0.8335799095832652;-0.4244550321441468;-0.4244549801774836;0.7775723427303736;-0.3299999588141607;0.8447304780347619
15.832436;1.0800564314983703;0.833386950611481;0.7717458055232866;-0.37118066695680424;-0.3437005832074254;1.0719994427698056;9.999334848533072;0.8335804547389258;-0.42445503191375467;-0.424454980005622;0.7775715539816856;-0.3299999597509639;0.8447303899960524
15.842436;1.080057113507955;0.8333878411122654;0.7717436235295291;-0.3711806668534867;-0.34370058321417524;1.071997268540291;9.999334772955649;0.8335810057458357;-0.42445503167166326;-0.42445497985591846;0.7775708085488814;-0.3299999607165141;0.8447303486073072
15.852436;1.0800577583222286;0.8333887457310006;0.7717413699627693;-0.37118066672129596;-0.343700583198872;1.0719950596285426;9.999334688964861;0.8335815590299757;-0.4244550314173484;-0.4244549797271561;0.7775701053196837;-0.32999996170896795;0.8447303535412636
15.862436;1.0800583641015662;0.8333896593498428;0.7717390488738699;-0.3711806665607345;-0.3437005831610611;1.071992824127863;9.99933452940029;0.8335821107817679;-0.42445503115031635;-0.4244549796177214;0.7775694440330908;-0.3299999627266456;0.8447304047122712
15.872436;1.0800589285648339;0.8333905767126566;0.7717366650188113;-0.3711806663723477;-0.3437005831006663;1.071990570794378;9.999334222480119;0.8335826564129278;-0.42445503087021613;-0.4244549795256951;0.7775688244224771;-0.3299999637680079;0.8447305018008375
15.882436;1.0800594495110705;0.8333914928390869;0.7717342235597606;-0.37118066615649054;-0.3437005830179885;1.0719883081242083;9.99933369880185;0.8335831907991572;-0.4244550305768958;-0.42445497944899585;0.7775682456565636;-0.32999996483158994;0.8447306444831282
15.892436;1.0800599250261749;0.8333924038577556;0.7717317295197864;-0.3711806659133079;-0.3437005829137905;1.0719860440647586;9.999332895275222;0.8335837087247072;-0.4244550302703947;-0.42445497938552845;0.7775677063796563;-0.3299999659159414;0.8447308329187176
15.902436;1.0800603534361781;0.8333933074287945;0.7717291874217206;-0.3711806656430423;-0.34370058278942284;1.071983786332014;9.999331757486916;0.8335842050899166;-0.4244550299508921;-0.42445497933346316;0.7775672046366986;-0.329999967019631;0.8447310677001494
15.912436;1.080060733257831;0.8333942023615392;0.7717266009497837;-0.3711806653463331;-0.34370058264671327;1.07198154221643;9.999330242716383;0.8335846747935385;-0.42445502961880177;-0.42445497929140186;0.7775667380006513;-0.32999996814133825;0.844731349470484
15.922436;1.0800610631249963;0.8333950879415672;0.7717239725345341;-0.3711806650240901;-0.34370058248760826;1.071979318395141;9.999328316663838;0.833585112601534;-0.4244550292748983;-0.42445497925809983;0.777566304220735;-0.3299999692798826;0.8447316790321
15.932436;1.0800613415376026;0.833395963765318;0.771721303348443;-0.3711806646769739;-0.3437005823139651;1.0719771213903388;9.999325941821578;0.8335855134684603;-0.42445502892024856;-0.4244549792321245;0.7775659015358468;-0.32999997043421136;0.8447320575286842
15.942436;1.0800615668764908;0.8333968295724884;0.7717185935414462;-0.37118066430500624;-0.34370058212776056;1.0719749576482072;9.999323070602607;0.8335858728370987;-0.424455028555984;-0.4244549792119337;0.7775655284417166;-0.3299999716034279;0.8447324856484758
15.952436;1.0800617379719888;0.8333976843365649;0.7717158422449352;-0.37118066390776555;-0.3437005819313741;1.0719728327568834;9.999319650129388;0.8335861864088031;-0.42445502818306735;-0.4244549791962206;0.7775651834199578;-0.3299999727866734;0.8447329630317204
15.962436;1.0800618541699705;0.8333985256878679;0.7717130480056419;-0.3711806634848896;-0.3437005817274881;1.0719707505951153;9.999315631642924;0.8335864495739584;-0.4244550278022253;-0.424454979184163;0.7775648646243305;-0.3299999739828533;0.844733489199649
15.972436;1.0800619146162795;0.8333993504534347;0.7717102099355619;-0.3711806630362962;-0.3437005815187071;1.0719687132704436;9.999310979692966;0.8335866571840812;-0.42445502741406776;-0.42445497917540537;0.7775645697046732;-0.32999997519056135;0.8447340645939883
15.982436;1.0800619182501745;0.8334001555098781;0.77170732845242;-0.37118066256208815;-0.3437005813071285;1.071966721828141;9.999305679782777;0.8335868042822281;-0.42445502701921317;-0.4244549791697401;0.7775642959588154;-0.32999997640831447;0.8447346904281505
15.992436;1.0800618644319349;0.8334009380721972;0.7717044049846821;-0.3711806620623632;-0.34370058109398294;1.0719647768337066;9.999299736203517;0.8335868869859868;-0.4244550266182496;-0.42445497916658276;0.7775640403175528;-0.3299999776347845;0.8447353682350506
16.002436;1.0800617531388244;0.8334016954236653;0.7717014412529056;-0.37118066153723056;-0.3437005808797043;1.071962878594911;9.99929315874467;0.8335869027186906;-0.42445502621161746;-0.42445497916458946;0.7775637990456381;-0.3299999788688536;0.8447360998594391
16.012436;1.0800615851609752;0.8334024249273747;0.7716984389467536;-0.3711806609871805;-0.34370058066446163;1.0719610273801494;9.999285953889371;0.833586850375464;-0.424455025799637;-0.4244549791618451;0.7775635678760866;-0.3299999801096915;0.8447368873116565
16.022436;1.0800613620564206;0.8334031243904042;0.7716954000014983;-0.3711806604131656;-0.34370058044861934;1.0719592233738415;9.999278129000304;0.8335867300827611;-0.424455025382526;-0.42445497915645464;0.7775633427264693;-0.3299999813568677;0.8447377321373085
16.032436;1.080061085284957;0.8334037920367041;0.7716923269127618;-0.3711806598162202;-0.34370058023282585;1.0719574664391458;9.999269700846934;0.8335865418715709;-0.42445502496030063;-0.42445497914692715;0.7775631199880729;-0.32999998261014507;0.8447386350003134
16.042436;1.0800607559725186;0.8334044264509118;0.7716892225809818;-0.37118065919740423;-0.34370058001775206;1.0719557564560687;9.999260697727914;0.8335862849004407;-0.4244550245328884;-0.42445497913215186;0.77756289607834;-0.329999983869022;0.8447395959000243
16.052436;1.0800603760496166;0.8334050270978046;0.771686090178362;-0.37118065855801136;-0.34370057980374513;1.0719540936710223;9.999251157099106;0.833585958240154;-0.4244550241004298;-0.4244549791112095;0.7775626671366443;-0.32999998513259393;0.844740614247468
16.062436;1.0800599488827602;0.8334055948328944;0.7716829336627195;-0.37118065789944554;-0.3437005795908735;1.0719524781781782;9.999241126131173;0.8335855614089894;-0.42445502366334903;-0.42445497908333335;0.7775624290583746;-0.3299999863997496;0.844741688707581
16.072436;1.0800594781871695;0.8334061316282297;0.7716797582684374;-0.3711806572230217;-0.34370057937933673;1.071950909749394;9.999230658301753;0.8335850941519755;-0.4244550232221734;-0.4244549790481008;0.7775621776047477;-0.32999998766930316;0.844742817445499
16.082436;1.0800589663019018;0.8334066396130355;0.771676570136419;-0.37118065653010796;-0.34370057916971347;1.0719493886514289;9.999219806112112;0.8335845563796701;-0.4244550227774093;-0.42445497900560303;0.7775619087443589;-0.3299999889400624;0.8447439981252758
16.092436;1.0800584135117015;0.8334071201548335;0.7716733754737186;-0.3711806558223984;-0.34370057896281453;1.0719479161573284;9.999208623207634;0.8335839476880568;-0.4244550223296368;-0.4244549789563932;0.7775616189629543;-0.329999990210848;0.844745227325482
16.102436;1.080057819166053;0.8334078882972403;0.7716704715302193;-0.37118181306519027;-0.34370165099410166;1.071946494291731;9.999197167344818;0.8335832667195073;-0.42445502187969525;-0.42445497890124645;0.7775613050846556;-0.3299999914804481;0.8447465002589696
16.112436;1.080057183194395;0.8334083149237559;0.7716672816645264;-0.37118181233366954;-0.34370165079476095;1.0719451254683736;9.99918549322856;0.8335825114151444;-0.4244550214286797;-0.4244549788409214;0.7775609642405459;-0.32999999274766506;0.8447478112019244
16.122436;1.0800565064012126;0.8334087152706927;0.7716641039277771;-0.3711818115927205;-0.34370165059977026;1.071943812640293;9.99917364726737;0.8335816797586056;-0.4244550209777285;-0.4244549787761943;0.7775605947518364;-0.3299999940112829;0.844749154102872
16.132436;1.0800557900733372;0.8334090901749512;0.7716609456437297;-0.37118181084376123;-0.34370165040914025;1.0719425597851437;9.999161670918937;0.8335807705805633;-0.42445502052780204;-0.424454978708192;0.7775601970948082;-0.32999999526998297;0.8447505225714665
16.142436;1.0800550354458884;0.8334094404157261;0.7716578140808585;-0.37118181008814743;-0.3437016502228384;1.0719413714883002;9.999149606933303;0.833579784287452;-0.4244550200794993;-0.42445497863860315;0.7775597738016138;-0.32999999652255463;0.8447519096395902
16.152436;1.0800542431227018;0.8334097669453647;0.7716547153010808;-0.3711818093269804;-0.34370165004101;1.0719402514182375;9.999137506232413;0.8335787230887985;-0.42445501963303;-0.42445497856936654;0.7775593285744047;-0.3299999977680995;0.8447533080233862
16.162436;1.0800534131539594;0.8334100708739935;0.7716516533879777;-0.37118180856106375;-0.34370164986410406;1.0719392013928624;9.99912543645136;0.8335775905404582;-0.42445501918853773;-0.42445497850217234;0.7775588654797395;-0.3299999990059577;0.8447547101893496
16.172436;1.0800525455383276;0.833410352997599;0.7716486308802375;-0.3711818077910458;-0.3437016496929133;1.0719382220469797;9.999113489075109;0.8335763907109539;-0.42445501874654995;-0.4244549784384358;0.7775583884320775;-0.3300000002355922;0.8447561080022724
16.182436;1.0800516403398834;0.8334106134079561;0.7716456497846599;-0.37118180701739034;-0.3437016495283326;1.071937313987558;9.999101772126542;0.8335751277751893;-0.42445501830802834;-0.4244549783796289;0.7775579007903578;-0.3300000014564661;0.8447574927247784
16.192436;1.0800506976009363;0.8334108511883603;0.7716427121707096;-0.3711818062402309;-0.3437016493709045;1.0719364781081184;9.999090389308355;0.8335738062548592;-0.42445501787401785;-0.4244549783274384;0.7775574051619557;-0.3300000026679282;0.844758855106656
16.202436;1.0800497175785966;0.8334110644227332;0.7716398203422906;-0.3711818054593131;-0.34370164922060886;1.0719357154019677;9.9990794318143;0.8335724311052918;-0.4244550174454411;-0.42445497828374956;0.7775569035190949;-0.33000000386922196;0.8447601852160044
16.212436;1.0800487015285019;0.8334112509012138;0.7716369770610058;-0.37118180467408485;-0.3437016490771692;1.0719350270415677;9.999068986796878;0.8335710075012982;-0.4244550170232513;-0.42445497825065254;0.7775563974937365;-0.3300000050594947;0.8447614727430475
16.222436;1.0800476524929048;0.8334114089113077;0.7716341858040464;-0.3711818038839781;-0.34370164894046873;1.0719344145302725;9.999059140629699;0.8335695408336349;-0.42445501660863255;-0.4244549782303895;0.7775558889277134;-0.33000000623764975;0.8447627079845574
16.232436;1.0800465749793193;0.833411537466951;0.77163145089163;-0.37118180308864923;-0.3437016488104689;1.0719338794732398;9.99904997405304;0.8335680366848701;-0.42445501620291126;-0.4244549782251504;0.7775553805457622;-0.3300000074021698;0.8447638826494239
16.242436;1.0800454739416796;0.8334116357262716;0.7716287775729685;-0.3711818022880012;-0.3437016486868777;1.0719334229162971;9.999041557580629;0.8335665004544551;-0.4244550158071963;-0.4244549782368756;0.7775548756893883;-0.330000008551118;0.8447649896279297
16.252436;1.0800443543675613;0.8334117019584344;0.7716261717531688;-0.3711818014822302;-0.3437016485691427;1.0719330453862643;9.999033946550448;0.8335649369956443;-0.42445501542220726;-0.4244549782672628;0.7775543768929134;-0.33000000968228377;0.8447660221618517
16.262436;1.080043221237611;0.833411733256832;0.7716236392259109;-0.37118180067199;-0.34370164845650414;1.0719327481068832;9.999027176356005;0.8335633506145614;-0.42445501504853267;-0.4244549783178938;0.777553884933597;-0.3300000107932914;0.8447669739742679
16.272436;1.0800420790816891;0.8334117260921833;0.7716211851557516;-0.37118179985849925;-0.34370164834784317;1.071932533039584;9.999021261535596;0.8335617454755441;-0.42445501468683466;-0.42445497839026447;0.7775533991849338;-0.33000001188153955;0.8447678404190764
16.282436;1.080040931406458;0.8334116768703765;0.7716188144652507;-0.3711817990434299;-0.34370164824181454;1.0719324011273734;9.99901620123317;0.833560126156848;-0.42445501433768684;-0.4244549784856479;0.7775529184395876;-0.33000001294408604;0.8447686191438804
16.292436;1.0800397809055073;0.8334115825393238;0.7716165326835743;-0.37118179822857333;-0.3437016481372491;1.0719323514307775;9.999011991552395;0.8335584975630783;-0.4244550140015208;-0.42445497860495024;0.7775524414647922;-0.3300000139776862;0.8447693098140702
16.302436;1.080038630476411;0.8334114411076177;0.7716143459777203;-0.3711817974155622;-0.3437016480331605;1.0719323816667172;9.999008634623499;0.8335568639996916;-0.42445501367880056;-0.42445497874873156;0.7775519669807351;-0.3300000149789374;0.8447699135061557
16.312436;1.080037483775199;0.8334112514411709;0.7716122603894748;-0.3711817966057859;-0.34370164792842794;1.0719324884260553;9.999006136156995;0.8335552285056888;-0.4244550133699839;-0.42445497891724565;0.7775514932081489;-0.3300000159444316;0.8447704320139122
16.322436;1.0800363444858359;0.8334110127761192;0.7716102815078576;-0.37118179580035093;-0.3437016478217275;1.0719326668017644;9.999004499847292;0.8335535930140427;-0.4244550130753755;-0.42445497911030977;0.7775510176655926;-0.3300000168709948;0.8447708670497734
16.332436;1.0800352151126849;0.8334107246410596;0.7716084143998564;-0.3711817950001948;-0.34370164771167;1.071932910156522;9.999003726416946;0.8335519587780328;-0.42445501279513564;-0.42445497932725557;0.7775505374420598;-0.3300000177559706;0.8447712196428222
16.342436;1.080034096757895;0.8334103868119573;0.7716066633131288;-0.3711817942063927;-0.34370164759683763;1.0719332103139056;9.999003817755094;0.8335503266107969;-0.42445501252937373;-0.424454979567227;0.7775500493601919;-0.330000018597327;0.8447714898487169
16.352436;1.080032990096344;0.833409998857033;0.7716050315625973;-0.3711817934202181;-0.34370164747577403;1.0719335582296972;9.999004781123473;0.8335486969531566;-0.42445501227825333;-0.4244549798295598;0.7775495498929282;-0.33000001939354473;0.8447716765377501
16.362436;1.0800318961770552;0.833409559588897;0.7716035214313218;-0.3711817926428217;-0.34370164734701086;1.0719339451377974;9.999006626901066;0.8335470700230387;-0.4244550120419019;-0.4244549801138697;0.7775490354581424;-0.3300000201434563;0.8447717777774323
16.372436;1.080030816101252;0.8334090670323525;0.7716021341934916;-0.37118179187504574;-0.34370164720903995;1.0719343636252188;9.999009364970536;0.8335454461773362;-0.42445501182017753;-0.42445498041994906;0.777548502881711;-0.33000002084620583;0.844771791980956
16.382436;1.0800297503795273;0.83340851906882;0.7716008709702353;-0.3711817911176111;-0.3437016470602648;1.07193480789647;9.999013006693152;0.8335438264601043;-0.42445501161271537;-0.42445498074767984;0.7775479494646947;-0.33000002150128505;0.8447717183857502
16.392436;1.0800286990038979;0.8334079141530466;0.7715997336997283;-0.3711817903712731;-0.3437016468991268;1.0719352734416383;9.999017565079601;0.8335422130557018;-0.42445501141913533;-0.4244549810968205;0.7775473729025498;-0.3300000221084744;0.8447715565737522
16.402436;1.0800276620963123;0.8334072516693558;0.7715987248907153;-0.37118178963675563;-0.3437016467244606;1.0719357566346615;9.999023047695475;0.8335406091040184;-0.424455011239083;-0.4244549814667492;0.7775467711490116;-0.33000002266769407;0.8447713062870094
16.412436;1.080026640480821;0.8334065322150935;0.7715978466650701;-0.3711817889147442;-0.3437016465358313;1.0719362541105382;9.999029453559745;0.8335390181605908;-0.4244550110722478;-0.4244549818564785;0.7775461425392658;-0.33000002317890986;0.8447709677561362
16.422436;1.0800256356956883;0.8334057577478513;0.7715971002856395;-0.37118178820594616;-0.3437016463334643;1.0719367623643987;9.999036778706131;0.8335374441693415;-0.42445501091840004;-0.42445498226478223;0.7775454864330452;-0.3300000236421893;0.8447705420214611
16.432436;1.0800246493312906;0.833404931383853;0.7715964860171048;-0.371181787510917;-0.34370164611774207;1.0719372783860868;9.99904502100898;0.8335358917714183;-0.4244550107773291;-0.424454982690221;0.777544803248603;-0.3300000240576866;0.84477003093042
16.442436;1.0800236821470892;0.8334040573718643;0.7715960030427019;-0.3711817868297625;-0.34370164588877555;1.0719378003914934;9.999054181442036;0.8335343661840897;-0.4244550106488785;-0.424454983131247;0.7775440934816027;-0.3300000244253092;0.8447694368484892
16.452436;1.0800227334759054;0.8334031409722139;0.7715956497408263;-0.37118178616207687;-0.3437016456463388;1.071938327458899;9.999064261212702;0.8335328726561596;-0.42445501053318035;-0.42445498358630507;0.7775433569548345;-0.33000002474441725;0.8447687622775745
16.462436;1.0800218010558036;0.8334021874777625;0.7715954240390782;-0.3711817855071461;-0.3437016453900111;1.0719388586580612;9.999075251262807;0.8335314159681007;-0.4244550104308474;-0.42445498405370213;0.7775425928570254;-0.3300000250139685;0.8447680097174137
16.472436;1.0800208817110926;0.8334012015946656;0.7715953232058799;-0.3711817848641806;-0.3437016451195369;1.071939392435582;9.999087121571309;0.833530000267377;-0.42445501034300503;-0.42445498453150804;0.7775418002895214;-0.3300000252329264;0.8447671820977721
16.482436;1.080019973077177;0.833400187914907;0.7715953433196274;-0.3711817842324085;-0.343701644835268;1.0719399264119096;9.999099824364764;0.8335286292736672;-0.42445501027126364;-0.4244549850177323;0.7775409791122629;-0.3300000254005961;0.844766283059684
16.492436;1.080019075246126;0.8333991510749786;0.771595479385019;-0.37118178361117604;-0.34370164453821217;1.0719404575866653;9.99911330955928;0.8335273067154428;-0.424455010217528;-0.4244549855105419;0.7775401303165448;-0.33000002551679897;0.8447653166544947
16.502436;1.0800181910764455;0.8333980954194111;0.7715957261840272;-0.371181783000138;-0.34370164422971033;1.07194098279816;9.999127536013324;0.8335260366756498;-0.4244550101836365;-0.42445498600824116;0.7775392553386514;-0.33000002558197805;0.8447642872165891
16.512436;1.0800173250824028;0.8333970248949231;0.7715960788146115;-0.3711817823991858;-0.3437016439111803;1.0719414989789513;9.99914247010925;0.8335248233314492;-0.42445501017117315;-0.42445498650909386;0.7775383554740132;-0.33000002559732017;0.8447631994293652
16.522436;1.08001648220621;0.8333959430567506;0.7715965324432134;-0.3711817818080522;-0.34370164358406025;1.0719420026596502;9.999158077319263;0.8335236699579378;-0.42445501018142684;-0.4244549870112549;0.7775374324933757;-0.3300000255647388;0.8447620582740984
16.532436;1.0800156676608577;0.8333948532361183;0.7715970818016082;-0.3711817812260899;-0.34370164324981983;1.0719424892908882;9.999174319588265;0.8335225779774497;-0.4244550102152692;-0.42445498751289673;0.777536489311818;-0.3300000254864986;0.8447608687701811
16.542436;1.0800148868033481;0.8333937590317103;0.7715977210266753;-0.3711817806523113;-0.3437016429098805;1.071942953339555;9.999191164178077;0.8335215470594672;-0.424455010273109;-0.42445498801239634;0.7775355294741093;-0.3300000253647863;0.8447596351741787
16.552436;1.0800141444040907;0.8333926647690154;0.7715984439717692;-0.3711817800852929;-0.34370164256545105;1.0719433889783037;9.999208591208784;0.8335205760440176;-0.42445501035501615;-0.42445498850842356;0.7775345562220589;-0.3300000252017138;0.8447583605230842
16.562436;1.080013444581436;0.8333915751532422;0.7715992443917419;-0.37118177952305514;-0.34370164221747795;1.071943790844112;9.99922658792802;0.833519663607837;-0.42445501046101775;-0.42445498899982864;0.7775335723469355;-0.3300000249995952;0.8447570475762044
16.572436;1.0800127911423694;0.8333904938634289;0.7716001155969063;-0.37118177896334453;-0.3437016418667178;1.071944154813087;9.999245138528714;0.8335188083708615;-0.4244550105914148;-0.42445498948539234;0.7775325808835951;-0.33000002476103046;0.8447557000204555
16.582436;1.0800121873244732;0.8333894224519672;0.7716010502153139;-0.37118177840419425;-0.34370164151385424;1.0719444784294567;9.99926422298106;0.8335180089913543;-0.4244550107466721;-0.42445498996363784;0.7775315858164977;-0.3300000244886615;0.844754322290891
16.592436;1.0800116356568317;0.8333883609181397;0.7716020404479331;-0.371181777844306;-0.34370164115961377;1.0719447606545582;9.999283822828104;0.8335172645729052;-0.4244550109269868;-0.42445499043275625;0.7775305923522217;-0.33000002418487856;0.8447529182030343
16.602436;1.0800111384253694;0.8333873091089546;0.7716030783195081;-0.37118177728307994;-0.3437016408047397;1.071945001823505;9.999303926543444;0.8335165749054527;-0.4244550111321155;-0.4244549908906546;0.7775296068437415;-0.33000002385181215;0.8447514898576262
16.612436;1.0800106979965682;0.8333862676897152;0.7716041556656098;-0.3711817767204321;-0.343701640449797;1.07194520397136;9.999324530338749;0.833515940305931;-0.4244550113614865;-0.4244549913351588;0.7775286363986181;-0.33000002349146174;0.8447500377770687
16.622436;1.0800103166982777;0.8333852385738297;0.7716052642199426;-0.3711817761566228;-0.34370164009497145;1.0719453700984753;9.999345629289193;0.8335153614814134;-0.42445501161426286;-0.4244549917642208;0.7775276884915607;-0.33000002310566195;0.8447485619527307
16.632436;1.0800099964110008;0.8333842244068864;0.771606396236959;-0.37118177559221005;-0.3437016397401364;1.071945502628679;9.999367207760004;0.833514839291722;-0.4244550118893086;-0.42445499217605653;0.7775267706743274;-0.3300000226959342;0.8447470626243399
16.642436;1.080009738275276;0.8333832275716351;0.7716075451792929;-0.3711817750280033;-0.3437016393851029;1.071945603061393;9.999389246942991;0.8335143742266914;-0.42445501218516724;-0.42445499256920266;0.7775258901123515;-0.3300000222634368;0.8447455400949763
16.652436;1.0800095431715893;0.8333822500733433;0.7716087057294365;-0.37118177446486467;-0.34370163902969253;1.071945673007241;9.999411737095418;0.8335139662451426;-0.42445501250001305;-0.42445499294236844;0.7775250530171441;-0.3300000218090767;0.8447439941912642
16.662436;1.0800094121845842;0.8333812937392197;0.7716098734950069;-0.3711817739035071;-0.3437016386738378;1.0719457148970757;9.999434670156969;0.8335136151003525;-0.4244550128315546;-0.4244549932942128;0.7775242645045226;-0.3300000213335986;0.8447424244774832
16.672436;1.080009346519439;0.8333803600195157;0.7716110446905242;-0.37118177334451197;-0.34370163831789446;1.0719457315030696;9.999458024880981;0.8335133204659076;-0.42445501317703654;-0.42445499362338435;0.7775235294565693;-0.3300000208375843;0.8447408313723511
16.682436;1.080009347893906;0.8333794500437122;0.7716122159877734;-0.3711817727884949;-0.34370163796281655;1.071945725266521;9.99948176664397;0.8335130819666381;-0.4244550135335158;-0.42445499392874286;0.7775228534145165;-0.3300000203214587;0.8447392171672111
16.692436;1.0800094188463172;0.8333785650783911;0.7716133851865749;-0.37118177223613846;-0.3437016376100424;1.0719456985505462;9.99950585369865;0.8335128991506097;-0.4244550138983671;-0.4244549942093099;0.7775222420888361;-0.3300000197855178;0.8447375860693347
16.702436;1.0800095616848704;0.8333777067761795;0.7716145521276673;-0.37118177168802785;-0.34370163726123504;1.071945654191047;9.999530235515351;0.8335127708812247;-0.4244550142695042;-0.4244549944640076;0.777521700513104;-0.33000001923009054;0.8447359431854865
16.712436;1.0800097767186292;0.8333768767829485;0.7716157187881126;-0.3711817711446158;-0.3437016369181048;1.0719455954362636;9.99955484878226;0.8335126949744428;-0.42445501464506524;-0.42445499469163783;0.7775212331966956;-0.33000001865582307;0.8447342931549251
16.722436;1.080010061236397;0.8333760762342779;0.7716168885219274;-0.371181770606386;-0.3437016365825097;1.0719455258823312;9.999579620627214;0.8335126687033475;-0.4244550150230986;-0.4244549948910505;0.7775208444332994;-0.33000001806377394;0.8447326394667608
16.732436;1.0800104099826529;0.83337530559661;0.7716180650548495;-0.37118177007394304;-0.3437016362566339;1.071945450025653;9.999604476164748;0.8335126893178708;-0.42445501540162067;-0.42445499506127776;0.7775205379612935;-0.3300000174551558;0.8447309846470774
16.742436;1.0800108168048541;0.8333745645733982;0.7716192519648161;-0.3711817695479781;-0.3437016359429868;1.0719453737041795;9.99962934046758;0.8335127543786404;-0.42445501577880956;-0.4244549952016308;0.7775203167529443;-0.33000001683093055;0.8447293305770384
16.752436;1.0800112762033736;0.833373852410102;0.7716204524815174;-0.371181769029061;-0.3437016356443033;1.0719453035102304;9.999654134466182;0.8335128619768659;-0.4244550161530445;-0.4244549953117919;0.7775201833624635;-0.3300000161916413;0.8447276785085021
16.762436;1.0800120456836855;0.8333748606247908;0.7716230483925761;-0.3711807993472552;-0.3437006544954046;1.0719452455982852;9.999678775911994;0.8335130105600537;-0.4244550165228659;-0.42445499539199666;0.777520140191017;-0.33000001553761105;0.844726029115746
16.772436;1.0800125960291806;0.8333742053062134;0.7716242823345727;-0.37118079884190547;-0.3437006542342043;1.0719452051280198;9.999703185833381;0.833513198730769;-0.42445501688701104;-0.4244549954431785;0.7775201893823728;-0.3300000148693258;0.844724382899904
16.782436;1.08001318414599;0.8333735786034865;0.7716255342873093;-0.37118079834182227;-0.3437006539945331;1.071945186527044;9.999727289597727;0.8335134252643223;-0.42445501724440765;-0.4244549954667473;0.7775203323795759;-0.33000001418770225;0.8447227406339408
16.792436;1.0800138047716537;0.8333729809564654;0.7716268048525865;-0.3711807978456185;-0.34370065377777587;1.0719451935521778;9.999751014076555;0.8335136891943141;-0.424455017594186;-0.4244549954641112;0.7775205693359234;-0.3300000134939873;0.8447211035058465
16.802436;1.0800144535118412;0.8333724136128162;0.7716280951440332;-0.3711807973519792;-0.3437006535850743;1.0719452290912077;9.999774290259479;0.8335139899879055;-0.42445501793580176;-0.4244549954364107;0.7775208990450775;-0.3300000127895317;0.8447194732130502
16.812436;1.0800151271360676;0.8333718788967011;0.771629406914147;-0.37118079685985417;-0.3437006534174094;1.0719452958002216;9.999797061366644;0.833514327501779;-0.424455018269077;-0.4244549953846046;0.7775213192576153;-0.33000001207583995;0.8447178521422258
16.822436;1.0800158231532222;0.833371379783961;0.7716307424695329;-0.3711807963685332;-0.34370065327577365;1.0719453968432702;9.999819289686913;0.8335147014920796;-0.4244550185940962;-0.42445499530962244;0.7775218265900014;-0.33000001135466067;0.8447162432070552
16.832436;1.080016539193196;0.8333709188795124;0.7716321049281843;-0.3711807958776038;-0.3437006531611858;1.0719455352796075;9.999840956616179;0.8335151110202984;-0.4244550189110642;-0.4244549952124638;0.7775234163404978;-0.33000001062780515;0.8447155699563317
16.842436;1.0800172725913944;0.8333704974197772;0.7716334986560781;-0.3711807953868058;-0.3437006530746507;1.0719457130711536;9.999862055363712;0.8335155542982027;-0.42445501922031215;-0.4244549950942477;0.7775240829514977;-0.33000000989699635;0.8447139944913301
16.852436;1.0800180200331988;0.8333701148027499;0.7716349287709056;-0.3711807948959071;-0.343700653017101;1.0719459307335117;9.999882580046302;0.8335160293916427;-0.42445501952250997;-0.424454994956072;0.7775248207141484;-0.33000000916398653;0.8447124410911402
16.862436;1.0800187771769947;0.8333697690496861;0.7716363994880505;-0.3711807944048441;-0.34370065298924163;1.071946187345786;9.999902516879112;0.8335165352887307;-0.4244550198188831;-0.4244549947988344;0.7775256242687264;-0.3300000084305897;0.8447109138112896
16.872436;1.0800195387278002;0.8333694578126991;0.7716379130616772;-0.37118079391391556;-0.3437006529914951;1.071946481022001;9.999921843363369;0.8335170722831676;-0.4244550201112156;-0.42445499462333075;0.7775264892309753;-0.33000000769852617;0.8447094162962829
16.882436;1.0800202992153092;0.8333691787856735;0.7716394701967881;-0.3711807934237151;-0.3437006530239804;1.0719468097798706;9.999940533837824;0.8335176413303937;-0.42445502040153227;-0.4244549944306074;0.7775274123949926;-0.3300000069693925;0.8447079515940278
