time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
16.892436;1.080021053778435;0.833368929496166;0.7716410703345304;-0.37118079293495465;-0.3437006530863609;1.071947172270755;9.99995856406921;0.8335182429783197;-0.42445502069167623;-0.42445499422233557;0.7775283907797811;-0.33000000624465525;0.8447065226708598
16.902436;1.080021798334904;0.8333687071063498;0.771642711495185;-0.37118079244832375;-0.3437006531778782;1.0719475677837897;9.999975914178364;0.8335188768523489;-0.424455020983083;-0.4244549940009405;0.7775294207665039;-0.33000000552561004;0.8447051329551285
16.912436;1.0800225295809909;0.8333685084824662;0.7716443909103616;-0.37118079196439074;-0.3437006532976622;1.0719479950930682;9.999992570713038;0.8335195419632377;-0.4244550212766367;-0.42445499376935103;0.7775304984879892;-0.3300000048136368;0.8447037861965192
16.922436;1.0800232453538248;0.8333683305312313;0.7716461056563766;-0.37118079148365335;-0.34370065344495393;1.071948451015446;10.000008525061121;0.8335202372417317;-0.42445502157246917;-0.4244549935305745;0.7775316204209614;-0.33000000411059016;0.8447024855495581
16.932436;1.0800239448361977;0.8333681702619462;0.771647852152294;-0.3711807910066933;-0.3437006536191001;1.071948930358521;10.000023770775595;0.8335209617285443;-0.4244550218699535;-0.4244549932875665;0.777532783093026;-0.330000003418825;0.8447012323922053
16.942436;1.0800246280869197;0.8333680244816009;0.7716496254613391;-0.3711807905342234;-0.34370065381940684;1.0719494274304369;10.000038302304844;0.833521714264181;-0.4244550221680151;-0.4244549930434092;0.777533982481954;-0.3300000027409249;0.8447000256597893
16.952436;1.0800252957156649;0.8333678898201905;0.7716514193448248;-0.37118079006697374;-0.343700654045015;1.0719499375438482;10.00005211037169;0.8335224929609062;-0.42445502246544775;-0.4244549928012571;0.7775352140448483;-0.3300000020795588;0.8446988625050236
16.962436;1.0800259492669821;0.8333677632288221;0.7716532267370682;-0.3711807896056576;-0.3437006542949702;1.0719504572135654;10.000065178377335;0.8335232949166547;-0.4244550227611846;-0.42445499256406594;0.7775364731239761;-0.3300000014375142;0.8446977400216115
16.972436;1.0800265912637539;0.8333676423504507;0.7716550402106678;-0.3711807891511682;-0.34370065456839594;1.0719509836934074;10.000077491027616;0.8335241164217599;-0.42445502305470184;-0.4244549923345621;0.7775377548794113;-0.3300000008175956;0.844696656845205
16.982436;1.0800272243311808;0.8333675253516204;0.771656852475675;-0.3711807887046521;-0.3437006548645843;1.0719515150707544;10.00008904660917;0.8335249534428293;-0.424455023346066;-0.42445499211536514;0.7775390539804499;-0.33000000022232046;0.8446956138666877
16.992436;1.0800278504907217;0.8333674106471765;0.7716586568413681;-0.37118078826723455;-0.34370065518299636;1.0719520499144937;10.000099859326724;0.833525801902781;-0.4244550236353742;-0.4244549919090063;0.7775403648805347;-0.32999999965373933;0.844694613612897
17.002436;1.0800284713411719;0.8333672969401887;0.771660447356332;-0.37118078783977493;-0.3437006555231743;1.071952585488653;10.000109957156752;0.8335266578199158;-0.42445502392247025;-0.42445499171784973;0.7775416825086593;-0.3299999991135178;0.8446936587776066
17.012436;1.0800290882637864;0.8333671831113144;0.7716622187288428;-0.3711807874229945;-0.3437006558845797;1.071953116484037;10.000119381134725;0.8335275176446039;-0.4244550242072105;-0.4244549915439665;0.7775430025747826;-0.32999999860304596;0.8446927513725252
17.022436;1.0800297019417329;0.8333670677595547;0.7716639662716047;-0.37118078701777363;-0.34370065626646357;1.0719536363211777;10.000128183398086;0.8335283785952461;-0.42445502448954076;-0.42445499138899384;0.7775443215319925;-0.3299999981235201;0.8446918924170962
17.032436;1.0800303117147732;0.8333669489464118;0.7716656858927884;-0.3711807866251894;-0.3437006566677803;1.0719541398667845;10.000136423262514;0.8335292387681448;-0.4244550247693166;-0.42445499125404923;0.7775456368335268;-0.3299999976760311;0.8446910813768626
17.042436;1.080030915318022;0.8333668244318659;0.7716673740885593;-0.37118078624620415;-0.34370065708724645;1.0719546243450617;10.0001441608749;0.8335300970646093;-0.4244550250462289;-0.4244549911397789;0.777546947068769;-0.329999997261562;0.8446903161557104
17.052436;1.080031509119503;0.8333666924057843;0.7716690277452762;-0.37118078588132036;-0.3437006575236249;1.0719550880759225;10.00015144921015;0.8335309528643455;-0.4244550253198353;-0.4244549910465455;0.7775482513613733;-0.3299999968809762;0.8446895939752452
17.062436;1.0800320887559514;0.833366552534204;0.7716706438229327;-0.3711807855304453;-0.3437006579758225;1.0719555298358927;10.000158333639687;0.8335318056923853;-0.42445502558969056;-0.4244549909747053;0.7775495486704567;-0.329999996535023;0.8446889121009865
17.072436;1.0800326499288957;0.8333664065410286;0.7716722194673561;-0.3711807851929761;-0.34370065844268577;1.071955949346486;10.000164863397314;0.8335326553132628;-0.42445502585549627;-0.42445499092483796;0.7775508376095763;-0.32999999622426535;0.844688268081193
17.082436;1.0800331892660713;0.8333662576846904;0.7716737525809269;-0.3711807848681089;-0.34370065892301843;1.0719563474758969;10.000171101783875;0.8335335018801653;-0.42445502611707214;-0.42445499089773;0.7775521166772301;-0.3299999959490433;0.8446876600812749
17.092436;1.0800337048069524;0.8333661096168846;0.7716752419327617;-0.3711807845551993;-0.3437006594158815;1.0719567259255627;10.000177122159922;0.8335343457921498;-0.4244550263740973;-0.42445499089412364;0.7775533846817837;-0.3299999957095456;0.8446870872425218
17.102436;1.080034195652339;0.8333659653832252;0.7716766864148472;-0.3711807842538443;-0.34370065992073023;1.071957086306345;10.000182993265708;0.8335351877533612;-0.4244550266257439;-0.42445499091430544;0.777554640963287;-0.32999999550583886;0.8446865497344505
17.112436;1.0800346615457856;0.8333658267480261;0.7716780843712095;-0.37118078396379245;-0.3437006604372632;1.0719574289021108;10.000188771953459;0.8335360289898567;-0.42445502687056685;-0.4244549909577234;0.7775558850808729;-0.3299999953377654;0.8446860489968525
17.122436;1.0800351031078161;0.8333656941305329;0.7716794335806001;-0.37118078368491897;-0.3437006609652718;1.0719577523735466;10.000194509528912;0.8335368709548033;-0.4244550271068535;-0.42445499102299716;0.7775571163465432;-0.3299999952048853;0.8446855877945086
17.132436;1.0800355217905593;0.8333655672767301;0.7716807316213613;-0.3711807834170397;-0.3437006615046383;1.0719580544204783;10.000200252624719;0.8335377148401287;-0.4244550273330562;-0.42445499110828216;0.777558333860222;-0.3299999951064682;0.8446851692173835
17.142436;1.080035919102501;0.8333654458685026;0.7716819764715932;-0.3711807831595408;-0.343700662055367;1.0719583321372557;10.000206033212507;0.8335385615744652;-0.4244550275478834;-0.4244549912117221;0.7775595368771109;-0.3299999950413512;0.8446847956451901
17.152436;1.0800362962022172;0.8333653294004638;0.7716831669375092;-0.37118078291138423;-0.3437006626176884;1.0719585820733875;10.000211865054366;0.8335394117722879;-0.42445502775007055;-0.4244549913318013;0.7775607248920311;-0.3299999950078951;0.8446844688642855
17.162436;1.0800366539898976;0.8333652168465059;0.7716843025134129;-0.37118078267161253;-0.3437006631921716;1.0719588010139998;10.000217750973386;0.8335402653235183;-0.4244550279382549;-0.424454991467359;0.7775618974987752;-0.3299999950042348;0.84468419066106
17.172436;1.0800369926308853;0.8333651067861652;0.7716853829503946;-0.371180782439672;-0.34370066377951647;1.0719589871108595;10.000223692963337;0.8335411215383582;-0.42445502811120317;-0.4244549916173072;0.7775630545110391;-0.3299999950286501;0.8446839627878683
17.182436;1.080037310392466;0.8333649976040312;0.7716864078567847;-0.3711807822153865;-0.3437006643801048;1.071959139941153;10.000229701734629;0.8335419799588895;-0.42445502826808335;-0.42445499178045054;0.7775641964454578;-0.32999999507991346;0.8446837865334405
17.192436;1.080037603229879;0.8333648872392647;0.7716873766740839;-0.37118078199902355;-0.3437006649936094;1.0719592593104337;10.000235800994217;0.8335428410085619;-0.42445502840850247;-0.4244549919556734;0.7775653246316385;-0.3299999951573757;0.8446836626320152
17.202436;1.0800378660087853;0.8333647731007943;0.7716882889952038;-0.37118078179128905;-0.3437006656187388;1.071959344336574;10.000242021700457;0.8335437059037182;-0.42445502853231787;-0.42445499214226334;0.7775664404794297;-0.3299999952606656;0.8446835916194272
17.212436;1.0800380939068577;0.83336465281079;0.7716891444245381;-0.3711807815930368;-0.3437006662533369;1.071959393764775;10.000248389378152;0.8335445757577591;-0.42445502863938356;-0.4244549923400126;0.7775675449229412;-0.32999999538932134;0.8446835744436075
17.222436;1.0800382827251325;0.8333645251324671;0.7716899419798523;-0.3711807814050317;-0.34370066689488976;1.0719594068003742;10.000254913325849;0.8335454508595338;-0.4244550287294927;-0.42445499254906865;0.7775686386353443;-0.32999999554260845;0.8446836127745723
17.232436;1.080038428766149;0.8333643901432951;0.7716906799571055;-0.3711807812278809;-0.3437006675409758;1.0719593840189803;10.0002615861974;0.8335463308523005;-0.4244550288025479;-0.4244549927696695;0.7775697222757593;-0.32999999571956695;0.8446837088161752
17.242436;1.080038529075844;0.8333642484049733;0.771691356279222;-0.3711807810620265;-0.3437006681893638;1.0719593283367381;10.000268389428532;0.8335472151689238;-0.4244550288587498;-0.4244549930019595;0.7775707964310568;-0.32999999591919266;0.8446838648954118
17.252436;1.080038581846689;0.8333640996207919;0.7716919687764364;-0.371180780907798;-0.34370066883795986;1.0719592451390312;10.000275294794239;0.8335481030819497;-0.42445502889869396;-0.42445499324597236;0.7775718613623182;-0.3299999961404959;0.8446840830148221
17.262436;1.080038586149582;0.8333639418874478;0.7716925154108728;-0.3711807807654945;-0.3437006694848096;1.0719591412660807;10.000282264548924;0.833548993372769;-0.4244550289233192;-0.4244549935016023;0.7775729167445179;-0.3299999963824343;0.8446843649106698
17.272436;1.0800385412760876;0.8333637723540497;0.771692994410108;-0.37118078063547966;-0.3437006701280932;1.0719590239809782;10.000289255086702;0.8335498842107895;-0.4244550289336887;-0.4244549937685974;0.7775739617656484;-0.32999999664391877;0.8446847124890844
17.282436;1.0800384467403534;0.8333635887195279;0.7716934043637402;-0.3711807805181946;-0.3437006707659574;1.0719589003779442;10.000296224341598;0.8335507739322543;-0.4244550289308755;-0.42445499404667675;0.7775749956006589;-0.3299999969239339;0.8446851277736613
17.292436;1.0800383025623321;0.8333633900852795;0.7716937445030015;-0.3711807804138925;-0.343700671396257;1.0719587769900396;10.00030313919107;0.8335516620429921;-0.4244550289161981;-0.4244549943355435;0.7775760177880764;-0.32999999722164786;0.8446856122219912
17.302436;1.0800381090712803;0.8333631767021219;0.7716940145697374;-0.37118078032227864;-0.34370067201656485;1.071958659847654;10.00030997565878;0.8335525491659775;-0.4244550288914415;-0.42445499463487124;0.777577027963559;-0.32999999753637427;0.8446861660857937
17.312436;1.0800378665622685;0.8333629492961591;0.7716942143639308;-0.3711807802425972;-0.34370067262450554;1.0719585548065387;10.000316711586173;0.8335534361894538;-0.4244550288586156;-0.42445499494450845;0.7775780251131991;-0.3299999978675233;0.8446867885759056
17.322436;1.0800375754626006;0.8333627087151717;0.7716943441953991;-0.371180780174125;-0.3437006732180532;1.0719584673242246;10.000323321841657;0.8335543233783954;-0.4244550288195414;-0.4244549952645705;0.777579007253159;-0.32999999821472037;0.8446874785495695
17.332436;1.0800372368772897;0.833362456296425;0.7716944059901499;-0.3711807801163791;-0.3437006737957207;1.0719584020069266;10.000329780477363;0.8335552098923311;-0.42445502877572466;-0.42445499559519995;0.7775799718755623;-0.3299999985779771;0.8446882347499931
17.342436;1.0800368529095374;0.8333621943975139;0.7716944034551563;-0.371180780068877;-0.34370067435666773;1.071958363146453;10.000336064620411;0.8335560942477432;-0.42445502872839824;-0.42445499593639857;0.7775809164284417;-0.3299999989576671;0.8446890556433825
17.352436;1.0800364267503684;0.8333619261457543;0.7716943408569182;-0.37118078003087596;-0.3437006749005965;1.0719583555436825;10.00034216079071;0.8335569751228217;-0.4244550286785376;-0.4244549962880502;0.7775818384057446;-0.329999999354221;0.8446899395898811
17.362436;1.0800359625795102;0.8333616544081479;0.771694221721786;-0.37118078000131627;-0.3437006754275743;1.0719583838064852;10.000348071763325;0.8335578517785075;-0.4244550286268441;-0.424454996649862;0.7775827356529045;-0.32999999976786837;0.8446908851828054
17.372436;1.0800354650093271;0.8333613812974757;0.7716940484809037;-0.3711807799789779;-0.34370067593794973;1.0719584509295261;10.00035381267773;0.8335587243021343;-0.42445502857362566;-0.42445499702131484;0.7775836071127109;-0.3300000001986861;0.8446918912645269
17.382436;1.0800349380188443;0.833361108949707;0.771693822761726;-0.3711807799627014;-0.34370067643225344;1.071958558373495;10.000359395654645;0.8335595932923333;-0.42445502851876593;-0.4244549974016676;0.7775844532397006;-0.3300000006466547;0.8446929570154292
17.392436;1.0800343840641347;0.8333608401262927;0.7716935459840948;-0.3711807799513661;-0.34370067691103967;1.0719587072471106;10.000364819094433;0.8335604589843603;-0.42445502846204713;-0.42445499778990303;0.7775852755447844;-0.33000000111144284;0.844694082314112
17.402436;1.080033804442661;0.8333605778956675;0.771693219965495;-0.37118077994373416;-0.34370067737480114;1.0719588989738225;10.000370072555635;0.8335613209546419;-0.4244550284035182;-0.42445499818489274;0.7775860755201255;-0.3300000015920842;0.8446952677238061
17.412436;1.080033200354658;0.8333603254033279;0.771692847031434;-0.371180779938606;-0.34370067782403174;1.0719591354989837;10.000375147250068;0.8335621786033489;-0.42445502834347376;-0.42445499858573427;0.7775868539537151;-0.33000000208693914;0.8446965139338991
17.422436;1.0800325731941811;0.8333600859573531;0.7716924298804181;-0.37118077993512966;-0.3437006782593552;1.0719594190344865;10.000380042977094;0.8335630315658002;-0.424455028282164;-0.4244549989917604;0.7775876115730977;-0.3300000025941334;0.844697821302857
17.432436;1.0800319241001144;0.8333598628428108;0.7716919719141571;-0.3711807799327653;-0.34370067868151805;1.071959750771064;10.000384773954412;0.8335638797891183;-0.42445502821969133;-0.424454999402292;0.7775883502032073;-0.33000000311210714;0.8446991897803686
17.442436;1.080031253551303;0.8333596587196077;0.7716914776193788;-0.37118077993102583;-0.34370067909114166;1.0719601296087435;10.000389370230938;0.8335647232637852;-0.4244550281561785;-0.4244549998165396;0.7775890730130739;-0.3300000036398159;0.8447006188202342
17.452436;1.0800305613453434;0.8333594751048847;0.7716909521352623;-0.3711807799293251;-0.3437006794884613;1.0719605525506632;10.000393867738591;0.8335655612505676;-0.42445502809183683;-0.42445500023367394;0.777589783755669;-0.33000000417656467;0.8447021073490566
17.462436;1.0800298469779093;0.8333593122363993;0.771690400509829;-0.3711807799269269;-0.34370067987332087;1.0719610162581414;10.00039829473768;0.8335663918271665;-0.42445502802681734;-0.4244550006529208;0.7775904857800966;-0.33000000472165386;0.8447036539462417
17.472436;1.0800291103076534;0.8333591693904445;0.7716898273990956;-0.3711807799229088;-0.34370068024530803;1.0719615177288373;10.000402669549054;0.833567212480796;-0.42445502796108986;-0.4244550010736232;0.7775911817024177;-0.33000000527403067;0.8447052568192128
17.482436;1.080028352370494;0.8333590458059241;0.7716892370472421;-0.37118077991618986;-0.3437006806038376;1.0719620539295494;10.000407004396394;0.8335680208516808;-0.4244550278945319;-0.42445500149527465;0.7775918736110804;-0.3300000058322796;0.8447069136464052
17.492436;1.0800275753296542;0.8333589412906592;0.7716886334869416;-0.37118077990574444;-0.34370068094828476;1.0719626219809748;10.000411301479783;0.8335688150357297;-0.4244550278271236;-0.42445500191763647;0.7775925629457439;-0.3300000063950318;0.8447086215072208
17.502436;1.0800267807146913;0.8333588559578797;0.7716880208387056;-0.3711807798909018;-0.3437006812781635;1.0719632198927802;10.000415545873041;0.8335695938726224;-0.42445502775904853;-0.42445500234090305;0.7775932503014948;-0.33000000696122883;0.8447103769121012
17.512436;1.0800259683074867;0.8333587902086174;0.7716874034737461;-0.37118077987139864;-0.3437006815931412;1.0719638469293795;10.000419707889575;0.8335703570322833;-0.4244550276906484;-0.4244550027656683;0.7775939357931536;-0.3300000075299321;0.8447121761004643
17.522436;1.0800251377252046;0.8333587448322588;0.7716867861178867;-0.3711807798472077;-0.3437006818930722;1.0719645033450902;10.000423757226184;0.8335711046964047;-0.42445502762221615;-0.42445500319270935;0.7775946196345132;-0.3300000081001438;0.8447140151830298
17.532436;1.0800242901223867;0.8333587203903047;0.7716861736432051;-0.37118077981846503;-0.34370068217833366;1.0719651894219362;10.000427677140493;0.8335718374231713;-0.4244550275538524;-0.42445500362280236;0.7775953025779611;-0.33000000867087576;0.8447158897084244
17.542436;1.0800234277342193;0.8333587171416754;0.7716855710834728;-0.37118077978549624;-0.3437006824501613;1.071965904453732;10.0004314646832;0.8335725562223649;-0.42445502748561936;-0.4244550040565865;0.777595986353648;-0.33000000924130973;0.8447177943810649
17.552436;1.0800225529563343;0.833358736143052;0.7716849842420849;-0.37118077974879926;-0.3437006827104601;1.0719666463576234;10.000435117918615;0.8335732624392186;-0.42445502741770624;-0.42445500449447576;0.7775966735563122;-0.3300000098109995;0.8447197235466177
17.562436;1.0800216687638362;0.833358779844937;0.7716844192209458;-0.3711807797090165;-0.343700682961144;1.071967411627406;10.000438623217166;0.8335739578020128;-0.4244550273503431;-0.4244550049366271;0.7775973665267186;-0.3300000103798086;0.8447216716641122
17.572436;1.0800207794399697;0.8333588514927373;0.7716838810243964;-0.37118077966692026;-0.34370068320357755;1.0719681953237032;10.00044195476474;0.8335746444711054;-0.4244550272836517;-0.4244550053829383;0.7775980664311163;-0.330000010947543;0.8447236332798409
17.582436;1.0800198902315148;0.8333589544724358;0.771683373482556;-0.3711807796234109;-0.3437006834384277;1.0719689911802393;10.000445085829627;0.8335753244054742;-0.4244550272175854;-0.42445500583309437;0.7775987732866664;-0.33000001151384134;0.8447256033374814
17.592436;1.0800190068488766;0.8333590922142787;0.7716829003273733;-0.37118077957954865;-0.34370068366581563;1.0719697916655053;10.00044799819778;0.8335759987896517;-0.42445502715185945;-0.4244550062865916;0.7775994863775681;-0.33000001207825186;0.8447275780503031
17.602436;1.0800181354220884;0.8333592680457869;0.7716824658341878;-0.3711807795365692;-0.3437006838856244;1.071970587931359;10.000450680782237;0.8335766682214832;-0.4244550270858323;-0.4244550067427948;0.7776002048330198;-0.33000001264012613;0.8447295552284657
17.612436;1.0800172819147607;0.8333594845962174;0.7716820745402881;-0.37118077949580114;-0.3437006840977183;1.0719713700897702;10.000453122135156;0.8335773331064725;-0.4244550270184854;-0.4244550072011024;0.7776009276077918;-0.33000001319858296;0.8447315335290291
17.622436;1.0800164514664563;0.8333597434814909;0.7716817305560988;-0.37118077945847;-0.3437006843020367;1.0719721277194243;10.00045530639684;0.8335779939224623;-0.42445502694859477;-0.4244550076609182;0.7776016523437146;-0.33000001375265037;0.8447335115651281
17.632436;1.0800156487375145;0.8333600456592491;0.7716814372898688;-0.3711807794255576;-0.34370068449874996;1.0719728495645688;10.000457214609007;0.8335786509817207;-0.4244550268749331;-0.42445500812138903;0.7776023745440683;-0.3300000143013796;0.8447354875385921
17.642436;1.0800148785179056;0.8333603915573705;0.7716811976874262;-0.3711807793979723;-0.34370068468826875;1.071973522661751;10.000458826890505;0.8335793036618854;-0.4244550267963819;-0.4244550085814141;0.7776030881097521;-0.3300000148438087;0.8447374591174778
17.652436;1.080014145753749;0.8333607807812135;0.7716810145925844;-0.37118077937688815;-0.34370068487099387;1.0719741328786376;10.000460125803345;0.8335799500917883;-0.4244550267120924;-0.42445500903992206;0.7776037864575958;-0.3300000153787655;0.8447394233260737
17.662436;1.0800134551755782;0.833361212223902;0.77168089099231;-0.37118077936387217;-0.3437006850472229;1.071974667060047;10.000461102958509;0.8335805874907869;-0.4244550266216912;-0.4244550094959144;0.7776044632434075;-0.33000001590464323;0.8447413765712019
17.672436;1.0800128106600417;0.8333616846516576;0.7716808297918071;-0.37118077936080845;-0.34370068521726904;1.0719751146764043;10.000461766556072;0.8335812126956772;-0.4244550265252893;-0.4244550099483735;0.7776051125163927;-0.33000001641922816;0.8447433152161675
17.682436;1.0800122146120432;0.833362197089101;0.7716808331806833;-0.37118077936976607;-0.3437006853812885;1.0719754679117293;10.000462145471712;0.8335818227132783;-0.42445502642321165;-0.42445501039627753;0.7776057287671986;-0.3300000169197582;0.8447452362628327
17.692436;1.080011668238894;0.8333627483320631;0.7716809024115675;-0.37118077939274846;-0.34370068553893557;1.0719757208005871;10.00046228599207;0.8335824149161564;-0.4244550263155423;-0.42445501083856885;0.777606307143758;-0.33000001740331614;0.8447471372287509
17.702436;1.080011172458594;0.8333633360331849;0.7716810383220999;-0.3711807794313422;-0.3437006856895466;1.0719758682097036;10.00046224195567;0.8335829868564159;-0.42445502620172937;-0.42445501127418;0.7776068433134805;-0.3300000178672033;0.8447490158563387
17.712436;1.0800107280857432;0.8333639565360291;0.7716812418015041;-0.3711807794864727;-0.3437006858326603;1.0719759051832574;10.000462065217816;0.8335835361203467;-0.4244550260806598;-0.4244550117021635;0.7776073329613475;-0.33000001830908576;0.8447508703256077
17.722436;1.0800103353901567;0.8333646053958619;0.7716815135930674;-0.3711807795584795;-0.3437006859681017;1.0719758267982216;10.000461804322649;0.8335840603104376;-0.4244550259511626;-0.4244550121216439;0.7776077720319403;-0.3300000187269972;0.8447526994085114
17.732436;1.0800099943369061;0.8333652780162782;0.7716818540568131;-0.37118077964748136;-0.3437006860956101;1.0719756283317317;10.000461507041123;0.8335845571098278;-0.4244550258123817;-0.42445501253173357;0.7776081576848091;-0.3300000191192151;0.8447545024762936
17.742436;1.0800097053473279;0.8333659703522385;0.7716822634254584;-0.37118077975367925;-0.34370068621455024;1.071975305815338;10.000461213609785;0.8335850244134048;-0.4244550256638089;-0.42445501293171517;0.777608488499301;-0.33000001948413;0.8447562795846778
17.752436;1.0800094690632749;0.8333666793852189;0.7716827419916118;-0.3711807798773388;-0.34370068632400597;1.0719748567008234;10.000460944916805;0.8335854605446741;-0.42445502550514697;-0.4244550133212692;0.7776087637677143;-0.3300000198201795;0.8447580314876193
17.762436;1.0800092854305274;0.8333674029024848;0.7716832900274304;-0.3711807800187029;-0.3437006864231035;1.071974279677948;10.000460701713077;0.8335858646020889;-0.4244550253361303;-0.42445501370048644;0.7776089830460324;-0.33000002012580754;0.8447597594695547
17.772436;1.0800091541306045;0.8333681387575743;0.771683907983531;-0.37118078017805367;-0.34370068651131985;1.071973573956256;10.000460474867083;0.8335862365541716;-0.4244550251564458;-0.4244550140697939;0.7776091461993226;-0.3300000203996187;0.844761464698595
17.782436;1.0800090761448893;0.8333688843102575;0.771684596628165;-0.3711807803556414;-0.3437006865886351;1.071972738828935;10.000460254798604;0.8335865766459991;-0.42445502496583803;-0.42445501442986056;0.7776092535597644;-0.33000002064067696;0.8447631474240082
17.792436;1.080009053985058;0.8333696363770692;0.7716853564130676;-0.37118078055142656;-0.34370068665542586;1.071971773503118;10.000460033126693;0.8335868844963839;-0.42445502476427555;-0.42445501478148107;0.7776093061667991;-0.3300000208485899;0.8447648068802543
17.802436;1.0800090900760821;0.8333703916586687;0.7716861865253181;-0.3711807807650582;-0.34370068671220927;1.0719706774994096;10.00045980000135;0.8335871585811595;-0.4244550245519716;-0.424455015125557;0.7776093057228379;-0.33000002102337284;0.8447664418109833
17.812436;1.080009185576893;0.8333711473770308;0.7716870843151378;-0.3711807809961341;-0.343700686759418;1.0719694514767522;10.000459545120538;0.8335873964172341;-0.4244550243291417;-0.42445501546311426;0.7776092540585994;-0.3300000211652607;0.8447680510181739
17.822436;1.0800093410561658;0.8333719014935913;0.7716880452807308;-0.3711807812443987;-0.3437006867973014;1.071968097774353;10.000459258638681;0.83358759511863;-0.42445502409569935;-0.4244550157952577;0.7776091527694282;-0.33000002127448147;0.8447696335400982
17.832436;1.0800095572951003;0.8333726524113495;0.7716890637077606;-0.37118078150983397;-0.34370068682612515;1.0719666203492328;10.000458925252152;0.8335877514416461;-0.4244550238512096;-0.42445501612309977;0.777609003282349;-0.33000002135108114;0.8447711885126153
17.842436;1.0800098347321083;0.8333733987137918;0.7716901336359249;-0.37118078179271335;-0.3437006868465338;1.0719650241529808;10.000458520050223;0.8335878617021608;-0.42445502359500475;-0.4244550164476653;0.7776088068431289;-0.3300000213948621;0.8447727150323177
17.852436;1.0800101731507687;0.8333741391483185;0.7716912495110604;-0.37118078209356387;-0.3437006868595688;1.071963314454024;10.000458011293926;0.8335879225343359;-0.4244550233261578;-0.42445501676982217;0.7776085643447016;-0.33000002140546236;0.8447742121370094
17.862436;1.0800105723963391;0.8333748725783218;0.7716924063488818;-0.37118078241300423;-0.34370068686636013;1.0719614963107384;10.000457362679882;0.8335879314485448;-0.4244550230434396;-0.4244550170903206;0.7776082763221261;-0.3300000213826754;0.8447756788357625
17.872436;1.0800110327797119;0.8333755979461965;0.7716935998308991;-0.37118078275146177;-0.3437006868679092;1.0719595742399566;10.000456534609096;0.8335878862630656;-0.4244550227455027;-0.4244550174098579;0.7776079432218943;-0.3300000213268;0.8447771138532235
17.882436;1.0800115549581424;0.8333763147071098;0.7716948265787381;-0.37118078310883945;-0.3437006868650261;1.0719575526474947;10.000455489740972;0.833587784611575;-0.4244550224311534;-0.4244550177291318;0.7776075658628322;-0.3300000212386219;0.8447785151363055
17.892436;1.0800121396016;0.8333770234631188;0.771696084221392;-0.371180783484321;-0.3437006868584494;1.0719554369169568;10.000454200837552;0.8335876245343113;-0.4244550220995486;-0.42445501804893754;0.7776071456392786;-0.3300000211190912;0.8447798796536731
17.902436;1.0800127867279412;0.8333777260472504;0.771697371043705;-0.3711807838765537;-0.3437006868491595;1.0719532338406799;10.000452654394298;0.8335874052891291;-0.42445502175028593;-0.4244550183701292;0.7776066843959817;-0.33000002096910674;0.8447812034745567
17.912436;1.0800134952183649;0.8333784248979548;0.7716986856925152;-0.37118078428419926;-0.34370068683852023;1.0719509507208216;10.000450848807812;0.8335871270613334;-0.4244550213834221;-0.4244550186933992;0.7776061845256514;-0.33000002078956137;0.8447824819675646
17.922436;1.080014262872101;0.8333791220083755;0.7717000268096397;-0.3711807847064324;-0.343700686828029;1.071948594259137;10.000448792186274;0.8335867896006262;-0.42445502099953597;-0.4244550190191445;0.7776056489458957;-0.33000002058153327;0.8447837104309619
17.932436;1.0800150864263278;0.8333798181056713;0.7717013919495413;-0.3711807851429791;-0.34370068681892507;1.0719461702783908;10.000446496663006;0.8335863911670952;-0.424455020599737;-0.42445501934748014;0.7776050804959387;-0.3300000203464611;0.8447848849013706
17.942436;1.0800159613469469;0.833380512526314;0.7717027769015794;-0.3711807855937957;-0.3437006868120248;1.0719436836287455;10.000443965274584;0.83358592893108;-0.4244550201854686;-0.4244550196782893;0.7776044815043743;-0.33000002008611623;0.844786002454771
17.952436;1.080016882184563;0.8333812034397787;0.7717041765310247;-0.37118078605885324;-0.3437006868078107;1.0719411376303485;10.000441184710207;0.8335854000314028;-0.4244550197582674;-0.42445502001130975;0.777603854058907;-0.3300000198024108;0.8447870612260692
17.962436;1.0800178435702164;0.8333818880883725;0.7717055859904491;-0.3711807865381474;-0.34370068680645866;1.07193853408462;10.000438129586703;0.8335848022365479;-0.4244550193196849;-0.424455020346219;0.7776032005128649;-0.33000001949731766;0.8447880603083732
17.972436;1.0800188409191065;0.833382563104096;0.771707001264055;-0.3711807870316529;-0.34370068680776233;1.0719358745955547;10.000434768555625;0.833584134540965;-0.4244550188713062;-0.4244550206825869;0.7776025236773544;-0.33000001917295435;0.8447889992559308
17.982436;1.0800198704869493;0.8333832246700539;0.7717084190057547;-0.3711807875390155;-0.3437006868111457;1.071933161798327;10.000431067019687;0.8335833975166554;-0.42445501841469224;-0.424455021019776;0.7776018265287735;-0.3300000188316139;0.8447898779162581
17.992436;1.0800209290663232;0.8333838681626771;0.7717098359724396;-0.3711807880591564;-0.34370068681576765;1.071930399325908;10.000426985780251;0.8335825931407789;-0.4244550179513472;-0.42445502135699353;0.7776011117043538;-0.3300000184757335;0.8447906969992699
18.002436;1.0800220135459102;0.8333844877592714;0.7717112486100942;-0.3711807885902188;-0.3437006868206824;1.0719275909845634;10.000422483874361;0.8335817245567346;-0.42445501748281034;-0.4244550216934474;0.777600381389972;-0.3300000181079245;0.8447914583023394
18.012436;1.0800231200896842;0.8333850767957983;0.7717126527990591;-0.37118078912990476;-0.3437006868249743;1.0719247396436506;10.000417527568894;0.8335807953996237;-0.42445501701069177;-0.4244550220284412;0.7775996376301861;-0.3300000177308582;0.8447921640154006
18.022436;1.0800242429250513;0.833385628556844;0.7717140437842017;-0.3711807896759132;-0.3437006868277622;1.0719218466519362;10.0004120910206;0.8335798088687744;-0.4244550165365792;-0.42445502236123694;0.7775988825809198;-0.3300000173469002;0.8447928159425161
18.032436;1.080025374091851;0.8333861367653986;0.7717154167620233;-0.37118079022626815;-0.3437006868282027;1.0719189127027329;10.000406149554665;0.8335787678186767;-0.42445501606193003;-0.42445502269072855;0.7775981185874938;-0.3300000169578436;0.8447934154149134
18.042436;1.0800265048023827;0.8333865958724183;0.7717167676093966;-0.3711807907793645;-0.34370068682558025;1.0719159393278845;10.000399676731025;0.833577675475792;-0.4244550155881005;-0.4244550230154064;0.7775973479745613;-0.3300000165650155;0.844793963784135
18.052436;1.0800276267977174;0.8333870013557968;0.7717180929250724;-0.371180791333815;-0.3437006868193258;1.0719129297312349;10.000392644664903;0.8335765355350109;-0.4244550151165555;-0.42445502333377666;0.7775965726956104;-0.3300000161696029;0.8447944629829212
18.062436;1.0800287328664844;0.8333873497213549;0.7717193899346002;-0.3711807918883388;-0.34370068680893595;1.0719098891782286;10.000385028230069;0.8335753517094256;-0.4244550146490913;-0.4244550236446221;0.7775957944900335;-0.33000001577284566;0.8447949155430237
18.072436;1.0800298173089493;0.8333876382118864;0.7717206566060789;-0.3711807924416687;-0.3437006867939182;1.07190682502191;10.000376811006737;0.8335741276195238;-0.4244550141879288;-0.4244550239468324;0.777595015378656;-0.3300000153759842;0.8447953239736321
18.082436;1.080030876090004;0.8333878646988491;0.771721891373556;-0.3711807929923152;-0.34370068677379;1.0719037457185336;10.000367984664768;0.8335728672767688;-0.4244550137356453;-0.4244550242392563;0.7775952375877518;-0.33000001498016845;0.8447966105649879
18.092436;1.0800319059265981;0.8333880278677638;0.7717230926262166;-0.37118079353826267;-0.3437006867480169;1.0719006594059362;10.00035854312514;0.8335715750901532;-0.42445501329488544;-0.4244550245206389;0.7775944628725584;-0.33000001458644446;0.8447969347647073
18.102436;1.080032903244273;0.8333881271692645;0.771724258167724;-0.37118079407700305;-0.34370068671576265;1.0718975732405367;10.00034847678661;0.8335702552290178;-0.42445501286792964;-0.4244550247893405;0.7775936921068224;-0.3300000141957238;0.8447972166296197
18.112436;1.0800338641515046;0.8333881624563433;0.7717253843842121;-0.37118079460607034;-0.3437006866756368;1.0718944937824775;10.000337770680982;0.8335689118420684;-0.42445501245652734;-0.42445502504308263;0.7775929254614818;-0.33000001380876165;0.8447974556381362
18.122436;1.0800347845733178;0.8333881341145768;0.7717264659914935;-0.37118079512357993;-0.34370068662577996;1.0718914276730898;10.000326407100195;0.8335675500969421;-0.424455012062212;-0.4244550252790617;0.777592162629023;-0.3300000134262709;0.8447976521646184
18.132436;1.080035659946345;0.8333880436502749;0.7717274972124387;-0.3711807956283353;-0.3437006865642133;1.0718883817642948;10.000314364099438;0.8335661766524425;-0.42445501168667027;-0.4244550254941075;0.7775914030397092;-0.33000001304907045;0.844797808015255
18.142436;1.0800364855262972;0.8333878938894236;0.7717284731833196;-0.37118079611964355;-0.3437006864891945;1.0718853630323846;10.000301610546638;0.833564799554733;-0.42445501133180813;-0.4244550256847999;0.7775906465149816;-0.33000001267806184;0.8447979264014979
18.152436;1.0800372574302517;0.8333876886749567;0.7717293899654459;-0.3711807965970299;-0.3437006863995082;1.0718823783584006;10.000288107925323;0.8335634279618631;-0.4244550109996602;-0.42445502584804673;0.7775898937269833;-0.33000001231396564;0.844798011220597
18.162436;1.0800379734825156;0.8333874322979363;0.7717302434724612;-0.37118079705997425;-0.3437006862945181;1.0718794334598052;10.00027381603519;0.8335620712263421;-0.4244550106921818;-0.424455025981773;0.7775891456799856;-0.33000001195703754;0.8447980664426425
18.172436;1.0800376682847506;0.8333864743421955;0.7717311124225041;-0.37118026349788535;-0.3437004988183943;1.0718765318716375;10.000258695365975;0.8335607374850438;-0.42445501041088146;-0.4244550260849452;0.7775884028933511;-0.33000001160716225;0.8447980961270358
18.182436;1.0800382727386633;0.8333861275671112;0.7717318253320969;-0.3711802639301872;-0.34370049868197877;1.0718736754980154;10.000242708224324;0.8335594329322253;-0.42445501015658715;-0.42445502615722563;0.7775876652103861;-0.3300000112642484;0.8447981040092213
18.192436;1.080038823217345;0.8333857409241733;0.7717324621728172;-0.37118026434624585;-0.34370049852992934;1.0718708660995084;10.000225822388984;0.8335581622245232;-0.42445500992955726;-0.4244550261987196;0.7775869321271839;-0.33000001092836223;0.8447980924202662
18.202436;1.0800393202915115;0.833385317832155;0.7717330204662949;-0.37118026474526633;-0.34370049836293365;1.0718681060872877;10.000208012154632;0.833556929312514;-0.42445500972974987;-0.4244550262098043;0.7775862031991829;-0.330000010599512;0.8447980622868522
18.212436;1.080039762661883;0.8333848614367214;0.771733497909257;-0.3711802651262673;-0.3437004981821255;1.0718653983321549;10.000189249509218;0.833555737998346;-0.4244550095570605;-0.42445502619116604;0.7775854781377268;-0.3300000102776653;0.8447980143055899
18.222436;1.0800401478450599;0.8333843746330658;0.7717338919207692;-0.37118026548806415;-0.3437004979888695;1.0718627459446028;10.000169494034743;0.8335545919039026;-0.4244550094114784;-0.42445502614378167;0.7775847561669854;-0.33000000996309836;0.8447979494342425
18.232436;1.0800404735329339;0.8333838608069549;0.7717341999171717;-0.37118026582939967;-0.3437004977844878;1.0718601525723617;10.000148697797096;0.833553494286945;-0.4244550092930552;-0.42445502606847446;0.7775840352173733;-0.330000009656506;0.8447978685772154
18.242436;1.0800407382378114;0.8333833247361423;0.7717344199486003;-0.3711802661491943;-0.3437004975700277;1.071857622863968;10.000126822845194;0.8335524483631359;-0.4244550092017172;-0.42445502596558704;0.777583312129021;-0.33000000935883905;0.8447977724301018
18.252436;1.0800409419556514;0.8333827724945251;0.7717345512957486;-0.3711802664465871;-0.34370049734620794;1.0718551625016153;10.000103851771854;0.8335514571608422;-0.4244550091371419;-0.4244550258351934;0.7775825836920761;-0.3300000090712511;0.8447976614490703
18.262436;1.0800410866829955;0.833382210347128;0.7717345948486641;-0.3711802667207577;-0.3437004971135272;1.0718527776174467;10.000079784305925;0.8335505221346876;-0.4244550090987212;-0.4244550256773609;0.7775818474589535;-0.33000000879505353;0.8447975356064185
18.272436;1.080041175578581;0.833381644074716;0.771734553125418;-0.3711802669708222;-0.3437004968723963;1.0718504744200952;10.000054629256125;0.8335496421875536;-0.42445500908556916;-0.4244550254921799;0.777581101809019;-0.3300000085315283;0.84479739396188
18.282436;1.080041211796317;0.8333810793358282;0.77173442982552;-0.37118026719597064;-0.3437004966232278;1.0718482591470988;10.000028398295184;0.8335488143208909;-0.42445500909668843;-0.42445502527983675;0.7775803454486745;-0.33000000828179726;0.8447972345161886
18.292436;1.0800411984011562;0.8333805221044899;0.771734229105723;-0.3711802673956732;-0.3437004963665031;1.071846137172692;10.00000110475891;0.8335480351616293;-0.42445500913122963;-0.4244550250406657;0.777579576827844;-0.3300000080468838;0.8447970549053777
18.302436;1.0800411386036706;0.83337997851922;0.7717339549564373;-0.37118026756958217;-0.3437004961028153;1.0718441117750386;9.999972766545184;0.8335473023761828;-0.42445500918854345;-0.42445502477488234;0.7775787937897071;-0.3300000078278618;0.8447968536614714
18.312436;1.0800410356919325;0.8333794545511852;0.7717336110759927;-0.3711802677171813;-0.34370049583287837;1.0718421839106913;9.999943405903853;0.8335466153957762;-0.4244550092679416;-0.42445502448227623;0.7775779936893732;-0.33000000762591414;0.8447966309895152
18.322436;1.0800408931626984;0.833378955737585;0.7717332011889402;-0.3711802678376728;-0.34370049555752036;1.0718403528997011;9.999913044370455;0.833545975211583;-0.4244550093685285;-0.42445502416226827;0.7775771740993928;-0.33000000744222296;0.8447963886865597
18.332436;1.0800407149438263;0.8333784868361852;0.771732729105773;-0.3711802679302468;-0.3437004952776775;1.0718386175210208;9.999881700317816;0.8335453835007097;-0.4244550094893792;-0.42445502381413136;0.7775763335180546;-0.3300000072777944;0.8447961297464481
18.342436;1.080040505059168;0.8333780517522584;0.7717321985060622;-0.3711802679943692;-0.3437004949943823;1.071836976605208;9.999849395231559;0.8335448415864931;-0.42445500962967875;-0.4244550234370681;0.7775754713032573;-0.33000000713333927;0.8447958577829356
18.352436;1.080040267011443;0.8333776536247557;0.7717316130082624;-0.3711802680298314;-0.34370049470883535;1.0718354286426686;9.999816166835178;0.833544349620633;-0.4244550097884429;-0.424455023030329;0.7775745872685753;-0.33000000700921567;0.8447955762714704
18.362436;1.0800400035627824;0.8333772945846251;0.7717309764047579;-0.3711802680366607;-0.34370049442255296;1.0718339715569176;9.99978207818667;0.8335439067115988;-0.42445500996416163;-0.42445502259352563;0.7775736817458676;-0.330000006905434;0.844795287988383
18.372436;1.0800397168058575;0.8333769759615586;0.7717302930020407;-0.3711802680150213;-0.3437004941372519;1.0718326032626806;9.999747213025158;0.8335435121949687;-0.4244550101547727;-0.42445502212688124;0.7775727554003353;-0.33000000682178793;0.8447949945672146
18.382436;1.080039408108767;0.8333766993208146;0.7717295678469327;-0.3711802679651871;-0.3437004938544167;1.071831322233238;9.999711662708716;0.8335431666135038;-0.42445501035782146;-0.42445502163123344;0.7775718083673199;-0.33000000675801033;0.8447946962283858
18.392436;1.080039078016131;0.8333764670138232;0.7717288059530076;-0.3711802678875544;-0.34370049357502064;1.0718301274502766;9.999675516709933;0.8335428713354734;-0.42445501057051244;-0.4244550211078519;0.7775708399291291;-0.3300000067138137;0.84479439221614
18.402436;1.080038726551951;0.8333762816518885;0.7717280111276659;-0.37118026778244195;-0.34370049329958835;1.0718290181373245;9.999638863578047;0.8335426276218576;-0.42445501078974585;-0.4244550205582625;0.7775698490501981;-0.3300000066889221;0.8447940817131319
18.412436;1.0800383535955322;0.8333761454571084;0.771727186098679;-0.37118026764977724;-0.343700493028306;1.0718279939183515;9.999601796607088;0.8335424363112378;-0.4244550110122242;-0.4244550199842044;0.7775688349296941;-0.3300000066831994;0.8447937645144536
18.422436;1.080037958625317;0.8333760599255157;0.7717263335880387;-0.37118026748905064;-0.34370049276099773;1.0718270549336277;9.999564412975332;0.8335422979772559;-0.42445501123450496;-0.4244550193875443;0.7775677973704375;-0.33000000669680646;0.8447934410889162
18.432436;1.080037540099425;0.8333760253893195;0.7717254570197712;-0.3711802672994892;-0.3437004924970237;1.0718262011710649;9.999526811684111;0.8335422129263025;-0.4244550114531374;-0.42445501877004815;0.7775667369997874;-0.3300000067302757;0.8447931121374316
18.442436;1.0800370954097536;0.8333760407117478;0.771724560874529;-0.37118026708022517;-0.34370049223532906;1.071825431769285;9.99948909551802;0.8335421811157314;-0.4244550116649257;-0.42445501813328373;0.7775656552676056;-0.33000000678443603;0.8447927784677287
18.452436;1.080036621812634;0.8333761038264026;0.7717236507627234;-0.37118026683042327;-0.34370049197482855;1.0718247452951073;9.999451367810645;0.8335422019771679;-0.42445501186703066;-0.4244550174787405;0.7775645544188616;-0.330000006860237;0.8447924415658927
18.462436;1.0800361173970534;0.8333762128531088;0.7717227330563612;-0.3711802665493289;-0.3437004917147604;1.0718241401812874;9.999413726348488;0.8335422741429783;-0.424455012056885;-0.4244550168078143;0.777563437375785;-0.3300000069585281;0.844792103772112
18.472436;1.080035581424676;0.8333763667961754;0.7717218142007887;-0.3711802662361851;-0.34370049145463866;1.071823614447179;9.99937626337981;0.8335423955301722;-0.4244550122321858;-0.42445501612156833;0.7775623073665937;-0.3300000070798529;0.8447917675902682
18.482436;1.080035014466465;0.8333765653071957;0.7717208997004166;-0.3711802658901893;-0.34370049119408624;1.0718231651809071;9.999339066309282;0.833542563690613;-0.42445501239103417;-0.4244550154205885;0.7775611674433628;-0.33000000722439016;0.8447914353840206
18.492436;1.0800344180466108;0.8333768077329186;0.7717199935557939;-0.3711802655106025;-0.3437004909328038;1.0718227882114437;9.999302217046065;0.8335427760122088;-0.42445501253195006;-0.42445501470505226;0.7775600200611886;-0.33000000739207275;0.8447911099711475
18.502436;1.08003379392327;0.833377092581955;0.7717190986694076;-0.37118026509676494;-0.3437004906706216;1.0718224782163808;9.999265795444733;0.8335430296180447;-0.4244550126537085;-0.4244550139749421;0.7775588673567635;-0.33000000758278003;0.8447907949923217
18.512436;1.080033144076687;0.8333774179744329;0.771718217277388;-0.3711802646479763;-0.3437004904075897;1.0718222294282027;9.999229879399456;0.8335433211311356;-0.42445501275521313;-0.42445501323038054;0.7775577121080057;-0.33000000779639943;0.8447904940428446
18.522436;1.0800324707622437;0.8333777821821264;0.7717173514138631;-0.3711802641635058;-0.34370049014387616;1.0718220364784286;9.999194536530855;0.8335436466848993;-0.4244550128354106;-0.4244550124718546;0.7775565579121702;-0.3300000080326225;0.8447902091677568
18.532436;1.0800317759614728;0.8333781839836419;0.7717165039461157;-0.3711802636428181;-0.34370048987952206;1.0718218948598468;9.999159821144687;0.833544002101587;-0.4244550128933126;-0.4244550117000317;0.7775554083028179;-0.33000000829060844;0.844789940616428
18.542436;1.0800310612490571;0.8333786227223654;0.771715678906599;-0.37118026308580276;-0.343700489614556;1.0718218014253846;9.999125783100702;0.8335443831021726;-0.42445501292816123;-0.42445501091541976;0.7775542663717665;-0.3300000085688037;0.8447896883956558
18.552436;1.0800303280493038;0.8333790976370947;0.7717148801265085;-0.37118026249286584;-0.34370048934934;1.071821755640407;9.999092473652977;0.8335447855071092;-0.42445501293943017;-0.4244550101183686;0.7775531354158954;-0.3300000088651141;0.8447894535951767
18.562436;1.080029577529437;0.833379607145996;0.7717141097471613;-0.37118026186498526;-0.34370048908460793;1.0718217606252305;9.99905993762139;0.8335452053641887;-0.42445501292661775;-0.4244550093093276;0.7775520190759102;-0.3300000091772116;0.844789238167707
18.572436;1.0800288102717266;0.8333801486635414;0.7717133685412978;-0.37118026120361236;-0.3437004888212318;1.0718218223192422;9.999028202823123;0.8335456394739826;-0.42445501288919857;-0.4244550084890103;0.7775509204588112;-0.33000000950261543;0.8447890444498471
18.582436;1.0800280258915431;0.8333807188863668;0.7717126572369486;-0.37118026051025893;-0.34370048856001906;1.07182194714504;9.998997281609133;0.8335460862480555;-0.4244550128268795;-0.42445500765842037;0.7775498418545989;-0.33000000983862887;0.8447888749725435
18.592436;1.0800272226937375;0.8333813144194323;0.7717119767576326;-0.37118025978606106;-0.3437004883016149;1.0718221399388888;9.998967186423313;0.8335465459516705;-0.42445501273982505;-0.4244550068188123;0.7775487853626841;-0.3300000101823208;0.8447887319837755
18.602436;1.080026397512035;0.8333830900158382;0.7717123996665078;-0.3711799443938698;-0.3437001967024218;1.0718224032147499;9.9989379447612;0.8335470200368422;-0.4244550126284617;-0.42445500597159397;0.7775477532484496;-0.330000010530557;0.844788617377574
18.612436;1.0800255456531411;0.8333837262697087;0.7717117806279226;-0.37117994360942447;-0.34370019645100697;1.071822737897085;9.998909597675562;0.8335475101636491;-0.424455012493047;-0.4244550051181512;0.7775467478796683;-0.33000001088015457;0.8447885330537641
18.622436;1.0800246612395796;0.833384377115648;0.7717111896443583;-0.37117994279474764;-0.3437001962037273;1.0718231444090427;9.998882189488075;0.8335480175422165;-0.42445501233355437;-0.42445500425959515;0.7775457715430903;-0.33000001122811723;0.8447884807455114
18.632436;1.0800237381822484;0.8333850385677959;0.7717106234006318;-0.3711799419493875;-0.343700195961109;1.071823622371689;9.9988557640579;0.8335485428442276;-0.4244550121499377;-0.4244550033966029;0.7775448263300018;-0.3300000115718886;0.8447884616621868
18.642436;1.0800227710629546;0.8333857072921794;0.771710078100009;-0.3711799410729255;-0.343700195723861;1.0718241694975237;9.998830365371694;0.8335490863997411;-0.42445501194238666;-0.42445500252966556;0.7775439143269983;-0.33000001190962724;0.8447884767134068
18.652436;1.0800217556184537;0.833386380561553;0.7717095499036841;-0.3711799401653211;-0.3437001954929487;1.0718247817460704;9.99880603453869;0.8335496484204284;-0.4244550117113606;-0.4244550016596182;0.7775430375958992;-0.3300000122401631;0.8447885270194503
18.662436;1.0800206889561148;0.8333870559498929;0.7717090354812648;-0.3711799392270563;-0.34370019526958395;1.0718254545780308;9.99878280691721;0.8335502297081716;-0.4244550114574696;-0.4244550007878946;0.7775421975919112;-0.33000001256244776;0.8447886140073068
18.672436;1.0800195692959766;0.8333877311268654;0.7717085327484164;-0.3711799382589653;-0.3437001950552716;1.0718261840672076;9.998760714028815;0.8335508325358845;-0.4244550111812335;-0.42445499991632263;0.7775413947716818;-0.3300000128750116;0.8447887391326027
18.682436;1.0800183957075633;0.8333884035941538;0.7717080409298027;-0.37117993726205767;-0.3437001948518672;1.0718269672443972;9.99873978289572;0.833551460391953;-0.42445501088282783;-0.4244549990468071;0.7775406289948625;-0.3300000131758472;0.8447889035975604
18.692436;1.0800171680488804;0.8333890702576114;0.771707560128816;-0.3711799362375337;-0.3437001946613755;1.0718278012903337;9.99872003121197;0.8335521166235295;-0.42445501056213303;-0.4244549981811726;0.7775399003940665;-0.33000001346251107;0.8447891082228519
18.702436;1.0800158864549105;0.8333897273873446;0.7717070912837003;-0.3711799351868293;-0.34370019448557615;1.0718286825913643;9.998701464024581;0.8335528033184423;-0.42445501021907417;-0.42445499732106745;0.7775392099006548;-0.3300000137322569;0.8447893538166491
18.712436;1.08001455035086;0.8333903712307397;0.7717066362169385;-0.37117993411158;-0.3437001943257552;1.0718296065950736;9.998684072811796;0.8335535214280009;-0.42445500985384294;-0.4244549964678966;0.7775385588709935;-0.3300000139823473;0.8447896417770621
