time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
18.722436;1.0800131578167045;0.833390998591804;0.771706197425143;-0.37117993301350966;-0.3437001941826564;1.0718305678847515;9.998667840916891;0.8335542716728634;-0.4244550094668556;-0.424454995622928;0.7775379482196916;-0.3300000142104574;0.8447899740114327
18.732436;1.0800117056989147;0.833391606794681;0.7717057777708957;-0.3711799318943753;-0.3437001940566747;1.0718315603233861;9.998652750806068;0.8335550547884003;-0.42445500905868766;-0.42445499478752513;0.7775373780243588;-0.3300000144147649;0.8447903524322337
18.742436;1.0800101900140395;0.8333921932226264;0.7717053796148404;-0.37117993075603384;-0.3437001939482057;1.0718325773100978;9.99863878216157;0.8335558710212554;-0.42445500863017965;-0.42445499396332603;0.777536847795671;-0.33000001459373873;0.8447907788166082
18.752436;1.0800086065603283;0.8333927550076682;0.7717050035597605;-0.3711799296004761;-0.34370019385787204;1.0718336122537357;9.998625906474395;0.8335567198162304;-0.4244550081826488;-0.4244549931522578;0.7775363568936203;-0.3300000147460995;0.8447912549754764
18.762436;1.0800069518813957;0.8333932890513596;0.7717046482716118;-0.37117992842981407;-0.34370019378629224;1.0718346596636057;9.998614086989175;0.8335575999192666;-0.4244550077178955;-0.4244549923564073;0.7775359047412971;-0.33000001487095315;0.8447917829117421
18.772436;1.0800052239251459;0.8333937922742324;0.7717043117686607;-0.371179927246166;-0.3437001937335374;1.0718357156950424;9.998603281661318;0.8335585098889138;-0.42445500723788715;-0.42445499157780503;0.7775354908730743;-0.33000001496776654;0.8447923643774413
18.782436;1.0800034219265184;0.8333942620313676;0.7717039930660483;-0.3711799260513381;-0.34370019369893146;1.0718367771993529;9.998593442143363;0.8335594485151041;-0.4244550067445377;-0.4244549908181561;0.7775351151813408;-0.33000001503631227;0.8447929998646586
18.792436;1.0800015462621044;0.833395011010496;0.7717039843098872;-0.37118108280884377;-0.34370126591574474;1.0718378405094158;9.998584506914403;0.833560414681547;-0.4244550062397927;-0.42445499007871906;0.7775347782696505;-0.33000001507664406;0.8447936883759032
18.802436;1.0799995988272473;0.833395408542576;0.7717037046063782;-0.37118108159526414;-0.3437012659141349;1.0718389007642775;9.998576401047345;0.8335614075149312;-0.4244550057257408;-0.4244549893604731;0.7775344814655847;-0.33000001508894805;0.8447944283815748
18.812436;1.0799975833284672;0.8333957680945695;0.7717034465055324;-0.3711810803739984;-0.343701265927497;1.0718399516962454;9.998569049232097;0.8335624270915739;-0.42445500520457174;-0.4244549886642983;0.7775342263259297;-0.33000001507340326;0.8447952186048349
18.822436;1.0799955049215217;0.8333960882251547;0.7717032101662691;-0.37118107914647847;-0.34370126595502426;1.071840986059935;9.998562385557722;0.8335634745465935;-0.42445500467843006;-0.4244549879909148;0.7775340139453638;-0.3300000150300831;0.8447960578295175
18.832436;1.0799933692610784;0.8333963664754261;0.7717029955261612;-0.3711810779143087;-0.34370126599607936;1.0718419966350239;9.998556353074676;0.8335645510835534;-0.42445500414939114;-0.42445498734073744;0.7775338450815852;-0.33000001495888936;0.8447969443552016
18.842436;1.079991181567512;0.8333965992718508;0.7717028027524008;-0.3711810766793443;-0.3437012660502208;1.071842977702901;9.998550902111228;0.8335656568875682;-0.4244550036196229;-0.42445498671382603;0.7775337209209188;-0.3300000148596568;0.844797875749024
18.852436;1.0799889463669157;0.8333967831766381;0.7717026321242483;-0.3711810754437096;-0.34370126611703367;1.0718439260081634;9.998545984112898;0.8335667912134649;-0.42445500309138134;-0.42445498610988486;0.7775336430970734;-0.3300000147323468;0.8447988488371815
18.862436;1.079986667537841;0.8333969162480576;0.7717024844331787;-0.37118107420954843;-0.3437012661958981;1.0718448397411204;9.998541542889372;0.8335679535494418;-0.42445500256677404;-0.4244549855283452;0.7775336131189623;-0.3300000145771777;0.8447998596406358
18.872436;1.0799843480780165;0.8333969983494445;0.7717023611686208;-0.37118107297879505;-0.34370126628612746;1.0718457167647177;9.99853751802755;0.8335691442402595;-0.42445500204769143;-0.4244549849685808;0.7775336324185483;-0.33000001439462284;0.8448009034964403
18.882436;1.079981990122394;0.8333970307883332;0.7717022635223777;-0.3711810717530738;-0.3437012663872731;1.0718465541030329;9.998533854748056;0.8335703637396775;-0.42445500153600635;-0.424454984430053;0.7775337031934735;-0.33000001418543673;0.8448019756154036
18.892436;1.0799795955186822;0.8333970156497157;0.7717021914965932;-0.37118107053357646;-0.34370126649901284;1.0718473481841966;9.998530505312685;0.8335716115381839;-0.42445500103366557;-0.4244549839122769;0.7775338286802003;-0.3300000139508819;0.8448030713839875
18.902436;1.079977166366435;0.8333969548834546;0.7717021440627642;-0.37118106932094813;-0.3437012666207449;1.071848094813785;9.998527429775102;0.8335728857447656;-0.42445500054246;-0.4244549834147471;0.7775340120083266;-0.33000001369283694;0.844804185747742
18.912436;1.0799747050677662;0.8333968500383796;0.7717021195437881;-0.3711810681152909;-0.34370126675143475;1.07184878917716;9.99852460174935;0.8335741832381334;-0.42445500006381565;-0.4244549829368666;0.7775342551960961;-0.33000001341352725;0.8448053124916114
18.922436;1.0799722139261043;0.8333967033405152;0.7717021155876094;-0.37118106691635827;-0.3437012668898417;1.0718494266902954;9.998522005927525;0.8335755000117171;-0.4244549995988848;-0.42445498247786856;0.7775345594177552;-0.3300000131151357;0.8448064444654523
18.932436;1.0799696952024669;0.8333965190515261;0.7717021288824665;-0.3711810657239441;-0.34370126703489284;1.0718500042773251;9.998519628744633;0.833576831619276;-0.424454999148641;-0.4244549820368223;0.7775349254637303;-0.33000001279958474;0.8448075740796364
18.942436;1.07996715206701;0.8333963035786689;0.771702154906169;-0.3711810645382172;-0.34370126718591537;1.0718505206438163;9.998517456343063;0.8335781737484637;-0.424454998713818;-0.4244549816127521;0.7775353538121004;-0.330000012468547;0.8448086932828845
18.952436;1.0799645892858294;0.8333960645898044;0.77170218783663;-0.37118106335969253;-0.34370126734262224;1.0718509755516594;9.998515477042044;0.833579522797873;-0.4244549982949719;-0.4244549812047204;0.7775358447449474;-0.33000001212350843;0.844809793419346
18.962436;1.0799620131079728;0.833395810645247;0.7717022206901639;-0.3711810621888895;-0.3437012675049383;1.0718513692135492;9.998513680873904;0.8335808762530263;-0.42445499789273383;-0.4244549808117399;0.777536398319547;-0.33000001176579996;0.844810865529795
18.972436;1.0799594311396512;0.8333955514198659;0.7717022459066005;-0.37118106102605997;-0.3437012676728193;1.0718517021280283;9.998512058360145;0.8335822325794078;-0.4244549975079565;-0.42445498043261815;0.777537013911063;-0.33000001139673657;0.8448119011804947
18.982436;1.0799568527646346;0.8333952974608086;0.7717022560882965;-0.37118105987130723;-0.34370126784630717;1.0718519748603148;9.998510601429935;0.8335835906338055;-0.42445499714154106;-0.4244549800659734;0.777537689916342;-0.33000001101770926;0.8448128928022183
18.992436;1.079954289506161;0.8333950593765191;0.7717022442053183;-0.371181058724911;-0.34370126802586437;1.0718521873874707;9.998509309823534;0.8335849490765561;-0.42445499679416776;-0.4244549797104505;0.7775384239171295;-0.33000001063005313;0.8448138329996749
19.002436;1.0799517541954937;0.833394846564214;0.771702203490875;-0.37118105758726583;-0.3437012682125538;1.0718523382646252;9.998508201041703;0.833586305968075;-0.42445499646630025;-0.4244549793648626;0.7775392126842193;-0.3300000102349576;0.8448147141851255
19.012436;1.0799492593293496;0.8333946660109097;0.7717021278045008;-0.37118105645845223;-0.34370126840768017;1.0718524242782257;9.998507309763546;0.8335876586387047;-0.4244549961584163;-0.4244549790279677;0.7775400519412823;-0.33000000983345196;0.8448155291268645
19.022436;1.0799468161375543;0.8333945223999321;0.7717020124728701;-0.37118105533803053;-0.34370126861231887;1.0718524406732877;9.998506675169558;0.833589004361766;-0.42445499587120494;-0.4244549786981119;0.7775409364551542;-0.33000000942620966;0.8448162715335614
19.032436;1.0799444349301985;0.8333944191473122;0.7717018548032462;-0.37118105422526576;-0.3437012688272949;1.071852381453432;9.998506335861627;0.8335903413734735;-0.42445499560561056;-0.42445497837329477;0.7775418605155702;-0.3300000090133216;0.8448169364647958
19.042436;1.0799421260936946;0.8333943592052084;0.7717016538516226;-0.37118105311962374;-0.34370126905339315;1.0718522399515285;9.998506336095272;0.8335916689339135;-0.42445499536269615;-0.42445497805154603;0.7775428182573464;-0.33000000859444534;0.8448175206774228
19.052436;1.0799399004752088;0.8333943454673731;0.7717014101077144;-0.3711810520212427;-0.3437012692915009;1.071852009999894;9.998506724418538;0.833592986464825;-0.42445499514334867;-0.42445497773103574;0.7775438035712778;-0.3300000081693051;0.8448180226701909
19.062436;1.0799377684705633;0.8333943806771927;0.7717011254113437;-0.3711810509310919;-0.3437012695427083;1.0718516871728696;9.998507540522656;0.833594292733192;-0.4244549949479463;-0.42445497741002497;0.7775448101831226;-0.33000000773796945;0.8448184424052618
19.072436;1.0799357386760773;0.8333944670366964;0.7717008022227477;-0.37118104985077277;-0.34370126980825155;1.0718512695153846;9.99850880744857;0.833595585536572;-0.42445499477613524;-0.42445497708707913;0.777545832311135;-0.33000000730068274;0.8448187810008723
19.082436;1.0799338172261752;0.8333946060207553;0.7717004422325519;-0.3711810487821529;-0.3437012700893301;1.0718507575494436;9.998510536957752;0.8335968619372005;-0.42445499462686453;-0.4244549767612363;0.7775468654976511;-0.33000000685772285;0.8448190407865278
19.092436;1.0799320078288372;0.8333947984110174;0.7717000459748345;-0.3711810477271226;-0.3437012703871048;1.0718501536385514;9.998512739774469;0.8335981190347928;-0.424454994498802;-0.42445497643184904;0.7775479068518856;-0.3300000064094139;0.8448192255872323
19.102436;1.0799303120849193;0.8333950446083955;0.7716996139703296;-0.37118104668750684;-0.3437012707027779;1.071849461131651;9.998515434383446;0.8335993550027738;-0.42445499439084144;-0.4244549760984923;0.7775489541766343;-0.3300000059560397;0.844819340614428
19.112436;1.0799287300600537;0.8333953451045276;0.7716991478695638;-0.37118104566497884;-0.34370127103743314;1.0718486838325314;9.998518648751876;0.8336005696175619;-0.4244549943021949;-0.4244549757609519;0.7775500045672362;-0.3300000054977997;0.8448193916455696
19.122436;1.079927260879765;0.8333957007605963;0.7716986507818387;-0.37118104466108254;-0.3437012713918166;1.0718478261110294;9.998522415190713;0.8336017637675751;-0.42445499423219873;-0.424454975418993;0.7775510538791558;-0.3300000050349248;0.8448193838373955
19.132436;1.0799259029406025;0.8333961127048313;0.7716981270354792;-0.37118104367742716;-0.34370127176635684;1.0718468935512266;9.998526770494212;0.8336029384138803;-0.42445499418028004;-0.42445497507221797;0.7775520972272306;-0.3300000045677207;0.8448193208373824
19.142436;1.0799246536626195;0.8333965816192738;0.7716975812505085;-0.37118104271577684;-0.3437012721612834;1.0718458932822865;9.998531757856572;0.8336040941971745;-0.42445499414600013;-0.4244549747203166;0.7775531294333276;-0.33000000409645236;0.8448192045808932
19.152436;1.0799235089456805;0.833397107064623;0.771697017426997;-0.3711810417779658;-0.3437012725766635;1.071844833165642;9.998537417923488;0.833605232004908;-0.424454994128926;-0.4244549743632917;0.7775541453820862;-0.3300000036212005;0.8448190358816293
19.162436;1.079922463167667;0.8333976878262087;0.7716964393031388;-0.37118104086582643;-0.3437012730123957;1.0718437207910114;9.998543780128069;0.8336063531804672;-0.42445499412846377;-0.42445497400133486;0.7775551405742072;-0.33000000314183286;0.8448188151374867
19.172436;1.0799215103772153;0.8333983226499628;0.7716958512597746;-0.371181039981156;-0.34370127346813284;1.071842563615619;9.998550865962901;0.8336074589209953;-0.4244549941439078;-0.4244549736346592;0.777556111091564;-0.3300000026581642;0.8448185424179594
19.182436;1.079920645776198;0.8333990102291247;0.7716952580197952;-0.37118103912574046;-0.34370127394313;1.0718413696739708;9.998558693437415;0.8336085499636948;-0.4244549941746186;-0.42445497326339143;0.7775570530420777;-0.33000000217011505;0.8448182177901933
19.192436;1.0799198665966967;0.8333997487270122;0.7716946635356619;-0.37118103830131505;-0.3437012744361832;1.0718401476524608;9.998567273041319;0.8336096269659677;-0.4244549942199748;-0.4244549728874089;0.7775579624353719;-0.33000000167771226;0.8448178421875082
19.202436;1.0799191724966617;0.8334005357447788;0.7716940708119175;-0.371181037509266;-0.3437012749456958;1.0718389061773343;9.998576600388601;0.8336106908612467;-0.4244549942791305;-0.424454972506334;0.7775588352869821;-0.33000000118118183;0.8448174175682369
19.212436;1.0799185650656067;0.8334013687920644;0.771693482462786;-0.3711810367503393;-0.34370127546984097;1.0718376529587403;9.998586654899817;0.8336117425568661;-0.42445499435093575;-0.4244549721197812;0.7775596675733091;-0.33000000068120144;0.8448169462895974
19.222436;1.0799180460852285;0.8334022454328088;0.7716929006971865;-0.371181036024762;-0.34370127600682127;1.0718363942963838;9.998597403841057;0.8336127824767853;-0.4244549944340959;-0.4244549717275557;0.7775604554466106;-0.33000000017890685;0.8448164305899433
19.232436;1.0799176157405206;0.8334031626177929;0.7716923269137494;-0.3711810353327702;-0.3437012765550193;1.0718351349951156;9.998608806034154;0.8336138108756271;-0.4244549945273941;-0.42445497132958687;0.7775611955846375;-0.3299999996755074;0.8448158723775553
19.242436;1.0799172723350632;0.8334041161009259;0.7716917618631799;-0.371181034675079;-0.34370127711285076;1.0718338786249069;9.998620818811034;0.8336148284827996;-0.42445499462967945;-0.4244549709257644;0.777561885235514;-0.3299999991718704;0.8448152733705305
19.252436;1.079917013987109;0.8334051007259689;0.7716912063270912;-0.3711810340527972;-0.3437012776784986;1.0718326280049688;9.998633407443865;0.8336158363559203;-0.4244549947396109;-0.42445497051584324;0.7775625221109229;-0.32999999866831364;0.8448146355275722
19.262436;1.0799168407497073;0.8334061110546714;0.7716906611908589;-0.3711810334668157;-0.34370127824981783;1.0718313856353914;9.99864654655608;0.8336168352797348;-0.42445499485557797;-0.42445497009941185;0.7775631044813877;-0.3299999981646218;0.844813961279572
19.272436;1.079916754862542;0.8334071419905533;0.7716901267530691;-0.37118103291726523;-0.34370127882448676;1.0718301535836057;9.998660215701172;0.8336178257937626;-0.42445499497586264;-0.4244549696759669;0.7775636315971909;-0.32999999766032795;0.8448132534781969
19.282436;1.079916759273391;0.8334081893171862;0.7716896024505796;-0.3711810324035798;-0.3437012794002313;1.0718289328762134;9.99867439698334;0.8336188083179799;-0.4244549950988353;-0.42445496924511206;0.7775641037469426;-0.3299999971550381;0.844812515233322
19.292436;1.0799168561457535;0.8334092497207968;0.7716890872407087;-0.3711810319249189;-0.3437012799748309;1.0718277235274043;9.998689072713375;0.8336197824821204;-0.4244549952231739;-0.4244549688068188;0.7775645213122556;-0.3299999966484506;0.844811749285757
19.302436;1.0799170461917282;0.8334103201457715;0.7716885801806914;-0.37118103148037224;-0.34370128054592486;1.0718265254782624;9.998704220865166;0.8336207465475063;-0.42445499534801445;-0.42445496836165764;0.7775648839906737;-0.32999999614014225;0.8448109570757885
19.312436;1.0799173290801567;0.8334113966896499;0.7716880809017675;-0.3711810310689791;-0.3437012811110308;1.0718253393819441;9.998719808519647;0.833621697835336;-0.4244549954729585;-0.42445496791082366;0.7775651914127178;-0.3299999956295001;0.844810138651249
19.322436;1.0799177046903599;0.8334124741141703;0.7716875893885566;-0.3711810306898234;-0.3437012816678692;1.0718241668644222;9.998735788470217;0.8336226335912139;-0.4244549955979874;-0.42445496745586686;0.7775654439410783;-0.3299999951159752;0.8448092937098357
19.332436;1.0799181739802215;0.8334135467571828;0.7716871052158855;-0.37118103034216265;-0.34370128221463797;1.0718230103882556;9.998752106433564;0.8336235511961837;-0.424454995723246;-0.42445496699830626;0.7775656422007962;-0.32999999459936635;0.8448084226243497
19.342436;1.0799187388236748;0.8334146093054107;0.7716866270510048;-0.37118103002552566;-0.3437012827500067;1.0718218728202222;9.998768711221894;0.833624447573067;-0.42445499584879604;-0.42445496653930986;0.7775657863254034;-0.32999999407975816;0.8448075265614311
19.352436;1.0799194012955922;0.8334156560679633;0.7716861526184214;-0.3711810297396819;-0.3437012832728883;1.0718207573388792;9.99878555452868;0.8336253188274731;-0.42445499597458397;-0.42445496607954575;0.7775658761441206;-0.3299999935572049;0.8448066070366396
19.362436;1.0799201626699964;0.8334166799924932;0.7716856789821606;-0.3711810294844773;-0.34370128378222053;1.0718196678011556;9.99880258726224;0.8336261605744355;-0.42445499610060883;-0.42445496561936374;0.7775659115492094;-0.3299999930314138;0.8448056653257551
19.372436;1.079921022807608;0.8334176728832489;0.771685203062715;-0.3711810292597924;-0.34370128427693236;1.071818608920727;9.998819764423196;0.8336269682622788;-0.4244549962268814;-0.42445496515919384;0.7775658925103726;-0.3299999925015093;0.8448047015708904
19.382436;1.0799219808718765;0.8334186264498817;0.7716847220892313;-0.3711810290656417;-0.34370128475613465;1.0718175863773556;9.998837049838338;0.8336277372642696;-0.42445499635307166;-0.42445496469979715;0.7775658193166688;-0.32999999196599944;0.8448037139299992
19.392436;1.0799230367744908;0.8334195332523952;0.7716842335877372;-0.3711810289022152;-0.3437012852194583;1.0718166073655582;9.99885441631296;0.8336284631572732;-0.42445499647838963;-0.4244549642421997;0.7775656929236943;-0.3299999914231073;0.8448026984903215
19.402436;1.0799241916620195;0.8334203869061358;0.771683735293487;-0.3711810287697609;-0.34370128566712743;1.071815680803983;9.998871849971458;0.8336291419306874;-0.42445499660186575;-0.42445496378741077;0.777565515321844;-0.32999999087142384;0.8448016498175972
19.412436;1.079925447098669;0.8334211814867916;0.7716832257233707;-0.37118102866829256;-0.3437012860995655;1.071814816344071;9.998889353217132;0.8336297696203495;-0.4244549967225018;-0.4244549633362488;0.7775652900776329;-0.32999999031044147;0.8448005615062215
19.422436;1.0799268041911885;0.833421911226561;0.771682704979119;-0.371181028597334;-0.34370128651705023;1.071814023050976;9.998906942221282;0.8336303417403503;-0.4244549968390807;-0.42445496288952633;0.7775650220703814;-0.3299999897405667;0.8447994265803896
19.432436;1.0799282632494893;0.833422571008108;0.7716821748813228;-0.37118102855593643;-0.3437012869196873;1.0718133084719585;9.998924646339267;0.8336308530716148;-0.4244549969500395;-0.4244549624483872;0.7775647162643888;-0.32999998916282386;0.8447982378497098
19.442436;1.079929823361929;0.8334231566388774;0.7716816383869813;-0.37118102854282403;-0.3437012873074371;1.071812678044093;9.99894250451331;0.8336312981941554;-0.42445499705368445;-0.42445496201443145;0.7775643768634084;-0.3299999885786019;0.8447969883717161
19.452436;1.0799314818370331;0.8334236645475185;0.7716810986559002;-0.37118102855641183;-0.34370128768012254;1.0718121353444978;9.998960555036675;0.8336316727241444;-0.4244549971485129;-0.42445496158946416;0.7775650069813377;-0.32999998798947455;0.8447965930082535
19.462436;1.0799332345268637;0.8334240916431489;0.7716805584036471;-0.371181028594825;-0.34370128803744027;1.0718116826865782;9.99897882917175;0.8336319739590232;-0.4244549972333387;-0.42445496117505904;0.7775646082470011;-0.3299999873970869;0.8447952075612454
19.472436;1.079935076604662;0.8334244351526671;0.771680020103278;-0.37118102865612934;-0.34370128837892006;1.0718113214263718;9.99899735171633;0.8336322002921671;-0.4244549973071793;-0.4244549607724346;0.7775641807883259;-0.3299999868031909;0.8447937524450159
19.482436;1.0799370022836374;0.8334246918276702;0.771679486474594;-0.37118102873868125;-0.3437012887039083;1.071811053237777;9.999016143055098;0.8336323506779287;-0.42445499736902853;-0.4244549603827115;0.7775637239641786;-0.3299999862097416;0.8447922298759084
19.492436;1.0799390042000059;0.8334248575460687;0.7716789605881296;-0.3711810288413949;-0.34370128901176333;1.0718108821152863;9.999035220214465;0.833632424609249;-0.424454997417696;-0.4244549600071962;0.7775632372990863;-0.3299999856188527;0.8447906432684311
19.502436;1.0799410738185862;0.8334249282433298;0.7716784456203144;-0.37118102896373956;-0.3437012893022205;1.0718108144984861;9.999054594233398;0.8336324218367029;-0.4244549974518877;-0.42445495964759894;0.7775627208303408;-0.32999998503271805;0.8447889961742028
19.512436;1.079943202218761;0.8334249009707057;0.7716779441135206;-0.3711810291055041;-0.34370128957547047;1.0718108574798477;9.999074268830523;0.8336323419265392;-0.4244549974705046;-0.4244549593059984;0.7775621746249872;-0.32999998445367384;0.8447872918454618
19.522436;1.0799453805303787;0.8334247739836412;0.7716774569071361;-0.37118102926659335;-0.34370128983190734;1.0718110177106936;9.999094249192769;0.8336321842453278;-0.4244549974728524;-0.4244549589845336;0.7775615981993036;-0.32999998388418356;0.8447855336949981
19.532436;1.0799476005268094;0.8334245464387161;0.7716769829339793;-0.371181029446924;-0.3437012900720797;1.0718113014770159;9.999114552007947;0.833631948514239;-0.4244549974584988;-0.42445495868535793;0.7775609907722097;-0.32999998332654956;0.8447837260077016
19.542436;1.0799498556843912;0.8334242184053577;0.7716765203977605;-0.3711810296463649;-0.343701290296837;1.0718117145231534;9.999135204835644;0.833631635476954;-0.42445499742704557;-0.42445495841079206;0.7775603520265812;-0.32999998278257553;0.8447818739524708
19.552436;1.0799521418361333;0.8334237911626785;0.771676067947971;-0.3711810298646665;-0.3437012905072322;1.0718122615994794;9.999156238298477;0.8336312468631458;-0.42445499737820364;-0.4244549581631974;0.7775596824909663;-0.3299999822534458;0.8447799827362742
19.562436;1.0799544564222223;0.8334232674073192;0.7716756248661018;-0.3711810301013035;-0.3437012907042033;1.0718129464763753;9.999177680425033;0.8336307845651677;-0.4244549973119621;-0.42445495794475196;0.7775589834004807;-0.32999998173979334;0.8447780566919844
19.572436;1.079956797104925;0.8334226512024802;0.7716751910479279;-0.37118103035533156;-0.34370129088835644;1.0718137723395078;9.999199554493849;0.8336302498951281;-0.4244549972286102;-0.42445495775741854;0.7775582562385138;-0.32999998124187624;0.844776099063323
19.582436;1.0799591612078885;0.8334219478057758;0.7716747670975797;-0.37118103062545293;-0.3437012910600115;1.0718147425576177;9.999221876709054;0.833629643543738;-0.42445499712877094;-0.4244549576030065;0.7775575025524504;-0.3299999807598623;0.844774112449219
19.592436;1.0799615458261353;0.8334211632032479;0.7716743539100123;-0.3711810309103077;-0.34370129121939574;1.0718158614613527;9.999244659500812;0.8336289659847929;-0.42445499701335326;-0.4244549574832184;0.7775567244326432;-0.32999998029406585;0.8447720994959922
19.602436;1.079963948076614;0.833420303295942;0.771673952138352;-0.3711810312088244;-0.34370129136678007;1.071817133658113;9.999267917932745;0.8336282182297609;-0.4244549968832528;-0.4244549573997049;0.7775559247883879;-0.32999997984493934;0.8447700635426615
19.612436;1.0799663655391407;0.8334193735794267;0.7716735623824515;-0.37118103152038606;-0.34370129150254614;1.0718185623157075;9.999291663619962;0.8336274027726377;-0.424454996739197;-0.42445495735411415;0.7775551068303566;-0.32999997941292164;0.8447680093173768
19.622436;1.0799687966330451;0.8334183795136518;0.7716731855355854;-0.37118103184468565;-0.34370129162726787;1.07182014848047;9.999315890599247;0.8336265235138628;-0.42445499658193525;-0.42445495734799465;0.7775542735678481;-0.32999997899845934;0.8447659434539572
19.632436;1.0799712408331619;0.8334173263975555;0.7716728226363406;-0.37118103218150916;-0.3437012917417317;1.0718218909614945;9.999340569068163;0.8336255846366377;-0.4244549964122986;-0.4244549573825642;0.7775534278146568;-0.3299999786022163;0.8447638738651053
19.642436;1.0799736987715083;0.8334162187922803;0.7716724748860786;-0.3711810325307071;-0.34370129184683734;1.0718237857623736;9.999365648702323;0.8336245898366953;-0.42445499623088995;-0.4244549574586135;0.7775525722214802;-0.3299999782251322;0.8447618079847462
19.652436;1.0799761717925376;0.8334150607989841;0.7716721440671921;-0.37118103289219206;-0.34370129194348237;1.0718258263801261;9.999391070153232;0.8336235421527095;-0.4244549960377394;-0.42445495757658613;0.7775517091075856;-0.3299999778681561;0.8447597511719612
19.662436;1.0799786607139943;0.8334138570694374;0.7716718327850023;-0.371181033265826;-0.34370129203254357;1.0718280051160483;9.999416782147142;0.8336224441676802;-0.4244549958322107;-0.42445495773661795;0.7775508401751556;-0.3299999775318885;0.8447577062889279
19.672436;1.0799811646679283;0.8334126135037169;0.7716715441813544;-0.37118103365145144;-0.3437012921150057;1.0718303136348022;9.999442749558407;0.8336212986860068;-0.42445499561311933;-0.42445495793853577;0.7775499663952795;-0.3299999772164725;0.8447556743171841
19.682436;1.0799836811456622;0.8334113373317078;0.7716712811805574;-0.3711810340490828;-0.3437012921921066;1.0718327425645289;9.999468945497075;0.833620109242658;-0.42445499537896464;-0.424454958181918;0.7775490884412705;-0.3299999769217385;0.8447536551694933
19.692436;1.079986206666609;0.8334100367818065;0.7716710462738516;-0.37118103445885875;-0.3437012922653071;1.0718352809779514;9.999495340623826;0.8336188795802493;-0.42445499512822293;-0.42445495846622927;0.7775482071443878;-0.3299999766474161;0.8447516485564902
19.702436;1.0799887369817902;0.8334087201757;0.77167084208845;-0.3711810348807724;-0.34370129233620705;1.0718379162011822;9.999521897306563;0.8336176129081242;-0.4244549948595313;-0.4244549587909432;0.7775473234348849;-0.3299999763932896;0.8447496549520764
19.712436;1.079991267412934;0.8334073946964765;0.7716706713972531;-0.3711810353145996;-0.34370129240651626;1.0718406343350797;9.99954856219802;0.833616312340273;-0.4244549945716866;-0.42445495915557674;0.7775464383533005;-0.3299999761591478;0.8447476756879414
19.722436;1.079993793779301;0.8334060659778287;0.7716705367019748;-0.37118103575998646;-0.3437012924779442;1.071843421034974;9.999575262887305;0.8336149816804709;-0.42445499426366423;-0.42445495955972773;0.7775455531532779;-0.3299999759446866;0.8447457118983491
19.732436;1.079996312795359;0.8334047386838542;0.7716704401824134;-0.3711810362164466;-0.3437012925521413;1.0718462616432993;9.99960192001136;0.8336136252875432;-0.4244549939346567;-0.4244549600029686;0.7775446687012942;-0.3299999757496224;0.8447437636384426
19.742436;1.0799988216926624;0.8334034172902498;0.7716703836600091;-0.37118103668330915;-0.34370129263087834;1.0718491412834763;9.999628460492263;0.8336122475614934;-0.4244549935839593;-0.4244549604844918;0.7775437847110311;-0.3299999755737755;0.8447418301531653
19.752436;1.0800013181202937;0.8334021066442727;0.771670368780792;-0.3711810371596459;-0.3437012927161837;1.0718520458239953;9.999654816508912;0.8336108526730472;-0.4244549932109866;-0.42445496100290486;0.7775428998160132;-0.3299999754169403;0.8447399108338187
19.762436;1.080003800049249;0.8334008118896187;0.7716703971792106;-0.37118103764414434;-0.3437012928101733;1.0718549627496872;9.999680922233546;0.8336094446002985;-0.4244549928155817;-0.42445496155634854;0.7775420121224439;-0.3299999752788784;0.8447380057181139
19.772436;1.0800062649778657;0.8333995378626398;0.7716704699859552;-0.3711810381349555;-0.34370129291473167;1.071857881089133;9.999706718441557;0.8336080274486973;-0.4244549923982233;-0.4244549621427313;0.7775411197342794;-0.32999997515949037;0.8447361149942667
19.782436;1.0800087094861281;0.8333982887924002;0.7716705874991079;-0.37118103862964624;-0.3437012930313486;1.0718607910099416;9.999732158386832;0.8336066053871868;-0.42445499196002795;-0.4244549627599609;0.7775402213647923;-0.32999997505866013;0.8447342384672573
19.792436;1.0800111297034092;0.8333970683890255;0.7716707494205453;-0.3711810391253953;-0.3437012931612199;1.0718636832855397;9.999757208095357;0.8336051818442569;-0.424454991502674;-0.4244549634060978;0.7775393166306526;-0.32999997497580985;0.8447323761160817
19.802436;1.0800135215634032;0.8333958801011465;0.7716709550385691;-0.3711810396192492;-0.3437012933054848;1.07186654856746;9.999781841503559;0.8336037588870845;-0.4244549910281689;-0.42445496407943556;0.7775384055591916;-0.3299999749098689;0.8447305288829224
19.812436;1.0800158802074586;0.833394727416761;0.771671203386994;-0.3711810401081964;-0.3437012934653927;1.0718693772115793;9.999806035989396;0.8336023372398482;-0.4244549905384872;-0.4244549647785316;0.7775374881869805;-0.32999997485964977;0.8447286984431968
19.822436;1.080018199143942;0.8333936133784595;0.771671493498168;-0.3711810405892245;-0.3437012936422242;1.0718721598615712;9.999829770386487;0.8336009164328865;-0.42445499003530224;-0.42445496550205164;0.7775365648263858;-0.3299999748239851;0.8447268865052333
19.832436;1.080020469958198;0.8333925395362927;0.7716718242205868;-0.37118104105956345;-0.3437012938370136;1.0718748878018622;9.999853022093546;0.8335994952153977;-0.42445498951992267;-0.42445496624849594;0.7775356361295772;-0.3299999748016349;0.8447250944868075
19.842436;1.080022682731632;0.8333915057479647;0.7716721936985268;-0.37118104151691333;-0.34370129405038397;1.0718775526539237;9.999875762997426;0.8335980724514603;-0.42445498899330747;-0.4244549670161463;0.7775347029082589;-0.3299999747914019;0.8447233234198589
19.852436;1.0800248270643706;0.8333905105559173;0.7716725992226195;-0.3711810419593812;-0.343701294282627;1.0718801462979572;9.999897960372829;0.833596647917809;-0.4244549884561493;-0.4244549678032272;0.7775337662792032;-0.32999997479246646;0.8447215736673224
19.862436;1.080026893259053;0.833389551187498;0.7716730376084665;-0.37118104238531296;-0.34370129453383275;1.0718826616906187;9.999919586711595;0.8335952224721658;-0.42445498790917646;-0.42445496860791715;0.7775328276367685;-0.32999997480471177;0.844719844578184
19.872436;1.0800288728319354;0.8333886238232427;0.7716735060768277;-0.371181042793357;-0.343701294803846;1.0718850937982842;9.999940628668005;0.8335937975544507;-0.42445498735344805;-0.42445496942812905;0.7775318882504313;-0.3299999748288175;0.8447181346267426
19.882436;1.0800307585181705;0.8333877241637156;0.7716740031623556;-0.3711810431826451;-0.34370129509215963;1.071887439506812;9.99996108309738;0.8335923746032827;-0.42445498679034843;-0.4244549702614337;0.7775309490171102;-0.32999997486602484;0.8447164421533624
19.892436;1.0800325443803547;0.8333868472605552;0.7716745286893733;-0.37118104355289266;-0.3437012953980768;1.0718896968679978;9.999980947519417;0.8335909551338856;-0.42445498622145456;-0.4244549711053681;0.7775300104443454;-0.32999997491779354;0.8447147659733034
19.902436;1.0800342258407916;0.8333859876715302;0.7716750827903462;-0.37118104390458834;-0.34370129572092945;1.071891864777588;10.000000216345175;0.8335895411529022;-0.4244549856485298;-0.4244549719578518;0.7775290729218236;-0.32999997498551126;0.8447131054007055
19.912436;1.0800357995152978;0.8333851410112993;0.7716756648991286;-0.3711810442391908;-0.3437012960599817;1.0718939429835392;10.000018877917393;0.8335881348429163;-0.4244549850736635;-0.42445497281742073;0.7775281372866982;-0.32999997507030554;0.8447114603755591
19.922436;1.0800372626451693;0.8333843048440905;0.7716762735525416;-0.37118104455888046;-0.34370129641434544;1.0718959316534675;10.000036912157302;0.8335867375522418;-0.42445498449937014;-0.42445497368331075;0.7775272050044697;-0.3299999751731841;0.8447098319455679
19.932436;1.0800386120794825;0.8333834775275007;0.771676906950575;-0.37118104486590303;-0.34370129678316097;1.0718978306669766;10.00005429789699;0.8335853494979022;-0.42445498392854397;-0.4244549745553028;0.777526277755269;-0.3299999752952537;0.8447082222158363
19.942436;1.0800398435253489;0.8333826568545982;0.7716775635279483;-0.3711810451620873;-0.34370129716565445;1.0718996396508331;10.000071021229271;0.8335839706752791;-0.4244549833643976;-0.42445497543325683;0.7775253572461265;-0.32999997543749915;0.8447066335709666
19.952436;1.0800409513399534;0.8333818400106858;0.7716782421514194;-0.37118104544884933;-0.3437012975609358;1.0719013588466384;10.000087073698865;0.8335826015608699;-0.42445498281030736;-0.42445497631673096;0.7775244456929676;-0.32999997560051164;0.8447050684568224
19.962436;1.0800419292933117;0.8333810240476982;0.7716789419967136;-0.3711810457273721;-0.3437012979679443;1.0719029899567223;10.000102451898613;0.8335812426329094;-0.4244549822694746;-0.42445497720490677;0.7775235462392024;-0.32999997578460727;0.8447035300077975
19.972436;1.08004277268656;0.8333802059376777;0.7716796625287622;-0.3711810459986453;-0.34370129838558106;1.07190453679284;10.000117165749003;0.8335798936288462;-0.4244549817447431;-0.4244549780966175;0.7775226628475772;-0.3299999759899084;0.8447020219767485
19.982436;1.080043480155255;0.833379382292822;0.7716804040230961;-0.3711810462634604;-0.34370129881264777;1.0719060050952303;10.000131243733799;0.8335785535991521;-0.4244549812387175;-0.42445497899049817;0.7775218003878073;-0.32999997621619853;0.8447005479204082
19.992436;1.0800440539623781;0.8333785491340524;0.7716811679200254;-0.37118104652234196;-0.343701299247585;1.0719074013872503;10.000144730455881;0.8335772215721445;-0.4244549807537783;-0.4244549798852924;0.7775209648044883;-0.32999997646289947;0.8446991108889867
20.002436;1.0800444996873317;0.8333777020440233;0.771681956301023;-0.37118104677539027;-0.3437012996883938;1.0719087328994132;10.000157684673376;0.833575897318756;-0.42445498029187384;-0.42445498078001437;0.7775201622955835;-0.32999997672922465;0.8446977135239818
20.012436;1.0800448251105335;0.8333768368492847;0.771682771096495;-0.37118104702237853;-0.3437013001328852;1.0719100082004833;10.000170181232773;0.8335745817931812;-0.4244549798543181;-0.4244549816737822;0.7775193979886688;-0.32999997701436634;0.8446963581100311
20.022436;1.08004503799975;0.8333759503991045;0.7716836135775391;-0.371181047263094;-0.3437013005789105;1.071911236462585;10.000182307956551;0.8335732768542891;-0.4244549794416658;-0.4244549825655934;0.7775186753382747;-0.3299999773176584;0.8446950466944128
20.032436;1.08004514472552;0.8333750407739642;0.7716844840309302;-0.37118104749737846;-0.34370130102431795;1.0719124264905184;10.000194150914258;0.8335719847520414;-0.42445497905391083;-0.4244549834544376;0.7775179961970934;-0.32999997763858263;0.8446937814398302
20.042436;1.080045150588162;0.8333741070536447;0.7716853815810851;-0.37118104772483484;-0.3437013014667755;1.0719135864958143;10.000205783613564;0.8335707078782154;-0.4244549786910238;-0.4244549843395424;0.7775173612179977;-0.32999997797661096;0.8446925649287707
20.052436;1.080045060392001;0.8333731490639572;0.7716863042070593;-0.37118104794473833;-0.343701301903734;1.0719147235816469;10.000217274565676;0.8335694484891363;-0.42445497835310353;-0.4244549852202304;0.7775167704753558;-0.3299999783309526;0.8446913996218969
20.062436;1.0800448783098509;0.8333721668146203;0.7716872488973633;-0.3711810481562778;-0.34370130233274915;1.0719158434730034;10.000228695648678;0.8335682086559845;-0.4244549780398191;-0.4244549860956603;0.777516223680487;-0.3299999787003106;0.8446902868915315
20.072436;1.080044607763054;0.8333711598645926;0.7716882120738848;-0.37118104835877946;-0.3437013027518719;1.0719169512073206;10.000240115540088;0.833566990575936;-0.4244549777499992;-0.42445498696494094;0.7775157198272393;-0.32999997908299494;0.8446892271686643
20.082436;1.080044251904282;0.8333701273767046;0.7716891904399247;-0.37118104855174416;-0.34370130315956604;1.0719180512319098;10.000251595390576;0.8335657963308091;-0.4244549774820948;-0.42445498782734;0.7775152568634104;-0.329999979477391;0.8446882206189827
20.092436;1.0800438136272583;0.8333690685804932;0.7716901815394795;-0.3711810487347865;-0.3437013035542541;1.0719191465739257;10.000263197534384;0.8335646272175135;-0.42445497723489417;-0.42445498868227954;0.7775148316640909;-0.3299999798822131;0.844687266519755
20.102436;1.0800432947489487;0.8333679831110516;0.7716911833943533;-0.3711810489075943;-0.3437013039341397;1.0719202390460325;10.000274989549112;0.8335634839823975;-0.4244549770076991;-0.4244549895292574;0.777514440414233;-0.3299999802963133;0.8446863622714921
20.112436;1.0800426958325657;0.8333668711356915;0.7716921939686919;-0.37118104906996013;-0.3437013042975976;1.0719213306389284;10.000287035532068;0.8335623678921078;-0.4244549768001564;-0.424454990367814;0.7775140791076778;-0.32999998071841075;0.8446855038262036
20.122436;1.0800420168960774;0.8333657332141636;0.7716932109549853;-0.37118104922189316;-0.3437013046436053;1.0719224241216028;10.000299388520535;0.833561281354763;-0.42445497661210535;-0.4244549911975562;0.7775137435196638;-0.32999998114698403;0.8446846865421154
20.132436;1.0800412579513567;0.8333645701497899;0.7716942315573472;-0.37118104936367413;-0.3437013049716946;1.0719235221826309;10.000312089224433;0.8335602278247807;-0.4244549764435388;-0.4244549920181879;0.7775134289703298;-0.3299999815803189;0.8446839053114344
20.142436;1.080040419143731;0.8333633830659786;0.7716952523882282;-0.37118104949578284;-0.3437013052817122;1.0719246261757798;10.000325166741996;0.8335592114686674;-0.42445497629470524;-0.42445499282951354;0.7775131305475552;-0.329999982016698;0.8446831546793114
20.152436;1.0800395007748083;0.8333621735278375;0.7716962696416919;-0.37118104961882736;-0.3437013055737471;1.0719257353641845;10.00033864426413;0.8335582365953049;-0.42445497616617167;-0.42445499363142897;0.7775128433381272;-0.3299999824544704;0.8446824290312416
20.162436;1.0800385032837319;0.8333609436543863;0.7716972795680453;-0.37118104973340393;-0.34370130584806385;1.0719268471540764;10.00035254875205;0.8335573070604001;-0.4244549760587525;-0.42445499442386575;0.7775125621878969;-0.3299999828919022;0.8446817225160929
20.172436;1.0800374272442888;0.8333596960990135;0.7716982790497225;-0.3711810498399425;-0.343701306104998;1.071927958122678;10.000366916483115;0.8335564260542364;-0.4244549759733644;-0.42445499520676017;0.777512281780883;-0.32999998332721237;0.8446810295240524
20.182436;1.0800362734992741;0.8333584332614922;0.7716992656761393;-0.37118104993880263;-0.34370130634495594;1.0719290643993895;10.00038179126848;0.8335555956858193;-0.42445497591089193;-0.4244549959801827;0.7775119974207727;-0.3299999837588114;0.8446803456774411
20.192436;1.0800350431064782;0.8333571558318582;0.771700237356083;-0.37118105003037233;-0.3437013065684987;1.0719301608784202;10.000397220232996;0.833554815989137;-0.4244549758722253;-0.4244549967445221;0.7775117057059061;-0.3299999841853142;0.8446796680677908
20.202436;1.0800337367648314;0.8333558621796788;0.7717011920655644;-0.371181050114961;-0.34370130677646205;1.0719312411709703;10.000413252593072;0.8335540844834336;-0.424454975858452;-0.42445499750053495;0.777511404825932;-0.32999998460529484;0.8446789947928575
20.212436;1.0800323545506056;0.8333545492318204;0.7717021280274456;-0.3711810501927785;-0.3437013069700196;1.0719322993087772;10.00042993641189;0.8335533971005132;-0.4244549758708751;-0.42445499824933297;0.7775110946950321;-0.32999998501715405;0.8446783247544968
20.222436;1.080030896439118;0.8333532134308383;0.7717030441147039;-0.3711810502640223;-0.3437013071504992;1.0719333313032309;10.000447308181668;0.8335527495241091;-0.42445497591066095;-0.42445499899238787;0.7775107768022981;-0.32999998541929704;0.8446776575664474
20.232436;1.080029362505319;0.833351850997167;0.7717039398853287;-0.3711810503288284;-0.3437013073190336;1.0719343351934716;10.000465384794586;0.8335521377119602;-0.4244549759784663;-0.42445499973141965;0.7775104535634781;-0.32999998581030987;0.8446769933349932
20.242436;1.0800277525627422;0.8333504586631668;0.7717048151978094;-0.37118105038717386;-0.34370130747634975;1.071935310110938;10.000484166398296;0.8335515579514751;-0.4244549760743524;-0.4244550004682081;0.777510127306331;-0.3299999861890484;0.8446763327658506
20.252436;1.080026066367862;0.833349035189595;0.7717056701302376;-0.3711810504388984;-0.34370130762274437;1.0719362549561786;10.000503643306619;0.8335510071270859;-0.4244549761978503;-0.4244550012044189;0.777509799614889;-0.32999998655487833;0.8446756775391908
20.262436;1.0800243045163034;0.8333475819260417;0.7717065051127018;-0.37118105048371713;-0.3437013077581519;1.071937167810128;10.000523799001765;0.8335504828064784;-0.42445497634819934;-0.424455001941392;0.7775094712926952;-0.32999998690767834;0.8446750306017626
20.272436;1.08002246890395;0.8333461018484485;0.7717073203688457;-0.37118105052123607;-0.343701307882301;1.0719380470862339;10.000544607679076;0.833549983148717;-0.4244549765246294;-0.4244550026799981;0.7775091424034223;-0.32999998724735735;0.8446743961050925
20.282436;1.0800205620504106;0.833344598519849;0.7717081150913067;-0.3711810505512248;-0.34370130799482607;1.0719388927441236;10.000566029862336;0.833549506969481;-0.4244549767263515;-0.4244550034206236;0.7775088124548458;-0.32999998757358084;0.8446737787290581
20.292436;1.0800185863911256;0.8333430753197404;0.7717088876296786;-0.3711810505740038;-0.343701308095209;1.0719397057599898;10.000588015284956;0.8335490534734062;-0.42445497695245427;-0.42445500416321325;0.7775084813347984;-0.329999987886106;0.8446731827790736
20.302436;1.0800165449764378;0.8333415346474006;0.7717096365684306;-0.371181050590482;-0.3437013081826615;1.07194048705201;10.000610509943586;0.8335486216094831;-0.42445497720198055;-0.42445500490732263;0.7775081504961486;-0.3299999881851931;0.8446726115937583
20.312436;1.080014442446866;0.8333399779967098;0.7717103614886007;-0.3711810506019332;-0.3437013082561612;1.0719412369651709;10.000633453873192;0.8335482099108;-0.4244549774740597;-0.4244550056521897;0.7775078231308897;-0.32999998847158923;0.8446720672402696
20.322436;1.0800122844447342;0.8333384070981557;0.7717110627581145;-0.37118105060993944;-0.3437013083147997;1.0719419552723604;10.00065677597869;0.8335478169448072;-0.4244549777679312;-0.4244550063969122;0.7775075033955867;-0.3299999887461693;0.8446715505060985
20.332436;1.0800100761806453;0.8333368247826082;0.7717117407958329;-0.37118105061634243;-0.34370130835822355;1.071942641861533;10.000680398006823;0.8335474416312886;-0.4244549780828945;-0.4244550071406829;0.7775071955603208;-0.32999998900961225;0.8446710614450453
20.342436;1.0800078215151068;0.8333352347495374;0.7717123957363098;-0.3711810506228962;-0.3437013083867897;1.0719432972002236;10.00070424138123;0.8335470829993834;-0.42445497841834223;-0.42445500788287144;0.7775069030831653;-0.32999998926227303;0.844670600232915
20.352436;1.0800055227966618;0.8333336409220337;0.7717130275961457;-0.37118105063078244;-0.3437013084013621;1.0719439219827445;10.000728230267988;0.8335467395177244;-0.42445497877389265;-0.42445500862284374;0.7775066278461485;-0.32999998950417897;0.8446701672569547
20.362436;1.0800031815341686;0.8333320470151983;0.7717136363076401;-0.3711810506402772;-0.34370130840287716;1.0719445168656287;10.000752292878566;0.8335464083941856;-0.42445497914939107;-0.42445500935977903;0.7775063704526373;-0.32999998973521744;0.8446697624002367
20.372436;1.0800007994530305;0.8333304565487843;0.7717142217069288;-0.3711810506508596;-0.3437013083920691;1.0719450826752677;10.000776361686235;0.8335460850161445;-0.42445497954468503;-0.4244550100927925;0.7775061312137042;-0.3299999899552696;0.8446693850313892
20.382436;1.0799983793550005;0.8333288736870212;0.7717147838913881;-0.3711810506617085;-0.34370130836962126;1.0719456208233862;10.000800371370369;0.8335457627993352;-0.4244549799593576;-0.424455010821153;0.7775059105534158;-0.329999990164016;0.844669034774899
20.392436;1.0799959256084366;0.8333273039661153;0.7717153234556909;-0.37118105067209534;-0.34370130833644874;1.071946133460177;10.000824256400856;0.8335454339657341;-0.4244549803926058;-0.4244550115443662;0.7775057087557856;-0.3299999903609699;0.8446687119172084
20.402436;1.0799934438494867;0.8333257537365988;0.7717158410575311;-0.37118105068154805;-0.343701308293802;1.0719466230026864;10.000847952546287;0.8335450908231679;-0.42445498084337313;-0.42445501226213855;0.7775055258482344;-0.329999990545981;0.8446684175263899
20.412436;1.0799909399585046;0.83332422908227;0.7717163368310775;-0.3711810506899891;-0.34370130824314366;1.0719470916766705;10.000871401773939;0.8335447265333894;-0.42445498131064224;-0.42445501297418614;0.7775053616706733;-0.32999999071947245;0.8446681534586554
20.422436;1.0799884190567774;0.8333227353502404;0.7717168104377039;-0.3711810506977968;-0.34370130818598094;1.0719475417892281;10.00089454879914;0.8335443350692041;-0.42445498179350666;-0.4244550136800616;0.777505215836591;-0.32999999088201604;0.8446679217745686
20.432436;1.079985885305661;0.8333212772930784;0.7717172618564072;-0.37118105070571444;-0.34370130812383803;1.0719479762898665;10.000917323486538;0.8335439108561572;-0.4244549822909754;-0.42445501437917715;0.7775050878612502;-0.3299999910337927;0.8446677242694938
20.442436;1.0799833428361592;0.8333198592459599;0.7717176923595113;-0.3711810507146817;-0.34370130805829524;1.0719483990450118;10.0009396325727;0.8335434486664949;-0.4244549828019376;-0.42445501507093647;0.7775049774408572;-0.3299999911745694;0.8446675630099767
20.452436;1.0799807969430337;0.8333184850090665;0.7717181048720052;-0.371181050725589;-0.34370130799103676;1.071948815050751;10.000961378385856;0.8335429436889688;-0.42445498332535103;-0.4244550157549161;0.7775048843136299;-0.32999999130399527;0.8446674404750886
20.462436;1.0799782545780021;0.8333171575946126;0.7717185033854809;-0.37118105073908664;-0.34370130792382514;1.071949230113232;10.000982480118376;0.8335423915623318;-0.4244549838603208;-0.4244550164310325;0.7775048076133578;-0.3299999914217217;0.8446673584266235
20.472436;1.0799757241334846;0.8333158794487964;0.7717188918429573;-0.37118105075562874;-0.34370130785836783;1.0719496495961287;10.001002873360893;0.8335417882542911;-0.4244549844059757;-0.42445501709948374;0.7775047456622444;-0.32999999152741744;0.8446673174759943
20.482436;1.0799732143499416;0.833314653346733;0.7717192734501531;-0.37118105077554125;-0.3437013077962593;1.0719500777728226;10.001022499081945;0.8335411296183745;-0.42445498496129197;-0.4244550177604862;0.7775046970089317;-0.3299999916208064;0.84466731816214
20.492436;1.07997073268219;0.8333134829720523;0.7717196509291793;-0.3711810507989962;-0.3437013077389659;1.07195051825787;10.001041303027982;0.8335404110755196;-0.4244549855250786;-0.4244550184141906;0.7775046618343204;-0.3299999917016601;0.844667361805004
20.502436;1.079968284751516;0.833312372742395;0.7717200269712174;-0.371181050826072;-0.34370130768765195;1.0719509743625533;10.001059247657729;0.8335396278572262;-0.4244549860961756;-0.4244550190608135;0.7775046423662904;-0.32999999176985867;0.8446674503941929
20.512436;1.0799658753650005;0.8333113273354776;0.7717204044258555;-0.3711810508568576;-0.34370130764300866;1.071951449136969;10.00107632124657;0.8335387757045253;-0.42445498667345166;-0.4244550197005702;0.777504642159604;-0.32999999182554174;0.844667586202074
20.522436;1.0799635095743052;0.8333103509053744;0.77172078656381;-0.37118105089153997;-0.3437013076053654;1.0719519450918924;10.001092535360614;0.8335378517029096;-0.4244549872553613;-0.42445502033341415;0.777504664993004;-0.32999999186916434;0.8446677711690118
20.532436;1.079961192539204;0.833309446678517;0.7717211773522217;-0.3711810509305422;-0.3437013075748996;1.071952464066525;10.001107917753922;0.8335368544511207;-0.42445498783962543;-0.4244550209589925;0.7775047141942226;-0.3299999919014725;0.8446680061287749
20.542436;1.0799589285841207;0.8333086173938861;0.7717215817327991;-0.37118105097462706;-0.34370130755161626;1.0719530076249717;10.001122504572766;0.8335357834023166;-0.4244549884234663;-0.4244550215767829;0.7775047925676433;-0.3299999919235482;0.8446682907363228
