time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
20.552436;1.0799567204819394;0.8333078655227616;0.7717220056712812;-0.37118105102491783;-0.3437013075352988;1.071953576899687;10.001136330600863;0.8335346383907053;-0.42445498900398154;-0.42445502218607034;0.7775049027426657;-0.32999999193681545;0.8446686243190202
20.562436;1.079954569549908;0.8333071930038857;0.771722455189338;-0.37118105108291316;-0.34370130752563416;1.0719541718904197;10.00114942373468;0.8335334198623888;-0.42445498957826283;-0.42445502278584807;0.7775050477378761;-0.32999999194283386;0.8446690066123421
20.572436;1.079952476189218;0.8333066009538647;0.7717229349423519;-0.3711810511503654;-0.34370130752230965;1.0719547913653147;10.001161806473435;0.8335321293359508;-0.42445499014338567;-0.42445502337488644;0.7775052310763965;-0.32999999194297436;0.844669437491304
20.582436;1.0799504399738649;0.8333060894847961;0.7717234478787743;-0.3711810512288577;-0.3437013075251313;1.0719554331206056;10.001173496842947;0.833530769458997;-0.42445499069647136;-0.424455023951903;0.777505456345284;-0.3299999919381676;0.8446699162849965
20.592436;1.0799484592640258;0.8333056576177682;0.7717239957482226;-0.37118105131940043;-0.34370130753414774;1.0719560944035538;10.001184504232132;0.8335293435518675;-0.42445499123490954;-0.4244550245157637;0.7775057267916169;-0.3299999919288335;0.844670441744735
20.602436;1.0799465308482263;0.8333053029304559;0.7717245792216733;-0.3711810514223593;-0.34370130754945477;1.0719567727221353;10.001194824790684;0.8335278549775921;-0.4244549917565149;-0.4244550250656772;0.7775060450502322;-0.32999999191498125;0.8446710127408518
20.612436;1.0799446498669256;0.8333050213208217;0.7717251977313766;-0.3711810515374724;-0.3437013075709248;1.0719574660782525;10.001204444127628;0.8335263067992404;-0.4244549922593016;-0.42445502560117304;0.7775064132151605;-0.3299999918963567;0.8446716288604368
20.622436;1.0799428102970425;0.8333048076455895;0.771725849245578;-0.37118105166393117;-0.3437013075983444;1.0719581724581084;10.001213345750608;0.8335247022982443;-0.42445499274106857;-0.4244550261218379;0.777506833201918;-0.3299999918725867;0.844672290323085
20.632436;1.0799410057356682;0.8333046567977213;0.7717265297669695;-0.3711810518007423;-0.3437013076316336;1.0719588894251804;10.001221518436592;0.833523045880499;-0.42445499319917684;-0.4244550266271585;0.7775073065749982;-0.32999999184334;0.8446729974266931
20.642436;1.0799392298600772;0.8333045644484784;0.7717272334284203;-0.37118105194712253;-0.34370130767059315;1.0719596138840735;10.001228964048789;0.8335213428726772;-0.42445499363068695;-0.42445502711663713;0.7775078339094839;-0.32999999180842227;0.8446737497953289
20.652436;1.0799374767618104;0.833304527301137;0.7717279536079924;-0.37118105210264135;-0.34370130771446483;1.0719603423562944;10.001235703377814;0.8335195984160798;-0.424454994032772;-0.4244550275899212;0.7775084147615756;-0.32999999176777683;0.8446745460048332
20.662436;1.0799357414965878;0.8333045428050453;0.771728683932756;-0.3711810522671669;-0.3437013077619423;1.0719610716653294;10.00124177474614;0.8335178167678932;-0.42445499440299145;-0.4244550280467687;0.7775090484500853;-0.32999999172147726;0.8446753843463922
20.672436;1.0799340201963705;0.8333046083647717;0.7717294184062626;-0.37118105244070193;-0.34370130781168534;1.0719617991746115;10.001247230235844;0.8335160008593496;-0.42445499473926357;-0.4244550284869111;0.777509734643075;-0.3299999916696328;0.844676264246366
20.682436;1.0799323093572486;0.8333047209318902;0.7717301512474364;-0.37118105262318907;-0.34370130786281083;1.0719625225556175;10.001252131437658;0.8335141520666657;-0.42445499503975326;-0.4244550289099587;0.777510473402903;-0.3299999916121522;0.8446771870268183
20.692436;1.0799306052688302;0.8333048777362939;0.7717308770579482;-0.3711810528145056;-0.343701307914951;1.0719632394086311;10.001256543466154;0.8335122708896144;-0.4244549953026383;-0.424455029315488;0.7775112652965411;-0.32999999154859544;0.8446781555471151
20.702436;1.0799289042574098;0.8333062350375707;0.771732663000237;-0.37118073837686205;-0.3437010166239764;1.0719639471454592;10.001260529914097;0.8335103581460236;-0.42445499552584987;-0.42445502970314397;0.7775121114884542;-0.3299999914782788;0.8446791733387263
20.712436;1.079927203305823;0.8333064760016222;0.7717333593419229;-0.37118073858592515;-0.3437010166781675;1.0719646432123804;10.001264150865689;0.8335084158606517;-0.4244549957071488;-0.42445503007259283;0.7775130131654354;-0.3299999914004788;0.844680243997231
20.722436;1.0799255004017279;0.8333067579879175;0.7717340324932398;-0.37118073880387265;-0.34370101673372644;1.0719653250190821;10.001267464210253;0.8335064475952931;-0.42445499584442353;-0.4244550304235317;0.7775139706380743;-0.3299999913145102;0.8446813712933818
20.732436;1.0799237943142597;0.83330708068401;0.7717346758353619;-0.3711807390302046;-0.3437010167911435;1.0719659893662745;10.001270525361416;0.8335044581349484;-0.4244549959359304;-0.4244550307557881;0.7775149832571308;-0.329999991219749;0.8446825594574903
20.742436;1.0799220842684685;0.8333074438990087;0.7717352816782015;-0.3711807392639978;-0.3437010168510926;1.0719666320711392;10.00127338140688;0.8335024525935045;-0.42445499598048037;-0.42445503106942273;0.7775160502363487;-0.3299999911158297;0.8446838124418985
20.752436;1.0799203701999815;0.8333078471617335;0.7717358410865132;-0.3711807395042581;-0.3437010169142408;1.0719672484728073;10.001276065653153;0.8335004353278479;-0.4244549959774872;-0.424455031364769;0.7775171712469854;-0.3299999910028594;0.844685132646172
20.762436;1.0799186534123189;0.8333082897778348;0.771736344032042;-0.37118073975022203;-0.3437010169809155;1.0719678342282448;10.001278598611783;0.833498409126424;-0.42445499592685926;-0.42445503164209886;0.777518346188968;-0.32999999088128135;0.8446865205488179
20.772436;1.0799169364475862;0.8333087713632106;0.7717367802994943;-0.3711807400014228;-0.3437010170509043;1.0719683853452768;10.00128099081691;0.8334963750589901;-0.4244549958289474;-0.42445503190121525;0.7775195748871826;-0.32999999075149455;0.8446879750337332
20.782436;1.079915221693396;0.8333092920676943;0.7717371407361927;-0.37118074025768794;-0.3437010171237582;1.0719688980440192;10.001283243820154;0.8334943332167138;-0.42445499568449097;-0.42445503214167646;0.7775208571504301;-0.32999999061364604;0.8446894939473698
20.792436;1.079913510272523;0.8333098521171834;0.7717374178599805;-0.37118074051923794;-0.3437010171993274;1.071969369440008;10.001285354972087;0.8334922836788439;-0.42445499549446697;-0.42445503236329735;0.7775221923287997;-0.3299999904677106;0.8446910752764664
20.802436;1.0799118023784706;0.833310451237396;0.7717376059090416;-0.3711807407867882;-0.34370101727785446;1.0719697980090734;10.001287325785338;0.8334902267110025;-0.42445499526009717;-0.42445503256629336;0.7775235782520619;-0.329999990313578;0.8446927182716952
20.812436;1.0799100982553886;0.8333110888646053;0.7717377009100157;-0.37118074106149834;-0.3437010173596833;1.0719701830679864;10.001289164653695;0.8334881627841305;-0.4244549949830969;-0.42445503275120217;0.7775250108330772;-0.32999999015090203;0.8446944233065767
20.822436;1.079908399090675;0.8333117649354788;0.7717377008293594;-0.3711807413448372;-0.34370101744521936;1.0719705244970477;10.001290881424456;0.8334860931084129;-0.424454994665899;-0.4244550329187044;0.7775264848238052;-0.3299999899789543;0.8446961907401337
20.832436;1.0799067079574576;0.8333124800044189;0.7717376054373549;-0.3711807416384191;-0.3437010175351006;1.071970822790797;10.001292482296334;0.8334840197231175;-0.42445499431158673;-0.42445503306934346;0.7775279947966671;-0.3299999897968391;0.8446980199569966
20.842436;1.0799050301803932;0.8333132347085527;0.771737415590601;-0.3711807419437525;-0.34370101763006333;1.0719710782034972;10.00129397068009;0.8334819450182817;-0.4244549939234687;-0.424455033203422;0.7775295355025275;-0.3299999896037514;0.8446999090205943
20.852436;1.0799033722657745;0.833314029548613;0.7717371324744356;-0.3711807422620213;-0.3437010177306244;1.0719712895371154;10.001295349537946;0.8334798716777195;-0.42445499350459914;-0.4244550333211471;0.7775311018036792;-0.3299999893988854;0.8447018547056557
20.862436;1.0799017405061364;0.8333148649133425;0.7717367574643058;-0.371180742594083;-0.34370101783686824;1.0719714544581747;10.001296621083707;0.8334778026939546;-0.42445499305770007;-0.4244550334227163;0.7775326886873503;-0.32999998918140583;0.8447038527621925
20.872436;1.0799001405220776;0.8333157408687019;0.7717362921997161;-0.37118074294053316;-0.3437010179483688;1.0719715715970588;10.001297782000677;0.8334757407300775;-0.42445499258542824;-0.4244550335082034;0.7775342911913973;-0.32999998895076926;0.844705898272781
20.882436;1.079898577113462;0.8333166566464896;0.7717357385922784;-0.37118074330173007;-0.3437010180643252;1.0719716422245276;10.001298816126427;0.833473687492071;-0.42445499209051163;-0.4244550335774312;0.7775359040990829;-0.3299999887070062;0.8447079861134404
20.892436;1.0798970542205795;0.8333176101998876;0.771735099345096;-0.371180743677897;-0.3437010181838158;1.0719716699479698;10.001299697108104;0.8334716440036752;-0.4244549915756542;-0.4244550336300846;0.7775375217387687;-0.32999998845065903;0.8447101114250564
20.902436;1.0798955752050567;0.8333185985855671;0.7717343785009528;-0.37118074406918405;-0.34370101830594;1.0719716596706808;10.0013004017921;0.8334696116608865;-0.4244549910434839;-0.42445503366598436;0.7775391381068809;-0.3299999881824414;0.8447122697910491
20.912436;1.0798941428742657;0.8333196188399317;0.7717335809967575;-0.3711807444756934;-0.34370101842976497;1.0719716169639932;10.00130091492941;0.8334675932692892;-0.4244549904965603;-0.42445503368508286;0.7775407474452761;-0.3299999879028357;0.8447144574256968
20.922436;1.0798927597884402;0.8333206681525545;0.7717327117825703;-0.3711807448976242;-0.34370101855420215;1.0719715474679616;10.001301224206179;0.8334655931799152;-0.42445498993735253;-0.424455033687148;0.7775423450191087;-0.32999998761174093;0.844716671416843
20.932436;1.0798914292861772;0.8333217436971548;0.7717317755529529;-0.37118074533534;-0.3437010186780107;1.0719714562905809;10.001301321917644;0.8334636165262992;-0.42445498936820464;-0.4244550336716577;0.7775439273840975;-0.32999998730833385;0.84471890930408
20.942436;1.0798901558510607;0.8333228430107605;0.7717307774639734;-0.37118074578919347;-0.34370101880000087;1.0719713478590283;10.00130121050051;0.8334616687381038;-0.4244549887913168;-0.424455033638067;0.7775454920982522;-0.32999998699146343;0.8447211682543759
20.952436;1.0798892063415022;0.8333244983409126;0.7717300313225584;-0.3711800917237798;-0.3437003293915492;1.0719712265008137;10.00130090395891;0.8334597557994515;-0.4244549882088472;-0.4244550335860394;0.7775470373618643;-0.32999998666028907;0.8447234447021863
20.962436;1.0798880599261924;0.833325640496203;0.7717289309044515;-0.3711800922102207;-0.3437003295076829;1.071971097308521;10.00130042847744;0.8334578843811979;-0.4244549876230491;-0.424455033515509;0.7775495616794952;-0.3299999863143943;0.8447266548071855
20.972436;1.0798869811781422;0.8333268028801829;0.7717277911654283;-0.3711800927130568;-0.34370032962032154;1.0719709661844685;10.00129982119085;0.8334560615919004;-0.42445498703628143;-0.4244550334267254;0.7775510635807651;-0.32999998595346447;0.84472895207112
20.982436;1.079885972111487;0.8333279853447246;0.7717266188943096;-0.3711800932324397;-0.34370032972903386;1.0719708390761233;10.001299124497885;0.8334542947844225;-0.42445498645091717;-0.42445503332016743;0.7775525416569329;-0.3299999855770953;0.8447312506771063
20.992436;1.0798850354299552;0.833329187752828;0.7717254202581799;-0.37118009376823985;-0.3437003298332258;1.0719707216859347;10.001298381977614;0.8334525912267373;-0.4244549858691071;-0.4244550331963328;0.7775539951328341;-0.32999998518472434;0.8447335442438004
21.002436;1.0798841754065176;0.8333304096027325;0.77172420166021;-0.3711800943198885;-0.3437003299322727;1.0719706198687151;10.001297640585072;0.8334509573366526;-0.4244549852925149;-0.42445503305556714;0.7775554247336794;-0.32999998477566905;0.8447358276089341
21.012436;1.079883398417788;0.8333316499583556;0.7717229703199182;-0.3711800948864719;-0.34370033002559125;1.0719705394859742;10.001296949781654;0.8334493979283779;-0.42445498472238596;-0.42445503289784486;0.7775568330745188;-0.32999998434936356;0.8447380976792823
21.022436;1.0798827124423025;0.8333329074595442;0.7717217340286431;-0.3711800954667638;-0.3437003301125314;1.0719704857299148;10.001296347274119;0.8334479160229139;-0.42445498415996197;-0.4244550327226107;0.7775582244771657;-0.32999998390550656;0.8447403530794213
21.032436;1.079882125582333;0.8333341800432627;0.7717205002149684;-0.3711800960592077;-0.34370033019228097;1.0719704632003102;10.001295841494748;0.8334465129374418;-0.42445498360679335;-0.4244550325289392;0.777559604732873;-0.3299999834439819;0.8447425929088846
21.042436;1.0798816450923547;0.8333354645443065;0.7717192753011896;-0.37118009666200974;-0.34370033026395425;1.071970476666257;10.00129540794217;0.8334451885537487;-0.4244549830646487;-0.42445503231584303;0.7775609804579279;-0.32999998296476574;0.8447448161587793
21.052436;1.0798812773853712;0.8333367569269359;0.7717180648514963;-0.37118009727337425;-0.3437003303266848;1.0719705315698076;10.001295001057782;0.8334439422767113;-0.4244549825352183;-0.4244550320824663;0.7775623576993443;-0.32999998246797446;0.8447470218732613
21.062436;1.0798810276798825;0.8333380528482186;0.7717168740875938;-0.3711800978917346;-0.34370033037965625;1.0719706342385644;10.001294571385202;0.833442774052676;-0.424454982019914;-0.42445503182817174;0.7775637407966164;-0.32999998195401464;0.8447492092699187
21.072436;1.079880899620734;0.8333393477630064;0.771715708042941;-0.37118009851579975;-0.3437003304222018;1.0719707919147416;10.00129407649467;0.833441684316559;-0.4244549815199615;-0.42445503155247893;0.7775651325364092;-0.3299999814236146;0.8447513778141785
21.082436;1.0798808962932498;0.8333406369636387;0.7717145710798883;-0.37118009914439254;-0.3437003304537722;1.0719710120474786;10.001293483222833;0.8334406731972787;-0.42445498103676776;-0.4244550312548795;0.7775665350004898;-0.32999998087769944;0.8447535270046003
21.092436;1.0798810215070611;0.8333419158781885;0.771713466473147;-0.371180099776194;-0.34370033047379944;1.0719713011363894;10.001292768670035;0.833439740022899;-0.4244549805721191;-0.42445503093489734;0.7775679499253957;-0.3299999803173707;0.8447556557749581
21.102436;1.079881279779941;0.8333431802267538;0.7717123967584185;-0.37118010040972477;-0.34370033048177284;1.0719716641840547;10.001291919526679;0.8334388833841943;-0.4244549801280476;-0.424455030592499;0.777569378656386;-0.32999997974403217;0.8447577622503576
21.112436;1.0798816752334939;0.8333444260882209;0.7717113643519702;-0.3711801010436345;-0.34370033047732673;1.0719721046401793;10.001290920862955;0.8334381012272952;-0.42445497970663887;-0.4244550302284497;0.7775708221266935;-0.3299999791594502;0.8447598441762278
21.122436;1.0798822105500487;0.8333456503031321;0.7717103715846964;-0.3711801016768751;-0.3437003304602171;1.071972624296821;10.001289739218084;0.8334373907432693;-0.42445497930971227;-0.4244550298442816;0.7775722807920957;-0.32999997856558816;0.8447618994515844
21.132436;1.0798828871045858;0.8333468510191272;0.7717094202229903;-0.37118010230863724;-0.34370033043052955;1.071973223906686;10.001288318064221;0.833436748581833;-0.4244549789383524;-0.4244550294419392;0.7775737546652327;-0.3299999779642384;0.8447639264535275
21.142436;1.0798837052883712;0.8333480275808762;0.7717085111994584;-0.3711801029382884;-0.3437003303889841;1.071973904887295;10.001286593090507;0.8334361716810398;-0.42445497859264864;-0.4244550290234231;0.7775752435294075;-0.3299999773567149;0.8447659240484774
21.152436;1.0798846639681474;0.8333491795287952;0.771707644625584;-0.37118010356535014;-0.3437003303368743;1.0719746702874067;10.001284511061147;0.8334356579187437;-0.42445497827177947;-0.42445502859052725;0.7775767471419659;-0.3299999767437963;0.844767890846083
21.162436;1.0798857605445435;0.8333503056803779;0.7717068196986422;-0.37118010418941166;-0.34370033027584673;1.0719755240597608;10.00128203188613;0.8334352057366219;-0.4244549779744132;-0.42445502814463426;0.7775782652759508;-0.32999997612584864;0.8447698244322768
21.172436;1.0798869923229284;0.8333514043925802;0.7717060347850699;-0.37118010480986524;-0.34370033020784707;1.0719764701516283;10.001279119855695;0.8334348134263695;-0.42445497769920626;-0.4244550276867506;0.7775797974267616;-0.32999997550301424;0.8447717218536771
21.182436;1.0798883579097696;0.8333524743899575;0.7717052879618613;-0.37118010542565105;-0.343700330134928;1.0719775122730244;10.001275743512558;0.8334344790916848;-0.4244549774449591;-0.4244550272177973;0.7775813424712756;-0.3299999748753371;0.8447735803228759
21.192436;1.0798898574514824;0.8333535146281215;0.7717045776113506;-0.3711801060353827;-0.3437003300588274;1.071978653842026;10.001271881661784;0.8334342010683299;-0.4244549772105031;-0.42445502673885915;0.7775828991846157;-0.3299999742428128;0.8447753969178736
21.202436;1.0798914917072502;0.833354523535507;0.7717039025128628;-0.3711801066376757;-0.3437003299808122;1.0719798980382935;10.001267518885484;0.8334339783632705;-0.4244549769946542;-0.4244550262511247;0.777584467158039;-0.3299999736055192;0.8447771682382095
21.212436;1.0798932610820628;0.8333554992357198;0.7717032611725286;-0.37118010723122347;-0.3437003299019624;1.0719812478707322;10.001262633334807;0.8334338108505622;-0.42445497679622346;-0.4244550257555369;0.7775860463914321;-0.32999997296376393;0.8447788906429218
21.222436;1.079895165381423;0.8333564406810444;0.7717026510206385;-0.37118010781468214;-0.34370032982347903;1.0719827056490552;10.00125719527668;0.833433699200693;-0.424454976614061;-0.4244550252525423;0.7775876361523616;-0.32999997231802103;0.8447805606229541
21.232436;1.0798972040312786;0.8333573484940049;0.7717020686361821;-0.371180108386613;-0.3437003297466498;1.0719842722638007;10.001251177597254;0.8334336447706036;-0.42445497644715247;-0.42445502474218355;0.7775892349943276;-0.32999997166882405;0.8447821749901795
21.242436;1.079899376076318;0.8333582252599298;0.7717015107878357;-0.37118010894549086;-0.343700329672502;1.0719859469946302;10.00124456070948;0.8334336491947095;-0.4244549762946653;-0.42445502422436127;0.7775908417265232;-0.32999997101684925;0.8447837308424421
21.252436;1.0799016791636933;0.8333590750753221;0.7717009748338607;-0.37118010948978203;-0.3437003296014371;1.0719877271682685;10.001237327725605;0.8334337137588083;-0.42445497615593675;-0.42445502369903376;0.7775924563702216;-0.32999997036291295;0.8447852255136139
21.262436;1.0799041083915184;0.8333599022745243;0.7717004583879202;-0.3711801100180428;-0.3437003295331697;1.0719896075316888;10.0012294611934;0.8334338392695597;-0.4244549760304924;-0.42445502316628375;0.7775940803855134;-0.32999996970777884;0.8447866564811525
21.272436;1.0799066568495868;0.8333607104052576;0.7716999593903737;-0.3711801105289166;-0.3437003294670588;1.0719915803815598;10.001220945218115;0.833434026460844;-0.42445497591802767;-0.42445502262631046;0.777595715766233;-0.32999996905218576;0.8447880211478541
21.282436;1.0799093168983052;0.8333615020635242;0.7716994766045234;-0.37118011102107745;-0.34370032940259176;1.0719936362114373;10.001211768637349;0.8334342758839195;-0.4244549758183237;-0.4244550220794072;0.7775973642024873;-0.3299999683971513;0.8447893165875892
21.292436;1.0799120803970534;0.8333622791009881;0.7716990097362328;-0.37118011149319613;-0.3437003293396189;1.0719957639775144;10.001201923207207;0.8334345870262007;-0.4244549757311886;-0.42445502152598696;0.7775990273188357;-0.3299999677440248;0.8447905394673157
21.302436;1.079914938536882;0.8333630428555527;0.7716985590148658;-0.3711801119439141;-0.3437003292781701;1.0719979511614977;10.001191399966848;0.8334349582520971;-0.4244549756563662;-0.42445502096666227;0.7776007070814844;-0.32999996709414897;0.8447916862984924
21.312436;1.0799178819881645;0.8333637945488753;0.7716981247717758;-0.37118011237193116;-0.34370032921819615;1.0720001840311983;10.001180196448418;0.833435387470308;-0.4244549755934069;-0.4244550204022404;0.777602405469923;-0.3299999664486709;0.8447927537520643
21.322436;1.0799209009629627;0.8333645356579051;0.7716977074316623;-0.3711801127762728;-0.3437003291595847;1.0720024480517072;10.00116833068368;0.8334358717868585;-0.42445497554163136;-0.4244550198336063;0.7776041237735337;-0.32999996580870045;0.8447937390015409
21.332436;1.0799239853126203;0.8333652676301878;0.7716973076487784;-0.3711801131564259;-0.3437003291023133;1.0720047284290644;10.001155843230377;0.8334364067873472;-0.42445497550016004;-0.4244550192615976;0.7776058623447628;-0.3299999651754326;0.8447946400426408
21.342436;1.0799271247628606;0.8333659910372275;0.7716969263161888;-0.3711801135121531;-0.343700329046444;1.0720070107883257;10.001142786032647;0.8334369868494595;-0.42445497546792765;-0.4244550186868926;0.777607620936699;-0.3299999645500835;0.8447954554694019
21.352436;1.0799303087570087;0.8333667053082295;0.7716965645741304;-0.37118011384332183;-0.343700328991915;1.0720092817486309;10.001129215145586;0.8334376060205305;-0.42445497544381455;-0.42445501810991026;0.7776093990072126;-0.32999996393382836;0.844796183791869
21.362436;1.079933526161218;0.8333674096822887;0.7716962235657159;-0.3711801141500031;-0.3437003289383915;1.072011529450337;10.001115192615304;0.833438258498438;-0.4244549754269712;-0.4244550175308197;0.7776111958366985;-0.3299999633277976;0.8447968231400267
21.372436;1.079936765665777;0.833368103954362;0.7716959037133385;-0.37118011443258675;-0.343700328885341;1.0720137440588098;10.001100788933671;0.8334389386905974;-0.4244549754169423;-0.4244550169496639;0.7776130105984785;-0.3299999627330802;0.8447973718722653
21.382436;1.0799400165961377;0.8333687876376629;0.7716956042753129;-0.3711801146916814;-0.3437003288321919;1.0720159179581865;10.001086084603806;0.8334396412789287;-0.42445497541335564;-0.42445501636645566;0.7776148422059693;-0.32999996215085486;0.8447978294751145
21.392436;1.0799432697927756;0.8333694590593425;0.7716953237662962;-0.37118011492795566;-0.343700328778565;1.0720180460750302;10.00107117006862;0.833440361396371;-0.42445497541570043;-0.4244550157811919;0.7776166893703018;-0.32999996158260475;0.8447981966158602
21.402436;1.0799465189475532;0.8333701162415548;0.7716950606624567;-0.3711801151420792;-0.34370032872459055;1.072020126252414;10.001056139134114;0.8334410947869914;-0.4244549754235624;-0.42445501519387413;0.7776185510042739;-0.3299999610301608;0.8447984743391893
21.412436;1.0799497613836364;0.8333707582993614;0.7716948137594511;-0.3711801153347518;-0.34370032867105094;1.0720221584927423;10.001041081487164;0.8334418380337305;-0.42445497543691374;-0.42445501460461066;0.7776204259986033;-0.32999996049560354;0.8447986635195056
21.422436;1.0799529969532224;0.8333713855376194;0.7716945820733516;-0.3711801155067732;-0.3437003286191999;1.0720241435422266;10.001026079636672;0.8334425891629088;-0.4244549754560971;-0.4244550140137497;0.777622312769599;-0.3299999599810965;0.844798765096185
21.432436;1.0799562259434141;0.8333719988032399;0.771694364501137;-0.3711801156589854;-0.3437003285704423;1.072026082117768;10.001011207518935;0.8334433479301084;-0.4244549754815552;-0.42445501342186126;0.7776242095806918;-0.32999995948857164;0.8447987805316707
21.442436;1.0799594472995424;0.8333725990527322;0.7716941598585834;-0.37118011579210325;-0.343700328526132;1.0720279744454515;10.000996530180194;0.8334441147793243;-0.42445497551349076;-0.4244550128295322;0.7776261146805215;-0.3299999590195585;0.8447987120700984
21.452436;1.0799626577640364;0.8333731873293543;0.7716939673235182;-0.3711801159067095;-0.3437003284875111;1.0720298199952145;10.000982100056627;0.8334448893391413;-0.4244549755518199;-0.42445501223730236;0.7776280257467333;-0.3299999585754437;0.8447985626385534
21.462436;1.079965852315683;0.8333737649073839;0.7716937864446417;-0.3711801160034231;-0.3437003284556347;1.0720316177815585;10.000967948019195;0.8334456698180113;-0.42445497559662;-0.4244550116458859;0.7776299397179484;-0.32999995815773175;0.8447983351612066
21.472436;1.0799690250493446;0.8333743329583114;0.7716936165177888;-0.371180116083017;-0.34370032843136067;1.0720333666459707;10.000954080014694;0.8334464534201625;-0.42445497564859397;-0.42445501105631694;0.7776318533072841;-0.32999995776792757;0.8447980320249231
21.482436;1.0799721694634539;0.8333748919917395;0.7716934560871581;-0.3711801161464678;-0.34370032841558457;1.0720350652924913;10.000940483767442;0.8334472373253345;-0.4244549757089927;-0.424455010469864;0.7776337635981473;-0.32999995740728755;0.8447976553545884
21.492436;1.079975278840891;0.8333754416863786;0.7716933033196328;-0.3711801161950048;-0.3437003284094311;1.0720367122065255;10.000927136898188;0.833448019458101;-0.42445497577914687;-0.424455009888027;0.7776356682010107;-0.32999995707664903;0.8447972074445246
21.502436;1.0799783474983735;0.8333759809611193;0.7716931569311274;-0.37118011623005753;-0.3437003284141222;1.072038305340136;10.000914009916027;0.8334487983073285;-0.4244549758600903;-0.424455009312675;0.7776375650032167;-0.32999995677641764;0.8447966910949857
21.512436;1.0799813719994336;0.8333765084917569;0.77169301649114;-0.3711801162531397;-0.343700328430873;1.0720398419178576;10.000901067017427;0.8334495723209331;-0.4244549759524452;-0.42445500874604325;0.7776394523099257;-0.3299999565067927;0.8447961099632489
21.522436;1.079984351223023;0.8333770235211042;0.7716928818720201;-0.3711801162658364;-0.34370032846096843;1.0720413185784137;10.000888270368772;0.8334503401683107;-0.4244549760564163;-0.42445500819059634;0.7776413294254105;-0.3299999562679073;0.844795468417499
21.532436;1.0799872855860184;0.8333775255036628;0.7716927525222259;-0.37118011626966974;-0.3437003285056354;1.0720427317104217;10.000875581068897;0.8334511015794084;-0.4244549761718291;-0.424455007648868;0.7776431965931296;-0.329999956059609;0.8447947709363461
21.542436;1.0799901760286605;0.8333780126010665;0.7716926272422763;-0.3711801162657822;-0.3437003285657711;1.0720440780616247;10.00086295113942;0.8334518574084444;-0.4244549762982363;-0.42445500712325507;0.7776450543201413;-0.329999955881186;0.8447940217128309
21.552436;1.0799930230663708;0.8333784813338532;0.7716925050081547;-0.3711801162548909;-0.3437003286420414;1.0720453551757787;10.000850322975493;0.8334526090198333;-0.42445497643488234;-0.42445500661585694;0.77764690314239;-0.3299999557313394;0.8447932245977401
21.562436;1.0799958268466674;0.8333789279440025;0.7716923859063255;-0.37118011623760194;-0.3437003287351784;1.0720465607905885;10.000837639271298;0.8334533578461784;-0.42445497658068004;-0.4244550061283982;0.7776487435764562;-0.32999995560839124;0.844792383029201
21.572436;1.079998588166676;0.8333793493548861;0.7716922707936956;-0.3711801162147112;-0.3437003288459716;1.0720476919409778;10.00082484413724;0.8334541052210798;-0.42445497673449983;-0.4244550056621967;0.7776505755530803;-0.3299999555104801;0.8447914997873892
21.582436;1.0800013086707771;0.8333797430495732;0.7716921605292018;-0.3711801161872976;-0.3437003289751765;1.0720487451839458;10.000811882543834;0.8334548522619795;-0.4244549768952675;-0.42445500521817336;0.7776523979520564;-0.32999995543555477;0.844790576889035
21.592436;1.0800039902917933;0.8333801072199039;0.7716920559198813;-0.3711801161566956;-0.3437003291234492;1.072049717312955;10.000798714432646;0.8334555998613318;-0.42445497706163615;-0.42445500479687515;0.7776542089097466;-0.32999995538138793;0.8447896158803375
21.602436;1.0800066354116291;0.8333804412208444;0.7716919581084744;-0.371180116124498;-0.34370032929100347;1.0720506055281884;10.00078532509535;0.8334563490714348;-0.42445497723185344;-0.4244550043986194;0.7776560066295506;-0.3299999553458194;0.8447886185454347
21.612436;1.0800092472364673;0.8333807452238007;0.771691869101365;-0.37118011609261964;-0.3437003294772526;1.072051407128643;10.000771712478718;0.8334571016034202;-0.4244549774040152;-0.4244550040236119;0.777657789842556;-0.3299999553269796;0.8447875877439012
21.622436;1.0800118293225556;0.8333810193534993;0.7716917917770795;-0.371180116063307;-0.3437003296808334;1.0720521190384884;10.000757866737047;0.8334578597738277;-0.4244549775763151;-0.42445500367178385;0.7776595575050563;-0.32999995532317883;0.8447865277527989
21.632436;1.0800143844867998;0.8333812634451729;0.771691729094176;-0.3711801160390493;-0.3437003298998921;1.072052737825544;10.000743763334508;0.833458625976543;-0.4244549777471917;-0.42445500334278946;0.7776613085566154;-0.32999995533280063;0.8447854441051029
21.642436;1.0800169140474318;0.8333814774374202;0.7716916835626935;-0.37118011602248846;-0.34370033013235524;1.0720532603912454;10.000729367562226;0.8334594020239632;-0.42445497791546777;-0.42445500303641004;0.7776630421072139;-0.3299999553546462;0.8447843430168209
21.652436;1.0800194178004898;0.833381661493834;0.7716916570588096;-0.3711801160162275;-0.3437003303760272;1.0720536849131461;10.000714639615852;0.8334601885572138;-0.4244549780802677;-0.4244550027527204;0.7776647573573979;-0.32999995538829013;0.8447832303660103
21.662436;1.0800218942042805;0.8333818155609984;0.7716916505448695;-0.37118011602237694;-0.3437003306285915;1.0720540114531047;10.000699541057195;0.833460985086861;-0.4244549782406794;-0.4244550024917453;0.7776664531307077;-0.32999995543384203;0.8447821111927811
21.672436;1.0800243406110888;0.8333819389045177;0.7716916641310178;-0.37118011604221784;-0.34370033088770674;1.0720542413151917;10.00068404467439;0.8334617905783391;-0.42445497839555835;-0.42445500225309307;0.7776681274212849;-0.32999995549134126;0.8447809901401767
21.682436;1.0800267538951147;0.8333820302331512;0.7716916972017227;-0.3711801160762953;-0.3437003311511803;1.0720543756405345;10.000668137779268;0.8334626037691145;-0.4244549785436983;-0.4244550020358884;0.7776697772230917;-0.32999995556045175;0.844779871759143
21.692436;1.0800291312776846;0.8333820883966926;0.7716917482091628;-0.3711801161246667;-0.3437003314170787;1.0720544146197812;10.000651814700579;0.8334634232325937;-0.42445497868410836;-0.4244550018389308;0.7776713988889871;-0.3299999556406079;0.844778760086251
21.702436;1.0800314704086977;0.8333821129477031;0.7716918144923067;-0.3711801161871398;-0.3437003316838411;1.072054357457766;10.000635070843359;0.8334642476635118;-0.42445497881601674;-0.42445500166099803;0.7776729891376819;-0.3299999557311548;0.8447776582657711
21.712436;1.0800337687379302;0.8333821043844217;0.7716918924433332;-0.37118011626347935;-0.34370033195044114;1.072054202792291;10.000617902369122;0.8334650762578805;-0.4244549789386595;-0.4244550015011839;0.7776745461836492;-0.3299999558312244;0.8447765689317961
21.722436;1.0800360236015134;0.8333820644361727;0.7716919784053262;-0.37118011635350545;-0.3437003322163128;1.0720539493494166;10.00060030258993;0.8334659086409472;-0.42445497905119023;-0.4244550013589766;0.7776760701499439;-0.3299999559395802;0.8447754948070408
21.732436;1.080038232882336;0.8333819961368183;0.7716920697818066;-0.371180116457206;-0.3437003324809867;1.0720535965991667;10.000582256752706;0.8334667444635627;-0.4244549791527153;-0.4244550012339802;0.7776775629147639;-0.32999995605466237;0.8447744388056229
21.742436;1.080040395220983;0.8333819034531009;0.771692165075711;-0.3711801165747987;-0.3437003327436395;1.072053145251091;10.000563741611378;0.8334675834731079;-0.424454979242235;-0.42445500112562295;0.7776790277522191;-0.32999995617469946;0.8447734036568736
21.752436;1.0800425097573993;0.8333817907281904;0.7716922634550465;-0.3711801167065086;-0.34370033300271546;1.072052597078225;10.000544727694313;0.8334684258668155;-0.4244549793186875;-0.42445500103307926;0.7776804684297671;-0.3299999562976436;0.8447723911970912
21.762436;1.0800445756567776;0.8333816621315975;0.77169236492378;-0.37118011685224506;-0.3437003332560179;1.072051954191583;10.000525182761626;0.8334692722611551;-0.4244549793813852;-0.4244550009552999;0.7776818882423994;-0.3299999564211544;0.8447714016493734
21.772436;1.0800465924735474;0.8333815214254711;0.7716924702173099;-0.3711801170114035;-0.34370033350138707;1.0720512187174185;10.000505075079905;0.833470123426251;-0.42445497943038485;-0.42445500089106764;0.7776832896404534;-0.3299999565430011;0.8447704336013182
21.782436;1.0800485611146473;0.8333813721166863;0.7716925801226546;-0.3711801171826888;-0.34370033373723563;1.0720503929253415;10.000484372093078;0.8334709797605506;-0.42445497946628585;-0.42445500083913107;0.7776846738454168;-0.3299999566615926;0.8447694850276745
21.792436;1.0800504833610458;0.833381217360628;0.7716926953058024;-0.3711801173640566;-0.3437003339624541;1.0720494792149442;10.000463037567064;0.8334718405536494;-0.42445497948970456;-0.42445500079842197;0.777686040362;-0.3299999567760908;0.8447685543955439
21.802436;1.0800523603231487;0.8333810594300461;0.7716928166186173;-0.3711801175530096;-0.343700334176153;1.0720484799845853;10.00044103440965;0.8334727036418694;-0.42445497950091915;-0.4244550007681532;0.777687386983572;-0.3299999568862191;0.8447676407934523
21.812436;1.0800541917736284;0.8333808995446309;0.7716929452895154;-0.3711801177471213;-0.3437003343776729;1.0720473974122098;10.000418329491513;0.8334735652687457;-0.42445497949992045;-0.42445500074759024;0.7776887102469048;-0.3299999569922517;0.8447667439096133
21.822436;1.0800559766025415;0.8333807383226056;0.7716930830140615;-0.3711801179443416;-0.3437003345666562;1.0720462332826963;10.000394892013295;0.8334744199792348;-0.424454979486652;-0.4244550007357098;0.7776900061284698;-0.32999995709514207;0.8447658645114324
21.832436;1.0800577138839982;0.8333805763912021;0.7716932316180055;-0.37118011814290036;-0.3437003347429467;1.072044989499996;10.000370688680649;0.8334752611997438;-0.42445497946117583;-0.42445500073118286;0.7776912703478358;-0.3299999571963757;0.8447650041942495
21.842436;1.0800594040679343;0.8333804150715621;0.7716933924266183;-0.3711801183411312;-0.3437003349064323;1.0720436688208443;10.000345683334753;0.8334760823627215;-0.42445497942375365;-0.4244550007325744;0.7776924981498492;-0.32999995729771936;0.8447641641954323
21.852436;1.0800610491877958;0.8333802568137314;0.7716935663589218;-0.3711801185373985;-0.3437003350570401;1.0720422751096863;10.000319841869127;0.833476878124765;-0.4244549793747572;-0.42445500073837644;0.7776936846780511;-0.3299999574012812;0.8447633449204104
21.862436;1.0800626516144685;0.8333801049434543;0.7716937543004885;-0.3711801187299846;-0.3437003351948891;1.0720408132438262;10.00029313945886;0.8334776454310061;-0.4244549793144947;-0.4244550007470444;0.7776948258166015;-0.3299999575095909;0.8447625465953196
21.872436;1.0800642124998618;0.8333799630746815;0.7716939565016088;-0.37118011891706765;-0.3437003353204037;1.0720392881147274;10.000265561467847;0.8334783835194698;-0.4244549792432694;-0.42445500075728915;0.7776959183880634;-0.3299999576253622;0.844761769802555
21.882436;1.0800657312749773;0.8333798346267459;0.7716941714350543;-0.3711801190969912;-0.3437003354342059;1.0720377033140525;10.000237097077981;0.8334790929052288;-0.42445497916146807;-0.4244550007684079;0.7776969599955773;-0.32999995775111896;0.8447610156597216
21.892436;1.0800672062016954;0.833379722656138;0.7716943954547298;-0.3711801192685531;-0.3437003355368157;1.0720360614171693;10.000207738447582;0.8334797746862455;-0.42445497906938295;-0.4244550007803933;0.7776979491666673;-0.3299999578888252;0.8447602861825994
21.902436;1.0800686349575017;0.8333796302911601;0.7716946237455569;-0.3711801194309601;-0.34370033562842456;1.0720343657378744;10.000177485577796;0.8334804303054147;-0.4244549789670324;-0.4244550007937494;0.7776988854006697;-0.3299999580396977;0.8447595844167359
21.912436;1.0800700148388884;0.8333795614965359;0.7716948517782072;-0.37118011958354574;-0.34370033570893216;1.0720326218978218;10.00014634616196;0.833481061219088;-0.4244549788541174;-0.42445500080918475;0.7776997690760793;-0.3299999582043482;0.8447589139874212
21.922436;1.0800713429949407;0.8333795211473658;0.7716950761380903;-0.3711801197256144;-0.34370033577814685;1.072030838029959;10.000114332442397;0.8334816688801023;-0.424454978730067;-0.42445500082745746;0.7777006015545482;-0.3299999583830581;0.8447582785634513
21.932436;1.0800726170322146;0.8333795141370147;0.7716952944402833;-0.37118011985650873;-0.3437003358359572;1.072029023774637;10.000081463777546;0.8334822549955953;-0.42445497859433406;-0.4244550008493719;0.7777013848487039;-0.32999995857601444;0.8447576817984377
21.942436;1.0800738356673567;0.8333795444924198;0.7716955048027456;-0.37118011997562844;-0.3437003358823846;1.072027189135469;10.000047769014335;0.8334828214983069;-0.42445497844668023;-0.42445500087568433;0.7777021207468887;-0.3299999587834267;0.8447571275136304
21.952436;1.0800749990254612;0.8333796151358354;0.7716957053169118;-0.3711801200823528;-0.3437003359175727;1.0720253434164466;10.000013279053682;0.8334833703174842;-0.4244549782871085;-0.4244550009068964;0.7777028105034648;-0.32999995900548446;0.844756619304856
21.962436;1.0800761087417983;0.8333797281667297;0.7716958937277967;-0.371180120176098;-0.3437003359418554;1.0720234942717881;9.999978021966388;0.833483903203167;-0.42445497811575267;-0.4244550009432415;0.7777034553271794;-0.3299999592421774;0.8447561599157462
21.972436;1.0800771679489578;0.8333798852358064;0.7716960676641966;-0.37118012025645974;-0.34370033595589616;1.0720216475015742;9.999942030929011;0.8334844220594083;-0.42445497793298786;-0.42445500098487937;0.7777040569491014;-0.32999995949311856;0.8447557512060199
21.982436;1.0800781808435955;0.8333800873636655;0.7716962252425851;-0.37118012032328745;-0.3437003359607393;1.072019807446752;9.99990535013521;0.8334849297254256;-0.424454977739603;-0.4244550010319008;0.7777046180139096;-0.3299999597576566;0.8447553942929665
21.992436;1.0800791518016033;0.8333803344378583;0.771696365208054;-0.3711801203767134;-0.3437003359576812;1.0720179771961433;9.999868030633467;0.8334854302185837;-0.4244549775367823;-0.424455001084211;0.7777051423108149;-0.3299999600352449;0.8447550894858279
22.002436;1.0800800849270045;0.8333806252892034;0.77169648652209;-0.371180120417075;-0.3437003359480047;1.0720161581368937;9.99983012799362;0.8334859282738301;-0.42445497732587933;-0.42445500114161894;0.7777056346550438;-0.32999996032557555;0.8447548364936073
22.012436;1.0800809843598793;0.8333809581090729;0.7716965880540904;-0.37118012044469567;-0.34370033593275373;1.0720143494408625;9.99979170764137;0.8334864287736685;-0.4244549771081932;-0.4244550012039776;0.7777061001980163;-0.3299999606282627;0.8447546352216243
22.022436;1.080081854273806;0.8333813304228627;0.7716966684997615;-0.3711801204597757;-0.34370033591281235;1.0720125486195367;9.999752849665118;0.833486936342749;-0.4244549768848413;-0.42445500127106167;0.7777065433683146;-0.3299999609425526;0.8447544866053011
22.032436;1.0800826982984637;0.8333817389671291;0.771696725851594;-0.3711801204625395;-0.3437003358891684;1.0720107526494143;9.999713645104583;0.8334874548846404;-0.42445497665676685;-0.4244550013422481;0.7777069673069398;-0.3299999612675002;0.844754392714469
22.042436;1.0800835191838145;0.8333821803616185;0.7716967566539232;-0.37118012045339116;-0.3437003358628817;1.072008958291887;9.999674187573849;0.8334879869050729;-0.42445497642483415;-0.4244550014163705;0.7777073741999196;-0.3299999616022823;0.8447543564269194
22.052436;1.0800843187117353;0.8333826520517994;0.771696756468041;-0.37118012043296117;-0.3437003358348904;1.072007161700792;9.999634572634324;0.8334885332703824;-0.4244549761898812;-0.4244550014918494;0.7777077657177499;-0.3299999619460963;0.84475438137255
22.062436;1.080085097570896;0.8333831521413245;0.7716967210538542;-0.37118012040216014;-0.34370033580616816;1.0720053582729454;9.999594904618107;0.8334890936753208;-0.4244549759527102;-0.42445500156686067;0.7777081430087349;-0.32999996229779066;0.8447544721169078
22.072436;1.0800858557951585;0.8333836785140936;0.7716966465017369;-0.37118012036214615;-0.3437003357779561;1.0720035430668038;9.999555297138203;0.8334896673084535;-0.4244549757140367;-0.424455001639419;0.7777085065536815;-0.3299999626558511;0.8447546342526839
22.082436;1.0800865936668989;0.8333842285011792;0.771696528860295;-0.37118012031415937;-0.343700335751646;1.0720017117759644;9.99951586503015;0.8334902534628981;-0.4244549754745287;-0.4244550017075108;0.7777088562086499;-0.329999963018875;0.8447548740564762
22.092436;1.0800873119704064;0.8333847992757182;0.7716963644394439;-0.3711801202594885;-0.3437003357286787;1.0719998619584812;9.999476713033697;0.8334908519272771;-0.4244549752349475;-0.42445500176925416;0.7777091915231061;-0.3299999633859496;0.8447551976738417
22.102436;1.0800880113763134;0.8333853886589857;0.7716961502675742;-0.3711801201996534;-0.3437003357106558;1.0719979933879706;9.999437926047023;0.8334914631549224;-0.4244549749961282;-0.42445500182283846;0.7777095120478837;-0.3299999637565891;0.844755610171118
22.112436;1.0800886915766272;0.8333863102716704;0.7716961755957056;-0.3711812780986212;-0.34370140793337967;1.0719961071259994;9.999399570546805;0.833492088181634;-0.42445497475882743;-0.4244550018663728;0.7777098174397934;-0.32999996413064386;0.8447561145254731
22.122436;1.0800893508393268;0.8333869347210601;0.7716958565613298;-0.37118127803352985;-0.3437014079301314;1.071994204885227;9.999361704314815;0.8334927279662184;-0.4244549745236308;-0.4244550018979122;0.777710107416643;-0.3299999645083767;0.8447567111469213
22.132436;1.0800899863618927;0.8333875767347826;0.771695484045146;-0.3711812779677441;-0.34370140793597453;1.0719922897111704;9.999324381831537;0.8334933828926188;-0.4244549742909238;-0.4244550019156382;0.7777103811065795;-0.32999996489038147;0.8447573984945211
22.142436;1.0800905948404125;0.833388236062678;0.7716950579882431;-0.37118127790210553;-0.3437014079512435;1.071990366460553;9.999287656487084;0.8334940534174522;-0.42445497406096033;-0.42445500191813545;0.7777106360365336;-0.32999996527743747;0.8447581738461416
22.152436;1.0800911725636673;0.8333889120243603;0.7716945786815738;-0.3711812778374556;-0.3437014079758767;1.0719884409262248;9.99925158247499;0.8334947408985572;-0.4244549738340337;-0.42445500190466395;0.7777108681649472;-0.32999996567050094;0.8447590337653312
22.162436;1.0800917157100918;0.8333896033977584;0.7716940465080475;-0.37118127777494114;-0.34370140800973076;1.071986519045923;9.99921620999234;0.833495447274007;-0.4244549736105967;-0.42445500187524116;0.7777110728212682;-0.3299999660705839;0.8447599745664209
22.172436;1.0800922212601511;0.8333903080182626;0.7716934613461787;-0.37118127771622383;-0.3437014080525898;1.0719846072252133;9.999181578479138;0.8334961740420886;-0.4244549733911835;-0.42445500183050017;0.7777112452562206;-0.32999996647854224;0.844760992112813
22.182436;1.0800926874746453;0.8333910226237816;0.7716928225337785;-0.3711812776632782;-0.34370140810401856;1.0719827129703898;9.999147718356094;0.8334969215833099;-0.4244549731762339;-0.42445500177152723;0.7777113809570629;-0.3299999668950061;0.8447620811142003
22.192436;1.0800931137814442;0.8333917433514794;0.771692129464257;-0.3711812776178819;-0.343701408163347;1.0719808452138446;9.99911465349027;0.8334976891112672;-0.4244549729660314;-0.42445500169978595;0.777711476172676;-0.3299999673203037;0.8447632352136369
22.202436;1.0800935006727552;0.8333924665159195;0.7716913817910753;-0.3711812775813299;-0.3437014082296607;1.0719790142345227;9.999082396310973;0.8334984750481395;-0.42445497276068767;-0.4244550016169787;0.7777115283983029;-0.3299999677543279;0.8447644477376582
22.212436;1.0800938491548766;0.8333931891110841;0.7716905792477089;-0.3711812775544875;-0.34370140830174584;1.0719772312542732;9.999050942709179;0.8334992773865691;-0.42445497256009695;-0.42445500152481375;0.7777115364698058;-0.32999996819655464;0.8447657121368731
22.222436;1.0800941597641203;0.833393908845862;0.7716897215686142;-0.37118127753810976;-0.343701408378126;1.0719755079453466;9.999020269938608;0.8335000938750017;-0.4244549723639847;-0.42445500142482906;0.777711500063273;-0.3299999686461731;0.8447670219283007
22.232436;1.0800944322696915;0.833394623604497;0.7716888081276951;-0.3711812775333117;-0.34370140845715974;1.071973855597516;9.998990334818226;0.8335009224645851;-0.4244549721719898;-0.42445500131837494;0.7777114192638895;-0.32999996910223833;0.8447683706745002
22.242436;1.080094666309479;0.8333953309773757;0.7716878374991177;-0.37118127754171815;-0.3437014085371397;1.0719722840222883;9.998961075606264;0.8335017618992663;-0.424454971983681;-0.4244550012066949;0.7777112944555564;-0.32999996956386846;0.8447697523010229
22.252436;1.0800948621760236;0.8333960286042701;0.7716868078379493;-0.37118127756518227;-0.34370140861631493;1.0719708008427438;9.998932421714052;0.8335026115453018;-0.4244549717985909;-0.4244550010909393;0.7777111260676018;-0.32999997003038145;0.8447711611747485
22.262436;1.0800950213517526;0.8333967146768881;0.7716857177976999;-0.3711812776054787;-0.3437014086927631;1.0719694112109643;9.998904304347137;0.8335034707670761;-0.42445497161626805;-0.42445500097216976;0.777710914723556;-0.32999997050130964;0.8447725917875077
22.272436;1.0800951466978508;0.8333973881228987;0.7716845671653785;-0.37118127766410064;-0.3437014087643418;1.0719681179519562;9.998876657952435;0.8335043388795046;-0.4244549714363325;-0.424455000851454;0.7777106617486421;-0.3299999709763415;0.8447740386564961
22.282436;1.0800952423479036;0.8333980486408126;0.7716833572459638;-0.3711812777419849;-0.3437014088289431;1.0719669221910904;9.998849417253219;0.8335052152762015;-0.42445497125849013;-0.42445500072989784;0.7777103689624688;-0.3299999714551837;0.8447754966494647
22.292436;1.0800953135828135;0.8333986963713244;0.7716820908031821;-0.37118127783924243;-0.34370140888479733;1.0719658239161123;9.998822521067485;0.8335060992756036;-0.42445497108235913;-0.4244550006085839;0.7777100378855629;-0.32999997193732933;0.844776961542789
22.302436;1.080095366364574;0.8333993314106283;0.7716807712649708;-0.37118127795516337;-0.34370140893052137;1.0719648221440146;9.99879592211202;0.8335069899611902;-0.4244549709072568;-0.4244550004885289;0.7777096694194158;-0.3299999724218839;0.8447784299818234
22.312436;1.0800954063336277;0.8333999535829633;0.7716794019733967;-0.3711812780885216;-0.3437014089650085;1.07196391520251;9.99876959264899;0.8335078859600648;-0.4244549707322494;-0.4244550003706164;0.7777092645629476;-0.3299999729076351;0.844779898215035
22.322436;1.0800954376683045;0.8334005623910917;0.7716779859283808;-0.3711812782380545;-0.3437014089872055;1.071963101386826;9.998743519307773;0.833508785521189;-0.4244549705564981;-0.42445500025552607;0.7777088253892736;-0.3299999733932587;0.8447813610217735
22.332436;1.0800954622889876;0.8334011571185665;0.7716765257661669;-0.3711812784028464;-0.3437014089958492;1.0719623794978972;9.998717692019639;0.8335096871445027;-0.42445497037969193;-0.42445500014355564;0.7777083550178308;-0.3299999738773965;0.8447828121534188
22.342436;1.0800954801934324;0.8334017369773671;0.7716750242101762;-0.37118127858230787;-0.343701408989457;1.0719617490620925;9.998692097766101;0.8335105900399706;-0.4244549702021775;-0.42445500003414105;0.7777078566313733;-0.32999997435869016;0.844784245457297
22.352436;1.080095490553255;0.8334023010887943;0.7716734848863389;-0.37118127877582013;-0.34370140896645357;1.0719612099650775;9.998666723001808;0.8335114941476195;-0.42445497002474475;-0.42445499992561664;0.777707332685363;-0.3299999748360911;0.8447856557105136
22.362436;1.080095492274714;0.8334028484995901;0.7716719124783599;-0.3711812789824481;-0.3437014089251806;1.071960761569108;9.998641559291329;0.8335123999279704;-0.4244549698484679;-0.4244549998156939;0.7777067851024838;-0.3299999753091108;0.8447870390687918
