time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
22.372436;1.0800954840687518;0.8334033782139647;0.7716703116182017;-0.37118127920109345;-0.3437014088639187;1.071960402503482;9.998616603588342;0.8335133082231218;-0.4244549696745688;-0.4244549997020467;0.7777062160108503;-0.3299999757773959;0.8447883929577511
22.382436;1.0800954643959255;0.8334038891154367;0.7716686853621079;-0.3711812794307696;-0.34370140878097905;1.0719601313316776;9.99859185405932;0.8335142204701815;-0.4244549695040386;-0.4244549995825608;0.7777056280491382;-0.32999997624010824;0.8447897153370466
22.392436;1.0800954309108404;0.8334043803332137;0.7716670347927701;-0.3711812796703532;-0.3437014086748086;1.0719599473089467;9.998567312270136;0.833515138350519;-0.424454969337409;-0.4244549994555078;0.7777050242840616;-0.3299999766958813;0.8447910039778889
22.402436;1.080095379816764;0.833404852055368;0.771665359790434;-0.3711812799181401;-0.34370140854420067;1.0719598508840926;9.998542990903283;0.8335160625508239;-0.42445496917513287;-0.42445499931970504;0.7777044081406921;-0.3299999771431718;0.8447922558856579
22.412436;1.080095306194688;0.8334053057781657;0.7716636596426064;-0.3711812801719444;-0.3437014083885437;1.0719598435798807;9.998518915922656;0.8335169923181179;-0.42445496901817015;-0.4244549991745598;0.7777037828263674;-0.3299999775806352;0.8447934666249894
22.422436;1.0800952049360726;0.8334057436663768;0.771661933404088;-0.3711812804296052;-0.3437014082078897;1.0719599272157991;9.998495120755951;0.833517926195576;-0.4244549688680937;-0.4244549990200991;0.777703150511456;-0.3299999780073381;0.8447946305004536
22.432436;1.080095071243393;0.8334061677615161;0.7716601806843719;-0.3711812806893793;-0.34370140800279125;1.0719601027624985;9.998471638352205;0.8335188626496961;-0.4244549687266953;-0.42445499885699556;0.7777025125287295;-0.32999997842262413;0.8447957417897907
22.442436;1.0800949007311873;0.8334065798265864;0.7716584022321293;-0.37118128095004876;-0.34370140777395836;1.0719603694129392;9.99844849962782;0.833519800436107;-0.42445496859564363;-0.42445499868634456;0.7777018702371469;-0.32999997882588333;0.8447967954314574
22.452436;1.0800946894109107;0.8334069819125692;0.7716565996488615;-0.37118128121085536;-0.3437014075219572;1.0719607249631549;9.998425737783514;0.8335207387395209;-0.42445496847643455;-0.4244549985091976;0.7777012251483377;-0.329999979216602;0.8447977868517067
22.462436;1.080094433645688;0.8334073766023807;0.771654774697475;-0.37118128147142754;-0.3437014072472169;1.071961166786409;9.99840338749967;0.833521676744264;-0.4244549683703221;-0.4244549983262063;0.7777005782541818;-0.32999997959466126;0.8447987119069694
22.472436;1.080094130002798;0.8334077664635073;0.771652928627528;-0.37118128173171555;-0.34370140695017415;1.0719616916044166;9.998381481253439;0.8335226133955546;-0.4244549682782033;-0.42445499813755516;0.7776999295626207;-0.32999997996050234;0.8447995667570389
22.482436;1.0800937749433541;0.8334081538031733;0.7716510619050327;-0.37118128199189426;-0.34370140663124144;1.0719622948166103;9.99836005371937;0.833523547701967;-0.4244549682007094;-0.4244549979431729;0.7776992785028009;-0.32999998031480854;0.8448003474746515
22.492436;1.0800933649491073;0.8334085409966694;0.7716491747552336;-0.37118128225220814;-0.3437014062906424;1.0719629709641618;9.998339149503842;0.8335244788747658;-0.4244549681384117;-0.42445499774314227;0.7776986248546413;-0.32999998065796626;0.8448010503542257
22.502436;1.0800928970752135;0.8334089307107082;0.7716472679654328;-0.3711812825128009;-0.34370140592832005;1.0719637147776457;9.998318828023248;0.8335254062825853;-0.4244549680919561;-0.42445499753799637;0.7776979692778091;-0.32999998098989203;0.8448016730232272
22.512436;1.0800923689671735;0.8334093258917694;0.7716453431157201;-0.37118128277369633;-0.3437014055440979;1.071964521525137;9.998299164341676;0.8335263294611285;-0.4244549680620375;-0.4244549973286016;0.7776973131664708;-0.329999981310229;0.8448022151066259
22.522436;1.0800917784506203;0.8334097294862466;0.771643402047412;-0.37118128303484993;-0.34370140513804304;1.0719653866587353;9.998280240045041;0.8335272478406415;-0.42445496804927646;-0.4244549971158139;0.777696658126048;-0.3299999816185377;0.8448026780318975
22.532436;1.080091123506165;0.8334101438949731;0.7716414461203726;-0.37118128329606154;-0.3437014047106575;1.0719663053599768;9.998262132862013;0.8335281602824552;-0.4244549680542403;-0.42445499690035154;0.7776960051105847;-0.32999998191444707;0.8448030646983642
22.542436;1.0800904029740213;0.8334105708173504;0.7716394759178852;-0.37118128355685065;-0.3437014042628098;1.071967271988016;9.99824491839896;0.8335290651920346;-0.42445496807760624;-0.42445499668290926;0.7776953536336362;-0.32999998219785753;0.8448033793699077
22.552436;1.08008961763389;0.8334110120641061;0.7716374912092137;-0.37118128381653753;-0.34370140379572084;1.0719682798507808;9.998228674460767;0.8335299607959923;-0.4244549681202433;-0.42445499646423634;0.7776947018153467;-0.3299999824690798;0.844803627411087
22.562436;1.0800887704916688;0.8334114703614118;0.7716354910994674;-0.37118128407451045;-0.34370140331104954;1.0719693222811515;9.998213475830134;0.8335308444739511;-0.424454968183177;-0.42445499624516086;0.7776940473624774;-0.3299999827288305;0.8448038146231198
22.572436;1.0800878658797353;0.8334119488009245;0.7716334748307772;-0.3711812843302464;-0.3437014028108702;1.071970394149316;9.998199382606908;0.8335317120664646;-0.42445496826760093;-0.42445499602658376;0.7776933889348382;-0.32999998297813143;0.8448039467380188
22.582436;1.0800869082243012;0.8334124496459263;0.7716314427977798;-0.3711812845830184;-0.34370140229752744;1.0719714916460292;9.99818643005281;0.833532558747948;-0.42445496837488994;-0.4244549958092986;0.7776927267289403;-0.32999998321823626;0.8448040292437203
22.592436;1.0800859012252497;0.8334129739286146;0.7716293965775234;-0.3711812848318735;-0.34370140177354436;1.071972610723766;9.998174625592448;0.8335333806228942;-0.424454968506325;-0.42445499559384053;0.7776920616711037;-0.3299999834507063;0.8448040669389714
22.602436;1.0800848475095035;0.8334135216804185;0.7716273379736329;-0.37118128507592557;-0.3437014012416258;1.07197374634022;9.998163952635386;0.8335341752151024;-0.4244549686626475;-0.4244549953806163;0.777691394525643;-0.32999998367738903;0.8448040636414658
22.612436;1.0800837484994947;0.833414091979896;0.7716252685012676;-0.37118128531454525;-0.3437014007045993;1.0719748927505084;9.998154376554984;0.8335349410994926;-0.4244549688438827;-0.4244549951699821;0.7776907259845165;-0.32999998389999424;0.8448040228977719
22.622436;1.0800826048629089;0.8334146827120066;0.7716231895794404;-0.37118128554742713;-0.3437014001653197;1.071976044102771;9.998145852952971;0.8335356774267372;-0.4244549690495371;-0.4244549949620181;0.7776900570645535;-0.32999998411971126;0.8448039490122682
22.632436;1.0800814178053675;0.8334152905855072;0.7716211024534709;-0.37118128577450665;-0.34370139962670343;1.0719771953339703;9.998138339831952;0.8335363830553884;-0.42445496927895887;-0.42445499475635146;0.7776893892022129;-0.3299999843373828;0.844803847441475
22.642436;1.080080190125378;0.8334159118572395;0.7716190082735633;-0.37118128599571787;-0.34370139909175557;1.0719783428066139;9.998131806189576;0.833537056234046;-0.4244549695315723;-0.42445499455227015;0.7776887241698246;-0.3299999845538227;0.8448037245249768
22.652436;1.0800789256998946;0.8334165431614077;0.7716169088188423;-0.3711812862109725;-0.3437013985634234;1.0719794838541876;9.998126228711584;0.8335376956923664;-0.42445496980686426;-0.42445499434890843;0.7776880638086532;-0.32999998476987324;0.8448035866883227
22.662436;1.0800776277221251;0.8334171815386153;0.7716148067103735;-0.37118128642033615;-0.34370139804443395;1.0719806158685334;9.998121579687634;0.8335383016489213;-0.4244549701043759;-0.42445499414534876;0.7776884096862737;-0.32999998498642796;0.844804360012278
22.672436;1.0800762978176202;0.8334178238762264;0.7716127048503367;-0.3711812866238652;-0.34370139753727985;1.07198173556082;9.998117819324925;0.8335388753482014;-0.4244549704238405;-0.424454993940702;0.7776877631168955;-0.32999998520448065;0.8448042076355047
22.682436;1.0800749368806049;0.83341846649177;0.771610605902732;-0.3711812868212838;-0.3437013970442651;1.0719828381449428;9.998114902886899;0.8335394177300205;-0.42445497076520383;-0.4244549937341494;0.7776871254752682;-0.32999998542506087;0.8448040534173817
22.692436;1.0800735461816464;0.8334191048747378;0.7716085119545631;-0.3711812870121218;-0.34370139656739124;1.0719839170655183;9.998112793797048;0.8335399285117278;-0.42445497112847946;-0.42445499352482197;0.7776864983706927;-0.3299999856490411;0.844803900288827
22.702436;1.0800721280340257;0.8334197334556025;0.7716064248380003;-0.37118128719611054;-0.34370139610806394;1.0719849650388436;9.998111466862456;0.8335404058902786;-0.424454971513711;-0.42445499331160286;0.7776858837961258;-0.32999998587684565;0.8448037505869752
22.712436;1.0800706865154552;0.8334203462722708;0.77160434746421;-0.37118128737329614;-0.343701395666901;1.0719859758596195;9.998110902773888;0.8335408465726126;-0.4244549719209852;-0.42445499309319307;0.7776852843051462;-0.32999998610824605;0.844803605894264
22.722436;1.0800692282006106;0.8334209387006222;0.77160228468935;-0.3711812875438592;-0.3437013952439119;1.0719869457243407;9.99811108159399;0.8335412464276732;-0.4244549723502795;-0.42445499286836236;0.7776847027890021;-0.3299999863425824;0.8448034673931264
22.732436;1.0800677618923353;0.8334215082515105;0.7716002423783708;-0.37118128770793085;-0.34370139483898865;1.0719878733056691;9.99811197762947;0.8335416014926751;-0.4244549728012103;-0.4244549926359613;0.7776841419724978;-0.32999998657929375;0.8448033360785756
22.742436;1.0800662973178707;0.8334220535955479;0.7715982260567927;-0.37118128786560045;-0.343701394452303;1.0719887586978687;9.99811355959432;0.8335419086259854;-0.4244549732728512;-0.4244549923949104;0.7776836042086691;-0.3299999868180776;0.8448032126683946
22.752436;1.0800648442465623;0.8334225735069097;0.7715962411445618;-0.3711812880170641;-0.343701394084253;1.0719896019759056;9.998115793860704;0.8335421658414094;-0.42445497376376634;-0.4244549921444279;0.7776830916231797;-0.32999998705852895;0.8448030977792973
22.762436;1.0800634120307606;0.833423066741441;0.7715942937077932;-0.37118128816274126;-0.343701393735171;1.0719904028016958;9.99811864186469;0.8335423720958007;-0.4244549742723188;-0.4244549918839925;0.777682606019924;-0.32999998729992464;0.8448029923014561
22.772436;1.0800620090049737;0.8334235326444421;0.7715923898558149;-0.37118128830326536;-0.34370139340532957;1.0719911613050277;9.998122052748181;0.8335425264187405;-0.42445497479705974;-0.4244549916129572;0.7776821482392252;-0.32999998754139587;0.844802897282843
22.782436;1.0800606425436077;0.8334239717672016;0.771590535013963;-0.37118128843937154;-0.34370139309521597;1.0719918787459355;9.998125957854395;0.8335426275409304;-0.42445497533694687;-0.42445499133045095;0.7776817178531946;-0.329999987782121;0.8448028133553271
22.792436;1.0800593195021755;0.833424385568977;0.7715887345347395;-0.37118128857176247;-0.34370139280554307;1.0719925575444325;9.9981302705423;0.8335426745772829;-0.42445497589124814;-0.424454991035531;0.7776813139454076;-0.32999998802138747;0.844802740281167
22.802436;1.080058046142224;0.8334247758040548;0.7715869943873117;-0.3711812887010157;-0.3437013925368473;1.0719932007735424;9.99813489311627;0.8335426678137815;-0.42445497645914454;-0.4244549907272313;0.7776809360450578;-0.3299999882585891;0.8448026770957694
22.812436;1.0800568279151337;0.8334251444649294;0.7715853208957677;-0.3711812888275603;-0.3437013922892262;1.0719938112062777;9.99813972493848;0.8335426089093757;-0.4244549770393562;-0.4244549904047845;0.7776805842131543;-0.3299999884932026;0.8448026228230497
22.822436;1.080055669142477;0.8334254937672023;0.7715837202382079;-0.3711812889517616;-0.3437013920626963;1.0719943908055787;9.998144666618021;0.8335425006583477;-0.4244549776301302;-0.42445499006800524;0.7776802586219854;-0.3299999887247877;0.844802577010381
22.832436;1.0800545727334216;0.8334258258862924;0.7715821980405669;-0.37118128907414444;-0.3437013918577081;1.0719949406267686;9.998149625825402;0.8335423464594193;-0.4244549782295533;-0.42445498971723683;0.7776799592215072;-0.32999998895301513;0.8448025396732922
22.842436;1.0800535409045517;0.8334261427183771;0.7715807586489147;-0.37118128919551;-0.34370139167511987;1.0719954609813476;9.998154524837375;0.8335421497529256;-0.4244549788359503;-0.4244549893527898;0.7776796854788574;-0.32999998917771894;0.8448025110698973
22.852436;1.0800525764330668;0.8334264458024934;0.7715794043123526;-0.37118128931671357;-0.3437013915158376;1.0719959522414557;9.998159302683463;0.8335419138174239;-0.4244549794480977;-0.42445498897449174;0.7776794361061823;-0.3299999893988983;0.8448024915517764
22.862436;1.0800516831672746;0.8334267364267003;0.7715781351406045;-0.3711812894383981;-0.34370139138069566;1.0719964154404744;9.998163913882538;0.8335416418050126;-0.42445498006501703;-0.42445498858181746;0.7776792089376368;-0.32999998961653043;0.8448024810134285
22.872436;1.0800508655538732;0.8334270158932232;0.7715769497597972;-0.37118128956099933;-0.3437013912706211;1.0719968522577439;9.998168330732183;0.8335413369835529;-0.4244549806855875;-0.42445498817447463;0.7776790011431968;-0.32999998983030226;0.8448024779247305
22.882436;1.080050127252017;0.8334272859377159;0.771575845774007;-0.3711812896849325;-0.34370139118677107;1.071997265278525;9.998172543732421;0.8335410032946211;-0.4244549813085131;-0.42445498775287965;0.7776788099272396;-0.32999999003958574;0.8448024792097043
22.892436;1.0800494695906688;0.8334275488359247;0.7715748201753442;-0.371181289810711;-0.3437013911303732;1.071997658181695;9.99817655305367;0.8335406454873835;-0.42445498193258935;-0.4244549873180832;0.777678633112015;-0.32999999024359;0.8448024816643774
22.902436;1.0800488914043758;0.833427806731642;0.7715738699848728;-0.371181289938853;-0.34370139110228026;1.0719980350479499;9.998180362977699;0.8335402685653829;-0.42445498255681113;-0.42445498687131217;0.7776784688848947;-0.32999999044136846;0.8448024835608531
22.912436;1.0800483901890503;0.8334280609174403;0.7715729924792293;-0.37118129006978307;-0.34370139110261994;1.0719983996380134;9.998183987311759;0.8335398773947827;-0.42445498318026564;-0.42445498641349505;0.7776783153163761;-0.32999999063173435;0.8448024849193903
22.922436;1.0800479629245034;0.833428311890477;0.7715721850813824;-0.371181290203973;-0.3437013911308785;1.0719987551318284;9.998187453741293;0.8335394763222761;-0.4244549838020859;-0.4244549859450224;0.7776781702501881;-0.32999999081325165;0.8448024867469782
22.932436;1.0800476059468167;0.8334285596380414;0.771571445487593;-0.3711812903421372;-0.3437013911862991;1.0719991036812935;9.998190802509624;0.8335390684889947;-0.4244549844215037;-0.4244549854659565;0.7776780313078183;-0.32999999098430943;0.8448024903054739
22.942436;1.080047314740855;0.8334288036181934;0.7715707717617782;-0.37118129048525567;-0.3437013912681574;1.0719994461531006;9.998194083825231;0.8335386556794999;-0.4244549850377965;-0.42445498497644996;0.7776778959823609;-0.3299999911433098;0.8448024969631346
22.952436;1.0800470844417418;0.8334290426819109;0.771570162108856;-0.3711812906345063;-0.3437013913756987;1.0719997824733183;9.998197347849647;0.8335382386614543;-0.4244549856501245;-0.4244549844769636;0.7776777619126191;-0.3299999912888476;0.8448025084469692
22.962436;1.0800469106601087;0.8334292748883975;0.7715696147912555;-0.371181290791149;-0.3437013915080259;1.072000111526657;9.998200629590238;0.8335378175347878;-0.4244549862573854;-0.42445498396823256;0.7776776271497896;-0.3299999914196648;0.8448025268010466
22.972436;1.0800467895695944;0.8334294974417394;0.7715691285711326;-0.3711812909563569;-0.34370139166418484;1.0720004304113893;9.998203949660649;0.8335373922858705;-0.42445498685818656;-0.4244549834510691;0.7776774903231527;-0.3299999915344891;0.8448025541193946
22.982436;1.0800467170738515;0.833429707261842;0.7715687033221224;-0.3711812911311622;-0.3437013918432042;1.0720007347895983;9.998207333742354;0.8335369631152568;-0.4244549874510901;-0.4244549829262667;0.7776773505810661;-0.32999999163210453;0.8448025925953697
22.992436;1.0800466878688293;0.8334299017488196;0.7715683403419881;-0.37118129131659444;-0.34370139204404027;1.0720010205860726;9.998210827623376;0.8335365301171362;-0.42445498803496096;-0.4244549823947157;0.7776772073188221;-0.32999999171166633;0.8448026442824658
23.002436;1.0800466953369896;0.8334300790451878;0.7715680421416213;-0.3711812915138238;-0.3437013922657578;1.0720012848518397;9.998214494482925;0.8335360926831736;-0.42445498860902536;-0.42445498185739655;0.7776770600537396;-0.32999999177290373;0.8448027099706208
23.012436;1.0800467326857262;0.8334302378263663;0.7715678118031858;-0.3711812917240881;-0.3437013925077944;1.0720015255010298;9.99821840223317;0.8335356491864085;-0.42445498917265795;-0.4244549813151913;0.777676908428097;-0.3299999918160996;0.8448027884887142
23.022436;1.0800467942291574;0.8334303769163163;0.7715676524593255;-0.37118129194848426;-0.34370139276985573;1.0720017411543863;9.998222611207021;0.8335351972476848;-0.4244549897251395;-0.4244549807688061;0.7776767521135513;-0.32999999184197437;0.8448028777938175
23.032436;1.0800468753744568;0.8334304948714075;0.7715675670756138;-0.37118129218805246;-0.34370139305155;1.0720019306249406;9.998227165225797;0.833534734140583;-0.42445499026560923;-0.4244549802188494;0.7776765904734655;-0.3299999918515763;0.8448029766446167
23.042436;1.0800469720681014;0.8334305896401489;0.7715675581921018;-0.3711812924442219;-0.34370139335214905;1.072002092154508;9.998232090457735;0.8335342570084684;-0.4244549907932176;-0.4244549796659245;0.7776764219382574;-0.32999999184630424;0.844803085051873
23.052436;1.0800470807457152;0.8334306581979091;0.7715676276586491;-0.37118129271900496;-0.3437013936706463;1.0720022232412054;9.998237404584925;0.8335337630941138;-0.4244549913071653;-0.4244549791106244;0.7776762436239144;-0.3299999918278831;0.8448032038053737
23.062436;1.0800471979847204;0.8334306963634577;0.7715677766249013;-0.371181293014608;-0.34370139400603694;1.072002320702346;9.998243124709667;0.8335332497705381;-0.42445499180658086;-0.42445497855346065;0.7776760516198337;-0.3299999917980802;0.844803334015221
23.072436;1.0800473200399292;0.833430699315901;0.7715680056682268;-0.3711812933328436;-0.34370139435760283;1.0720023809223218;9.998249265708136;0.8335327143663733;-0.42445499229046213;-0.42445497799498055;0.7776758417288474;-0.3299999917584366;0.844803476742574
23.082436;1.0800474433866345;0.8334306624000243;0.771568314817794;-0.37118129367475966;-0.3437013947250466;1.0720024003744544;9.998255837027449;0.8335321542820707;-0.4244549927576742;-0.424454977436056;0.7776756103257076;-0.3299999917101983;0.8448036325675704
23.092436;1.0800475652179546;0.8334305819959082;0.7715687033509151;-0.3711812940405666;-0.34370139510837283;1.072002375953391;9.998262842952812;0.8335315674029825;-0.42445499320697094;-0.4244549768779605;0.7776753548608821;-0.32999999165423627;0.8448038011718841
23.102436;1.0800476826864136;0.8334304565741864;0.7715691696296917;-0.3711812944297608;-0.3437013955075874;1.072002304796343;9.998270283921388;0.8335309524646305;-0.4244549936371957;-0.4244549763221214;0.7776750733834722;-0.32999999159094323;0.8448039812501597
23.112436;1.0800477923396279;0.8334302866415693;0.7715697116048511;-0.37118129484124973;-0.34370139592243587;1.0720021836393308;9.998278157511468;0.8335303094981469;-0.42445499404749076;-0.4244549757698344;0.7776747634805002;-0.3299999915203285;0.8448041707486843
23.122436;1.0800478907950033;0.8334300734384031;0.7715703275449128;-0.3711812952733963;-0.34370139635219227;1.0720020085176052;9.998286456516338;0.8335296402447757;-0.42445499443712587;-0.42445497522223047;0.777674421885317;-0.32999999144232395;0.8448043668551108
23.132436;1.0800479753444345;0.8334298184315752;0.7715710161099291;-0.371181295724115;-0.3437013967955876;1.072001775394053;9.99829516293268;0.8335289476887945;-0.42445499480525156;-0.4244549746804138;0.7776740448717694;-0.32999999135714975;0.8448045658393529
23.142436;1.080048044011825;0.8334295237857576;0.7715717762516093;-0.37118129619107926;-0.34370139725108123;1.0720014812069616;9.998304241258667;0.8335282349080249;-0.42445499515106133;-0.42445497414552147;0.777673628651934;-0.32999999126555823;0.8448047635129006
23.152436;1.0800480955082403;0.8334291922188704;0.7715726072415877;-0.37118129667195526;-0.343701397717265;1.0720011247478476;9.99831363833321;0.8335275044579833;-0.4244549954740273;-0.42445497361866524;0.7776731696501361;-0.32999999116879924;0.8448049556683332
23.162436;1.0800481288633597;0.8334288260707053;0.7715735083002238;-0.371181297164558;-0.34370139819308076;1.072000706792483;9.99832329472113;0.8335267587361695;-0.42445499577381973;-0.42445497310095476;0.7776726649823121;-0.3299999910683561;0.8448051378118037
23.172436;1.0800481433245037;0.8334284265766583;0.7715744780979685;-0.3711812976668678;-0.34370139867790295;1.0720002292365802;9.998333158649372;0.8335260005996786;-0.4244549960501875;-0.42445497259378545;0.7776721131137492;-0.329999990965626;0.8448053053708504
23.182436;1.080048138736818;0.8334291519441732;0.771576587013466;-0.37118098353809476;-0.3437011078264947;1.071999694482233;9.998343189885773;0.8335252332949248;-0.42445499630306577;-0.424454972099015;0.7776715142845256;-0.3299999908617573;0.844805454540344
23.192436;1.0800481149338188;0.8334286862461462;0.7715776885902745;-0.37118098405417993;-0.3437011083289121;1.0719991058531764;9.998353355723156;0.8335244597752018;-0.42445499653263896;-0.4244549716186961;0.7776708703911406;-0.32999999075777575;0.8448055824942979
23.202436;1.0800480704536204;0.8334281876597918;0.7715788530567739;-0.3711809845744544;-0.3437011088399224;1.0719984676055692;9.99836362924078;0.8335236820116527;-0.4244549967392663;-0.42445497115481917;0.7776701844945297;-0.3299999906547667;0.8448056871071206
23.212436;1.0800480026137422;0.8334276565937789;0.7715800781192867;-0.3711809850972717;-0.3437011093590008;1.0719977840681427;9.998373993688665;0.8335229009501341;-0.4244549969235177;-0.4244549707093079;0.7776694601578752;-0.3299999905538825;0.8448057667918616
23.222436;1.0800479084010988;0.8334270939801488;0.7715813612126362;-0.37118098562112084;-0.34370110988535896;1.0719970593985602;9.99838444731858;0.8335221173192797;-0.4244549970861256;-0.42445497028399737;0.7776687005827967;-0.3299999904562453;0.8448058200877697
23.232436;1.0800477845832621;0.8334265020261283;0.7715827001076406;-0.3711809861446255;-0.34370111041808443;1.0719962978521234;9.998395003351323;0.8335213323727418;-0.42445499722773555;-0.42445496988062587;0.7776679079492662;-0.3299999903628035;0.8448058452038655
23.242436;1.0800476277835156;0.8334258843447301;0.7715840933441079;-0.37118098666671223;-0.34370111095620715;1.0719955034580113;9.998405687482572;0.8335205479298072;-0.4244549973489424;-0.42445496950088013;0.7776670834776362;-0.32999999027424903;0.8448058402249852
23.252436;1.0800474350498428;0.8334252450350699;0.7715855400018102;-0.3711809871866381;-0.34370111149854343;1.0719946797624322;9.998416536119002;0.8335197659719679;-0.42445499745065957;-0.42445496914628894;0.7776662279676542;-0.3299999901911066;0.8448058036313714
23.262436;1.0800472038717983;0.8334245876447997;0.7715870394228486;-0.3711809877037815;-0.34370111204360615;1.071993830423229;9.998427592175084;0.8335189881727477;-0.4244549975343237;-0.42445496881809136;0.7776653421023886;-0.3299999901139288;0.8448057345735882
23.272436;1.0800469318044386;0.8334239148300312;0.7715885911272652;-0.3711809882175118;-0.34370111258994535;1.071992960141511;9.998438894504917;0.8335182158160781;-0.4244549976018135;-0.4244549685172448;0.7776644264407092;-0.32999999004348846;0.8448056330350763
23.282436;1.0800466165265967;0.8334232283576564;0.7715901945508729;-0.37118098872708943;-0.34370111313661267;1.071992074952653;9.998450469187485;0.8335174502039325;-0.42445499765525113;-0.42445496824435747;0.7776634815960456;-0.3299999899808025;0.8448054999423997
23.292436;1.080046255865443;0.8334225292485504;0.7715918487712649;-0.37118098923156423;-0.3437011136832464;1.0719911812672822;9.99846232987828;0.8335166930549399;-0.4244549976968432;-0.4244549679995665;0.7776625083712884;-0.329999989926932;0.8448053370397596
23.302436;1.08004584772409;0.8334218181179377;0.7715935523466112;-0.37118098972985597;-0.3437011142297825;1.0719902845860476;9.998474479219015;0.8335159464615313;-0.42445499772886447;-0.42445496778261343;0.7776615074657112;-0.32999998988274615;0.8448051465015604
23.312436;1.0800453905909748;0.8334210952302358;0.771595302946174;-0.3711809902207832;-0.34370111477610454;1.071989389208661;9.99848690869735;0.8335152125883131;-0.42445499775363;-0.4244549675930635;0.7776604793371321;-0.3299999898487903;0.8448049303691807
23.322436;1.0800448836838878;0.8334203604360361;0.7715970970652283;-0.37118099070288846;-0.34370111532184794;1.071988498864231;9.998499602339256;0.8335144935455059;-0.42445499777332274;-0.4244549674304876;0.777659424617814;-0.32999998982525713;0.844804690139483
23.332436;1.0800443258151564;0.8334196137590153;0.7715989304097817;-0.37118099117440334;-0.3437011158664427;1.0719876175017728;9.998512542365063;0.833513791292275;-0.4244549977899145;-0.4244549672945481;0.7776583444746249;-0.3299999898120101;0.8448044267309401
23.342436;1.0800437145404052;0.8334188561959481;0.7716007987305111;-0.3711809916334167;-0.34370111640923595;1.0719867491748312;9.998525713926309;0.8335131073807986;-0.424454997805352;-0.4244549671849284;0.7776572405201114;-0.32999998980865486;0.8448041403936852
23.352436;1.080043046529901;0.8334180894590402;0.7716026983269529;-0.37118099207803007;-0.3437011169494007;1.0719858967329623;9.998539108241163;0.8335124429140356;-0.4244549978216974;-0.424454967101187;0.7776561145944564;-0.3299999898146751;0.844803830509501
23.362436;1.0800423180938596;0.833417314879882;0.7716046258322674;-0.37118099250646946;-0.34370111748582144;1.0719850607897685;9.998552721581346;0.8335117988452387;-0.4244549978410432;-0.42445496704274854;0.7776549687108923;-0.32999998982945955;0.844803495956497
23.372436;1.080041525625287;0.8334165332134759;0.7716065778598853;-0.37118099291714374;-0.3437011180173527;1.0719842398777621;9.99856655285344;0.8335111759760019;-0.424454997865491;-0.42445496700892466;0.7776538051816546;-0.3299999898522744;0.8448031360569859
23.382436;1.0800406661489812;0.8334157456493277;0.771608551283607;-0.37118099330872345;-0.34370111854317736;1.071983431009198;9.99858060672606;0.8335105744522437;-0.4244549978972315;-0.4244549669987503;0.7776526266323398;-0.32999998988261986;0.84480275130086
23.392436;1.0800397369668522;0.833414954288455;0.7716105439965433;-0.37118099368028074;-0.3437011190626992;1.0719826300018547;9.998594898592803;0.8335099939918784;-0.4244549979384415;-0.4244549670108295;0.777651435620224;-0.32999998992074764;0.8448023434122961
23.402436;1.0800387343276145;0.8334141615460839;0.7716125553422558;-0.3711809940312576;-0.3437011195751539;1.071981831823733;9.998609451164853;0.833509435249876;-0.4244549979909654;-0.4244549670435037;0.7776502340459605;-0.32999998996759744;0.8448019150226971
23.412436;1.080037652868884;0.8334133698704961;0.7716145856371367;-0.3711809943612638;-0.34370112007944364;1.0719810313423224;9.998624287912037;0.833508900560147;-0.4244549980561268;-0.4244549670952338;0.7776490228309069;-0.3299999900242552;0.8448014690659544
23.422436;1.080036486489786;0.8334125821098708;0.7716166349843189;-0.37118099466998417;-0.3437011205741584;1.0719802244797008;9.99863943295952;0.8335083928045561;-0.4244549981349237;-0.42445496716479303;0.7776478018378132;-0.32999999009162234;0.8448010081269556
23.432436;1.0800352295272033;0.8334118016056618;0.7716187026670014;-0.37118099495716006;-0.3437011210576785;1.0719794091696861;9.99865490826313;0.8335079136366575;-0.4244549982283891;-0.42445496725117915;0.7776465696572594;-0.32999999017042997;0.8448005343980726
23.442436;1.0800338770120292;0.8334110317390385;0.7716207877813211;-0.37118099522250947;-0.3437011215283948;1.07197858518376;9.99867072555955;0.8335074632116951;-0.42445499833780015;-0.424454967353413;0.7776453237167925;-0.32999999026121496;0.8448000497908845
23.452436;1.0800324236838148;0.8334102754017415;0.7716228898199732;-0.3711809954657646;-0.34370112198494396;1.0719777528940257;9.998686888618982;0.8335070413713899;-0.42445499846464724;-0.42445496747023165;0.7776440611474209;-0.32999999036404365;0.8447995555914098
23.462436;1.0800308630942663;0.8334095348959822;0.7716250085785872;-0.3711809956868507;-0.34370112242634526;1.071976912371938;9.998703404222274;0.8335066485949747;-0.424454998610446;-0.42445496759984486;0.7776427796151355;-0.3299999904782977;0.8447990525128012
23.472436;1.0800291884330806;0.8334088119887476;0.7716271441018293;-0.37118099588586156;-0.34370112285191495;1.0719760634504616;9.998720286243817;0.8335062862504066;-0.4244549987765678;-0.4244549677401049;0.7776414776078641;-0.3299999906028926;0.8447985411640622
23.482436;1.0800273945035737;0.833408107750121;0.7716292967358389;-0.3711809960628482;-0.3437011232610116;1.0719752059245617;9.998737554016339;0.8335059564232438;-0.4244549989641286;-0.424454967888979;0.7776401546434784;-0.3299999907366294;0.8447980220219623
23.492436;1.080025478851454;0.8334074225711671;0.7716314667798472;-0.3711809962178663;-0.34370112365294275;1.071974339321559;9.998755232818203;0.833505661621785;-0.42445499917384083;-0.42445496804490734;0.7776388115027161;-0.3299999908782442;0.844797495212962
23.502436;1.0800234413336662;0.8334067562602718;0.7716336536825692;-0.3711809963512672;-0.3437011240270695;1.0719734624189898;9.998773353713128;0.8335054045827635;-0.42445499940581216;-0.42445496820688283;0.7776374499453733;-0.32999999102644756;0.8447969607405181
23.512436;1.0800212832209257;0.8334061078743842;0.7716358554491847;-0.37118099646385205;-0.3437011243828042;1.0719725732431626;9.998791948832787;0.8335051879364372;-0.42445499965948835;-0.4244549683743682;0.7776360718536139;-0.32999999118025214;0.8447964188475763
23.522436;1.0800190069919802;0.8334054757613039;0.7716380685308648;-0.3711809965567557;-0.3437011247194979;1.0719716702016824;9.998811042959058;0.8335050137653265;-0.4244549999339333;-0.4244549685471652;0.7776346787764578;-0.32999999133913105;0.8447958698584485
23.532436;1.0800166168172733;0.8334048579156369;0.7716402880105387;-0.37118099663117227;-0.34370112503638406;1.0719707534845135;9.998830648943912;0.8335048832541325;-0.4244550002281746;-0.4244549687252422;0.7776332722521052;-0.32999999150266746;0.8447953137555116
23.542436;1.0800141191944834;0.8334042521958241;0.7716425083763929;-0.371180996688091;-0.34370112533252206;1.0719698250836505;9.998850774978065;0.8335047965289428;-0.4244550005412123;-0.424454968908694;0.7776318539694513;-0.32999999167018557;0.8447947501198022
23.552436;1.080011522733309;0.8334036562005543;0.7716447247155143;-0.37118099672811666;-0.34370112560669497;1.0719688875444002;9.998871437108042;0.833504752884076;-0.42445500087185745;-0.42445496909781677;0.777630425418708;-0.3299999918408169;0.8447941782789681
23.562436;1.08000883648626;0.833403066907762;0.7716469334922444;-0.37118099675139815;-0.3437011258573786;1.071967943390365;9.998892663362412;0.8335047513205177;-0.4244550012187259;-0.424454969293028;0.7776289874301527;-0.32999999201373625;0.8447935973895806
23.572436;1.080006068574383;0.8334024806115767;0.771649132767953;-0.37118099675777494;-0.34370112608283093;1.0719669957215308;9.998914486008198;0.8335047907700489;-0.424455001580292;-0.4244549694947763;0.77762753995042;-0.32999999218822207;0.844793006436279
23.582436;1.0800032264946702;0.8334018931759372;0.7716513222092768;-0.3711809967471366;-0.34370112628123756;1.0719660483738895;9.998936929793919;0.8335048696629535;-0.42445500195494623;-0.42445496970354296;0.7776260826986415;-0.32999999236362626;0.8447924042591719
23.592436;1.0800003177121318;0.8334013001712842;0.7716535024246015;-0.37118099671966587;-0.34370112645082973;1.0719651053236239;9.998960003656865;0.8335049855271094;-0.42445500234115924;-0.42445496991973075;0.7776246163940259;-0.32999999253943946;0.8447917898517248
23.602436;1.0799973495489605;0.8334006972133053;0.7716556737242667;-0.3711809966757794;-0.3437011265898862;1.0719641704531222;9.99898369807564;0.8335051351132756;-0.4244550027375558;-0.42445497014350303;0.7776231429740076;-0.32999999271540204;0.8447911627112953
23.612436;1.0799943291275569;0.8334000806844506;0.7716578358332657;-0.3711809966159751;-0.3437011266967009;1.0719632475833158;9.999007989106941;0.8335053148109102;-0.4244550031428056;-0.4244549703747491;0.7776216646985769;-0.3299999928914623;0.8447905225460528
23.622436;1.0799912635478444;0.833399448448364;0.7716599885181791;-0.3711809965406755;-0.3437011267696384;1.0719623401115985;9.999032846785463;0.8335055210231919;-0.424455003555546;-0.4244549706132002;0.7776201836454756;-0.32999999306753824;0.8447898683866971
23.632436;1.0799881598958354;0.8333988001417787;0.7716621315386747;-0.37118099645020974;-0.3437011268071969;1.0719614507670892;9.999058242931092;0.8335057503512533;-0.4244550039743394;-0.42445497085863926;0.777618702060318;-0.3299999932433529;0.8447891983608131
23.642436;1.079985025137665;0.8333981365778761;0.771664263748259;-0.37118099634501;-0.343701126808135;1.0719605820997895;9.999084152379695;0.8335059996713229;-0.4244550043976144;-0.42445497111108116;0.7776172228198382;-0.32999999341866415;0.844788510613579
23.652436;1.0799818657534594;0.8333974586053912;0.7716663826858772;-0.3711809962256799;-0.34370112677175607;1.0719597370502874;9.999110544798063;0.8335062661295753;-0.4244550048237958;-0.4244549713708024;0.7776157493864301;-0.32999999359361115;0.8447878040754718
23.662436;1.0799786875127442;0.833396766456178;0.7716684855546946;-0.37118099609297134;-0.3437011266980727;1.0719589187637986;9.999137373759215;0.8335065470339295;-0.42445500525161556;-0.42445497163823614;0.777614285115609;-0.3299999937686718;0.8447870783279419
23.672436;1.0799754960648789;0.833396059616823;0.7716705704035094;-0.37118099594783277;-0.3437011265876387;1.0719581298974334;9.999164572502385;0.833506839508939;-0.4244550056802371;-0.4244549719139253;0.7776128325018153;-0.32999999394444746;0.8447863333389228
23.682436;1.0799722974133408;0.8333953366555155;0.7716726359210876;-0.37118099579127073;-0.3437011264412489;1.0719573721469549;9.999192062378345;0.8335071401147414;-0.4244550061090402;-0.4244549721985615;0.777611393194635;-0.3299999941216187;0.8447855694513466
23.692436;1.0799690973344147;0.8333945952537358;0.7716746806754429;-0.37118099562421847;-0.34370112625988536;1.071956646124128;9.99921977023478;0.8335074452611216;-0.4244550065373516;-0.4244549724928165;0.7776099686319924;-0.32999999430082627;0.8447847870848296
23.702436;1.0799659001890458;0.8333938326038504;0.7716767033547239;-0.37118099544774763;-0.3437011260449234;1.0719559514339296;9.999247639858943;0.8335077521749502;-0.4244550069643735;-0.4244549727969485;0.7776085604611686;-0.32999999448238293;0.8447839861539377
23.712436;1.0799627080990304;0.8333930456711802;0.771678703311365;-0.3711809952633713;-0.34370112579816886;1.07195528710187;9.999275629438216;0.833508059048396;-0.42445500738926123;-0.42445497311059194;0.7776071704707287;-0.3299999946661484;0.844783166137241
23.722436;1.0799595214837816;0.8333922314468828;0.7716806803090601;-0.3711809950731293;-0.34370112552163073;1.07195465200764;9.999303705169691;0.833508364212024;-0.4244550078113388;-0.42445497343288935;0.7776058006924511;-0.3299999948516002;0.844782327137161
23.732436;1.0799563406897925;0.833391387266986;0.7716826341831804;-0.3711809948794309;-0.34370112521736684;1.0719540447300218;9.999331840693564;0.83350866537061;-0.424455008230426;-0.4244549737627432;0.777604454031299;-0.3299999950379198;0.8447814705802793
23.742436;1.0799531673154326;0.8333905107404649;0.7716845648811151;-0.3711809946848709;-0.34370112488751037;1.0719534634242995;9.999360015294936;0.8335089595507998;-0.4244550086469047;-0.42445497409903415;0.7776031344700721;-0.32999999522419526;0.8447805984834473
23.752436;1.079950004629689;0.8333895997730775;0.7716864723380644;-0.37118099449224273;-0.3437011245341847;1.071952906405931;9.999388207354945;0.8335092436420513;-0.42445500906137024;-0.42445497444080627;0.7776018463370016;-0.3299999954097624;0.8447797125313533
23.762436;1.0799468577678866;0.8333886531667306;0.7716883561352524;-0.37118099430452495;-0.3437011241591928;1.071952372568649;9.99941638818431;0.8335095148484548;-0.4244550094742686;-0.4244549747873802;0.7776005935272676;-0.32999999559438487;0.8447788140290473
23.772436;1.079943734505082;0.8333876711276191;0.7716902153330707;-0.37118099412454236;-0.34370112376398326;1.0719518613454664;9.999444516466953;0.8335097706834094;-0.4244550098858071;-0.4244549751382359;0.7775993795268619;-0.3299999957780522;0.8447779042330987
23.782436;1.0799406455858724;0.833386655117496;0.771692048712635;-0.3711809939545844;-0.34370112335003156;1.0719513733389368;9.999472540543572;0.8335100092184379;-0.4244550102960649;-0.4244549754927769;0.7775982080654946;-0.3299999959605402;0.8447769848801889
23.792436;1.0799376033957067;0.8333856072961361;0.7716938551718595;-0.3711809937964309;-0.3437011229191041;1.0719509111533692;9.999500410411484;0.8335102299918433;-0.424455010705129;-0.4244549758502712;0.7775970832284315;-0.3299999961411533;0.8447760585393046
23.802436;1.0799346201033226;0.8333845300821963;0.771695633838138;-0.37118099365173957;-0.34370112247339374;1.0719504789764707;9.999528082658758;0.8335104345236226;-0.42445501111319295;-0.42445497620993194;0.7775960083829823;-0.32999999631885246;0.8447751281759472
23.812436;1.0799317062384073;0.8333834259388979;0.771697384069591;-0.3711809935223868;-0.3437011220156681;1.0719500814614609;9.999555517416093;0.8335106256946927;-0.4244550115207444;-0.4244549765710556;0.7775949852497834;-0.3299999964924463;0.8447741965131108
23.822436;1.0799288697243075;0.8333822972397181;0.7716991056434674;-0.37118099341039706;-0.3437011215490515;1.071949723106859;9.99958268092594;0.8335108067357284;-0.4244550119287039;-0.42445497693325335;0.7775940146316751;-0.32999999666058916;0.8447732659001909
23.832436;1.0799261160675422;0.8333811461494732;0.7717007989186433;-0.37118099331756477;-0.3437011210764687;1.0719494082508443;9.999609547541104;0.8335109807158381;-0.42445501233819805;-0.4244549772966232;0.7775930979706276;-0.3299999968217187;0.8447723385579825
23.842436;1.079923449651538;0.8333799743202801;0.7717024647686085;-0.3711809932451978;-0.34370112060029984;1.0719491413531472;9.999636094178971;0.8335111506481716;-0.4244550127500686;-0.4244549776616378;0.7775922377903607;-0.32999999697409443;0.8447714170811595
23.852436;1.0799208748369062;0.833378782455171;0.7717041042996803;-0.3711809931941109;-0.34370112012242804;1.0719489271478264;9.99966229993112;0.8335113198046966;-0.42445501316446105;-0.42445497802876947;0.7775914368896191;-0.32999999711596095;0.8447705047872446
23.862436;1.079918396009346;0.8333775702826647;0.7717057182562773;-0.37118099316477793;-0.3437011196444222;1.0719487704032717;9.999688152111593;0.8335114917189954;-0.4244550135806826;-0.4244549783981348;0.7775906976975756;-0.3299999972456857;0.8447696054219994
23.872436;1.0799160171729196;0.8333763370306054;0.7717073066187515;-0.3711809931575486;-0.34370111916773893;1.0719486755589596;9.99971364182439;0.8335116698144707;-0.4244550139973317;-0.42445497876940896;0.7775900222635882;-0.32999999736184393;0.8447687228080314
23.882436;1.0799137419838847;0.8333750816387234;0.7717088693810372;-0.371180993172783;-0.34370111869398184;1.071948646494452;9.999738750683761;0.8335118570264183;-0.424455014412619;-0.42445497914195573;0.7775894123569369;-0.3299999974634559;0.8447678609044222
23.892436;1.0799115738703438;0.8333738026768852;0.7717104076364788;-0.3711809932107878;-0.3437011182249361;1.0719486862504775;9.999763447534187;0.8335120557599497;-0.42445501482481673;-0.42445497951507516;0.7775888695919527;-0.32999999755017284;0.8447670239478698
23.902436;1.0799095158034757;0.8333724990501977;0.7717119234116289;-0.3711809932716102;-0.3437011177622312;1.0719487968585788;9.999787695975417;0.8335122683102065;-0.42445501523273715;-0.4244549798883856;0.7775883954878875;-0.3299999976220799;0.8447662164973239
23.912436;1.079907569999431;0.833371171354764;0.7717134189487873;-0.37118099335492527;-0.3437011173071056;1.0719489793098549;9.999811460687232;0.8335124974933077;-0.4244550156360096;-0.4244549802620469;0.7775879913247732;-0.3299999976793703;0.8447654434346485
23.922436;1.079905737665444;0.8333698223933793;0.7717148965261326;-0.3711809934600173;-0.3437011168605815;1.071949233331261;9.999834707979096;0.833512747091672;-0.42445501603495395;-0.42445498063662573;0.7775876580802117;-0.3299999977221903;0.8447647096956252
23.932436;1.0799040187269642;0.8333684564275873;0.7717163584512844;-0.3711809935857765;-0.34370111642381396;1.0719495576008342;9.999857405660466;0.8335130217438643;-0.42445501643010064;-0.4244549810128807;0.7775873965333724;-0.3299999977505261;0.8447640195052558
23.942436;1.0799024120443756;0.8333670780356924;0.7717178066895412;-0.37118099373075286;-0.3437011159983186;1.0719499506156147;9.999879530695637;0.833513326341767;-0.42445501682177567;-0.42445498139156285;0.7775872071602494;-0.32999999776403943;0.8447633759180424
23.952436;1.0799009163463995;0.8333656912379293;0.77171924239561;-0.37118099389321374;-0.34370111558600003;1.0719504111239704;9.999901078459112;0.8335136655879868;-0.4244550172100233;-0.42445498177323837;0.7775870895892242;-0.3299999977620376;0.8447627810739146
23.962436;1.0798995308285522;0.8333642990141747;0.7717206658072228;-0.3711809940712495;-0.34370111518902213;1.0719509378684533;9.999922063042035;0.8335140438178559;-0.42445501759458004;-0.42445498215834876;0.7775870422670912;-0.32999999774373356;0.8447622362578453
23.972436;1.0798982547804499;0.8333629034503128;0.7717220762849022;-0.3711809942628532;-0.343701114809481;1.0719515293601765;9.99994251054549;0.8335144647826921;-0.4244550179748659;-0.42445498254733705;0.7775870626911624;-0.32999999770866284;0.8447617417432258
23.982436;1.0798970866555975;0.833361506522463;0.7717234724573866;-0.3711809944658981;-0.34370111444898355;1.0719521837634374;9.99996244899096;0.8335149317179671;-0.4244550183501938;-0.4244549829405208;0.7775871476570356;-0.32999999765699994;0.844761296858479
23.992436;1.0798960233626782;0.8333601104700654;0.7717248528630439;-0.37118099467830584;-0.34370111410846876;1.0719528983997937;9.999981898700314;0.8335154478824552;-0.42445501871985786;-0.42445498333800835;0.7775872935782345;-0.329999997589552;0.8447608996394275
24.002436;1.0798950605052329;0.8333587173766379;0.7717262168843004;-0.37118099489848444;-0.34370111378831664;1.071953669486828;10.000000867568765;0.8335160169389666;-0.42445501908300637;-0.4244549837399765;0.7775874969455858;-0.3299999975074734;0.8447605460711557
24.012436;1.0798941932630624;0.8333573291666049;0.7717275652284198;-0.37118099512572333;-0.3437011134885703;1.0719544928359517;10.000019352427874;0.8335166428555969;-0.42445501943870295;-0.42445498414695615;0.7775877544456271;-0.3299999974120928;0.8447602302930353
24.022436;1.0798934173835188;0.8333559482287206;0.7717288993279181;-0.37118099536022986;-0.34370111320925517;1.0719553645948754;10.00003734610767;0.8335173296316717;-0.42445501978612427;-0.42445498455977915;0.7775880629728085;-0.3299999973049763;0.8447599459133172
24.032436;1.0798927300982273;0.8333545776693982;0.7717302201782953;-0.37118099560271905;-0.3437011129506692;1.0719562813846983;10.000054846798152;0.8335180807794836;-0.42445502012460995;-0.4244549849794875;0.7775884196330624;-0.32999999718795286;0.8447596869863023
24.042436;1.0798921301954303;0.8333532210333826;0.7717315278434965;-0.3711809958538526;-0.3437011127134867;1.0719572404035311;10.000071862386157;0.8335188988108307;-0.4244550204536308;-0.4244549854074307;0.7775888214320461;-0.32999999706299843;0.8447594480213989
24.052436;1.0798916169628958;0.8333518818392552;0.7717328215146436;-0.37118099611389654;-0.3437011124986407;1.0719582397250582;10.000088407038016;0.8335197854302726;-0.42445502077281655;-0.42445498584513763;0.777589265275824;-0.32999999693206117;0.8447592232083699
24.062436;1.0798911890929268;0.8333505628470196;0.7717340994096342;-0.3711809963827505;-0.34370111230696593;1.0719592781789327;10.000104496794783;0.8335207419589341;-0.42445502108210853;-0.42445498629391;0.7775897485764514;-0.32999999679692654;0.8447590054532634
24.072436;1.0798908444753856;0.8333492654391037;0.7717353590218501;-0.37118099666025167;-0.34370111213890936;1.0719603550323171;10.000120146938686;0.8335217692747604;-0.4244550213820678;-0.42445498675471593;0.7775902698320633;-0.32999999665925767;0.8447587864066297
24.082436;1.0798905810196997;0.8333479898854476;0.7717365979598632;-0.3711809969463005;-0.3437011119945883;1.0719614703121598;10.000135369006738;0.8335228677700859;-0.4244550216740395;-0.42445498722846153;0.7775908286485065;-0.3299999965208096;0.8447585577426178
24.092436;1.079890397808446;0.8333467361487036;0.7717378142796384;-0.37118099724055764;-0.343701111873922;1.0719626249416943;10.00015017105249;0.8335240374518094;-0.42445502195987594;-0.42445498771613527;0.7775914250142953;-0.32999999638356325;0.8447583126170415
24.102436;1.0798902951269778;0.8333455045032253;0.7717390057904797;-0.3711809975421272;-0.34370111177667384;1.0719638199673314;10.000164561656934;0.8335252773889515;-0.42445502224152937;-0.42445498821862954;0.7775920585619686;-0.32999999624949566;0.8447580463682115
24.112436;1.0798902733978657;0.8333442959623872;0.7717401692780245;-0.37118099784963704;-0.34370111170255924;1.0719650559354;10.000178553468023;0.8335265851129879;-0.4244550225208569;-0.42445498873653065;0.7775927283293076;-0.32999999612020453;0.8447577561931555
24.122436;1.07989033247112;0.8333431127262425;0.7717413005846068;-0.37118099816169386;-0.34370111165135653;1.071966332576448;10.000192165533605;0.833527957211238;-0.4244550227996077;-0.42445498927007264;0.7775934326191214;-0.32999999599688157;0.844757440087831
24.132436;1.0798904716686364;0.8333419584164631;0.7717423953253004;-0.3711809984773516;-0.34370111162293887;1.0719676480067875;10.000205422823768;0.8335293902009064;-0.4244550230795265;-0.4244549898191627;0.7775941692273517;-0.32999999588052853;0.8447570958650803
24.142436;1.0798906898997882;0.8333408375056994;0.7717434495594816;-0.37118099879628674;-0.3437011116172197;1.0719689980458051;10.000218352909794;0.8335308805454723;-0.4244550233623469;-0.4244549903834581;0.7775949361774523;-0.32999999577194594;0.8447567208241826
24.152436;1.0798909853138121;0.8333397543234233;0.771744460289248;-0.37118099911877533;-0.3437011116339054;1.0719703763776307;10.00023098543647;0.8335324242068027;-0.4244550236495717;-0.42445499096258293;0.7775957321760518;-0.32999999567142446;0.8447563119921565
24.162436;1.079891355050008;0.8333387125999703;0.7717454259398293;-0.3711809994454909;-0.34370111167230605;1.0719717751848503;10.000243356594197;0.8335340161725534;-0.4244550239424382;-0.42445499155641564;0.7775965564289469;-0.32999999557850196;0.8447558666385802
24.172436;1.0798917959563916;0.8333377154171312;0.7717463466321117;-0.3711809997770717;-0.3437011117315438;1.0719731858971497;10.00025551232056;0.8335356503681142;-0.4244550242422395;-0.42445499216507976;0.7775974081205227;-0.3299999954920934;0.8447553828983516
24.182436;1.0798923055347653;0.8333367652778737;0.7717472238563827;-0.3711810001137842;-0.3437011118108586;1.071974599848627;10.000267502217325;0.8335373202203366;-0.4244550245506524;-0.4244549927885402;0.777598286130597;-0.32999999541090047;0.8447548603327368
24.192436;1.0798928819528295;0.8333358644991861;0.7717480596961018;-0.3711810004555035;-0.3437011119096202;1.0719760086856212;10.00027937047676;0.8335390194447052;-0.42445502486970577;-0.4244549934263985;0.7775991891388416;-0.3299999953338096;0.8447543002275457
