time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
24.202436;1.0798935238622345;0.8333350153901649;0.7717488560387619;-0.37118100080183675;-0.3437011120271493;1.0719774048686377;10.000291157992894;0.8335407425675162;-0.42445502520131234;-0.42445499407818826;0.7776001155805666;-0.3299999952601026;0.8447537052877064
24.212436;1.0798942306947608;0.8333342197536013;0.7717496137701375;-0.3711810011522411;-0.3437011121625884;1.0719787822696931;10.000302910534659;0.8335424850365781;-0.4244550255468344;-0.42445499474363907;0.7776010634536745;-0.32999999518939394;0.8447530783122801
24.222436;1.0798950022137852;0.8333334786915759;0.7717503320568165;-0.3711810015061334;-0.34370111231492056;1.071980135915047;10.000314679628252;0.8335442433232921;-0.4244550259071476;-0.42445499542254245;0.7776020304929302;-0.3299999951213678;0.8447524209225166
24.232436;1.0798958373497243;0.8333327930575517;0.7717510083571069;-0.3711810018629623;-0.3437011124830587;1.0719814608877942;10.000326516908713;0.8335460151836611;-0.4244550262828451;-0.42445499611443216;0.7776030146342281;-0.32999999505560385;0.8447517338876918
24.242436;1.0798967340606114;0.833332163513315;0.771751639323118;-0.37118100222224304;-0.34370111266580633;1.0719827518250031;10.000338467624426;0.83354779938793;-0.42445502667426815;-0.42445499681838617;0.7776040143962715;-0.3299999949915767;0.844751018138572
24.252436;1.0798976901325443;0.8333315900850885;0.7717522217209212;-0.37118100258368436;-0.34370111286167687;1.0719840034232861;10.000350566092365;0.8335495950220978;-0.4244550270816061;-0.42445499753308413;0.7776050288227773;-0.32999999492867027;0.8447502749537
24.262436;1.079898703499557;0.8333310718039468;0.7717527528079909;-0.37118100294734013;-0.3437011130688154;1.0719852111757724;10.000362836239624;0.8335514011579281;-0.42445502750499875;-0.42445499825688854;0.7776060568283613;-0.3299999948661526;0.8447495057117764
24.272436;1.079899771972976;0.8333306065425415;0.7717532306682237;-0.37118100331351755;-0.34370111328524583;1.0719863718415246;10.000375297046336;0.8335532167573645;-0.42445502794451057;-0.42445499898782174;0.777607096629743;-0.32999999480316927;0.8447487115812928
24.282436;1.079900893549918;0.8333301909557903;0.7717536545946658;-0.3711810036825467;-0.34370111350916877;1.071987483235716;10.000387966200067;0.8335550406291877;-0.4244550284001444;-0.4244549997238234;0.7776081456845925;-0.329999994738797;0.8447478928832352
24.292436;1.0799020674244897;0.8333298205565811;0.7717540247870697;-0.37118100405466165;-0.34370111373888884;1.0719885433695402;10.000400858826781;0.8335568715470606;-0.4244550288719492;-0.4244550004631877;0.7776092007100872;-0.3299999946721363;0.8447470488376644
24.302436;1.0799032939517343;0.8333294899217325;0.7717543415634107;-0.3711810044299755;-0.3437011139726011;1.0719895496327483;10.000413984621527;0.8335587080389423;-0.4244550293601105;-0.42445500120455143;0.7776102580245311;-0.3299999946024111;0.8447461779018938
24.312436;1.0799045731911956;0.8333291928224457;0.7717546050950185;-0.3711810048085095;-0.3437011142084487;1.0719904982094408;10.000427342111333;0.833560547914917;-0.4244550298649404;-0.4244550019465495;0.7776113144220631;-0.32999999452900247;0.8447452778032436
24.322436;1.0799059039812027;0.8333289225653827;0.7717548156069273;-0.3711810051902305;-0.3437011144447894;1.0719913839742181;10.000440913362977;0.8335623884827431;-0.42445503038689036;-0.424455002687749;0.7776123676016622;-0.32999999445137185;0.8447443453194976
24.332436;1.0799072843041715;0.8333286727159226;0.7717549733551027;-0.3711810055750687;-0.3437011146802918;1.071992201389361;10.000454668994031;0.8335642270921809;-0.42445503092658765;-0.424455003426893;0.7776134156845916;-0.32999999436904437;0.844743376625164
24.342436;1.0799087117869142;0.833328437550548;0.7717550784758779;-0.3711810059630374;-0.34370111491373434;1.0719929458567563;10.000468576391764;0.8335660608278127;-0.4244550314848028;-0.42445500416296866;0.7776144565102064;-0.3299999942817493;0.8447423682287274
24.352436;1.0799101836116551;0.8333282120021706;0.7717551311736396;-0.37118100635444873;-0.34370111514383156;1.071993614016215;10.000482600518724;0.8335678859722273;-0.42445503206238044;-0.42445500489493004;0.7776154873840235;-0.3299999941894511;0.8447413176133161
24.362436;1.0799116965287814;0.8333279911008268;0.7717551322593456;-0.37118100675007076;-0.3437011153691908;1.071994202636498;10.000496702406604;0.8335696983379214;-0.4244550326600828;-0.4244550056215212;0.7776165055125474;-0.3299999940921192;0.8447402232909044
24.372436;1.0799132474336322;0.8333277687548132;0.7717550834063011;-0.37118100715113445;-0.34370111558819805;1.0719947083018626;10.000510840217636;0.8335714938327504;-0.4244550332784584;-0.42445500634144134;0.7776175088541324;-0.32999999398955404;0.8447390847058383
24.382436;1.079914833511602;0.833327537002873;0.7717549864573154;-0.3711810075592141;-0.3437011157988403;1.0719951286615292;10.000524972925927;0.8335732684138027;-0.42445503391783174;-0.42445500705353134;0.7776184963367987;-0.3299999938814423;0.8447379018818
24.392436;1.0799164514895925;0.8333272869786383;0.7717548425341715;-0.3711810079760762;-0.3437011159986549;1.0719954630099546;10.000539064480964;0.8335750178024673;-0.42445503457835604;-0.42445500775676087;0.7776194668145725;-0.3299999937673809;0.8447366748852958
24.402436;1.07991809700528;0.8333270106170099;0.7717546521937009;-0.3711810084034976;-0.34370111618491345;1.0719957120121832;10.000553085986365;0.8335767376202592;-0.42445503526023354;-0.4244550084501937;0.7776204179666396;-0.32999999364678595;0.8447354036207289
24.412436;1.0799197647548797;0.8333267015822042;0.7717544161098576;-0.3711810088430277;-0.34370111635484313;1.0719958778404073;10.00056701919338;0.8335784237968222;-0.42445503596392187;-0.4244550091331188;0.7776213462567231;-0.32999999351883885;0.8447340876731073
24.422436;1.0799214488055455;0.8333263552473144;0.771754135212691;-0.37118100929574893;-0.34370111650576424;1.0719959640962435;10.000580861034924;0.8335800727272421;-0.42445503668997736;-0.4244550098052351;0.7776222475620558;-0.32999999338252245;0.8447327258452615
24.432436;1.0799231426670772;0.8333259682847294;0.771753810526204;-0.37118100976210516;-0.34370111663536423;1.07199597476807;10.000594619970272;0.8335816811609009;-0.4244550374386349;-0.4244550104666584;0.7776231179745803;-0.32999999323676094;0.8447313160163873
24.442436;1.0799248395599395;0.8333255386320061;0.7717534433219705;-0.3711810102419606;-0.34370111674197457;1.0719959128007452;10.000608303220453;0.8335832461353229;-0.4244550382095811;-0.4244550111177002;0.777623954382988;-0.3299999930806991;0.8447298558548448
24.452436;1.0799265325007488;0.8333250660313968;0.7717530351526135;-0.3711810107348511;-0.3437011168244879;1.0719957795294255;10.000621908009146;0.8335847652704547;-0.42445503900219755;-0.4244550117585868;0.7776247543705938;-0.32999999291397714;0.8447283441132648
24.462436;1.0799282138225434;0.8333245523170628;0.7717525871674835;-0.371181011240179;-0.34370111688204597;1.071995575178541;10.000635421833861;0.8335862372513254;-0.42445503981594;-0.42445501238934;0.7776255157562414;-0.3299999927366584;0.8447267817083769
24.472436;1.0799298753104773;0.8333240011150902;0.7717520996337334;-0.37118101175742385;-0.3437011169138499;1.0719952992275765;10.000648824885674;0.8335876618084175;-0.42445504065039474;-0.4244550130098013;0.7776262364016633;-0.32999999254887297;0.8447251717280544
24.482436;1.079931509538229;0.8333234172966709;0.7717515725718794;-0.3711810122863635;-0.3437011169193006;1.0719949505738635;10.0006620957181;0.8335890391765018;-0.4244550415050791;-0.42445501361959903;0.7776269140871885;-0.3299999923505253;0.8447235185737826
24.492436;1.0799331111278223;0.8333228062298894;0.7717510066055147;-0.37118101282700267;-0.3437011168983088;1.071994527954583;10.000675219960264;0.83359036966049;-0.42445504237929566;-0.42445501421807896;0.7776275462697205;-0.3299999921411514;0.8447218273219674
24.502436;1.079934677125742;0.8333221734723512;0.7717504030085811;-0.37118101337930376;-0.3437011168513026;1.0719940300073818;10.00068819127585;0.8335916535292419;-0.4244550432721467;-0.42445501480438275;0.7776281300781647;-0.3299999919199542;0.8447201034950298
24.512436;1.0799362069622733;0.8333215251288159;0.7717497632375876;-0.3711810139431239;-0.34370111677892473;1.0719934551385975;10.000701005146416;0.8335928909826378;-0.42445504418252733;-0.4244550153775943;0.7776286623901916;-0.3299999916859483;0.8447183529911668
24.522436;1.07993770196233;0.8333208675661392;0.7717490886949927;-0.3711810145182807;-0.3437011166818451;1.0719928020472225;10.000713652912765;0.8335940821208654;-0.42445504510890303;-0.4244550159366866;0.7776291398533146;-0.32999999143805736;0.8447165824281824
24.532436;1.0799391641727203;0.8333202063765001;0.771748380851795;-0.3711810151043112;-0.3437011165607652;1.071992070483868;10.000726118293331;0.833595227324576;-0.4244550460490441;-0.42445501648029543;0.7776295594185889;-0.3299999911752294;0.8447147992242178
24.542436;1.0799405956933958;0.8333195458964647;0.771747641330256;-0.3711810157001035;-0.3437011164164751;1.0719912614522926;10.000738381758529;0.8335963276017416;-0.4244550470001153;-0.42445501700654226;0.7776299192294821;-0.3299999908966323;0.8447130108686597
24.552436;1.0799419990448866;0.8333188893503634;0.7717468716861605;-0.37118101630389766;-0.3437011162499177;1.0719903772817865;10.000750429480687;0.8335973837955192;-0.42445504795914046;-0.42445501751311565;0.7776302187351405;-0.3299999906017979;0.8447112242763539
24.562436;1.0799433769643574;0.8333182390300166;0.7717460728383367;-0.37118101691357813;-0.34370111606217035;1.0719894219565587;10.000762256389395;0.8335983953415359;-0.4244550489232472;-0.4244550179977137;0.7776304577621331;-0.32999999029055643;0.8447094455024292
24.572436;1.0799447314403483;0.8333175966969888;0.7717452446842983;-0.3711810175268618;-0.34370111585428287;1.0719884009805694;10.000773861520303;0.8335993599966224;-0.42445504988932686;-0.4244550184584601;0.7776306358342487;-0.3299999899629235;0.8447076796664579
24.582436;1.0799460636021792;0.8333169641518328;0.7717443865376;-0.37118101814120735;-0.34370111562706873;1.0719873205085682;10.000785237126285;0.8336002744831981;-0.42445505085367763;-0.4244550188939204;0.777631752492077;-0.3299999896191598;0.8447068519610924
24.592436;1.0799473741585501;0.833316343528823;0.7717434976822509;-0.37118101875370346;-0.3437011153810984;1.071986186640444;10.000796358457455;0.8336011352823478;-0.4244550518122187;-0.42445501930295665;0.7776318076509015;-0.3299999892599227;0.8447051262662784
24.602436;1.0799486628291657;0.8333157373306374;0.7717425772200901;-0.3711810193612242;-0.34370111511690926;1.0719850053930173;10.000807184481685;0.8336019389935684;-0.42445505276090373;-0.4244550196846235;0.7776318014432713;-0.32999998888632665;0.8447034287104123
24.612436;1.0799499273784952;0.8333151480830885;0.7717416238437645;-0.3711810199607412;-0.3437011148351727;1.071983782752438;10.000817669815692;0.8336026823833678;-0.42445505369591496;-0.42445502003807645;0.7776317340864818;-0.3299999884997357;0.8447017654090594
24.622436;1.0799511640987678;0.8333145776284111;0.7717406361888766;-0.371181020549536;-0.34370111453674934;1.0719825247786732;10.000827774583499;0.833603362694974;-0.42445505461388866;-0.4244550203626032;0.7776316060285858;-0.32999998810152154;0.844700142696189
24.632436;1.079952369578013;0.8333140268597423;0.7717396132582842;-0.37118102112522067;-0.3437011142226722;1.0719812379319127;10.000837458840092;0.8336039779312442;-0.4244550555121399;-0.42445502065768465;0.7776314180945805;-0.32999998769315303;0.8446985664511234
24.642436;1.0799535419155983;0.8333134959150136;0.7717385545585352;-0.37118102168568745;-0.3437011138939997;1.0719799287142988;10.00084667123654;0.8336045265800057;-0.4244550563885832;-0.4244550209228632;0.777631171510379;-0.3299999872762363;0.8446970415637018
24.652436;1.0799546804620155;0.8333129840006283;0.771737460335069;-0.37118102222918586;-0.34370111355159594;1.0719786027890799;10.000855350406557;0.8336050071196704;-0.42445505724160915;-0.4244550211575824;0.7776308679055081;-0.32999998685219956;0.8446955718021236
24.662436;1.0799557848677437;0.833312489016893;0.7717363319138556;-0.371181022754429;-0.34370111319605756;1.071977264594388;10.000863438773818;0.8336054177540755;-0.42445505807014433;-0.4244550213612086;0.7776305088805462;-0.32999998642218503;0.8446941594550453
24.672436;1.0799568546522489;0.8333120077009685;0.7717351716583151;-0.37118102326058106;-0.34370111282785026;1.071975917370466;10.000870896789081;0.8336057565929674;-0.4244550588736286;-0.42445502153316245;0.7776300952763207;-0.329999985987411;0.8446928051718536
24.682436;1.0799578891868653;0.8333115364895927;0.7717339824350987;-0.3711810237473069;-0.343701112447339;1.0719745632697297;10.000877708149515;0.8336060222812168;-0.4244550596518137;-0.4244550216729771;0.7776296274426681;-0.3299999855494162;0.8446915085523173
24.692436;1.0799588874354267;0.8333110726168137;0.7717327670465793;-0.3711810242147802;-0.343701112054596;1.0719732032680878;10.000883876289071;0.8336062145750058;-0.42445506040462205;-0.4244550217800738;0.777629106510615;-0.3299999851098146;0.8446902688674445
24.702436;1.0799598481517843;0.8333106146283831;0.7717315277793969;-0.3711810246633185;-0.34370111164945605;1.071971837044856;10.00088941745998;0.833606334286245;-0.4244550611321099;-0.42445502185342876;0.777628534959828;-0.3299999846700058;0.8446890855285638
24.712436;1.0799607707043826;0.8333101620466109;0.7717302658280649;-0.3711810250929382;-0.34370111123200064;1.0719704634176168;10.000894351968908;0.8336063826711881;-0.42445506183436377;-0.4244550218916986;0.7776279158029137;-0.3299999842313061;0.8446879581504506
24.722436;1.0799616554347098;0.8333097144985576;0.7717289811064362;-0.3711810255032593;-0.3437011108028718;1.0719690810812093;10.00089869647328;0.8336063610381033;-0.42445506251130233;-0.42445502189376244;0.7776272517329625;-0.3299999837952429;0.844686886484663
24.732436;1.0799625035692615;0.8333092709506935;0.7717276731803864;-0.37118102589368623;-0.34370111036304496;1.0719676890428018;10.0009024595826;0.8336062710633658;-0.4244550631625343;-0.4244550218590112;0.7776265452969104;-0.32999998336360686;0.8446858709040912
24.742436;1.0799633171457346;0.8333088297877775;0.7717263423290003;-0.37118102626366084;-0.34370110991358255;1.0719662865415056;10.000905638315656;0.8336061153798798;-0.42445506378730896;-0.4244550217871817;0.7776257992989162;-0.32999998293827554;0.8446849126679831
24.752436;1.0799640988236623;0.8333083895437382;0.7717249893178745;-0.37118102661291724;-0.34370110945577576;1.071964872840112;10.000908218112839;0.833605897587612;-0.4244550643845369;-0.4244550216781564;0.7776250165398004;-0.3299999825209594;0.8446840131609809
24.762436;1.0799648516405984;0.833307949302679;0.771723614688641;-0.3711810269416792;-0.3437011089912576;1.071963447328237;10.00091018272514;0.8336056216413912;-0.42445506495303315;-0.4244550215320768;0.7776241992720968;-0.3299999821130785;0.8446831731744047
24.772436;1.0799655790305627;0.8333075087258827;0.7717222185977071;-0.37118102725054286;-0.34370110852168434;1.0719620098641796;10.00091153108261;0.8336052915454619;-0.4244550654917714;-0.4244550213495743;0.7776233489538004;-0.3299999817159251;0.8446823932893128
24.782436;1.079966285395631;0.8333070682866783;0.7717208006835365;-0.37118102753995175;-0.34370110804824716;1.0719605610936074;10.000912290548731;0.8336049116943403;-0.4244550659997537;-0.42445502113183786;0.7776224662186052;-0.3299999813308555;0.8446816747660472
24.792436;1.0799669767147588;0.8333066295627455;0.7717193597804566;-0.3711810278097729;-0.3437011075713943;1.0719591024154738;10.000912521924446;0.8336044871728016;-0.4244550664757697;-0.4244550208806024;0.7776215508117764;-0.3299999809592769;0.8446810196267573
24.802436;1.0799676599506984;0.8333061952578289;0.7717178940795221;-0.3711810280593784;-0.3437011070907894;1.0719576361927923;10.000912315551277;0.8336040235652727;-0.42445506691847956;-0.4244550205980501;0.7776206017045874;-0.3299999806025769;0.8446804299886237
24.812436;1.0799683414812271;0.8333057687984503;0.7717164018901838;-0.37118102828787825;-0.34370110660556263;1.0719561668414164;10.000911776349932;0.8336035262924923;-0.4244550673267236;-0.4244550202865113;0.7776196175560143;-0.329999980262063;0.844679907765042
24.822436;1.0799690263055877;0.8333053533188167;0.7717148821611154;-0.3711810284941415;-0.34370110611488836;1.0719547010528794;10.000911006853558;0.8336029997059596;-0.42445506769955393;-0.4244550199481315;0.7776185970823446;-0.32999997993883806;0.8446794548919957
24.832436;1.0799697185148849;0.8333049507347049;0.7717133340149027;-0.3711810286767654;-0.3437011056184606;1.0719532459021561;10.000910099109438;0.8336024469952784;-0.4244550680358518;-0.4244550195846699;0.77761753909787;-0.3299999796337275;0.8446790736477267
24.842436;1.079970421912928;0.8333045619501898;0.7717117559544044;-0.37118102883415016;-0.34370110511660495;1.0719518069641791;10.000909132536773;0.8336018711393023;-0.42445506833421803;-0.4244550191974406;0.7776164425948654;-0.32999997934737824;0.844678766750788
24.852436;1.0799711400543281;0.8333041875422768;0.7717101456558947;-0.3711810289646192;-0.34370110461020753;1.0719503881699872;10.000908176193763;0.8336012752900565;-0.42445506859346904;-0.4244550187874568;0.7776153068408954;-0.329999979080267;0.8446785366613611
24.862436;1.0799718762503248;0.8333038279498295;0.771708500095937;-0.37118102906650624;-0.3437011041005041;1.0719489926588217;10.000907295409986;0.8336006620265569;-0.42445506881298944;-0.4244550183556651;0.7776141310898986;-0.32999997883249127;0.8446783844176811
24.872436;1.0799726341831974;0.8333034836883425;0.7717068154391173;-0.37118102913814444;-0.34370110358881584;1.071947623558613;10.000906555227822;0.8336000329288017;-0.42445506899258084;-0.42445501790311296;0.7776129143767243;-0.3299999786037699;0.8446783094589737
24.882436;1.079973418480621;0.833303155782361;0.7717050872187913;-0.3711810291777542;-0.3437011030764585;1.0719462842056198;10.000906018416932;0.833599389449666;-0.4244550691323624;-0.4244550174310625;0.7776116560107453;-0.3299999783937501;0.844678310479835
24.892436;1.0799742344225038;0.8333028457019401;0.771703311505217;-0.37118102918338264;-0.3437011025648199;1.0719449776680265;10.000905741953526;0.8335987336252253;-0.42445506923276327;-0.4244550169408829;0.7776103561688373;-0.32999997820210003;0.8446783860804871
24.902436;1.0799750867679943;0.8333025546947115;0.7717014861634235;-0.3711810291531019;-0.34370110205546933;1.0719437057400845;10.000905771099324;0.833598067372293;-0.4244550692943226;-0.4244550164336773;0.7776090158439303;-0.32999997802827874;0.8446785350294151
24.912436;1.0799759779771916;0.8333022831165711;0.7716996112625656;-0.3711810290853826;-0.34370110155015854;1.0719424685298538;10.000906131797656;0.8335973919497809;-0.42445506931755705;-0.42445501591007395;0.7776076363609954;-0.3299999778715398;0.8446787564622775
24.922436;1.0799769067920306;0.8333020303684224;0.7716976890245953;-0.3711810289792029;-0.34370110105069623;1.0719412653980886;10.00090682770518;0.8335967083127462;-0.4244550693029657;-0.42445501537038943;0.777606218999389;-0.3299999777313052;0.8446790497889496
24.932436;1.0799778685398043;0.8333017954705055;0.7716957234783816;-0.37118102883375154;-0.34370110055876135;1.071940095977903;10.000907845298409;0.8335960171030322;-0.42445506925099497;-0.4244550148148834;0.7776047649495208;-0.3299999776073699;0.844679414112509
24.942436;1.079978856782674;0.8333015776814929;0.7716937198904114;-0.37118102864816716;-0.34370110007567184;1.0719389603868286;10.000909164801802;0.833595318521282;-0.4244550691619735;-0.42445501424381654;0.7776032755696025;-0.3299999774997483;0.8446798474406606
24.952436;1.079979864476352;0.8333013767503256;0.7716916844592945;-0.3711810284215938;-0.3437010996022057;1.0719378591642685;10.000910769609499;0.8335946129132346;-0.4244550690360645;-0.42445501365737764;0.7776017525250121;-0.3299999774084629;0.844680346349096
24.962436;1.0799808840883023;0.83330119288466;0.7716896239872816;-0.37118102815340753;-0.34370109913869246;1.071936792933752;10.000912647489676;0.8335939012226385;-0.4244550688733617;-0.4244550130558554;0.7776001974730271;-0.3299999773334856;0.8446809063304604
24.972436;1.0799819075493637;0.8333010264822798;0.7716875451513917;-0.37118102784352647;-0.3437010986854054;1.0719357619779806;10.00091478502478;0.8335931846649699;-0.4244550686741186;-0.4244550124400915;0.777598611711171;-0.32999997727481056;0.8446815224367342
24.982436;1.0799829265912737;0.8333008774922406;0.7716854539490562;-0.37118102749268994;-0.34370109824287953;1.0719347665100099;10.000917162264896;0.8335924644028517;-0.4244550684388646;-0.42445501181163486;0.7775969964004704;-0.329999977232468;0.8446821899247505
24.992436;1.0799839335002273;0.833300744735365;0.7716833556947601;-0.3711810271024087;-0.34370109781198416;1.071933807130853;10.000919756501428;0.8335917416811323;-0.42445506816841266;-0.4244550111723029;0.7775953533524547;-0.3299999772064007;0.8446829046093269
25.002436;1.0799849217638389;0.8333006258340193;0.7716812552281382;-0.37118102667456976;-0.3437010973939376;1.0719328850823195;10.000922553599711;0.8335910180109928;-0.4244550678638738;-0.4244550105236981;0.7775936854807993;-0.32999997719637364;0.8446836628510727
25.012436;1.0799858860039433;0.8333005175972039;0.7716791569846249;-0.371181026211098;-0.3437010969901255;1.0719320026934205;10.000925550153719;0.8335902950350049;-0.4244550675265359;-0.42445500986718554;0.7775919963866132;-0.32999997720198826;0.8446844615077864
25.022436;1.0799868220207933;0.8333004164835925;0.7716770649268689;-0.3711810257139346;-0.34370109660165304;1.0719311631710344;10.000928744295933;0.8335895740745425;-0.4244550671577014;-0.4244550092040885;0.7775902897688922;-0.329999977222729;0.8446852979990004
25.032436;1.0799877275417489;0.8333003191939616;0.7716749826755674;-0.3711810251850628;-0.3437010962291254;1.0719303694699531;10.000932128252863;0.8335888558103154;-0.42445506675876415;-0.42445500853579105;0.7775885691804784;-0.32999997725805075;0.8446861704100489
25.042436;1.0799886020847016;0.8333002228073518;0.7716729137331728;-0.3711810246262579;-0.34370109587282355;1.0719296237375953;10.000935682940314;0.8335881405137486;-0.42445506633134683;-0.4244550078637686;0.7775868380708938;-0.32999997730731945;0.8446870770362725
25.052436;1.0799894452311753;0.8333001241406583;0.771670861629203;-0.37118102403881803;-0.34370109553284983;1.0719289275957635;10.000939375377836;0.8335874283966825;-0.4244550658772689;-0.4244550071895799;0.777585099865362;-0.3299999773695135;0.844688015394279
25.062436;1.0799902551170841;0.8333000192764046;0.7716688303048733;-0.3711810234236656;-0.3437010952091696;1.0719282823164094;10.000943165003633;0.8335867196912099;-0.4244550653984657;-0.4244550065148644;0.777583357831934;-0.3299999774431139;0.8446889821323974
25.072436;1.0799910282269374;0.833299903987009;0.7716668241627315;-0.3711810227816705;-0.3437010949017203;1.0719276888727651;10.000947011013414;0.8335860149313864;-0.4244550648970084;-0.42445500584138485;0.7775816150047684;-0.32999997752648824;0.8446899738614743
25.082436;1.0799917600445295;0.8332997747278187;0.7716648474452483;-0.3711810221138634;-0.3437010946104473;1.0719271478086783;10.000950874192213;0.8335853154366931;-0.4244550643751093;-0.42445500517104123;0.7775798741784675;-0.329999977618443;0.8446909875032195
25.092436;1.0799924460223715;0.8332996291372498;0.771662903980203;-0.37118102142154125;-0.34370109433527624;1.071926658543376;10.000954718810089;0.8335846234589096;-0.42445506383496695;-0.4244550045058588;0.7775781377405884;-0.3299999777183321;0.8446920199766642
25.102436;1.079993082261223;0.8332994656393548;0.7716609974097067;-0.37118102070633396;-0.34370109407616234;1.0719262188864391;10.000958515116167;0.8335839419899598;-0.424455063278591;-0.42445500384797713;0.7775764077411702;-0.3299999778256966;0.8446930678618639
25.112436;1.0799936659396834;0.8332992828735145;0.7716591308442855;-0.37118101997003233;-0.3437010938330887;1.071925825737939;10.000962237956873;0.833583274348852;-0.4244550627077179;-0.42445500319960283;0.7775746861805953;-0.329999977940059;0.8446941273829061
25.122436;1.0799941957816486;0.8332990793793723;0.7716573059629556;-0.37118101921420615;-0.3437010936059957;1.0719254761238681;10.00096586570475;0.8335826236172219;-0.42445506212371664;-0.4244550025630553;0.7775729751633408;-0.3299999780610355;0.8446951945700496
25.132436;1.0799946719011728;0.8332988535502934;0.7716555229254863;-0.3711810184399871;-0.34370109339471844;1.0719251672072692;10.000969387516243;0.8335819924741319;-0.42445506152750867;-0.4244550019409446;0.7775712773643187;-0.32999997818850924;0.8446962653049763
25.142436;1.0799950947154118;0.8332986038655905;0.7716537814420381;-0.3711810176481492;-0.3437010931989143;1.071924895505317;10.000972811151655;0.8335813837536961;-0.4244550609194627;-0.4244550013362216;0.7775695965465653;-0.32999997832275085;0.844697335249518
25.152436;1.0799954638901583;0.8332983292894109;0.7716520814638113;-0.37118101683937593;-0.3437010930181287;1.0719246562582896;10.000976156484299;0.833580800872443;-0.4244550602992063;-0.42445500075196724;0.7775679369286429;-0.32999997846426815;0.8446983998052061
25.162436;1.0799957784023897;0.833298029534984;0.7716504227938207;-0.3711810160145119;-0.34370109285196304;1.071924443843017;10.000979441071381;0.8335802476731049;-0.42445505966578245;-0.4244550001910172;0.7775663020885439;-0.32999997861356156;0.8446994543866763
25.172436;1.0799960373401218;0.8332977050271665;0.77164880467008;-0.3711810151746579;-0.34370109270003213;1.071924252905394;10.000982674645817;0.8335797284874237;-0.4244550590184267;-0.42445499965557215;0.7775646951214771;-0.3299999787712131;0.8447004950984257
25.182436;1.0799962401967618;0.8332973568089591;0.7716472257814091;-0.3711810143211456;-0.3437010925618088;1.0719240786001434;10.000985862794668;0.8335792481929128;-0.42445505835731573;-0.4244549991469846;0.7775631196397732;-0.32999997893789956;0.844701519218236
25.192436;1.0799963868775961;0.8332969862924544;0.7716456847470886;-0.37118101345545557;-0.34370109243654395;1.071923916374266;10.000989011880955;0.8335788116266224;-0.42445505768355757;-0.4244549986657947;0.7775615803423238;-0.32999997911407397;0.8447025248817878
25.202436;1.079996477988159;0.8332965947257346;0.7716441811526371;-0.37118101257921404;-0.34370109232316837;1.0719237626469997;10.00099213469025;0.833578423274535;-0.4244550569985985;-0.4244549982118783;0.777560083051518;-0.32999997929994707;0.8447035104887112
25.212436;1.0799965146026458;0.8332961827080989;0.7716427159797172;-0.3711810116943114;-0.34370109222023526;1.0719236153947003;10.000995255714491;0.8335780876145416;-0.4244550563038402;-0.42445499778457807;0.7775586344338709;-0.32999997949586324;0.8447044747773386
25.222436;1.0799964973878398;0.8332957497665885;0.7716412907359761;-0.3711810108028885;-0.3437010921259573;1.0719234737027235;10.000998410058527;0.8335778091459981;-0.4244550556007963;-0.4244549973828025;0.7775572412457142;-0.3299999797024312;0.8447054171174567
25.232436;1.0799964266345425;0.833295294213055;0.7716399065607114;-0.3711810099071377;-0.3437010920382958;1.071923337261873;10.001001636741178;0.8335775917674102;-0.4244550548912449;-0.4244549970051387;0.7775559091504194;-0.3299999799203154;0.8447063372974462
25.242436;1.0799963036511395;0.8332948137935612;0.7716385641997624;-0.3711810090091851;-0.34370109195517307;1.0719232063393866;10.001004972608401;0.833577437758905;-0.42445505417704144;-0.4244549966500784;0.7775546416296215;-0.32999998015014653;0.8447072355233963
25.252436;1.079996131363603;0.8332943068286065;0.7716372641892182;-0.3711810081109938;-0.3437010918747012;1.0719230816242524;10.001008446270145;0.8335773468489656;-0.4244550534600192;-0.42445499631634576;0.7775534395357672;-0.32999998039263745;0.8447081129054378
25.262436;1.0799959131393344;0.8332937731725715;0.7716360067358992;-0.3711810072140688;-0.3437010917952551;1.0719229637216048;10.001012073107933;0.833577316342914;-0.4244550527421788;-0.42445499600312325;0.7775523015398232;-0.32999998064855696;0.8447089716901044
25.272436;1.0799956517212863;0.833293214563135;0.7716347915092621;-0.3711810063193282;-0.3437010917154422;1.0719228523601072;10.001015857729367;0.8335773421388956;-0.42445505202584055;-0.4244549957099932;0.7775512252476058;-0.32999998091835264;0.8447098154722762
25.282436;1.0799953493669918;0.8332926341181326;0.7716336174832009;-0.3711810054274613;-0.3437010916339911;1.0719227455549227;10.001019801369289;0.8335774192948725;-0.4244550513135902;-0.4244549954367447;0.7775502083059402;-0.32999998120169294;0.8447106495891478
25.292436;1.0799950086370098;0.833292035322784;0.7716324829005184;-0.3711810045392335;-0.34370109154966544;1.0719226394250876;10.001023905245587;0.8335775424359104;-0.42445505060811417;-0.4244549951833189;0.777549248973742;-0.32999998149744475;0.844711480724813
25.302436;1.0799946328315757;0.8332914214804087;0.771631385554403;-0.3711810036553359;-0.343701091461454;1.071922528888821;10.001028168637863;0.8335777067928202;-0.42445504991203703;-0.4244549949498307;0.7775483462020338;-0.329999981804178;0.8447123156936073
25.312436;1.0799942254663042;0.8332907959456821;0.771630323341469;-0.37118100277627747;-0.343701091368835;1.07192240886466;10.001032591852448;0.8335779087393007;-0.424455049227787;-0.4244549947365592;0.7775474995590992;-0.32999998212064807;0.8447131606814414
25.322436;1.079993789628103;0.8332901622947241;0.7716292945190689;-0.371181001902606;-0.3437010912717085;1.0719222755844646;10.00103718583383;0.8335781451247063;-0.42445504855746913;-0.4244549945439662;0.777546709057946;-0.32999998244574;0.8447140213319676
25.332436;1.079993327984227;0.8332895239265296;0.7716282975949101;-0.3711810010350473;-0.3437010911702162;1.0719221273178365;10.001041974595102;0.833578412425431;-0.4244550479028013;-0.4244549943727172;0.777545974695118;-0.3299999827781336;0.8447149026558737
25.342436;1.07999284347113;0.8332888835237203;0.7716273314482301;-0.37118100017437583;-0.34370109106483515;1.0719219639349342;10.00104698567916;0.8335787063939157;-0.42445504726506206;-0.42445499422366373;0.7775452958590402;-0.3299999831162616;0.8447158082367694
25.352436;1.079992340794815;0.8332882431957342;0.7716263953673024;-0.3711809993212613;-0.3437010909565567;1.0719217858948296;10.001052237347876;0.8335790222529796;-0.4244550466449651;-0.4244549940977027;0.7775446709722569;-0.32999998345860954;0.8447167398745182
25.362436;1.0799918275243625;0.8332876055024279;0.7716254886268195;-0.37118099847615665;-0.3437010908468406;1.0719215937592586;10.001057731935004;0.833579355315496;-0.4244550460426613;-0.42445499399544223;0.7775440977694548;-0.3299999838039698;0.8447176984254895
25.372436;1.079991313286493;0.8332869741208552;0.7716246102882982;-0.3711809976392035;-0.3437010907374198;1.0719213883684562;10.001063459652471;0.833579701130222;-0.4244550454579663;-0.42445499391696606;0.7775435742207519;-0.3299999841513479;0.8447186844343536
25.382436;1.0799908080423821;0.8332863534078799;0.7716237594957511;-0.3711809968102976;-0.3437010906302536;1.0719211710818128;10.001069408331894;0.833580054588578;-0.4244550448905535;-0.4244549938619464;0.7775430991006009;-0.3299999844996974;0.8447196975687019
25.392436;1.079990320905434;0.8332857478640895;0.771622935805521;-0.37118099598935705;-0.3437010905276003;1.0719209436740667;10.00107557381433;0.833580409187347;-0.424455044339946;-0.4244549938298529;0.7775426719484483;-0.32999998484791804;0.8447207361860424
25.402436;1.0799898595783308;0.8332851620346285;0.7716221390907902;-0.37118099517668485;-0.34370109043194597;1.0719207077049853;10.001081967226938;0.8335807574874612;-0.4244550438054389;-0.42445499382008445;0.7775422933517058;-0.3299999851951318;0.8447217979525969
25.412436;1.079989430371241;0.8332846000751388;0.7716213691631553;-0.37118099437312707;-0.3437010903458056;1.0719204638698738;10.00108860984139;0.8335810922121104;-0.42445504328609646;-0.4244549938320409;0.7775419655245664;-0.3299999855409558;0.8447228806098951
25.422436;1.0799890389105231;0.8332840650040929;0.7716206259589957;-0.371180993579783;-0.34370109027149204;1.071920211932374;10.001095517353601;0.8335814072765522;-0.42445504278072843;-0.4244549938649618;0.777541692415393;-0.32999998588560353;0.8447239822013546
25.432436;1.079988690729628;0.8332835586201494;0.7716199100893212;-0.3711809927976353;-0.3437010902109454;1.071919951051458;10.001102691271116;0.8335816983327821;-0.42445504228776326;-0.4244549939177374;0.7775414790519323;-0.32999998622966914;0.8447251012369481
25.442436;1.0799883909161465;0.833283082115567;0.7716192226463799;-0.37118099202753335;-0.34370109016570816;1.0719196806014166;10.00111012179452;0.8335819625544857;-0.42445504180529503;-0.42445499398917;0.7775413304844465;-0.3299999865736682;0.8447262371330386
25.452436;1.0799881435878274;0.8332826367756554;0.7716185643176756;-0.371180991270373;-0.3437010901369508;1.0719194010739013;10.001117792541034;0.8335821980976404;-0.4244550413315077;-0.42445499407841547;0.7775412509452639;-0.3299999869178204;0.8447273901826526
25.462436;1.0799879514568809;0.8332822244622731;0.7716179346407599;-0.3711809905271287;-0.3437010901255191;1.0719191141657516;10.001125685641501;0.8335824037375542;-0.424455040865043;-0.4244549941850761;0.7775412434986486;-0.3299999872622437;0.8447285606421199
25.472436;1.0799878150807711;0.833281847357674;0.7716173321105125;-0.37118098979872216;-0.3437010901321084;1.0719188226245424;10.001133788532298;0.8335825785383263;-0.42445504040484094;-0.4244549943089869;0.7775413102479447;-0.329999987607073;0.8447297478719815
25.482436;1.0799877332730008;0.8332815069995761;0.7716167551587569;-0.3711809890859629;-0.343701090157466;1.071918530416213;10.00114209453651;0.8335827213942035;-0.4244550399496963;-0.42445499444998447;0.7775414529902029;-0.32999998795229984;0.8447309501569688
25.492436;1.0799877048186648;0.8332812038263148;0.7716162028336442;-0.3711809883895241;-0.3437010902023919;1.071918242916566;10.00115059474597;0.8335828308600507;-0.4244550394981779;-0.42445499460788366;0.7775416738106957;-0.3299999882976758;0.844732164848339
25.502436;1.0799877289392312;0.8332809374632562;0.7716156742780184;-0.37118098770976066;-0.3437010902675689;1.0719179667202618;10.001159271416158;0.833582905692724;-0.424455039049168;-0.4244549947825099;0.7775419750918391;-0.3299999886427446;0.8447333886511713
25.512436;1.0799878043502291;0.8332807067446361;0.7716151678888706;-0.3711809870465665;-0.34370109035337343;1.071917708691489;10.001168098037427;0.8335829454939132;-0.42445503860240424;-0.42445499497364214;0.7775423588783783;-0.32999998898685035;0.8447346181188438
25.522436;1.0799879290626828;0.8332805098045218;0.7716146815224022;-0.37118098639953195;-0.3437010904598236;1.0719174752458343;10.001177043126276;0.8335829505255257;-0.4244550381583738;-0.42445499518116186;0.7775428260583569;-0.32999998932915925;0.8447358498840805
25.532436;1.0799881012780854;0.833280345013494;0.7716142134134625;-0.37118098576811814;-0.34370109058682374;1.0719172727636335;10.001186073525318;0.8335829209321007;-0.4244550377178728;-0.4244549954053436;0.7775433760177681;-0.32999998966868416;0.844737080266038
25.542436;1.079988320159504;0.8332802116591926;0.7716137625089016;-0.37118098515152903;-0.3437010907344773;1.071917107900533;10.001195156003002;0.8335828563120072;-0.42445503728177153;-0.42445499564680744;0.7775440069931557;-0.32999999000441566;0.8447383050785623
25.552436;1.0799885854656912;0.8332801092724637;0.7716133279261232;-0.3711809845485775;-0.3437010909031005;1.0719169873031127;10.001204263084283;0.8335827559404613;-0.4244550368510117;-0.42445499590620944;0.7775447165138234;-0.3299999903356772;0.8447395199926317
25.562436;1.079988896211716;0.8332800365986806;0.7716129083063996;-0.3711809839577205;-0.34370109109304486;1.0719169173480596;10.001213383503075;0.8335826191424095;-0.42445503642664356;-0.4244549961841979;0.7775455013566998;-0.32999999066229463;0.8447407208131726
25.572436;1.0799892498629775;0.8332799916574667;0.7716125017368205;-0.37118098337715927;-0.3437010913045949;1.0719169031300406;10.001222526389633;0.8335824455850808;-0.42445503600971596;-0.42445499648166335;0.7775463573635948;-0.32999999098428656;0.8447419038841919
25.582436;1.0799896428411282;0.8332799725843095;0.7716121063250091;-0.37118098280517353;-0.3437010915380054;1.0719169469798948;10.00123171256964;0.8335822358918815;-0.42445503560108205;-0.4244549967997625;0.7775472795108459;-0.3299999913014221;0.8447430664878275
25.592436;1.0799900710695503;0.8332799781072864;0.7716117208754928;-0.3711809822405294;-0.3437010917937333;1.0719170486570107;10.001240959983852;0.8335819922773978;-0.4244550352013126;-0.42445499713964563;0.7775482620233135;-0.329999991613089;0.8447442064962458
25.602436;1.0799905296233732;0.8332800074990602;0.7716113446628476;-0.37118098168247843;-0.34370109207266775;1.0719172068125151;10.001250277074702;0.8335817182767802;-0.4244550348105216;-0.4244549975022551;0.7775492987451609;-0.3299999919185457;0.8447453217852874
25.612436;1.0799910126381718;0.8332800602252496;0.7716109767453544;-0.37118098113044823;-0.34370109237590357;1.0719174195257397;10.001259668213603;0.8335814178292459;-0.42445503442805826;-0.42445499788817614;0.7775503841149151;-0.3299999922172251;0.8447464101221571
25.622436;1.0799915141081275;0.833280135617414;0.7716106159496724;-0.37118098058392285;-0.3437010927041948;1.071917684160364;10.001269138952603;0.8335810945195118;-0.42445503405255436;-0.4244549982974655;0.7775515138774632;-0.3299999925087663;0.8447474694182744
25.632436;1.079992028483947;0.8332802331982456;0.7716102608756806;-0.3711809800426613;-0.3437010930576674;1.0719179979153464;10.001278688612947;0.8335807512583067;-0.4244550336823357;-0.4244549987297314;0.7775526847944015;-0.3299999927927934;0.8447484978760268
25.642436;1.0799925506938828;0.8332803531057775;0.7716099096776291;-0.37118097950691364;-0.34370109343587607;1.0719183588232724;10.00128829802249;0.8335803908059306;-0.4244550333156687;-0.4244549991844333;0.7775538939720187;-0.3299999930687146;0.8447494935985352
25.652436;1.0799930757823;0.8332804955339658;0.7716095602918304;-0.37118097897740465;-0.34370109383797637;1.0719187660082328;10.001297929684394;0.8335800164714744;-0.4244550329507704;-0.42445499966109346;0.7775551382119921;-0.32999999333576663;0.8447504536812823
25.662436;1.0799935983667548;0.8332806598056202;0.7716092106386685;-0.3711809784552691;-0.3437010942629914;1.071919219017298;10.001307538787051;0.8335796316893294;-0.42445503258582823;-0.4244550001593554;0.7775564136043659;-0.32999999359318455;0.8447513735871652
25.672436;1.079994112778443;0.8332808441808394;0.7716088583629589;-0.37118097794194316;-0.34370109471001653;1.0719197173281416;10.001317080710065;0.8335792393526665;-0.4244550322191306;-0.42445500067886854;0.7775577159335116;-0.3299999938401306;0.8447522477930044
25.682436;1.0799946134310179;0.833281046121335;0.7716085005461741;-0.3711809774388612;-0.34370109517807224;1.0719202601714117;10.001326508406994;0.8335788421394458;-0.42445503184939687;-0.4244550012190165;0.777559041303766;-0.3299999940753348;0.8447530710994022
25.692436;1.0799950943311982;0.8332812626718038;0.7716081338769759;-0.37118097694718105;-0.3437010956658783;1.0719208458013652;10.001335763647266;0.8335784427896739;-0.424455031476195;-0.42445500177881096;0.7775603860870463;-0.3299999942969856;0.844753839180996
25.702436;1.0799955486839843;0.8332814912321794;0.771607755253305;-0.3711809764676883;-0.3437010961720038;1.0719214709500438;10.00134477189275;0.833578043333291;-0.4244550311000171;-0.42445500235706723;0.7775617467075098;-0.3299999945031839;0.8447545484858704
25.712436;1.0799959694353056;0.8332817303549448;0.7716073621764246;-0.3711809760008074;-0.3437010966951759;1.0719221316575391;10.001353445577795;0.8335776444316384;-0.42445503072185625;-0.42445500295257205;0.7775631198268416;-0.3299999946923946;0.8447551961219221
25.722436;1.0799963499240381;0.8332819799090433;0.7716069527763969;-0.37118097554678703;-0.3437010972343508;1.0719228246782602;10.001361691180652;0.833577245896641;-0.4244550303425968;-0.42445500356411825;0.7775645025688568;-0.3299999948634441;0.8447557792984886
25.732436;1.0799966840938344;0.8332822406952535;0.7716065261182253;-0.3711809751059224;-0.3437010977886137;1.071923547723507;10.001369414577743;0.833576847643623;-0.4244550299626398;-0.424455004190626;0.7775658923249914;-0.3299999950153577;0.844756294465345
25.742436;1.079996966488395;0.833282514099471;0.7716060827146872;-0.3711809746785477;-0.3437010983571343;1.0719242983735517;10.001376524533686;0.8335764503021754;-0.4244550295819958;-0.4244550048314524;0.7775672862937152;-0.32999999514721895;0.8447567372994138
25.752436;1.0799971921700313;0.8332828019785267;0.771605624307444;-0.37118097426492236;-0.3437010989391294;1.0719250735722323;10.001382937365642;0.8335760553298741;-0.42445502920054357;-0.4244550054865823;0.7775686811729657;-0.3299999952580114;0.8447571033324204
25.762436;1.0799973565297625;0.8332831065726022;0.7716051528699335;-0.37118097386526216;-0.3437010995336817;1.071925870502425;10.001388581619013;0.8335756646160313;-0.42445502881802044;-0.424455006156471;0.7775700729641278;-0.32999999534659996;0.8447573884600895
25.772436;1.0799974548834363;0.8332834303939161;0.7716046698753252;-0.37118097347985274;-0.34370110013957417;1.071926687424663;10.001393399651965;0.8335752800067262;-0.42445502843396365;-0.4244550068417618;0.7775714570370977;-0.32999999541190367;0.8447575894016366
25.782436;1.0799974819954823;0.83328377604775;0.7716041763031589;-0.37118097310907044;-0.3437011007552016;1.0719275239659405;10.00139734728286;0.833574903069831;-0.4244550280479121;-0.4244550075430584;0.7775728287030308;-0.3299999954531577;0.8447577038180745
25.792436;1.0799974319728682;0.8332841462033198;0.771603673045729;-0.3711809727532872;-0.3437011013784856;1.071928381161074;10.00140039376031;0.8335745349214472;-0.424455027659621;-0.42445500826062943;0.7775741834787123;-0.32999999547010145;0.8447577302613334
25.802436;1.0799972982576556;0.8332845438283395;0.7716031613696102;-0.37118097241265263;-0.3437011020071298;1.071929260733878;10.001402525225322;0.8335741760461126;-0.42445502726917045;-0.4244550089940373;0.7775755165995821;-0.3299999954628919;0.8447576687156785
25.812436;1.0799970734416586;0.8332849720469387;0.7716026429516916;-0.37118097208684214;-0.3437011026391803;1.0719301637894092;10.00140374882982;0.8335738263702299;-0.4244550268770698;-0.4244550097419159;0.7775768230462842;-0.32999999543177494;0.8447575210553852
25.822436;1.07999674979202;0.8332854335469939;0.7716021193890503;-0.3711809717750101;-0.34370110327314535;1.0719310900789967;10.00140408606457;0.8335734856883122;-0.4244550264841861;-0.4244550105020051;0.777578098632372;-0.3299999953768327;0.8447572904684064
25.832436;1.07999632075235;0.8332859300083286;0.7716015917186029;-0.3711809714760345;-0.34370110390747355;1.07193203779994;10.001403558652717;0.8335731539832801;-0.42445502609146885;-0.4244550112713599;0.7775793407068026;-0.3299999952981104;0.8447569804237858
25.842436;1.0799957823533652;0.8332864616392277;0.7716010603095609;-0.3711809711888571;-0.3437011045399936;1.071933003190526;10.001402183291548;0.8335728312230023;-0.42445502569987253;-0.42445501204670083;0.7775805476185971;-0.3299999951959569;0.8447565942757521
25.852436;1.079995133813995;0.8332870276357753;0.7716005252376263;-0.3711809709126028;-0.3437011051678254;1.0719339804853445;10.001399975026423;0.8335725172040216;-0.4244550253105504;-0.424455012824766;0.7775817178139606;-0.32999999507107586;0.8447561356212656
25.862436;1.0799943774072696;0.8332876278337138;0.7715999867651401;-0.3711809706464941;-0.3437011057877932;1.0719349625325305;10.001396948861018;0.8335722119288389;-0.42445502492481757;-0.42445501360239923;0.777582849560227;-0.3299999949242924;0.8447556083074699
25.872436;1.0799935176773527;0.8332882634900971;0.7715994452159095;-0.37118097038988906;-0.3437011063969546;1.071935941463987;10.001393117722023;0.8335719157272088;-0.42445502454375095;-0.4244550143765;0.777583941269121;-0.3299999947564821;0.8447550157338916
25.882436;1.079992560464808;0.8332889362860897;0.7715989004206637;-0.3711809701423926;-0.34370110699283424;1.0719369092081406;10.00138848923137;0.8335716288146715;-0.424455024167939;-0.4244550151441243;0.7775849916598662;-0.32999999456867674;0.8447543606499613
25.892436;1.0799915127048774;0.8332896472582274;0.771598351598027;-0.3711809699037783;-0.3437011075734341;1.071937857387557;10.001383064038347;0.8335713508945797;-0.42445502379765276;-0.42445501590268936;0.7775859994671063;-0.32999999436203553;0.8447536458796532
25.902436;1.079990382448333;0.8332903964634208;0.771597797786234;-0.37118096967390707;-0.3437011081372984;1.0719387768637119;10.00137683602669;0.8335710808214591;-0.42445502343311803;-0.42445501665014146;0.777586963274508;-0.3299999941377215;0.8447528750610205
25.912436;1.0799891780180597;0.8332911832249855;0.7715972383239412;-0.3711809694528485;-0.3437011086835523;1.0719396580510796;10.001369791949887;0.8335708162658524;-0.42445502307459265;-0.4244550173849024;0.7775878819282129;-0.3299999938968995;0.8447520525197173
25.922436;1.0799879072693161;0.8332920068285027;0.771596673358806;-0.37118096924093785;-0.343701109211723;1.0719404918153803;10.0013619121093;0.8335705538145343;-0.4244550227223709;-0.4244550181054932;0.7775887550709814;-0.32999999364076527;0.8447511821495729
25.932436;1.0799865776963837;0.8332928667831018;0.7715961043022422;-0.37118096903856285;-0.34370110972146284;1.0719412699653363;10.001353173486624;0.8335702894113504;-0.42445502237677807;-0.4244550188102596;0.7775895831727399;-0.32999999337044356;0.844750266392731
25.942436;1.0799851965465455;0.8332937624952943;0.7715955336252845;-0.37118096884591883;-0.3437011102124114;1.071941985061792;10.001343553020558;0.8335700184344251;-0.42445502203800406;-0.42445501949748493;0.7775903672325829;-0.3299999930868508;0.8447493063269962
25.952436;1.079983771080671;0.8332946929473766;0.7715949643244785;-0.3711809686629666;-0.34370111068414005;1.0719426305078832;10.001333031060078;0.8335697356583296;-0.42445502170592897;-0.42445502016559467;0.777591108677271;-0.32999999279068704;0.844748302309449
25.962436;1.0799823095665662;0.8332956565420285;0.7715943998515038;-0.3711809684895081;-0.34370111113612634;1.0719432013247958;10.001321594875165;0.8335694358673723;-0.4244550213801968;-0.4244550208132723;0.7775918092987572;-0.32999999248258477;0.8447472543999112
25.972436;1.079980821804647;0.8332966515761124;0.7715938440072652;-0.37118096832531006;-0.34370111156799155;1.0719436944017946;10.001309238303994;0.8335691146778372;-0.42445502106031396;-0.42445502143947844;0.7775924707427607;-0.32999999216317283;0.8447461625718602
25.982436;1.0799793182102009;0.8332976773340014;0.7715933002920092;-0.3711809681702767;-0.3437011119798657;1.0719441079846401;10.00129595792504;0.8335687687940121;-0.42445502074556174;-0.42445502204333035;0.7775930940269697;-0.3299999918329771;0.8447450269312252
25.992436;1.079977808579482;0.8332987346471799;0.7715927713385461;-0.3711809680244551;-0.3437011123724548;1.0719444414583892;10.00128175426392;0.8335683958862827;-0.424455020435097;-0.4244550226239905;0.7775936796601831;-0.32999999149256504;0.8447438478965857
26.002436;1.079976301675427;0.833299825481747;0.7715922588997092;-0.3711809678879152;-0.3437011127468574;1.0719446957089294;10.001266637355569;0.8335679944602302;-0.4244550201283853;-0.4244550231808162;0.7775942277271997;-0.3299999911428391;0.8447426262404418
26.012436;1.0799748050991589;0.833300952405258;0.7715917639358661;-0.37118096776082177;-0.3437011131043707;1.0719448732940202;10.001250624318548;0.8335675635419021;-0.42445501982556577;-0.4244550237136197;0.7775947375581613;-0.3299999907849311;0.8447413633340013
