time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
26.022436;1.0799733247760999;0.833302118339594;0.77159128640802;-0.37118096764355424;-0.3437011134463386;1.0719449778443713;10.001233730073496;0.8335671022412017;-0.42445501952751036;-0.4244550242226357;0.7775952078361813;-0.3299999904198076;0.8447400617318631
26.032436;1.0799718645969647;0.8333033260280297;0.7715908254876843;-0.37118096753655794;-0.3437011137740416;1.0719450133460562;10.001215962899858;0.8335666094818285;-0.42445501923554846;-0.4244550247083753;0.7775956375056696;-0.32999999004798547;0.8447387253384202
26.042436;1.0799704265130325;0.8333045772467488;0.7715903806024835;-0.3711809674399926;-0.3437011140886537;1.0719449840769477;10.001197326435014;0.8335660837170763;-0.4244550189509949;-0.4244550251717151;0.777596026449887;-0.3299999896695532;0.8447373586180521
26.052436;1.0799690110904208;0.8333058726012752;0.7715899520987435;-0.3711809673535143;-0.34370111439128254;1.0719448945402263;10.001177824890563;0.8335655225272736;-0.4244550186748554;-0.4244550256138768;0.7775963754245389;-0.3299999892844461;0.8447359656463166
26.062436;1.0799676189245153;0.8333072119753216;0.7715895408638671;-0.3711809672764437;-0.34370111468301384;1.0719447489398672;10.00115746868457;0.8335649223397649;-0.4244550184077701;-0.4244550260360999;0.7775966858876402;-0.3299999888925311;0.8447345498275144
26.072436;1.0799662518072262;0.8333085952946792;0.7715891477832285;-0.37118096720822336;-0.34370111496487216;1.0719445510878263;10.001136275111513;0.8335642786710185;-0.42445501815003267;-0.424455026439492;0.7775969599239674;-0.32999998849345435;0.8447331140630225
26.082436;1.079964912243802;0.8333100234741161;0.7715887735424143;-0.37118096714887117;-0.3437011152377443;1.0719443046235249;10.001114266656423;0.8335635869637892;-0.42445501790178175;-0.4244550268252161;0.7775971999977439;-0.32999998808669984;0.844731661057558
26.092436;1.0799636025831165;0.8333114988869724;0.7715884186706479;-0.37118096709915205;-0.3437011155023885;1.0719440127105186;10.001091473992298;0.8335628433049187;-0.4244550176632616;-0.4244550271947171;0.7775974087700516;-0.32999998767185723;0.8447301936347302
26.102436;1.079962325160881;0.833313024903151;0.7715880837494732;-0.37118096706037623;-0.34370111575950574;1.0719436779573206;10.001067935742501;0.8335620447223908;-0.4244550174348265;-0.42445502754980846;0.7775975892201975;-0.32999998724889057;0.8447287147974496
26.112436;1.0799610827127724;0.8333146047848687;0.7715877697240553;-0.37118096703408743;-0.34370111600970393;1.0719433032880583;10.001043688942413;0.8335611893771844;-0.4244550172167861;-0.42445502789256356;0.7775977446158264;-0.32999998681830484;0.8447272275400639
26.122436;1.0799598781428583;0.8333162404851898;0.771587478143232;-0.3711809670219255;-0.343701116253476;1.0719428926919061;10.001018764218172;0.8335602764383828;-0.4244550170093189;-0.42445502822507664;0.7775978781776286;-0.32999998638103195;0.8447257349523553
26.132436;1.079958713797595;0.8333179321167526;0.7715872110435825;-0.3711809670256203;-0.3437011164913766;1.071942450911843;10.000993190060496;0.8335593056759677;-0.42445501681242337;-0.4244550285492021;0.7775979927423146;-0.3299999859381992;0.8447242410304461
26.142436;1.079957590933699;0.8333196784632089;0.7715869704157589;-0.3711809670468864;-0.34370111672418263;1.0719419827498604;10.000966990350632;0.8335582772779162;-0.4244550166258256;-0.4244550288664624;0.777598090266581;-0.3299999854909712;0.8447227515679389
26.152436;1.0799565095182044;0.8333214778598345;0.7715867576808817;-0.37118096708714576;-0.3437011169529471;1.0719414927783335;10.000940173472792;0.8335571916384499;-0.42445501644885925;-0.4244550291781989;0.7775981714246255;-0.3299999850402259;0.8447212740126022
26.162436;1.079955468212761;0.8333233283440961;0.7715865734989973;-0.3711809671473662;-0.34370111717907936;1.0719409854674973;10.000912730107268;0.8335560489466703;-0.42445501628046;-0.42445502948568714;0.7775982358301808;-0.32999998458623886;0.8447198163794736
26.172436;1.0799544648930925;0.8333263850687768;0.7715874899805458;-0.37118065258936517;-0.34370082605929336;1.0719404656605152;10.00088464350014;0.8335548488976832;-0.42445501611930797;-0.42445502979013133;0.7775982823013577;-0.3299999841287792;0.8447183862844445
26.182436;1.0799534971438176;0.8333283282663594;0.7715873620041944;-0.3711806526914665;-0.3437008262855369;1.0719399390731823;10.00085589905533;0.833553590470695;-0.4244550159639881;-0.4244550300926272;0.7775983088598916;-0.32999998366728345;0.8447169908197076
26.192436;1.0799525620513912;0.8333303115287077;0.7715872609993947;-0.3711806528148237;-0.3437008265145201;1.0719394120791916;10.000826483699974;0.8335522720938201;-0.42445501581320777;-0.4244550303939954;0.7775983132646894;-0.32999998320082335;0.8447156372187485
26.202436;1.0799516563778004;0.8333323305742203;0.7715871857894961;-0.3711806529587222;-0.34370082674775043;1.071938890751945;10.000796379221402;0.8335508922321903;-0.42445501566597227;-0.4244550306945927;0.7775982939814714;-0.32999998272818243;0.844714333361772
26.212436;1.0799507774293424;0.8333343813875085;0.7715871342628959;-0.37118065312193466;-0.34370082698652765;1.0719383803448095;10.000765564277861;0.8335494493635589;-0.4244550155214961;-0.42445503099432835;0.7775982507034453;-0.32999998224822885;0.8447130873690025
26.222436;1.0799499236088825;0.8333364602682215;0.771587103516301;-0.3711806533031234;-0.3437008272321212;1.0719378860772122;10.000734029407857;0.8335479413270657;-0.42445501537903046;-0.4244550312927596;0.7775981842808921;-0.32999998176038936;0.8447119068283927
26.232436;1.0799490943187775;0.8333385642958655;0.7715870906693347;-0.37118065350092416;-0.3437008274859724;1.0719374141693918;10.0007017895026;0.8335463651280172;-0.42445501523774903;-0.42445503158918074;0.7775980964717982;-0.3299999812648175;0.8447107984139821
26.242436;1.0799482891695475;0.8333406915467432;0.7715870933739146;-0.3711806537137161;-0.34370082774971966;1.071936971767746;10.000668881000571;0.8335447174348931;-0.4244550150965737;-0.42445503188285977;0.7775979898370784;-0.32999998076212483;0.8447097677400258
26.252436;1.0799475071551496;0.8333428404332647;0.7715871098311113;-0.3711806539394701;-0.34370082802502816;1.0719365663552651;10.000635350290269;0.8335429951459107;-0.4244550149540182;-0.4244550321732933;0.777597867674735;-0.32999998025298255;0.8447088194396176
26.262436;1.0799467467159218;0.833345008882434;0.7715871386383981;-0.3711806541758531;-0.34370082831323817;1.0719362054753627;10.000601246114273;0.8335411955659784;-0.4244550148082244;-0.42445503246020727;0.7775977336462894;-0.3299999797379312;0.8447079577144496
26.272436;1.0799460064485336;0.8333471940651441;0.7715871785800467;-0.3711806544205379;-0.3437008286149591;1.0719358963990924;10.000566616926426;0.8335393165867727;-0.4244550146572095;-0.42445503274329516;0.7775975910602587;-0.329999979217532;0.8447071864507398
26.282436;1.0799452858610417;0.8333493927346025;0.7715872286549503;-0.3711806546714533;-0.3437008289300089;1.0719356456422853;10.000531508112415;0.8335373570971591;-0.42445501449921796;-0.4244550330219919;0.7775974424662089;-0.3299999786925724;0.8447065083792114
26.292436;1.0799445855111867;0.833351601976624;0.7715872884326517;-0.37118065492672286;-0.3437008292577587;1.0719354586759628;10.000495962627967;0.8335353167431088;-0.4244550143329462;-0.424455033295645;0.7775972897763194;-0.329999978163941;0.8447059243673483
26.302436;1.079943906295899;0.8333538196566744;0.7715873582954003;-0.3711806551845498;-0.3437008295974715;1.0719353397761053;10.000460027314352;0.8335331950601658;-0.4244550141574925;-0.42445503356394043;0.7775971340727356;-0.32999997763227346;0.844705433491878
26.312436;1.0799432486640037;0.8333560437793297;0.771587439208713;-0.37118065544330325;-0.3437008299484706;1.071935292277946;10.0004237562281;0.8335309913362832;-0.4244550139721862;-0.424455033827071;0.7775969751813456;-0.3299999770977005;0.8447050337757269
26.322436;1.0799426124509999;0.8333582714707686;0.7715875322544576;-0.3711806557015967;-0.34370083031024556;1.0719353194913392;10.000387205267304;0.833528705395105;-0.42445501377639355;-0.42445503408547425;0.77759681179666;-0.32999997655991803;0.8447047232367444
26.332436;1.0799419971916635;0.83336049908874;0.7715876381521917;-0.3711806559582301;-0.3437008306824551;1.0719354252473574;10.000350425109081;0.8335263383586666;-0.4244550135692818;-0.4244550343395189;0.7775966418590777;-0.32999997601864195;0.8447045002523365
26.342436;1.0799414020096938;0.8333627230681576;0.7715877567900972;-0.37118065621218793;-0.3437008310647097;1.0719356133696198;10.000313463622389;0.8335238930666365;-0.4244550133496881;-0.4244550345894443;0.7775964627374626;-0.3299999754741064;0.8447043629455697
26.352436;1.079940824864765;0.833364940199161;0.7715878870154278;-0.3711806564627281;-0.34370083145623515;1.0719358869734412;10.000276373063386;0.8335213740877624;-0.42445501311619077;-0.4244550348352852;0.7775962715632546;-0.3299999749270921;0.8447043089735597
26.362436;1.079940262132937;0.8333671474177786;0.7715880266131614;-0.37118065670941996;-0.34370083185573724;1.0719362484700776;10.000239207723173;0.8335187869074298;-0.42445501286728765;-0.4244550350766997;0.777596066004701;-0.3299999743785045;0.8447043364582562
26.372436;1.0799397089632106;0.8333693416931289;0.7715881721971337;-0.37118065695206537;-0.3437008322615484;1.0719367000364033;10.000202017408307;0.8335161366889308;-0.42445501260155993;-0.4244550353129521;0.7775958449159436;-0.32999997382900453;0.8447044445491727
26.382436;1.079939159965422;0.8333715201963375;0.7715883192427242;-0.3711806571904246;-0.34370083267176404;1.0719372439325934;10.000164848653993;0.8335134279292341;-0.42445501231782595;-0.4244550355429284;0.7775956079937925;-0.32999997327902;0.8447046328058272
26.392436;1.079938609579807;0.8333736805579698;0.7715884623614112;-0.37118065742386097;-0.343700833084323;1.0719378823671823;10.000127747930708;0.8335106653936016;-0.42445501201534663;-0.424455035765104;0.7775953547619641;-0.3299999727290056;0.8447049006188245
26.402436;1.0799380519685338;0.8333758207636944;0.7715885954144373;-0.37118065765118075;-0.34370083349718406;1.071938616901302;10.000090761786842;0.8335078552153081;-0.424455011693883;-0.4244550359777255;0.7775950841529127;-0.3299999721795804;0.8447052470789037
26.412436;1.0799374808645439;0.8333779385915427;0.7715887114796136;-0.37118065787076276;-0.3437008339084025;1.0719394481039761;10.00005393989995;0.8335050049314533;-0.42445501135353764;-0.42445503617903635;0.7775947950476796;-0.3299999716313373;0.8447056708637294
26.422436;1.0799368893474715;0.8333800311106992;0.7715888030755712;-0.3711806580808706;-0.3437008343160037;1.0719403759271495;10.000017341925789;0.8335021225173841;-0.4244550109947396;-0.42445503636717175;0.7775944870975041;-0.3299999710845936;0.8447061703922958
26.432436;1.0799362697139123;0.8333820949413501;0.7715888626182207;-0.3711806582799015;-0.3437008347179204;1.0719413997094644;9.999981039749775;0.8334992154973034;-0.4244550106182887;-0.4244550365400491;0.777594161287688;-0.32999997053952623;0.8447067441440338
26.442436;1.0799356139754213;0.8333841272631854;0.7715888829969185;-0.3711806584663825;-0.3437008351120779;1.0719425173513517;9.999945109124454;0.8334962907814498;-0.42445501022513865;-0.4244550366955886;0.7775938199846423;-0.3299999699966177;0.8447073903473729
26.452436;1.07993491456467;0.8333864412824481;0.7715891494610913;-0.371181816601032;-0.3437019077306315;1.071943724978514;9.999909618006454;0.8334933549527985;-0.4244550098162484;-0.42445503683196123;0.7775934663634344;-0.3299999694569654;0.8447081060172283
26.462436;1.0799341649465608;0.8333884078019149;0.7715890743276107;-0.3711818167577739;-0.3437019081036916;1.071945017492724;9.999874624170833;0.8334904143420316;-0.42445500939268704;-0.42445503694779463;0.7775931036029887;-0.32999996892227584;0.8447088864402361
26.472436;1.0799333601502548;0.8333903428969641;0.7715889448957421;-0.3711818168970814;-0.34370190846398724;1.0719463890922327;9.999840180862456;0.8334874749202958;-0.4244550089555472;-0.4244550370423806;0.777592734397379;-0.3299999683946224;0.8447097258461476
26.482436;1.0799324968194441;0.8333922491197452;0.7715887582256481;-0.37118181701713193;-0.34370190881042734;1.0719478336632036;9.999806340594285;0.8334845424681636;-0.42445500850563167;-0.42445503711557564;0.7775923610786191;-0.3299999678761396;0.844710618555457
26.492436;1.079931573136296;0.8333941296263432;0.7715885128255037;-0.37118181711614456;-0.3437019091422272;1.0719493450181912;9.99977315204506;0.8334816223465866;-0.42445500804340686;-0.4244550371674255;0.7775919861932387;-0.3299999673687613;0.8447115593537804
26.502436;1.0799305888450383;0.833395987558397;0.7715882086908533;-0.3711818171925795;-0.34370190945902546;1.0719509164741332;9.999740650817943;0.8334787186083905;-0.42445500756917914;-0.4244550371979069;0.777591612800068;-0.3299999668740292;0.8447125429639135
26.512436;1.0799295446855317;0.8333978256430074;0.7715878467365928;-0.3711818172452631;-0.3437019097608804;1.0719525403231898;9.999708854583295;0.8334758338903786;-0.42445500708310757;-0.4244550372069554;0.7775912440434007;-0.32999996639304685;0.8447135634347943
26.522436;1.0799284418629214;0.8333996459035082;0.7715874280652926;-0.3711818172734494;-0.34370191004797357;1.0719542077682591;9.999677767641268;0.8334729703533792;-0.424455006585269;-0.4244550371946717;0.7775908824023823;-0.32999996592651776;0.8447146139610885
26.532436;1.0799272826659185;0.8334014492711714;0.7715869538136824;-0.37118181727694927;-0.34370191032031416;1.0719559091476518;9.999647385399626;0.8334701303026889;-0.4244550060759721;-0.42445503716155875;0.7775905294280344;-0.32999996547485266;0.8447156871479551
26.542436;1.079926071196097;0.8334032354708719;0.7715864254320778;-0.3711818172561348;-0.343701910577631;1.0719576344196584;9.999617700481053;0.8334673160602187;-0.4244550055558847;-0.42445503710870575;0.7775901862060364;-0.3299999650384853;0.8447167753352568
26.552436;1.0799248130449917;0.8334050033232945;0.7715858449994213;-0.3711818172116484;-0.3437019108192885;1.0719593734804225;9.9995887164917;0.8334645297539027;-0.42445500502587036;-0.42445503703775284;0.7775898539568528;-0.329999964618142;0.8447178706539954
26.562436;1.0799235147927357;0.8334067509452042;0.7715852152578724;-0.3711818171440996;-0.3437019110442765;1.0719611160488873;9.999560458115615;0.8334617733910633;-0.4244550044868609;-0.4244550369506943;0.7775895345829743;-0.32999996421471106;0.8447189651657802
26.572436;1.0799221840797542;0.8334084758695192;0.771584539151335;-0.37118181705395853;-0.34370191125134036;1.0719628516654496;9.999532964381341;0.8334590492053608;-0.42445500393975766;-0.4244550368497949;0.7775892309739798;-0.32999996382900265;0.8447200515480152
26.582436;1.0799208292821807;0.8334101752790242;0.7715838193305746;-0.3711818169416223;-0.3437019114391548;1.0719645699454359;9.999506271308094;0.8334563604029541;-0.4244550033852933;-0.42445503673755336;0.7775889462854167;-0.32999996346169513;0.8447211238696529
26.592436;1.079919458326464;0.833411846064476;0.7715830579898737;-0.3711818168076263;-0.3437019116065471;1.0719662606210203;9.99948040417039;0.8334537119141184;-0.4244550028239657;-0.4244550366165631;0.7775886827479699;-0.329999963113189;0.8447221774831812
26.602436;1.0799180784281486;0.8334134847889422;0.7715822570225573;-0.37118181665281985;-0.3437019117527305;1.071967913264543;9.99945538428739;0.8334511102100497;-0.4244550022560387;-0.4244550364893869;0.7775884415754604;-0.32999996278347205;0.8447232081011324
26.612436;1.0799166975876346;0.8334150877831523;0.7715814181567077;-0.37118181647839743;-0.34370191187731736;1.0719695173252857;9.999431235809704;0.8334485622826441;-0.42445500168149664;-0.4244550363585746;0.7775882236491813;-0.3299999624722823;0.844724210858686
26.622436;1.0799153255094807;0.8334166513081973;0.7715805426684242;-0.3711818162858404;-0.34370191198003786;1.0719710628242596;9.999407984183875;0.8334460746822949;-0.4244550010999774;-0.42445503622668795;0.7775880296594615;-0.3299999621792038;0.8447251799681397
26.632436;1.0799139721830235;0.8334181718480732;0.7715796313149542;-0.37118181607671674;-0.3437019120604373;1.0719725412554173;9.999385653123671;0.8334436528696131;-0.42445500051088303;-0.4244550360961237;0.7775878599509044;-0.32999996190361747;0.8447261092638007
26.642436;1.0799126458190151;0.8334196464901849;0.7715786849985877;-0.37118181585244736;-0.3437019121178161;1.0719739464069664;9.999364266643113;0.8334413008941011;-0.42445499991368013;-0.42445503596889;0.7775877146365492;-0.32999996164475115;0.8447269930663619
26.652436;1.0799113525751367;0.8334210729129422;0.7715777051889214;-0.3711818156143299;-0.34370191215139456;1.071975274718102;9.99934385137275;0.8334390215411072;-0.4244549993081158;-0.42445503584658617;0.7775875937851509;-0.3299999614015837;0.8447278266479573
26.662436;1.0799100975665765;0.8334224489350445;0.7715766933770404;-0.37118181536379774;-0.3437019121605103;1.0719765248274506;9.999324433071738;0.8334368169022884;-0.4244549986941881;-0.4244550357304608;0.7775874977524193;-0.32999996117258185;0.8447286063929307
26.672436;1.0799088854566063;0.8334237723934161;0.7715756506318112;-0.3711818151025151;-0.3437019121446901;1.0719776970165042;9.99930602849798;0.8334346890494151;-0.42445499807202974;-0.4244550356213754;0.7775874277289131;-0.3299999609556978;0.84472932982884
26.682436;1.0799077205577554;0.8334250413677313;0.7715745782748171;-0.37118181483210283;-0.343701912103611;1.0719787930376805;9.999288641065421;0.833432640313157;-0.42445499744186005;-0.42445503551973135;0.7775873860096094;-0.3299999607486403;0.8447299953096724
26.692436;1.0799066065117562;0.8334262541514907;0.771573478676412;-0.37118181455382426;-0.3437019120370488;1.0719798155964826;9.999272262342794;0.8334306731737033;-0.42445499680391074;-0.424455035425438;0.7775873757046583;-0.3299999605490792;0.8447306015261014
26.702436;1.0799055455914308;0.8334274092215392;0.7715723549644792;-0.37118181426850333;-0.34370191194475597;1.0719807672691042;9.999256869883878;0.83342879015808;-0.42445499615828686;-0.42445503533791457;0.7775874003066044;-0.32999996035482854;0.8447311473635727
26.712436;1.0799045386243207;0.8334285056012293;0.771571209937685;-0.37118181397660316;-0.34370191182631266;1.0719816497326393;9.99924242415141;0.8334269937415937;-0.4244549955049613;-0.42445503525628603;0.7775874632811189;-0.32999996016414573;0.8447316319207352
26.722436;1.079903585781695;0.8334295433441891;0.771570045135789;-0.3711818136784085;-0.3437019116812525;1.0719824637877158;9.999228874769047;0.8334252861996772;-0.4244549948438434;-0.42445503517989774;0.777587567669935;-0.329999959975814;0.8447320542308995
26.732436;1.079902687064218;0.8334305234694442;0.7715688607904161;-0.37118181337423667;-0.3437019115093551;1.0719832100893427;9.999216171562443;0.8334236695646248;-0.4244549941746503;-0.4244550351086446;0.7775877160795509;-0.32999995978894126;0.8447324129227918
26.742436;1.0799018420720115;0.8334314471443789;0.7715676567963928;-0.3711818130645585;-0.34370191131069494;1.0719838895215765;9.999204270576051;0.8334221454503101;-0.4244549934967984;-0.4244550350427495;0.7775879107248065;-0.3299999596028381;0.8447327063218675
26.752436;1.0799010500127284;0.8334323149443101;0.7715664341902512;-0.3711818127500253;-0.3437019110854921;1.0719845022680634;9.999193132494003;0.8334207145573964;-0.42445499280960586;-0.42445503498237985;0.7775881530021904;-0.3299999594168858;0.8447329328432556
26.762436;1.0799003100522555;0.8334331267826188;0.7715651960398022;-0.3711818124313458;-0.3437019108340429;1.0719850471448276;9.999182720309236;0.8334193764482117;-0.42445499211252;-0.42445503492734277;0.7775884433401641;-0.32999995923019526;0.8447330912156972
26.772436;1.0798996215764143;0.8334338822220999;0.7715639470910038;-0.37118181210900064;-0.3437019105568194;1.0719855221380765;9.999173003469899;0.833418130053585;-0.42445499140505377;-0.42445503487687847;0.7775887816709492;-0.3299999590412913;0.8447331809080056
26.782436;1.0798989843475841;0.8334345807237079;0.7715626929577576;-0.37118181178307064;-0.34370191025464936;1.0719859247711334;9.99916395988751;0.8334169744494166;-0.4244549906865575;-0.4244550348297748;0.7775891676595271;-0.3299999588481849;0.8447332030280214
26.792436;1.0798983978761938;0.8334352216214762;0.7715614394727038;-0.371181811453321;-0.34370190992883964;1.0719862522240726;9.999155567940498;0.8334159092161145;-0.4244549899560969;-0.4244550347846972;0.7775896007252998;-0.32999995864894727;0.8447331603469903
26.802436;1.079897860300837;0.8334358041982165;0.7715601919399108;-0.371181811119307;-0.34370190958115376;1.071986501810149;9.999147799926213;0.833414934566298;-0.42445498921244;-0.4244550347402962;0.7775910803908005;-0.32999995844230273;0.8447339765418436
26.812436;1.079897368329366;0.8334363282429907;0.771558954706061;-0.3711818107803509;-0.3437019092136036;1.0719866711812138;9.999140622184377;0.8334140516474698;-0.42445498845417395;-0.4244550346950852;0.7775916065252196;-0.3299999582276735;0.84473381352266
26.822436;1.0798969179644162;0.8334367946408419;0.7715577313293981;-0.3711818104355454;-0.34370190882814833;1.0719867583182234;9.999133992640568;0.8334132623976857;-0.4244549876801015;-0.42445503464736645;0.7775921791211936;-0.3299999580048803;0.844733595459955
26.832436;1.0798965049365328;0.8334372053866332;0.7715565246098959;-0.3711818100839662;-0.3437019084265106;1.071986761832417;9.999127856007966;0.8334125687291734;-0.42445498688972294;-0.4244550345952483;0.777592797791124;-0.32999995777400287;0.8447333270351017
26.842436;1.0798961251676689;0.8334375631320771;0.7715553365079711;-0.37118180972500425;-0.3437019080101924;1.0719866810185197;9.999122144760191;0.8334119720054127;-0.42445498608344073;-0.4244550345368515;0.7775934611970085;-0.3299999575353821;0.844733013643312
26.852436;1.0798957754239438;0.8334378707315302;0.7715541684960766;-0.3711818093585601;-0.3437019075806618;1.071986515347672;9.999116784690912;0.8334114730312017;-0.42445498526239744;-0.42445503447079497;0.7775941669351354;-0.32999995728953757;0.8447326608937054
26.862436;1.0798954536044316;0.8334381309960884;0.7715530217761931;-0.37118180898505165;-0.3437019071395297;1.071986264218981;9.999111697769202;0.8334110718772348;-0.4244549844280951;-0.4244550343965422;0.7775949121098711;-0.32999995703703977;0.8447322744683355
26.872436;1.0798951585649526;0.833438346638773;0.7715518969603667;-0.3711818086053538;-0.34370190668843115;1.071985927629047;9.999106802279591;0.8334107675604868;-0.42445498358210265;-0.42445503431424547;0.7775956939567712;-0.32999995677847216;0.8447318604473322
26.882436;1.0798948894500888;0.8334385201885037;0.7715507942198928;-0.37118180822069047;-0.34370190622877506;1.071985507086694;9.999102012533609;0.8334105582620044;-0.42445498272610094;-0.42445503422439534;0.7775965099877249;-0.3299999565145217;0.8447314251520213
26.892436;1.0798946445931925;0.8334386540743757;0.7715497142775056;-0.3711818078324712;-0.3437019057617825;1.0719850057307385;9.999097237740983;0.8334104421396709;-0.4244549818620206;-0.42445503412771446;0.777597357708566;-0.3299999562460848;0.8447309743939035
26.902436;1.0798944211409085;0.8334387511473029;0.7715486589269398;-0.3711818074420975;-0.3437019052887119;1.0719844281226623;9.999092385521102;0.8334104178064365;-0.42445498099188733;-0.4244550340253017;0.7775982343548333;-0.32999995597430926;0.844730512984409
26.912436;1.079894478260918;0.8334393488167195;0.7715479377711005;-0.37118115251297307;-0.3437012152807429;1.0719837807874515;9.999087370992175;0.8334104840150507;-0.4244549801176345;-0.424455033918636;0.7775991369360826;-0.32999995570055246;0.8447300448989289
26.922436;1.0798942890698795;0.8334393824839254;0.7715469393672229;-0.3711811521215078;-0.3437012147993484;1.0719830726268578;9.999082120898759;0.83341063941082;-0.42445497924123265;-0.4244550338092314;0.7776000623516633;-0.3299999554262365;0.8447295739305704
26.932436;1.0798941135610143;0.8334393892119931;0.7715459737021791;-0.371181151730502;-0.3437012143154538;1.0719823137162343;9.999076570369805;0.8334108829891981;-0.4244549783647702;-0.42445503369829274;0.7776010077813511;-0.3299999551528671;0.8447291039588725
26.942436;1.0798939495401625;0.8334393712750499;0.7715450434118704;-0.37118115134038976;-0.34370121383000213;1.0719815135606203;9.999070661099609;0.8334112146494173;-0.42445497749015165;-0.4244550335866499;0.7776019714935063;-0.32999995488228506;0.8447286385470834
26.952436;1.0798937948198715;0.8334393296867787;0.7715441509358437;-0.371181150951627;-0.3437012133438392;1.071980680442608;9.99906434482451;0.8334116350805365;-0.424454976618861;-0.42445503347490204;0.7776029529730683;-0.3299999546166628;0.8447281808083039
26.962436;1.0798936466731264;0.8334392639995258;0.7715432987108559;-0.37118115056480583;-0.34370121285777433;1.0719798213454519;9.999057588773038;0.8334121451808283;-0.4244549757521536;-0.42445503336367;0.7776039519511404;-0.32999995435821045;0.8447277338361918
26.972436;1.079893501675761;0.8334391725189361;0.771542488946566;-0.37118115018051506;-0.3437012123726913;1.0719789416591032;9.99905037976806;0.8334127454497553;-0.4244549748913351;-0.4244550332538066;0.7776049674930474;-0.3299999541090616;0.8447273012465207
26.982436;1.079893356804539;0.8334390528712862;0.7715417232854327;-0.3711811497990222;-0.3437012118896138;1.0719780451304028;9.999042723760997;0.8334134351351423;-0.42445497403793864;-0.42445503314644334;0.7776059976717248;-0.3299999538712957;0.8447268876715146
26.992436;1.0798932105351737;0.8334389025634261;0.7715410029548013;-0.3711811494202917;-0.3437012114096667;1.0719771347736242;9.999034637259522;0.8334142114627162;-0.4244549731939025;-0.42445503304288873;0.7776070394572687;-0.3299999536468862;0.8447264986610645
27.002436;1.079893062485231;0.8334387192403838;0.7715403292076001;-0.3711811490443724;-0.343701210933973;1.071976214357942;9.999026137546139;0.8334150699231796;-0.42445497236159174;-0.42445503294446824;0.7776080889282188;-0.329999953437699;0.8447261397598123
27.012436;1.07989291222631;0.8334385009191612;0.7715397035970353;-0.37118114867154967;-0.34370121046354385;1.0719752891106302;9.999017243362113;0.8334160053258278;-0.4244549715435701;-0.424455032852437;0.7776091419212892;-0.32999995324558556;0.8447258158840288
27.022436;1.0798927583143334;0.8334382466236763;0.7715391282182108;-0.37118114830215987;-0.3437012099991905;1.0719743652017457;9.999007978979957;0.8334170125236576;-0.42445497074222505;-0.42445503276798235;0.7776101944859792;-0.3299999530724735;0.8447255312656834
27.032436;1.0798925978138965;0.8334379569579512;0.7715386058528223;-0.37118114793652335;-0.34370120954152256;1.0719734491699704;9.998998369749305;0.8334180867247976;-0.42445496995933246;-0.42445503269212465;0.7776112428066754;-0.3299999529202487;0.844725289139717
27.042436;1.079892426647532;0.8334376338503318;0.7715381394580649;-0.37118114757502507;-0.34370120909108104;1.0719725477832993;9.998988434215537;0.8334192236966433;-0.42445496919583037;-0.42445503262542783;0.7776122831109253;-0.32999995279040334;0.8447250914622291
27.052436;1.0798922405811022;0.8334372800277473;0.7715377313539414;-0.3711811472180661;-0.34370120864852616;1.0719716676210724;9.998978178555047;0.8334204197721492;-0.42445496845211006;-0.42445503256775796;0.7776133118624197;-0.3299999526838592;0.8447249390441497
27.062436;1.0798920362961892;0.8334368989319162;0.7715373829213494;-0.37118114686593745;-0.3437012082146556;1.0719708143471811;9.998967595183332;0.833421671659227;-0.42445496772865604;-0.4244550325183107;0.7776143261111435;-0.32999995260116255;0.8447248315879399
27.072436;1.0798918121523318;0.8334364946394425;0.771537094791092;-0.37118114651877016;-0.3437012077901994;1.071969992101759;9.998956665919946;0.8334229761582244;-0.42445496702647856;-0.4244550324758694;0.777615323995967;-0.32999995254281633;0.8447247678126466
27.082436;1.0798915681701233;0.8334360716711159;0.771536867100853;-0.3711811461765854;-0.343701207375726;1.0719692032137638;9.998945361057624;0.8334243300703417;-0.4244549663470394;-0.4244550324391724;0.7776163051568169;-0.32999995250936;0.8447247461502017
27.092436;1.0798913052755337;0.8334356350784599;0.7715366994251848;-0.37118114583942013;-0.34370120697179934;1.0719684483729797;9.998933638419494;0.8334257302316977;-0.4244549656918517;-0.4244550324071922;0.7776172704204042;-0.3299999525010884;0.8447247652743859
27.102436;1.0798910244672577;0.8334351902791415;0.7715365903202266;-0.3711811455074233;-0.3437012065790328;1.0719677269895131;9.998921455356946;0.8334271731889462;-0.424454965062159;-0.42445503237920035;0.7776182208304613;-0.32999995251786557;0.8447248238413977
27.112436;1.079890726499367;0.8334347420896294;0.7715365367663938;-0.3711811451808313;-0.3437012061979653;1.0719670375709889;9.998908784640472;0.8334286547898363;-0.42445496445883596;-0.42445503235475124;0.7776191569987035;-0.3299999525592396;0.8447249198995617
27.122436;1.0798904118331796;0.8334342937739336;0.7715365339020673;-0.37118114485987047;-0.34370120582907;1.071966378744369;9.998895622783047;0.8334301702375937;-0.4244549638823633;-0.42445503233368403;0.7776200791629163;-0.3299999526245715;0.8447250506590981
27.132436;1.0798900805410228;0.8334338473258031;0.7715365753311061;-0.37118114454468254;-0.3437012054728394;1.07196575062417;9.998881990033505;0.833431714606037;-0.42445496333290816;-0.42445503231601983;0.7776209874248;-0.3299999527131733;0.8447252130138638
27.142436;1.0798897327560224;0.8334334046019324;0.7715366536273245;-0.37118114423524234;-0.3437012051297189;1.0719651545520499;9.998867920055941;0.8334332834891982;-0.42445496281055756;-0.42445503230168075;0.7776218819336357;-0.3299999528246102;0.8447254042098304
27.152436;1.0798893695632628;0.8334329675934755;0.7715367607362124;-0.3711811439312692;-0.3437012047999721;1.071964591300793;9.998853448697652;0.8334348734292419;-0.4244549623154587;-0.42445503229028625;0.7776227632364919;-0.3299999529589438;0.8447256218417563
27.162436;1.0798889931718239;0.8334325374987852;0.7715368884630602;-0.37118114363231836;-0.34370120448369706;1.0719640603930862;9.998838613824299;0.8334364818344977;-0.4244549618477046;-0.42445503228135795;0.777623632550246;-0.3299999531165417;0.8447258636112215
27.172436;1.0798886059100543;0.8334321138714332;0.7715370288411607;-0.3711811433379931;-0.34370120418098105;1.0719635608660407;9.998823459669895;0.8334381062657569;-0.4244549614071334;-0.42445503227469455;0.7776244915204685;-0.3299999532975373;0.8447261274708205
27.182436;1.0798882090524786;0.8334316948805973;0.7715371743188265;-0.3711811430479527;-0.3437012038919146;1.0719630917818312;9.998808038922986;0.8334397435929619;-0.42445496099327346;-0.42445503227038894;0.7776253415772599;-0.3299999535015133;0.8447264118436161
27.192436;1.0798878027958319;0.8334312783581548;0.7715373180936558;-0.3711811427617609;-0.34370120361649786;1.0719626526182153;9.998792410137558;0.8334413896118443;-0.42445496060545035;-0.4244550322685997;0.7776261834916316;-0.32999995372766044;0.844726715714981
27.202436;1.0798873869118961;0.833430862332821;0.7715374541916339;-0.3711811424788055;-0.3437012033548054;1.0719622441446042;9.998776627156305;0.8334430391701043;-0.4244549602428779;-0.42445503226947684;0.7776270175718404;-0.3299999539749983;0.8447270389472357
27.212436;1.0798869608659623;0.833430444905859;0.7715375768409718;-0.37118114219825066;-0.3437012031073338;1.0719618685590782;9.998760731842019;0.8334446866138675;-0.4244549599046873;-0.4244550322731312;0.7776278439541372;-0.32999995424239814;0.8447273828004577
27.222436;1.0798865236187167;0.8334300241999023;0.7715376797897128;-0.3711811419189886;-0.34370120287505274;1.0719615280827355;9.998744758635963;0.8334463260588157;-0.424454959590057;-0.4244550322793673;0.7776286623947032;-0.3299999545285918;0.8447277500729169
27.232436;1.079886074046699;0.8334295983901686;0.7715377564112066;-0.37118114163976507;-0.34370120265911824;1.0719612235525926;9.998728739009595;0.8334479514353326;-0.42445495929839727;-0.4244550322873102;0.7776294717364242;-0.3299999548322806;0.8447281444371085
27.242436;1.0798856120368923;0.8334291658500828;0.7715378005095764;-0.37118114135949887;-0.34370120246060404;1.071960954283279;9.998712697905024;0.8334495570523702;-0.4244549590293191;-0.4244550322952587;0.7776302696310842;-0.3299999551522957;0.8447285693987521
27.252436;1.0798851389502477;0.8334287255029684;0.7715378069809989;-0.37118114107747285;-0.3437012022802784;1.0719607183631508;9.998696649698612;0.8334511384864429;-0.4244549587823748;-0.42445503230089426;0.7776310530988588;-0.3299999554877006;0.8447290274515952
27.262436;1.07988465681125;0.833428276808011;0.7715377721497513;-0.3711811407932521;-0.343701202118383;1.0719605128933707;9.998680601363041;0.8334526927349685;-0.4244549585568451;-0.42445503230170173;0.7776318191700984;-0.32999995583769465;0.8447295193030694
27.272436;1.0798841673821957;0.8334278189171577;0.7715376943270673;-0.37118114050646567;-0.3437012019745763;1.0719603347605682;9.998664561013392;0.8334542177212807;-0.42445495835181435;-0.4244550322952863;0.7776325647622713;-0.32999995620135514;0.8447300433338075
27.282436;1.0798836721484806;0.8334273494917781;0.7715375741499334;-0.37118114021653803;-0.34370120184807207;1.0719601818486006;9.998648541904098;0.8334557120518568;-0.42445495816652556;-0.42445503227944564;0.7776332867463163;-0.32999995657747455;0.8447305960268017
27.292436;1.0798831732492018;0.8334268642146303;0.7715374136778376;-0.37118113992259033;-0.3437012017379529;1.0719600537694585;9.998632558179853;0.8334571751257598;-0.42445495800069666;-0.4244550322521798;0.7776339824950145;-0.32999995696464973;0.844731173231247
27.302436;1.07988267412843;0.8334263573082665;0.77153721469755;-0.3711811396236308;-0.34370120164356954;1.0719599511757147;9.998616623228973;0.8334586072729853;-0.4244549578544306;-0.42445503221172226;0.7776346499812272;-0.32999995736143495;0.8447317711146973
27.312436;1.0798821786055113;0.8334258224572217;0.7715369781150759;-0.37118113931878816;-0.34370120156467804;1.0719598741825735;9.998600752210482;0.8334600100414654;-0.4244549577277417;-0.42445503215656855;0.7776352873978818;-0.32999995776634405;0.8447323861747699
27.322436;1.0798816896771208;0.8334252534184531;0.7715367049091967;-0.3711811390074434;-0.34370120150120376;1.0719598216093018;9.998584960260654;0.8334613862984908;-0.4244549576202348;-0.42445503208555746;0.7776358927322763;-0.3299999581778848;0.8447330148845241
27.332436;1.0798812095448609;0.8334246438581782;0.7715363968374456;-0.3711811386892493;-0.34370120145306804;1.0719597913092345;9.998569262439602;0.8334627394411805;-0.42445495753140766;-0.42445503199790674;0.7776364637443175;-0.32999995859471326;0.8447336537859088
27.342436;1.0798807398725145;0.8334239867864891;0.7715360559929854;-0.37118113836403116;-0.3437012014203361;1.0719597805129344;9.998553677120817;0.833464072473191;-0.4244549574612914;-0.42445503189309425;0.7776369984256158;-0.32999995901558915;0.844734299903067
27.352436;1.0798802816649085;0.8334232745160508;0.771535684354038;-0.37118113803170805;-0.34370120140341454;1.0719597857154817;9.998538222262964;0.8334653880833216;-0.4244549574108352;-0.42445503177078064;0.7776374949493807;-0.32999995943911403;0.8447349506002958
27.362436;1.0798798354809944;0.833422499351207;0.7715352842539389;-0.37118113769228056;-0.3437012014029392;1.071959802365053;9.998522910794037;0.8334666889853274;-0.4244549573819571;-0.42445503163087545;0.777637950911383;-0.3299999598636049;0.8447356029418166
27.372436;1.0798794018893512;0.8334216544612809;0.7715348591223974;-0.37118113734574326;-0.34370120141932353;1.0719598244943531;9.998507756313394;0.8334679775673358;-0.4244549573773857;-0.4244550314735142;0.7776383630957026;-0.3299999602872246;0.8447362536893213
27.382436;1.07987898142342;0.8334207345816651;0.7715344132435853;-0.37118113699195515;-0.3437012014523804;1.0719598446945906;9.998492781516992;0.8334692552816728;-0.4244549574002398;-0.4244550312989288;0.7776387281407549;-0.32999996070828846;0.8447368999227145
27.392436;1.079878574376267;0.8334197364738092;0.7715339508694093;-0.3711811366306572;-0.34370120150137223;1.0719598549222797;9.998478020717487;0.8334705224129682;-0.4244549574535064;-0.4244550311073879;0.7776390431633707;-0.3299999611255445;0.8447375394071852
27.402436;1.0798781811960758;0.8334186589352678;0.7715334760012255;-0.37118113626153526;-0.3437012015653442;1.0719598475283911;9.99846351844456;0.8334717785907874;-0.4244549575397389;-0.4244550308991238;0.7776393057947947;-0.3299999615380781;0.8447381708271472
27.412436;1.079877802913556;0.8334175024511573;0.7715329927804999;-0.3711811358842284;-0.34370120164341006;1.0719598157661594;9.998449324389343;0.833473023790022;-0.42445495766099767;-0.4244550306741528;0.7776395141399283;-0.3299999619448589;0.8447387938274795
27.422436;1.079877441167224;0.8334162687942338;0.7715325060630814;-0.3711811354984642;-0.343701201734847;1.071959753884996;9.998435488265107;0.8334742586903259;-0.4244549578188815;-0.4244550304322034;0.7776396671118196;-0.3299999623443493;0.8447394082303917
27.432436;1.079877098319397;0.8334149604642205;0.771532021955601;-0.371181135104213;-0.34370120183906505;1.071959657254965;9.998422064188558;0.8334754839826283;-0.4244549580145636;-0.4244550301729055;0.7776397645201124;-0.3299999627344844;0.844740012962899
27.442436;1.0798767777768055;0.8334135799285158;0.7715315474802419;-0.37118113470163244;-0.34370120195555576;1.0719595227175782;9.99840911682196;0.8334766996831189;-0.424454958248712;-0.4244550298960559;0.7776398065441826;-0.32999996311301943;0.8447406056357419
27.452436;1.0798764844816333;0.8334121289641817;0.7715310896159902;-0.3711811342909505;-0.34370120208381355;1.0719593486267416;9.998396715822448;0.8334779052548015;-0.42445495852132725;-0.4244550296017947;0.7776397936254975;-0.3299999634778382;0.8447411828555978
27.462436;1.0798762252296783;0.8334106084815917;0.7715306548149443;-0.3711811338724017;-0.34370120222316286;1.071959134434868;9.99838492925664;0.8334791002237897;-0.4244549588317431;-0.4244550292907888;0.7776397269632244;-0.3299999638270367;0.8447417409386798
27.472436;1.0798760082281336;0.8334090189248976;0.7715302488222404;-0.37118113344618503;-0.34370120237264257;1.0719588803825186;9.998373825087317;0.8334802848473432;-0.42445495917874965;-0.4244550289644194;0.7776396081750879;-0.32999996415912536;0.8447422763641937
27.482436;1.0798758420353405;0.8334073605912555;0.7715298762879695;-0.37118113301247285;-0.3437012025311916;1.0719585871097344;9.998363471564298;0.8334814602750404;-0.42445495956072044;-0.4244550286247122;0.7776394382996554;-0.32999996447336194;0.8447427855643218
27.492436;1.0798757346557746;0.8334056335660557;0.7715295405950551;-0.3711811325714288;-0.343701202697954;1.0719582549882696;9.998353935215171;0.8334826279294538;-0.42445495997587135;-0.4244550282739737;0.7776392180130772;-0.32999996476986876;0.8447432644299366
27.502436;1.079875693423319;0.8334038379385416;0.771529244531296;-0.3711811321232353;-0.3437012028724051;1.0719578835271664;9.998345280049016;0.8334837888540501;-0.42445496042254155;-0.4244550279143496;0.7776389487889487;-0.32999996504944434;0.8447437081867568
27.512436;1.0798757253238598;0.8334019742840097;0.7715289913246124;-0.3711811316681804;-0.34370120305425184;1.071957471047473;9.998337566205672;0.8334849434480988;-0.4244549608992052;-0.42445502754749503;0.7776386331280466;-0.3299999653132334;0.8447441119687819
27.522436;1.0798758368697328;0.8334000437321989;0.771528784596784;-0.37118113120668883;-0.3437012032431471;1.0719570149059907;9.998330851327301;0.8334860913116161;-0.42445496140430383;-0.4244550271745484;0.7776382739797998;-0.3299999655625155;0.8447444714983259
27.532436;1.0798760334376463;0.8333980478798829;0.7715286271296639;-0.3711811307392625;-0.3437012034384836;1.0719565120340682;9.998325193245691;0.8334872312268512;-0.42445496193613247;-0.42445502679636404;0.7776378747533625;-0.32999996579858376;0.8447447833555193
27.542436;1.0798763188172862;0.833395989185213;0.771528520104432;-0.3711811302664805;-0.3437012036394952;1.071955959361113;9.998320646170502;0.8334883613334036;-0.42445496249283665;-0.4244550264136301;0.7776374398474852;-0.32999996602247017;0.8447450449527615
27.552436;1.079876695549594;0.8333938712910064;0.7715284634500683;-0.3711811297890761;-0.343701203845466;1.071955354469829;9.998317253841536;0.833489479564704;-0.4244549630725567;-0.4244550260267918;0.7776369745538548;-0.3299999662347766;0.8447452540822892
27.562436;1.0798771659665944;0.8333916987323554;0.7715284562811303;-0.371181129308064;-0.3437012040558426;1.0719546963110087;9.998315045652099;0.8334905843969826;-0.4244549636736263;-0.4244550256361858;0.7776364843148788;-0.32999996643592744;0.8447454082922586
27.572436;1.0798777332387741;0.8333894767695114;0.7715284970310858;-0.37118112882481646;-0.34370120427028356;1.0719539850932875;9.998314036163107;0.8334916752194963;-0.42445496429453267;-0.42445502524238204;0.7776359741760924;-0.3299999666265108;0.8447455049335494
27.582436;1.0798784016345522;0.8333872113810527;0.7715285836536978;-0.37118112834086003;-0.3437012044886922;1.0719532213705154;9.998314227353154;0.8334927517528198;-0.42445496493369167;-0.42445502484616604;0.7776354485483614;-0.32999996680735477;0.8447455421923955
27.592436;1.079879175939799;0.8333849088477511;0.7715287138560498;-0.3711811278576196;-0.34370120471126664;1.071952405194272;9.998315610069747;0.8334938132061427;-0.42445496558945595;-0.424455024448193;0.7776349111899997;-0.3299999669793836;0.8447455200764374
27.602436;1.079880060364988;0.8333825755056705;0.7715288853041171;-0.3711811273764724;-0.34370120493854833;1.0719515356750675;9.998318166028051;0.8334948582100267;-0.42445496626033496;-0.42445502404892177;0.7776343654160541;-0.3299999671435074;0.8447454400735056
27.612436;1.0798810577059585;0.8333802179467161;0.7715290957260008;-0.3711811268987955;-0.34370120517140224;1.0719506110052133;9.998321872696714;0.8334958853964877;-0.42445496694504153;-0.4244550236488439;0.7776338141367073;-0.329999967300823;0.8447453039239633
27.622436;1.0798821696721999;0.8333778430960007;0.7715293427780959;-0.37118112642580253;-0.3437012054109068;1.0719496292266244;9.998326705609264;0.8334968934643203;-0.42445496764232593;-0.42445502324859585;0.7776332596187203;-0.32999996745288357;0.8447451126616494
27.632436;1.0798833973001982;0.8333754578126591;0.7715296239139389;-0.3711811259585397;-0.3437012056580403;1.0719485891102576;9.998332636711492;0.8334978805793642;-0.42445496835087726;-0.42445502284895986;0.7776327033180089;-0.32999996760146544;0.8447448663876218
27.642436;1.0798847404377365;0.8333730681768808;0.771529936296676;-0.3711811254979643;-0.34370120591318437;1.07194748987721;9.998339633030785;0.833498844367742;-0.42445496906935576;-0.4244550224509599;0.7776321458770044;-0.3299999677480134;0.8447445646380313
27.652436;1.0798861974345075;0.8333706793721597;0.7715302766795376;-0.3711811250448375;-0.3437012061758289;1.0719463302250554;9.998347656536454;0.8334997825245589;-0.4244549697963185;-0.4244550220558681;0.7776315876141174;-0.3299999678933857;0.8447442069292901
27.662436;1.079887765492366;0.833368296409986;0.771530641511809;-0.37118112459980973;-0.34370120644474833;1.071945108213529;9.998356662742284;0.8335006930085024;-0.42445497053005565;-0.42445502166489435;0.7776310298962691;-0.3299999680379444;0.8447437931323578
27.672436;1.0798894412427456;0.8333659247319036;0.771531027326355;-0.3711811241638048;-0.3437012067183825;1.0719438217006096;9.998366598348246;0.8335015740142422;-0.42445497126867054;-0.4244550212788874;0.7776304761624812;-0.32999996818169125;0.8447433234178143
27.682436;1.0798912214229648;0.8333635702257988;0.7715314310980302;-0.37118112373816126;-0.3437012069950728;1.071942468355222;9.998377402882149;0.8335024238687095;-0.424454972010388;-0.4244550208984373;0.7776299313041545;-0.32999996832433015;0.8447427980527502
27.692436;1.079893103224262;0.8333612387867497;0.7715318501724279;-0.37118112332438297;-0.34370120727325176;1.071941045916179;9.998389015290341;0.8335032406669123;-0.4244549727536717;-0.424455020524155;0.7776294003172478;-0.3299999684652459;0.8447422173611134
27.702436;1.0798950841206525;0.8333589356959971;0.7715322820169404;-0.3711811229239559;-0.3437012075516934;1.0719395531335687;9.99840137918999;0.8335040224272936;-0.42445497349702294;-0.4244550201566445;0.7776288874918308;-0.3299999686035187;0.84474158183451
27.712436;1.0798971611875718;0.833356665286414;0.7715327243668653;-0.3711811225384252;-0.34370120782956404;1.0719379903269362;9.998414443632685;0.8335047676184469;-0.42445497423877576;-0.42445501979622047;0.7776283962982131;-0.3299999687381459;0.8447408925430454
27.722436;1.0798993299010773;0.8333544310986636;0.771533175292916;-0.37118112216940413;-0.343701208106125;1.0719363589533764;9.99842816347368;0.8335054749225971;-0.42445497497717477;-0.4244550194428648;0.777627929721145;-0.32999996886831345;0.8447401515698487
27.732436;1.0799015835495727;0.8333522363827859;0.7715336330382191;-0.37118112181836577;-0.34370120838043405;1.0719346609533198;9.998442500846394;0.8335061427715085;-0.424454975710724;-0.4244550190964476;0.7776274908549626;-0.32999996899344247;0.844739362076858
27.742436;1.079903914190773;0.8333500844194712;0.7715340963502078;-0.3711811214864078;-0.34370120865137865;1.0719328987074843;9.998457424152997;0.8335067694909516;-0.4244549764384979;-0.4244550187568343;0.7776270831718178;-0.32999996911305307;0.8447385278348287
27.752436;1.0799063141072969;0.8333479783147848;0.771534564842466;-0.37118112117413404;-0.34370120891782235;1.071931075230469;9.998472905129551;0.8335073533408194;-0.42445497716015396;-0.42445501842394306;0.777626709846861;-0.3299999692267174;0.8447376522849142
27.762436;1.0799087763981783;0.833345920857722;0.7715350387095652;-0.3711811208817138;-0.3437012091786838;1.0719291940028848;9.998488917293024;0.8335078924295429;-0.4244549778757179;-0.42445501809799563;0.777626373026724;-0.3299999693342061;0.8447367378521768
27.772436;1.0799112946647986;0.8333439146880511;0.7715355181743895;-0.3711811206091082;-0.34370120943315;1.0719272587292643;9.99850543633619;0.8335083851422496;-0.4244549785853712;-0.42445501777978456;0.7776260741216535;-0.3299999694355496;0.8447357857218812
27.782436;1.0799138627540419;0.833341962101218;0.7715360029798668;-0.3711811203563888;-0.3437012096808343;1.0719252729733277;9.998522442638809;0.8335088302858384;-0.42445497928936105;-0.4244550174707076;0.7776258144439098;-0.3299999695309106;0.8447347957343866
27.792436;1.0799164751230907;0.8333400645808978;0.7715364922055198;-0.37118112012393867;-0.3437012099216131;1.0719232397104674;9.998539923970611;0.8335092267330013;-0.42445497998797305;-0.4244550171725193;0.7776255952008077;-0.3299999696205706;0.844733766877891
27.802436;1.0799191274850217;0.833338222986398;0.7715369844544065;-0.37118111991232816;-0.3437012101554057;1.0719211612450215;9.998557874354155;0.8335095736220643;-0.42445498068155496;-0.4244550168869825;0.77762541712128;-0.3299999697050402;0.8447326985288621
27.812436;1.0799218174724443;0.8333364382202381;0.7715374778911177;-0.37118111972204676;-0.3437012103820085;1.0719190389579532;9.998576289221198;0.8335098707160367;-0.42445498137057136;-0.4244550166156179;0.777625280407858;-0.3299999697850008;0.844731591226272
27.822436;1.079924544924664;0.8333347112905075;0.7715379702628484;-0.3711811195533738;-0.34370121060101966;1.0719168729086406;9.998595163761944;0.8335101181697617;-0.4244549820555564;-0.4244550163595041;0.7776251849838764;-0.32999996986112634;0.8447304465214728
27.832436;1.0799273113111947;0.833333043128356;0.7715384593212531;-0.37118111940637283;-0.34370121081200067;1.0719146623035192;9.998614497981675;0.8335103162548647;-0.424454982737083;-0.42445501611918035;0.7776251307362679;-0.3299999699340119;0.8447292667519665
27.842436;1.0799301187166357;0.8333314350404107;0.7715389429178034;-0.37118111928097985;-0.3437012110147713;1.0719124068892114;9.998634298017674;0.8335104652370741;-0.42445498341580096;-0.42445501589470713;0.7776251175341683;-0.32999997000414627;0.8447280547959376
