time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
27.852436;1.0799329689405073;0.8333298891507913;0.7715394181458037;-0.3711811191771886;-0.3437012112095705;1.071910108102324;9.998654566888145;0.8335105650770015;-0.42445498409226967;-0.4244550156857966;0.7776251445941044;-0.3299999700718309;0.8447268136766414
27.862436;1.0799358629074587;0.8333284083131645;0.7715398806212668;-0.3711811190951962;-0.34370121139687365;1.0719077686698133;9.998675296866285;0.8335106153619877;-0.42445498476671023;-0.42445501549205006;0.777625209598562;-0.32999997013718885;0.8447255466655544
27.872436;1.0799388007242123;0.8333269958492733;0.7715403251867179;-0.3711811190353772;-0.3437012115769983;1.07190539170508;9.998696475741982;0.8335106161353072;-0.42445498543907934;-0.4244550153131438;0.7776253087541738;-0.3299999702002156;0.844724257766487
27.882436;1.0799417819605939;0.833325655248829;0.7715407476444343;-0.37118111899818423;-0.34370121174987744;1.0719029811527199;9.998718099996582;0.8335105688719658;-0.42445498610926713;-0.4244550151488306;0.7776254375226213;-0.32999997026070316;0.8447229518533814
27.892436;1.079944805211202;0.8333243897424337;0.7715411460400744;-0.3711811189841777;-0.34370121191519004;1.071900541984935;9.998740179674417;0.8335104762636056;-0.42445498677702626;-0.42445501499888094;0.7776255909975984;-0.3299999703183043;0.844721634361161
27.902436;1.0799478674870433;0.833323201807475;0.7715415207828233;-0.37118111899406375;-0.34370121207271;1.0718980787584367;9.998762735440334;0.8335103413326415;-0.424454987441796;-0.4244550148629419;0.7776257641191562;-0.32999997037280776;0.8447203108433696
27.912436;1.0799509646915995;0.8333220932517316;0.7715418741149858;-0.37118111902853035;-0.34370121222252287;1.0718955946976036;9.998785798877714;0.8335101670912829;-0.42445498810278487;-0.4244550147404839;0.7776259517943535;-0.32999997042416007;0.8447189866765806
27.922436;1.079954092836669;0.8333210659112654;0.7715422092539864;-0.37118111908804624;-0.34370121236501766;1.071893092316567;9.998809415117966;0.8335099565946036;-0.4244549887593156;-0.42445501463101754;0.7776261483356356;-0.3299999704722464;0.8447176669193691
27.932436;1.0799572486386873;0.8333201218383917;0.771542529392182;-0.37118111917281144;-0.34370121250084595;1.071890574128766;9.998833636194696;0.8335097128216242;-0.42445498941101817;-0.4244550145343006;0.7776263469727079;-0.32999997051678026;0.8447163562004658
27.942436;1.0799604288162095;0.8333192630181855;0.7715428373300595;-0.3711811192828328;-0.34370121263083797;1.0718880426081456;9.998858508818323;0.8335094383141066;-0.42445499005767495;-0.4244550144504138;0.7776265404012342;-0.3299999705572773;0.8447150589658076
27.952436;1.0799636289227628;0.8333184914801025;0.77154313577206;-0.37118111941804566;-0.3437012127558192;1.0718854998240437;9.99888407258945;0.8335091348428085;-0.42445499069905107;-0.4244550143799199;0.7776267213820259;-0.32999997059302977;0.8447137802090854
27.962436;1.0799668435431489;0.8333178097523832;0.7715434272362716;-0.37118111957832367;-0.3437012128765237;1.0718829473215414;9.99891036356591;0.8335088035473363;-0.4244549913349292;-0.42445501432406507;0.7776268828332561;-0.329999970623179;0.8447125257055705
27.972436;1.079970067801249;0.8333172210806254;0.7715437132159695;-0.37118111976337637;-0.34370121299379014;1.071880386082237;9.998937411604151;0.8335084453068061;-0.42445499196532294;-0.4244550142847292;0.777627018262156;-0.32999997064694025;0.8447113015274634
27.982436;1.0799732977343253;0.8333167287722067;0.7715439934211739;-0.37118111997279823;-0.3437012131087935;1.071877816542097;9.998965233493239;0.8335080608359656;-0.42445499259063535;-0.4244550142640711;0.7776271223724152;-0.3299999706638218;0.8447101138036722
27.992436;1.0799765287022338;0.8333163350753903;0.7715442657151806;-0.37118112020629224;-0.3437012132228856;1.0718752388727244;9.998993829416143;0.8335076510062835;-0.4244549932114542;-0.42445501426419596;0.7776271912122319;-0.32999997067369946;0.8447089686692277
28.002436;1.0799797538848206;0.8333160407440142;0.7715445264212344;-0.3711811204638148;-0.3437012133372058;1.071872653036728;9.999023190904328;0.833507217663193;-0.4244549938281748;-0.424455014287115;0.7776272222285342;-0.329999970676721;0.8447078720860045
28.012436;1.0799829644418848;0.83331584532641;0.771544770736957;-0.3711811207455801;-0.34370121345251387;1.0718700584420056;9.999053311027945;0.8335067640822664;-0.42445499444078966;-0.4244550143347791;0.7776272144130173;-0.32999997067298303;0.8447068296564036
28.022436;1.0799861506556423;0.8333157478739338;0.7715449933881742;-0.3711811210520456;-0.34370121356924005;1.0718674536139077;9.999084183350472;0.8335062943446381;-0.4244549950488927;-0.4244550144088545;0.7776271680074465;-0.3299999706623075;0.844705846321768
28.032436;1.079989302891519;0.8333157477444653;0.7715451892123618;-0.3711811213838296;-0.3437012136875949;1.071864836243331;9.999115795592868;0.8335058120249859;-0.42445499565187345;-0.42445501451039686;0.7776270837887743;-0.3299999706444768;0.8447049264213026
28.042436;1.0799924120710547;0.8333158448643259;0.7715453535285054;-0.3711811217414643;-0.34370121380774254;1.0718622040110062;9.99914812739654;0.8335053195274951;-0.424454996249167;-0.42445501463980284;0.77762696268889;-0.329999970619541;0.844704074132181
28.052436;1.0799954697197982;0.8333160397693197;0.7715454828814516;-0.3711811221251184;-0.3437012139299644;1.071859555931708;9.999181153565251;0.8335048185497568;-0.42445499684048227;-0.4244550147970648;0.777626805967722;-0.3299999705879252;0.8447032933934489
28.062436;1.0799984677885932;0.8333163335756758;0.7715455760464245;-0.37118112253449764;-0.34370121405468596;1.0718568931118087;9.999214847114798;0.833504310421188;-0.42445499742594134;-0.42445501498203647;0.777626615330005;-0.3299999705504776;0.8447025877736982
28.072436;1.0800013987033834;0.8333167275510596;0.7715456343913686;-0.3711811229689627;-0.34370121418238836;1.0718542186303244;9.999249180499655;0.8335037954411535;-0.4244549980058678;-0.424455015194445;0.7776263926610483;-0.32999997050839014;0.8447019608542427
28.082436;1.080004256100776;0.8333172227838835;0.7715456614641146;-0.37118112342763043;-0.3437012143135166;1.0718515370192967;9.999284131101508;0.8335032719506996;-0.4244549985803977;-0.4244550154337461;0.7776261394657955;-0.3299999704630845;0.8447014159889369
28.092436;1.0800070355534195;0.833317819944653;0.7715456622761847;-0.3711811239093043;-0.34370121444840135;1.07184885329974;9.999319684541094;0.8335027363485018;-0.42445499914949564;-0.4244550156992616;0.7776258562234117;-0.32999997041622703;0.8447009550896133
28.102436;1.0800097338082837;0.8333185193000381;0.7715456423190075;-0.3711811244125306;-0.34370121458716596;1.0718461724436255;9.999355828981649;0.8335021841742843;-0.42445499971323813;-0.4244550159905877;0.7776255422045053;-0.3299999703696326;0.8447005775834688
28.112436;1.0800123474178143;0.8333193215345917;0.7715456064994757;-0.37118112493591326;-0.3437012147297131;1.0718435001213837;9.999392552507395;0.833501611196233;-0.4244550002717957;-0.4244550163076714;0.777625195968421;-0.3299999703249201;0.844700280386385
28.122436;1.080014872820547;0.8333202282076994;0.7715455587335112;-0.37118112547830806;-0.3437012148758888;1.0718408429808466;9.99942984257117;0.8335010135865167;-0.4244550008251609;-0.4244550166505141;0.7776248161891461;-0.32999997028320743;0.8447000589231617
28.132436;1.0800173072657189;0.8333212414122629;0.7715455019620012;-0.371181126038692;-0.3437012150257337;1.0718382074474788;9.999467673937465;0.8335003870762386;-0.4244550013730166;-0.42445501701898675;0.777624402266616;-0.3299999702450451;0.844699908381997
28.142436;1.0800196490706853;0.8333223638959381;0.7715454378222012;-0.37118112661589925;-0.3437012151796533;1.0718355986896733;9.999505995493832;0.833499726223228;-0.42445500191489355;-0.4244550174127676;0.7776239543409728;-0.3299999702105754;0.8446998244775813
28.152436;1.0800218972274944;0.8333235994285491;0.7715453665847583;-0.37118112720843355;-0.34370121533844983;1.0718330207390578;9.999544731412398;0.8334990251691942;-0.42445500245041057;-0.4244550178312489;0.7776234728833831;-0.32999997017982974;0.8446998037938007
28.162436;1.080024050904442;0.833324952509867;0.7715452878981338;-0.3711811278144109;-0.3437012155032884;1.0718304771328984;9.999583793636502;0.8334982793004989;-0.42445500297930056;-0.4244550182735608;0.7776229583320141;-0.3299999701528505;0.8446998438467622
28.172436;1.0800261090370202;0.833326427512287;0.771545201387931;-0.3711811284315377;-0.343701215675727;1.0718279711380865;9.999623092445791;0.8334974861796891;-0.42445500350121407;-0.4244550187386668;0.7776224110581407;-0.3299999701294731;0.8446999429079457
28.182436;1.0800280701551985;0.8333280278190321;0.7715451064103661;-0.37118112905704376;-0.34370121585770175;1.0718255054869488;9.999662534724074;0.8334966454965672;-0.4244550040155347;-0.424455019225313;0.7776218315437744;-0.32999997010914245;0.8447000996571694
28.192436;1.0800299328532552;0.8333297555101942;0.77154500176771;-0.37118112968763006;-0.3437012160512269;1.0718230825034496;9.99970201952837;0.8334957585254285;-0.4244550045214038;-0.4244550197320109;0.7776212205040205;-0.32999997009099713;0.8447003127222008
28.202436;1.0800316967986303;0.8333316115041522;0.771544886295002;-0.3711811303196035;-0.3437012162580133;1.07182070459651;9.999741445170976;0.8334948271638847;-0.4244550050178541;-0.4244550202573037;0.777620578668246;-0.3299999700740554;0.8447005805631177
28.212436;1.0800333633657833;0.833333595813121;0.771544759584096;-0.37118113094921207;-0.3437012164794293;1.0718183741298277;9.9997807205906;0.8334938531495052;-0.4244550055039114;-0.42445502080003455;0.7776199061853888;-0.3299999700574461;0.8447009021147112
28.222436;1.0800349351823233;0.8333357077756939;0.7715446216521287;-0.3711811315729228;-0.3437012167167889;1.071816093096679;9.999819767058717;0.8334928379105464;-0.424455005978727;-0.42445502135929786;0.7776192024315556;-0.32999997004060455;0.8447012774318111
28.232436;1.0800364149815656;0.833337946022979;0.7715444718854605;-0.37118113218757454;-0.34370121697155803;1.0718138633231036;9.999858510884112;0.8334917827461932;-0.42445500644161477;-0.4244550219342966;0.7776184665712862;-0.32999997002323034;0.8447017075174647
28.242436;1.0800378050299715;0.8333403080916938;0.7715443084768532;-0.37118113279054116;-0.3437012172452143;1.0718116865016292;9.999896877524971;0.8334906892721166;-0.424455006891932;-0.4244550225243268;0.7776176979917263;-0.3299999700050886;0.8447021938126622
28.252436;1.080039107314312;0.8333427897107543;0.77154412894981;-0.37118113337983194;-0.34370121753897726;1.0718095643296968;9.999934792100406;0.8334895596640057;-0.42445500732900265;-0.42445502312886146;0.7776168960530656;-0.32999996998595293;0.844702737709341
28.262436;1.0800403236044844;0.833345384356866;0.7715439312392429;-0.37118113395387997;-0.3437012178538136;1.0718074993733673;9.99997218260571;0.8334883961356916;-0.42445500775209244;-0.4244550237476929;0.7776160594263047;-0.3299999699656842;0.8447033398144532
28.272436;1.0800414557749167;0.8333480839899718;0.7715437145117033;-0.37118113451115775;-0.3437012181907241;1.0718054955763043;10.000008981301143;0.833487200425915;-0.4244550081604117;-0.42445502438094534;0.7776151855995064;-0.3299999699441997;0.8447039994212358
28.282436;1.0800425066767316;0.8333508801753078;0.7715434796034062;-0.37118113505010164;-0.3437012185508844;1.0718035577276037;10.00004513065822;0.8334859738996758;-0.42445500855314927;-0.42445502502890137;0.7776142710858069;-0.32999996992136743;0.844704714986877
28.292436;1.0800434804793748;0.83335376425307;0.7715432291824229;-0.3711811355692528;-0.3437012189354611;1.0718016903484604;10.000080597866143;0.8334847175968734;-0.4244550089294658;-0.42445502569180454;0.7776133120350978;-0.3299999698970664;0.8447054851759792
28.302436;1.0800443824583021;0.8333567273876471;0.7715429676716605;-0.37118113606721803;-0.3437012193453303;1.0717998968155487;10.000115378424322;0.833483432198952;-0.4244550092884657;-0.42445502636968147;0.7776123045819131;-0.3299999698713861;0.8447063092650362
28.312436;1.080045218736302;0.833359761663107;0.7715427009994611;-0.3711811365425557;-0.3437012197809122;1.071798179318698;10.000149481156027;0.8334821184632979;-0.42445500962912747;-0.42445502706230387;0.7776112449885769;-0.32999996984474195;0.8447071869990839
28.322436;1.0800459954605537;0.8333628611098335;0.7715424358667001;-0.371181136993762;-0.3437012202421835;1.071796539261799;10.000182917513692;0.8334807777384328;-0.4244550099502034;-0.4244550277694035;0.7776101296853171;-0.3299999698178087;0.8447081185319527
28.332436;1.0800467177300048;0.8333660213265015;0.7715421788268775;-0.3711811374193312;-0.343701220728793;1.0717949776189395;10.00021570353747;0.8334794120167776;-0.42445501025024;-0.4244550284908541;0.777608955017214;-0.3299999697913039;0.844709103876416
28.342436;1.08004738923466;0.8333692386751004;0.7715419361010882;-0.37118113781789097;-0.3437012212402026;1.071793495200987;10.000247860600192;0.8334780236992897;-0.4244550105277267;-0.42445502922659095;0.777607717071791;-0.3299999697656745;0.8447101420532006
28.352436;1.0800480123479401;0.8333725103482287;0.7715417138536922;-0.37118113818835174;-0.34370122177582746;1.0717920931533211;10.00027941008841;0.8334766156353726;-0.42445501078128967;-0.42445502997647017;0.7776064117778678;-0.32999996974081763;0.8447112311490234
28.362436;1.0800485881807553;0.8333758346971359;0.7715415184531461;-0.3711811385299492;-0.34370122233513084;1.071790773733011;10.000310369985389;0.8334751914048487;-0.424455011009923;-0.42445503074024554;0.7776050350949637;-0.32999996971608125;0.8447123687208231
28.372436;1.0800491167958015;0.8333792107971923;0.7715413565925765;-0.3711811388421541;-0.3437012229176438;1.0717895402822872;10.000340756940826;0.8334737548337995;-0.4244550112131153;-0.4244550315175997;0.7776035835853037;-0.32999996969050766;0.8447135515339355
28.382436;1.0800495977957225;0.8333826375993713;0.7715412348312027;-0.37118113912447215;-0.34370122352295734;1.0717883960309735;10.00037058756384;0.8334723084597548;-0.42445501139062686;-0.4244550323081049;0.7776020549225119;-0.3299999696630141;0.8447147753721745
28.392436;1.0800500310709178;0.8333861137687418;0.7715411590141572;-0.37118113937617925;-0.34370122415078946;1.0717873430136164;10.000399878212148;0.833470852518929;-0.4244550115420379;-0.4244550331110978;0.7776004475234325;-0.32999996963249667;0.8447160355581665
28.402436;1.080050417103567;0.8333896383743675;0.7715411342182248;-0.37118113959615745;-0.3437012248009997;1.0717863822533396;10.000428649274067;0.8334693854398165;-0.42445501166656624;-0.4244550339256314;0.7775987599584735;-0.32999996959785977;0.8447173273935189
28.412436;1.080050756551793;0.8333932113916395;0.7715411650324564;-0.37118113978294154;-0.34370122547342147;1.0717855148596676;10.000456930345674;0.8334679045320139;-0.42445501176335476;-0.4244550347506688;0.77759699078894;-0.32999996955786565;0.8447186459510303
28.422436;1.0800510499410754;0.8333968334558056;0.7715412559077701;-0.37118113993494445;-0.34370122616774695;1.0717847423256353;10.000484757727705;0.8334664059373221;-0.42445501183183887;-0.4244550355854243;0.7775951384296097;-0.32999996951108296;0.8447199858214344
28.432436;1.0800512982683694;0.8334005057463657;0.7715414112363334;-0.37118114005085745;-0.3437012268836525;1.0717840656076636;10.000512164721858;0.8334648844743794;-0.42445501187183027;-0.42445503642955806;0.7775932009764445;-0.32999996945605553;0.8447213411748556
28.442436;1.080051503593035;0.8334042306178323;0.7715416349739064;-0.3711811401299495;-0.3437012276210314;1.0717834847910463;10.000539174332001;0.8334633338743375;-0.4244550118834602;-0.4244550372831224;0.7775911761716496;-0.3299999693913285;0.8447227058006996
28.452436;1.0800516684539514;0.8334080121441583;0.7715419302066185;-0.37118114017189613;-0.34370122838006745;1.0717829999829105;10.000565801844719;0.8334617471824971;-0.42445501186715595;-0.4244550381463294;0.7775890615650829;-0.329999969315193;0.8447240730625472
28.462436;1.0800517951052149;0.8334118559497561;0.7715422990521369;-0.3711811401764182;-0.3437012291610869;1.0717826122367629;10.000592062727467;0.8334601169507756;-0.4244550118234935;-0.42445503901928483;0.7775868550744016;-0.3299999692253873;0.8447254361578601
28.472436;1.0800518856691796;0.8334157686772586;0.7715427429715798;-0.3711811401432705;-0.34370122996437974;1.071782323664347;10.000617977815454;0.8334584356730124;-0.4244550117530165;-0.42445503990201583;0.77758455544363;-0.3299999691190725;0.8447267888817109
28.482436;1.080051942064745;0.8334197573895707;0.7715432630755721;-0.3711811400725791;-0.3437012307901266;1.0717821365458955;10.000643574188475;0.833456696776614;-0.4244550116562436;-0.4244550407947707;0.7775821620486654;-0.32999996899314943;0.8447281263225244
28.492436;1.0800519651005214;0.8334238291493642;0.7715438597524987;-0.37118113996516827;-0.3437012316383967;1.0717820520900916;10.000668880292508;0.8334548950514375;-0.4244550115335929;-0.42445504169813875;0.7775796747101703;-0.3299999688446337;0.844729444743022
28.502436;1.0800519540827878;0.8334279912967308;0.7715445321224235;-0.37118113982262685;-0.3437012325090567;1.0717820700710725;10.000693917239316;0.8334530258491597;-0.4244550113851606;-0.424455042612963;0.7775770938034585;-0.3299999686708044;0.8447307406335487
28.512436;1.0800519074033692;0.8334322524113877;0.7715452783258774;-0.37118113964707283;-0.3437012334016925;1.0717821895049033;10.000718696012973;0.8334510840664419;-0.42445501121077195;-0.42445504354032615;0.7775744200569555;-0.32999996846912594;0.8447320098041561
28.522436;1.080051822872911;0.8334366231333233;0.7715460963694611;-0.37118113944070447;-0.3437012343158157;1.0717824093546726;10.000743222036133;0.8334490639449125;-0.42445501101031763;-0.42445504448164506;0.7775716544558868;-0.3299999682371769;0.8447332473540495
28.532436;1.0800516973697285;0.833441116225666;0.7715469848393989;-0.37118113920538237;-0.34370123525112944;1.0717827283059504;10.000767500899526;0.8334469596637235;-0.4244550107839749;-0.4244550454387532;0.7775687989060863;-0.3299999679727544;0.8447344479413268
28.542436;1.0800515268629216;0.8334457459902015;0.7715479433798904;-0.3711811389425604;-0.34370123620752907;1.0717831439147025;10.00079154350399;0.8334447661327785;-0.42445501053216644;-0.42445504641385146;0.7775658567739504;-0.3299999676740656;0.8447356055047248
28.552436;1.080051306913619;0.8334505274236295;0.7715489726718144;-0.3711811386535522;-0.34370123718496537;1.0717836527321478;10.000815369404206;0.8334424791601734;-0.42445501025545135;-0.4244550474093913;0.7775628321878776;-0.32999996733980325;0.8447367130408258
28.562436;1.0800510330458162;0.8334554754602428;0.7715500738967052;-0.3711811383397423;-0.34370123818337645;1.0717842515071978;10.000839005241108;0.8334400948246087;-0.42445500995449476;-0.4244550484280652;0.7775597283354168;-0.3299999669691269;0.84473776299911
28.572436;1.0800507012478122;0.833460604499726;0.7715512484179297;-0.3711811380025099;-0.34370123920262363;1.0717849377629198;10.000862477295165;0.8334376086882717;-0.4244550096300792;-0.4244550494728328;0.7775565461637275;-0.32999996656173497;0.8447387479852352
28.582436;1.080050308559695;0.833465928036519;0.7715524976141112;-0.3711811376430319;-0.3437012402422874;1.0717857094816077;10.000885804402031;0.8334350152298323;-0.42445500928314234;-0.42445505054686233;0.7775532845449915;-0.3299999661179723;0.8447396616580708
28.592436;1.0800498531489757;0.8334714582670306;0.7715538222970508;-0.3711811372621664;-0.34370124130148205;1.0717865648161733;10.000908996141938;0.833432308083251;-0.4244550089148256;-0.42445505165352265;0.7775499413151666;-0.32999996563879497;0.8447404994567637
28.602436;1.0800493339095592;0.8334772061198272;0.7715552222735729;-0.3711811368604253;-0.3437012423790489;1.0717875021221674;10.000932056196655;0.833429481149908;-0.42445500852638735;-0.42445505279653384;0.7775465139978769;-0.3299999651255166;0.8447412586128101
28.612436;1.0800487501280533;0.8334831817813917;0.7715566968313905;-0.37118113643804834;-0.3437012434740779;1.0717885199806176;10.000954993520995;0.8334265293785875;-0.424455008118961;-0.4244550539801948;0.77754299979576;-0.3299999645793946;0.8447419376447518
28.622436;1.0800481009844694;0.8334893951020425;0.7715582457249678;-0.3711811359951318;-0.3437012445862994;1.0717896169674508;10.000977832118648;0.833423448774591;-0.42445500769341377;-0.4244550552094476;0.7775393953384039;-0.32999996400141807;0.8447425356566562
28.632436;1.0800473845277667;0.8334958557464218;0.7715598695532313;-0.37118113553166215;-0.3437012457161185;1.0717907914961995;10.001000601728437;0.8334202361271779;-0.42445500725039215;-0.42445505648958304;0.7775356969621697;-0.32999996339254956;0.8447430517521993
28.642436;1.080046597310701;0.8335025731860011;0.7715615693038406;-0.37118113504755285;-0.3437012468643578;1.0717920417470073;10.001023317580009;0.8334168887359301;-0.4244550067902632;-0.4244550578258916;0.7775319013919578;-0.3299999627538989;0.8447434850429505
28.652436;1.080045735504474;0.8335095562068103;0.7715633458109653;-0.3711811345428479;-0.343701248031844;1.071793365101684;10.001045972010438;0.8334134044629025;-0.42445500631294475;-0.42445505922361615;0.7775280060209669;-0.32999996208641325;0.8447438351246583
28.662436;1.0800447961351953;0.833516811856986;0.7715651998159476;-0.37118113401785763;-0.34370124921910983;1.0717947570919077;10.00106853680031;0.8334097819691632;-0.42445500581802487;-0.4244550606879639;0.7775240085171362;-0.3299999613906419;0.8447441022936504
28.672436;1.0800437772862903;0.833524344465895;0.7715671326699352;-0.3711811334730478;-0.34370125042643934;1.0717962107477976;10.001090965864037;0.8334060203506611;-0.4244550053050709;-0.4244550622239195;0.777519906056775;-0.3299999606669737;0.844744287197355
28.682436;1.0800426776391856;0.8335321556931293;0.7715691466206194;-0.3711811329089139;-0.3437012516541439;1.071797717349845;10.001113201835615;0.8334021181731721;-0.4244550047737258;-0.42445506383611215;0.7775156945780567;-0.3299999599159788;0.8447443905032265
28.692436;1.0800414955262005;0.8335402458087746;0.7715712438732613;-0.37118113232593275;-0.3437012529027561;1.0717992687032085;10.001135185128595;0.833398072761028;-0.4244550042236947;-0.42445506552894613;0.7775113685164268;-0.3299999591385874;0.8447444128874368
28.702436;1.0800402280885777;0.8335486153598561;0.7715734253529566;-0.3711811317244385;-0.3437012541729541;1.0718008589136097;10.001156855838078;0.8333938801880979;-0.42445500365480143;-0.4244550673068178;0.7775069213711898;-0.3299999583360452;0.844744355200671
28.712436;1.080038871889611;0.8335572662325866;0.7715756906317766;-0.3711811311044298;-0.3437012554654061;1.0718024833007012;10.001178152406277;0.833389535769791;-0.4244550030669198;-0.42445506917423487;0.7775023469181926;-0.3299999575095067;0.8447442189482081
28.722436;1.0800374242863413;0.833566201717937;0.7715780391350582;-0.37118113046540413;-0.3437012567807705;1.0718041359175892;10.001199017740937;0.8333850346184929;-0.42445500245977885;-0.42445507113582254;0.777497640408802;-0.32999995665959025;0.8447440066672457
28.732436;1.0800358839452147;0.8335754261830554;0.7715804710790265;-0.3711811298063847;-0.34370125811978136;1.071805808749666;10.001219407954277;0.8333803717435273;-0.42445500183301604;-0.42445507319628606;0.7774927990888248;-0.329999955786559;0.8447437215807123
28.742436;1.0800342505138474;0.8335849450313843;0.7715829872164318;-0.3711811291262346;-0.3437012594833794;1.071807492329717;10.001239294786416;0.8333755415387502;-0.42445500118635665;-0.42445507536035454;0.7774878220431837;-0.3299999548909019;0.8447433667294805
28.752436;1.0800325240546;0.8335947646454142;0.7715855884899361;-0.3711811284240113;-0.3437012608728771;1.0718091761350304;10.001258663799257;0.8333705375858484;-0.42445500051950524;-0.42445507763275575;0.7774827097826981;-0.3299999539734279;0.8447429440273956
28.762436;1.0800307049075701;0.833604892192661;0.7715882761370085;-0.37118112769917744;-0.34370126228994385;1.0718108488014533;10.001277510354623;0.8333653533861792;-0.4244549998319979;-0.42445508001839755;0.7774774636690107;-0.3299999530347955;0.8447424534800954
28.772436;1.0800287940559612;0.8336153357689354;0.7715910513301968;-0.3711811269516652;-0.3437012637364133;1.0718124987391964;10.001295834043784;0.8333599830475702;-0.42445499912336576;-0.4244550825226222;0.7774720851907982;-0.32999995207523614;0.8447418932377777
28.782436;1.0800267930209997;0.833626104696676;0.7715939146144967;-0.37118112618180044;-0.3437012652141192;1.0718141148058036;10.001313636227422;0.8333544211937676;-0.42445499839342216;-0.4244550851511718;0.7774665750519777;-0.3299999510947761;0.8447412609312064
28.792436;1.0800247032278378;0.8336372097024111;0.7715968659875647;-0.3711811253902135;-0.34370126672476736;1.0718156863193165;10.00133092234847;0.8333486621914152;-0.42445499764238853;-0.42445508790989933;0.7774609323791931;-0.3299999500934403;0.8447405549750824
28.802436;1.080022525852855;0.8336486628165355;0.7715999049987745;-0.3711811245777836;-0.3437012682699533;1.071817202593614;10.001347704580072;0.8333426990532903;-0.4244549968708984;-0.424455090804409;0.777455154870571;-0.3299999490710896;0.8447397746174573
28.812436;1.0800192971197167;0.8336598221190207;0.7716031139699453;-0.3711805897322709;-0.3437010824930408;1.071818652605691;10.001364001419983;0.8333365230888342;-0.42445499607999904;-0.4244550938397356;0.7774492397585104;-0.32999994802716315;0.8447389194844571
28.822436;1.080016948230823;0.8336720090913209;0.7716063242859309;-0.37118058888165767;-0.3437010841129461;1.0718200250881875;10.001379836603205;0.8333301247782338;-0.4244549952710945;-0.42445509702038425;0.7774431844745269;-0.32999994696060203;0.8447379896349192
28.832436;1.0800145150561864;0.8336845813532673;0.7716096173638511;-0.3711805880140391;-0.34370108577343544;1.0718213094536515;10.001395240707952;0.8333234947412788;-0.42445499444592233;-0.42445510035079587;0.7774369865375506;-0.32999994586995274;0.8447369859106653
28.842436;1.0800119984649086;0.833697551474901;0.7716129908220032;-0.37118058713075297;-0.3437010874764126;1.0718224974335027;10.00141025475208;0.8333166241388831;-0.42445499360662825;-0.4244551038357024;0.7774306431925291;-0.3299999447535622;0.8447359097253891
28.852436;1.080009399449038;0.8337109330009829;0.7716164417057821;-0.37118058623303374;-0.34370108922340986;1.0718235839354133;10.001424930584921;0.8333095051988549;-0.4244549927556218;-0.42445510748000564;0.7774241512211556;-0.3299999436097997;0.8447347623353152
28.862436;1.0800067188471514;0.8337247403416209;0.771619966154321;-0.37118058532209525;-0.34370109101569835;1.0718245658043304;10.001439324704393;0.8333021316067392;-0.42445499189517766;-0.42445511128844504;0.7774175067622053;-0.329999942437371;0.8447335444586324
28.872436;1.0800039576891576;0.8337389882889994;0.7716235592747983;-0.3711805843990313;-0.34370109285444034;1.0718254396696367;10.00145349164827;0.833294497562061;-0.4244549910272832;-0.4244551152654691;0.7774107053055267;-0.3299999412356363;0.8447322565796287
28.882436;1.0800011183015634;0.8337536916169186;0.7716272153435245;-0.37118058346468924;-0.34370109474069854;1.0718262014424011;10.00146748194256;0.8332865964884535;-0.42445499015389465;-0.4244551194153937;0.7774037422405669;-0.3299999400045547;0.8447308995328241
28.892436;1.079998205062244;0.8337688647186017;0.7716309280029446;-0.3711805825198207;-0.34370109667531834;1.0718268474789867;10.001481341395616;0.8332784214272523;-0.4244549892772053;-0.424455123742639;0.7773966136146622;-0.32999993874423594;0.8447294746409104
28.902436;1.0799952237201023;0.833784521231448;0.7716346906393142;-0.37118058156536793;-0.34370109865884746;1.071827375230049;10.00149511246635;0.8332699662658885;-0.42445498839959567;-0.4244551282517962;0.7773893163532283;-0.32999993745462375;0.8447279831593355
28.912436;1.0799921796750611;0.83380067403699;0.7716384968048404;-0.37118058060250325;-0.34370110069151094;1.0718277827143177;10.001508837260175;0.8332612257370929;-0.42445498752331073;-0.42445513294737414;0.7773818477671611;-0.3299999361356371;0.8447264258290631
28.922436;1.0799890769802567;0.8338173355223819;0.771642340209013;-0.37118057963239104;-0.34370110277321897;1.071828067351918;10.001522557923419;0.8332521945076048;-0.42445498665021286;-0.42445513783339583;0.7773742049605198;-0.3299999347874948;0.8447248031177941
28.932436;1.0799859185482958;0.8338345174630443;0.7716462145529603;-0.3711805786559088;-0.3437011049037664;1.0718282248910525;10.00153631909001;0.8332428665155006;-0.4244549857818255;-0.4244551429132686;0.7773663846982506;-0.32999993341081485;0.8447231155430086
28.942436;1.0799827066112018;0.8338522309269472;0.771650113552077;-0.3711805776734071;-0.34370110708319157;1.0718282495682252;10.001550171816723;0.8332332345079413;-0.42445498491959177;-0.4244551481900554;0.7773583838333968;-0.3299999320064981;0.8447213634829036
28.952436;1.079979443090483;0.833870486776236;0.7716540311609434;-0.3711805766845051;-0.3437011093119135;1.0718281351588672;10.00156417012233;0.8332232899020291;-0.42445498406519266;-0.4244551536668801;0.7773502000897873;-0.32999993057566335;0.8447195468830428
28.962436;1.0799761298279171;0.8338892962106415;0.7716579619546787;-0.3711805756880749;-0.34370111159057065;1.0718278757519042;10.001578365315265;0.8332130231682608;-0.4244549832206102;-0.4244551593471982;0.7773418324226943;-0.32999992911960835;0.8447176656294877
28.972436;1.0799727683714988;0.8339086710928048;0.7716619014153249;-0.3711805746824505;-0.3437011139199107;1.0718274660482872;10.001592808642178;0.8332024241438394;-0.4244549823878236;-0.4244551652348113;0.7773332802591641;-0.329999927639667;0.8447157201475903
28.982436;1.0799693598898048;0.8339286245507082;0.771665845603301;-0.37118057366560847;-0.3437011163008374;1.0718269008769468;10.00160755791081;0.8331914824198311;-0.42445498156860173;-0.42445517133363075;0.7773245422166323;-0.32999992613705864;0.8447137110445399
28.992436;1.0799659058395423;0.8339491714286565;0.7716697903764876;-0.3711805726352311;-0.3437011187344627;1.0718261744433835;10.001622673419512;0.8331801881198814;-0.4244549807646498;-0.42445517764747553;0.7773156155881019;-0.32999992461269734;0.8447116381906222
29.002436;1.0799624083121684;0.8339703278200417;0.7716737311939296;-0.3711805715888425;-0.34370112122224755;1.0718252805119153;10.001638203536771;0.8331685322190691;-0.4244549799777534;-0.42445518418002015;0.7773064965818266;-0.3299999230670465;0.8447095005606082
29.012436;1.0799588696090263;0.8339921105198582;0.7716776635541523;-0.3711805705240159;-0.34370112376623474;1.0718242128068565;10.00165418021752;0.8331565061585054;-0.4244549792096813;-0.42445519093466366;0.777297180216364;-0.32999992150031593;0.8447072968345861
29.022436;1.0799552918400213;0.8340145370479248;0.7716815832706087;-0.37118056943840466;-0.343701126369041;1.0718229648690634;10.001670630478896;0.833144101334736;-0.42445497846203784;-0.4244551979144073;0.7772876598562882;-0.32999991991267097;0.844705025625834
29.032436;1.0799516763874708;0.8340376253711307;0.7716854866541735;-0.37118056832948576;-0.34370112903355227;1.0718215300881648;10.001687588899438;0.8331313083432069;-0.42445497773626367;-0.4244552051219783;0.7772779269426744;-0.3299999183039891;0.8447026851039614
29.042436;1.079948023488478;0.8340613934290715;0.7716893708829328;-0.3711805671943065;-0.34370113176258227;1.0718199021245645;10.001705101090868;0.833118116208894;-0.42445497703366364;-0.42445521256012836;0.7772679710897404;-0.32999991667357237;0.8447002731456595
29.052436;1.0799443326162543;0.834085859267707;0.7716932342789724;-0.3711805660295539;-0.34370113455870493;1.0718180754600986;10.001723220928099;0.8331045127642953;-0.42445497635529844;-0.4244552202318532;0.7772577810915721;-0.32999991502035414;0.844697788206404
29.062436;1.0799406031192793;0.8341110414704752;0.7716970763739581;-0.37118056483176415;-0.34370113742428604;1.0718160460663733;10.001742008326227;0.8330904860265165;-0.42445497570180923;-0.4244552281403737;0.7772473464577224;-0.32999991334329853;0.8446952295258991
29.072436;1.0799368344013;0.8341369599214358;0.7717008979915986;-0.37118056359744384;-0.34370114036157634;1.0718138117945524;10.00176153019753;0.8330760253021486;-0.4244549750732991;-0.42445523628910475;0.7772366579864803;-0.3299999116414274;0.8446925961845007
29.082436;1.079933025710943;0.8341636368485746;0.7717047014560348;-0.37118056232305185;-0.3437011433729347;1.071811371764328;10.001781864829985;0.833061121550461;-0.42445497446942765;-0.4244552446819151;0.7772257072413579;-0.32999990991358014;0.8446898862645643
29.092436;1.079929175900853;0.834191096801811;0.7717084907325215;-0.37118056100473074;-0.34370114646121924;1.07180872492564;10.001803105185122;0.8330457670931379;-0.4244549738898166;-0.42445525332354456;0.7772144859861253;-0.32999990815836666;0.8446870969520639
29.102436;1.0799252830881212;0.8342193653319698;0.7717122711672451;-0.3711805596381367;-0.34370114962995496;1.0718058687329284;10.001825355965071;0.8330299550043779;-0.4244549733344768;-0.42445526221986124;0.7772029860378882;-0.329999906374413;0.8446842248232213
29.112436;1.0799213444096496;0.8342484678089942;0.7717160486182806;-0.37118055821873674;-0.34370115288312175;1.0718027986550513;10.001848731730803;0.8330136783447256;-0.42445497280384126;-0.4244552713776935;0.7771911990188028;-0.329999904560593;0.8446812654983891
29.122436;1.0799173563597702;0.8342784290801132;0.771719828491226;-0.37118055674206035;-0.3437011562248809;1.0717995090285688;10.001873357842001;0.8329969293373312;-0.4244549722985188;-0.42445528080425404;0.7771791157158262;-0.3299999027159434;0.844678213199651
29.132436;1.0799133153123153;0.8343092733581751;0.7717236154984516;-0.37118055520361976;-0.34370115965943904;1.0717959947499698;10.001899363957643;0.8329796987796706;-0.42445497181917663;-0.42445529050668046;0.7771667258738039;-0.32999990083939656;0.8446750611341932
29.142436;1.0799092177627796;0.8343410242185888;0.7717274138578941;-0.37118055359897983;-0.343701163190969;1.0717922524589274;10.001926875150916;0.8329619754101775;-0.4244549713665986;-0.42445530049193514;0.7771540186643885;-0.3299998989296685;0.844671802445201
29.152436;1.0799050602569185;0.8343737050370885;0.7717312276492297;-0.37118055192401533;-0.34370116682351837;1.0717882805963843;10.001956013411208;0.8329437453345417;-0.4244549709417242;-0.42445531076668414;0.7771409830089192;-0.329999896985379;0.8446684305607842
29.162436;1.079900838939827;0.8344073392819296;0.7717350616065021;-0.37118055017497015;-0.3437011705609853;1.0717840782527928;10.001986904584667;0.8329249922521849;-0.4244549705455577;-0.4244553213371777;0.7771276077595837;-0.32999989500531146;0.8446649386198948
29.172436;1.0798965490116739;0.8344419506292676;0.7717389214028615;-0.3711805483483639;-0.343701174407136;1.07177964333012;10.002019680265796;0.8329056983550719;-0.42445497017902756;-0.42445533220946946;0.7771138821156856;-0.3299998929885299;0.8446613190621703
29.182436;1.0798921844379188;0.8344775635813871;0.7717428127379626;-0.3711805464410407;-0.3437011783655856;1.0717749716332565;10.00205447609697;0.8328858452525707;-0.4244549698430207;-0.4244553433896781;0.7770997958142528;-0.32999989093408916;0.8446575639252449
29.192436;1.0798877378880047;0.8345142041219223;0.7717467404972779;-0.37118054445029147;-0.34370118243995784;1.0717700574569562;10.002091429710362;0.832865414434901;-0.4244549695386546;-0.42445535488402614;0.7770853387898935;-0.32999988884058373;0.8446536652127667
29.202436;1.0798832008504218;0.8345518997589799;0.7717507090945591;-0.37118054237370335;-0.34370118663429755;1.0717648942886544;10.00213067985457;0.8328443871087506;-0.42445496926751997;-0.42445536669898243;0.7770705007482456;-0.32999988670598673;0.8446496150292516
29.212436;1.079878563841672;0.8345906791780862;0.7717547233691252;-0.3711805402088429;-0.3437011909532972;1.0717594748062564;10.002172368817227;0.8328227440629058;-0.42445496903148167;-0.42445537884150075;0.7770552709883003;-0.32999988452801154;0.8446454058057663
29.222436;1.0798738165446684;0.8346305718138087;0.7717587887203718;-0.3711805379533184;-0.3437011954021125;1.0717537905561112;10.002216640626962;0.8328004660724384;-0.4244549688322052;-0.42445539131904764;0.7770396382575142;-0.32999988230478705;0.8446410305692662
29.232436;1.0798689483312431;0.8346716074482549;0.771762910286931;-0.3711805356051612;-0.34370119998608595;1.0717478315548725;10.002263633919139;0.8327775343156482;-0.4244549686711809;-0.42445540413947264;0.7770235904984457;-0.3299998800352885;0.8446364826270055
29.242436;1.079863949425112;0.8347138158703362;0.7717670921911921;-0.3711805331628899;-0.34370120471059495;1.0717415861387563;10.002313481462526;0.8327539303285172;-0.42445496855022036;-0.4244554173108109;0.7770071148829258;-0.3299998777192575;0.8446317547363363
29.252436;1.0798588116362517;0.834757226420495;0.7717713374390729;-0.3711805306252767;-0.34370120958100897;1.0717350414287854;10.002366312142367;0.8327296357874114;-0.42445496847160447;-0.4244554308410466;0.7769901984535141;-0.3299998753568003;0.844626838704744
29.262436;1.0798535280894923;0.8348018674382277;0.7717756483745769;-0.3711805279911947;-0.343701214602757;1.0717281840076778;10.00242224639638;0.8327046324574129;-0.42445496843780234;-0.4244554447379949;0.7769728286459318;-0.32999987294797023;0.844621725943116
29.272436;1.0798480925669434;0.8348477662386622;0.771780027565893;-0.3711805252593763;-0.3437012197812853;1.0717210005418565;10.002481393400542;0.8326789022273623;-0.42445496845130115;-0.4244554590093078;0.7769549927726717;-0.3299998704925886;0.8446164082381197
29.282436;1.0798424988045394;0.8348949497007764;0.771784478444358;-0.3711805224281029;-0.343701225121774;1.0717134787430158;10.002543853356325;0.8326524271711181;-0.4244549685145871;-0.42445547366241004;0.7769366773863039;-0.32999986799036146;0.8446108776759739
29.292436;1.0798367399025552;0.8349434445811693;0.7717890049888925;-0.3711805194951321;-0.3437012306290534;1.071705608431804;10.002609715159679;0.8326251894910077;-0.42445496863002774;-0.42445548870445704;0.7769178690372813;-0.3299998654410247;0.8446051263882264
29.302436;1.0798308080001746;0.8349932774370645;0.7717936110408395;-0.37118051645767197;-0.34370123630790034;1.0716973816825466;10.002679050245693;0.8325971709333393;-0.42445496879971967;-0.4244555041424657;0.7768985558021856;-0.3299998628443544;0.84459914731868
29.312436;1.079824693686069;0.8350444747300609;0.7717983002625718;-0.3711805133123208;-0.3437012421632662;1.0716887918793387;10.002751916454558;0.8325683520513164;-0.42445496902553853;-0.4244555199833614;0.7768787278298129;-0.3299998602002143;0.8445929350764733
29.322436;1.0798183853351324;0.8350970628809473;0.7718030764765871;-0.3711805100552246;-0.3437012482002499;1.0716798325723587;10.002828370866352;0.8325387124557272;-0.4244549693093764;-0.42445553623388826;0.7768583767417816;-0.3299998575085537;0.8445864854376357
29.332436;1.0798118699972497;0.835151068102529;0.7718079436212915;-0.3711805066823518;-0.3437012544239918;1.0716704966194264;10.002908477039965;0.8325082318847331;-0.4244549696532166;-0.4244555529006682;0.7768374949989981;-0.3299998547691232;0.844579794248387
29.342436;1.079805135497125;0.8352065166840218;0.7718129058814884;-0.3711805031896726;-0.34370126083944014;1.0716607758831482;10.002992308419524;0.832476890807519;-0.4244549700589846;-0.4244555699904016;0.7768160755017958;-0.3299998519811484;0.8445728572681169
29.352436;1.0797981712979219;0.8352634357577068;0.7718179682732668;-0.37118049957335475;-0.34370126745098284;1.0716506616254244;10.003079956229291;0.8324446701272392;-0.4244549705284438;-0.42445558750993184;0.7767941112085145;-0.3299998491433092;0.8445656707047978
29.362436;1.0797909679286626;0.835321853789873;0.7718231364710408;-0.37118049583002927;-0.3437012742623867;1.0716401450577373;10.003171531464869;0.8324115503671611;-0.424454971063182;-0.4244556054661771;0.7767715952029535;-0.3299998462539793;0.8445582311669458
29.372436;1.0797835164897287;0.8353818007226651;0.771828415775658;-0.37118049195692987;-0.34370128127712507;1.0716292177639075;10.003267152061769;0.8323775114036365;-0.42445497166467366;-0.4244556238662434;0.7767485211983767;-0.32999984331146326;0.8445505348932782
29.382436;1.0797758085933846;0.8354433077879855;0.7718338106648787;-0.3711804879517303;-0.34370128849858567;1.0716178717618474;10.003366929880121;0.8323425334698504;-0.42445497233440266;-0.4244556427175895;0.7767248834913291;-0.3299998403140265;0.8445425772440202
29.392436;1.0797678364286005;0.8355064068621078;0.771839325532292;-0.3711804838121541;-0.3437012959300694;1.0716060988797877;10.003470967252891;0.8323065980113238;-0.4244549730738897;-0.42445566202788004;0.7767006762837715;-0.3299998372598009;0.8445343527890521
29.402436;1.0797595927357468;0.8355711300758354;0.7718449657922719;-0.371180479535711;-0.3437013035748665;1.0715938904431856;10.003579356907116;0.8322696870448426;-0.4244549738846685;-0.4244556818048211;0.7766758934931678;-0.32999983414686507;0.8445258552552518
29.412436;1.0797510707486957;0.8356375098124251;0.771850738280551;-0.3711804751197264;-0.3437013114364213;1.0715812382801788;10.003692186444164;0.8322317820285734;-0.42445497476824107;-0.4244557020562401;0.7766505292710804;-0.32999983097350466;0.8445170771851747
29.422436;1.0797422646168162;0.8357055782942489;0.7718566505410176;-0.37118047056145714;-0.3437013195183629;1.0715681357262772;10.003809546766263;0.8321928633907427;-0.42445497572597746;-0.42445572279000987;0.7766245785092222;-0.3299998277382739;0.8445080100900737
29.432436;1.079733170171021;0.8357753670345057;0.7718627096712424;-0.37118046585816306;-0.34370132782438234;1.071554577081422;10.003931538218415;0.832152910621157;-0.42445497675925653;-0.424455744013761;0.7765980366693541;-0.32999982443973275;0.8444986454823503
29.442436;1.0797237847750623;0.8358469070431568;0.7718689218998059;-0.3711804610070772;-0.34370133635815137;1.071540556662274;10.004058274846804;0.8321119028030579;-0.42445497786981934;-0.4244557657348385;0.7765718987915647;-0.329999821076156;0.8444898966875622
29.452436;1.0797141063112035;0.8359202295507514;0.7718752927646692;-0.3711804560052771;-0.34370134512322004;1.0715260687897001;10.004189885717423;0.8320698195126012;-0.42445497905985546;-0.4244557879605582;0.7765441585278989;-0.32999981764536923;0.8444799169123526
29.462436;1.0797041329502748;0.8359953661174733;0.7718818270421279;-0.37118045084976475;-0.343701354122853;1.0715111075718997;10.004326513475638;0.8320266414606029;-0.4244549803318721;-0.4244558106984533;0.7765158081576754;-0.32999981414473206;0.844469621489687
29.472436;1.0796938637439077;0.8360723481055475;0.7718885286228181;-0.3711804455377497;-0.34370136336008367;1.0714956660010697;10.004468312915744;0.8319823503068597;-0.42445498168858586;-0.4244558339563519;0.776486839492674;-0.32999981057129973;0.8444590048738617
29.482436;1.0796832987310934;0.8361512067000437;0.7718954007773372;-0.37118044006662204;-0.3437013728379792;1.0714797361422623;10.004615448397855;0.8319369278127788;-0.4244549831327977;-0.42445585774221256;0.7764572447639783;-0.32999980692209757;0.8444480609082645
29.492436;1.07967243829664;0.8362319732380867;0.7719024468214303;-0.37118043443362775;-0.3437013825597971;1.0714633108434282;10.004768093504863;0.8318903549035926;-0.4244549846674089;-0.42445588206372725;0.7764270172100944;-0.3299998031945023;0.8444367824515884
29.502436;1.0796612822860079;0.8363146792003724;0.7719096707934571;-0.37118042863578005;-0.3437013925289005;1.0714463853095715;10.00492643109455;0.8318426111291495;-0.4244549862955675;-0.42445590692799484;0.7763961516159266;-0.32999979938655316;0.8444251608237894
29.512436;1.0796498295535664;0.8363993565653987;0.7719170775552641;-0.37118042266998474;-0.34370140274860683;1.0714289573627633;10.005090643787625;0.8317936747050863;-0.4244549880206618;-0.4244559323415312;0.7763646440100062;-0.3299997954968973;0.8444131858174366
29.522436;1.079638078545902;0.8364860378702444;0.771924672342964;-0.371180416533001;-0.34370141322218545;1.0714110266717987;10.005260903445746;0.8317435227654587;-0.42445498984621677;-0.42445595831048355;0.7763324903213378;-0.3299997915246116;0.8444008466500967
29.532436;1.0796260279958052;0.8365747551531758;0.7719324601573346;-0.37118041022142506;-0.3437014239529839;1.0713925940635487;10.005437372983819;0.8316921313140881;-0.42445499177590446;-0.4244559848407777;0.776299685621763;-0.3299997874692509;0.8443881328473256
29.542436;1.079613676400298;0.836665539369666;0.7719404454956609;-0.37118040373204214;-0.3437014349445242;1.0713736614180027;10.005620213454582;0.8316394750972108;-0.42445499381369917;-0.42445601193820576;0.7762662244066396;-0.3299997833308367;0.8443750342759261
29.552436;1.0796010212462954;0.836758420941767;0.7719486327589262;-0.371180397062221;-0.3437014462004899;1.0713542318776477;10.00580958614135;0.8315855277195084;-0.42445499596405456;-0.42445603960850076;0.776232100724416;-0.32999977910951694;0.8443615413571357
29.562436;1.0795880594459883;0.836853430024358;0.7719570266828264;-0.37118039020990623;-0.3437014577246061;1.0713343103097457;10.006005650814211;0.8315302617723724;-0.4244549982319808;-0.4244560678572588;0.776197307976082;-0.3299997748051861;0.8443476457541467
29.572436;1.079574788428349;0.8369505957761771;0.7719656322400408;-0.3711803831733961;-0.3437014695203426;1.0713139038305775;10.006208567676094;0.8314736492169998;-0.4244550006229973;-0.4244560966897712;0.7761618389942814;-0.32999977041738027;0.8443333400324915
29.582436;1.0795612064467281;0.837049945430964;0.7719744544118707;-0.37118037595120756;-0.3437014815905039;1.0712930216649938;10.006418501928287;0.8314156621691865;-0.42445500314296986;-0.42445612611086;0.7761256862220137;-0.3299997659455284;0.8443186164136337
29.592436;1.0795473117956842;0.8371515039305303;0.7719834981479864;-0.37118036854188;-0.3437014939369592;1.0712716743520287;10.006635621123804;0.8313562734738326;-0.4244550057979607;-0.42445615612469767;0.7760888415697934;-0.3299997613893869;0.844303466107347
29.602436;1.0795331018574696;0.83725529404835;0.7719927685069133;-0.3711803609436924;-0.34370150656059384;1.0712498732315392;10.006860086312871;0.8312954570659022;-0.4244550085942073;-0.4244561867347648;0.7760512964097755;-0.3299997567492437;0.8442878790868253
29.612436;1.0795185727371936;0.8373613369051927;0.7720022707477845;-0.3711803531545393;-0.34370151946151345;1.0712276303272803;10.007092043865283;0.8312331881818106;-0.4244550115381716;-0.42445621794387434;0.7760130422741314;-0.3299997520257936;0.8442718438707236
29.622436;1.0795037194938482;0.8374696523155389;0.7720120100124218;-0.3711803451718555;-0.3437015326393993;1.0712049581140637;10.007331621986694;0.8311694429858729;-0.42445501463662516;-0.4244562497540552;0.7759740714267761;-0.3299997472200198;0.844255347665142
29.632436;1.0794885367201612;0.8375802583126897;0.7720219912319966;-0.37118033699245073;-0.34370154609366704;1.0711818692899193;10.007578935652337;0.8311041982825956;-0.42445501789672685;-0.4244562821665226;0.7759343764531758;-0.32999974233317636;0.8442383768668092
29.642436;1.0794730192112323;0.8376931704682766;0.7720322200834833;-0.3711803286125232;-0.3437015598234293;1.071158376619581;10.007834094518746;0.8310374322575808;-0.42445502132599244;-0.4244563151818957;0.7758939499008277;-0.3299997373667621;0.8442209178559548
29.652436;1.079457162140064;0.8378084018002996;0.7720427039066624;-0.37118032002804047;-0.34370157382745153;1.071134492611925;10.00809720708696;0.8309691253227228;-0.42445502493224524;-0.4244563488003357;0.7758527847189556;-0.3299997323225655;0.8442029575993383
29.662436;1.0794409603151847;0.8379259630694503;0.7720534512719179;-0.37118031123524364;-0.34370158810412105;1.0711102296126018;10.0083683832373;0.830899259789415;-0.4244550287237543;-0.4244563830213557;0.7758108748977499;-0.3299997272027672;0.8441844832152859
