time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
29.672436;1.0794244073331074;0.8380458625318375;0.7720644708923594;-0.3711803022308849;-0.34370160265152255;1.0710856006475604;10.008647735965795;0.8308278188172372;-0.42445503270944734;-0.42445641784343324;0.7757682161678063;-0.32999972200998895;0.8441654810799052
29.682436;1.0794074955262776;0.8381681052221269;0.7720757713277315;-0.37118029301209654;-0.34370161746757555;1.0710606196612418;10.008935377814948;0.8307547856919832;-0.4244550368988655;-0.4244564532635869;0.7757248065431404;-0.3299997167473442;0.8441459366139518
29.692436;1.079390215874534;0.8382926930361432;0.77208736149516;-0.37118028357608057;-0.34370163255002445;1.0710353004466089;10.0092314107331;0.8306801440122326;-0.4244550413020072;-0.42445648927705465;0.7756806463037131;-0.3299997114184404;0.8441258346952548
29.702436;1.0793725574612425;0.8384196251348721;0.7720992506466549;-0.3711802739198003;-0.3437016478961957;1.07100965588346;10.009535922764872;0.8306038786961819;-0.4244550459295077;-0.4244565258772155;0.7756357378041292;-0.3299997060272712;0.8441051602370176
29.712436;1.0793545078231443;0.8385488975749241;0.7721114475527643;-0.3711802640397821;-0.34370166350265435;1.0709836985374648;10.00984900045439;0.8305259767728431;-0.42445505079288903;-0.42445656305576257;0.7755900854453985;-0.3299997005781749;0.8440838986996192
29.722436;1.0793360540969459;0.8386805030540743;0.7721239595879571;-0.3711802539320543;-0.3437016793650549;1.070957441344191;10.010170739090505;0.8304464270597467;-0.42445505590437493;-0.42445660080297;0.775543695513202;-0.32999969507586513;0.8440620363820466
29.732436;1.0793171832263115;0.8388144313424831;0.7721367918757592;-0.37118024359228513;-0.34370169547830176;1.0709308973758482;10.010501238210233;0.8303652189550874;-0.4244550612766561;-0.4244566391076927;0.7754965757547824;-0.3299996895253397;0.8440395603470173
29.742436;1.0792978813971519;0.838950669508681;0.7721499469998726;-0.37118023301615616;-0.34370171183691656;1.0709040795194538;10.010840598440891;0.8302823414749915;-0.42445506692300505;-0.4244566779569251;0.7754487355110985;-0.32999968393175544;0.8440164579168334
29.752436;1.0792781344010047;0.8390892012811968;0.7721634257164222;-0.37118022219964225;-0.3437017284352854;1.0708770009218933;10.011188931082026;0.8301977833785998;-0.42445507285737616;-0.4244567173353175;0.7754001865146353;-0.3299996783005444;0.8439927160368781
29.762436;1.0792579288084914;0.8392300056462515;0.772177227796389;-0.3711802111390283;-0.3437017452674572;1.0708496760473079;10.011546365847122;0.8301115339867584;-0.42445507909440167;-0.42445675722501486;0.7753509430078235;-0.32999967263776897;0.8439683209040469
29.772436;1.0792372522272058;0.8393730551773229;0.7721913524624325;-0.37118019983098743;-0.34370176232671656;1.0708221216982046;10.011913044774008;0.8300235841419927;-0.42445508564955386;-0.42445679760560695;0.7753010210335176;-0.3299996669502837;0.8439432581287208
29.782436;1.0792160922346847;0.8395183147592826;0.7722057990841614;-0.3711801882727455;-0.34370177960537224;1.0707943571141338;10.012289112845927;0.8299339268827198;-0.4244550925393732;-0.4244568384540658;0.7752504383513507;-0.329999661245454;0.8439175132649378
29.792436;1.079194435485554;0.8396657411949345;0.7722205677506189;-0.37118017646206175;-0.34370179709480714;1.0707664030698825;10.01267471686859;0.8298425573931609;-0.4244550997816821;-0.4244568797449288;0.7751992156305797;-0.32999965553079297;0.8438910720049074
29.802436;1.0791722677822164;0.8398152832046966;0.7722356587196862;-0.37118016439703383;-0.34370181478549944;1.0707382813021789;10.013070009007842;0.8297494727519408;-0.42445510739576603;-0.42445692145063607;0.7751473777269203;-0.32999964981387453;0.8438639200405665
29.812436;1.0791495738247627;0.8399668809406944;0.7722510714470667;-0.3711801520759833;-0.34370183266682824;1.0707100151404103;10.013475147990935;0.829654672133978;-0.4244551154022913;-0.42445696354159457;0.7750949539527078;-0.3299996441024515;0.8438360432798115
29.822436;1.0791263364360064;0.8401204652241319;0.7722668044144854;-0.3711801394975721;-0.3437018507268098;1.070681630633516;10.013890296105721;0.8295581574012957;-0.42445512382304545;-0.42445700598579394;0.7750419779969335;-0.32999963840457175;0.843807428221394
29.832436;1.07910253732713;0.8402759572246844;0.7722828557625813;-0.3711801266608969;-0.3437018689519549;1.0706531570238582;10.014315612670659;0.8294599336155589;-0.42445513268089474;-0.42445704874814044;0.7749884880485965;-0.3299996327286335;0.843778061848487
29.842436;1.0790781595759926;0.8404332685686194;0.7722992238733509;-0.37118011356531394;-0.3437018873271455;1.0706246262862023;10.01475124525306;0.8293600090398012;-0.4244551419999514;-0.4244570917899763;0.7749345266916298;-0.32999962708347946;0.8437479310290666
29.852436;1.0790531887410002;0.840592301529193;0.7723159073835332;-0.37118010021020825;-0.343701905835329;1.0705960722632075;10.01519732045257;0.8292583950353669;-0.42445515180564763;-0.42445713506909216;0.7748801407984993;-0.3299996214785482;0.8437170219915592
29.862436;1.079027611190568;0.840752948954808;0.7723329050148043;-0.3711800865949183;-0.3437019244572289;1.0705675299252586;10.015653939161922;0.8291551063192295;-0.42445516212466616;-0.42445717853983056;0.7748253819587209;-0.3299996159239275;0.8436853205360008
29.872436;1.0790014124520595;0.8409150932596678;0.7723502158481617;-0.37118007271871334;-0.3437019431713906;1.070539035402297;10.016121182131016;0.8290501613979199;-0.424455172984818;-0.4244572221528771;0.7747703071021974;-0.3299996104303361;0.8436528125231986
29.882436;1.0789745774235306;0.8410786050415272;0.7723678400978071;-0.3711800585807646;-0.3437019619543925;1.070510626667554;10.01659912377671;0.8289435829753273;-0.4244551844149331;-0.4244572658550043;0.7747149787848808;-0.32999960500920855;0.8436194838007124
29.892436;1.0789470910589338;0.8412433429676804;0.7723857794376703;-0.37118004418025136;-0.3437019807809884;1.0704823436161337;10.017087840803656;0.8288353982465025;-0.42445519644480323;-0.4244573095889182;0.7746594651833119;-0.329999599672822;0.8435853202438431
29.902436;1.0789189388064573;0.8414091542975223;0.7724040361973611;-0.37118002951666207;-0.34370199962409614;1.0704542278011335;10.01758740684295;0.8287256393541189;-0.42445520910514184;-0.4244573532929333;0.774603840176512;-0.32999959443434557;0.8435503084092306
29.912436;1.0788901068195462;0.8415758741395891;0.7724226123355219;-0.3711800145901188;-0.3437020184545507;1.0704263231991733;10.018097883913578;0.8286143439789513;-0.4244552224275628;-0.42445739690058715;0.7745481837853746;-0.32999958930790657;0.843514435956561
29.922436;1.0788605816696701;0.8417433236954267;0.7724415089275677;-0.37117999940155244;-0.3437020372408969;1.0703986774016507;10.018619321000973;0.8285015553298107;-0.4244552364447948;-0.42445744034057786;0.7744925829530085;-0.32999958430883175;0.8434776917189204
29.932436;1.0788303501157863;0.8419113086460429;0.7724607258386696;-0.371179983952705;-0.34370205594941045;1.0703713417014542;10.019151754458935;0.8283873218225707;-0.42445525119117267;-0.42445748353674806;0.7744371321866593;-0.3299995794540025;0.8434400657061264
29.942436;1.0787993992226959;0.8420796180148474;0.7724802616306627;-0.37117996824592114;-0.34370207454408164;1.0703443704974827;10.019695206008606;0.8282716975282999;-0.42445526670304107;-0.4244575264077106;0.774381934000547;-0.3299995747618902;0.8434015485580652
29.952436;1.0787677160992082;0.8422480235182007;0.7725001138968173;-0.37117995228385103;-0.34370209298649473;1.0703178214057432;10.020249682515562;0.8281547433469617;-0.42445528301890695;-0.42445756886650643;0.7743270995548069;-0.32999957025210375;0.843362130518676
29.962436;1.0787352874339544;0.8424174367317743;0.772521351936022;-0.3711796214293281;-0.34370181988943777;1.0702917556959708;10.020815179548046;0.8280365280310129;-0.42445530017940153;-0.42445761082054506;0.7742727488131291;-0.32999956594502344;0.8433218008268375
29.972436;1.0787020998300185;0.8425852760173442;0.7725418278611849;-0.3711796049653439;-0.343701837901793;1.0702662382847414;10.021391685709915;0.8279171282850208;-0.42445531822703914;-0.4244576521713633;0.774219009877296;-0.32999956186191415;0.8432805479033273
29.982436;1.0786681403936302;0.8427524134378275;0.772562609289087;-0.37117958825515307;-0.3437018556309569;1.0702413382946658;10.021979185179662;0.8277966280848182;-0.42445533720598894;-0.4244576928140468;0.774166018519222;-0.3299995580251464;0.8432383599652071
29.992436;1.078633396826792;0.8429185425032835;0.7725836895074505;-0.37117957130259815;-0.34370187302782257;1.0702171306144166;10.022577656686806;0.8276751187215133;-0.4244553571621616;-0.42445773263671893;0.7741139182783016;-0.3299995544583379;0.8431952254934433
29.999994;1.0785978580290732;0.8430833350951018;0.7726050594508552;-0.37117955411211395;-0.3437018900403539;1.0701936974545068;10.023187070192279;0.8275527001083275;-0.4244553781435485;-0.42445777152020137;0.7740628610565126;-0.32999955118667446;0.843151132926019
29.999994;0.040246867704655444;0.0001357128883083831;-0.2332815758549549;-0.033792836750529506;-0.8116167264742962;0.02066112941241131;10.023807383896354;0.8274294819306987;-0.42445540020055345;-0.42445780933754607;0.7740130083458614;-0.32999954823727595;0.8431060695337425
29.999995;0.040211555978774155;0.0003010368379840391;-0.23314637466724072;-0.033792648121357315;-0.8115767815482539;0.020641525387358247;10.024438544353336;0.8273055839415462;-0.4244554233861614;-0.42445784595335306;0.7738885322528379;-0.3299995456392627;0.8429900604315271
29.999996;0.04017582569427688;0.00046454346158387484;-0.23299299793310277;-0.03379299308831138;-0.8115420097754036;0.020622991331148404;10.025080493583234;0.8271811360485457;-0.42445544775587535;-0.4244578812230836;0.7737656158090526;-0.32999954342352894;0.8428730520632253
29.999998;0.04014073062730305;0.0006287768811137177;-0.2327440205795249;-0.03379263313098589;-0.8114621220304442;0.020608639639107813;10.025733174936994;0.8270562786776245;-0.42445547336753403;-0.4244579149925022;0.7735694534714685;-0.32999954162246786;0.8426859936518127
30.000002;0.040109305871396446;0.000799536600890256;-0.23223237847434872;-0.033792997859461535;-0.8113126941198842;0.0205985894289547;10.026396518276051;0.8269311792923498;-0.42445550028422385;-0.4244579471010815;0.7732242479995112;-0.32999954026286893;0.84235891793594
30.00001;0.040084941265251924;0.000984170725436195;-0.23125283425963966;-0.03379322248650454;-0.8110090834575112;0.020599949412043083;10.027070449737003;0.8268060827048206;-0.4244555285814683;-0.42445797739270535;0.7725781889058706;-0.32999953934876897;0.8417519179722586
30.000026;0.040076582078577616;0.0011993708367318435;-0.2293482292553979;-0.03379362687418851;-0.8103907548588751;0.02061974788166467;10.027754876357907;0.8266813421033904;-0.4244555583481997;-0.42445800572488457;0.7713314039413453;-0.32999953885900757;0.840589010040328
30.000058;0.04009915626355822;0.001481677010488269;-0.22556026715677122;-0.033793035272981664;-0.8091509427610875;0.020675856065056883;10.02844935441886;0.8265573652346376;-0.4244555896688518;-0.4244580319723183;0.7688859208862135;-0.3299995387665679;0.8383206077937488
30.000086;0.04011520062437032;0.0017399040265725987;-0.22227918587314857;-0.03379190560585332;-0.808041472546958;0.020725020918044602;10.02915267145595;0.8264345351876191;-0.4244556225898312;-0.42445805603896486;0.7667407044185918;-0.32999953904738183;0.8363261726865387
30.000097;0.04009804282330426;0.0019180247273447044;-0.22097690800352482;-0.033790597771640576;-0.8075970602217228;0.020737962800598485;10.02986289986499;0.8263131917396251;-0.42445565710011646;-0.4244580778874746;0.7658717427341323;-0.3299995396807076;0.8355024508243479
30.000108;0.04008281218545001;0.0020904753459588827;-0.21967908441741385;-0.03378917170229351;-0.8071502662596116;0.020751414210915024;10.030577330679986;0.8261936357723721;-0.42445569314864195;-0.42445809756593345;0.7650070775273251;-0.3299995406609558;0.834679829825621
30.00012;0.04007032106455436;0.002257754071097651;-0.2183677385584968;-0.03378818765500784;-0.8067069358000644;0.020765154105075526;10.031291828535688;0.826076110296083;-0.4244557306765447;-0.42445811519649307;0.7641447720158645;-0.3299995420040098;0.833856375605169
30.000131;0.04006000787770147;0.0024183722508800166;-0.21708048527932156;-0.03378654127188456;-0.8062557755923973;0.020779068505184097;10.032000786268295;0.8259608091537848;-0.42445576963912196;-0.42445813093638424;0.7632868982679049;-0.32999954373855583;0.8330337650521022
30.000153;0.04007372423168037;0.0026209241046826082;-0.21454454173815735;-0.03378307666792673;-0.8053502151467016;0.020819136387948564;10.032698266348;0.8258479198361705;-0.4244558100147165;-0.42445814496427264;0.7615995749062228;-0.3299995459015255;0.8314459788585914
30.000175;0.04009003947762394;0.0028169440106903774;-0.21202829393281342;-0.03377919612519937;-0.8044365353876768;0.02085837926240526;10.033379326637704;0.8257376449701908;-0.42445585180303286;-0.42445815748525445;0.7599200235933004;-0.32999954854923275;0.829862224909325
30.000198;0.040108138945789996;0.0030068307313774432;-0.2095256313506738;-0.03377436267253489;-0.8035195862224719;0.020898872304598592;10.034040532924275;0.8256302294316291;-0.42445589502378867;-0.42445816870046965;0.7582465579446992;-0.32999955176883505;0.8282808475714443
30.00022;0.04012975706002122;0.0031889047374593707;-0.20706906100666903;-0.03376928027541409;-0.8025883648732971;0.020939762266271696;10.034679609162437;0.8255260199272703;-0.4244559397164481;-0.42445817875994174;0.7565814768523689;-0.32999955567103095;0.8267038497128225
30.000243;0.040153872002120325;0.0033649649722030175;-0.20462430066065307;-0.033763210246881836;-0.8016530274756848;0.020981245143074652;10.03529488101203;0.8254255058738453;-0.42445598592773376;-0.42445818775835065;0.7549229873479181;-0.32999956037128164;0.8251294965297893
30.000265;0.04018190601726172;0.0035345192884994898;-0.20220141839225453;-0.03375680185153079;-0.8007114379235449;0.02102454473933076;10.035884528310653;0.8253293150421698;-0.424456033696296;-0.42445819576353905;0.7532722471491712;-0.3299995659729972;0.8235586890811862
30.000287;0.04021339257186146;0.003698372684956536;-0.19979066011007043;-0.033749401692413764;-0.7997655874359042;0.021067885354101396;10.036445698313573;0.8252381744420607;-0.42445608305289995;-0.4244582028344265;0.7516304598233242;-0.32999957255795126;0.8219922284637697
30.000303;0.04023775615010704;0.0038291372435900993;-0.1980992332947991;-0.03374381326485567;-0.7990882237007046;0.021098432878113464;10.036974428426683;0.8251528330111273;-0.42445613403074656;-0.4244582090248741;0.7504699139063173;-0.32999958019960834;0.8208624261401821
30.000303;0.04023829337750749;0.003890012398705355;-0.19808674813563082;-0.03374379434901988;-0.799088226076864;0.021093256259397435;10.037466232694102;0.8250739232095412;-0.42445618667457535;-0.4244582143859527;0.7504769256026653;-0.32999958898997955;0.8207973667900567
30.000304;0.040245938901565685;0.0039506032204782195;-0.19797375578872056;-0.03374336942172798;-0.7990437407593544;0.021091354131704678;10.037916744659732;0.8250017876290971;-0.42445624103722;-0.4244582189588424;0.7504157827104317;-0.32999959903267345;0.8206644481239145
30.000305;0.04025959830577154;0.004008271878015205;-0.1978452493440507;-0.033743500951022486;-0.7990050618581704;0.021091722289200594;10.038322209868353;0.8249364129644108;-0.4244562971583073;-0.4244582227476957;0.7503597868551477;-0.3299996104048811;0.8205306361534587
30.000307;0.04028077835216051;0.004066295588148167;-0.19763395203160616;-0.033742688947520624;-0.7989165372590478;0.021094425287770977;10.038679296287075;0.8248775435810778;-0.4244563550561933;-0.42445822569761393;0.7502353030475551;-0.32999962313851544;0.8203283809612628
30.000311;0.04031164277074176;0.0041309787204960105;-0.19719794686727354;-0.03374099815483501;-0.7987475879317698;0.021104616753339984;10.038985019986148;0.8248248265101201;-0.42445641475323936;-0.42445822770359604;0.7499717215233184;-0.32999963722213843;0.8199929952097642
30.000319;0.04035771172013134;0.004209119027221365;-0.19636739250742916;-0.03373837049771367;-0.7983998114956256;0.02112449749033595;10.039237610335288;0.8247778738715946;-0.4244564762939573;-0.424458228623763;0.7494204064955468;-0.3299996525980585;0.8193883515596705
30.000335;0.040424632031503226;0.004319491210167685;-0.19468781826689338;-0.03373222317713378;-0.7977109130963389;0.021166334585183175;10.039436923125239;0.8247362873526878;-0.4244565397273704;-0.42445822828006174;0.7482937082472537;-0.3299996691678494;0.8182510930244095
30.000367;0.04052765836606615;0.004493544623792249;-0.19136189279693408;-0.03371942889336204;-0.7963236531858108;0.021246583832401283;10.039583660467981;0.8246996672585212;-0.4244566050785696;-0.4244582264762991;0.7460099871206272;-0.32999968682234293;0.8160491393722051
30.000399;0.040636560892514384;0.004665902567509482;-0.1880856751330305;-0.033704917429328615;-0.794924049523133;0.02133092938200327;10.039678923032092;0.8246676179555444;-0.4244566723376402;-0.4244582230447755;0.7437415861514702;-0.3299997054721277;0.8138563696145406
30.000431;0.040752277916597295;0.004836925955087992;-0.18484702384507265;-0.03368979736301692;-0.7935136483329805;0.021420141015967547;10.039724853592649;0.8246397892544836;-0.424456741465153;-0.42445821788774146;0.7414887845069561;-0.32999972505821157;0.8116729501233417
30.000463;0.04087388096441613;0.005005899614390859;-0.1816631981096049;-0.033673588878157676;-0.7920884174133704;0.021512882722238107;10.039725318560595;0.8246159467918599;-0.424456812398303;-0.42445821096837677;0.7392517910039713;-0.32999974554384104;0.8094990312265457
30.000495;0.041000171774188784;0.005173852246498897;-0.1785100309380563;-0.0336562164295227;-0.7906565268478504;0.021611598627574325;10.039686148615814;0.8245960381327611;-0.42445688506516965;-0.4244582022618424;0.7370307427203394;-0.32999976689079447;0.8073346970021382
30.000527;0.0411303920853842;0.0053407761432353205;-0.17538668234875882;-0.033637657407112914;-0.7892173879857467;0.021715525353057773;10.03961492750238;0.8245801853368551;-0.4244569594094628;-0.42445819173804855;0.7348246615641738;-0.3299997890476453;0.8051790140525866
30.000559;0.04126527167979617;0.005505100815818828;-0.1723239526706684;-0.033618700845296716;-0.7877624943963628;0.021824811105916685;10.03952021805149;0.8245685824530727;-0.42445703538436946;-0.42445817939100317;0.7326354501372448;-0.32999981196745726;0.8030337228438109
30.000623;0.04145524426098441;0.005787626229359961;-0.16629450540907342;-0.03357694226329689;-0.7848311739160361;0.02201563232569933;10.039410494882294;0.8245614100391181;-0.4244571129172203;-0.42445816525123703;0.7281919521753373;-0.3299998356209454;0.798828044314638
30.000681;0.041635664540924815;0.006041715057478888;-0.16099872240086158;-0.03353591217352006;-0.7821635618671361;0.022198239331152118;10.039292571760878;0.824558808982352;-0.4244571919024769;-0.42445814936627907;0.724236966848064;-0.32999985998275994;0.7950656030993216
30.000738;0.04181771797569395;0.006291499953031595;-0.15582156372273231;-0.03349235985162619;-0.7794719857710952;0.022386907067065875;10.039170133301022;0.8245608611375215;-0.4244572722228379;-0.4244581317839745;0.7203142164195517;-0.329999885018445;0.7913301480309458
30.000796;0.04200026458732413;0.006537322295686303;-0.15075562079593222;-0.033445668427950846;-0.776758677579183;0.022581783908432924;10.039043802626027;0.8245675724272274;-0.4244573537580712;-0.42445811253527393;0.7164223592329361;-0.32999991068501133;0.7876206314009293
30.000853;0.04218366740991346;0.006778199634023043;-0.145819623770037;-0.0333961871133114;-0.7740217166170639;0.022783770072138946;10.03891196085358;0.8245788723399224;-0.4244574363801648;-0.42445809161881515;0.7125630449401568;-0.3299999369158053;0.783938776511429
30.000911;0.04236846288091745;0.007015390247838112;-0.14097938223999582;-0.03334487389835689;-0.7712694320744697;0.022990543262537095;10.038771091405076;0.8245946569632765;-0.42445751994870834;-0.42445806901477195;0.7087339651705031;-0.32999996359461425;0.7802826369466749
30.000969;0.04255297274384536;0.007248581401205465;-0.13624179226033095;-0.03329068523609014;-0.7685008330788131;0.023202644033085477;10.038616439975396;0.824614846369787;-0.42445760430752383;-0.424458044717541;0.7049348930790453;-0.32999999055632484;0.7766520415171748
30.000997;0.04269546610687574;0.007380417837877096;-0.13397118928502494;-0.033263274857631274;-0.7671278879435071;0.02334952695801115;10.038443266986791;0.8246393660176948;-0.424457689285899;-0.42445801876290223;0.7031496909024404;-0.33000001761576464;0.7748435769316703
30.000997;0.04279710146516077;0.0074173835858373696;-0.13399191700845117;-0.03326328537747891;-0.7671278778998619;0.023432592587594215;10.03824781444802;0.8246680853053393;-0.42445777470738805;-0.42445799123011263;0.7033042439882067;-0.33000004461015425;0.7747875406067133
30.000998;0.042898779379266685;0.007451285851652308;-0.13404800314581164;-0.033260015581799925;-0.7670589058167017;0.023521218422826493;10.038027488969432;0.8247008181565357;-0.4244578604021823;-0.42445796221133253;0.7033963537704343;-0.33000007142392923;0.7746701112172403
30.000999;0.04300033576123418;0.0074831547334280775;-0.134106061468895;-0.03325680989767551;-0.7669913822671854;0.023611797980675163;10.037780259231814;0.8247373686998624;-0.42445794621508437;-0.4244579317878977;0.7034936808024622;-0.3300000979706557;0.774552994639012
30.001001;0.04310168069162992;0.007510779711958345;-0.1342053869579826;-0.033250918776720755;-0.7668522559993166;0.023706802726383182;10.037504161471487;0.8247775490980371;-0.42445803199419696;-0.4244579000304331;0.7035277698138073;-0.3300001241738789;0.7743746618367572
30.001005;0.04319980082356187;0.007533082568413485;-0.13436707264327266;-0.03323791471961448;-0.766578849142779;0.02380684026400597;10.037197563372988;0.8248211786948243;-0.4244581175610277;-0.42445786699680144;0.70343009604491;-0.3300001499749585;0.7740735701955549
30.001013;0.04329543415884476;0.007544837475676441;-0.13469686999025896;-0.033212720181815814;-0.7660250786382266;0.023915627085669338;10.03685951391805;0.824868086374951;-0.4244582026935098;-0.4244578327319788;0.7030650656785891;-0.3300001753393444;0.7735275931227469
30.001029;0.04338600299600415;0.007541961443016063;-0.13528674228542284;-0.03316258664862472;-0.7649265237195694;0.024036884786732167;10.03648972104494;0.8249181052380488;-0.4244582871434562;-0.4244577972763808;0.7021599973661526;-0.3300002002553139;0.7724907866564367
30.001061;0.04346782944715807;0.007511147793729606;-0.1364463399594122;-0.03306148669853705;-0.7627327193758929;0.024184281867590408;10.036088238708915;0.824971057020837;-0.4244583706583603;-0.42445776065957036;0.7001781295997727;-0.33000022472908863;0.7704788057339313
30.001125;0.043537859582156536;0.007428472671063265;-0.13872918358752853;-0.03286079277982652;-0.7583603920191694;0.024381443593437364;10.035654899557809;0.8250267226657693;-0.424458452973342;-0.42445772287345046;0.6960536596278335;-0.330000248760888;0.7665308204570809
30.001189;0.043602379100207735;0.007342327568109319;-0.14099079028490916;-0.0326613358844338;-0.7540119198584648;0.02457903409181808;10.035188973865427;0.8250848527389022;-0.42445853380780024;-0.424457683859586;0.6919598529996022;-0.330000272320153;0.7626156737627137
30.001317;0.043647472250991415;0.007161258626130245;-0.14538162378187255;-0.032267106072662644;-0.7453904375460529;0.02487294962333702;10.034689363245423;0.8251452333339895;-0.42445861289382436;-0.4244576435341023;0.6836721577889902;-0.33000029535266956;0.7549266114259128
30.001384;0.043699044834450376;0.007065258714020189;-0.14765075644285344;-0.03206200860760973;-0.7409043143178408;0.025074434718296613;10.034154837434635;0.8252076598810015;-0.4244586899883042;-0.4244576018294651;0.6794541809299641;-0.330000317799995;0.7509162086590144
30.001384;0.04375830995483599;0.007059181288709968;-0.1476706463399094;-0.03206202855742291;-0.7409043036399103;0.025175959799470106;10.033584199027779;0.8252718103463728;-0.42445876485187084;-0.4244575587307932;0.6796386058571929;-0.3300003396023084;0.7508708606460002
30.001385;0.043809961254009676;0.0070464683386478886;-0.14772020297491711;-0.03205887639725918;-0.7408373488389114;0.02528104780950448;10.032976548703187;0.8253372279096433;-0.4244588372395411;-0.424457514298636;0.6797571923908365;-0.33000036068821686;0.7507688741548454
30.001386;0.04385429816922803;0.007028584552350824;-0.1477643548187207;-0.032055751093228925;-0.7407710120551614;0.02538721473798067;10.03233148088029;0.8254034198319542;-0.4244589069226135;-0.42445746867430645;0.6798747973625779;-0.3300003809610234;0.7506688940135076
30.001388;0.04389095400187755;0.007004270535573982;-0.14783670579540376;-0.032049498231861116;-0.7406387583586653;0.025497977640081652;10.03164930184775;0.8254699022606856;-0.4244589737153858;-0.4244574220649142;0.6799253294080635;-0.33000040029771105;0.7505115371185721
30.001392;0.043920552282578254;0.006971897537687594;-0.14797627252521064;-0.03203757786263376;-0.7403723508414372;0.025614849697710534;10.030931285671665;0.825536197502944;-0.4244590374778517;-0.4244573747027032;0.6798446860722434;-0.3300004185687828;0.750238992508656
30.0014;0.04394151314199856;0.006929283555636863;-0.14823837376342888;-0.03201304888029798;-0.7398399425021444;0.02574129217271704;10.030179588815018;0.8256018421003407;-0.4244590981053583;-0.42445732680073733;0.6795027321442986;-0.3300004356500047;0.7497339481374108
30.001416;0.0439542333993572;0.006869934951279564;-0.1487658534166974;-0.03196472643633902;-0.7387765194990186;0.025883686344500355;10.02939690109338;0.8256663738901079;-0.4244591555293184;-0.4244572785389587;0.6786382905792595;-0.33000045141152107;0.7487613266160577
30.001448;0.04395571547740212;0.0067830432535981025;-0.14981050967913415;-0.031867632462592776;-0.7366548184849158;0.026054339992579483;10.028586417056012;0.8257293153968134;-0.42445920972566303;-0.4244572300750656;0.6767361430659597;-0.3300004657187128;0.7468582353602246
30.001512;0.0436735005529401;0.005988444293621402;-0.16815726149964608;-0.03167704789646994;-0.7370831922338265;0.02595144823810526;10.027752150202613;0.8257902074612256;-0.4244592607171211;-0.4244571815530687;0.6727740910005242;-0.34782347845212924;0.751138532055577
30.001544;0.04248668751298625;0.0031415812502214886;-0.23973099581042823;-0.031586366513411734;-0.7557455926892472;0.024801029021225815;10.026898949703542;0.8258486961495453;-0.4244593085658523;-0.42445713309862987;0.6708700431233575;-0.4254134895238341;0.7880271136949548
30.001577;0.04129716660099609;0.0004797316052028242;-0.31072543790844004;-0.03148881626468722;-0.7752472108138908;0.023815903862849673;10.026031904958943;0.8259046072394761;-0.4244593533718051;-0.42445708481740435;0.6689680462892031;-0.5028424988882184;0.8304176309485015
30.001609;0.04010483650433487;-0.0019969028821756295;-0.38106634929745886;-0.03138434535651385;-0.7956648075167807;0.023020721861805947;10.025155806685271;0.8259579362770502;-0.4244593952761621;-0.424457036810187;0.6670682478933386;-0.5801065065392855;0.8774717926712601
30.001641;0.03891076318950029;-0.0042901774019578395;-0.45071488092766143;-0.031272838333480206;-0.8170598153414471;0.022436990510782476;10.024275553984129;0.8260087715944149;-0.4244594344384027;-0.4244569891841516;0.6651708256007433;-0.6571905125048599;0.9284323478716457
30.001706;0.036555912386665654;-0.008242817241972447;-0.5876351644484937;-0.03102932699097498;-0.8631189354962676;0.021830095518349153;10.023396823711543;0.8260572434871027;-0.42445947099165;-0.42445694204215767;0.661222951998945;-0.8107275168512427;1.0395554699489815
30.00177;0.034218979150658586;-0.011454039331681435;-0.7207658612165772;-0.03076001920999755;-0.9141618558479694;0.0222173907627303;10.02252540892544;0.8261035334015224;-0.42445950501584356;-0.4244568954815036;0.6572997968728501;-0.9633115196649937;1.1595800909097713
30.001779;0.033872970640633764;-0.011908352163269985;-0.7382377777153637;-0.030721176108107234;-0.9214130485647186;0.022473383925631918;10.02166592880298;0.8261478582095806;-0.4244595365398049;-0.42445684961806496;0.6569174637649976;-0.9836835210167894;1.1761364686917162
30.001786;0.03373102793388037;-0.01212460676652674;-0.7439554722325846;-0.030696991961237118;-0.9234423670359105;0.022671823322297092;10.020822206526852;0.8261903916290317;-0.42445956556535086;-0.42445680458349255;0.6566419062528177;-0.9902285209563673;1.1813047064112325
30.001786;0.03353907571249627;-0.012389064472934036;-0.7520442148348037;-0.03069019574224876;-0.9273254184443717;0.022874576524243025;10.01999857417887;0.8262312134336256;-0.4244595921056115;-0.424456760482366;0.6568019533632222;-0.9999955195359476;1.189419142620717
30.001786;0.03349112023047802;-0.012498109622461095;-0.7519535352053308;-0.030690217556651623;-0.9273254074688606;0.023028459789778945;10.0191995556999;0.8262703498562352;-0.42445961621354705;-0.4244567173564471;0.6569603971106819;-0.9999955168252483;1.1893700647361387
30.001786;0.03344090928519809;-0.01261284049083744;-0.7518613962534463;-0.03069031665813548;-0.9273277415355282;0.023183170383354462;10.018428286439548;0.8263078243492263;-0.42445963797922126;-0.42445667518076224;0.6571170446057559;-1.000000512903727;1.1893238930765855
30.001787;0.03338910393268926;-0.012734773131986761;-0.7518151192587109;-0.030687776674601437;-0.9272367798562987;0.023340305276198695;10.017685601339274;0.8263436541924631;-0.42445965749249176;-0.4244566339016034;0.6572077606726981;-1.000000507840622;1.18923766641645
30.001788;0.033334362596218345;-0.012860352768405945;-0.7517509754854143;-0.030684747261063967;-0.9271564361229488;0.02349741721845846;10.016970507280435;0.8263778652649755;-0.4244596747906951;-0.4244565934920118;0.6572975640266172;-1.0000005016842175;1.1891516459238665
30.00179;0.03327720371307726;-0.012991516122806744;-0.7517257837051484;-0.030678618614921018;-0.9269942781885323;0.02365608695888728;10.016281421860787;0.8264105234174294;-0.424459689833371;-0.4244565539566522;0.6573226740498528;-1.000000494468442;1.189031336220027
30.001794;0.033218254251184055;-0.013130361456134495;-0.7517984536499515;-0.03066689384998636;-0.9266612720911728;0.023816956928848634;10.015617208635854;0.8264417150990666;-0.4244597025267993;-0.4244565152828917;0.6572193874824074;-1.0000004862117917;1.1888422988163996
30.001802;0.0331564787079166;-0.013277350263355624;-0.7520183994246394;-0.03064397867859441;-0.9260255140015087;0.02398467861202158;10.014977904647656;0.826471524871175;-0.42445971278308503;-0.4244564774144077;0.6568629318812319;-1.000000476889669;1.188516885677358
30.001818;0.03309160832424198;-0.013440219755448114;-0.7526398194136344;-0.03059654837515021;-0.9247041276760927;0.024164839156336937;10.014364690622424;0.8265000438219037;-0.42445972057922815;-0.4244564402669987;0.65600145141153;-1.0000004664056026;1.1879183730896652
30.00185;0.03302170425695607;-0.013626981013585901;-0.7539645513066425;-0.03050239995757072;-0.9220954771623495;0.024373008986299724;10.013778324667628;0.8265273594678648;-0.42445972597321435;-0.42445640374726046;0.6541350384531907;-1.0000004545825185;1.1867757478347591
30.001914;0.032943892149658344;-0.01385817785972142;-0.7566969737753976;-0.030315924318206552;-0.916915930131296;0.024635872614280543;10.0132175095527;0.82655351685007;-0.4244597290706464;-0.4244563677677904;0.6502787239166619;-1.000000441173728;1.1845583475252814
30.001978;0.032867398125504786;-0.01409192149414783;-0.7593790190978642;-0.030131417597160103;-0.9117763062718482;0.02489526299638354;10.012678990591354;0.8265784953062791;-0.42445972999658765;-0.4244563322522735;0.6464514775415456;-1.0000004258982726;1.1823703756203365
30.002042;0.032792059780861325;-0.014329119525533038;-0.7620628837617813;-0.02994671515300374;-0.9066343266730161;0.02515211024077889;10.012158689190787;0.8266022294372785;-0.424459728898304;-0.424456297123069;0.6426532545514828;-1.0000004084751337;1.1802120305748451
30.002106;0.03271932283464705;-0.01456841597286332;-0.7646964948151822;-0.02976396575772104;-0.9015321768892727;0.025405395940077184;10.011652760155584;0.8266246278167401;-0.4244597259403397;-0.4244562623089818;0.6388800201122432;-1.0000003886357116;1.178081374816836
30.00217;0.03264971102934281;-0.014809634753339395;-0.7672840398952432;-0.029583098379389307;-0.8964681330585716;0.025655088792561162;10.011158413046875;0.8266455423592566;-0.4244597212846129;-0.4244562277871039;0.6351337071795511;-1.0000003661547163;1.1759796999102097
30.002234;0.032583208979986934;-0.015052891853769611;-0.7698490529653623;-0.029403092070055117;-0.8914227665290377;0.025902099695194202;10.010674070094522;0.8266647477615181;-0.4244597150868245;-0.42445619361294024;0.6314121770254065;-1.00000034089811;1.173906060860882
30.002298;0.03251917333257986;-0.015296742234021285;-0.7723819368806623;-0.029223388948294345;-0.8864037571207551;0.02614436299873229;10.010198538583838;0.8266819634958092;-0.4244597075054556;-0.4244561599098938;0.6277162337507637;-1.0000003128197834;1.1718609634722887
30.002362;0.03246007997140117;-0.015542282038863937;-0.7748797618941079;-0.02904603058788964;-0.881413030205234;0.026383965308995613;10.009730260756266;0.8266968591911324;-0.4244596987050362;-0.42445612684069445;0.6240446650568551;-1.0000002819109886;1.1698437161554924
30.002426;0.03240491984660263;-0.0157883923416021;-0.777357951974808;-0.02886951429114371;-0.8764408390549927;0.026620144480857633;10.009267528355442;0.8267090447347225;-0.4244596888556419;-0.42445609458316463;0.6203972670276914;-1.000000248168189;1.1678541101897302
30.00249;0.03235351525673218;-0.016032957521293776;-0.7797813182303784;-0.02869438103081616;-0.871517179960912;0.02685421221215748;10.00880879966521;0.8267181042098437;-0.4244596781272101;-0.4244560632989073;0.6167738405987144;-1.0000002115872708;1.1658919698759505
30.002554;0.03230750594068174;-0.016278138627593274;-0.782195099246322;-0.028520509597871658;-0.8666008420720679;0.027084529896515937;10.008352401124498;0.8267236861330716;-0.4244596666893391;-0.4244560330917409;0.613175198581359;-1.0000001721652305;1.1639576906408666
30.002618;0.03226512559510426;-0.016521548277274617;-0.7845803759125486;-0.028346973406750024;-0.8617120462924677;0.02731344552054245;10.007896295806475;0.8267255822634436;-0.4244596547228009;-0.4244560039821965;0.6095982040013359;-1.0000001299252974;1.1620496194806893
30.002746;0.03221450591615058;-0.01683397506479482;-0.7893839327228814;-0.028004825330121427;-0.8520199124240507;0.027647174521090657;10.007438577320041;0.8267237205718024;-0.4244596424118372;-0.4244559759168657;0.6023907935875923;-1.0000000849665296;1.158292624527568
30.002861;0.032171667192160816;-0.01712917159474585;-0.7936091901660837;-0.027700380572982394;-0.8433754686477756;0.027955808641092376;10.006978231156314;0.8267181071636268;-0.4244596299182863;-0.42445594880559007;0.5960009635352046;-1.0000000374824918;1.1549912734114782
30.002976;0.03213360227561073;-0.017419519842790068;-0.7977162366602946;-0.027400135982870843;-0.834842205451864;0.028261422556872633;10.006515694109325;0.8267088022311069;-0.42445961736643256;-0.42445592256032977;0.5896887449062118;-0.9999999877177816;1.151762367075276
30.003091;0.03210091812347334;-0.017706335820280885;-0.8017427696766698;-0.027103401498235275;-0.8263865700080069;0.028563103514678636;10.006053327822796;0.8266959412171053;-0.4244596048341978;-0.4244558971109928;0.5834541716393659;-0.9999999359173322;1.1486049879024132
30.003206;0.03207364265692915;-0.017989302173284344;-0.805687051924384;-0.026810214056923496;-0.8180105637793962;0.02886189115330813;10.005595519678238;0.8266797403203868;-0.4244595923530831;-0.424455872403192;0.5772972458479865;-0.9999998823035356;1.1455181957472473
30.003322;0.03205175592420129;-0.018268423692169976;-0.8095525309450153;-0.02652048575344468;-0.8097123637703354;0.029157676710949383;10.005148247963106;0.8266604398397456;-0.4244595799212538;-0.4244558484021606;0.5712159350805137;-0.9999998270566207;1.142500030122623
30.003437;0.03203558672175542;-0.018543330452693574;-0.8133176717745185;-0.026235277623454765;-0.8015158621194955;0.02944912155068474;10.004718726947196;0.8266382268509238;-0.4244595675096054;-0.42445582510468227;0.565209173547864;-0.9999997703130591;1.1395489778025907
30.003552;0.03202337219356575;-0.0188139096188895;-0.8170197499853113;-0.025952040574476847;-0.7933853307284475;0.029736671767755914;10.004315286035894;0.8266132000159296;-0.42445955506806177;-0.4244558025355664;0.5592768087791014;-0.9999997122001728;1.1366639275058446
30.003667;0.032016759214845265;-0.019080385026644567;-0.8206235997272509;-0.025673283941494807;-0.7853568539208359;0.030020654325905245;10.003946690304494;0.8265853707157806;-0.4244595425525863;-0.4244557807263166;0.5534175576812884;-0.9999996528546229;1.1338432023864995
30.003782;0.032015451808957644;-0.019343207892718976;-0.8241546957663541;-0.025397890300626228;-0.7774064318534043;0.030298366307385444;10.003620561374692;0.8265546972704708;-0.4244595299537201;-0.4244557597161716;0.5476300456977603;-0.9999995923972709;1.1310850820202807
30.003898;0.03201973850749273;-0.01960228049733561;-0.8276126365274065;-0.02512587836885652;-0.7695353979461539;0.030570131787234306;10.003341761469434;0.8265211490084408;-0.42445951729877485;-0.4244557395869589;0.5419138629968406;-0.9999995309112042;1.1283882998599672
30.004013;0.032030025628483824;-0.019857647719496725;-0.8309999665597297;-0.024857226804205764;-0.7617438447049818;0.03083432888841525;10.003111977490757;0.8264847357652569;-0.4244595046396848;-0.42445572046938246;0.5362666061818734;-0.9999994684496012;1.125750676826947
30.004128;0.03204606789876428;-0.020107916512140226;-0.8342875433919932;-0.024592518799203385;-0.7540633977020781;0.031092352175323967;10.002930657542182;0.8264454827223834;-0.42445949204399047;-0.4244557025019871;0.5306869434419614;-0.9999994050531121;1.123170608651419
30.004143;0.03208444195280595;-0.020274076671993393;-0.8346246471995961;-0.024558940422957108;-0.753083918522808;0.03119957463660361;10.002796026293181;0.8264034055687465;-0.42445947957765573;-0.42445568580452137;0.5300546431203582;-0.9999993407571731;1.1228995146445295
30.004143;0.03213075698310734;-0.020426567962823466;-0.8345343689236947;-0.02455894602607146;-0.7530838955217216;0.03127938818730214;10.00270540094993;0.8263585441522037;-0.42445946729031336;-0.4244556704719223;0.5301365101104564;-0.9999992755863376;1.122962582833717
30.004143;0.03218267901806082;-0.02057777382371083;-0.8344473669357105;-0.024558951842220466;-0.7530838746846045;0.031352280525117654;10.002655179015125;0.8263110433743149;-0.4244594552213288;-0.42445565656321593;0.5302133361763314;-0.9999992095482692;1.123026503239607
30.004143;0.03224008612819578;-0.020727828135363176;-0.8343637382528476;-0.02455895806884451;-0.7530838561179998;0.03141790386127005;10.002640833199624;0.8262611726629213;-0.42445944340380837;-0.4244556441153222;0.5302849478676268;-0.9999991426419769;1.1230912889735434
30.004144;0.032302625303414774;-0.020877466528996434;-0.8343163561664514;-0.024556377678481543;-0.7530129787501988;0.03147707406532771;10.002657155380966;0.8262092603678263;-0.4244594318464232;-0.4244556331754543;0.5303022475849746;-0.9999990748714969;1.1231342235584676
30.004145;0.03237086431304505;-0.02102579464267558;-0.8342738881719715;-0.024553777676272027;-0.7529414760217872;0.031529644717246556;10.002698846156482;0.8261556549742266;-0.4244594205142597;-0.4244556237990186;0.5303141780249564;-0.99999900624503;1.1231779284967458
30.004147;0.032445182684370605;-0.021172937003311253;-0.8342462301932413;-0.024549649482455818;-0.7528230820480915;0.03157535037546073;10.002761279702227;0.8261007420756572;-0.4244594093410084;-0.42445561601918924;0.5302716700935739;-0.9999989367701889;1.123199587205852
30.004151;0.03252625405438412;-0.021321026623010216;-0.8342964705666142;-0.02454070616814246;-0.752552458995262;0.03161481759646688;10.002840976467024;0.8260449229069327;-0.4244593982606783;-0.42445560981933106;0.5301265691626627;-0.9999988664637798;1.1231768485683968
30.004159;0.032613207315711934;-0.021470301418403767;-0.8344639823227538;-0.024522411885707543;-0.7520204076724245;0.03165275158542238;10.002935224266968;0.8259885314884666;-0.4244593872224401;-0.4244556051102231;0.5297805518447904;-0.9999987953542632;1.1230642826959951
30.004173;0.03270647836501958;-0.021623438378925382;-0.8348211196148104;-0.024490084763017;-0.7510786633842432;0.03169005773252191;10.003041422092585;0.825931802946098;-0.4244593761861184;-0.4244556017255909;0.5291381725558248;-0.9999987234686042;1.1228180732027868
30.004173;0.032809141209623485;-0.021763443426058824;-0.8347610188793106;-0.02449009838896368;-0.7510786603435355;0.031698823035141585;10.003157094699286;0.8258749321147619;-0.4244593651174628;-0.4244555994483919;0.5291690470710565;-0.9999986508395582;1.122886749077337
30.004174;0.03291889523393089;-0.021902787747168962;-0.8347157310561826;-0.02448855054456381;-0.7510307266375628;0.03170024442575703;10.003280307841429;0.8258181245440394;-0.4244593539882433;-0.4244555980478288;0.5291439846365931;-0.9999985775291083;1.1229333760049132
30.004175;0.03303525491222405;-0.022041695830637056;-0.8346957286556098;-0.024485993348844978;-0.7509602293310981;0.031694526447923324;10.003409909048354;0.825761580574587;-0.42445934275816166;-0.42445559731250526;0.5291119606607468;-0.9999985036329987;1.1229808606073421
30.004177;0.033158090582849124;-0.022180720935449268;-0.8347122916882329;-0.024480817023448023;-0.750817789326415;0.031680848580150925;10.003545631139609;0.8257054624640754;-0.42445933132975605;-0.42445559707650116;0.52902500437222;-0.9999984292806001;1.1230072247038554
30.004181;0.033288069256991216;-0.022321476865081603;-0.8347853347877667;-0.02447188288457777;-0.7505470452522309;0.03166345469913944;10.003688173129149;0.825649919876697;-0.4244593195271479;-0.42445559722786985;0.5288331452540087;-0.9999983546493565;1.122989505030601
30.004189;0.03342311999162376;-0.02246471245506923;-0.8349750045223377;-0.024453666088722306;-0.7500167991447404;0.031643739446969105;10.00383908557893;0.8255951342019421;-0.42445930713655555;-0.42445559770204955;0.5284414659059331;-0.9999982799681982;1.122883899107524
30.004205;0.03356299590851538;-0.022613971897133305;-0.8353788074014832;-0.024418303516879153;-0.7489811637530318;0.031629284282221996;10.004000178483704;0.8255413293241863;-0.42445929396623855;-0.4244555984693391;0.52765415171211;-0.9999982054847287;1.1226000038290496
30.004237;0.03370439042592318;-0.022775621778969694;-0.8362606311019732;-0.02434515255826118;-0.7468735264789979;0.031630892080336453;10.004172560508444;0.8254887880311897;-0.42445927987469856;-0.42445559952420503;0.5260884636104486;-0.999998131412425;1.1219618445033546
30.004301;0.03384709388112931;-0.022963899741701037;-0.8380463925565373;-0.024201172892703206;-0.7426760128510818;0.031672599560174874;10.004355991017283;0.8254378315290868;-0.4244592647614036;-0.42445560089071727;0.5229836972114652;-0.99999805790059;1.1206228412798416
30.004429;0.033985365005512705;-0.023202231444795544;-0.8415881026286601;-0.02391626933512357;-0.7343554448244308;0.03179962507098477;10.004549051910011;0.825388715190496;-0.42445924853746947;-0.4244556026372506;0.5168581553890124;-0.9999979850536859;1.1179195318981958
30.004557;0.034127635037498605;-0.02343834955793842;-0.8450472687705916;-0.02363474325601048;-0.7261359390405269;0.0319202354979226;10.004749759182396;0.8253415309708476;-0.4244592311049824;-0.42445560487136796;0.5108121064089891;-0.9999979129753027;1.1152802084271254
30.004685;0.034274501988572494;-0.023673411969999246;-0.8484305587384599;-0.02335690514698154;-0.7180065807995512;0.03203853352080058;10.00495576566274;0.8252962136079405;-0.4244592123562182;-0.4244556077113369;0.5048467708774986;-0.9999978417881024;1.1127039612416132
30.004783;0.034430395087382194;-0.02388682415966275;-0.8509801195494211;-0.0231458871004942;-0.7118088306648532;0.0321143094758404;10.005164258294403;0.8252526524421697;-0.4244591921870675;-0.42445561126852854;0.5002903742209011;-0.9999977716282816;1.1107755633934135
30.004783;0.03460329499556163;-0.024029371623406535;-0.8509661824897854;-0.023145926522011733;-0.711808839106247;0.032058141843131466;10.005372307950578;0.8252107840074079;-0.4244591705260722;-0.4244556156590035;0.5002411905779705;-0.9999977026404863;1.1108462768334106
30.004784;0.03477954133727291;-0.02417389026131328;-0.8509862002529616;-0.023143498527307165;-0.7117406362611653;0.032003621257565576;10.005577450698603;0.8251705651320778;-0.42445914735881224;-0.424455621014208;0.5001425088871412;-0.9999976349783812;1.1108947680434125
30.004785;0.03495974065007855;-0.02431935562595154;-0.8509885971375412;-0.02314209333394649;-0.711696069947286;0.031950414965516115;10.005778037108186;0.8251318973498365;-0.42445912271827047;-0.4244556274696355;0.5000385849798965;-0.9999975688070701;1.1109401037193967
30.004787;0.03514262636265805;-0.02446722013403589;-0.8510433566466568;-0.023137153599258217;-0.7115582173831542;0.03190113835483259;10.005973441469706;0.8250945964490047;-0.424459096652234;-0.42445563516171775;0.499886639057055;-0.9999975042971312;1.1109630812153588
30.004791;0.03532918280085232;-0.024618661895207786;-0.8511502754088098;-0.0231286716080716;-0.7112986210061372;0.03185618954274734;10.006164149671413;0.8250584334674254;-0.42445906920264176;-0.4244556442504045;0.499638819951046;-0.9999974416120767;1.1109425201327336
30.004799;0.035517754039961456;-0.024773630686624956;-0.8513403662872895;-0.023112293786887922;-0.7108115722723205;0.03181967098957217;10.006351840487751;0.8250232118612792;-0.42445904041323024;-0.4244556549186462;0.49920611558090305;-0.9999973809052102;1.1108393575546622
30.004815;0.03570651240194964;-0.02493503444848434;-0.8517385982300334;-0.023078200793788594;-0.7098258423824552;0.03179544722901436;10.006539281102292;0.8249887893320024;-0.42445901035256056;-0.4244556673173441;0.49840634171325954;-0.9999973223132752;1.1105737462047465
30.004847;0.03589603561333304;-0.02511054534868329;-0.852550804293365;-0.023010739131374486;-0.7078367048013363;0.031794307906201275;10.00672950705794;0.8249550360831669;-0.42445897912816155;-0.4244556815282491;0.49688124588215987;-0.99999726593851;1.10998901996884
30.004911;0.036081967325359544;-0.025309421552826093;-0.8541613387434122;-0.022875941133689084;-0.7038817472413734;0.03183812008214388;10.006924635443049;0.8249218343443906;-0.4244589468833354;-0.4244556976001714;0.4939205801887738;-0.9999972118499253;1.1087767764953684
30.005039;0.036261242265157825;-0.02555423056698988;-0.857331917762803;-0.022609571339497144;-0.6960350018546104;0.031964837144762864;10.007125090378208;0.8248891394767345;-0.42445891379107126;-0.4244557155884654;0.48813908120017213;-0.9999971600992538;1.1063452027948064
30.005167;0.036440514255115464;-0.02579791291525842;-0.8604243583393224;-0.022346461769106103;-0.6882883075744672;0.03209143057176731;10.007329450103194;0.8248570156724253;-0.4244588800488748;-0.42445573555274724;0.48243445852622113;-0.9999971107249522;1.1039712540781184
30.005423;0.0366050196099438;-0.026123423196192295;-0.8663794239685446;-0.02183188561664771;-0.6730893480753314;0.032377929160902756;10.007534576496877;0.8248256219274352;-0.4244588458459589;-0.4244557575579893;0.4713514203463003;-0.9999970637635623;1.0993453224594116
30.005517;0.03678963067215308;-0.026343427571970106;-0.8684783426737922;-0.021648037798302475;-0.6676461612607798;0.03245949316519338;10.007735726933985;0.8247951750908596;-0.42445881130561214;-0.4244557816838774;0.4673217063770038;-0.9999970192651166;1.0977428104300708
30.005517;0.036984773038351;-0.026506994424822877;-0.86848181444947;-0.021648106612679484;-0.6676461673197379;0.0324283669393983;10.007926950066219;0.8247659101226487;-0.42445877646825086;-0.4244558080116022;0.46721214046966913;-0.9999969772936705;1.097787721690557
