time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.005518;0.037181245194605944;-0.02667167933998349;-0.8684133616505577;-0.021646806825699805;-0.6675651684185326;0.032399849333066444;10.008101808585375;0.8247380687499041;-0.4244587413356567;-0.4244558365884834;0.4670546554115422;-0.999896937928859;1.0977237006477725
30.005519;0.03737678665339146;-0.02683857104627232;-0.8683675163620952;-0.02164445897158319;-0.6674587877674906;0.03237538230784443;10.008253719452314;0.8247118965166947;-0.4244587059018971;-0.4244558673957827;0.46689225313317634;-0.9997969012566492;1.0976597807877093
30.005521;0.03757262815114988;-0.027005545672924635;-0.868244265362146;-0.021640411840842907;-0.667280603147993;0.03235552572343224;10.008375604552835;0.8246876059712206;-0.42445867013292077;-0.42445590036375624;0.466680972107543;-0.9995968673423425;1.0974870494231512
30.005525;0.03777063997302149;-0.027171752508414353;-0.8679683927441235;-0.021633315571088555;-0.6669503480344176;0.03234077809320168;10.008459604723594;0.8246653646772453;-0.4244586339591986;-0.42445593542018273;0.46638090157917794;-0.9991968362184845;1.0970983692105987
30.005533;0.03797389062039319;-0.02733617647560914;-0.8674328584758841;-0.021618284427769172;-0.6662542611109413;0.03233347914733761;10.008497406654243;0.8246453641040078;-0.4244585973097751;-0.4244559724969936;0.4659071964814575;-0.9983968078912258;1.0962770150642254
30.005549;0.03818855743632329;-0.027494484152815107;-0.8663493688191124;-0.021588539839574355;-0.6648563081935771;0.032337795797192294;10.008480589162465;0.8246278781471548;-0.424458560139396;-0.4244560115040536;0.46509605656278963;-0.9967967823471374;1.0945915540362583
30.005581;0.03842356687470863;-0.027635744883024487;-0.8641578055410932;-0.02152738130244365;-0.6620622811266194;0.03235970911784858;10.008400707547839;0.8246132347349653;-0.42445852244242566;-0.42445605232348055;0.4636156652689581;-0.9935967595471513;1.091176900465742
30.005645;0.038702967173117137;-0.027741960972930756;-0.859688933631354;-0.02140744583870144;-0.6565573941937749;0.032412067766869;10.008249630035424;0.8246017655086268;-0.4244584842689612;-0.4244560948096568;0.46081213986698694;-0.9871967393981931;1.0843066246593382
30.005773;0.039073739177592416;-0.0277759747112187;-0.8506293678865104;-0.021170897937369974;-0.645692199840537;0.032522671801902686;10.008020294508553;0.8245937946542168;-0.4244584457230104;-0.42445613878382416;0.4554125800192684;-0.9743967217232521;1.0705423251215744
30.005901;0.03944201025798859;-0.027800706397768136;-0.8414580469561693;-0.020935841961815516;-0.6350210265445408;0.03264229417472064;10.007707468935049;0.8245896644418584;-0.42445840693907105;-0.4244561840270397;0.4500841718976681;-0.9615967062689613;1.0568133256709935
30.006029;0.03981126280983063;-0.027818113749784087;-0.8321609990750016;-0.020705355343799588;-0.6245666250510357;0.0327687026275206;10.007307766711016;0.8245897862415036;-0.42445836804874687;-0.42445623025290324;0.444826209351009;-0.9487966927558585;1.043119853444554
30.006157;0.04017936866973575;-0.027826281720942495;-0.822749713016927;-0.02047772639860176;-0.6143171963451107;0.032901729939223315;10.006819035872667;0.8245946610013039;-0.42445832914613085;-0.42445627708798733;0.43963803757584785;-0.9359966809258031;1.029462211399153
30.006413;0.0407321996703295;-0.02765076727571503;-0.80354035041295;-0.020032117157394162;-0.5943876382065043;0.03316633575970795;10.006240351290634;0.8246048389379097;-0.4244582902733253;-0.4244563241102946;0.4296500036476801;-0.9103966705473351;1.0021821687626236
30.006669;0.04128574517832019;-0.02744473845316674;-0.7838919804131416;-0.019599288827817744;-0.5752465964625809;0.03344760592673049;10.005572760364487;0.8246208943192651;-0.42445825143133137;-0.42445637091156135;0.41994641813637495;-0.8847966614023349;0.9750335383187979
30.006925;0.04184176369240346;-0.027210578408155727;-0.7638621299507055;-0.019178741024391124;-0.5568323104027567;0.03374468362579364;10.004819338451059;0.8246434270172404;-0.4244582125959044;-0.4244564171158907;0.4105225490872887;-0.8591966532957872;0.948016918124419
30.007181;0.04240036897559414;-0.026948278521276608;-0.7434734036122791;-0.018770361102543685;-0.5391238348448646;0.03405872979326021;10.003983835488482;0.824673052167331;-0.4244581737171201;-0.42445646237206774;0.4013726833153268;-0.8335966460722173;0.9211328391356833
30.007437;0.042959673388277865;-0.026656228012012357;-0.7227414746341176;-0.018373339584076023;-0.5221090776648574;0.03438897076914079;10.003069435842079;0.8247103887750064;-0.42445813470625005;-0.42445650636319304;0.3924922052230239;-0.8079966396002722;0.8943826886180596
30.007693;0.043521777632181624;-0.02633592818521821;-0.7016838121482073;-0.017989021625635183;-0.505774607999084;0.034734732741656796;10.00207900303569;0.8247559835683992;-0.4244580954417097;-0.4244565488187226;0.38387760923870046;-0.782396633749305;0.8677687882723827
30.008205;0.04446437341704429;-0.02545810960761176;-0.6586092272993685;-0.017253410912203726;-0.47498193493459034;0.03542439052449148;10.001015687585646;0.8248101889750211;-0.42445805579764534;-0.4244565895187062;0.367616423382515;-0.7311966283906304;0.8148410357504624
30.008336;0.04484432782039002;-0.025329975197300385;-0.6475156493295531;-0.017072440370178903;-0.4675001109119486;0.03564626753584006;9.999882811295548;0.8248731685849492;-0.4244580156643681;-0.42445662829822295;0.36347911211093453;-0.7181156234103054;0.801493561228692
30.008336;0.04502999281890244;-0.025478883565331654;-0.6476291841764426;-0.01707250664430366;-0.4675001037711902;0.03570155732387847;9.998683951523006;0.8249449874472925;-0.42445797494334325;-0.4244566650368274;0.3632840378448832;-0.7181156187234554;0.8016188789409425
30.008337;0.04521606991873233;-0.02562183129823238;-0.6476557351643324;-0.017071209987095562;-0.46745054280767323;0.035763344931496105;9.99742375735084;0.8250256098048446;-0.424457933524323;-0.42445669963167904;0.3630585112408283;-0.7180156142741126;0.8016504201979187
30.008338;0.04540206082740683;-0.025762349949618974;-0.6477001286983366;-0.01706936909421116;-0.46737743588433617;0.0358317058191906;9.996108342447672;0.8251148754372747;-0.4244578912763166;-0.42445673198219186;0.36283289685421843;-0.71791561000539;0.801691213601316
30.00834;0.045588316203284227;-0.025896491287249156;-0.6476446841149924;-0.01706696153334485;-0.46727303290904676;0.03590571449840102;9.99474463139863;0.8252125688715575;-0.4244578480570044;-0.424456762004385;0.3625776906206494;-0.7177156058353873;0.8016383750798312
30.008344;0.0457760200708804;-0.02602286528882467;-0.6474261819639731;-0.01706127712217517;-0.4670457338741931;0.03598932775096124;9.993339531807043;0.8253184702204344;-0.4244578037067626;-0.4244567896546984;0.362264526405588;-0.7173156016712658;0.8013892482637579
30.008352;0.045969244606514345;-0.026137413424755476;-0.6468596443148217;-0.01705088353307063;-0.46660380869122015;0.03608231158627967;9.991899815534829;0.825432319838178;-0.42445775804446306;-0.4244568149325969;0.36183312827135267;-0.7165155974318886;0.8007372995094622
30.008368;0.04617305103536584;-0.026231631480145005;-0.6456246143566642;-0.01702855370695279;-0.4656872589899693;0.036191270054458886;9.990432704242531;0.8255538185670473;-0.424457710892839;-0.42445683787189453;0.3611672503572132;-0.7149155930435823;0.7992720143550625
30.0084;0.04639947833926293;-0.02628670590335021;-0.6429974929082739;-0.016985165613817757;-0.4638989157528886;0.03632671613141733;9.9889465064856;0.8256826972315611;-0.42445766209405633;-0.4244568585325513;0.3600306534026717;-0.7117155884274057;0.7961716041211788
30.008464;0.04667327635365204;-0.026268379600850697;-0.6376189408158797;-0.016898216644039836;-0.46032373021617845;0.03650817486770187;9.987450803533177;0.8258187639916841;-0.4244576114956743;-0.4244568769912645;0.35796011856717846;-0.7053155835124917;0.7897984353992779
30.008592;0.04704153714614071;-0.02610107549512372;-0.626666445123179;-0.016727063353874312;-0.45330782190559843;0.0367812562180342;9.985956139232616;0.8259619164552167;-0.4244575589357825;-0.4244568933523215;0.3540524490744193;-0.6925155782649123;0.7768923108908927
30.008682;0.04735254407762189;-0.026012957162079797;-0.6189793817464774;-0.016607731253357107;-0.4484458121199386;0.03700759542916408;9.984473188414432;0.826112124801679;-0.42445750424857254;-0.4244569077643876;0.3512924235104335;-0.6835125726952682;0.7678985668915386
30.008682;0.047529009848648836;-0.026128410357298418;-0.6191240266100663;-0.016607765136751704;-0.4484458020540749;0.03711372773467089;9.98301150479685;0.8262693648719966;-0.4244574472924649;-0.4244569204156041;0.35112673092094443;-0.6835125668414365;0.7681037853081063
30.008683;0.04770668489579105;-0.02624033827790083;-0.6191825587774156;-0.01660671635230532;-0.44839334313821594;0.037223051768682236;9.981578819085609;0.8264335554809208;-0.42445738796647303;-0.42445693153147385;0.35093994999559713;-0.683412560754995;0.7682100758168409
30.008684;0.04788368762997259;-0.0263511627754401;-0.6192435506807367;-0.01660562474532607;-0.4483398193745317;0.037334896207143614;9.98018198591155;0.8266045732957291;-0.4244573261927567;-0.42445694136407697;0.3507595713413864;-0.683312554505323;0.7683178568233976
30.008686;0.048060911209615226;-0.02645837599052776;-0.6192154289629938;-0.016603240345432424;-0.44823983624233443;0.03744757777687904;9.9788284344832;0.8267822799308356;-0.4244572618979383;-0.42445695013812546;0.35055902143147355;-0.6831125481802558;0.7683250114768986
30.00869;0.048239779734054966;-0.02656046579469153;-0.6190213976032494;-0.016597722010223265;-0.4480237414195513;0.037564394146697;9.977525767945837;0.8269664561713427;-0.4244571950170045;-0.4244569580012274;0.35030967886569403;-0.6827125418689373;0.7681286537510624
30.008698;0.04842379360312764;-0.026653622600992743;-0.6184853737464164;-0.016586882154245666;-0.4475860951795284;0.037685614340375234;9.976280243670624;0.8271567708548334;-0.42445712551768844;-0.42445696504393043;0.34995389702455426;-0.6819125356452368;0.7675237735053723
30.008714;0.04861859150301831;-0.026728097765904662;-0.6172360017186573;-0.016566659021185776;-0.44674490341649786;0.03781647115135254;9.975096469013465;0.8273529168674438;-0.42445705341870904;-0.42445697135249527;0.34938103499062056;-0.6803125295619823;0.7661032943129729
30.008726;0.04880423325593773;-0.026810868718121713;-0.6163205695261178;-0.016549752847077215;-0.4460785357109026;0.037940135688478295;9.973977661922458;0.8275547629696506;-0.4244569787666602;-0.4244569770083297;0.34892146140284397;-0.6790785236536351;0.7650548481487579
30.008726;0.04896979728313969;-0.02692320643023359;-0.6164758166946915;-0.016549761264885023;-0.4460785251442238;0.03804374544038353;9.9729255256949;0.8277623797703025;-0.4244569015955345;-0.42445698205435883;0.34882249715617225;-0.6790785179461467;0.7652628696579961
30.008727;0.049134117281659936;-0.027034510262741573;-0.6165425858968209;-0.01654869668336097;-0.44602653477006754;0.038144473086087274;9.971940981787611;0.8279759477267272;-0.42445682191549905;-0.4244569864948142;0.34870431578141314;-0.6789785124634234;0.7653666677150247
30.008728;0.04929464126259696;-0.027147022525580433;-0.6166067381906117;-0.016547617732054924;-0.44597424415775977;0.038241572587109716;9.97102556442151;0.8281956100673123;-0.4244567397304766;-0.42445699030879025;0.3485968793840448;-0.6788785072331278;0.7654685562647864
30.00873;0.04945172274183487;-0.02725808373922901;-0.6165778843703612;-0.016545205619558093;-0.4458745418545552;0.038333395128947206;9.970181846800507;0.8284214049600738;-0.4244566550504648;-0.4244569934633555;0.3484699941526266;-0.6786785023026121;0.7654655223763128
30.008734;0.049606562152711677;-0.027365833775914266;-0.6163782834659637;-0.016539661711501032;-0.44565913641124055;0.03842332978471245;9.969413027580767;0.8286533187332245;-0.42445656787700203;-0.42445699595318204;0.348296436209399;-0.6782784977470351;0.7652559633089837
30.008742;0.049762790600971454;-0.027466050060181737;-0.6158307670238908;-0.016528874359466247;-0.4452250572824788;0.03851168765162396;9.968722456850834;0.8288913411088832;-0.4244564781992646;-0.42445699783117136;0.34801802031414536;-0.6774784936530099;0.7646352770691143
30.008758;0.04992643415923069;-0.027548661392431464;-0.6145644236504794;-0.01650869275413725;-0.4443886111843924;0.03860368821236759;9.96811296357567;0.8291354549179196;-0.4244563860394851;-0.4244569991856958;0.347521588679608;-0.6758784900898471;0.7631960103191892
30.00879;0.05010802182921347;-0.027594915040528138;-0.6119048331126632;-0.016466715535338124;-0.44269330745087154;0.03870960326529848;9.967586122269365;0.8293855944754615;-0.4244562915052077;-0.42445700010202747;0.3465829642435396;-0.672678487084531;0.7601246061120094
30.008854;0.0503323913576953;-0.027566301127449195;-0.6064259346342776;-0.016383773083553675;-0.43933897978861763;0.038852899926296806;9.96714186717795;0.829641625536518;-0.42445619478454294;-0.42445700064727193;0.34475692766945987;-0.6662784846222417;0.7537964429795256
30.008982;0.05064808908840354;-0.027384453840341123;-0.5953062403694215;-0.01621921182419792;-0.43270396350930573;0.03907724550576123;9.966778644850145;0.8299033626067652;-0.4244560960845284;-0.42445700087070887;0.3411702438205549;-0.6534784826716729;0.7409744661960774
30.009238;0.05115027696884344;-0.026880128615837214;-0.5727912633231094;-0.01589532168172609;-0.4197727188130737;0.039482427890919866;9.966494328078703;0.8301705888419408;-0.42445599558192393;-0.4244570008136999;0.33414968271611295;-0.6278784811807057;0.7152380674540916
30.009494;0.05164842117831358;-0.026353494848012422;-0.5501046942176641;-0.015577894684035934;-0.40725772601698085;0.03988826539998487;9.966287287971186;0.8304430850941574;-0.4244558934370066;-0.4244570005171594;0.3272960060004108;-0.6022784800292879;0.6896223052403694
30.00975;0.05214250768278068;-0.025804365236125178;-0.5272476566337543;-0.015267328191310917;-0.39515570083516366;0.04029549911842991;9.966156407748684;0.830720687464804;-0.4244557898294467;-0.4244570000146165;0.32060292597386786;-0.5766784790086781;0.6641336359272559
30.010006;0.05263127562150048;-0.02523192983373268;-0.5042216138260053;-0.014964701522619406;-0.3834932841940455;0.04070174952018489;9.966100215249666;0.8310033085956964;-0.42445568497088326;-0.4244569993285472;0.31410404486887883;-0.5510784778653368;0.6387996140037993
30.010054;0.052800160050167765;-0.025224169014493387;-0.499952974588109;-0.014907870422540086;-0.3813364178248225;0.04077360467502833;9.966116604942302;0.831290869907616;-0.4244555791073103;-0.4244569984764108;0.31292081879179945;-0.5462474763710286;0.6341703684695891
30.010054;0.05289099219662047;-0.025351964974601456;-0.5000593762055228;-0.014907831480277755;-0.38133640068185043;0.04075875416892534;9.966203486254447;0.8315831972796729;-0.42445547251264193;-0.42445699748406707;0.31294756972391224;-0.5462474743742656;0.6343277927658189
30.010055;0.052977005602747505;-0.025477879494991456;-0.5000716830639891;-0.014906796237403649;-0.38129211192889795;0.040735074845371505;9.966359288822993;0.8318799526889504;-0.42445536546736184;-0.42445699641017276;0.3129555275939801;-0.5461474718153031;0.6343816650976635
30.010056;0.05305585446556939;-0.025604450075409898;-0.5000797769610877;-0.014905746426677281;-0.38124754486284435;0.04069960348461374;9.966582725917037;0.83218059561641;-0.42445525825272545;-0.4244569953507472;0.3129668914667459;-0.5460474687015252;0.6344299558311991
30.010058;0.05312812298397652;-0.02572853394963195;-0.499992378642367;-0.01490351159430137;-0.3811633256385681;0.04065546100308215;9.966872221594256;0.8324843572862209;-0.42445515115515636;-0.42445699440447016;0.31295690412605454;-0.5458474650758033;0.6343738438630585
30.010062;0.05319519803959446;-0.025847643460811857;-0.49972741762723166;-0.014898464908443544;-0.3809814763447597;0.04060487853727169;9.967225539549208;0.8327902796140084;-0.4244550444499394;-0.4244569936293187;0.31290092203550335;-0.5454474610183633;0.634114590472795
30.01007;0.053261015859685956;-0.025956167007486736;-0.4990924121667362;-0.014889232133879838;-0.38062679860364174;0.040549246185789097;9.96763961715299;0.8330973180872588;-0.4244549383889888;-0.42445699301827017;0.31274843658211215;-0.5446474566517504;0.633453857356257
30.010086;0.05333026307661571;-0.02604186261190725;-0.49771712806571955;-0.014871164887590663;-0.3799338707627251;0.04049804508981492;9.96811041380431;0.8334044146239327;-0.42445483320958793;-0.424456992513979;0.3124000358828414;-0.5430474521072713;0.6319956295552458
30.010118;0.053415604808562715;-0.026083013766379788;-0.49489316295725305;-0.014834316160723454;-0.3785264112302299;0.0404627755780311;9.968633150864179;0.833710515438571;-0.4244547291438247;-0.4244569920609851;0.31166036812189896;-0.539847447494172;0.628949961066785
30.010182;0.05354097651025863;-0.026034099454181392;-0.4891811723958227;-0.014761477671234141;-0.3757420538504262;0.040469006304944155;9.96920300354016;0.8340145957563467;-0.4244546264177198;-0.424456991649403;0.31015113714412823;-0.5334784429102157;0.6227721669931764
30.010182;0.05356147809483545;-0.026164271794227874;-0.48926116131260367;-0.014761411436586441;-0.3757420461245038;0.04036644125665331;9.969814888422247;0.8343157266221174;-0.42445452523742816;-0.4244569913162228;0.3102030964769501;-0.5334784384499619;0.622881723808101
30.010183;0.05357497763396869;-0.026290224062161013;-0.4892450311533179;-0.014760106400358916;-0.37570129390680185;0.040258875248853944;9.970462173923075;0.8346131389792261;-0.4244544257701846;-0.42445699110572527;0.3102310210266765;-0.5333784341758883;0.6228862446951333
30.010184;0.05358179015510012;-0.026415382243113468;-0.48922838438022176;-0.01475908222452835;-0.3756584790383587;0.04014409869892449;9.971136334833618;0.8349062337830047;-0.424454328132879;-0.42445699102172824;0.31026066091597887;-0.5332784300942802;0.6228849330500209
30.010186;0.05358201538585107;-0.026535955213106054;-0.4891249175369896;-0.01475625190205726;-0.3755628803404121;0.040026855865282346;9.971827970668272;0.8351945600860097;-0.4244542323990358;-0.4244569910189874;0.31026570929105357;-0.533078426169791;0.6227780793321925
30.01019;0.0535784152627974;-0.02664858811126835;-0.48882450497319246;-0.014751839451748572;-0.37539689515893376;0.039906839495847786;9.97252776727702;0.8354777807041895;-0.424454138627468;-0.4244569910197766;0.3102228252970442;-0.5326784223517158;0.6224677321696498
30.010198;0.05357462316449231;-0.02674828609359778;-0.48816243737795295;-0.014742703880295159;-0.3750485318452816;0.03978971360410348;9.97322704613122;0.8357556392819249;-0.42445404689228156;-0.42445699091713573;0.3100816680713523;-0.5318784185961135;0.6217561977680854
30.010214;0.05357665538077859;-0.026823293339984546;-0.48677058721478333;-0.014724566422353976;-0.37435402592964;0.039681161948628946;9.973917959466652;0.8360279427409891;-0.42445395729592206;-0.4244569905758072;0.30974587930389363;-0.530278414893584;0.620250088392899
30.010246;0.05359632679495402;-0.026849912989037057;-0.4839063904866756;-0.014688708365760812;-0.37298311556172253;0.03959689815392801;9.974593270357644;0.8362945298436884;-0.42445386996183276;-0.4244569898370599;0.3090230575060165;-0.5270784112751847;0.6171628556783861
30.01031;0.053657130275502216;-0.026781834486691407;-0.4781237564522075;-0.01461618272318733;-0.37024268863592785;0.039561647529039144;9.975246532927684;0.836555252631972;-0.4244537850087222;-0.4244569885113962;0.3075337811361739;-0.5206784077754575;0.6109260939590885
30.010438;0.05381058040948943;-0.02652393979536903;-0.466461889661837;-0.014474137069687754;-0.3648523263523098;0.039629126574785276;9.97587240370549;0.8368100129605869;-0.4244537025326264;-0.4244569863614654;0.3045426697523267;-0.5078784044007004;0.5984253570780436
30.010694;0.05415194005943981;-0.025873266634061528;-0.44296502517896136;-0.01419714515382507;-0.3544115877149051;0.039908970354625456;9.976466181730178;0.8370587946494178;-0.42445362260181313;-0.4244569830979529;0.2986744571186549;-0.4822784011231828;0.5735309237968765
30.01095;0.054489450203446456;-0.02519733504452122;-0.41933526260983206;-0.013929380537307245;-0.34438945135273324;0.040194642519045296;9.977023819437868;0.8373016292175202;-0.4244535452495795;-0.42445697840278407;0.2930170478744015;-0.4566783978694589;0.5488726495430232
30.011206;0.05482248473475937;-0.02449531487518885;-0.3955711331033952;-0.013671010728659108;-0.33478518410557995;0.04048745108121636;9.977542984563119;0.8375385235474816;-0.4244534704988961;-0.42445697196800775;0.2875695089497133;-0.43107839452402347;0.5244776546394555
30.011462;0.055151550682280955;-0.023767995938510422;-0.3716992400224299;-0.013421202032053579;-0.3255634140026951;0.04078766262912031;9.978023593225958;0.8377694117239807;-0.42445339841633567;-0.4244569635322024;0.2823290045554528;-0.4054783909719229;0.5003771073988181
30.011718;0.055477104027631424;-0.02301472132519683;-0.3477114460096062;-0.013180781649818007;-0.31673041904758603;0.041094604749495375;9.978467262425776;0.8379941426394067;-0.4244533291230053;-0.42445695290090996;0.27729175388009847;-0.37987838712694966;0.4766077574436995
30.011841;0.05559368555832701;-0.02269487565430032;-0.33619718414167243;-0.01306816538062803;-0.3126248457128474;0.04117270287612583;9.978876107877335;0.8382124862055058;-0.4244532627561601;-0.4244569399427612;0.27496701615484553;-0.3676013829060813;0.4653567381783058
30.011841;0.055519154759064715;-0.022790407649023424;-0.3362489149934533;-0.013068096845397514;-0.31262484063563867;0.04103643631103547;9.97925093793673;0.8384241436451355;-0.4244531994474088;-0.4244569245675562;0.2750030636877185;-0.3676013781994516;0.46538790069129726
30.011842;0.05544188106480502;-0.022879252469736752;-0.3362075567264741;-0.013067220403778125;-0.3125909441097969;0.04090327341174639;9.979589669696441;0.8386287549593986;-0.4244531393320559;-0.42445690670507713;0.27501920234818267;-0.3675013728922685;0.4653242680373314
30.011843;0.0553588053855134;-0.022964121618828326;-0.33616360592091044;-0.013066108429712862;-0.3125586649669809;0.04077366541855649;9.979887416206708;0.8388259432853562;-0.42445308253644415;-0.4244568862972305;0.27503484782371435;-0.3674013669142555;0.46525715448324856
30.011845;0.05527368556324498;-0.02304245126077515;-0.33602813686409216;-0.013064459190146309;-0.3124917069183103;0.04064901234405643;9.980138390973304;0.8390153945491707;-0.4244530291403081;-0.424456863290728;0.2750315238444069;-0.3672013602651984;0.4650947975399165
30.011849;0.055185271582394904;-0.023109783975950107;-0.33570988632733717;-0.01306038894803165;-0.31235404922942706;0.04053053441067022;9.98033798866847;0.8391969009169945;-0.4244529791894062;-0.4244568376186803;0.2749907665644565;-0.366801353000284;0.46474554383157596
30.011857;0.05509789511650564;-0.02315878619909105;-0.33500455128055795;-0.013053044573077982;-0.3120928179497498;0.040422208001829336;9.980483452249846;0.8393703558839269;-0.42445293276211926;-0.42445680921053797;0.27487506013189644;-0.36600134519393185;0.4640264936460747
30.011873;0.05501904860424607;-0.02317646785517905;-0.33354548425245656;-0.01303892404874253;-0.31156834061505906;0.04033090041126343;9.980573619630846;0.8395357102566267;-0.42445288999331793;-0.4244567780490007;0.2746088369315641;-0.36440133692392773;0.46257244418971394
30.011905;0.054958213579373874;-0.02313421891541371;-0.33057716089041855;-0.01300997951902357;-0.3105190939564389;0.04027160162133974;9.980608854514974;0.839692895790606;-0.42445285103095864;-0.4244567442018725;0.2740444780515651;-0.361201328279198;0.459657379301466
30.011969;0.054941536996252135;-0.022976973809331905;-0.32459390456645903;-0.012952337903171515;-0.30842673148822053;0.04027155078687525;9.980590760900112;0.8398418190869744;-0.4244528159971562;-0.4244567077944249;0.27288527982967886;-0.3548013193501315;0.4538368225975416
30.012097;0.055018384695476125;-0.022589545144991008;-0.3125378237242174;-0.01283961433206537;-0.30432486275937093;0.04039016643819791;9.980521588608267;0.8399824593429928;-0.4244527849762753;-0.4244566689744473;0.2705634411975366;-0.34200131019644797;0.4422722808812926
30.012353;0.05528603298987413;-0.021733775300573507;-0.28831263166406024;-0.012619690743134886;-0.2963665448613977;0.04074487395724211;9.98040440649012;0.8401149109525513;-0.4244527579993302;-0.4244566278993667;0.266020135693851;-0.31640130082963935;0.4194944740814802
30.012865;0.05594241063148913;-0.019894675368549393;-0.23955402536004133;-0.012203845023991033;-0.28142152160139805;0.04158100916959656;9.980243874445337;0.8402393166341672;-0.42445273503624986;-0.4244565847370546;0.25744362887086353;-0.26520129122782554;0.3756161495589208
30.013377;0.05659541341318363;-0.017962646350391347;-0.19050057465222076;-0.011818377097537951;-0.26769488721209067;0.04244284204705147;9.980046246474112;0.8403558231990437;-0.42445271601583096;-0.42445653966470137;0.24959430123800008;-0.21400128136141586;0.3346486996286708
30.013889;0.057248892475943294;-0.01593901078531057;-0.1411776390558911;-0.01146360776271748;-0.25511186072088204;0.043328612588805465;9.97981843919577;0.8404645978051886;-0.42445270084318926;-0.4244564928548102;0.24245349794925436;-0.1628012712004157;0.2977506655153192
30.014401;0.05789977946081425;-0.013824812548632173;-0.09162802414318949;-0.011137421141010293;-0.24358965317937006;0.04423752370234225;9.979567038097754;0.8405658207458786;-0.42445268938945047;-0.42445644446345776;0.2360013909232202;-0.111601260700038;0.26658566594566224
30.014913;0.058550883348445444;-0.011620958328271272;-0.04186753279244422;-0.010839836745739495;-0.23306315685192389;0.04516869403296243;9.97929756134584;0.8406596346515224;-0.4244526814715847;-0.42445639463906265;0.230221043594859;-0.060401249790273503;0.243356919564134
30.015425;0.059200479045198595;-0.009328294101593781;0.008080878731114502;-0.010569484663911523;-0.2234645847405109;0.046121102178509885;9.979013826634326;0.8407461258231393;-0.42445267685410365;-0.4244563435356012;0.22509451559383384;-0.009201238395159982;0.23047797255481708
30.015937;0.05985097593539744;-0.006948431027572723;0.058182833956837515;-0.010326202222059768;-0.21473488377055908;0.047092607246016355;9.978717757583542;0.8408253684116421;-0.42445267528215447;-0.4244562913046569;0.220606831211555;0.041998773530076576;0.2296855750923372
30.016017;0.05983416046786107;-0.006601088289900751;0.06599357411404189;-0.010290431937466012;-0.2134433607170551;0.04719206133921525;9.978410315564004;0.8408974553309964;-0.4244526765232461;-0.42445623807240385;0.22002490649125858;0.05000378598092213;0.23065102283376152
30.016017;0.059693077767083005;-0.006639874296628816;0.06594906136265105;-0.010290388627966763;-0.21344332990323558;0.04713140328655776;9.978092898955516;0.8409624478562407;-0.4244526803864364;-0.42445618393479306;0.22010353626054435;0.050003798910588114;0.23060635751890787
30.016018;0.05955244043833763;-0.0066741065204491785;0.0660044311021398;-0.010289781622203216;-0.213427220430076;0.04707765290082353;9.977767440438472;0.8410202876878521;-0.424452686709658;-0.4244561289868264;0.22017743631849107;0.05010381223665895;0.23057092631841353
30.016019;0.05941232175845623;-0.006708691893255493;0.0660611966432124;-0.010289452638858857;-0.21341249040229746;0.047028868196722536;9.97743547424635;0.8410707789021661;-0.42445269535282354;-0.4244560733428809;0.22025429912728045;0.05020382585021573;0.23052981239603265
30.016021;0.0592727641420759;-0.006738950318531609;0.06621868689842346;-0.010288496699870215;-0.2133803698250158;0.04698710135972474;9.977098445888847;0.8411136695221543;-0.42445270621547404;-0.42445601711205727;0.22032579019649978;0.050403839652968595;0.23049736094941986
30.016025;0.05913602047877725;-0.006760075534860048;0.06657634765644924;-0.010286674722826924;-0.213316332932143;0.04695431278296804;9.976759262080098;0.8411487675104756;-0.4244527192341526;-0.42445596037685074;0.22038248851997078;0.0508028535968793;0.23048723760935405
30.016033;0.05900597300900873;-0.006762726263954825;0.06732555799101986;-0.01028324711142177;-0.21318868850069508;0.04693432002677348;9.976422562341865;0.8411760286869383;-0.4244527343558184;-0.4244559032140952;0.22040988199875397;0.05160186768096055;0.23053285379122557
30.016049;0.058886975614008144;-0.006727684862298454;0.06886027104698686;-0.010276050813392801;-0.21293453414930666;0.04693586651944205;9.976093253600594;0.8411955828692549;-0.42445275152619705;-0.42445584571427175;0.2203734595906736;0.053198881920695586;0.23069922716463862
30.016081;0.05879414884703352;-0.006616485294523996;0.071953880907105;-0.010262214177653375;-0.21242930561219284;0.04697472838979746;9.97577532052066;0.8412076799223519;-0.424452770689842;-0.4244557879732514;0.22021178973439248;0.05638289632208358;0.2311402893747858
30.016145;0.0587496451148051;-0.006352484813094557;0.0781465189925582;-0.010234557721367655;-0.21143032967418632;0.04708173855747044;9.975471964174258;0.8412125838282506;-0.42445279177862477;-0.42445573008750165;0.21980146933194517;0.06272191087424722;0.2322330196493348
30.016273;0.058801670715797685;-0.005783083418519259;0.09045543528186323;-0.01018054576222688;-0.20947822150517217;0.04732271441126193;9.975186151923943;0.8412104810423462;-0.4244528146919802;-0.4244556721643145;0.21891602457042889;0.07527892556769296;0.23500594507386138
30.016529;0.05904235326229296;-0.004608404465132874;0.1146530230228853;-0.010077961584129073;-0.2057545403319613;0.04781937679424031;9.974920526673413;0.8412014526243442;-0.4244528392942051;-0.42445561433105605;0.21716494327790561;0.09991894041166856;0.24246339923560067
30.017041;0.05963519126504934;-0.002249244542580844;0.16134331797484905;-0.00989267855514069;-0.19899787632347027;0.048804302097973956;9.974677200994025;0.8411855249555783;-0.42445286543443744;-0.42445555673130353;0.2140178092156168;0.14736695542370568;0.26330462982503805
30.017553;0.060193951271590496;5.672195674132942e-05;0.20580232585455704;-0.009734386473674549;-0.19310745259330722;0.049752911401667585;9.97445799624319;0.8411627591708251;-0.42445289296234334;-0.42445549950889805;0.21145834802953556;0.1924539706064949;0.2894329960990147
30.018065;0.060720091258759455;0.002305213772677471;0.24812139187872287;-0.009603066778240073;-0.18802969636989633;0.050663555585771236;9.974264306426381;0.8411333116270369;-0.42445292171931476;-0.4244554427934417;0.2094763514225148;0.2352909859344823;0.31856697468695316
30.018577;0.06121395872695163;0.004493448642179017;0.2884069953782435;-0.009497814410603765;-0.18370458179563356;0.05153467494513812;9.974096520464078;0.841097436977025;-0.424452951523212;-0.4244553866970162;0.20805760488288444;0.27599000135005225;0.34917094162804424
30.019089;0.06167736333363624;0.00661930688643495;0.32675431952236;-0.009418588393436393;-0.18008990211321765;0.05236590967886439;9.973953785988977;0.8410554517725478;-0.4244529821791641;-0.42445533131929136;0.20719390031027576;0.31465601676918487;0.3802639799571485
30.019601;0.062113331694725146;0.008681778271352535;0.3632545377138533;-0.009365502331275102;-0.17714742356378785;0.053158088316837375;9.973834004547955;0.8410076886977841;-0.42445301350807063;-0.42445527674648603;0.20687213769585502;0.3513910321054081;0.41122930624834886
30.020113;0.06252209210991702;0.010679891164791651;0.3980032497168547;-0.009337585624820257;-0.17483212794401684;0.05391113131150139;9.973733958655822;0.8409544554455372;-0.42445304534747264;-0.4244552230395534;0.2070844079640361;0.3862910472960038;0.44168522326090637
30.020223;0.06250549369051331;0.011059563962522227;0.4052945530299758;-0.009334950064375212;-0.17441129468048375;0.05406694876837625;9.973649419754834;0.8408960244622766;-0.424453077524741;-0.42445517022745105;0.20726192499392185;0.3936120623078986;0.44805947710284355
30.020223;0.062376408761173945;0.011002362603692334;0.4052881335280073;-0.00933495373086647;-0.17441127389186686;0.05406638236539399;9.973575022285875;0.8408326829841697;-0.4244531098510074;-0.4244551183115219;0.2073398948872291;0.3936120771262227;0.44789300527307047
30.020224;0.06224943756048916;0.010948477847638034;0.40534785756526176;-0.00933504989728212;-0.1744097548446593;0.054066254767601796;9.973504568249725;0.8407647962519086;-0.4244531421330789;-0.4244550672713881;0.2074174747981795;0.39367809173694324;0.44777832589874217
30.020225;0.062123709860027354;0.010894519452553672;0.40541313756588254;-0.00933471288139916;-0.17439946352968777;0.054066501637322885;9.973431676236258;0.8406927918060771;-0.4244531741692999;-0.4244550170625151;0.20749377841622607;0.3937431061242729;0.4476552415670569
30.020227;0.06199978330310929;0.010843876699041776;0.40554114587075646;-0.009334832967952674;-0.17439513716613553;0.05406920080992763;9.973349851919496;0.8406170707675681;-0.4244532057455485;-0.4244549676161996;0.20756987195205145;0.39387512028845323;0.4475843815702976
30.020231;0.06187905068612482;0.010800960352531445;0.4058033889774239;-0.00933464261362238;-0.17437794951798002;0.054075480861794506;9.973252083253684;0.8405379377304792;-0.4244532366544712;-0.42445491886634856;0.20764681783202743;0.3941371342505455;0.44762199646886247
30.020239;0.061763282417045484;0.010773280307852438;0.40632559937483964;-0.00933468815277485;-0.1743523759557553;0.05408751013000646;9.973130908315776;0.8404555807390202;-0.42445326671903505;-0.42445487078014293;0.2077267358488992;0.3946621480274845;0.44788708126612603
30.020255;0.061656798732471756;0.010776912608882729;0.4073724340256981;-0.009334414193787374;-0.17429400324813307;0.05411254873872599;9.972979312941145;0.8403700627825692;-0.42445329579481017;-0.42445482335291407;0.20781376373350136;0.3957091615980827;0.44861178700340343
30.020287;0.061567657900333174;0.010843093271827486;0.4094613519689759;-0.009333768588147997;-0.17417578408010514;0.054160889174510854;9.972791685921415;0.8402813213012363;-0.4244533237647017;-0.4244547765789504;0.20791595624248427;0.39780017488121727;0.45026494388203975
30.020351;0.061510977266186775;0.011033293790733636;0.4136143946591803;-0.009332662330015748;-0.17394731352841586;0.0542557381730255;9.972564281530376;0.8401892258101934;-0.4244533505438992;-0.4244547304287238;0.20804927754961305;0.4019601877306132;0.4537705691344685
30.020479;0.06151952476799949;0.011470353252743133;0.4218403199368546;-0.00933039099663804;-0.1734905570847879;0.05444118928482561;9.972295569894946;0.8400936758888055;-0.42445337605810807;-0.42445468485085996;0.2082457016810655;0.41020319994208404;0.46095633616942355
30.020735;0.061651425986800824;0.012390579468200767;0.4379817221818372;-0.00932530642322986;-0.17259260054770356;0.05480231149737581;9.971986443931314;0.8399946807940072;-0.4244534001865786;-0.42445463979070225;0.20856929633433788;0.4263762112783179;0.47535674602897054
30.021247;0.062017271281535884;0.014239861670466862;0.4690558068319402;-0.00931652044290636;-0.17090242741877826;0.05549724237911995;9.971639746249858;0.8398924170252129;-0.4244534227428376;-0.42445459520501533;0.2091482212245728;0.4575202215067807;0.5035793118520904
30.021759;0.06236040109530756;0.016023414832105023;0.4985897140165434;-0.009308203683898265;-0.16932531969597395;0.056166171020794645;9.971259426611404;0.8397872224063693;-0.4244534435100214;-0.42445455107570124;0.20972667709530254;0.48711523043086646;0.5306676145737177
30.022271;0.06268298753101482;0.017742253897847338;0.5266527027422825;-0.00930089121801861;-0.16786011663447623;0.056810300157584086;9.970849830975972;0.8396794601735033;-0.42445346226681474;-0.4244545074089643;0.21030483059281804;0.5152332379085143;0.5566070490749978
30.022783;0.06298544626285653;0.019397420425316267;0.5533208005561943;-0.009293860376572123;-0.16648890114530868;0.05742984683394917;9.97041501768294;0.839569309273419;-0.42445347878904494;-0.4244544641986245;0.2108827304686844;0.5419482438530768;0.5814063148544628
30.023295;0.06326999676672994;0.020990882888140484;0.5786618849219737;-0.009287530970731126;-0.16520968568232283;0.05802597991415936;9.969958213505182;0.8394566666384389;-0.4244534928524204;-0.42445442139104056;0.2114603148940808;0.5673282482225823;0.6050838497993027
30.023807;0.06353670468421051;0.022523437848024234;0.6027383452154467;-0.009282196790078764;-0.16402494878319845;0.05859877216704413;9.969481425246142;0.839341218794659;-0.42445350424064077;-0.4244543788901962;0.21203756231142645;0.591440251024026;0.6276682684645533
30.023908;0.06350402097284966;0.022783992878661147;0.6073400852797197;-0.009281369139559154;-0.16380392394916776;0.058729287570694455;9.96898540945382;0.8392225217970598;-0.42445351276372756;-0.42445433657452386;0.21220261653166264;0.5960462523151802;0.6317493444426455
30.023908;0.06340323383518316;0.022745012403966355;0.6073442766387517;-0.009281387028147021;-0.16380391860613702;0.058756662815411045;9.968470667581549;0.8391000326445341;-0.4244535182808255;-0.42445429430269555;0.21226770994295407;0.5960462521699622;0.6314411346999249
30.023909;0.06330672299734548;0.022713589480689536;0.6073926960860795;-0.009281557071389394;-0.16380378118958788;0.0587880595520795;9.967938581613819;0.8389731603176926;-0.42445352069906706;-0.42445425193479186;0.212334018922391;0.5960912506317286;0.6311680385287657
30.02391;0.06321382471666091;0.022687315539477566;0.6074451730715549;-0.009281148324459627;-0.1637928786911044;0.058822614986455225;9.967391168073267;0.8388413312120026;-0.42445351995157954;-0.4244542093649089;0.21240066683380923;0.5961372476905108;0.6308887909871891
30.023912;0.06312418756669551;0.022668404300319734;0.6075399607220532;-0.00928117501258873;-0.1637902599666886;0.05886150380876964;9.966829880356775;0.8387040480451099;-0.42445351598607306;-0.4244541665276747;0.2124687935599826;0.5962282432858068;0.6306460195680407
30.023916;0.06303993555756178;0.022661038092215275;0.6077236519838066;-0.009281506244086567;-0.16378737890780315;0.058906011311951556;9.966254767721091;0.838560930121511;-0.4244535087680515;-0.4244541233799489;0.21253954776862466;0.5964092373248834;0.6304833177575213
30.023924;0.062961170928977;0.022670870079541154;0.6080909853121771;-0.009281295301526368;-0.16376872471360285;0.058958518583022146;9.965664728534662;0.8384117241716591;-0.42445349828869217;-0.4244540798815686;0.21261504089204938;0.5967722297043502;0.6304889507409591
30.02394;0.06289173519937297;0.02271051288991536;0.6088193293773426;-0.009281215804949313;-0.1637348630795632;0.059024402521666075;9.965058595115876;0.8382563083908635;-0.4244534845699271;-0.42445403599401366;0.21269931472783246;0.5974962203206997;0.6308339743600689
30.023972;0.06283690188949423;0.02280389093181346;0.6102701505543073;-0.009280452185917859;-0.16365614196075834;0.05911089422563892;9.964435599585057;0.8380946922908455;-0.4244534676567375;-0.4244539917016175;0.21280035818383056;0.5989422090729181;0.6318627644503139
30.024036;0.06280746246585736;0.022997780769310593;0.6131473941828919;-0.009280130763785272;-0.16352143902701508;0.059235042410765534;9.963794695063719;0.8379269991743943;-0.4244534476073298;-0.4244539470287336;0.2129341921827943;0.6018201958729764;0.6342526325217379
30.024164;0.06282500847777914;0.02338501366022229;0.6188418689720991;-0.00927929129401355;-0.16325215357822806;0.059428818787703015;9.963134114484486;0.8377534508829904;-0.42445342450066714;-0.42445390202969385;0.21313290877931873;0.6075201806541843;0.6393312871087453
30.024292;0.06284503128618504;0.0237746469677931;0.6244662471892964;-0.00927793039693893;-0.16297682129897526;0.05962615907290665;9.962451922416339;0.8375743341538825;-0.42445339845347757;-0.4244538567577891;0.21333256811360002;0.6131481633692556;0.6443442078036674
30.024548;0.06295165236820992;0.02453223053626728;0.6354949638611163;-0.009275945140217174;-0.1624539294891386;0.05995288134040347;9.961746772641476;0.837389919243396;-0.4244533696173275;-0.42445381123316234;0.21366109299556535;0.6241911439982041;0.6545353837079863
30.024669;0.06296892997323222;0.02489957068989085;0.6405877045772022;-0.009274759943362843;-0.16221035841142314;0.06014667108675415;9.961018169877326;0.8372004151987388;-0.42445333815305736;-0.4244537654291884;0.21385531071011257;0.6292911225531996;0.6590550591502584
30.024669;0.06291086513719153;0.024930639097555343;0.6405854829596155;-0.009274754890309343;-0.16221035683765414;0.060226184481283425;9.960266298100306;0.8370060135166221;-0.4244533042192479;-0.4244537192851554;0.21392905292872236;0.6292910990631891;0.6586965384688186
30.02467;0.0628535132153153;0.024956107377232722;0.6404281948205818;-0.009275486193088434;-0.16222939342827908;0.06030508177929466;9.959491853660325;0.8368069382056191;-0.4244532679893305;-0.42445367273582213;0.21400420007117674;0.6291390735707069;0.6581946166899422
30.024671;0.06279897635783366;0.024986076859184903;0.6402731299697602;-0.00927560507151129;-0.16223719323095398;0.060387940091380696;9.958696001982867;0.836603441639251;-0.42445322966577054;-0.4244536257412318;0.21407965778703295;0.6289870461472142;0.6576940164926048
30.024673;0.06274375784842984;0.025009043861934664;0.6399636584599776;-0.009276111600370217;-0.1622607182453917;0.06046826093456531;9.957880284109077;0.8363957790118416;-0.42445318946915633;-0.4244535783101971;0.21415627609624038;0.6286840168946285;0.6570524220049918
30.024677;0.06268706875791966;0.02501572746555599;0.6393530586885795;-0.009276884569566124;-0.16230007760925677;0.06054463525329307;9.95704678994369;0.8361842239928612;-0.42445314762420616;-0.4244535305103342;0.21423478913990462;0.628077985929341;0.6561266238261011
30.024685;0.06262277827901176;0.02498442428278662;0.6381378608196685;-0.009278676789515092;-0.16238629802603857;0.060607861308952675;9.956198587153592;0.8359691120145254;-0.42445310436370104;-0.4244534824511498;0.21431686237359052;0.6268659533591481;0.6546305117386054
30.024701;0.06254306593901234;0.024875462726459012;0.635716670695732;-0.009282604591481907;-0.1625619051375423;0.060644881197044226;9.95533980033489;0.8357508544061378;-0.4244530599298751;-0.42445343424845;0.21440620162829824;0.6244429192644352;0.6519923747503744
30.024733;0.06242887364365361;0.02460841398969843;0.6308912162835217;-0.009290365452842791;-0.16291188295572337;0.06062664238195778;9.954475324641482;0.8355299059743575;-0.4244530145590381;-0.4244533859954385;0.2145106102617473;0.6196038837022746;0.6470743822120839
30.02475;0.06235317697988597;0.024497483033282322;0.6283570881222887;-0.009294157379832323;-0.1630914687602182;0.060664072542931505;9.953610586641311;0.8353066641187211;-0.4244529684729814;-0.424453337756637;0.21459896694958588;0.6170688467204809;0.6443429071490213
30.02475;0.06231983393604269;0.02455770933577483;0.6283454105119212;-0.009294135449784866;-0.1630914694964133;0.06076312406588725;9.952751669691745;0.8350813569690702;-0.42445292189089867;-0.4244532895810618;0.21466919536959586;0.6170688083594004;0.6440138470036113
30.024751;0.06228722080690284;0.02461030914955993;0.6281810985619656;-0.009294827708749509;-0.16311020308301596;0.060859738496274185;9.951905406605498;0.8348540713576665;-0.4244528750509734;-0.4244532415183461;0.21473925535487445;0.6169177686529622;0.6435481336896078
30.024752;0.06225770968255994;0.024665552791082748;0.6280192246055235;-0.009294933225498193;-0.16311809339224526;0.06095878102432892;9.95107896551044;0.8346248976405201;-0.42445282822548586;-0.42445319363353934;0.2148081006315675;0.6167667276308142;0.6430891138020834
30.024754;0.0622280468974388;0.024712477241816157;0.6277061744952669;-0.009295393739409893;-0.16314121744540097;0.06105501518372642;9.950279635190743;0.8343939934912888;-0.4244527817059832;-0.4244531460161354;0.2148766260777458;0.6164646853144357;0.6424947547698938
30.024755;0.06220273031587623;0.024763646276775388;0.6274174083021361;-0.009295488455868653;-0.16315456552918292;0.0611521180239356;9.94951496071519;0.8341615433369524;-0.4244527357556716;-0.42445309876947834;0.2149436966751186;0.6161866417291834;0.6419312443923295
30.024755;0.06218482904749134;0.02483487350379963;0.6274038393902407;-0.00929546195750391;-0.1631545714010947;0.06125673944036057;9.948792254992037;0.8339277555971808;-0.42445269057682805;-0.4244530519946195;0.21500720670486229;0.6161865969319774;0.6416391687350624
30.024756;0.06216869796495963;0.02489770001025399;0.6272378707819711;-0.009296149597818389;-0.16317330457440526;0.06135754878237455;9.948117662848189;0.8336928880584283;-0.42445264632964014;-0.4244530057916733;0.21507006132121254;0.6160355510214338;0.6412135414494202
30.024757;0.06215616373673666;0.024961557789569242;0.6270750352940008;-0.009295905407375012;-0.16317793139759004;0.06145923836763238;9.947495878838552;0.8334572280822109;-0.42445260316199857;-0.42445296026738755;0.21513113680815535;0.6158845041243292;0.6407972963581728
30.024759;0.06214727657329115;0.02501710815282604;0.6267597074572754;-0.009296721916081538;-0.16320456120872145;0.06155653184114819;9.946930502304093;0.8332210887960934;-0.42445256120698177;-0.42445291553609654;0.2151912921598791;0.6155824563671991;0.6402476872088421
30.024763;0.062137798000709045;0.025053104628688753;0.6261476732780987;-0.009297154393654857;-0.16324131289247656;0.06164522657878403;9.946424592379072;0.8329848542802588;-0.42445252057721944;-0.42445287171979246;0.2152514069227788;0.6149794078473786;0.6394227746833262
30.024771;0.06212582210189407;0.02505071552884845;0.6249333773970179;-0.009299199012651173;-0.1633300200011912;0.06172023422310569;9.945981659910053;0.8327490282363759;-0.42445248138300085;-0.42445282894672837;0.21531342513384208;0.613772358638;0.6380360833962828
30.024787;0.06210075268138545;0.024969228302812275;0.6225200543390934;-0.009303013749705684;-0.16350509347261455;0.061765558697194224;9.945606366764135;0.8325142728966437;-0.424452443746943;-0.4244527873447659;0.21538136532731353;0.6113603088148765;0.635520094708526
30.024819;0.06204464894948215;0.024729768343988608;0.6177134277019577;-0.009310574161958435;-0.16385420999217942;0.06175421601987544;9.94530367046314;0.8322814162394884;-0.4244524077974491;-0.4244527470347818;0.2154632673100535;0.6065432584595266;0.6307436032997653
30.024883;0.061921230629113054;0.024176449810624417;0.6081378470122085;-0.00932588985442081;-0.16455529260780816;0.06162920030878751;9.945077028995994;0.8320514058177133;-0.42445237365135824;-0.4244527081304712;0.2155751250016698;0.5969342076525855;0.6214635536425883
30.025011;0.061658033015244695;0.023005721656393287;0.5891010760935373;-0.009355263841355719;-0.16593880308701014;0.06128056067179055;9.944927324384821;0.8318252347435395;-0.42445234139960697;-0.4244526707367409;0.21574886217990752;0.5778121564789543;0.6032729712340359
30.025139;0.06140230780240907;0.021854923354403723;0.5701905462617092;-0.00938452716476093;-0.16733257068732912;0.06093844108129493;9.944853244459416;0.8316038694662922;-0.4244523111049459;-0.42445263494993946;0.21592033836661614;0.5588201050316373;0.5852825859374106
30.025267;0.06115533440253388;0.020725074886097497;0.5514135663958475;-0.009412852248353372;-0.16871770165229028;0.06059998875487271;9.94485249785719;0.8313881840741191;-0.42445228280627184;-0.4244526008749966;0.2160893445773816;0.5399580534109015;0.5674970304384934
30.025395;0.06091780827088671;0.019616010187213415;0.5327641256676394;-0.00944101316628315;-0.17010544984190049;0.060266298827783685;9.944923019438768;0.8311789084640653;-0.4244522565343683;-0.4244525686302195;0.2162555992140332;0.521225001711;0.5499206008436339
30.025406;0.060951165498358245;0.01960147982766481;0.5311693797898944;-0.009442709579077087;-0.1702135066626966;0.060329429865017825;9.94506388912989;0.8309766236249817;-0.4244522323358792;-0.42445253832357976;0.21630075258260228;0.5196319499965557;0.5482588985295123
30.025406;0.06101633084111431;0.019689012451421142;0.5311570465887195;-0.009442682346948469;-0.1702135397092916;0.060428348971227064;9.94527535948137;0.8307817962857796;-0.4244522102699341;-0.424452510047272;0.2163324032064245;0.5196318983042374;0.5480778954729224
30.025407;0.061086244884527116;0.01976782585268635;0.5309982188202067;-0.00944328729218508;-0.17023158960863052;0.06052288936536935;9.945558139969995;0.8305947965084255;-0.42445219037095816;-0.42445248389567464;0.2163611568285499;0.5194858466705949;0.5477679380118734
