time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.025408;0.06116342425268444;0.019847170898456067;0.5308424588664785;-0.009443343343226595;-0.17023912869797483;0.06061783616373592;9.945913117716415;0.830415898912949;-0.42445217261732704;-0.42445245996739145;0.2163857091928277;0.5193397951441036;0.5474640482037063
30.02541;0.0612446154394207;0.019916657967465536;0.5305399554438874;-0.009443770929041641;-0.17026299133918923;0.06070798227843022;9.9463414307878;0.8302453014453255;-0.4244521569400993;-0.4244524383647926;0.21640689438615612;0.5190487437809861;0.5470320719586089
30.025414;0.061329020151942096;0.01996785956090731;0.5299512913377519;-0.00944435207156274;-0.17030165084516014;0.06079106862382458;9.94684432830785;0.8300831544232411;-0.4244521432550888;-0.4244524192105412;0.2164256870961363;0.5184656926394969;0.5463361464458792
30.025422;0.06141124965694515;0.01998129026961671;0.5287803639481974;-0.00944605181455147;-0.17038880694555694;0.060858736631540594;9.947422798127526;0.8299295971390805;-0.4244521314840858;-0.42445240264076295;0.21644416749432144;0.5173006417640253;0.5451084362566909
30.025438;0.06148318353906253;0.019920659011313346;0.5264519941759132;-0.009449645952570978;-0.1705632944150919;0.060898537109925203;9.948077075202757;0.8297847980312637;-0.42445212156656276;-0.4244523887668014;0.21646344397819506;0.5149715911728544;0.5428107382742293
30.02547;0.06152571303362058;0.01971237146622577;0.5218151724332353;-0.00945582814322904;-0.17089669193868265;0.060881946342536075;9.94880669138399;0.8296489408390983;-0.4244521134631999;-0.4244523776638497;0.21648857086037954;0.5103185408510749;0.5383735990927028
30.025534;0.06150268020426167;0.019211723979672003;0.512567916994333;-0.00946783814216201;-0.171560440190909;0.06075738717876963;9.949610965297364;0.829522150521072;-0.42445210714959863;-0.4244523693857245;0.2165115343288015;0.5010384907367113;0.529676604069167
30.025662;0.061343951408042184;0.018138822708327437;0.4941763847440729;-0.00948723391195895;-0.17280689944555006;0.06042228955910288;9.950489079343022;0.8294044503293978;-0.4244521026180567;-0.42445236396331315;0.21648032963550126;0.4825744407327244;0.512550818416666
30.025918;0.060909955099520546;0.015961133025531968;0.45775172327706787;-0.009510532040754605;-0.17503716251021348;0.05968616346763219;9.951439877538988;0.8292957643503189;-0.4244520998940303;-0.4244523614085652;0.21612604606087002;0.44603439075030493;0.4789727625581731
30.026174;0.06048829354562602;0.013852067493691146;0.4217961251684238;-0.009514118304078013;-0.17692205960469684;0.05897462540056711;9.95246153155913;0.8291958887578023;-0.42445209905066916;-0.4244523617403492;0.21538886195146112;0.4100133407321582;0.44616171544079763
30.02643;0.06007833092562015;0.011810423081413744;0.3863142960550559;-0.009498465989974529;-0.1784581208056811;0.058287370298558704;9.953551268274891;0.8291044645874363;-0.42445210020174345;-0.4244523649982337;0.21428497579599443;0.3745122906410268;0.41417138089032435
30.026686;0.059679424033207765;0.009834735381938211;0.35130707873050115;-0.009464476079960062;-0.17965081489798157;0.05762411395072187;9.954705753392556;0.8290210528328205;-0.4244521034779685;-0.42445237123158225;0.2128295622495814;0.3395332404410842;0.3830708294069857
30.026942;0.059291155300661744;0.007923613239282916;0.31677675623152873;-0.00941300260113071;-0.1805052497465023;0.056985572829842394;9.955921539879496;0.8289452523832189;-0.4244521090015565;-0.4244523804829365;0.2110397850725518;0.3050761900935329;0.35294814394484225
30.027198;0.05891244793849109;0.006075578458005082;0.2827289776886662;-0.009344399749403504;-0.18102010913815414;0.0563695047979733;9.95719514317113;0.8288767274981381;-0.42445211685741924;-0.4244523927836441;0.2089298170813505;0.27114413957570743;0.32391855672364817
30.027454;0.05854382224975011;0.0042892171753983795;0.24916231247289528;-0.009259956518039915;-0.18120710567729834;0.05577675736888873;9.958523348597165;0.8288151513387128;-0.42445212707231594;-0.4244524081567078;0.2065148288356929;0.23773808890278889;0.29613080663521496
30.02771;0.05818623138614644;0.0025633792288574896;0.21608208754671446;-0.009160363162145545;-0.18106545766323107;0.0552082703361533;9.959903338038709;0.828760155887881;-0.42445213961999806;-0.4244524266085427;0.20380700181193825;0.20486003810991335;0.269778463366226
30.027782;0.05819904944902372;0.0021465845229915927;0.20694400738164676;-0.009129839013244143;-0.18096757274084121;0.05508100090390755;9.961332169827307;0.8287113334425213;-0.42445215443982603;-0.4244524481111662;0.20297756488622787;0.19578998721970378;0.2626710384368202
30.027782;0.05835461760267284;0.002220074531688404;0.20693639373020428;-0.00912982806740926;-0.18096763433474047;0.05511287366879854;9.962806553920805;0.8286682531224592;-0.4244521714507622;-0.4244524725866172;0.2029387680076602;0.19578993626117067;0.26260298693862066
30.027783;0.05850911689783238;0.0022846741205087007;0.20678890986713022;-0.009123831793786718;-0.18085749630342304;0.055138875776156074;9.964323203824936;0.8286304569734119;-0.42445219056723726;-0.42445249990320255;0.20277083027023984;0.1956628853014552;0.26236008717580206
30.027784;0.05866545092893373;0.002348135540233689;0.20663976155926647;-0.00911801154277162;-0.18074730543158152;0.0551591723207385;9.96587878351702;0.8285974832902631;-0.4244522117102107;-0.4244525298891422;0.20260095486236612;0.19553583442126837;0.2621218940417618
30.027786;0.058819538449420485;0.0024027334125712486;0.20634598699449636;-0.00910638605877257;-0.18053116133762384;0.055174073921003555;9.967469338055913;0.8285689322348624;-0.4244522347857728;-0.4244525623561666;0.20230336724869427;0.1952827836740472;0.26171016972061717
30.02779;0.05896869825436229;0.0024414409168024877;0.20577049594046726;-0.009082689969531094;-0.1800924972363576;0.05518492615832163;9.969090078009353;0.828544499220406;-0.4244522596496651;-0.4244525971270586;0.20175029445763046;0.19477573308018034;0.26094381986961035
30.027798;0.05910953315442212;0.0024496728025509232;0.20462748557072297;-0.00903562115035018;-0.17921741789702927;0.055192074071433825;9.97073552147708;0.8285239438643476;-0.42445228609955077;-0.42445263406154843;0.20068890881630622;0.19376168263435997;0.2594649420578485
30.027814;0.059232957648408684;0.0023976593504614636;0.20235126954533209;-0.00894163764692618;-0.17746837284993094;0.055196875497584855;9.972399525395474;0.8285070348471949;-0.4244523138921962;-0.4244526730680115;0.1986163118204967;0.19173763229718388;0.25656204882587424
30.027846;0.059323093242688606;0.0022265297187227025;0.1978208965580926;-0.008754266854811833;-0.1739715719071792;0.055200661450889005;9.974075772463701;0.8284935363857406;-0.4244523427700619;-0.42445271409243124;0.19452858757366978;0.18769958198609735;0.25081512085893237
30.02791;0.05934694368380777;0.0018207445276573753;0.18883670474834127;-0.008381144607977573;-0.16698186596063588;0.05521068001717706;9.975758792005252;0.8284832824499987;-0.4244523724885521;-0.4244527570887145;0.18644088824969698;0.1796625315971096;0.2394168432206367
30.028038;0.05924165968420217;0.0009602293182874788;0.1711441568045664;-0.007641874094958347;-0.15302768087532118;0.05524007923159869;9.977444404628127;0.8284762538227032;-0.4244524028332054;-0.4244528019989056;0.17047748814270888;0.1637504810476407;0.21688571334918239
30.028166;0.059136925434358244;0.00012851136011893857;0.15382287734414443;-0.006911946547368237;-0.13910550542872;0.05527491507457641;9.979129877502858;0.8284725288956307;-0.4244524336299158;-0.4244528487631745;0.15472678735447437;0.14805143030299456;0.19465995904984076
30.028422;0.05879169984020739;-0.0015260044163180244;0.1202655734221152;-0.005480027910632714;-0.11137647720216114;0.05538017551421269;9.980814614521892;0.8284721520194374;-0.424452464745547;-0.42445289733385066;0.12391625801824614;0.11729237938344977;0.15114041318426147
30.028652;0.058504117787903154;-0.002918535882116478;0.09129233449523017;-0.0042231505374294934;-0.08657639465855045;0.05549480653475868;9.982500255146684;0.8284750692978237;-0.42445249606799845;-0.42445294767500136;0.09690632358439193;0.09033332836289608;0.11299928743178637
30.028882;0.05822586943975068;-0.004230073923598069;0.06346299655241985;-0.002996400444530685;-0.06194746266808565;0.05562875362798783;9.98418959479049;0.8284811715433358;-0.4244525274814712;-0.4244529997551675;0.0705782667594468;0.06405527735532063;0.07582582386327605
30.029008;0.05813023002567432;-0.004879148825687206;0.04875948423920124;-0.002339643915125202;-0.0485904149992253;0.055695032623049784;9.985885750024037;0.8284903641632088;-0.424452558867958;-0.4244530535260352;0.056475256585591015;0.05000122649318054;0.055944499086906435
30.029008;0.05824261346451965;-0.004804011937473001;0.04878421340948552;-0.0023396428601229593;-0.048590472380783394;0.05566277858599548;9.987592198187992;0.8285026165764103;-0.42445259012641007;-0.4244531088979135;0.056427416367462374;0.05000117590442117;0.05594353442805431
30.029009;0.05834382685622711;-0.004733698090836784;0.04869897978861312;-0.0023344030469961076;-0.048484052643586135;0.05562824654993423;9.989313143334801;0.8285179807681669;-0.4244526211747126;-0.42445316574912273;0.056269834560721696;0.04989012570291322;0.05579075853447876
30.02901;0.05843633069962291;-0.004662496773412805;0.04861790530958702;-0.00232922803398087;-0.0483779577784475;0.05559078302110791;9.991053891558288;0.8285365801507072;-0.4244526519469455;-0.42445322395625723;0.056113552693766416;0.0497790759902028;0.05564327403840447
30.029012;0.058516203685591475;-0.004596027175880668;0.04842726768461441;-0.002318867441433741;-0.04816645059344795;0.055550770091190124;9.992820967114698;0.8285586003410779;-0.42445268240953893;-0.42445328339568106;0.05584759341987418;0.04955702684198436;0.05534428327781702
30.029016;0.05858175143236709;-0.004539904773929239;0.0480118310878903;-0.0022981376931780644;-0.047743112944301606;0.05551057448873113;9.99462172823282;0.8285842800320717;-0.4244527125630191;-0.4244533439231195;0.05536103004827231;0.04911297829558459;0.054737164104656816
30.029024;0.058630236434532794;-0.004505469349048479;0.04713905263767474;-0.0022566857428145274;-0.04689522311004206;0.05547255717221569;9.99646337314753;0.8286139262234608;-0.42445274240647374;-0.42445340537285003;0.054434061099611644;0.04822693036216841;0.0535113251984572
30.02904;0.05865369137323141;-0.004515019241666172;0.04535360387674519;-0.002173865979791952;-0.04520055365931959;0.05543808926874143;9.998351596494022;0.8286479514977149;-0.4244527719071635;-0.42445346757498914;0.05262400745306077;0.04645588305014049;0.051040835986341085
30.029072;0.058639708314633894;-0.004612905018224514;0.04174346598545526;-0.002008722736665389;-0.04181498579330345;0.055416482070304314;10.000289853558774;0.8286868321250029;-0.42445280101102095;-0.4244535303667967;0.04905522035788088;0.042923836386958306;0.04608731314461095
30.029136;0.05856210181023708;-0.004885110437589572;0.034529868548944326;-0.0016801589353358844;-0.035055954702792526;0.05541990139343682;10.002279748043982;0.8287310283689763;-0.4244528296675207;-0.4244535935875342;0.04199601105546643;0.03589879042215937;0.03620170998037344
30.029264;0.058368762228908674;-0.005494423528739752;0.020291124079395907;-0.0010298516747350927;-0.02158919472361482;0.05547840372994297;10.004321718921835;0.828780982962967;-0.42445285783386405;-0.42445365705858723;0.028068628801096535;0.022002745207085922;0.016607128462894055
30.02952;0.05804326757288927;-0.006482792498089645;-0.002037375420162053;7.473220294699443e-07;-1.096137058123359e-06;0.05561304507383376;10.00641529506122;0.8288371234410885;-0.4244528854691836;-0.4244537205591154;0.00603823338796344;7.007855153760623e-07;-0.014442700255363195
30.02952;0.058039490922972004;-0.006402171396937976;-0.001952654478169277;7.35805901822221e-07;-1.1271668950356375e-06;0.05556187315624121;10.008559488128864;0.8288997987988319;-0.4244529125376481;-0.42445378380350046;0.006012863265092751;6.572120683144696e-07;-0.014368375710964642
30.029521;0.05802487053123937;-0.0063226922956650215;-0.0018632365621208448;7.228383928684182e-07;-1.1548373020138214e-06;0.05550979176389439;10.010753541068167;0.8289692217906468;-0.4244529390110242;-0.42445384643897943;0.005990436124133981;6.145683581406667e-07;-0.01428521816430534
30.029522;0.05799962527637934;-0.006244730048674876;-0.0017693407471486653;7.083448552046289e-07;-1.1790047343025012e-06;0.05545650569028755;10.01299690202462;0.8290454189506375;-0.42445296485638323;-0.42445390810105704;0.005970806447364463;5.729456358769569e-07;-0.01419306279132943
30.029524;0.05796396195138777;-0.00616867337578844;-0.0016711015940020434;6.922624456524549e-07;-1.1995670483743532e-06;0.05540163409157869;10.015288417174826;0.8291281769977696;-0.4244529900115342;-0.42445396849907274;0.005953840541093081;5.32407591570958e-07;-0.014091762703329319
30.029528;0.05791802144235069;-0.006094874909456644;-0.001568523142751268;6.745778315219625e-07;-1.2164705618589363e-06;0.0553448121014747;10.017626357710073;0.8292170909019032;-0.4244530143682503;-0.4244540274317964;0.00593943745050385;4.929784107533707e-07;-0.013981247088863119
30.029536;0.05786193358154436;-0.006023607401857973;-0.0014614964226632825;6.553446520130947e-07;-1.2297155957874567e-06;0.05528564803545355;10.020009246700257;0.8293117053400693;-0.4244530377802036;-0.42445408472816676;0.005927480117820703;4.5466217009014056e-07;-0.013861580683143915
30.029552;0.057795866859018614;-0.005955063221928277;-0.001349881896168084;6.346479527803186e-07;-1.2393661586761525e-06;0.05522367072479568;10.022435900968574;0.8294115962179618;-0.42445306008647926;-0.42445414021791283;0.005917782456002517;4.1746222708444163e-07;-0.013732926864756965
30.029584;0.05771999550140912;-0.005889353876978347;-0.0012336495191611037;6.125478061713731e-07;-1.245542209812171e-06;0.055158393003052614;10.024904732892702;0.8295163427950488;-0.42445308113051594;-0.424454193756176;0.0059101212890198575;3.8138730483716964e-07;-0.013595477632393308
30.029648;0.05763446652860345;-0.005826472552169775;-0.0011129693690101234;5.890608028898233e-07;-1.248390116003513e-06;0.055089417887336775;10.027413536292528;0.8296254551003936;-0.42445310077520026;-0.42445424523434794;0.005904323527819183;3.4644221537817264e-07;-0.013449408849983016
30.029776;0.057539462002689314;-0.0057662693265207576;-0.0009881810351360335;5.641855997454789e-07;-1.2480663095403302e-06;0.0550164770172327;10.029959697442775;0.8297383405767328;-0.4244531189176972;-0.42445429455474787;0.005900284837169866;3.126212471904831e-07;-0.01329486740605358
30.029904;0.05743529112982078;-0.0057085338513657435;-0.0008597003892104183;5.379270656893074e-07;-1.244743086838533e-06;0.054939374548599235;10.03253984848422;0.8298543549892454;-0.4244531354811625;-0.4244543416044158;0.005897929156988541;2.799227495652125e-07;-0.01313200312385886
30.030032;0.05732238651720442;-0.00565314784991995;-0.0007279459381078521;5.102956396024716e-07;-1.2386147461096823e-06;0.05485791121476626;10.035149222871345;0.8299728907422461;-0.42445315037852716;-0.42445438625038673;0.005897221453132122;2.483542287738428e-07;-0.01296099125064672
30.03016;0.057201235487216825;-0.0056001722833095785;-0.0005933248774003708;4.813006309212275e-07;-1.229894691815356e-06;0.05477186811701591;10.037782181316231;0.8300934277542261;-0.42445316348906303;-0.4244544283545659;0.005898202619576505;2.1791771879116614e-07;-0.012781977675764956
30.030288;0.05707231510356562;-0.005549821119393907;-0.00045625925403245787;4.509568059023109e-07;-1.218806773960864e-06;0.054681046923599735;10.040434081481886;0.830215515365852;-0.4244531746717952;-0.42445446780764245;0.005900961924838525;1.8860388050915248e-07;-0.012595010372722851
30.030416;0.05693601995126935;-0.005502396397452671;-0.00031718601495887177;4.193043970264103e-07;-1.2055844621375676e-06;0.0545853427933337;10.04310272312458;0.8303387357956583;-0.4244531837861935;-0.4244545045594242;0.00590558688103123;1.603932025417566e-07;-0.01240006116047559
30.030544;0.056792608947429844;-0.005458259353952316;-0.0001765120916283084;3.8642359170368516e-07;-1.1904853253485772e-06;0.054484808444782075;10.045788048818308;0.8304627071539488;-0.42445319069370596;-0.4244545386090193;0.005912088243869171;1.3325590495304707e-07;-0.012197127470505081
30.030672;0.056642215268765034;-0.005417788301700066;-3.4573427037581446e-05;3.5242755982993635e-07;-1.1737926808084464e-06;0.05437965571700212;10.048490483085017;0.8305870603471932;-0.42445319526053804;-0.42445456996602365;0.005920287254727364;1.071565744993948e-07;-0.011986291411452639
30.0308;0.0564849107904198;-0.0053812944763775745;0.00010838044844960102;3.1744981052868686e-07;-1.1557891863629284e-06;0.0542702000687764;10.05120887164086;0.8307113661634008;-0.4244531973845147;-0.4244545986250587;0.00592983273991565;8.206372299069215e-08;-0.011767639405362169
30.031056;0.05632076669430849;-0.0053489876918674795;0.000252193244175689;2.8164315044643625e-07;-1.136726667054081e-06;0.054156806528891335;10.053939061205423;0.830835128794951;-0.42445319702582845;-0.4244546245717078;0.005940366901784726;5.7955484744443686e-08;-0.01154114178033743
30.031287;0.056149888968611075;-0.005320989832410684;0.0003967915417476054;2.451867234703513e-07;-1.1168118458154515e-06;0.05403985894160027;10.056674139390994;0.8309578611778669;-0.4244531942078687;-0.4244546478065075;0.0059515893724639566;3.481548331574699e-08;-0.011306682934139457
30.031517;0.05597248379312424;-0.0052973120616514454;0.0005421713710912657;2.0829439740921457e-07;-1.0962250106272292e-06;0.05391971873986072;10.059406287806405;0.8310791438908984;-0.4244531890007415;-0.42445466836191775;0.005963180622142053;1.2622784443191683e-08;-0.011064214901172884
30.031747;0.055788886438814606;-0.005277819564742631;0.000688408254987805;1.7121128714850266e-07;-1.0751578050241949e-06;0.05379669391912413;10.062128924810569;0.8311986541928563;-0.42445318151849415;-0.4244546862978168;0.005974778115958679;-8.66819053060242e-09;-0.01081384004189744
30.031978;0.055599456923590924;-0.005262219572192446;0.0008356386413827446;1.3419387600585916e-07;-1.0538089418765712e-06;0.053671086863252865;10.064837529870532;0.8313161929232485;-0.42445317190677523;-0.4244547016900707;0.005986039959258389;-2.915355021413258e-08;-0.010555770459339944
30.032208;0.05540446547352386;-0.005250055399243898;0.0009840055701074576;9.749469272656956e-08;-1.032334724759121e-06;0.05354327862717097;10.06752890448918;0.8314316860180302;-0.42445316030853736;-0.42445471463841716;0.005996665782302448;-4.898120728730994e-08;-0.01029024319868476
30.032439;0.055204098210908166;-0.005240748637636318;0.0011336180327033113;6.136595456907968e-08;-1.010825881667533e-06;0.05341372585276121;10.070200479814527;0.8315451407188169;-0.42445314685804064;-0.42445472528628886;0.006006329898872239;-6.831982869827689e-08;-0.010017449953675267
30.032669;0.0549985215175794;-0.005233707946220039;0.0012845134476970462;2.606572342282456e-08;-9.893349414799837e-07;0.05328290706567097;10.072850291662117;0.831656577945207;-0.4244531317085256;-0.42445473381941945;0.0060146164721383705;-8.732495660920717e-08;-0.009737539254857047
30.032899;0.054787911759698535;-0.005228416793313817;0.0014366599824713927;-8.161746493414649e-09;-9.679094490524751e-07;0.05315131305222431;10.075476602969978;0.8317659534371097;-0.4244531150420342;-0.4244547404329198;0.00602103328269881;-1.0611854181206579e-07;-0.009450678935056057
30.03336;0.05457245489423344;-0.0052244634540842124;0.0015900350600334392;-4.112806162444282e-08;-9.465982237128848e-07;0.05301942648884412;10.078077375061278;0.8318730806826915;-0.4244530970514155;-0.42445474529246274;0.006025090636786573;-1.247794301110618e-07;-0.009157098126383904
30.033821;0.0543523631738784;-0.0052215464173701424;0.0017446851328923683;-7.272177009629679e-08;-9.254389925503381e-07;0.05288770497032038;10.080650337458572;0.8319776317494724;-0.42445307792585263;-0.4244547485232837;0.0060263756276160325;-1.433432414064104e-07;-0.008857146510197329
30.034282;0.05412792883126909;-0.005219449997023805;0.0019006919316218432;-1.0288730361685832e-07;-9.04454000759492e-07;0.052756646265109765;10.083193529025007;0.8320792207590856;-0.42445305785891;-0.4244547502290182;0.006024584292264669;-1.6180602737081107e-07;-0.008551383915213748
30.034743;0.05389956236026551;-0.005217990391688066;0.002058095732241825;-1.3160043919841783e-07;-8.836632169538585e-07;0.05262683817735141;10.0857061702679;0.8321774545636641;-0.424453037061073;-0.4244547505094472;0.006019534527850235;-1.80133125252591e-07;-0.008240573796150674
30.035203;0.05366775465932174;-0.005216961004358761;0.0022168683869035447;-1.588701861797211e-07;-8.630971755525091e-07;0.05249889386242451;10.088189382185572;0.8322719206201515;-0.4244530157452522;-0.42445474946181144;0.006011164940306253;-1.9827297295479173e-07;-0.007925604728044993
30.035664;0.05343303667244649;-0.00521610657091445;0.002376948124019599;-1.847319202758205e-07;-8.427938001946461e-07;0.05237339672827569;10.090645973853464;0.832362192665998;-0.4244529940989343;-0.4244547471816371;0.005999499445750896;-2.1616889197811837e-07;-0.007607460556790217
30.036125;0.05319600501096164;-0.005215143116627027;0.0025382476330685026;-2.0921449883225674e-07;-8.227829964815392e-07;0.052250974297263025;10.093079402507957;0.8324478668751719;-0.4244529722845323;-0.4244547437732216;0.005984588240255064;-2.337753006487458e-07;-0.0072871689562537395
30.037047;0.05295731886614044;-0.0052137731419772725;0.0027005928927747577;-2.3232702948081522e-07;-8.03076104668314e-07;0.052132375781700116;10.095493001742538;0.8325285777722778;-0.4244529504627866;-0.4244547393604929;0.0059664683725574865;-2.5107345688258337e-07;-0.006965683243925708
30.037968;0.05271762088141004;-0.005211656240990903;0.002863650153888256;-2.5407081985737914e-07;-7.836756596992892e-07;0.05201843740543753;10.09789015914478;0.8326040112792253;-0.424452928803106;-0.42445473408147893;0.0059451646598015296;-2.6807396972204084e-07;-0.006643815935063951
30.03889;0.05247748123693242;-0.005208405367390016;0.0030269010131641003;-2.744361917342302e-07;-7.646021759077365e-07;0.0519100027091778;10.100274768819995;0.8326739203136679;-0.424452907481406;-0.42445472806735435;0.0059207103434832965;-2.848169100600907e-07;-0.006322248685460047
30.039811;0.05223740357276132;-0.005203656124110636;0.003189681305718477;-2.9338944862639533e-07;-7.459162639932401e-07;0.05180786464960287;10.102651281478954;0.832738107766054;-0.42445288668820264;-0.42445472144653;0.00589319059432145;-3.013738691700775e-07;-0.006001604320008419
30.040183;0.05199780156417938;-0.005197123329927372;0.0033512550829406123;-3.108743894728391e-07;-7.277170789404236e-07;0.05171274134546908;10.105024310236908;0.8327964083324718;-0.42445286663261617;-0.42445471438339266;0.005862788037345522;-3.1783698925698315e-07;-0.005682585747535651
30.040183;0.05175893839360475;-0.005188573681992594;0.003510882536089043;-3.268226222051836e-07;-7.101177632628014e-07;0.0516252576344097;10.107397716577658;0.8328487015646936;-0.4244528475249051;-0.42445470709134525;0.005829728475229995;-3.342975372389439e-07;-0.005366027319132137
30.040184;0.05152095231722498;-0.005177804866153978;0.0036678832937099524;-3.4116607168724486e-07;-6.932156435645797e-07;0.05154591520139776;10.109773724220327;0.8328949184369806;-0.4244528295669629;-0.4244546997954441;0.005794156691719127;-3.5083524929139353e-07;-0.0050528048259932505
30.040185;0.05128395072614271;-0.0051647121438157225;0.0038216985589141273;-3.5386092379488016e-07;-6.770790883643978e-07;0.051475116992820626;10.112152856906825;0.8329350095341138;-0.4244528129640468;-0.42445469269017017;0.005756114498673297;-3.675219775656361e-07;-0.004743786571081022
30.040187;0.05104804331282972;-0.005149359025021217;0.00397189785005223;-3.6491529390539573e-07;-6.617526834509682e-07;0.05141325926435891;10.114534530624622;0.8329689120894276;-0.4244527979290705;-0.42445468593139524;0.00571561646941535;-3.8442469378337617e-07;-0.004439839481018995
30.040191;0.0508133179293702;-0.005131992583955484;0.0041181057134023445;-3.743845792735133e-07;-6.472613772586337e-07;0.05136076979714696;10.116917843131992;0.8329965573822796;-0.4244527846631763;-0.42445467966169625;0.005672688338384845;-4.016003909201983e-07;-0.004141762471675638
30.040199;0.05057982947189221;-0.005113028142323362;0.004259957521105256;-3.82328611325172e-07;-6.336122405196342e-07;0.05131803707195057;10.119302185442237;0.8330179170560742;-0.4244527733239696;-0.4244546740382041;0.0056273649491081065;-4.190780156486474e-07;-0.0038501927393585927
30.040215;0.05034762313393425;-0.0050929901152649195;0.004397152796834179;-3.887792214528234e-07;-6.208001639762237e-07;0.051285350865746336;10.121687504020198;0.8330330479554968;-0.4244527640042914;-0.42445466923984;0.0055797085231974715;-4.3683460824520324e-07;-0.0035655922712211027
30.040247;0.05011675389423286;-0.005072419089866376;0.004529505403237047;-3.937402931673206e-07;-6.088014986713892e-07;0.05126291002071838;10.12407449130669;0.8330420829809709;-0.4244527567322918;-0.42445466546197497;0.00552980492627771;-4.547987807072232e-07;-0.003288280170901199
30.040311;0.049887256770029885;-0.005051789704389913;0.0046569452854716385;-3.9719453166392216e-07;-5.975509542191135e-07;0.051250801522152195;10.12646444854727;0.8330452006785584;-0.4244527514873565;-0.424454662901745;0.005477696494961543;-4.7288468811965526e-07;-0.003018427943275315
30.040439;0.04965911040853932;-0.005031474152628334;0.0047794924004852185;-3.991123609754593e-07;-5.869235852645266e-07;0.05124896592271834;10.128858328546517;0.833042634362365;-0.4244527482281776;-0.4244546617345909;0.0054233444373899846;-4.910216480964673e-07;-0.002756054443118546
30.040695;0.049432270156986445;-0.0050117813744512745;0.004897194059520281;-3.994624700252097e-07;-5.767458822476265e-07;0.051257220893652804;10.131255500433902;0.8330347116707753;-0.4244527469220144;-0.42445466210279;0.0053666780825412895;-5.091713722635769e-07;-0.0025010748187359213
30.040951;0.04920675634368125;-0.004993017936079401;0.005010066863981805;-3.982059088798803e-07;-5.668373871055495e-07;0.051275272041842214;10.133653247794616;0.8330218889285955;-0.4244527475477061;-0.4244546641187614;0.005307639361106874;-5.273413784241326e-07;-0.0022533681247928965
30.041207;0.04898270092820961;-0.0049754965986963835;0.005118049556024277;-3.9528010261745544e-07;-5.570509451338964e-07;0.05130271064065571;10.136047288546784;0.8330047270061269;-0.4244527500678896;-0.4244546678655216;0.005246169573114795;-5.455878440185837e-07;-0.0020128437452452273
30.041463;0.04876031076241834;-0.00495951447652992;0.005220956128787331;-3.905955968021184e-07;-5.472852033440627e-07;0.051339050251057866;10.13843288411151;0.832983802263253;-0.424452754410275;-0.42445467339203036;0.005182216293319535;-5.640085089885598e-07;-0.0017795111521630915
30.041719;0.04853977345161247;-0.004945333807084171;0.0053184791998634314;-3.840546510487686e-07;-5.37484329971612e-07;0.05138374834125573;10.140805555257524;0.8329596407093345;-0.4244527604869822;-0.42445468071592474;0.005115781940381044;-5.827309953756241e-07;-0.0015535266133097987
30.041975;0.0483211183357967;-0.004933174087552138;0.0054102478552326;-3.7557155741150333e-07;-5.276425496172714e-07;0.05143621958242743;10.14316092643604;0.8329327112445616;-0.4244527682280742;-0.4244546898389822;0.0050469195759603085;-6.018879029038888e-07;-0.0013351945854064094
30.042231;0.04810415654750167;-0.004923218027773381;0.005495892292665225;-3.650748795274599e-07;-5.17795820902528e-07;0.05149583549308551;10.145494975421853;0.83290341285126;-0.4244527775980306;-0.42445470075689357;0.004975686672941075;-6.215919965616004e-07;-0.0011249184930401943
30.042487;0.047888641723719386;-0.0049156233556189146;0.005575072081894256;-3.5250702784649263e-07;-5.079921586706724e-07;0.051561904663981285;10.147804666179601;0.8328720245394897;-0.4244527885966427;-0.42445471345237457;0.0049021653109436415;-6.419370234389402e-07;-0.0009231122053879447
30.042743;0.04767449544130905;-0.004910560722464041;0.005647476090784108;-3.3782533824287376e-07;-4.982751822347548e-07;0.05163371178829054;10.150087184728147;0.8328386694115153;-0.4244528012414953;-0.4244547278905975;0.004826525299379941;-6.630057018444288e-07;-0.0007301535331220711
30.043255;0.047461868261533674;-0.00490824574619588;0.005712836391552179;-3.209993322812594e-07;-4.887046916255322e-07;0.051710557231060064;10.152338859291206;0.8328033553791572;-0.42445281553040454;-0.424454744029926;0.004749017249659553;-6.848688563092693e-07;-0.0005464476080827839
30.043767;0.0472510541563976;-0.004908894023214478;0.005770929941217725;-3.020222780545658e-07;-4.793768450098019e-07;0.0517917232344349;10.154555631260564;0.832766094068241;-0.4244528314286046;-0.4244547618328426;0.0046699184154451534;-7.075873191363213e-07;-0.00037251411153102406
30.044279;0.047042371296594686;-0.0049126681356978655;0.005821540443783788;-2.8092691511500796e-07;-4.704060716176021e-07;0.05187640802468958;10.156733792058395;0.8327270177975981;-0.42445284889432416;-0.42445478125212716;0.004589545501496637;-7.312123265208536e-07;-0.00020898163826072532
30.044791;0.04683609328264264;-0.004919700244316659;0.005864427090499955;-2.577700692850255e-07;-4.618899743854876e-07;0.05196367600638692;10.158869824945846;0.8326863821193787;-0.42445286788595726;-0.42445480220406273;0.004508278552149094;-7.557823422966063e-07;-5.649561807589858e-05
30.045303;0.04663246675611097;-0.004930115668621014;0.005899315349897192;-2.325929753678426e-07;-4.5389217063622977e-07;0.052052496177918815;10.160960537046996;0.8326444361492203;-0.42445288834151795;-0.42445482457082806;0.004426498380803123;-7.813132351117314e-07;8.436306129987967e-05
30.045815;0.04643175090666897;-0.004943992632204188;0.0059259134960509855;-2.054006135245776e-07;-4.4645590703256965e-07;0.0521418362015327;10.163004085753233;0.8326013051863633;-0.4244529101699838;-0.42445484823781937;0.004344541874319101;-8.077686983976427e-07;0.00021308144773244243
30.046839;0.04623420342485931;-0.0049613010074724875;0.005943996407739637;-1.761830938514114e-07;-4.396235941089643e-07;0.052230688265478026;10.165000719790614;0.8325570204622562;-0.424452933259476;-0.4244548731332683;0.00426273730433386;-8.350316939677957e-07;0.0003291966046378652
30.047761;0.04604002507671902;-0.004981866398635055;0.005953488063108142;-1.449497496936958e-07;-4.334273953613382e-07;0.05231805140305289;10.16695249977505;0.8325116265816663;-0.4244529575002171;-0.42445489923550483;0.004181422462796006;-8.629223977143373e-07;0.0004323219661651651
30.048683;0.04584934726661415;-0.005005379293765767;0.0059544388494028695;-1.117318576718358e-07;-4.278724174716621e-07;0.05240295148046166;10.168862601252638;0.8324652105090314;-0.42445298281747057;-0.4244549265427742;0.004100902944609398;-8.912665545423994e-07;0.0005221771554257726
30.049604;0.04566228122489836;-0.005031462020007873;0.005946968380063235;-7.656554042749209e-08;-4.229482190653818e-07;0.052484517901080364;10.170734572319555;0.8324178498115736;-0.4244530091824897;-0.4244549550503786;0.004021375295687709;-9.199557989645035e-07;0.0005985993164175307
30.050526;0.04547894170507639;-0.005059742193950206;0.005931244123096607;-3.949781901765527e-08;-4.186549193162088e-07;0.052562086848516335;10.172571257772129;0.8323695847955305;-0.42445303658461564;-0.42445498476716387;0.003942857486325062;-9.489531315769142e-07;0.0006615814214751992
30.051447;0.04529947420380746;-0.005089865997967471;0.005907442287041085;-5.974451484352178e-10;-4.1501352521922746e-07;0.05263517460284731;10.174373695774445;0.832320428604986;-0.424453064982403;-0.42445501573528566;0.003865194526499974;-9.782573681147678e-07;0.000711337563751084
30.052369;0.045124136766008634;-0.0051214957198790646;0.005875685666684025;4.006424550295863e-08;-4.120567137927801e-07;0.05270331180334122;10.176140928640791;0.8322703676037528;-0.42445309427271216;-0.42445504801431055;0.0037881450441659805;-1.0078671943846306e-06;0.000748325382816365
30.053291;0.04495333471771564;-0.005154333688442335;0.005836019789756786;8.24248147520623e-08;-4.098061340199026e-07;0.052765964319648605;10.177870906369987;0.8322193634873203;-0.42445312430693316;-0.4244550816501347;0.0037114650118363402;-1.0377756160088906e-06;0.0007731680219379648
30.054212;0.044787591847340893;-0.005188117073339233;0.005788461336947595;1.2641774961845484e-07;-4.0824260156951893e-07;0.05282254694425144;10.17956103814209;0.8321673896376579;-0.4244531549224271;-0.4244551166606223;0.0036349050128917973;-1.0679888994924822e-06;0.0007865111601686763
30.055134;0.044627510084406824;-0.005222565091872517;0.005733061267618686;1.7197611250186373e-07;-4.0730085781517666e-07;0.052872449461614575;10.181207625357827;0.8321144835627399;-0.4244531859435762;-0.424455153029694;0.0035581482617568555;-1.0985356435963353e-06;0.0007889234014797112
30.056055;0.04447370327753282;-0.005257344781962228;0.005669878176343777;2.1905139821055906e-07;-4.069016069518528e-07;0.05291511589555644;10.182805668120231;0.8320607537173947;-0.42445321717247103;-0.42445519070447374;0.0034807989791043816;-1.1294440131173552e-06;0.0007809156235853657
30.056977;0.044326747970000836;-0.005292086498252688;0.005598885369097895;2.67617099159873e-07;-4.069725412766184e-07;0.05295008098595732;10.184349454197056;0.8320063064858064;-0.42445324839725745;-0.42445522961248855;0.0034024257803404413;-1.16071105777189e-06;0.000763033539711461
30.057899;0.04418718295657297;-0.0053264171884704805;0.005519921543236411;3.1764772837649773e-07;-4.074302449845045e-07;0.05297693102156261;10.185832538086848;0.8319511691880749;-0.42445327940046346;-0.4244552696827617;0.0033226082145238387;-1.192309412035556e-06;0.0007359096840013818
30.05882;0.04405548155965624;-0.005359998946490961;0.005432721390931236;3.6909400984571186e-07;-4.081576461163567e-07;0.052995346644170625;10.187247079824388;0.8318952997146197;-0.42445330995855;-0.42445531085074883;0.0032409809681567757;-1.2242200467606135e-06;0.0007002451403797278
30.059742;0.04393197520437796;-0.005392555025113779;0.005337001430424248;4.218886896248167e-07;-4.089983773947185e-07;0.05300518633666004;10.188583836799769;0.8318386584570566;-0.4244533398433896;-0.42445535306113397;0.0031572313501421175;-1.2564371736460587e-06;0.0006567616170697747
30.060663;0.04381681023669943;-0.005423855274953483;0.0052325208258199975;4.7597165776981607e-07;-4.097686478079443e-07;0.053006420328224085;10.189833131855064;0.8317812810402534;-0.42445336882277396;-0.42445539625802176;0.0030710523732817977;-1.288939393728016e-06;0.0006061363875684595
30.061585;0.04370997307134321;-0.005453706958361439;0.005119053500754395;5.312939334608236e-07;-4.10297362789913e-07;0.052998995691158915;10.190985727441113;0.8317233085687227;-0.4244533966668201;-0.4244554403463131;0.0029821404720308943;-1.3216707137773892e-06;0.0005489581267587706
30.062507;0.043611354565206595;-0.00548201237583787;0.004996367398438987;5.878024892858529e-07;-4.104757737496004e-07;0.052982837084594794;10.192033090222756;0.8316649501031055;-0.4244534231637882;-0.42445548516060966;0.002890259196279443;-1.3545543140546597e-06;0.00048576800290527083
30.063428;0.043520823297797856;-0.005508838011089416;0.004864297286100529;6.454388588496649e-07;-4.1027377081465823e-07;0.052957946451358984;10.192967823474172;0.831606427122856;-0.4244534481197561;-0.4244555304794276;0.002795294921525209;-1.387519697284124e-06;0.00041714062838457065
30.06435;0.043438265428859084;-0.005534405658582476;0.0047228316217317315;7.041481285975133e-07;-4.0971120380179287e-07;0.0529244716146004;10.1937842114216;0.8315479598408426;-0.4244534713527931;-0.42445557607092566;0.002697226311041206;-1.4205171896301379e-06;0.0003436681849866438
30.065271;0.04336354617631491;-0.00555903526042264;0.004572165213786857;7.63865479192962e-07;-4.0881578612914573e-07;0.05288269785464989;10.194477994055992;0.8314897616848804;-0.4244534927127436;-0.4244556217317732;0.002596019266148426;-1.4535081968167661e-06;0.00026582371273715537
30.066193;0.04329640905163943;-0.005583081000253261;0.004412726147658868;8.244917956687075e-07;-4.0759586656127835e-07;0.05283297799474951;10.195045629121571;0.8314320211901945;-0.4244535120952806;-0.42445566729269824;0.00249151636508412;-1.4864398015849113e-06;0.00018385235520802134
30.067115;0.04323642259612394;-0.005606849408829645;0.00424513799689589;8.859005998314221e-07;-4.06025842786389e-07;0.05277567239366783;10.195483783165347;0.8313749288330949;-0.4244535294248163;-0.42445571260356757;0.002383355443854985;-1.5192273200536746e-06;9.780148150384623e-05
30.068036;0.043183045458173024;-0.005630550172350416;0.004070130612185446;9.479719673627632e-07;-4.0405024098352266e-07;0.05271113386225849;10.19578946752558;0.8313187018124168;-0.4244535446434867;-0.42445575752253745;0.002270967628032373;-1.5517565472055249e-06;7.636799957423204e-06
30.068958;0.04313572673499331;-0.005654327062735287;0.0038884538985128297;1.0106200566788872e-06;-4.0160332683330026e-07;0.05263969911478561;10.195960975420277;0.8312635069062928;-0.4244535577204068;-0.42445580190055565;0.002153701328459892;-1.5839048956464761e-06;-8.666570257196907e-05
30.069879;0.04309391784382117;-0.005678311371071611;0.003700829458715962;1.0738068146143195e-06;-3.9860890349450703e-07;0.052561652420820615;10.195998934448026;0.831209394749346;-0.42445356865708456;-0.4244558455744148;0.002030989819411506;-1.6155694773638167e-06;-0.00018508740188099995
30.070801;0.04305698552741771;-0.0057026220857862376;0.003507949782581675;1.1375375598080424e-06;-3.949618190851552e-07;0.05247718180186317;10.195906531915837;0.8311563858720761;-0.4244535774831261;-0.4244558883853208;0.0019024223561099885;-1.6466747735055282e-06;-0.0002875238869855321
30.071723;0.04302416498224958;-0.005727333903756109;0.003310472499792955;1.2018259975925921e-06;-3.905308252354342e-07;0.05238639774606265;10.195688683248605;0.8311045897713673;-0.4244535842486423;-0.42445593019282113;0.0017676918220006436;-1.6771549413082636e-06;-0.00039371920835134107
30.072644;0.042994666370550855;-0.005752500050455941;0.0031090017415691465;1.266642763937032e-06;-3.8519694666705657e-07;0.05228944400986119;10.19535092522289;0.8310542039223177;-0.42445358902389163;-0.42445597088538134;0.0016265322008457723;-1.706935068996028e-06;-0.0005032776246892207
30.073566;0.042967829633394024;-0.005778248302448126;0.002904108438370584;1.3318864993693023e-06;-3.7889992517315845e-07;0.052186617057823424;10.19489935767401;0.831005439349137;-0.424453591908594;-0.4244560103966544;0.0014787709447741779;-1.7359293568851907e-06;-0.0006157351937625984
30.074487;0.042943153629628014;-0.005804830098891464;0.002696361126057864;1.397398311348037e-06;-3.7165806375060496e-07;0.052078381188904975;10.194341367947217;0.8309584908238455;-0.42445359302556673;-0.4244560486952624;0.0013244522935189932;-1.7640567555893614e-06;-0.0007306089248222556
30.075409;0.04292020747745309;-0.0058325046432928795;0.0024863178343006594;1.4630059602227413e-06;-3.63563630466383e-07;0.05196527700338512;10.193685337516401;0.8309135760325718;-0.4244535924949918;-0.42445608576438165;0.0011638456248342867;-1.7912490625925482e-06;-0.0008474564402242383
30.076331;0.042898573533574416;-0.005861354997436292;0.002274501269929205;1.5285618453736563e-06;-3.5476976779327933e-07;0.051847805294457115;10.1929389526189;0.8308709485086656;-0.42445359041876685;-0.4244561216161117;0.0009972892274887355;-1.8174358830748428e-06;-0.0009659325961804961
30.077252;0.04287789636116284;-0.005891219048008141;0.002061379729051477;1.5939427700798367e-06;-3.4546791780231474e-07;0.051726323252006594;10.192107664235232;0.8308308058235184;-0.42445358687668183;-0.42445615631935635;0.000825024869118053;-1.8425421305124216e-06;-0.001085750983762139
30.078174;0.04285799587788206;-0.0059217372765515966;0.0018473570372691986;1.6590303541646925e-06;-3.358574046298265e-07;0.0516009908423244;10.191194575060091;0.8307931607596054;-0.42445358191875465;-0.42445618999828366;0.0006471551810161384;-1.8665118942109847e-06;-0.0012065810870005172
30.079095;0.04283893928961869;-0.005952418064047928;0.0016327838871361847;1.7237056326777793e-06;-3.2612715621935255e-07;0.05147183066170319;10.190201265582093;0.8307578125259335;-0.42445357556058494;-0.42445622280478573;0.00046372364316232763;-1.8893166269637033e-06;-0.0013280065967077215
30.080017;0.04282095033413828;-0.005982690660920994;0.001417975165819906;1.7878607898902264e-06;-3.16460414605754e-07;0.05133883879262291;10.189128296742217;0.8307244668804519;-0.42445356778827514;-0.4244562548983507;0.0002748276872416847;-1.910936513595712e-06;-0.0014495535768595648
30.08186;0.0428042365760629;-0.006011952014554919;0.0012031932452757062;1.8514192299313254e-06;-3.070426857233266e-07;0.05120202935720459;10.187975396909344;0.8306928934156913;-0.4244535585700042;-0.4244562864506364;8.065839931709848e-05;-1.931347030013588e-06;-0.001570707631001503
30.083519;0.042788942958769415;-0.006039619683863132;0.0009886078895344013;1.914342204495389e-06;-2.980633842393617e-07;0.05106143279453588;10.186741948179133;0.830663005539665;-0.4244535478770478;-0.42445631765988556;-0.00011854762218110793;-1.950520659082901e-06;-0.0016908988023262427
30.085178;0.04277523233632757;-0.0060651934467220335;0.0007743279815674795;1.9766146458126416e-06;-2.8971922074870693e-07;0.05091711549997153;10.185427167641683;0.8306348863157648;-0.42445353569297045;-0.42445634875363036;-0.0003225657812748886;-1.968429813964756e-06;-0.0018094814715471546
30.086837;0.04276336223019625;-0.006088297442157443;0.0005605139607339968;2.03822600725624e-06;-2.822056266647903e-07;0.050769209913388125;10.184029674907489;0.830608771375626;-0.4244535219964021;-0.42445637996959523;-0.0005312074315587281;-1.9850521348337045e-06;-0.0019257751285073307
30.088496;0.04275372343059517;-0.006108721431078574;0.0003474224722045116;2.0991553763034335e-06;-2.756855072073991e-07;0.05061792211037506;10.182547306473017;0.8305849431428289;-0.42445350675691196;-0.42445641151754493;-0.0007443127316588742;-2.0003774834093898e-06;-0.0020391625046383595
30.090155;0.04274687251405191;-0.006126451487443956;0.00013534162685800298;2.159361918942112e-06;-2.702684678930327e-07;0.050463499965492806;10.180977294445928;0.8305635858321266;-0.424453489954543;-0.42445644354104034;-0.0009617040771953154;-2.014402596580389e-06;-0.002149109854744023
30.091813;0.04274352195432294;-0.0061416229565912596;-7.548621043582954e-05;2.218782929701593e-06;-2.6602469306813933e-07;0.050306177296175855;10.179316437150852;0.8305447338124836;-0.4244534715938122;-0.42445647610756965;-0.0011831183880518848;-2.0271252608888194e-06;-0.0022551130324703667
30.093472;0.04274445314057631;-0.006154443245282446;-0.00028489715986336895;2.2773444685077447e-06;-2.63008781416587e-07;0.050146128463907265;10.177561322427367;0.8305283479442477;-0.4244534517071465;-0.42445650922535133;-0.001408183536462531;-2.0385503682916176e-06;-0.002356735981513269
30.095131;0.04275043156146436;-0.006165151151331208;-0.0004927712953452656;2.3349744368679056e-06;-2.612689092071165e-07;0.049983421445199;10.175708785579355;0.8305144160840464;-0.42445343034336164;-0.42445654285223744;-0.0016364757619174099;-2.0487003808941615e-06;-0.002453712824470947
30.09679;0.04276219251343023;-0.006173981719649703;-0.0006989557753581926;2.3916117101800775e-06;-2.608415497196946e-07;0.04981797776595964;10.173756396612882;0.8305029891249746;-0.42445340754762073;-0.42445657689765415;-0.001867578421435112;-2.057634367297982e-06;-0.00254594552403039
30.098449;0.04278047449178218;-0.006181117800267812;-0.0009032156751767541;2.4472259892484117e-06;-2.617477770912687e-07;0.049649591757330275;10.171702219698435;0.8304941468418416;-0.42445338336377103;-0.42445661124099326;-0.002101058127721072;-2.0654554000053337e-06;-0.002633431890864786
30.100108;0.04280604695143132;-0.006186665667014662;-0.001105237046810327;2.5018337515276817e-06;-2.639959680853232e-07;0.04947798687797426;10.169543882766137;0.8304879349811576;-0.4244533578495814;-0.42445664574275194;-0.002336411882272531;-2.072273203361386e-06;-0.002716235944517831
30.101767;0.04283967898806135;-0.006190668204428622;-0.0013046595282610212;2.555478413140092e-06;-2.67571949134705e-07;0.04930288280050003;10.167278160652979;0.8304843349512407;-0.4244533310662922;-0.42445668022855454;-0.002573057493281256;-2.0781590802469144e-06;-0.002794472021190965
30.105085;0.04288203199847736;-0.006193107677347668;-0.001501105023598017;2.6081870926390885e-06;-2.724231886289312e-07;0.04912409216618293;10.164901610759296;0.8304832762410242;-0.4244533030673994;-0.4244567144876959;-0.0028103479067494498;-2.083152273955056e-06;-0.002868275848030961
30.108402;0.04293354398049252;-0.006193916041289826;-0.0016941754475838366;2.6599409036751674e-06;-2.7846970792243834e-07;0.04894157297025321;10.162411299430357;0.8304846463003784;-0.424453273925691;-0.42445674830614805;-0.0030476115749162465;-2.087294974980287e-06;-0.0029378113303506004
30.11172;0.04299442019954291;-0.006193026258601375;-0.0018834380970184758;2.710682541733418e-06;-2.856304925325743e-07;0.04875537630784838;10.159804840730658;0.8304883068008886;-0.42445324375704097;-0.4244567814940779;-0.0032842368937485516;-2.090641234683184e-06;-0.003003310195588689
30.115038;0.04306475298686339;-0.006190400568128148;-0.002068417025912596;2.7603438605452393e-06;-2.9384164655109703e-07;0.04856557435512093;10.157080262995462;0.8304941514884753;-0.42445321270294856;-0.42445681388038436;-0.003519717741028314;-2.0932455301336422e-06;-0.00306507226535093
30.118356;0.043144644778265503;-0.006186044015054638;-0.0022485704660770494;2.8088553092414797e-06;-3.0308232207985995e-07;0.04837224430715485;10.154236264651287;0.8305021304554505;-0.42445318090638606;-0.4244568452826621;-0.003753645043995392;-2.0951596712400426e-06;-0.0031234324846845895
30.121673;0.043234234803417745;-0.006180054873675295;-0.0024232935198255706;2.856153726834796e-06;-3.1339255076854943e-07;0.048175502461157045;10.151272608120054;0.8305121491491262;-0.42445314850334115;-0.4244568754819103;-0.00398570639701661;-2.096437184410745e-06;-0.003178790414374292
30.124991;0.043333665711576416;-0.006172650828210796;-0.0025919775086609463;2.9022115271921074e-06;-3.248398336112993e-07;0.04797553373209136;10.14819023415233;0.8305239578981776;-0.42445311560164195;-0.4244569042310784;-0.004215637329780715;-2.0971327268216822e-06;-0.0032316780196293446
30.131627;0.043443047538233664;-0.006164133694373102;-0.0027540640152846916;2.9470518841229494e-06;-3.374494800644838e-07;0.04777253645102056;10.144991289730642;0.8305372025363046;-0.42445308224461314;-0.4244569313014179;-0.00444311484752848;-2.0973012647978345e-06;-0.0032827511394671813
30.138262;0.04356243251341752;-0.006154836067312015;-0.002909093032063603;2.9907186248931533e-06;-3.5116760088940933e-07;0.047566611491767;10.141678819841076;0.8305515581515477;-0.4244530483979265;-0.42445695653736476;-0.004667718370147737;-2.097007382577242e-06;-0.003332736833569684
30.144898;0.04369181880194348;-0.006145063192432368;-0.00305675937413494;3.033214657290527e-06;-3.658961922841754e-07;0.04735774726205703;10.138255655065237;0.8305667729329848;-0.4244530139754935;-0.4244569798749905;-0.004889005103484138;-2.0963304848024195e-06;-0.003382400714765365
30.149994;0.04383118574922808;-0.006135068996778968;-0.0031968991143860905;3.07445821019595e-06;-3.8155058634144457e-07;0.047145951821501955;10.134723920187474;0.8305826114348969;-0.4244529788741693;-0.42445700130892755;-0.005106592059542269;-2.095361925499372e-06;-0.0034324861027545087
30.149994;1.2261625860130587;-0.006125122270065219;-0.003329431031861315;3.1142901506095364e-06;-3.980782919071589e-07;1.2291143857189903;10.131085903867628;0.8305988097345663;-0.42445294298469866;-0.42445702082963604;-0.0053201559024764625;-2.094213810066359e-06;-0.0034836360433294316
30.149995;1.226321761579495;-0.00611558789850803;-0.0034543531042487176;3.152498836230576e-06;-4.1543949492260987e-07;1.2288973744535756;10.127344675186647;0.830615120290459;-0.42445290620037;-0.42445703837896803;-0.005529425561955597;-2.0930290882527883e-06;-0.0035363709789866466
