time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.149996;1.226490642555964;-0.006106887875200686;-0.0035717590791226293;3.1888322727400053e-06;-4.3357866183680143e-07;1.2286783640355734;10.123503953303514;0.8306313986591216;-0.4244528684426591;-0.42445705386876903;-0.0057342348582444845;-2.0919809884819593e-06;-0.0035911165098220523
30.149998;1.2266690181248583;-0.006099361997563051;-0.00368181533526341;3.2230175174418634e-06;-4.5241337896742543e-07;1.2284578920494749;10.119568133227634;0.8306476524520151;-0.4244528296703275;-0.42445706723533316;-0.005934541952023539;-2.091272248961797e-06;-0.003648226707183089
30.150002;1.226856651147678;-0.00609321171675358;-0.0037847170754701596;3.2547907330269317e-06;-4.7184380793523376e-07;1.228236567640993;10.115542490968835;0.8306640211189595;-0.4244527898590086;-0.4244570784627257;-0.006130358694154298;-2.0911216925990514e-06;-0.003707975243298815
30.15001;1.2270533016460348;-0.0060885709192789695;-0.0038806488070458694;3.2839207964744647e-06;-4.917777690591858e-07;1.2280150457607732;10.111432918507758;0.8306806703542401;-0.4244527489707508;-0.4244570875660043;-0.0063217138846397595;-2.091740577037994e-06;-0.0037705134950367447
30.150026;1.2272587024738042;-0.00608555496118995;-0.003969767996830788;3.310212845716835e-06;-5.121675977279568e-07;1.2277939391993191;10.107245391253986;0.8306976664765942;-0.4244527069417064;-0.4244570945844399;-0.006508696176519847;-2.0933218610641957e-06;-0.0038358379410852097
30.150058;1.2274724792240483;-0.006084257619223015;-0.004052215699914701;3.3334772884685178e-06;-5.330294565110713e-07;1.2275736535967916;10.102985898257815;0.8307149820756082;-0.4244526637151456;-0.42445709960024763;-0.006691438016288228;-2.0960322825636034e-06;-0.00390385262635394
30.15009;1.2276940813717183;-0.00608476018888663;-0.004128120362591861;3.3535038306683694e-06;-5.544190792095165e-07;1.22735433234636;10.098660671273395;0.8307326206693223;-0.424452619283918;-0.42445710273466397;-0.00687003150415769;-2.0999992703889926e-06;-0.003974486495079785
30.150154;1.2279227490331652;-0.0060871348077041155;-0.004197596929368898;3.370092492305581e-06;-5.763890728675732e-07;1.2271360526688952;10.094276093111231;0.830750674169128;-0.424452573683831;-0.42445710411174964;-0.007044491004139171;-2.105307025186279e-06;-0.004047734706177277
30.15021;1.2281574982107901;-0.006091431589335036;-0.004260795744789247;3.3831008387072587e-06;-5.989687227171043e-07;1.2269190421844005;10.089838040283457;0.8307692946655666;-0.4244525269496223;-0.42445710383580276;-0.0072147648246896606;-2.1120164433893996e-06;-0.00412363158694069
30.150267;1.2283971732436383;-0.0060977052150086595;-0.004317948603368514;3.39245231261046e-06;-6.221674964183183e-07;1.2267036508654683;10.085351252373941;0.8307886789784216;-0.42445247908891076;-0.42445710199897196;-0.00738074873137071;-2.120200020564121e-06;-0.004202208697361092
30.150323;1.228640588734047;-0.006106061029866274;-0.004369310048421687;3.3981234589391362e-06;-6.459730400182472e-07;1.2264901922263154;10.080819698090773;0.8308090418123788;-0.4244524300939606;-0.42445709869714754;-0.00754229028074606;-2.129945653818151e-06;-0.004283453503906685
30.15038;1.2288866545604267;-0.006116631266976083;-0.004415090168926901;3.4001370094813516e-06;-6.703390925571668e-07;1.2262788624985514;10.076247474962573;0.8308305747760699;-0.4244523799508421;-0.4244570940371598;-0.00769918970884098;-2.141311389154541e-06;-0.0043672985676505745
30.150436;1.2291343802750556;-0.006129518780491183;-0.004455496798089309;3.3985444682482104e-06;-6.95195458514777e-07;1.226069736911679;10.071638797784361;0.8308534543448494;-0.42445232862583404;-0.4244570881394303;-0.007851224546644888;-2.1542814075358515e-06;-0.004453639664119961
30.150436;1.2293828109529965;-0.006144775007972023;-0.0044907949697165495;3.3933884090773267e-06;-7.20480577003228e-07;1.2258627952582228;10.066997261081173;0.8308778848573132;-0.4244522760644311;-0.4244570811431052;-0.007998207855011366;-2.168776656237802e-06;-0.0045423709715183775
30.150436;1.2296310090714708;-0.006162382033304576;-0.004521281692901449;3.3846886388685133e-06;-7.461563226632723e-07;1.225657976381661;10.062326023032075;0.8309041427016155;-0.42445222221685747;-0.42445707321738385;-0.00814002803515945;-2.1847090517007202e-06;-0.004633398797197678
30.150437;1.2298780698644132;-0.006182258290557581;-0.004547214200111745;3.3724855533370856e-06;-7.721904836063389e-07;1.2254552285599014;10.057628977486715;0.8309326125000822;-0.4244521670619787;-0.42445706457253596;-0.008276622464812845;-2.2020202251438485e-06;-0.004726601210619194
30.150438;1.230123112799755;-0.006204303765847858;-0.004568786439871554;3.3568919888337465e-06;-7.985328540355727e-07;1.2252545671834658;10.052911283124132;0.830963756837635;-0.4244521106069818;-0.4244570554502929;-0.008407929383730198;-2.2206790720695224e-06;-0.004821797445661731
30.15044;1.230365291599036;-0.0062284085207657295;-0.00458617069111481;3.3380905224075905e-06;-8.251094561142533e-07;1.225056193915833;10.048178783057738;0.8309979918464897;-0.4244520528721953;-0.42445704609347346;-0.00853390352021345;-2.2406642296320964e-06;-0.004918746603835826
30.150444;1.2306038095873197;-0.0062544266057339495;-0.004599551528867792;3.316294100040303e-06;-8.51826527811208e-07;1.2248605326083266;10.043437390122158;0.831035560867938;-0.4244519938853519;-0.4244570367245579;-0.008654581823359417;-2.2619443024197665e-06;-0.00501712923268972
30.150448;1.2308378620283629;-0.006282200582335572;-0.004609148607228176;3.2917237338928e-06;-8.785719062002985e-07;1.2246680469291382;10.038693142658149;0.8310764914777472;-0.4244519336980391;-0.4244570275527318;-0.008770102822202488;-2.2844507000806924e-06;-0.00511654607901503
30.150448;1.2310665889490373;-0.006311620319634162;-0.00461528579893929;3.2646091768267553e-06;-9.052237659169664e-07;1.2244790763279072;10.03395271677455;0.831120645786792;-0.4244518724095255;-0.4244570187798006;-0.008880648539009568;-2.30806032811142e-06;-0.005216577519828795
30.150448;1.2312891370012076;-0.0063426278134693;-0.004618450028609111;3.2351864903799327e-06;-9.316684458258959e-07;1.224293863700275;10.029223763676708;0.8311678243299299;-0.4244518101638862;-0.424457010576893;-0.00898637316694161;-2.3326090366508403e-06;-0.005316842547299081
30.150448;1.231504734538996;-0.006375153841369946;-0.004619231408596328;3.2036724757285632e-06;-9.578083368125502e-07;1.2241125892338491;10.024514500900908;0.8312178210034409;-0.42445174711302963;-0.4244570030730788;-0.009087390257156549;-2.3579229301732575e-06;-0.00541697827255397
30.150448;1.231712662529331;-0.006409041361971212;-0.004618204320503884;3.17022272070615e-06;-9.835559293370813e-07;1.2239353073370653;10.019832634205095;0.8312703848714137;-0.4244516833803456;-0.42445699638638756;-0.009183799482685748;-2.383837434633904e-06;-0.0055166019852684834
30.150449;1.2321951611266535;-0.006333347216211332;-0.004525885007935073;0.0008613129875939581;0.0006967695346327289;1.224061908753832;10.015184203990707;0.8313251850809182;-0.4244516190616245;-0.4244569906547552;-0.009274692488490834;0.0007015897940485537;-0.004911359666079054
30.150449;1.2324293851384562;-0.00635138990081795;-0.004508277525165496;0.0009952309664201268;0.0008056338902423922;1.22393915800464;10.010573101923278;0.8313818601876688;-0.42445155426232073;-0.4244569860343094;-0.009362148030124933;0.0008115630830678205;-0.0048989795043708866
30.150449;1.2326094268025327;-0.006387821535498177;-0.004504658474024186;0.0009951920413352067;0.000805609841038478;1.223772759304848;10.00600175809959;0.8314400935543017;-0.424451489137796;-0.4244569826820369;-0.009445231261772378;0.0008115360894919421;-0.004995205021285467
30.150449;1.2327783771454717;-0.006424734469234605;-0.004500877361512175;0.0009951513721563091;0.0008055865723929946;1.2236094679540375;10.001472911243935;0.8314996108361968;-0.42445142389685675;-0.4244569807394623;-0.009523988867001159;0.0008115088209125978;-0.005089732423234839
30.150449;1.232935424890446;-0.006461935878219118;-0.00449716080141631;0.0009951090242312794;0.0008055642001851993;1.223449210471805;9.99699111942579;0.8315601522054673;-0.4244513587546229;-0.4244569803226873;-0.00959845976595891;0.0008114812398159066;-0.005182234211633427
30.15045;1.2339889387385066;-0.006146285382105704;-0.004207120621174282;0.0037569614238945875;0.0030488862098113057;1.224256088292127;9.992562374984296;0.8316215293024293;-0.42445129387173014;-0.4244569815299574;-0.009667674481709047;0.0030724532772739674;-0.0030113822503881967
30.150451;1.2350294875623584;-0.005829826020617077;-0.003917572755777758;0.006525642159105395;0.005294443193493556;1.225066290902656;9.988192962333276;0.8316836875445208;-0.4244512293293686;-0.42445698445821006;-0.009732585816861733;0.005335424868846433;-0.000835861537776577
30.150452;1.2353028359085962;-0.005805531268504979;-0.003866100223831259;0.006997277811295538;0.005676651742940656;1.2250800477252142;9.983889269524333;0.8317466985300185;-0.4244511651536873;-0.4244569891984394;-0.009793996076340529;0.0057213959959996775;-0.0005344209055907897
30.150452;1.2354079177191906;-0.005840344179071566;-0.003863846808931257;0.006997229370827129;0.005676634203712141;1.2249336145416374;9.979657818261883;0.831810765042335;-0.4244511013593489;-0.42445699581513885;-0.009850601272602472;0.005721366699278085;-0.0006158784240704665
30.150453;1.2364107645333606;-0.005518529282257318;-0.003574378922481976;0.00977208650102351;0.007923320373178288;1.2257572370312355;9.975505211502949;0.8318762553271668;-0.42445103796707395;-0.42445700433811273;-0.009901101206778819;0.0079863370610721;0.0015709122110084657
30.150454;1.2374004509442342;-0.005194343577085384;-0.0032852025940256968;0.012553791778839451;0.010172242069088018;1.2265851280186384;9.97143839625001;0.8319436937833964;-0.42445097500063145;-0.4244570147511457;-0.009946231686162096;0.010253307182239792;0.003763082539844707
30.150456;1.2392890879601157;-0.004510941895790006;-0.002709069114263842;0.01813372091805578;0.014673469547228726;1.2283844651446922;9.967464279637412;0.832013682672758;-0.42445091250002376;-0.4244570269737877;-0.009984732845346907;0.014791277168445485;0.008229772446295698
30.15046;1.2429967787644347;-0.003104571637262204;-0.001557522078398163;0.029368036633914463;0.023696079729055478;1.232131335435746;9.96358839527742;0.8320867916526656;-0.42445085053175086;-0.42445704087983904;-0.010015337420985378;0.02388724711705837;0.01725811896368421
30.150468;1.250379565000564;-0.00022866433251729837;0.0007506333102323109;0.05213776681116737;0.04182298000776543;1.2397936425225002;9.959814134650887;0.8321634916473357;-0.4244507891708667;-0.4244570563455787;-0.010035781025325282;0.04216021711270544;0.03546721109320781
30.150471;1.253555299918233;0.00100334093282055;0.0017382295555234501;0.06198460623974449;0.049597107568987615;1.2430131118466687;9.956143298626223;0.8322441756296814;-0.42445072848512017;-0.42445707327821675;-0.010053828620241354;0.04999718723997911;0.04324407043190406
30.150471;1.2535688913773175;0.0009894695570241566;0.0017382881640937162;0.061984550364374245;0.049597103358434556;1.2428964294533396;9.95257669206539;0.8323292207090485;-0.424450668530173;-0.4244570916148253;-0.010069303874631643;0.049997157586363514;0.04318769571136708
30.150472;1.2544934398570127;0.0013491254092198035;0.0020280031387378394;0.06488203349215484;0.05187736587830186;1.2437623607070403;9.949113771489314;0.8324190210953665;-0.4244506093381455;-0.4244571113124541;-0.01007708732726949;0.052295128240961636;0.04543314630179754
30.150473;1.2554052216571854;0.001713014681805341;0.0023160427915559327;0.06778651809252025;0.05415985870337872;1.2446327473720022;9.945752381295948;0.832513978832083;-0.42445055090944733;-0.42445713234180743;-0.010078094714318784;0.054596099305190424;0.047685576403833085
30.150475;1.2572317678099376;0.002454089548874788;0.0028944020404381597;0.07361121072890645;0.05872710903836887;1.2464894550852628;9.942489384248981;0.8326144771370447;-0.4244504932202423;-0.4244571546803347;-0.010071269982363181;0.05920007089020121;0.05224517601728249
30.150479;1.2609046919928968;0.003946814124539399;0.004051971204499543;0.08533996086370885;0.06788396823315176;1.2503193769835197;9.93932147703337;0.8327208230047654;-0.4244504362424491;-0.4244571783186943;-0.01005559770017099;0.06843004310853634;0.06143508308315867
30.150487;1.26830753689496;0.00696694740889903;0.0063762921544780965;0.10910733212798089;0.08627935168623256;1.2581204875713126;9.936245516826013;0.8328331594680388;-0.42445037996448454;-0.4244572032957488;-0.010029099230423794;0.08697201607809306;0.07994133511995327
30.150503;1.2832878120244866;0.013136712709651152;0.011050602315947476;0.1579121919912398;0.12340676645408706;1.2739708372712428;9.933258273260382;0.832951430492451;-0.4244503243975001;-0.42445722971309446;-0.009987782806612411;0.12439198990873157;0.11732987231097927
30.150519;1.2984387053659523;0.019499450442120606;0.01575678481085755;0.20844785562528007;0.16098603417541016;1.2900164747538174;9.930356277054907;0.8330754444192884;-0.4244502695624652;-0.4244572576844535;-0.009940576132474076;0.16226596467451332;0.1551765626585579
30.150551;1.3293572558284725;0.032794813988828254;0.025279893145622928;0.31492105704987444;0.2375311443906654;1.3227984348257302;9.927536419152261;0.8332049782941765;-0.42445021547176587;-0.42445728726983045;-0.009869298460633546;0.2394019404185502;0.23228923806645552
30.150578;1.3564720679712874;0.044862029474424955;0.033563556832045156;0.41228004866455276;0.30471329973209726;1.3515598287891557;9.924796652015642;0.8333398722553601;-0.42445016212194914;-0.42445731846059986;-0.009796715033409856;0.30709391718936857;0.299961756963723
30.150606;1.3841456215547872;0.05756403057604122;0.04195540882067398;0.5154536043693916;0.3733062577823092;1.3809278679093695;9.922136086368935;0.8334800806138646;-0.4244501094924677;-0.4244573512070437;-0.009715627533300197;0.37619989506765356;0.3690521187042843
30.150633;1.412390293952864;0.07092928435538357;0.05045823989544172;0.6247269471984;0.4433422362290828;1.4109157551200522;9.919554719677953;0.833625615309288;-0.42445005754371534;-0.424457385446108;-0.009627877922097109;0.44675087417104875;0.43959142980516097
30.150661;1.4412195047910559;0.08498944223956004;0.059076144442280175;0.7403897633345962;0.5148478754478788;1.441536626407261;9.917053143621242;0.8337764114383753;-0.42445000622105056;-0.42445742111112;-0.009532276687286442;0.518774854638968;0.5116078034006599
30.150688;1.4706446767923405;0.09977358144375073;0.0678105165367914;0.8627491110976678;0.5878542987670097;1.4728036372789604;9.914632466099379;0.8339322516028184;-0.42444995546495956;-0.42445745811590624;-0.009428588893739185;0.5923028365968727;0.5851323022007987
30.150716;1.500679261606395;0.11531803331812382;0.07666671887072034;0.9921255156515456;0.6623925513831022;1.5047290635138082;9.912294372748326;0.8340927760185317;-0.4244499052267041;-0.42445749632440394;-0.009317612316939918;0.6673668201206615;0.6601969289303196
30.150718;1.502753137419872;0.11654465405596247;0.07729456707494269;1.0017995910255917;0.6678641963714443;1.5070153264355237;9.910041136839803;0.8342574918774666;-0.42444985548795;-0.42445753553963717;-0.009221264645489705;0.6728768052257799;0.6657116103185395
30.150718;1.5026058277693466;0.11662259183199697;0.07726849734932177;1.0017995298201015;0.66786423224453;1.5069589734529512;9.9078754381953;0.8344257567926207;-0.42444980627370554;-0.4244575755156075;-0.009118573450951906;0.6728767918927012;0.6657201996731367
30.150743;1.5310355961801128;0.13181874917934575;0.08559063254640929;1.1288527375658908;0.7384938396236549;1.537221621677674;9.905800006473108;0.834596793710266;-0.4244497576464887;-0.4244576159812455;-0.008984555608221588;0.7439987801026571;0.7368545122395996
30.150771;1.5623155296050841;0.14900073039265974;0.09468987278850627;1.2732811129503876;0.8161913330513452;1.570520892640783;9.903817884348369;0.8347697584054652;-0.4244497096815265;-0.4244576566799345;-0.00884011026595052;0.8222297698295016;0.8151013865235969
30.150798;1.5942473126866268;0.1670489126598975;0.10391839220698856;1.4257765120445236;0.895517361177376;1.6045243666372457;9.901933178015124;0.8349437922899628;-0.4244496624424813;-0.42445769740928446;-0.008687018235724925;0.9020947610015717;0.8949857152651959
30.150826;1.6268408773559329;0.18600497635382998;0.11328186175603833;1.5867144314654138;0.9765040696431053;1.6392465262426201;9.90015100577824;0.8351180404353338;-0.4244496159770781;-0.42445773804019515;-0.008525045868458854;0.983625753500554;0.9765393981213292
30.150841;1.6332408269574432;0.18997291008678996;0.11511935167574203;1.619670221130572;0.9927657407750369;1.646202738434083;9.89847680151262;0.8352916921745737;-0.4244495703339887;-0.42445777850989896;-0.008366089842891524;0.9999967471982488;0.9929362990378504
30.150856;1.6330542015785166;0.19010422497680926;0.11507314339257482;1.6196691337010891;0.9927651343346074;1.6461903215446736;9.89691622883959;0.8354640423373862;-0.4244495255790235;-0.4244578187909753;-0.008198249731508758;0.9999967419749783;0.9929652566178419
30.150871;1.6328611620551372;0.19023962196761332;0.11502112217310329;1.6196663621964043;0.9927634913838519;1.6461866251652755;9.895475965904518;0.8356345239322133;-0.4244494817908653;-0.42445785885146664;-0.008020833040274938;0.9999967377011685;0.9929970902892316
30.150886;1.63266180189207;0.19038087287162556;0.11496473678840113;1.6196652786452779;0.9927628866079333;1.6461920531870338;9.89416424314149;0.835802700576477;-0.4244494390524523;-0.4244578986302229;-0.007836350605084972;0.99999673421996;0.9930315495600591
30.150916;1.632455305730373;0.19054166734843364;0.11491276687195222;1.6196603491753907;0.9927605114523368;1.6462069995304789;9.892989953983543;0.8359682340345094;-0.42444939745262916;-0.4244579380419016;-0.007631461451419902;0.999996731377334;0.9930682569436783
30.150947;1.6322439393613977;0.19070600679667454;0.11485553117276899;1.6196565412387016;0.9927582098355867;1.6462307519170378;9.891960551429198;0.8361308423617669;-0.4244493570900289;-0.4244579769866653;-0.007419900483343095;0.9999967290860585;0.9931066812831423
30.150986;1.6320272712654966;0.19088516749518608;0.11480024947498683;1.6196512635073017;0.9927549974848736;1.6462654621765083;9.891080541567327;0.8362902885825062;-0.4244493180740684;-0.4244580153423966;-0.007195470889180756;0.999996727357524;0.9931461950637032
30.150986;1.631806026534404;0.19102658184353508;0.11471490598380386;1.6196512207154838;0.9927550457851885;1.646310158230193;9.890352022883155;0.8364464362217623;-0.4244492805231952;-0.4244580529720585;-0.00699904987416147;0.9999967262878057;0.9931861162455473
30.150986;1.631581312005694;0.19117147567312306;0.11462493152404785;1.6196511806055645;0.9927550937832756;1.6463647344650088;9.889776271196837;0.8365992996441971;-0.4244492445655074;-0.42445808975193744;-0.0067985380078712816;0.9999967260201663;0.9932258766398847
30.150987;1.6313542811240695;0.19131954423059083;0.11453031732527219;1.619651143244086;0.9927551414036371;1.6464289461776982;9.889354658937041;0.8367489758507691;-0.42444921034242994;-0.42445812559270546;-0.006593804763474918;0.9999967266837707;0.9932650689213102
30.150988;1.6311261641463195;0.19147134209041958;0.11443165755895227;1.6196512478664629;0.992755269800283;1.646502445890775;9.88908845280336;0.8368955245100792;-0.4244491780069716;-0.42445816045429;-0.0063866717794275355;0.9999967283494908;0.9933034925043346
30.15099;1.6308981593948129;0.1916286296950687;0.11433043861420522;1.6196512407131811;0.9927553316607007;1.646584819144401;9.888977841058878;0.837038932290881;-0.4244491477117846;-0.4244581943610224;-0.0061778645082809225;0.9999967310419333;0.9933411312125314
30.150994;1.6306713996162618;0.19178821916899444;0.11422527571266711;1.6196515024761318;0.9927555478647287;1.6466755553428762;9.889021447805593;0.8371790749282472;-0.42444911959576714;-0.4244582274167873;-0.005964939856667028;0.9999967347643894;0.9933781119493993
30.150999;1.6304468352874724;0.1919500925522149;0.11411684414661924;1.6196499543577432;0.9927546523786728;1.6467739875747398;9.88921710303683;0.8373156147090098;-0.42444909379047063;-0.4244582597989824;-0.005751308019149811;0.9999967395114466;0.9934146461905123
30.150999;1.630225287558301;0.1921105903605689;0.11400367230371809;1.61964993101458;0.992754697286861;1.646879283153483;9.889562772895788;0.8374480115922338;-0.4244490704421243;-0.4244582917143931;-0.005541350426417017;0.9999967452927367;0.9934509672767102
30.150999;1.6300074949168106;0.19227299392002217;0.11388858867154232;1.6196499105214568;0.9927547413160424;1.6469905006223216;9.890056723535556;0.8375756796105851;-0.42444904971226805;-0.42445832334951794;-0.0053315306373668886;0.9999967521525157;0.9934872928836297
30.151;1.629794073992079;0.19242571064309794;0.1137652574369563;1.6196509603563858;0.9927554592940827;1.6471066435914892;9.890697222708521;0.8376981168032251;-0.4244490317543946;-0.42445835484961963;-0.0051214415251402065;0.9999967601689701;0.9935238335030216
30.151001;1.6295857388195183;0.19257700405188888;0.11363936545235816;1.619653940565944;0.9927573534353635;1.6472266515138594;9.89148201855327;0.8378149493310377;-0.42444901670125496;-0.4244583863291244;-0.004912779568722404;0.9999967694493911;0.9935608139346322
30.151003;1.6293831881489877;0.192716144340794;0.11350481306195473;1.6196561666325076;0.9927588029176077;1.6473493855979782;9.89240774708041;0.8379259480572766;-0.4244490046611861;-0.4244584178874109;-0.004706276976048816;0.9999967801197895;0.9935984667236782
30.151007;1.629188136615937;0.19283039143368316;0.11335410549366844;1.6196634514429091;0.9927627785581866;1.647474669136626;9.893470337876366;0.8380310691679078;-0.4244489956985729;-0.42445844960221246;-0.004499616269687025;0.9999967923118399;0.9936370123282344
30.151015;1.6289992159593187;0.19288883052609382;0.11316881304884077;1.6196761678219638;0.9927707585299785;1.6476003655499065;9.894666322111913;0.8381304777939778;-0.4244489898107988;-0.4244584815213658;-0.004294330237031162;0.9999968061540447;0.9936765894557708
30.151031;1.6288199377923065;0.19284312875462045;0.11291949913136548;1.619703509044741;0.9927866292859203;1.6477265005314772;9.895992667075884;0.8382244760060229;-0.42444898693097793;-0.4244585136718742;-0.0040847702076461725;0.9999968217581892;0.9937171584001073
30.151063;1.6286507078931696;0.1925797024231743;0.11253701909634964;1.6197583731889669;0.9928184309528938;1.6478523648482566;9.897445106787185;0.8383133585970465;-0.424448986952404;-0.4244585460606247;-0.003867172940653924;0.9999968392157532;0.9937584468109366
30.151095;1.6284906250974391;0.1923187940808867;0.11215697571886428;1.6198133624248818;0.9928502988164006;1.6479774672166874;9.89901753386847;0.8383972707596558;-0.42444898974219275;-0.42445857866939224;-0.003653691848898535;0.9999968586211193;0.9937999843902925
30.151159;1.628342423795523;0.19162872584841947;0.11151508604374442;1.619921080490411;0.992913191964005;1.6481034221751913;9.900703066674934;0.8384761376305407;-0.4244489951306737;-0.42445861146624814;-0.0034183614631522453;0.9999968800984694;0.9938412274224797
30.151216;1.6282048905911182;0.19104034663854058;0.11093726168300537;1.620016015100034;0.9929680926794076;1.6482259506297667;9.902495458026138;0.8385497261585864;-0.42444900290188015;-0.42445864442351866;-0.003195112226408831;0.9999969037978604;0.9938815896170671
30.151272;1.6280775012642803;0.19045263171723642;0.11036200302418991;1.6201085952637062;0.9930221294139022;1.6483449460395208;9.904389169650937;0.8386177719379766;-0.42444901282049036;-0.4244586775333156;-0.0029758493815886986;0.9999969298619518;0.9939205857831557
30.151329;1.6279619085080528;0.189865473424032;0.10978945582718046;1.620201622197412;0.9930764109235918;1.648462502455533;9.906378106294211;0.8386800438564959;-0.4244490246872106;-0.4244587108135741;-0.002760532650687215;0.9999969583950644;0.9939578777027078
30.151385;1.6278586910426793;0.1892796249606664;0.10922032925595915;1.6202949695366005;0.9931308636157583;1.648577895996227;9.908454948202461;0.8387363595720987;-0.42444903836289666;-0.4244587443015454;-0.0025502461893976043;0.9999969894469226;0.9939932808287194
30.151442;1.6277673883730586;0.1886927631185007;0.10865350634847361;1.6203842617251378;0.9931834075631745;1.6486905238111813;9.910611489228401;0.838786589999925;-0.42444905374174724;-0.4244587780541164;-0.0023442185095685466;0.9999970230078251;0.9940266967723952
30.151498;1.6276904540457666;0.18810873332042538;0.10809141732601366;1.620476683427167;0.9932372362776297;1.648801853101356;9.912839126772152;0.8388306383679454;-0.424449070719107;-0.4244588121525514;-0.0021437247895969417;0.9999970590239244;0.994058074727999
30.151555;1.6276262469570442;0.18752170478403177;0.10753080341377598;1.6205650313411113;0.9932891457475037;1.6489134099620117;9.91512943646374;0.8388684334029669;-0.42444908917440666;-0.42445884668413875;-0.0019489275901438104;0.9999970974245022;0.9940874317377371
30.151611;1.6275759440228676;0.1869357201877496;0.10697423243287117;1.620653687700001;0.9933412201213782;1.6490237487497303;9.917474564355002;0.8388999351299885;-0.4244491089602568;-0.4244588817101277;-0.0017587959781623671;0.9999971381306457;0.994114865027395
30.151668;1.6275396069406598;0.18634900984847963;0.10642078867521515;1.6207428903167653;0.9933935991160223;1.6491334341397976;9.91986703347615;0.8389251271186551;-0.4244491299031961;-0.4244589172647909;-0.0015731476702794953;0.9999971810504782;0.9941405596373059
30.151724;1.627517191558985;0.18576383568011004;0.10587201049013537;1.6208305828039378;0.9934450288911231;1.6492450849350506;9.922299574052866;0.8389440185263808;-0.4244491518229114;-0.4244589533904393;-0.0013917305911574853;0.9999972261008341;0.9941647799088447
30.151781;1.6275085933887876;0.18517952948233266;0.10532761355799349;1.6209168819559938;0.9934955783083081;1.6493583627864343;9.924765594051483;0.8389566252256729;-0.4244491745581052;-0.4244589901601993;-0.0012152702809818566;0.9999972732408355;0.994187819463755
30.151837;1.6275126049444584;0.18459814137053818;0.10478905887832202;1.6210026123153434;0.9935463621747618;1.6494728601326123;9.927259498027613;0.8389629524903452;-0.4244491979763184;-0.42445902766665;-0.001043485883198426;0.999997322462571;0.9942099613204781
30.151894;1.6275299281691658;0.1840165260186468;0.10425452230392399;1.6210869335872704;0.9935962570741546;1.6495909985514603;9.92977638876032;0.8389630428908519;-0.42444922197067875;-0.4244590660026448;-0.0008750854052472523;0.9999973737498;0.9942314560804644
30.15195;1.6275612213090918;0.18343867431504776;0.10372660780695822;1.6211726645788456;0.9936463822511312;1.6497109878154859;9.932312004374825;0.8389570150767183;-0.42444924646438337;-0.42445910525267005;-0.0007097706459452482;0.9999974270431617;0.9942524885999515
30.152007;1.6276041303903985;0.18286085637423344;0.10320345608690736;1.621255986908757;0.9936956159410509;1.6498338188528823;9.934862574975929;0.8389450473696448;-0.424449271417168;-0.424459145484055;-0.0005472716753507484;0.999997482224002;0.9942731843291717
30.152063;1.6276582582790737;0.18228673965152797;0.10268765060545;1.6213369121671921;0.993743965907204;1.6499592598768604;9.93742400473262;0.8389273580852706;-0.42444929682274246;-0.4244591867280775;-0.000388352873418095;0.9999975391380768;0.9942936756221872
30.15212;1.6277251360763794;0.18171474347014416;0.10217843376905938;1.6214192284443874;0.9937925362881251;1.6500868772940953;9.939991630159732;0.8389041774990679;-0.4244493227103743;-0.4244592289673405;-0.0002307977451848546;0.9999975976372758;0.9943141298864933
30.152177;1.6278032387182426;0.18114289576942014;0.10167499048801092;1.621501932405891;0.9938413215220893;1.6502161060426082;9.942561051153866;0.8388756921359384;-0.42444934915114474;-0.42445927214865087;-7.742020741453816e-05;0.9999976575923311;0.9943346796764182
30.152204;1.6278893987579608;0.18093854498914538;0.10140291985857855;1.6215393676556675;0.9938639035610656;1.6503433193800363;9.945128670468879;0.8388420029145659;-0.4244493762510555;-0.4244593162092094;5.4956157368214915e-05;0.9999977188891188;0.9943553448232193
30.152204;1.6279848701989197;0.18106891296835756;0.10134223057478482;1.6215393930913307;0.9938639159391992;1.6504698525546666;9.947691309446087;0.838803140749593;-0.4244494041420545;-0.42445936108779064;0.00016755901851057487;0.9999977814158557;0.9943760473032612
30.152205;1.628090459740476;0.1811858217422653;0.1012796574102374;1.621541707950654;0.9938647307891515;1.650595981602399;9.950245668169748;0.8387591367298879;-0.42444943297755416;-0.42445940671537374;0.00027968274826364555;0.99999784503967;0.9943966295683494
30.152206;1.628203265398798;0.1813012790407258;0.10122296534415276;1.621543029233824;0.9938655451491155;1.6507209048310127;9.952788140790709;0.8387100970882985;-0.42444946290718844;-0.4244594530089088;0.00039065484375539155;0.9999979096016507;0.9944168412661166
30.152208;1.6283231430559624;0.18140295018601518;0.10116480871333174;1.6215456468541194;0.9938671621475058;1.6508447861089728;9.95531493671024;0.8386562379449293;-0.4244494940528276;-0.42445949988144677;0.0005008207919874803;0.9999979749305038;0.9944363754050584
30.152212;1.6284488178938872;0.18147750358386824;0.10109732555487215;1.621550737293573;0.9938703138004369;1.650964861352748;9.957822669114686;0.8385978971085878;-0.42444952651666445;-0.42445954725036916;0.0006125496917239346;0.9999980408619875;0.9944548424084302
30.15222;1.6285790326859166;0.18150167215925314;0.10100661922786422;1.6215629516663703;0.9938778638077324;1.6510815162541113;9.960309453021724;0.8385355368498125;-0.4244495603844394;-0.4244595950230782;0.0007262182578892678;0.9999981072680855;0.9944717700751825
30.152236;1.6287136213693665;0.18142434907244512;0.1008617394448598;1.621584618575747;0.9938906689153177;1.6511952503473335;9.962775696702698;0.8384696937408267;-0.4244495957146757;-0.4244596430669793;0.0008461719697727723;0.9999981740762546;0.994486685539747
30.152268;1.6288515723669894;0.1811483420535107;0.10060360922627509;1.6216316229093672;0.993918531031985;1.6513055949163424;9.965223510224648;0.8384008800292881;-0.42444963254417195;-0.4244596911931055;0.0009766769394421962;0.9999982412577697;0.9944991864316273
30.1523;1.6289913905137343;0.1808717401951664;0.10035415070315293;1.6216769042004322;0.9939453295816254;1.651411063717374;9.9676553700974;0.8383295320341903;-0.4244496708933324;-0.4244597391642977;0.0011079075356869516;0.9999983088061205;0.9945089422318479
30.152364;1.629134019521739;0.1801994463034687;0.0998715139491828;1.6217661110474568;0.9939980817692218;1.6515131586652931;9.970073741463727;0.8382560346665764;-0.42444971075139276;-0.424459786710617;0.0012609907423685493;0.9999983767287727;0.9945157598563484
30.152421;1.629276439344104;0.17960615809921998;0.09944724810200915;1.6218453279955503;0.9940452429774062;1.6516084361944166;9.972481462716651;0.8381807373875254;-0.42444975206793123;-0.42445983353781874;0.0014100245172737128;0.9999984450454703;0.9945194642754212
30.152479;1.629418067047164;0.17901319604827903;0.09903359935219141;1.621923826773003;0.9940925521916155;1.651698538819178;9.974881493634678;0.8381039153679607;-0.4244497947659886;-0.4244598793305118;0.001560053723214426;0.9999985137897107;0.9945199854176672
30.152537;1.629560404042899;0.17842030278635168;0.09863065722041435;1.6220020075031303;0.994139032800325;1.6517811672003184;9.977276258246595;0.8380257465534455;-0.424449838756361;-0.4244599237593823;0.0017110848193159292;0.9999985830103637;0.9945172751298973
30.152594;1.629701834293739;0.17782551102401642;0.0982374400302335;1.6220804530879047;0.994185655295141;1.6518570873038319;9.979667705829632;0.8379463777895512;-0.424449883955047;-0.42445996649247725;0.0018631359543606948;0.9999986527596246;0.9945112553343791
30.152652;1.629840605866186;0.17723023701176252;0.09785477535520141;1.6221565847796071;0.9942314455791348;1.6519261394007116;9.982057737085261;0.8378659963652111;-0.42444993029862416;-0.42446000721102073;0.0020152380682871636;0.9999987230808944;0.9945017628323857
30.15268;1.6299761129579309;0.17698005571733266;0.09769411246974927;1.6221948222262963;0.994254429668615;1.6519861845656925;9.984448187295595;0.837784817606486;-0.42444997772695287;-0.4244600456287036;0.0021503661003982534;0.9999987940052215;0.9944885875550717
30.15268;1.63010740027976;0.17706874982261056;0.09775108962539779;1.6221948460564055;0.9942544280412831;1.6520380737577285;9.986840668271773;0.8377030699197444;-0.4244500261609222;-0.42446008149446113;0.0022683909010720454;0.9999988655387281;0.9944716227892701
30.15268;1.6302342627384008;0.17715381530917335;0.0978150550697256;1.6221948693518708;0.9942544261681199;1.6520826792361265;9.9892366841264;0.8376209898014477;-0.42445007550419267;-0.42446011457775695;0.0023871073263660113;0.9999989376518192;0.9944508414453148
30.15268;1.6303558316487512;0.17723557740989684;0.09788554920038463;1.622194891969983;0.9942544241559806;1.6521199368545534;9.991637776728107;0.8375387503328385;-0.42445012564959395;-0.4244601446570326;0.0025062820629291093;0.9999990102798787;0.9944261719859199
30.152681;1.6304713548302239;0.17730201853332603;0.09795462149310138;1.6221962480023049;0.9942552459104326;1.6521499137027642;9.994045553749203;0.8374564140067504;-0.4244501764889297;-0.42446017152336213;0.0026266930812554215;0.9999990833243488;0.9943975405035569
30.152682;1.6305812746038166;0.17736585968428287;0.09802945316462008;1.6221985972797857;0.9942560676632118;1.6521728399504612;9.996461866385452;0.8373739936077783;-0.4244502279226731;-0.42446019499045384;0.0027471682750089465;0.9999991566621548;0.9943648975736012
30.152684;1.6306831538853894;0.17741660699945314;0.09810322953578152;1.622201290662568;0.9942577165397214;1.6521890174960814;9.998888794546916;0.8372915436348876;-0.4244502798629104;-0.4244602148804988;0.0028675981872884476;0.9999992301591468;0.9943282615894768
30.152688;1.6307776475712594;0.177440545785173;0.09816703846187015;1.6222048398683315;0.9942599029606758;1.6521987087760042;10.001327898753898;0.8372092119533967;-0.42445033224504713;-0.42446023100114644;0.002988912804577278;0.9999993036759453;0.9942877836712145
30.152696;1.6308644881602763;0.17741418461503378;0.09820614725255265;1.6222156568198711;0.9942665673253474;1.6522031058945932;10.003779101785598;0.8371272261322934;-0.42445038504870963;-0.4244602431590954;0.0031130348599545036;0.9999993770870927;0.9942437489099524
30.152712;1.6309445085217695;0.17729145404279792;0.09819199518601837;1.6222381707019669;0.994279839582125;1.6522003206015516;10.006240004816656;0.8370458268845798;-0.42445043830643336;-0.42446025118535563;0.0032418516120671613;0.9999994503102785;0.9941964916517965
30.152744;1.6310166687692407;0.17697831593211794;0.09806674130231409;1.6222786237075268;0.9943041971457733;1.652193323450276;10.008706279062812;0.8369652040875613;-0.4244504920870933;-0.42446025492991385;0.0033812337824362976;0.9999995233145687;0.9941463488801983
30.152808;1.6310819936799388;0.17628381403149287;0.09771298076532783;1.622361780856574;0.9943542821668729;1.6521808871332522;10.011172789139614;0.8368854827404494;-0.4244505464660849;-0.42446025424531525;0.003538061182400383;0.9999995961131594;0.9940936253474546
30.152854;1.6311401596656867;0.17581277845020035;0.09750117845836688;1.622421198363542;0.994389703189991;1.6521606224446161;10.013634265667726;0.8368067555223071;-0.4244506014959032;-0.4244602489851637;0.0036842571577672028;0.9999996687594253;0.9940384610542367
30.152854;1.6311896487137698;0.1758790022556371;0.09762358005271612;1.622421208429377;0.9943897062234441;1.6521310795170363;10.016085256441018;0.8367290870734042;-0.4244506571836945;-0.4244602390152159;0.003800841913921518;0.9999997413380306;0.9939808588119695
30.152855;1.6312213928919983;0.1759281213964653;0.0977408586506367;1.6223662997579544;0.9943627605011622;1.6520818403203736;10.018519992412877;0.8366524529054454;-0.42445071348803604;-0.42446022423929014;0.003916923268403979;0.9999718139401255;0.9938927904816277
30.152856;1.6312456538568607;0.1759753518118637;0.09786149123314489;1.6223085790333958;0.9943347026671618;1.6520245625296606;10.020932528469073;0.8365766970661448;-0.42445077033806566;-0.4244602046242556;0.00403362855525018;0.9999438866376115;0.9938021281270956
30.152858;1.6312535957884398;0.176007484339047;0.09797768846555964;1.6221987529167559;0.9942808096970359;1.6519469887193639;10.02331736149467;0.83650158693632;-0.424450827663394;-0.4244601801892342;0.0041500881431523065;0.9998869594721984;0.9936797078160252
30.152862;1.6312312787723815;0.1760017413316448;0.09807601568525207;1.621973481983728;0.9941707927614531;1.6518359517288206;10.02567020192716;0.8364269135421175;-0.42445088540718096;-0.42446015098309015;0.004268503220540802;0.9997740324536721;0.9934983039669651
30.15287;1.6311566376900586;0.17592495192102847;0.09813709283063321;1.621519457232393;0.9939485999273293;1.6516683483835526;10.027987935700901;0.83635252728945;-0.42445094350341894;-0.424460117091272;0.004389234612302832;0.9995441055590741;0.9931966365827903
30.152886;1.630980528547237;0.17570691866138408;0.09812057544276549;1.620593851858988;0.9934951985349026;1.65139009539426;10.030268028123599;0.8362783036968098;-0.4244510018486706;-0.4244600786434749;0.004514818389425755;0.999076178734129;0.9926534538076828
30.152918;1.6305948287099739;0.17519368150447506;0.0979385669464305;1.6186713723305115;0.9925541045466938;1.6508891113197723;10.032508536744222;0.8362041182762285;-0.42445106030527446;-0.4244600357923968;0.004652885860318687;0.998105251903117;0.9916035496893405
30.152982;1.6297574794878162;0.17407872914745648;0.0974179735448511;1.6145464194550465;0.9905321835468304;1.649907302463285;10.034708462712345;0.8361298522461069;-0.4244511187201118;-0.4244599887012517;0.004812062103604814;0.9960243249844706;0.9894397147924633
30.153046;1.628839890058865;0.17293294817119675;0.09688428355182317;1.6100498733448558;0.9883249685145573;1.648837576669828;10.036867505630802;0.8360554055351388;-0.42445117693038603;-0.42445993756796624;0.004974893848570477;0.9937573979002381;0.9870856981790291
30.15311;1.627842255776693;0.17175725164119487;0.09633764858941786;1.6051882685660064;0.9859358611763488;1.6476809302362487;10.038985307152158;0.835980686373884;-0.4244512347659014;-0.4244598826332568;0.00513880604979171;0.9913074705790035;0.9845443463006258
30.153174;1.6267657323565083;0.17055450383832038;0.09577931723665747;1.599967381155929;0.9833671512614662;1.6464385652099727;10.04106079372041;0.8359055780647884;-0.4244512920583266;-0.424459824145108;0.005307086055082767;0.9886785429611453;0.9818196261646892
30.153238;1.6256124582967735;0.16932337228656047;0.09520789758048591;1.5943937050722778;0.9806209327812818;1.6451119339261193;10.04309206179225;0.8358299757636528;-0.42445134864943995;-0.42445976233750693;0.005477908907233186;0.9858716149972904;0.9789126123437333
30.153297;1.6244666216997976;0.16815643842203729;0.09467475747191374;1.588886573546173;0.9779040037599847;1.643792640573581;10.045076616956788;0.8357539012084367;-0.42445140440377715;-0.42445969744749984;0.005650377525433954;0.9830976866296919;0.9760344802791825
30.153297;1.624429618430739;0.16822805079618702;0.09483459256362056;1.5888865581062406;0.9779040262474701;1.643646276707919;10.047011411120412;0.8356775478179868;-0.42445145922401933;-0.4244596297318754;0.005790502154507099;0.9830977577773871;0.9759264036469202
30.153298;1.624368499165562;0.1682785422525774;0.09498288017318637;1.5887917090504857;0.9778571211684363;1.6434722972557327;10.048892772274813;0.8356012174496151;-0.42445151304689277;-0.4244595594607591;0.005935149858421139;0.9830508283501288;0.9757677383638752
30.153299;1.624302711451447;0.16832922721732846;0.09513147499508268;1.5886968610632266;0.9778102172642115;1.6432929543108634;10.050716558133912;0.8355252327207883;-0.4244515658214605;-0.4244594869022779;0.006082069459744722;0.9830028982810968;0.9756047021976455
30.153301;1.6242128161486886;0.16835940379123962;0.09526878738404787;1.5885063136610262;0.9777164491861696;1.6430863403559959;10.052478377208466;0.83544986969019;-0.42445161749719884;-0.42445941230877465;0.006232955665532812;0.9829069675377153;0.9753904837552398
30.153305;1.6240814058593964;0.168348862317628;0.09538338393377252;1.5881243298979075;0.9775277155222422;1.6428325713846679;10.054173814699816;0.8353753511972308;-0.4244516680325001;-0.4244593358976123;0.006388471221997609;0.9827150360953906;0.9750772991912062
30.153313;1.6238690263310402;0.16825384587054618;0.09545068484812383;1.5873576884274327;0.9771491126945077;1.6424909729389654;10.05579873679909;0.8353019101646156;-0.42445171740435245;-0.4244592578399951;0.0065482812941947;0.9823291039173084;0.9745673939139625
30.153329;1.6234951173648435;0.1679902253558094;0.09542367582643457;1.585808358302918;0.9763841748473959;1.641976087784464;10.057349824362952;0.8352298464923171;-0.42445176560477266;-0.42445917826921015;0.006714129385392734;0.9815481709677095;0.9736600075071173
30.153361;1.6227930038812803;0.1673847554825823;0.09520547809858047;1.5826471133024496;0.9748220256641588;1.6411095259220785;10.058825517614526;0.8351595117775209;-0.4244518126372008;-0.4244590972842129;0.0068918558229821725;0.9799552372222239;0.9719383786142832
30.153389;1.6221741021392304;0.16688079320311106;0.09504314830365937;1.5799044948953038;0.9734655964638654;1.6403288544454568;10.060226396614196;0.8350912480209881;-0.42445185852452133;-0.4244590149486826;0.007068323981610486;0.9785723026583334;0.9704247319902752
30.153389;1.6221088782805466;0.16695913007851654;0.0952038979806967;1.579904478597626;0.9734656281375537;1.6401335834986457;10.061554042743927;0.8350253476105152;-0.42445190331182986;-0.42445893131438;0.007230338779533148;0.9785723672508728;0.9702923729738441
30.15339;1.6220216606971751;0.1670162859474179;0.0953513325618458;1.5798007503864648;0.9734143543822755;1.639913139964395;10.062809736005292;0.8349620581828935;-0.4244519470361169;-0.4244588464529519;0.007394634171674158;0.9785214309738572;0.9701077788959407
30.153391;1.6219338456479129;0.1670773688458192;0.09549958222944131;1.5796987296717149;0.9733641321123959;1.6396898347342133;10.063994751632919;0.8349016167229694;-0.42445198968223313;-0.42445876046118397;0.0075589247258837705;0.9784694938000033;0.9699214303978769
30.153393;1.6218258292151975;0.16711507817854235;0.09563297318818552;1.5794939780429313;0.9732626034460978;1.6394419067608854;10.065111639758637;0.8348442719719069;-0.4244520311827749;-0.4244586734560926;0.0077259479273180595;0.978366555698087;0.9696837830105205
30.153397;1.6216749235616146;0.16711192036185396;0.09574194911308304;1.5790824701276898;0.9730594524784864;1.6391476134803833;10.06616456835783;0.8347902612423879;-0.42445207146912317;-0.4244585855771907;0.007893462144364054;0.9781586166284028;0.9693411982258509
30.153405;1.6214412855898594;0.16702086153326032;0.09579965561234353;1.57825703997103;0.9726509568490367;1.6387622944257318;10.067158191454391;0.8347397674460633;-0.4244521105171375;-0.4244584969642807;0.008064237593015989;0.9777426765449255;0.9687909839708585
30.153421;1.621037039336812;0.16675848435612325;0.09575960410035148;1.5765882120709336;0.9718249912855699;1.6381943725985337;10.068096458752176;0.8346928649925174;-0.4244521483356014;-0.4244584077135247;0.008239072856322204;0.9769017354080884;0.9678164016572588
30.153453;1.620283438907325;0.16614250084809604;0.09551967763932491;1.5731922203258726;0.9701431857660247;1.6372532715750983;10.068982733466719;0.8346494433415741;-0.4244521849183187;-0.4244583178647295;0.008423824736035543;0.9751887931976947;0.9659706692505975
30.153517;1.6187918442686844;0.16481181180232243;0.09487959987941294;1.566154843390047;0.9666542045674682;1.6355293029694569;10.069820429206366;0.8346091711891364;-0.4244522202332216;-0.4244582274324547;0.00862740047914712;0.9716388499079531;0.9622889722941036
30.153581;1.6172366988335483;0.16345845801902972;0.09422383155987948;1.5588011103935606;0.9630022869198209;1.6337346387909146;10.070612730348254;0.8345715436818689;-0.4244522542507363;-0.42445813644577257;0.008829697718656009;0.9679249055286739;0.9584444120998267
30.153709;1.613998180931537;0.16060538032816743;0.09273445767431192;1.543170347555275;0.9552207713808646;1.6301523762126235;10.071362025709151;0.834535975058527;-0.42445228694597253;-0.42445804495753536;0.009068543725859152;0.9600199600426231;0.9504102132460664
30.153824;1.610862483271148;0.15797818266086835;0.09136769879776516;1.5280783668953142;0.94768331711398;1.6266796386967408;10.0720700400126;0.8345018922816916;-0.4244523182701471;-0.42445795301514583;0.009299669066079886;0.9523700134387105;0.9426323113833306
30.153939;1.6075315993735466;0.15529022509571863;0.08996322624951295;1.5120542343024164;0.9396528103902737;1.6229946758157097;10.072737921142343;0.8344687753466603;-0.42445234812987115;-0.42445786063902236;0.009528739581863673;0.9442270657105509;0.9343626708063052
30.154054;1.6040096612037882;0.1525509845478344;0.08852560607501571;1.495136107583861;0.9311447303504465;1.6191068697177895;10.073365993591407;0.8344361299187245;-0.42445237638822414;-0.4244577678488525;0.009755458242918631;0.9356071168396942;0.9256171848005283
30.154169;1.6003029780065952;0.14976107068412658;0.08705390617730067;1.477360824898511;0.9221724490212881;1.6150216456966602;10.073954126171992;0.8344034679103057;-0.42445240288989033;-0.4244576746948522;0.0099806383769009;0.9265231667882226;0.9164087661534286
30.154285;1.5964179393002904;0.14692997417015655;0.08555281708913787;1.458765330232867;0.9127493294339742;1.610744411040532;10.074502483610805;0.8343703275454702;-0.42445242749531725;-0.424457581242333;0.01020415560725751;0.916989215504309;0.9067514287798131
30.1544;1.5923598832744246;0.1440589988504871;0.08402204616289259;1.439383874255506;0.9028875678848054;1.606282547590825;10.075011855961202;0.834336281559096;-0.42445245009433236;-0.42445748754381496;0.010424872946681657;0.9070172629263262;0.8966573834289344
30.154515;1.5881340385975082;0.14115292821760114;0.08246351720699825;1.4192560821428848;0.8926026908187344;1.6016403977741656;10.075483809924433;0.8343009299630687;-0.4244524705987756;-0.4244573936351438;0.010642635684591043;0.8966213089761635;0.8861410346570469
30.15463;1.5837466070477908;0.13821931571954746;0.0808808488984612;1.3984172274633473;0.881906938447902;1.5968262278224072;10.075920621216317;0.8342638951968396;-0.42445248893914483;-0.42445729953504197;0.010859259099269259;0.8858153535396606;0.875216882870075
30.154745;1.5792038788468183;0.13525968835457525;0.07927386475156906;1.3769042086814414;0.8708136116292441;1.5918442409674791;10.076324786426575;0.8342248254630948;-0.42445250506693155;-0.4244572052364123;0.011072475044577762;0.874613396449317;0.8638994516353257
30.154781;1.577733834378051;0.13438833223224758;0.0788171725645644;1.3700700651477207;0.8672789863209159;1.5901196802916482;10.076698810754563;0.8341834282178485;-0.42445251895806735;-0.42445711070168046;0.01123895308095637;0.8710434374976749;0.8602170832582806
30.154781;1.577703966510673;0.13446792633186677;0.07888140050877533;1.3700700870444376;0.8672790148106855;1.5899198755800257;10.077045644537693;0.8341394905091182;-0.42445253061950294;-0.4244570158746521;0.011383402349273805;0.8710434764769827;0.8601083356985649
30.154782;1.5776386498537378;0.1345211419629934;0.07892417758940463;1.3698790076489278;0.867180025415998;1.5896811434346612;10.077369075189749;0.8340928513188925;-0.4244525400798082;-0.42445692071064095;0.011525593552833264;0.8709435132069964;0.8599036257573696
30.154783;1.5775769714806953;0.13457040325977976;0.07895797861229796;1.3696871531272143;0.8670810884200518;1.5894446702483886;10.077673424151953;0.8340433651064588;-0.42445254737063154;-0.42445682520680394;0.01166429141546392;0.8708435475408773;0.8597031673169382
30.154785;1.5774809741584264;0.13459447006723835;0.07897157192362551;1.3693033380672373;0.8668820205825588;1.5891694842809772;10.077962919068792;0.8339908566655597;-0.4244525525304398;-0.42445672940887397;0.011799243253988312;0.8706435793713455;0.8594071029920981
