time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.154789;1.5773087062094242;0.13456300757162604;0.07894813555996678;1.3685384256610498;0.8664860828553631;1.5888114959647515;10.078241364659299;0.8339350824635314;-0.4244525556204994;-0.42445663339121453;0.011931224008955278;0.8702436086456654;0.8589155070968997
30.154797;1.576980236811948;0.13442127927707456;0.07885729666981918;1.3670090426494352;0.8656942368015857;1.588286512521816;10.078512018864135;0.8338757543833949;-0.42445255673735444;-0.42445653722823995;0.012061056168741407;0.8694436353739862;0.8580283616796673
30.154813;1.5763356282825496;0.134067286840825;0.07864271038525825;1.36394914174835;0.8641083013285418;1.587423169858964;10.078777443101945;0.8338125805459201;-0.4244525560291339;-0.4244564409758299;0.012191601375504822;0.867843659614841;0.8563455535359776
30.154845;1.5750519968590089;0.13328969700498658;0.07818667110281706;1.3578381219433548;0.8609386581055817;1.5858789297589624;10.079039353729945;0.8337452645110534;-0.4244525537013386;-0.42445634467255816;0.01232574485682153;0.8646436814464535;0.8530668965762912
30.154909;1.5724866717754526;0.1316749527501249;0.07725802633584034;1.345639273966264;0.8545985517696207;1.582972247167165;10.079298500963926;0.8336735167288484;-0.4244525499980291;-0.42445624835225887;0.012473376141568779;0.8582437009501849;0.8465922125749251
30.155037;1.5673523036680057;0.1284254551381441;0.07540819747093205;1.321333176737486;0.8419148439460555;1.5773367158057412;10.079554593981028;0.8335970733446654;-0.42445254517755926;-0.4244561520493419;0.012650368883214254;0.8454437182044592;0.8337213618222753
30.155293;1.5570768525122538;0.1220419951914528;0.07178098171924639;1.2731003807695196;0.8165389210672478;1.566244074502477;10.079806242302048;0.8335156631682598;-0.424452539491283;-0.4244560558002569;0.012891595318330753;0.8198437332673904;0.8080542841369533
30.155549;1.54680726457946;0.11588545763026603;0.06824904594386527;1.2253723720479612;0.7911520464085856;1.5551511902274293;10.0800511012122;0.8334290000539589;-0.42445253315467113;-0.4244559596534539;0.0131259946580083;0.7942437461719828;0.7823903404957736
30.155805;1.5365451038457156;0.10995362288376015;0.06481372740366746;1.1781494847888418;0.765753694905227;1.5440580648065154;10.080286280309723;0.8333368960020991;-0.424452526322701;-0.42445586366741833;0.013354614818423715;0.7686437569537832;0.7567292586083142
30.156061;1.5262909628384387;0.10424073910684273;0.06147406609952925;1.131434702167795;0.7403456046990712;1.532965815807552;10.080508607426287;0.8332394170351737;-0.42445251909901327;-0.424455767878241;0.013577539237324188;0.7430437656657067;0.7310709156273729
30.156317;1.5160453170798127;0.09873962460148335;0.05822807131006341;1.0852277392931187;0.7149274055794497;1.5218746296679169;10.080714978488603;0.8331369000016727;-0.4244525115668868;-0.42445567227241426;0.013794779354331124;0.7174437723586632;0.7054153388878257
30.156573;1.5058083111468725;0.09345042243301846;0.05507855188592355;1.039528179966025;0.6894986197269435;1.510784730618119;10.080902675550654;0.8330298021885825;-0.4244525038046894;-0.424455576802506;0.014007263494498514;0.6918437770611967;0.6797626718751624
30.156764;1.4982164863864758;0.08965031162686068;0.05278480264080228;1.005861794866648;0.6705755558786961;1.5024923801320738;10.081068732541056;0.8329185703162783;-0.4244524958900014;-0.42445548142817313;0.014179893056420461;0.6727987797761675;0.6606678029194771
30.156764;1.4982931029453905;0.08965887146058912;0.05274017572255357;1.0058618201721474;0.6705755696178171;1.5023248678598322;10.081209001371379;0.8328036205608906;-0.4244524878920793;-0.4244553861365924;0.014249596258475408;0.6727987804826249;0.6606202792734097
30.156829;1.495741472777581;0.08837520374974406;0.051930992547144464;0.9943398604319722;0.6640611453127498;1.4993634600652506;10.081318062326519;0.8326853231065345;-0.4244524798446482;-0.42445529092303064;0.014348386624712092;0.6662437791410148;0.6540214688335911
30.157085;1.485536269463632;0.08347466552491671;0.048963886984580214;0.9496617834337446;0.6386146265575894;1.488281341387987;10.08138991113148;0.832563964028114;-0.42445247174063805;-0.4244551957741095;0.014539416910171202;0.6406437757212826;0.6283822123070514
30.157227;1.4799289930290402;0.08083932260047909;0.04733902877434705;0.9251257122248709;0.6245107428180635;1.4820706331750555;10.081419105764146;0.832439786613275;-0.42445246356957406;-0.4244551006875955;0.014667985638843709;0.626458770234652;0.6141611995353418
30.157227;1.4800319811229465;0.08082027799240296;0.047286824316778706;0.9251257288405809;0.624510751744254;1.4819124856003318;10.081401779162167;0.8323131251202911;-0.42445245535480014;-0.424455005686499;0.014719511075578395;0.626458762724302;0.6141283660533089
30.157228;1.4800997112156349;0.0807758632142921;0.04722232314053879;0.924954338496731;0.6244119124216658;1.4817141453454317;10.081335770954688;0.8321845111325258;-0.42445244715463865;-0.4244549108098871;0.014767495578530881;0.6263587532419903;0.6139996016307504
30.157229;1.4801712836158796;0.08072518961848062;0.04715721806260233;0.9247813074518604;0.6243119606784203;1.4815199415841032;10.0812203160291;0.8320546664651326;-0.42445243903640073;-0.4244548161112224;0.01481345383874885;0.6262587418557606;0.6138749341822477
30.157231;1.4802047227037756;0.08065155108719156;0.04708181039470613;0.9244362228446421;0.6241131224241975;1.4812852038970856;10.081056214459233;0.8319244137145414;-0.42445243104318536;-0.42445472165997533;0.01485682537281154;0.6260587286626982;0.6136544107229573
30.157235;1.4801610187899128;0.08053372313793455;0.04698336107734864;0.9237474405801321;0.6237154779877553;1.480970160315313;10.080845855844723;0.8317945523018022;-0.42445242316240495;-0.42445462753555196;0.014898925703754794;0.6256587137834079;0.6132381660867788
30.157243;1.4799562682911527;0.08033813791052216;0.0468423374212846;0.9223689497650631;0.6229201460236845;1.480487874916714;10.080592386605778;0.8316657508976638;-0.42445241531931394;-0.4244545338133978;0.014940955096017514;0.6248586973559215;0.6124263541671668
30.157259;1.4794297503208251;0.0799891461242594;0.046613218378120685;0.9196135546898954;0.62132951768345;1.479667270142398;10.080298794163722;0.8315385163190503;-0.42445240740558215;-0.424454440545759;0.014985046581980143;0.623258679532084;0.6108190494949087
30.157291;1.4782598959749327;0.07934598594390882;0.04621133564087954;0.9141078768437759;0.6181471434126993;1.4781682356766999;10.079967362462234;0.8314132253726914;-0.42445239930890993;-0.4244543477589081;0.015036301837030221;0.6200586604720875;0.6076162151231688
30.157355;1.4758031779294516;0.07812437105149429;0.04546412157636021;0.903121845238007;0.6117824930810608;1.4753087311746762;10.079599292486469;0.8312901821563805;-0.42445239092228987;-0.42445425546910764;0.015100798889352606;0.613658640343748;0.6012177455717628
30.157483;1.4707700656675091;0.07578375390574695;0.04404145596628156;0.8812439280958789;0.599051227986204;1.469722755973531;10.079194605636392;0.8311696778446584;-0.42445238214712033;-0.42445416369048483;0.015197591946644693;0.6008586193156733;0.5884236596940029
30.157537;1.4687138285468875;0.07476374840486187;0.04342045933522323;0.8720643119971235;0.593686460900449;1.4672992531724656;10.078752679162628;0.8310520071473316;-0.4244523728987754;-0.4244540724349546;0.01525370016029114;0.5954645975314168;0.5830389334981447
30.157537;1.468824025786185;0.07467912265211474;0.04337122004421402;0.8720642921493112;0.5936864516201725;1.4671791273196921;10.078273362227002;0.8309374401048139;-0.42445236310986556;-0.42445398172653753;0.015281099970243649;0.5954645750807321;0.5830516286412011
30.157538;1.4688914346731012;0.07457340418417381;0.04331262572936242;0.8718936917134218;0.5935864787463568;1.4670193425333136;10.077757640278955;0.8308261964580422;-0.42445235273686127;-0.4244538916196449;0.015307751203007019;0.5953645519943982;0.582968106964144
30.157539;1.4689549774197697;0.07446401869557324;0.043254978262130955;0.871724133754832;0.5934876148221232;1.4668629806004185;10.077207059030982;0.8307184217762051;-0.42445234176734586;-0.42445380220112094;0.015331629896758816;0.595264528273155;0.582888307832159
30.157541;1.4689765986089205;0.07433431567287395;0.043187783585719196;0.8713829890663474;0.593287676253931;1.466668225557544;10.076622728134042;0.8306141700191173;-0.42445233020717715;-0.42445371357781125;0.015354717430870593;0.5950645039249953;0.5827120591217618
30.157545;1.4689141884006534;0.07416640083067391;0.04309989021897112;0.8707034572034956;0.5928900078059074;1.4663912463441886;10.076004900491935;0.8305134385382215;-0.4244523180539291;-0.4244536258517425;0.01537696500987551;0.5946644789706756;0.5823390219445591
30.157553;1.4686876459578648;0.07392576448386531;0.04297012074032093;0.869344853003663;0.592094717825967;1.4659480622877843;10.075353009432348;0.8304162380305813;-0.4244523052904545;-0.4244535390939548;0.015399283027276446;0.5938644534196519;0.5815687884944293
30.157569;1.4681369460665425;0.07354605939285173;0.04275814603619617;0.8666282066990171;0.5905030667616696;1.4651675360551402;10.074665981565872;0.8303226408146472;-0.42445229190682365;-0.4244534533334562;0.015424552981900923;0.5922644272531871;0.5800009901786738
30.157601;1.4669390903052062;0.07288936713607332;0.04237973504316036;0.8612004660479727;0.5873197552852357;1.4637074511513803;10.07394265751187;0.8302327880898579;-0.4244522779118708;-0.42445336855745547;0.01545464804664333;0.5890644004241685;0.5768353040431212
30.157665;1.4644520001919261;0.07168701801285524;0.04167021565822596;0.8503687189545431;0.580952156871243;1.4608865785260707;10.07318188670036;0.8301468571672097;-0.4244522633175621;-0.42445328472193583;0.015499472212171354;0.5826643728556872;0.5704714730956431
30.157793;1.4593874709414583;0.06942932287361595;0.0403152853459492;0.8288015689147393;0.5682160125223803;1.4553387380215541;10.072382545197753;0.8300650256825707;-0.4244522481388024;-0.42445320178185947;0.01557400896847694;0.5698643444485425;0.5577092957095723
30.157921;1.4543190671025907;0.06721692915516606;0.03898452390721287;0.8073625995925016;0.555477874159107;1.4497938433610924;10.071543559318856;0.829987485062714;-0.42445223242162;-0.42445311971569855;0.015646338479974906;0.5570643151110554;0.5449479098482073
30.158049;1.4492462183880666;0.0650495201459452;0.03767777434136051;0.7860534536704934;0.5427388552208772;1.444252894817871;10.070663413811657;0.8299144736739078;-0.42445221626343704;-0.4244530385104212;0.01571660879373008;0.544264284789855;0.5321868931704057
30.158177;1.4441692961162491;0.06292783318141561;0.03639566494986022;0.7648713927684138;0.5299966786780881;1.4387149554877374;10.069739575682018;0.8298462731816615;-0.4244521997971721;-0.42445295813518674;0.01578500848783487;0.531464253489516;0.5194259157170478
30.158305;1.4390867541095116;0.06085035399681244;0.03513733621146147;0.7438190793403496;0.5172535471434613;1.4331801407414198;10.068769154976819;0.8297831968811462;-0.42445218314605376;-0.42445287854757424;0.01585276538040547;0.5186642212768239;0.5066648300790615
30.158306;1.439091411420591;0.060709257893246736;0.03508653633719428;0.7436015790117645;0.5171213633562401;1.4330505881030688;10.067750877434147;0.8297255821406967;-0.4244521664006002;-0.42445279971568656;0.01585313689861429;0.5185321882520981;0.5065705149652886
30.158306;1.4391428636233927;0.06058773852870657;0.0350495810175462;0.7436015176181062;0.5171213265424082;1.4329804251228342;10.066686264709872;0.8296737344388574;-0.42445214963282757;-0.42445272162348824;0.015852411607957702;0.5185321544993842;0.5066082901397537
30.158306;1.439187896564651;0.06046513020185405;0.035013466203804015;0.7435998571883219;0.5171201780132355;1.4329127679460163;10.065578921999558;0.8296278529651282;-0.4244521329030817;-0.4244526442687912;0.015850955943019038;0.5185311200583688;0.5066454455775747
30.158306;1.4392262812570906;0.06034158650572963;0.03497834026272147;0.7435997933656189;0.5171201402248456;1.4328497590967735;10.064433158357911;0.8295880130697231;-0.424452116263901;-0.4244525676577758;0.01584922464071509;0.5185310849322644;0.5066842778528655
30.158306;1.439257793926843;0.060217161217786565;0.03494436417255291;0.7435997286145798;0.5171201023193839;1.4327906267000847;10.063252848609482;0.8295542045207781;-0.42445209978632115;-0.4244524917786684;0.015847684199984946;0.5185310491027026;0.5067241420479786
30.158306;1.439282269685234;0.06009182690452661;0.034911725908773804;0.7435996631081335;0.517120064492656;1.4327356673311207;10.062041245740359;0.8295263749282376;-0.4244520835719492;-0.4244524165797433;0.01584675490127624;0.5185310125380379;0.5067654839719813
30.158307;1.439259589208309;0.059950677131913294;0.034871357549440325;0.7434367670855649;0.5170211724583937;1.4326431397597457;10.060801983713484;0.8295044181591626;-0.42445206773350197;-0.42445234198116094;0.015847830681844515;0.5184309752129774;0.5067088221211622
30.158308;1.4392286192146038;0.05980844787606296;0.03483264669027966;0.7432717637762495;0.5169211694946296;1.4325542180396322;10.059539668068226;0.8294881180303096;-0.42445205239083794;-0.42445226789822904;0.01584929789964655;0.5183309371256253;0.5066546570472439
30.15831;1.439151136817633;0.05964976749599852;0.034786122652026;0.7429445155836337;0.5167223393150729;1.4324280651945382;10.058259209662198;0.8294771269198289;-0.42445203767884154;-0.4244521942600118;0.015853521877713155;0.51813089829237;0.5065035182541552
30.158314;1.4389847677284113;0.05945959344221304;0.03472273297338764;0.7422880674528878;0.516323605030284;1.432220885863373;10.056965278911653;0.8294710204323501;-0.4244520237178335;-0.42445212102140034;0.01586082456905808;0.5177308587500407;0.5061558764159496
30.158322;1.4386500417194714;0.05920818835950517;0.03462422124104875;0.7409776997260857;0.515527257804353;1.4318489023782388;10.055662652386053;0.8294694101773641;-0.4244520105843584;-0.4244520481522009;0.015872450374349277;0.5169308185736219;0.5054121641575916
30.158338;1.4379835813309647;0.05883453450577462;0.034452744836798624;0.7383559762120031;0.51393351484712;1.43114137365293;10.054356667402653;0.8294720441845418;-0.42445199833841557;-0.4244519756233196;0.015891569875994313;0.5153307778830057;0.5038727997381969
30.15837;1.4366662081826063;0.05821998910659892;0.03413423726803528;0.7331229919565369;0.5107483070254624;1.4297566377136968;10.053053216389946;0.8294788190435202;-0.424451987063774;-0.424451903422053;0.01592032846011045;0.5121307368379545;0.500738205799445
30.158434;1.4340528313633893;0.05713374443730356;0.033524011777142045;0.7226763389862378;0.5043745598037096;1.42701508556814;10.051758202838158;0.8294897179889943;-0.4244519768580215;-0.4244518315613191;0.015967831456018558;0.5057306956305014;0.4944089119866756
30.158562;1.42885830808617;0.05512926374491394;0.032339218748870455;0.7018837054627799;0.49162831355196673;1.4215501060560332;10.050476666845391;0.8295047610239265;-0.4244519677758262;-0.42445176004827284;0.016052075139838695;0.4929306544699762;0.481685589967273
30.158669;1.4245267978021345;0.05347282401904507;0.03137401112525061;0.6847098718137938;0.4810389058013796;1.4170170487591018;10.049212372569777;0.8295239840306948;-0.42445195978281725;-0.42445168885101736;0.016126964715652135;0.48229961355033024;0.4711366572141984
30.158669;1.4244586513487145;0.05332985124066366;0.031369045099665795;0.6847093269792482;0.48103887034625575;1.4170242269106017;10.047968257275446;0.8295474095584463;-0.42445195276851155;-0.42445161789544394;0.01615041860401409;0.4822995730087408;0.47122341600288215
30.15867;1.4238287041266182;0.05302844235327494;0.03127241829194691;0.6824835671081583;0.4796619047299251;1.416450958802271;10.046747021927201;0.8295750272361244;-0.42445194660833974;-0.4244515470730026;0.01617641549691681;0.48091853290998726;0.46993526679040676
30.158671;1.4231901645141158;0.05272493513503941;0.031180808050480457;0.6802608784359875;0.47828602339540294;1.4158855551899616;10.0455512871661;0.8296067903674703;-0.4244519412222236;-0.4244514762585156;0.016205935334810344;0.47953949327104956;0.4686553202608797
30.158672;1.4223770672253382;0.05237237706844102;0.031065765188285348;0.6773733518939752;0.4764970911888511;1.4151522112413402;10.04438364900678;0.8296426064823178;-0.4244519365902072;-0.42445140535104275;0.016236894763877855;0.4777464541065827;0.46696755573093446
30.158672;1.422275677157322;0.05221840997857962;0.0310802291181396;0.6773732921103683;0.4764970555808052;1.4151909416914896;10.043246729912353;0.8296823018091688;-0.42445193274216875;-0.42445133431781695;0.016270157972111413;0.4777464154705319;0.4670786575845452
30.158673;1.4216139886005517;0.05190630074569008;0.031004859685468882;0.6751614052248746;0.47512563804968927;1.414651679960369;10.042142645893925;0.8297255685857966;-0.42445192974857654;-0.4244512632124199;0.016306589087660642;0.4763713774734555;0.465820504720958
30.158674;1.420944272242057;0.05159328477775259;0.03093683974312067;0.6729525696154985;0.47375530017335;1.414121432536208;10.041072186060257;0.8297720048284034;-0.42445192769650086;-0.4244511921494202;0.0163440980383406;0.474998340275988;0.46456966742404576
30.158676;1.4197165132724316;0.05112221485974174;0.030778849825500613;0.668546810189155;0.4710191518255985;1.413015321231133;10.040035043737726;0.8298212591334099;-0.42445192665636283;-0.42445112124956214;0.016384645594256196;0.47225530408697514;0.4619538664552711
30.15868;1.4173876252360762;0.05034644302589532;0.03044005720850552;0.6597858648212819;0.4655668085572258;1.4107575541773831;10.039030938058499;0.8298731248625963;-0.4244519266805521;-0.42445105060039945;0.01642817410863697;0.4667892691644104;0.4566197323057655
30.158688;1.4128863851208229;0.04897289206813843;0.029736808423158477;0.642462808617581;0.4547420414803387;1.4062134478511936;10.038059810107043;0.8299275471414194;-0.4244519278229825;-0.4244509802535793;0.016476505554112144;0.4559382357749466;0.44590493084026617
30.158704;1.404146448453674;0.046458853400954125;0.028323374442980657;0.6086012281414553;0.43340974977007074;1.3971904403656403;10.037120831811373;0.8299846046280477;-0.4244519301389315;-0.42445091023981163;0.01652927960962077;0.43455420412970963;0.42466128935345654
30.158736;1.3873073587648683;0.041854240054183534;0.02557124064974795;0.543888685254352;0.39198191734419613;1.3795930043623486;10.036211695736247;0.8300444564296215;-0.42445193367593426;-0.4244508405716574;0.01659098432356437;0.39302917436558754;0.38328130468663096
30.1588;1.3618224791335944;0.0352299791499438;0.021443134394440195;0.4483013127759823;0.3290972009210257;1.3528445386496009;10.035328606916385;0.8301072526198535;-0.42445193847720686;-0.42445077123299685;0.016670094044758818;0.3300011465687494;0.3204040436880393
30.158853;1.3616475339364895;0.034953362287124715;0.0214426774871744;0.44830954227552444;0.32910346221678083;1.3529632764018653;10.034466712023201;0.83017308605923;-0.4244519445799403;-0.42445070219377656;0.016742204361177848;0.3300011207900621;0.3205507711402531
30.158905;1.3614647746224362;0.034674236996975014;0.021449142861235785;0.4483162636610216;0.32910861502637323;1.3530911669963994;10.03362119501422;0.8302420326717036;-0.4244519520009473;-0.4244506334620475;0.01681506319557261;0.33000109704260977;0.320699510030866
30.158958;1.3612755066576376;0.034394155770435454;0.02146369501164203;0.4483233394858332;0.32911378556463755;1.3532298412330594;10.032788433213872;0.8303142015115309;-0.4244519607370068;-0.4244505651176068;0.016887537006639468;0.3300010753061407;0.32085031517348744
30.15901;1.361078205703491;0.034114151147342606;0.021487113324491502;0.4483315771921773;0.3291200483288736;1.3533767481150134;10.031966375497909;0.8303896839464395;-0.42445197079189245;-0.4244504972948471;0.016959528735931595;0.3300010555433948;0.32100336537645197
30.159116;1.3608745927518624;0.033741057385841836;0.021450892602510256;0.44834546552836835;0.3291304383229317;1.3535323182844148;10.031154437911669;0.830468418411009;-0.4244519822007457;-0.4244504301565229;0.017057865184806533;0.3300010377053671;0.32115933783649614
30.159221;1.3606643918793562;0.033368384064980126;0.021423549846879327;0.4483590625369244;0.32914085445227415;1.3536960147726096;10.030353150300348;0.8305501026443397;-0.42445199501747016;-0.4244503638858557;0.017155278088585024;0.3300010217273048;0.32131811599656673
30.159326;1.3604505702381668;0.03299965200608723;0.021407447180622378;0.44837301736837293;0.32915129006437494;1.3538672915693069;10.029563708393676;0.830634205462458;-0.42445200927644344;-0.4244502986809808;0.017251507454614276;0.33000100753596867;0.32147999498935964
30.159431;1.360233225614208;0.03263255253186454;0.021400669968990534;0.44838698524292014;0.3291617330356768;1.354045540256075;10.028787739780414;0.830720038697383;-0.42445202496630474;-0.4244502347488389;0.01734638100329387;0.33000099506153147;0.3216452388615314
30.159498;1.3600134134787105;0.032331404239300705;0.021450075639982545;0.44839521246450353;0.3291679750121064;1.3542310999070566;10.028026983217034;0.8308068744973108;-0.42445204202447234;-0.4244501723050875;0.017420789027647886;0.33000098424847313;0.32181376648787885
30.159498;1.3597931724603434;0.032142107720452666;0.021588768978867558;0.4483951675409313;0.32916792618924534;1.3544223381829865;10.027283032056586;0.8308940624720607;-0.4244520603460007;-0.4244501115699099;0.017458612760103145;0.3300009750786267;0.3219855094924085
30.159498;1.3595726835459454;0.03195456102935647;0.02173518303290963;0.44839512315924895;0.3291678761171246;1.3546186930897992;10.026557203059815;0.8309810868606201;-0.42445207980683153;-0.4244500527610239;0.017494676567829996;0.330000967585521;0.3221612090690919
30.159498;1.3593530402331753;0.03176938020100982;0.021888955351568175;0.4483950792936143;0.3291678247801448;1.3548195827490708;10.025849651032889;0.8310675842923633;-0.42445210029366326;-0.424449996093171;0.01752876442107739;0.33000096183031846;0.32234103271836256
30.159499;1.3591352994229662;0.03158589157500349;0.02204879236411331;0.44839501719884;0.32916775778634083;1.3550243020609234;10.025158383041406;0.8311533318379887;-0.42445212171725966;-0.4244499417723645;0.017560686058043482;0.33000095785927896;0.3225251666252332
30.1595;1.3589204349547197;0.03140536054299907;0.022214852752141582;0.4483949785983697;0.32916770728081485;1.3552320801435291;10.024479535386595;0.8312381780654161;-0.4244521439942097;-0.4244498899880669;0.017591338241838513;0.3300009556780843;0.32271383755330396
30.159502;1.3587094021431116;0.031225763272409612;0.022384900331655275;0.4483964396244279;0.3291687556253837;1.3554422254217144;10.023808332799835;0.831321976102485;-0.42445216702946226;-0.42444984091580806;0.017619728412330688;0.3300009552538565;0.32290723810831107
30.159506;1.358503147252338;0.031048884130479276;0.022559490684331704;0.44839636873012007;0.32916867750082307;1.3556541863971825;10.02313983290081;0.8314045672275555;-0.4244521907345837;-0.4244497947154513;0.01764695103645567;0.3300009565272429;0.3231055713357747
30.159514;1.3583015604325328;0.030868024886890954;0.022732937518480465;0.4483974395300802;0.32916967601416236;1.3558675282034809;10.022469393714745;0.8314857911403654;-0.42445221504665326;-0.42444975151829767;0.01767410218055939;0.33000095942043456;0.32330903713250053
30.15953;1.3581074153170505;0.030678873897171943;0.022901212840951864;0.44839881015055083;0.32917065004453083;1.3560818932535466;10.02179300324463;0.8315655300869459;-0.4244522399048158;-0.4244497114113027;0.0177031568255748;0.3300009638497046;0.32351788583866076
30.159562;1.3579204241527054;0.030468391074127816;0.023053929070407167;0.44840308483446895;0.3291737489655729;1.3562959572436162;10.021107624896388;0.8316437575637087;-0.42445226521906504;-0.4244496744263576;0.017738920393618338;0.33000096973690496;0.32373249402180354
30.159626;1.3577402550104407;0.030210500769951774;0.02317117313215313;0.4484113510927228;0.3291800071960014;1.3565114098395636;10.020411186035794;0.831720536133508;-0.4244522908789879;-0.4244496405522327;0.01778810713136555;0.3300009770007931;0.3239533434324864
30.15969;1.3575684106282089;0.02995716619732005;0.023290346896948422;0.44841962258378504;0.3291862688020569;1.3567260185768433;10.019702098190555;0.831795965899941;-0.4244523167849316;-0.4244496097733799;0.01783448296299085;0.3300009855423004;0.32418049673956595
30.159754;1.3574053230222407;0.029709935156258766;0.023411923327738466;0.4484263811035126;0.32919141943662605;1.3569417145195057;10.018979276288713;0.8318701220289907;-0.42445234286310096;-0.42444958210729294;0.017878010971465925;0.3300009952445377;0.3244141411998157
30.159818;1.3572523609130127;0.029468545457921165;0.023535074708407416;0.4484350054540161;0.3291976987262549;1.3571565790226208;10.018242804801732;0.8319430484430732;-0.42445236906191686;-0.42444955760220787;0.01791890962643366;0.3300010059613187;0.32465433767598184
30.159882;1.3571079106906085;0.029233287212024048;0.0236594035996227;0.4484417869201648;0.3292028668879473;1.357371769674224;10.017494388232576;0.832014824038854;-0.4244523953406074;-0.4244495363029026;0.01795756136472459;0.3300010174962054;0.3249010215961875
30.16001;1.3569724684954085;0.02890422598327696;0.023710824757563618;0.4484569414571729;0.3292143998773332;1.357587451910016;10.016737665556072;0.8320856308314678;-0.42445242165035224;-0.42444951823972393;0.01802835830275218;0.3300010296257097;0.32515454617287887
30.160096;1.3568482571584686;0.028646354697708074;0.023809661270037683;0.448468185028869;0.32922283735920244;1.3578037111682655;10.015978391511856;0.8321557475127835;-0.4244524479262777;-0.4244495034450878;0.018074606375027752;0.3300010421572585;0.32541354740581085
30.160096;1.3567356008895155;0.028524483283034058;0.024002732109982345;0.4484681366608919;0.32922277587675713;1.3580224749243928;10.015223681852925;0.8322254885337262;-0.42445247410851805;-0.4244494919594694;0.01807551060379288;0.3300010549611577;0.3256770823040851
30.160097;1.3565940093755229;0.02839790100900956;0.02418672769734321;0.44831874539853545;0.32912274711495404;1.3581975175312722;10.014480699894968;0.8322951727570449;-0.4244525001712242;-0.42444948383220543;0.01807519424875323;0.3299010679650007;0.3258452348235364
30.160098;1.3564638439560852;0.02827427842298385;0.02436593784871464;0.44816936565773935;0.3290227217584664;1.3583725521765921;10.013755967444974;0.832365116716598;-0.42445252613194717;-0.42444947912272246;0.018074727134004855;0.3298010811453802;0.3260173456056814
30.1601;1.35630534352787;0.028145617933549773;0.02453455954106987;0.4478722104893465;0.32882385740167963;1.3585053227826847;10.013055216405236;0.8324356297265949;-0.4244525520384384;-0.4244494778894547;0.018073167118848755;0.32960109452070036;0.3260928689184445
30.160104;1.3560775087516688;0.02799976923545931;0.024683787078040746;0.4472746958425085;0.328423971470336;1.358552588504345;10.01238310199529;0.8325070502475511;-0.42445257796288927;-0.4244494801840213;0.018071572395628864;0.3292011081163355;0.3259713968658895
30.160112;1.3557010912133065;0.027818242501045032;0.024800826854657548;0.44608345269123517;0.3276264795887805;1.3584280381906295;10.011742983235825;0.8325797686381108;-0.4244526040269813;-0.42444948605952576;0.01807096143997071;0.32840112192562165;0.32545256647869014
30.160128;1.3550137376658504;0.02755938231261858;0.024857217941847257;0.44370071445934944;0.32603044397766806;1.3579612590638337;10.01113710521517;0.8326541539902464;-0.4244526304215031;-0.4244494955728093;0.01807431073198225;0.3268011359246086;0.3241360654150145
30.16016;1.3536951044264307;0.02714315395196466;0.02479870147702761;0.43894175652630546;0.3228384213952434;1.3568117594601428;10.010567096249083;0.8327304871889547;-0.4244526573893411;-0.4244495087749033;0.018083622919227303;0.3236011501264111;0.32122164883815596
30.160224;1.351101883381053;0.02641281702570025;0.024519147217525784;0.4294499926642838;0.31645553061879195;1.3542959797064698;10.01003477902944;0.8328089829528522;-0.42445268519905166;-0.4244495256986651;0.01810894685303136;0.3172011646081233;0.31510942950289234
30.160288;1.3485180919836812;0.0256971993662364;0.024237450514434045;0.4199891825201524;0.31007149857491145;1.351777287037005;10.00954277755473;0.8328898137390859;-0.42445271412843344;-0.4244495463584454;0.018134326467052715;0.31080117949306796;0.30899834230123013
30.160352;1.3459456826623024;0.024996581518867772;0.023953081940040165;0.4105599605654732;0.30368632446639204;1.3492560192223217;10.009094240371772;0.8329730978945701;-0.4244527444372051;-0.4244495707632161;0.018157779019442186;0.304401194917863;0.3028880420559488
30.160398;1.3441046592321635;0.024485161489694485;0.02378311870297649;0.4037965441385586;0.29909261141003307;1.3474946083655797;10.008692172743181;0.8330588852452583;-0.42445277632628625;-0.42444959892029904;0.01817129804912552;0.299796211013378;0.29857273881531254
30.160398;1.3441229858516095;0.024427754819007105;0.02390642880473734;0.4037964863011266;0.2990925566238906;1.3476906866443168;10.008339253997518;0.8331471526047695;-0.4244528099170922;-0.424449630835113;0.018159849117864318;0.2997962279133435;0.298861317780692
30.160399;1.3441111898740348;0.024367960394400884;0.024014596581872893;0.4036495012424014;0.2989925330311135;1.3478390819874757;10.008037919736358;0.8332378093132312;-0.4244528452597831;-0.42444966652356825;0.01814839470314003;0.29969624576916715;0.29904994693812104
30.1604;1.3441088848343532;0.024314588726098048;0.02411293443669422;0.40350254508156913;0.29889252645888054;1.3479837391535272;10.007789849336332;0.8333306892590595;-0.4244528823470639;-0.4244497060106026;0.01813491141613267;0.2995962647415184;0.29923833733065974
30.160402;1.344074587476865;0.024257366979363617;0.024193977450346703;0.40320989926281753;0.29869366517874235;1.348079664617055;10.007595203523383;0.8334255203982219;-0.42445292112673566;-0.4244497493008924;0.01812135219922735;0.29939628497460924;0.29932619343914363
30.160406;1.343969776239888;0.02418791433542472;0.02425185878406649;0.402623874536985;0.29829489631097966;1.3480869188666695;10.007452605589384;0.8335219038777052;-0.4244529615151539;-0.42444979635167673;0.018107607506860718;0.298996306574499;0.299213129368685
30.160414;1.3437109876671596;0.024086212190519252;0.02427309933005583;0.40145014882120117;0.2974962819924681;1.3479186028109993;10.007359639411312;0.8336193384849471;-0.42445300340485154;-0.42444984706917294;0.018095499116090607;0.29819632960499176;0.29869887404083445
30.16043;1.3431398518595956;0.023912076214728985;0.024230607197895687;0.39910638775075624;0.2959002150619015;1.3474058573162766;10.007313495778192;0.8337172911810505;-0.4244530466749092;-0.42444990132336025;0.018084782327965468;0.2965963540977902;0.2973832097039149
30.160462;1.3419330555679487;0.02359186077921046;0.02407495571837947;0.3944232780522647;0.29270701849971914;1.3462058995889672;10.007311648290987;0.8338152525348612;-0.4244530912131418;-0.42444995896783566;0.018081179323387174;0.2933963800548598;0.2944661183381761
30.160526;1.3394482661292382;0.02297725167722497;0.0237054865022715;0.38508469849511956;0.28632287722079114;1.3436400481536726;10.007352022963225;0.8339127185324067;-0.42445313693038045;-0.4244500198478175;0.01809149533523685;0.28699640744751853;0.2883478022354313
30.160654;1.3344011031119722;0.021789316573879454;0.022931036948004267;0.36650167348842005;0.2735511716503375;1.338344734062925;10.007432939577766;0.8340091401863522;-0.42445318374888924;-0.42445008378874005;0.018133734518463375;0.2741964362409869;0.27582923989626884
30.160782;1.3293606561533509;0.02064199962980796;0.022167157631520683;0.34804975112654624;0.26077933004134046;1.3330454945340877;10.00755321503971;0.8341039306376585;-0.42445323158013265;-0.4244501505805472;0.01817407098103925;0.2613964664256407;0.2633082588691338
30.161038;1.3191873353759953;0.018463509349343026;0.02067571138440072;0.3115332597069138;0.23523073961346086;1.3222938972506992;10.007711885145975;0.8341965397955262;-0.424453280314249;-0.42445021997059285;0.01828072869551365;0.2357964980138454;0.2379904178827469
30.161294;1.3090236222926677;0.016426824410713227;0.0192562426862183;0.2755388455641372;0.2096792549266338;1.3115424425579747;10.007907532998367;0.8342864975555591;-0.42445332982266876;-0.42445029167429155;0.018386884239260052;0.21019653102071184;0.21267189687083593
30.16155;1.298867340585292;0.01452999271432949;0.017910173296132252;0.24006306550135184;0.18412262657585526;1.3007905560027349;10.008138288571017;0.8343733623985461;-0.4244533799641146;-0.42445036540043213;0.018491595075635362;0.18459656546445782;0.18735360211176236
30.16179;1.2893602245259457;0.012871820984823142;0.01671013935983998;0.20727938095013745;0.16016152926504565;1.2907206735494807;10.00840298921707;0.8344566463798765;-0.42445343059870566;-0.4244504408650195;0.01858680475785518;0.16059760136858997;0.16363664248980633
30.16179;1.2894902068852798;0.012875866305065757;0.016675619721769414;0.20727934284758529;0.1601614902118901;1.2908672951958615;10.008702001921334;0.83453578527695;-0.42445348162440516;-0.4244505177979283;0.018552438811361673;0.16059763874800306;0.16389296835150044
30.161791;1.2895853545799585;0.012871220401314299;0.016625835909199475;0.2071435177433276;0.16006147730687642;1.2909709157402516;10.00903668174787;0.8346101780367342;-0.4244535330092066;-0.42445059596276885;0.018517453397677224;0.16049767759471414;0.16404570970826318
30.161792;1.28968524349247;0.012865405576229644;0.016566929806244437;0.20700771674749435;0.15996147587975484;1.291074913837298;10.00940853119999;0.8346792850417974;-0.4244535847749036;-0.424450675175652;0.01847981191542359;0.16039771787794727;0.1641946992978393
30.161794;1.2897494305792099;0.01285165243064608;0.016494750290238273;0.20673614636363627;0.1597614893222831;1.2911374989197504;10.009818703169614;0.8347426962766613;-0.4244536369445392;-0.4244507552953584;0.018441496560649074;0.16019775957340765;0.1642399536434863
30.161798;1.2897365220260624;0.012822685792175688;0.016404642116631517;0.2061944245257221;0.15936267368112386;1.2911157032758755;10.010267911338095;0.8348001374536467;-0.424453689502623;-0.4244508361894536;0.018402542726463245;0.15979780270774105;0.16408127068866193
30.161806;1.2895672270624234;0.012766557520793916;0.01628860786042046;0.20511011405790872;0.1585639646980077;1.2909244034278458;10.010756838595396;0.8348514460195652;-0.42445374239470446;-0.4244509177152922;0.01836501681590637;0.15899784736740624;0.16351851022253408
30.161822;1.289080283413437;0.012655229023512257;0.016126962677383335;0.20294161834252877;0.15696546745161696;1.2903913903954194;10.011286480002225;0.8348965263147631;-0.42445379554831203;-0.42445099971647215;0.018328946629406782;0.15739789366029705;0.16215157999634855
30.161854;1.2879543325636245;0.012438696548145993;0.015884527845519716;0.1986136626754536;0.15377071562139666;1.2891784879553763;10.011858154722622;0.8349353394432538;-0.4244538488849041;-0.4244510820108262;0.018300277506278585;0.1541979416781626;0.15918111745215238
30.161918;1.285546938463405;0.012017674500721637;0.015490674422135916;0.18998092018057333;0.1473801058282083;1.286603630028087;10.012473255685007;0.8349679546326167;-0.42445390232483887;-0.4244511643916561;0.01828789400884842;0.1477979914999538;0.153009127946908
30.162046;1.2805747751070446;0.01120559946836434;0.014811213295919178;0.1728124663685907;0.1345976724532526;1.281304828407851;10.013132885865154;0.8349945953056929;-0.42445395580118706;-0.4244512466503658;0.018307659836329204;0.13499804321571832;0.1404412862661343
30.162302;1.270469821965855;0.009682477009742504;0.013611652485132327;0.13886730589434712;0.10903116458081005;1.2705581366704712;10.013837956470606;0.8350156372145721;-0.4244540092774483;-0.4244513285901007;0.01839443064861798;0.10939809692793749;0.11509767181244351
30.162814;1.250100859778336;0.007010307683906568;0.011556241228078568;0.0725416852928545;0.05788943017409545;1.2489216872616518;10.014589691240333;0.8350315296164936;-0.4244540627551499;-0.4244514100218985;0.018622098020071736;0.058198152721339866;0.06432159354603172
30.163326;1.2297414678126575;0.004802718913732179;0.009809285330493418;0.008302438987184697;0.006736182235918804;1.2272917138171087;10.01539004328106;0.835042637989337;-0.42445411627051083;-0.4244514907544921;0.018850661753076578;0.006998210623288264;0.016076905431479615
30.163608;1.2185896288405065;0.003776239115851867;0.00892580462877277;-0.02624274457903415;-0.02148777831286429;1.2154295130123605;10.016241677094074;0.8350491532541645;-0.4244541698890168;-0.4244515705969035;0.01895220991239677;-0.021248729412752212;0.02864002115537042
30.163891;1.2074420634673164;0.0028800454651225086;0.00813220495702168;-0.06015236882595159;-0.04971460350506174;1.2035704138230878;10.017147392806589;0.835051166820753;-0.4244542236930067;-0.4244516493878336;0.019052835829014642;-0.04949466747897495;0.05636767442497837
30.164173;1.1962966438723548;0.002112086200112843;0.007429424917133023;-0.09342631474644528;-0.07794421580641538;1.1917147727923316;10.0181093681602;0.8350488059018163;-0.4244542777554221;-0.42445172702040906;0.01915360082077544;-0.07774160365666921;0.08459892445893524
30.164455;1.1851550815187804;0.0014674111689236225;0.00681601979979551;-0.1260633594760127;-0.10617543257469499;1.1798629435713572;10.019128118271839;0.8350423324577442;-0.42445433212444855;-0.42445180343780464;0.01925353949554703;-0.10598753799034767;0.1129314922416659
30.16502;1.162702675759904;0.0005097056359592853;0.005965630763715323;-0.18942791351704738;-0.16264343368342984;1.1560112386665677;10.020201760272062;0.8350321821767864;-0.4244543868327554;-0.4244518786258985;0.01952068318075686;-0.16248047052157258;0.1695117155772116
30.165585;1.1402578640104397;-1.8962898446079658e-05;0.005458534809156654;-0.25024468321378;-0.21911678674884874;1.1321688993217327;10.021326856150539;0.8350189241594683;-0.42445444190911136;-0.42445195260501906;0.019793070026361256;-0.2189734013268344;0.2261347690279935
30.16615;1.117819433602014;-0.00015292373570839277;0.005284936991325643;-0.3085123135279658;-0.2755936220717388;1.108336063797748;10.02249963394246;0.8350031744211551;-0.42445449738651814;-0.4244520254065517;0.02007274776144898;-0.27546633050950037;0.2827719861096798
30.166715;1.095385151571606;7.386519240656746e-05;0.005434557545109988;-0.36422910817907383;-0.33207204537339285;1.0845127916202433;10.023716236995503;0.8349855281922403;-0.4244545533144549;-0.4244520970495974;0.020357800732646404;-0.3319592581622767;0.33941402448839836
30.16728;1.0729567349059883;0.0006295840071151287;0.005898212464382493;-0.41739707610322735;-0.3885523739159071;1.0606971161550984;10.02497302189576;0.8349665286652691;-0.4244546097711253;-0.42445216752322396;0.02065134606694096;-0.3884521843403328;0.39605702839783047
30.167712;1.0558499914748098;0.001265936919981705;0.00643306671616368;-0.4563239023923335;-0.43173284641620996;1.0425350317840003;10.026266821198554;0.8349466374923522;-0.42445466686800193;-0.42445223678262445;0.02086347913435648;-0.43164310907793635;0.4393984448495857
30.167712;1.0560178704922785;0.0013183672355033581;0.006335906626583926;-0.45632385222835586;-0.43173283235981863;1.0427074548927775;10.0275943796098;0.8349262063941407;-0.4244547247407291;-0.4244523047656051;0.020789239615643527;-0.4316430324353948;0.4395503340299017
30.167713;1.056142812301387;0.0013756091411427866;0.006241144430012025;-0.45641224831043453;-0.43183282722669236;1.0428402523425517;10.028952239982678;0.8349054933344262;-0.42445478353104427;-0.4244523714020713;0.02071460289669905;-0.4317429545234714;0.43979787916895957
30.167714;1.0562644558065752;0.0014360899565045247;0.006147116275853417;-0.4565006531386377;-0.43193283934456234;1.0429752855605419;10.030337461277663;0.8348846990917963;-0.4244548433721471;-0.42445243661924525;0.020638449810097714;-0.43184287548560674;0.44004106075924004
30.167716;1.05634252381139;0.0015031936642232865;0.006057142036089852;-0.4566774568710606;-0.43213283282196346;1.0430693620412377;10.031747643179761;0.8348639667767338;-0.4244549043834616;-0.42445250036675547;0.020560553912079445;-0.4320427954725305;0.44037981030124773
30.16772;1.056336675835988;0.0015788141339999175;0.00597301631578649;-0.45702981294993444;-0.43253168329809144;1.0430801826589675;10.033180504728433;0.8348433744348243;-0.42445496665798566;-0.424452562638667;0.020482631950763525;-0.43244271463450695;0.44091407988471076
30.167728;1.0561666038813398;0.0016645333807761512;0.005896351238227314;-0.4577353719609829;-0.43333050988016664;1.0429233839291303;10.03463437949167;0.8348229589228318;-0.42445503022745645;-0.42445262346022294;0.020404382213486276;-0.4332416331132048;0.4418427442505722
30.167744;1.0556732065628145;0.0017677729977866943;0.005834673498023586;-0.4591430876707393;-0.43492593224453424;1.042429580923193;10.036109002214415;0.834802727480802;-0.4244550950397136;-0.4244526828490043;0.020329447224837247;-0.43483655103520896;0.4435627536138473
30.167776;1.0545397179371352;0.0019013965077545338;0.0058015843496894;-0.4619455643491275;-0.43810899198358255;1.041262371593934;10.037605342623213;0.8347826487274308;-0.4244551609806331;-0.4244527407980438;0.02026136903462666;-0.438020468526007;0.44686700576268445
30.16784;1.0521409778582083;0.002093139686924409;0.005826768803613265;-0.4674957933391893;-0.4444406344060774;1.0387583151051893;10.039124840317612;0.8347626823475401;-0.4244552279190431;-0.424452797299836;0.02021160043433663;-0.4443533857201821;0.453315453447232
30.167968;1.047257829737571;0.002404490028182611;0.005976423128921309;-0.4783850488962858;-0.4569704288982298;1.0336228736926738;10.040669058196709;0.834742829796327;-0.4244552957402557;-0.4244528523667812;0.0202005396188506;-0.4568863027510357;0.46595894438670155
30.168224;1.0375684339432734;0.002974301066200771;0.006401780057742776;-0.4993408233726083;-0.4815016971024741;1.0233934401611144;10.042239617971704;0.8347231266450608;-0.4244553643431873;-0.42445290602424574;0.02027254803478531;-0.48142421973546334;0.4906022743844958
30.16848;1.0281561003482733;0.003587836866384271;0.006873869961182098;-0.5192381293960723;-0.5053322721312528;1.0134604475772748;10.043837556334337;0.8347035904906136;-0.42445543360184596;-0.4244529583020743;0.0203409531297326;-0.5052611367482552;0.5145407691129638
30.168736;1.019015774924709;0.004238708684456425;0.007387507596516318;-0.5381201766640371;-0.5284676991166378;1.0038213711263801;10.045462500684353;0.8346841975411675;-0.42445550333429055;-0.42445300924153934;0.02040606214393506;-0.5284040538002747;0.5377813764953239
30.168914;1.0128502041225762;0.0047454551105414605;0.007742732965095156;-0.5506795464869205;-0.5441540935206839;0.997341654185431;10.04711265254616;0.8346648865971674;-0.42445557330775324;-0.42445305890699564;0.020410209428184306;-0.5440959708699191;0.5535672173018522
30.168914;1.012952466976677;0.0048615948642043464;0.0076630624873061555;-0.5506795026598907;-0.5441541019207137;0.9975146711430296;10.04878547574192;0.8346455628735198;-0.42445564325835544;-0.42445310737719116;0.020281831390578167;-0.5440958879673684;0.553657240330662
30.168915;1.0131404644299546;0.0049798398712220075;0.007582783971892477;-0.5505005924235392;-0.5439285272483212;0.9977797050926268;10.050478291173023;0.8346261063771568;-0.42445571290649464;-0.4244531547182533;0.020146544729979062;-0.5438698051582014;0.5535164641901829
30.168916;1.0133222194297467;0.005101053424763087;0.007504216347452519;-0.5503210985507843;-0.543702952276317;0.998039973526605;10.052188280152532;0.8346063882105651;-0.4244557819832024;-0.4244532009768428;0.020003199768758317;-0.543644722531447;0.553371318248639
30.168918;1.0135892820352526;0.005222695228068296;0.007424890278742711;-0.5499636970932575;-0.5432529125173762;0.9983897219241669;10.053912436601001;0.8345862968191735;-0.4244558502691583;-0.42445324619150926;0.019851896675383764;-0.543194640158113;0.5529953686454523
30.168922;1.0140282305032042;0.005344613287683691;0.007344661315341927;-0.5492513016173344;-0.5423572371362289;0.9989232820273403;10.055647750858165;0.8345657429694856;-0.42445591761652957;-0.42445329038083573;0.019694985965709844;-0.5422975580711465;0.5521663104986901
30.16893;1.0148155837669794;0.005461667011162484;0.007257680139358337;-0.5478337704104004;-0.540577023062172;0.9998250546687133;10.057390946693765;0.8345446184107412;-0.42445598394452894;-0.4244533335141997;0.01953304375524644;-0.5405164762623762;0.5504469105173057
30.168946;1.016289691531278;0.0055703582300653445;0.007158364357520772;-0.5450333822663385;-0.5370687940911912;1.0014545068471066;10.059137887091502;0.8345227659503089;-0.42445604922015495;-0.4244533754966712;0.01937173803056618;-0.5370073947017651;0.5469931964824679
30.168948;1.0164827725454681;0.005698079852180156;0.0070891322285862955;-0.5447697376440189;-0.5367398649707685;1.0017252081425543;10.060883336336039;0.834500047485277;-0.42445611342752626;-0.42445341617206406;0.019193630064972038;-0.5366793133762939;0.5467126359606215
30.168948;1.0165391739335798;0.005827899399503662;0.007024361415938959;-0.5447697043857065;-0.5367398678323357;1.0018478265905268;10.062621375445925;0.8344764828600602;-0.424456176542993;-0.42445345534155876;0.019009116797767258;-0.536679232312389;0.546752961461851
30.168949;1.0166767766911158;0.005956967184352836;0.006959379054191018;-0.5445963372268248;-0.5365231722338801;1.0020540948320715;10.06434588244876;0.8344522705944506;-0.42445623853219594;-0.424453492790518;0.01882053398402245;-0.536462151573493;0.5465693171933468
30.16895;1.0168088747256616;0.006086461948253015;0.006895755261754858;-0.5444240616561188;-0.5363075859100647;1.0022518102084201;10.066050252147548;0.8344276268717395;-0.42445629935773926;-0.4244535283028364;0.01862624638741925;-0.5362460712627242;0.5463795627141886
30.168952;1.0170213535239474;0.00621418792990636;0.006830311899048813;-0.5440789165436304;-0.5358764339124409;1.0025318174560396;10.067727127156036;0.834402651883911;-0.42445635898112277;-0.42445356166184806;0.01842964104503086;-0.5358139915300163;0.5459667212493727
30.168956;1.0173999273692345;0.006341411488348042;0.006763245688721246;-0.5433898863301782;-0.5350163072664029;1.0029849465932534;10.06936902259005;0.8343773513173746;-0.42445641734344236;-0.4244535926620244;0.018230098503369686;-0.5349539125545034;0.5451188089033198
30.168964;1.0181119639416787;0.0064641336936999165;0.006689033951586088;-0.5420198533642335;-0.5333082967429369;1.0037899844455171;10.070969278642345;0.8343516876875585;-0.42445647433548844;-0.4244536211346002;0.01802904268071182;-0.5332458345089276;0.5434160300109372
30.168978;1.0193506933903027;0.006580675347789517;0.006604485867798044;-0.5395774018954441;-0.5302701091573462;1.005150700921938;10.072522860015363;0.8343255587604231;-0.424456529799442;-0.42445364695355586;0.017830013297350927;-0.5302067575380904;0.5403756896329546
30.168978;1.019365430097952;0.006712786445468154;0.006544540586809143;-0.5395773780418212;-0.5302700997775819;1.005210885192498;10.074026889903482;0.8342987556778324;-0.4244565835559064;-0.4244536700028297;0.01761862750292408;-0.5302066817581411;0.5403666863792935
30.168979;1.0194559685198152;0.006843794526022882;0.00648312718075001;-0.5394098202809727;-0.5300622777874799;1.0053503528364056;10.075480005999717;0.8342709622224241;-0.4244566354175996;-0.4244536901398343;0.017406433540011344;-0.5299976072672588;0.5401420832451665
30.16898;1.0195404853397843;0.006974107749983434;0.006421582487419373;-0.539241628277599;-0.5298533429570529;1.0054789387492122;10.07688042848445;0.8342418026948356;-0.42445668520387364;-0.42445370720019804;0.01719280603444579;-0.529789534156774;0.5399119838102833
30.168982;1.019701036310527;0.007101954804502662;0.006357875767271336;-0.53890691916575;-0.5294377206864239;1.005686544209211;10.078224985077064;0.8342109003930943;-0.4244567327704963;-0.42445372104031376;0.016977965126525944;-0.5293734625132028;0.5394675726882789
30.168986;1.020019696869897;0.007226796478105424;0.006291235569356984;-0.5382394184960179;-0.5286098077511165;1.0060592120526408;10.079510235181846;0.8341778904297585;-0.4244567780254582;-0.4244537315687869;0.01676402116111464;-0.5285453924252982;0.5386049944522471
