time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.168994;1.0206594205695485;0.007345292187075205;0.006217593145598964;-0.5369120258983258;-0.5269651276317102;1.006769121197657;10.080733925089355;0.8341423940269779;-0.4244568209180373;-0.4244537387375628;0.0165520050135017;-0.5269003240074442;0.5369193817426321
30.16901;1.0219318483488047;0.007456061355825445;0.00613381602799879;-0.5342901592440634;-0.5237246456794371;1.0081474836081772;10.08189525534365;0.8341040112865687;-0.42445686141294064;-0.42445374252305773;0.016343941769666064;-0.5236582574088546;0.5336310602075109
30.169042;1.0244211558920056;0.007554343335495766;0.0060316745709501065;-0.5291734221492713;-0.5174303828981864;1.010814423562532;10.082994152578328;0.8340623706920285;-0.4244568994685044;-0.4244537429183786;0.01614691616559011;-0.5173621927923764;0.5272837713644046
30.169106;1.0291400030962452;0.007642868371850968;0.0059075583704801815;-0.5194324586848716;-0.5055541043526728;1.0158449264579696;10.084030364276424;0.8340172128937046;-0.4244569350326024;-0.424453739929008;0.015972081418735753;-0.505483130317546;0.5153497904660372
30.16917;1.0334924791267248;0.007746357196736592;0.005806232493972465;-0.5103304784267625;-0.4945789595761388;1.0204828812363418;10.08500282344346;0.8339684252675915;-0.42445696805435196;-0.42445373357804117;0.015795673634956132;-0.4945050701431245;0.5043116777523091
30.169234;1.0375046727721726;0.00786070100819367;0.005724196626302492;-0.5018370718635102;-0.48444052805850707;1.024756141584165;10.085909328587348;0.833916013107435;-0.42445699851050966;-0.4244537239161701;0.015620031299279625;-0.484364012429382;0.49410606058578893
30.169298;1.0412015345901438;0.007983898171005114;0.005659751858854888;-0.4939197273065176;-0.4750765750352872;1.0286905225772538;10.086746802583045;0.8338601039594905;-0.424457026419365;-0.42445371101920654;0.015444568952381898;-0.47499595734494426;0.4846695629742989
30.169362;1.0446061222352478;0.008113056028643125;0.005610051245559657;-0.48654284162661854;-0.466426005515691;1.0323117931538737;10.087512047467381;0.8338009763864158;-0.4244570518115588;-0.42445369497307767;0.015269740580969218;-0.4663439050814825;0.47594588889725736
30.169426;1.0477396263645389;0.008246826106006981;0.005573495702310597;-0.4796773741766481;-0.4584377024635996;1.035640770424122;10.088202165408282;0.8337389863965897;-0.4244570747024831;-0.4244536758557455;0.015097012739832034;-0.4583538558453799;0.4678818423754922
30.169554;1.0533790098046367;0.008437788950833466;0.005579663302372694;-0.46730448531913493;-0.4441879083974199;1.0416243952612791;10.088814589503754;0.8336744195154249;-0.4244570951220861;-0.42445365372621413;0.0149708264728514;-0.444098809822525;0.4535545856317527
30.169682;1.0581799685377908;0.008647739571242945;0.005615389955263346;-0.4566112806405431;-0.43202047581927694;1.0467116601114956;10.089347589750611;0.8336074378131236;-0.42445711316217627;-0.4244536286340086;0.014848585762563352;-0.4319287671520829;0.44131152255757694
30.16981;1.062258596659239;0.008868573739182655;0.005671597168423888;-0.44739980175525856;-0.4216454079511758;1.0510275542606458;10.089801041880099;0.8335381803046701;-0.4244571289668803;-0.4244536006417013;0.014727696238469395;-0.4215507279362195;0.43086049866258097
30.169938;1.065719027410229;0.009096463206437921;0.005743591720778321;-0.439480808236077;-0.4128026672427754;1.0546811185310971;10.090176329513394;0.8334668966918792;-0.42445714267536333;-0.4244535698260955;0.014610591524655358;-0.41270669227329704;0.42194445882661635
30.170057;1.0684645483632536;0.009318608113405907;0.005819906016402533;-0.43310863856809095;-0.40573683854784026;1.0575704596154407;10.090475220599702;0.8333939642330234;-0.4244571543874758;-0.42445353625180704;0.014491667105068738;-0.40563866026949397;0.4148058222629097
30.170057;1.0683714808814413;0.009390982486786853;0.005781715759910905;-0.4331086248346171;-0.40573681072975354;1.0574416755129021;10.090698745444238;0.8333198044911446;-0.4244571641734961;-0.4244534999492741;0.014287168527729596;-0.4056386320250447;0.41473242554302514
30.170058;1.0682962524960729;0.009462067223294563;0.005746468169939458;-0.4330589864694021;-0.40568232050731384;1.0573257871321915;10.090847233362936;0.8332448319417274;-0.4244571720955726;-0.4244534609161886;0.014086174031019619;-0.4055846076362268;0.4146082752603023
30.170059;1.0682191863661945;0.009530858331129459;0.005712913877022387;-0.4330109396311683;-0.40562894927723003;1.0571997711583627;10.09092157555288;0.8331694467201779;-0.42445717822661133;-0.4244534191336729;0.01388966081151008;-0.4055295872090606;0.4144869203079091
30.170061;1.0681615786406922;0.009600808769876934;0.005683758907835765;-0.432912458005538;-0.4055199797307049;1.0570866856292833;10.09092435942651;0.8330940222407375;-0.4244571826551608;-0.4244533745822011;0.013697538484588398;-0.4054215708569826;0.4143169344236663
30.170065;1.0681436640199846;0.009670264399017203;0.005657013623520678;-0.4327170792741559;-0.40530433211461664;1.0570097183409877;10.090859577922593;0.8330189292891675;-0.4244571854674036;-0.42445332725573937;0.013508667712027553;-0.40520655868355254;0.4140448364902581
30.170073;1.068209747908997;0.009745839257891513;0.0056382883323488845;-0.4323297427755939;-0.4048763539800294;1.0570130666325206;10.090731212779291;0.8329445928238194;-0.4244571867342902;-0.4244532771751454;0.013326929267731595;-0.40477755075001154;0.4135642403007959
30.170089;1.0684411727391263;0.009830975594692976;0.0056300059328090405;-0.4315656928913413;-0.40403266233056984;1.0571837864744167;10.090542265051525;0.8328714989921091;-0.42445718651857944;-0.4244532243854652;0.013154270484022583;-0.40393354704336476;0.4126746658325981
30.170121;1.0689903555592164;0.009935784662220452;0.005640412771786405;-0.43008012678482677;-0.40239421537988784;1.0576837420747718;10.090295324483797;0.8328001497677614;-0.42445718487585615;-0.4244531689378745;0.01299666494262901;-0.40229454748181;0.4109967904677543
30.170185;1.0701226891048534;0.01008192944956441;0.005687783197964527;-0.42727160864249814;-0.39930291193239187;1.0587916347138526;10.089993844338844;0.8327310145430765;-0.42445718183563763;-0.4244531108850094;0.012865093215364075;-0.39920255194242943;0.4078735951086605
30.170313;1.0722285079838947;0.010312502696870313;0.005809271914052469;-0.42224241398681767;-0.39378813411104396;1.0609220737585385;10.08964256910273;0.8326644866442353;-0.4244571773914984;-0.4244530502958262;0.012785614235766306;-0.3936875602687998;0.40233677801134327
30.170569;1.0756723316911017;0.010713736429766927;0.006081536791980074;-0.41413009923467575;-0.38494759659924815;1.06445968549258;10.089247044030847;0.8326008558359865;-0.42445717153294665;-0.4244529872695153;0.012804407123220389;-0.38484457227276025;0.3934838944263338
30.170825;1.0781596780667502;0.011118953372505395;0.006366832153019558;-0.40817581913182716;-0.37850045433646645;1.0669701840090033;10.088812879319764;0.8325403333356626;-0.42445716429632513;-0.42445292193569184;0.012828706858217746;-0.3783965877550867;0.3870328726847279
30.171081;1.0799316261205434;0.011524929348156557;0.006660897921155947;-0.40385262497536595;-0.3738411069282773;1.0687093522391928;10.088345234492047;0.8324831104213325;-0.4244571557767625;-0.42445285444063613;0.012856723662674124;-0.3737366065206318;0.382376948372442
30.171337;1.0811812573904984;0.011931319384144058;0.006962368599726762;-0.4007340797511286;-0.3704906310834953;1.0698800323369;10.087849183670684;0.8324293772822771;-0.4244571461002749;-0.42445278493521954;0.012890617712299792;-0.37038662837037056;0.3790384165808604
30.171593;1.0820537663560756;0.012338241042282818;0.007270650145682468;-0.398494361100821;-0.3680889974236298;1.070636225860689;10.087330552426165;0.8323792702648865;-0.42445713539983054;-0.42445271358264897;0.012930518860483877;-0.36798465309058553;0.37665546290967583
30.171849;1.082655323983424;0.012743650422120988;0.0075834450196934685;-0.3968901267855703;-0.366370676890986;1.071091265141796;10.086796031432637;0.8323327832820892;-0.424457123801509;-0.42445264057740484;0.012974564356445934;-0.3662676804574035;0.3749651249309586
30.172105;1.083062136112268;0.01314906552708045;0.007901907136880597;-0.39574480009547847;-0.36514452713683865;1.0713259073676766;10.08625271999134;0.832289737920235;-0.4244571114141321;-0.4244525661455861;0.0130239170677335;-0.3650427102610016;0.3737744587227923
30.172361;1.0833312967393456;0.01355416272289301;0.008225521881650112;-0.39493002176490305;-0.3642716682722501;1.0714012202841359;10.085707657991032;0.8322498622579073;-0.424457098324172;-0.42445249051878364;0.013079753875716825;-0.36417174233269467;0.3729454287310533
30.172617;1.0835018432237005;0.01395998581452451;0.008555048238400718;-0.39435225551778863;-0.36365208793816767;1.07136132699059;10.085167421603645;0.8322128760719478;-0.4244570845875877;-0.424452413921118;0.013140244455529655;-0.36355377654639714;0.3723767538246165
30.172873;1.0836027322608008;0.014364772275757368;0.008888576329483476;-0.39394531258490223;-0.3632147023910346;1.0712362209527022;10.08463800849834;0.8321785222119906;-0.424457070228852;-0.42445233659395015;0.013206519739266814;-0.36311681280147656;0.3719960508847502
30.173129;1.0836547457890588;0.014769399766435678;0.009226545856849587;-0.39366034458309346;-0.36290728179286336;1.071049749883888;10.084124777807427;0.8321465936626785;-0.4244570552713187;-0.424452258812291;0.013279623459122874;-0.3628108510204715;0.37175270888343687
30.173385;1.0836715137246922;0.015173160137223361;0.009567947802036918;-0.39346155149438705;-0.36269205289852197;1.0708176887118963;10.083632126262405;0.8321169125210522;-0.42445703978084764;-0.4244521808583121;0.013357476732964899;-0.3625978911699971;0.3716078616372942
30.173641;1.0836645765676378;0.015577124863253583;0.009913496247875169;-0.39332679306393564;-0.36254456177244015;1.0705528114982146;10.083163263191341;0.8320892633623185;-0.42445702386357514;-0.42445210298810454;0.013440892125022702;-0.3624519332721998;0.3715347402974026
30.174153;1.083681169681332;0.016297137282232307;0.010553669082586568;-0.3931651581764087;-0.362365094033087;1.0703069293023886;10.082720562435277;0.8320634103150291;-0.42445700761666744;-0.4244520254209303;0.013734626534119946;-0.36227597738220807;0.37144404236911194
30.174665;1.083656446327078;0.017011323261457552;0.011192466667741662;-0.3931059648410341;-0.3622944014448898;1.0700118601063289;10.08230677109551;0.8320391773802518;-0.42445699110407953;-0.424451948345928;0.014036423083009586;-0.3622090235577567;0.37146613589145905
30.175177;1.0836081615965862;0.017719136997772625;0.01182919424330734;-0.39310151409867927;-0.362282502380382;1.0696883978983316;10.081925983271235;0.8320164875100229;-0.4244569743777144;-0.4244518719469181;0.014344986774035817;-0.36220107184418904;0.37155051203937095
30.175379;1.0835442037651992;0.018047741336902314;0.01212008291592986;-0.3931075970909848;-0.3622859751802751;1.0693453691107921;10.081582546951001;0.8319953592706752;-0.4244569575039364;-0.42445179642697123;0.01440492144801854;-0.36220612226046534;0.3716395005774287
30.175379;1.0834752637819778;0.0181324297344692;0.012189415293552148;-0.39310758738065565;-0.3622859377376463;1.0689957074244265;10.081279023142448;0.8319758805728561;-0.42445694057456607;-0.4244517220060308;0.014302756227783736;-0.3622061747844697;0.3717181624056774
30.17538;1.0834078543515027;0.018217923725854516;0.012262216844541542;-0.39310755879485204;-0.3622858817406214;1.068646477266998;10.081015912244451;0.8319581404866591;-0.4244569236943935;-0.4244516489016787;0.014204070469922848;-0.36220622936043506;0.3717983541229667
30.175381;1.083342293715004;0.018302791760632698;0.012336754473902426;-0.39310873672209024;-0.36228693646396765;1.0682988380946798;10.080792740986027;0.8319421115297434;-0.4244569069596435;-0.4244515773039024;0.014106568900333766;-0.3622062859263488;0.37187960545373544
30.175383;1.083278931151508;0.018388314571119127;0.012413890390118533;-0.3931086823811273;-0.36228684881933926;1.067953947208951;10.080608475350434;0.8319275803771063;-0.4244568904700402;-0.42445150735270304;0.01401306872322428;-0.3622073444267106;0.37196258945655286
30.175387;1.0832180340215223;0.018474279478498848;0.01249319490127338;-0.3931086013640718;-0.3622867298007443;1.067613857172435;10.080461456006022;0.8319142144329341;-0.42445687436528456;-0.4244514391445029;0.013922470150119055;-0.362207404802717;0.37204473425715123
30.175395;1.083159797241387;0.01856407819454425;0.012577649061166287;-0.39310843449521;-0.3622865247687554;1.0672774875065012;10.080349742306817;0.8319016982099977;-0.4244568588227411;-0.4244513727656151;0.013837725955816052;-0.3622074669902055;0.37212665539604417
30.175411;1.0831054501899982;0.0186630612434989;0.012672107117972384;-0.3931096542545914;-0.3622872458652396;1.0669466893071229;10.080271370291685;0.8318898294530384;-0.4244568440092032;-0.42445130832078676;0.01376082155508783;-0.3622085309312016;0.3722090142656621
30.175443;1.0830532782595195;0.018778489599917878;0.012783223102495656;-0.3931126090149278;-0.3622898598441146;1.066622335580672;10.080224142114373;0.8318785091355281;-0.4244568300490389;-0.42445124593011835;0.013698791574643177;-0.36221059657771754;0.3722917633026143
30.175507;1.0830045488390165;0.018930019503668682;0.012928988917054766;-0.39311611585603934;-0.3622929151975377;1.0663063264647152;10.08020531421991;0.8318676797974989;-0.4244568170378689;-0.42445118570652646;0.01366575603418401;-0.36221466388344253;0.3723761491741408
30.175635;1.0829606486862942;0.019155931011369032;0.013144605642396983;-0.3931246888093144;-0.3623001664280754;1.0659994932044077;10.080211677270594;0.8318573266836438;-0.4244568050643249;-0.4244511277531845;0.013686938821915323;-0.3622227327898896;0.372464844178752
30.175891;1.0829222521010058;0.01953292692075906;0.013500831446892972;-0.39314299308082323;-0.3623157680045534;1.065702546538504;10.080240050946285;0.8318475181023215;-0.424456794200878;-0.42445107217189226;0.013816644148795673;-0.3622408032146692;0.3725658156424657
30.176147;1.0828868358341404;0.019905391444368103;0.013854431409208216;-0.3931621208173627;-0.36233246321730017;1.065414148859834;10.080287616287313;0.831838412240211;-0.42445678448307117;-0.4244510190504895;0.01394920926300288;-0.36225887505234505;0.3726639269589104
30.176403;1.082854831009328;0.020271727727086134;0.014204055991121609;-0.3931820932140068;-0.3623502717216535;1.0651359806027088;10.080352046871093;0.8318302480747731;-0.42445677592105385;-0.4244509684453801;0.01408698033749086;-0.3622789481846624;0.3727608242961227
30.176659;1.08282879217477;0.020634226657456307;0.014551918460696308;-0.3932023812190405;-0.36236803261936523;1.0648687117015347;10.080431782583211;0.8318233279880937;-0.42445676853252;-0.4244509203787315;0.014227337630043286;-0.36230002247755894;0.37285492279518734
30.176915;1.0828072753946016;0.02099115505383988;0.014896606286489656;-0.39322348560889864;-0.3623868751872119;1.0646119439983488;10.08052598734362;0.831817982818318;-0.42445676235426777;-0.42445087483966987;0.014373735316944733;-0.3623200977580596;0.37294387082034103
30.177171;1.0827917631876127;0.021341652919945515;0.015237509421812366;-0.3932457791778968;-0.3624068147720712;1.0643671685866054;10.08063369923756;0.8318145641097294;-0.4244567574164596;-0.4244508317853792;0.014524685000573091;-0.3623421738013924;0.3730300686255498
30.177427;1.0827817588816813;0.021684334444587672;0.015573691485839876;-0.3932664998037096;-0.3624256341564592;1.0641347355217727;10.080753000440634;0.8318134615589267;-0.42445675370930364;-0.4244507911559824;0.014681700534660535;-0.3623632503534204;0.3731100873132667
30.177683;1.0827797235132242;0.022020821393373937;0.015907117904967728;-0.39328875328857316;-0.36244553337828694;1.0639148491158121;10.080881121522255;0.8318150808331681;-0.4244567511912386;-0.42445075290534623;0.014844285451872113;-0.36238432717494495;0.3731843764055769
30.178195;1.0827857132015712;0.02264579832026402;0.016509959779004282;-0.39333157924718765;-0.36248415913316995;1.0637075855345997;10.081014809433956;0.8318197749981248;-0.42445674982662124;-0.42445071702369885;0.015229952400165994;-0.36242740407419466;0.37328520313008995
30.178707;1.0827991711219047;0.02325730271623031;0.01710448380368533;-0.3933743491083119;-0.36252273141092894;1.0635139496063275;10.081150358901345;0.831827786156735;-0.4244567496003132;-0.42445068353820936;0.015625204317664353;-0.36247048091223766;0.3733797342790499
30.179219;1.0828200161637143;0.023859010831088878;0.017694400407497195;-0.3934169929461702;-0.3625611801553974;1.063331948215518;10.081284003344168;0.8318392408917987;-0.42445675050826354;-0.42445065250456643;0.016028472355941986;-0.362513557595282;0.3734673724649913
30.179731;1.082846933054151;0.024449239048831856;0.018278168502302215;-0.39345918446544353;-0.36259954493430635;1.0631635538363988;10.081413012693991;0.8318541889612414;-0.4244567525522265;-0.42445062399146977;0.016442077107367163;-0.36255563405992325;0.37354676280366045
30.180243;1.0828815248763022;0.025028805803523655;0.018856218716316143;-0.3935016284665232;-0.3626377954041689;1.0630065757052634;10.081536693766527;0.8318726428629493;-0.4244567557316828;-0.4244505980553645;0.016864234926107554;-0.362597710242359;0.3736183360893188
30.180755;1.082922299484334;0.025598300105568305;0.019428688465548998;-0.3935439683934276;-0.36267594934629926;1.0628616186601614;10.081656462149692;0.8318945668643583;-0.4244567600258177;-0.42445057472531833;0.017296049153187318;-0.36263878604730415;0.37368067123665283
30.181779;1.0829702869402857;0.0267217858006584;0.02051487001630102;-0.39362675734376723;-0.36275089668945465;1.0627301552298687;10.081774984403427;0.831919808028413;-0.42445676538666455;-0.42445055400438086;0.018182498329796747;-0.36272186134176443;0.3738020988479124
30.182803;1.0830236577424701;0.02782756149573612;0.02158736537796086;-0.39370790364464947;-0.36282431124138803;1.062608581582777;10.081894956878298;0.8319480727268361;-0.42445677174808605;-0.4244505358670794;0.019082491669503116;-0.3628029359688833;0.37391436056839383
30.183827;1.0830818412043421;0.028914956509625916;0.022645035950678512;-0.39378743525605797;-0.36289621384131104;1.0624982270590246;10.082018456575272;0.8319789886312119;-0.42445677904613127;-0.4244505202523706;0.019994954331057732;-0.3628820097690783;0.3740171879853575
30.184851;1.083144034679089;0.029987385432855434;0.0236906283724272;-0.3938665225326876;-0.3629676907674787;1.0623964200900124;10.08214735565549;0.832012133461332;-0.4244567872444722;-0.42445050707627263;0.020920878301868253;-0.3629610825959622;0.3741124667716909
30.185875;1.0832093260553168;0.031044474153827176;0.024723501466431052;-0.3939451718307416;-0.3630387360252529;1.0623046339246136;10.082284092008852;0.8320470277116814;-0.4244567963327823;-0.4244504962577851;0.021858337137015307;-0.3630381543115943;0.37419791349468773
30.186899;1.08327668014787;0.03208878360924783;0.025745737406932933;-0.3940233478086309;-0.36310931784901757;1.062220594690853;10.082431836581286;0.832083202733893;-0.4244568062970001;-0.42445048771391625;0.022807464031207855;-0.3631142247714094;0.37427438600641794
30.187923;1.0833440759457946;0.03312018755517981;0.026756890869933724;-0.3940995119124712;-0.36317836071845994;1.062146269187795;10.082593704058883;0.8321203144943593;-0.42445681710349215;-0.42445048131960444;0.023768412727568137;-0.363189293822232;0.3743417424940607
30.188947;1.0834126798946753;0.03414076091507077;0.02775836002083312;-0.3941755648324818;-0.3632469412243098;1.062079752197968;10.082771759805512;0.832158186935861;-0.4244568286997655;-0.42445047688828014;0.024739328175952025;-0.36326336132044534;0.3743996523498599
30.189971;1.083479813468486;0.03514988154812015;0.028749018759779973;-0.3942508144932928;-0.3633150917163877;1.0620230953863727;10.08296707376908;0.8321967518558137;-0.42445684101141573;-0.42445047420858123;0.025722315410516387;-0.3633374271582639;0.3744490339306927
30.190995;1.083546890466339;0.03615114209904636;0.02973135262298402;-0.3943247198349234;-0.3633816377417312;1.0619741551788338;10.083180465631486;0.8322359722255726;-0.42445685394618626;-0.4244504731033905;0.026716395875730048;-0.36340949127603767;0.3744876002415168
30.192019;1.083611224371621;0.03714547346279018;0.030705379884655548;-0.39439896985529693;-0.3634488056886198;1.0619335928223586;10.0834126232221;0.8322758250408809;-0.42445686741323596;-0.4244504734514168;0.02772046523929934;-0.3634815536535182;0.3745171692464881
30.193043;1.0836729927963877;0.03813467501686057;0.03167180114097184;-0.394472725844801;-0.36351549576370784;1.0619020277723474;10.083663575881143;0.8323162906366288;-0.4244568813401407;-0.42445047517132617;0.028734299998182992;-0.36355261429132113;0.3745368747864847
30.194067;1.0837314563533855;0.03911880760359049;0.03262976628657222;-0.394544792054982;-0.3635805993029899;1.06187714948909;10.083932366447556;0.8323573127516692;-0.42445689566910677;-0.42445047821264725;0.02975763031064889;-0.3636226731943904;0.3745470611910415
30.196115;1.0837899384292928;0.041144530752668114;0.03454282609728605;-0.39468858171327037;-0.3637104666727783;1.0618626879903765;10.084217161652969;0.8323988018281951;-0.4244569103402012;-0.42445048255382384;0.0317272147633737;-0.36376073035891376;0.3747034381219727
30.197958;1.0838428550384491;0.042953803880657164;0.036251044182515235;-0.39481729133160887;-0.36382686423269045;1.061854360002878;10.084515339831318;0.8324406962889809;-0.4244569252999533;-0.4244504881888025;0.03352087715920754;-0.3638837857590114;0.374826169752384
30.199801;1.0838906511226851;0.04475921749745257;0.037949596455272225;-0.39494391374241333;-0.3639415648920781;1.0618528664055762;10.084823643711427;0.832482979947548;-0.42445694054451255;-0.4244504951087545;0.03532551223855934;-0.36400383934563046;0.3749443303746847
30.201644;1.083935255865354;0.04655952336253486;0.039636617539186604;-0.395069282526711;-0.3640546836375846;1.0618578644093517;10.085138798445653;0.8325255872814247;-0.42445695613854845;-0.42445050330211104;0.03714004906739778;-0.36412289107183626;0.3750602864191024
30.203487;1.0839747453614503;0.0483599445010439;0.041316468328624234;-0.3951937079591222;-0.36416715318212967;1.061868903609284;10.085458060610328;0.8325682919357573;-0.4244569721792246;-0.4244505127889497;0.03896439473848369;-0.3642399409212814;0.3751735264602029
30.205331;1.0840089678668172;0.050157708157108294;0.04298629099487307;-0.3953161184912504;-0.3642780037885082;1.0618854444707404;10.085779225713097;0.832610732346321;-0.42445698875268595;-0.4244505236393177;0.040798408848100085;-0.3643559889056614;0.3752855652999013
30.207174;1.0840397314091113;0.05195715166903275;0.044649903288698695;-0.39543833562647546;-0.36438823513558033;1.0619069836076311;10.086100391718212;0.8326525261826347;-0.424457005914808;-0.4244505359242047;0.042639892074765866;-0.36447003504748204;0.37539571620957146
30.209017;1.084063839409702;0.05375752615302132;0.04630674954854;-0.3955592651618019;-0.36449783738560004;1.0619331586061311;10.086419854788414;0.8326933021793385;-0.42445702369608124;-0.42445054965746265;0.04448956774077998;-0.3645830793794199;0.3755056554348894
30.21086;1.084084113814235;0.05555998948930749;0.04795782113964938;-0.3956800124273065;-0.36460683141310457;1.0619637273994338;10.08673624135873;0.832732656808002;-0.4244570421295928;-0.4244505647984097;0.04634607956762812;-0.364694121948478;0.3756149190501754
30.214547;1.0841046765900608;0.05921232645578699;0.051305652546286946;-0.3959167165478298;-0.36482081435465014;1.062002476125171;10.087048960790863;0.8327701400684052;-0.42445706127470634;-0.4244505812927617;0.04991698298428313;-0.36491316280723585;0.3760667658968526
30.218233;1.0841192209003023;0.06286441343168807;0.054645711853423845;-0.39614919169663343;-0.3650311158690689;1.0620441804908445;10.08735883490587;0.832805291188943;-0.4244570812161912;-0.4244505991035384;0.05349573328995547;-0.3651282019962194;0.37654068244880334
30.221919;1.0841286075729082;0.06651939338066992;0.057980850983360824;-0.39637900644078594;-0.3652388662020112;1.0620906181596976;10.087668059195781;0.832837696632874;-0.42445710205484505;-0.42445061821713537;0.057080747586183124;-0.3653392395311726;0.37703720684391623
30.225606;1.0841319965843252;0.07017570545286515;0.06130961584784108;-0.39660458562919065;-0.3654429309628446;1.0621395645482061;10.08797937589026;0.8328670000872886;-0.42445712389196805;-0.4244506386231578;0.06067051696184136;-0.3655452754055023;0.3775557472665424
30.229292;1.0841296658089838;0.07383559067015326;0.0646340029579079;-0.39682591224398955;-0.36564330594371797;1.0621917708384676;10.088295364102736;0.8328928290437241;-0.42445714680482505;-0.4244506602780432;0.06426567817410757;-0.3657473096016261;0.3780978649844477
30.232979;1.0841230333366767;0.07749967482327891;0.0679545028470787;-0.3970445137258002;-0.36584105149517643;1.062246928746661;10.088617945750356;0.832914729073287;-0.4244571708439812;-0.42445068308973005;0.06786404497144695;-0.36594534210761787;0.37866349093677654
30.236665;1.0841124024920914;0.08116766753248605;0.07127088484279345;-0.39725924683002445;-0.3660351258857183;1.0623046059555694;10.088947758601384;0.8329322022010096;-0.4244571960576231;-0.4244507069427689;0.07146659424432009;-0.3661393729347963;0.37925298323510387
30.244038;1.0841068692393794;0.08852686420257473;0.077980076924245;-0.3976769776142972;-0.36641315561351984;1.0623702061728204;10.089283688489568;0.8329448227759214;-0.424457222501444;-0.42445073173134185;0.07849536497116757;-0.3665164021183518;0.3807521389133152
30.251411;1.0840968627484586;0.09589114958429545;0.0846863936718031;-0.39808188970711633;-0.3667795864407717;1.062437035973231;10.089623257220396;0.8329523242646162;-0.4244572502228832;-0.4244507573705783;0.08552932626686527;-0.36687842970268736;0.382352222640047
30.258783;1.084082576288509;0.1032590508733603;0.09138871695653411;-0.3984716404012689;-0.3671322628365477;1.0625034297064468;10.089963986994674;0.8329545869010896;-0.4244572792478839;-0.4244507838021261;0.09256530299635872;-0.3672254557260956;0.3840512424157119
30.266156;1.0840632246710116;0.1106317260991788;0.0980885371882002;-0.3988457459743601;-0.3674710653379351;1.0625698376292732;10.090304216872992;0.8329515404178633;-0.4244573095796041;-0.42445081100721593;0.09960398218134649;-0.36755648021803233;0.3858470554872234
30.276156;1.0840462757983342;0.12063430881128175;0.10720412984727681;-0.39933213290672565;-0.36791138442351945;1.0626388403155738;10.090642428705099;0.8329430565594693;-0.42445734119275474;-0.42445083900626157;0.10908599957659254;-0.367982503220993;0.3885277132298977
30.286156;1.0840241167809306;0.13064112810273606;0.11631726275506737;-0.39979261163632385;-0.368328536788454;1.0627060722704325;10.090976582862536;0.8329289087738627;-0.42445737402936473;-0.4244508678472598;0.11857005325281225;-0.3683805248093792;0.39138242071033963
30.296156;1.0839968182909274;0.14064982551139618;0.1254259717746514;-0.4002262467656601;-0.3687216989805156;1.0627701194648318;10.091304416950804;0.8329088184239551;-0.4244574080142199;-0.4244508976039387;0.12805495470596479;-0.3687505450724347;0.39440711260827116
30.306156;1.0839665700515337;0.15066180954555924;0.13453157482725847;-0.40063365515913446;-0.36909074910806583;1.0628324772352171;10.091623796306607;0.8328825374370578;-0.4244574430774216;-0.42445092837150317;0.13754159803559535;-0.3690935640839196;0.39759933080913074
30.316156;1.0839306223628298;0.16067540120654975;0.14363337243202717;-0.40101367088876794;-0.36943561497628286;1.0628915931579777;10.091932234903135;0.8328499111893733;-0.42445747916744636;-0.4244509602467991;0.14702989697483018;-0.3694085818916457;0.40095442581845503
30.326156;1.0838922275673313;0.17069007167997322;0.15273118949875586;-0.4013687568749771;-0.3697575686454314;1.0629469888217464;10.092225846800542;0.8328109183334703;-0.4244575162482303;-0.424450993310904;0.15651971875666496;-0.3696965985287911;0.40446949647652847
30.336156;1.0838487469662077;0.1807056434897965;0.1618260302497677;-0.4016966548414003;-0.37005557498560837;1.0629973634819927;10.092498861558077;0.8327656907130913;-0.42445755427396165;-0.4244510276357399;0.16601082746636012;-0.3699566140338138;0.40813961537965493
30.346156;1.083803762120935;0.19072288023426173;0.17091879999516338;-0.4019994420398279;-0.3703304870559142;1.0630446019278217;10.092743938888198;0.8327144981140324;-0.4244575931605999;-0.42445106329295573;0.17550288750621948;-0.3701896284531512;0.411961630834776
30.356156;1.0837556852177803;0.2007394325745219;0.18000817135207753;-0.4022753776203705;-0.37058140546785107;1.063086727109137;10.092952591363693;0.8326576804408753;-0.42445763278949983;-0.42445110033760697;0.18499551451690016;-0.3703946418217356;0.4159306287110179
30.366156;1.0837050391077125;0.21075496621719197;0.1890942443514296;-0.40252447323686125;-0.370808343759108;1.0631257924365458;10.093115972549793;0.8325955636775864;-0.42445767304732046;-0.4244511387930283;0.19448829137699616;-0.3705726541638273;0.4200436114995037
30.376156;1.0836534312140702;0.2207694425341365;0.19817709947428097;-0.4027471239214409;-0.3710113275217668;1.063160742750276;10.09322570054146;0.8325284784886496;-0.424457713854812;-0.4244511786649161;0.20398075318055092;-0.3707226655193259;0.4242958918981281
30.386156;1.0836004917647104;0.23078509004701048;0.20725921874476613;-0.40294396297644625;-0.37119128279257757;1.063190391080861;10.09327357891636;0.8324568571800762;-0.4244577551484853;-0.424451219973564;0.21347237728442675;-0.3708456759470468;0.4286846676205876
30.396156;1.083547819303904;0.2407986746465077;0.21633767428097317;-0.4031142740220639;-0.37134718190678173;1.0632165096723;10.093251290800321;0.8323812441158255;-0.4244577968485495;-0.42445126276881984;0.2229635560062733;-0.37094068550950904;0.43320596282419643
30.406156;1.0834955956633225;0.25081178418828404;0.22541421779214282;-0.40325943606546716;-0.3714803523870701;1.06323689133682;10.093151110951961;0.832302224620689;-0.4244578388415609;-0.4244513071076474;0.2324515554774221;-0.3710076942786154;0.43785519849341437
30.416156;1.0834431085530702;0.26082313100300714;0.23448811559334257;-0.4033777790587668;-0.37158957010171684;1.063253350790377;10.09296685362278;0.8322203752308344;-0.42445788097373865;-0.4244513530252095;0.2419375286521434;-0.3710477023453784;0.44263067512919074
30.426156;1.0833916045566958;0.2708343552481556;0.24356088387508593;-0.40346937256068693;-0.3716745271172379;1.0632637125957096;10.092694704988853;0.8321362378587565;-0.4244579230676912;-0.4244514005379791;0.2514186152060383;-0.37106070981153394;0.4475277358052547
30.436156;1.08334019813215;0.28084353039150395;0.2526312624371352;-0.40353412399233063;-0.3717355088669987;1.0632698025094787;10.09233325581336;0.8320502968809571;-0.42445796495051247;-0.4244514496733281;0.260896030723089;-0.3710457167878704;0.4525431187065305
30.446156;1.0832900320538585;0.290851642780172;0.26170039404315226;-0.403573733971028;-0.3717737747081933;1.0632694511437262;10.09188234216647;0.8319629568472394;-0.42445800645069875;-0.42445150049290986;0.27036905235802833;-0.3710037233991878;0.45767423587776085
30.456156;1.0832405759079833;0.30085772273541717;0.2707682682079472;-0.4035862667921851;-0.37178781557846013;1.0632635210817112;10.091341924810761;0.8318745122873809;-0.42445804736821025;-0.42445155308372845;0.27983497787911493;-0.3709337297712854;0.4629157124550908
30.466156;1.0831929902760031;0.3108626153989788;0.2798363283022179;-0.4035734063714085;-0.37177887394241627;1.0632529508537762;10.090711701120068;0.8317851628522313;-0.42445808747003266;-0.42445160751040834;0.2892951504031245;-0.37083573601569575;0.46826542785590997
30.476156;1.0831464858625222;0.3208631566760302;0.2889029068490883;-0.40353379402053335;-0.37174603780830173;1.0632357980457627;10.089991310367488;0.8316951212168002;-0.4244581265272204;-0.42445166377189086;0.29874798575802836;-0.3707107422388486;0.4737204235514007
30.486156;1.0831022060072921;0.3308626966960772;0.29797188265260405;-0.40346743143060476;-0.3716889668162602;1.0632132879538416;10.089180932328908;0.8316047000215827;-0.42445816434833644;-0.4244517218153666;0.3081939263890499;-0.37055874856247295;0.47927830121384823
30.496156;1.083059279739248;0.34085816972020533;0.30704180341584664;-0.4033753548023415;-0.37160895424700163;1.0631868223496845;10.088281809907635;0.8315142800038764;-0.42445820078473523;-0.42445178156972274;0.3176313854746093;-0.37037875511405416;0.4849348154391452
30.506156;1.0830189104667658;0.35084963939831465;0.31611347070340284;-0.4032564795524429;-0.3715046187937117;1.063154878689414;10.087296191746896;0.8314242402452312;-0.4244582357250257;-0.4244518429367839;0.32705975160474027;-0.3701707619888622;0.49068727117193245
30.510692;1.0829900703080657;0.3553740846516138;0.3201521161938084;-0.40319425585522484;-0.3714497822866089;1.0631239018972551;10.086226566889021;0.8313348890752158;-0.42445826908109824;-0.42445190576985736;0.3314014160370586;-0.37006776923842033;0.4932599267135731
30.510692;1.0829722382382958;0.3553601390562281;0.32001396187800024;-0.4031942608215703;-0.3714497592095172;1.0630953140292763;10.08507504694889;0.8312463892869305;-0.42445830076882535;-0.42445196989443423;0.33151879393109634;-0.3700677768987806;0.49314401945308717
30.510693;1.082958020268186;0.35534191642821233;0.31987900523067364;-0.4031942648081429;-0.3714497384403839;1.0630645640264373;10.083843851773926;0.8311587661868506;-0.42445833070143935;-0.42445203514878355;0.3316263764988353;-0.3700677850211773;0.4930394365396019
30.510694;1.0829463814880027;0.3553201603673124;0.3197488101706599;-0.40319371866389553;-0.37144955401817553;1.06303213551995;10.08253621766194;0.8310719945419293;-0.42445835879129823;-0.4244521013996055;0.331722808924989;-0.3700677936889916;0.4929457123591688
30.510696;1.0829393989587053;0.35529443744973777;0.3196228245261203;-0.4031932997673786;-0.37144911011021303;1.062998547218578;10.08115661786295;0.8309860677486725;-0.42445838495206056;-0.4244521685488998;0.331808903222664;-0.3700678030127731;0.4928636534398125
30.5107;1.0829359416947422;0.3552664089071714;0.319503252649863;-0.4031937934495152;-0.37144951033503604;1.0629643203043053;10.079710547602234;0.8309010332555976;-0.4244584091046132;-0.4244522365423849;0.33188456817328915;-0.3700668130911369;0.4927925682677701
30.510708;1.0829361291148698;0.35523774173914;0.3193918237271347;-0.4031933025731115;-0.371448926297432;1.0629298860095955;10.078204376911314;0.8308169920589161;-0.42445843117926263;-0.42445230535382444;0.3319537644249631;-0.37006682396414303;0.4927365479895718
30.510724;1.0829386914810777;0.3552105961758119;0.3192911010453441;-0.4031935313482627;-0.37144926781141224;1.0628955456365918;10.076644822844901;0.8307340563939275;-0.4244584511146012;-0.42445237495680543;0.33201851685125106;-0.37006683560482123;0.49269598878997334
30.510756;1.0829446200501258;0.3551946117397183;0.31920986901218756;-0.40319305648764514;-0.37144876280477274;1.0628615264331576;10.07503774772865;0.8306523160046487;-0.42445846886339267;-0.4244524453100088;0.33208593761960187;-0.37006584796290803;0.4926744801836907
30.51082;1.0829522949409385;0.35520509759515534;0.31916290178953693;-0.40319142095442684;-0.3714474278889807;1.0628280334073357;10.073387546985682;0.8305718331470144;-0.4244584843921419;-0.4244525163566937;0.33217324318648395;-0.3700648610187341;0.4926836270284404
30.510948;1.0829625514844912;0.3552732394861331;0.3191788491445757;-0.4031898928987568;-0.3714460279061133;1.0627952986623967;10.071697618930791;0.8304926211647542;-0.4244584976605513;-0.4244525880325385;0.3323087544430026;-0.3700618747916184;0.49273994100482144
30.511204;1.0829744249392703;0.35546402940019883;0.319318069615749;-0.40318695139342997;-0.3714433734815444;1.0627636545674772;10.069970517222142;0.8304146124537313;-0.4244585085941148;-0.42445266025977085;0.33255288294657387;-0.3700558893134696;0.49288169146160615
30.511716;1.0829866735091902;0.35590474783599957;0.3196983810974298;-0.40317936419109796;-0.37143682630797525;1.0627325234559961;10.068207894498528;0.8303376598218856;-0.42445851706402127;-0.4244527329138258;0.33302408802165695;-0.3700439046056998;0.4931839960179541
30.51274;1.0830002560296235;0.35685233113741877;0.3205562802368862;-0.4031639059532958;-0.37142305956599003;1.0627033192731499;10.066411205910798;0.8302615761861167;-0.4244585228968585;-0.4244528058043833;0.33396283233937296;-0.3700189206556772;0.4938003355239696
30.514788;1.0830131770859206;0.35881723224893847;0.32236254683963667;-0.403132540857548;-0.37139538001458305;1.0626753613736368;10.064582659422927;0.8301862204640774;-0.4244585259323048;-0.42445287870510273;0.33584361403048163;-0.3699699373919965;0.495038785828775
30.518884;1.0830235030325608;0.3628237141781648;0.32606117975044907;-0.40306726518588515;-0.37133792072960814;1.0626478052080919;10.06272557332256;0.8301115823673559;-0.4244585260761262;-0.42445295139879524;0.33961899588168304;-0.36986695469260894;0.49752019023565247
30.527076;1.0830277908701234;0.37091978916702734;0.3335398346081172;-0.4029229375121091;-0.37121033625585564;1.062617593176489;10.06084384182921;0.8300377706973369;-0.4244585232909224;-0.42445302370629273;0.3471925484923609;-0.3696469724391915;0.5025121004373662
30.537076;1.0830300614257509;0.3808198392803877;0.34269139585171426;-0.4027220823582744;-0.3710320838754389;1.06258643965717;10.058941217010194;0.8299649447949675;-0.4244585175621425;-0.4244530955006307;0.3564398139179123;-0.3693539905784901;0.5086773215979881
30.547076;1.0830315292405999;0.3907159478150865;0.3518495509403649;-0.40249512599424436;-0.37083089844809525;1.0625558294317117;10.057021431176796;0.8298932994819691;-0.42445850888462017;-0.4244531667027845;0.365680323785841;-0.3690340091415239;0.5149221429040203
30.557076;1.0830358420651311;0.40060934429654893;0.3610137385119701;-0.40224282238816994;-0.3706063669392338;1.0625250916469415;10.055088574586419;0.8298230936266661;-0.4244584972581739;-0.4244532372648671;0.3749155843834409;-0.3686860282160793;0.5212436329175659
30.567076;1.0830402656953502;0.4104992403310534;0.37018348471452683;-0.40196300456340406;-0.37035754734913334;1.062493602368167;10.053147057737394;0.8297546349725958;-0.42445848268443154;-0.42445330715486423;0.3841450476556598;-0.36831004790566163;0.5276383518977005
30.577076;1.0830478578698943;0.4203868297604423;0.3793581323854738;-0.401657226288113;-0.3700848984650667;1.0624609860332255;10.051201969835063;0.8296882103219836;-0.4244584651679503;-0.42445337633628366;0.39337013565102996;-0.3679060682934688;0.5341045009327843
30.587076;1.08305600931822;0.43027388258506255;0.3885395853857601;-0.4013245715567262;-0.36978849211376186;1.0624271457106886;10.049259780195591;0.829624027032882;-0.4244584447246706;-0.42445344475537405;0.4025902696164843;-0.3674750894160869;0.5406397501138476
30.597076;1.0830667022714258;0.44016112409369884;0.39772727194384155;-0.40096615805707136;-0.3694687228580667;1.0623921212105654;10.047328660299652;0.8295621960730049;-0.424458421401772;-0.42445351235943096;0.4118078446713968;-0.36701611125912725;0.5472427082068766
30.607076;1.083080261587581;0.45004646717679375;0.4069186692536866;-0.40058110341298686;-0.36912477242302566;1.062354953995638;10.045418478336284;0.829502728811403;-0.4244583952955829;-0.424453579109789;0.42102019747323893;-0.36652913376990515;0.5539090356391297
30.617076;1.0830963087100913;0.45993404359962453;0.41611727149672384;-0.40016805439770886;-0.368755673437756;1.0623176940313528;10.043539979181126;0.8294455148162183;-0.424458366554368;-0.42445364496125576;0.4302306033240804;-0.36601515686754843;0.5606395260437899
30.627076;1.0831149861886291;0.4698201117179658;0.4253190728152388;-0.39972941001752943;-0.3683637298974037;1.0622794601824241;10.041703325170895;0.8293903054530625;-0.42445833537197214;-0.42445370984985337;0.439437291950405;-0.3654731804367184;0.5674299556987276
30.637076;1.0831377109095006;0.4797083902209519;0.43452630101171524;-0.3992648387166069;-0.36794824375641083;1.0622404581389073;10.039917527316835;0.8293367443919101;-0.4244583019746473;-0.4244537737094361;0.4486414816337166;-0.3649032043158771;0.5742790815091611
30.647076;1.0831637790499606;0.48959825887519426;0.44373790521532985;-0.39877365997128117;-0.3675088620851685;1.0622000201489334;10.038190620393358;0.8292844143273461;-0.4244582665951252;-0.424453836489424;0.4578434066677831;-0.36430522831511225;0.5811849651368823
30.657076;1.0831939531451023;0.499490688075944;0.4529536733620278;-0.3982556423813867;-0.36704513567177044;1.0621606763465277;10.036529675994;0.829232856975631;-0.4244582294437895;-0.4244538981532609;0.4670433105512012;-0.3636792522517041;0.5881457188877083
30.667076;1.0832277157640766;0.5093853634078096;0.4621727819386386;-0.39770971170678404;-0.3665562922922879;1.062121154226595;10.03494106352806;0.8291815889091709;-0.42445819069752955;-0.4244539586610103;0.47624042232089275;-0.3630252759553361;0.5951587185833415
30.677076;1.0832649894579065;0.5192821714915591;0.47139448366958464;-0.39713899069459535;-0.36604531120519707;1.0620843000162057;10.033430679584596;0.8291301277739248;-0.42445815050379315;-0.4244540179535072;0.48543694204364735;-0.3623442992540411;0.602224365989027
30.687076;1.0833074193150738;0.5291835547218587;0.48061969705327934;-0.396540472361373;-0.36550896742388694;1.0620489815579375;10.032003528942235;0.82907798832639;-0.42445810897358766;-0.42445407595268925;0.49463103312573364;-0.3616343219786623;0.6093381431962616
30.697076;1.0833541646377038;0.5390880018144549;0.48984686576283976;-0.39591545086518953;-0.36494883275161266;1.062017967699396;10.030663474386454;0.829024662565205;-0.42445806615998954;-0.42445413258404135;0.5038238010092015;-0.36089734397129825;0.6165004614626897
30.707076;1.0834064030434214;0.5489961888702303;0.4990756332359809;-0.39526431524968514;-0.36436492495920575;1.0619898323281565;10.029413747402327;0.8289696293168818;-0.4244580220578658;-0.42445418780538585;0.5130152673929633;-0.36013136507695304;0.6237087686141267
30.717076;1.0834622001693914;0.5589083840711996;0.5083068459502309;-0.3945847092385775;-0.3637557232092185;1.0619669853098268;10.028257483280173;0.8289123735498846;-0.4244579766501956;-0.4244542416113925;0.5222063900357924;-0.35933838513921523;0.6309638615894496
30.727076;1.083523376197424;0.5688248050793986;0.5175396784366476;-0.3938800492103739;-0.3631237054130871;1.0619477584437969;10.027197549360164;0.8288524142883926;-0.4244579299614107;-0.42445429401120494;0.5313951453775179;-0.3585164040154632;0.6382619022463473
30.737076;1.0835896074257958;0.5787462943016716;0.5267748572772881;-0.3931476832203349;-0.36246641772760496;1.061933409887763;10.026235854349748;0.8287893633092911;-0.4244578820518752;-0.42445434499732987;0.5405826144640631;-0.3576664216036612;0.6456033029009517
30.747076;1.083658521192391;0.5886698706705996;0.5360104805936218;-0.3923882652840462;-0.36178510900001465;1.061924119242308;10.02537264294846;0.8287229851801932;-0.4244578329646966;-0.4244543945206427;0.549769001844488;-0.35678843786577186;0.6529870712395127
30.757076;1.0837316967344461;0.5985989327952731;0.5452484494373689;-0.3916021883773826;-0.3610794736550984;1.0619200497564762;10.024605866364324;0.8286532275532382;-0.42445778270284323;-0.42445444248687336;0.558954577926793;-0.3558824528375667;0.6604121771182778
30.767076;1.0838079838222041;0.6085326259206952;0.5544880332706132;-0.39078985078712863;-0.3603501306202914;1.0619223610611983;10.023930983482071;0.8285802129107273;-0.4244577312631102;-0.4244544887808226;0.5681405789822118;-0.3549474666226764;0.667877875348766
30.777076;1.0838865852373432;0.6184707316457032;0.5637289932017542;-0.3899495297696583;-0.3595956071072446;1.061929128828726;10.023341335410368;0.8285041973913128;-0.424457678674796;-0.4244545333018244;0.5773251133435453;-0.3539844793540345;0.6753819217909536
30.787076;1.0839684127858409;0.6284136016789524;0.5729708581720783;-0.3890820616372999;-0.3588162071963499;1.061941263729378;10.022828353916497;0.8284255483090583;-0.4244576250103905;-0.4244545759788347;0.5865101391609563;-0.35299349113747286;0.6829248941608906
30.797076;1.08405163601188;0.6383596647786173;0.5822129524759132;-0.3881878905993267;-0.35801278511717427;1.0619574573736217;10.022382032394408;0.8283447551874412;-0.4244575703873571;-0.42445461675662655;0.5956945467555985;-0.35197350203759964;0.6905043464994319
30.807076;1.0841352172533585;0.6483106247708832;0.5914572697935735;-0.38726639399524604;-0.3571849421930542;1.0619791985543703;10.021992300474986;0.8282624007389244;-0.4244575149695721;-0.42445465558220186;0.6048782624747846;-0.35092551210715095;0.6981197080451659
30.817076;1.0842201678896914;0.6582638685222887;0.6007006307934691;-0.3863187615621943;-0.3563332514201541;1.0620048973823664;10.021650098353081;0.8281790854663577;-0.424457458958071;-0.4244546924092577;0.6140622606647296;-0.3498495214073898;0.7057706721657381
30.827076;1.0843052719814052;0.6682222685324591;0.6099460114809498;-0.38534290701789514;-0.3554559609535809;1.062034004653497;10.02134756213209;0.8280954032960729;-0.42445740256547787;-0.424454727214981;0.6232455188727147;-0.34874353000950675;0.7134541565119594
30.837076;1.084390517082248;0.6781849392703881;0.6191921569762393;-0.38433998526267876;-0.35455387006098127;1.0620650284179456;10.021077872117305;0.828011968024774;-0.4244573459973036;-0.4244547600204603;0.632428002307125;-0.347610537995953;0.7211703854259809
30.847076;1.0844728167863065;0.6881520046687831;0.6284405473109428;-0.3833104041368745;-0.35362805122086866;1.0620994761053204;10.02083479873691;0.8279293963046325;-0.4244572894747807;-0.424454790885498;0.6416096593250967;-0.3464475454577953;0.7289166405013622
30.857076;1.0845525272818572;0.6981232965368321;0.637690562971477;-0.3822513775018279;-0.3526754567685752;1.0621348114915181;10.020612304484327;0.8278482721426419;-0.4244572332591935;-0.4244548198804625;0.6507913916595861;-0.3452565524834317;0.7366935364839629
30.867076;1.0846292414678054;0.7080983182564236;0.6469418325254926;-0.3811676304574915;-0.3517001847749463;1.0621724592340935;10.020404790223887;0.8277691552230262;-0.42445717761964236;-0.42445484708628434;0.6599720218756364;-0.3440365591454449;0.7444985277447606
30.877076;1.0846998385209339;0.718078648383984;0.656197602580894;-0.3800549320598376;-0.3506989494283715;1.0622097942022173;10.020207336912382;0.827692580459792;-0.4244571227820038;-0.42445487261750003;0.669152317034421;-0.34278856549017667;0.7523318052440091
30.887076;1.0847652257577522;0.7280616088950066;0.6654547940300676;-0.37891497674485203;-0.34967266666746877;1.0622471289549904;10.020015074694479;0.8276190229616813;-0.4244570689042234;-0.4244548966293436;0.6783310794545729;-0.34151057154615866;0.7601904393611604
30.897076;1.0848226312336353;0.7380472544697825;0.6747151605768246;-0.37774757931924335;-0.34862177845712083;1.0622847651908227;10.019822523253778;0.8275488849487391;-0.42445701606533975;-0.4244549193020643;0.6875092278524646;-0.34020357734924866;0.7680747245129709
30.907076;1.0848733991918318;0.7480373278188376;0.6839796098920233;-0.376552174860464;-0.3475451198600484;1.0623200659844543;10.019624042754167;0.8274825254891728;-0.42445696426737484;-0.42445494081118323;0.6966858150744842;-0.3388685829485223;0.7759832514483872
30.914423;1.0849383425069772;0.7553797369525036;0.6907870637224596;-0.3756560515174565;-0.34673798525118843;1.0623665269045584;10.019414915566033;0.8274202895582485;-0.4244569134615062;-0.42445496131719096;0.703385002832436;-0.3378685883889504;0.7818402455104937
30.914423;1.0850589579453664;0.7553843027544225;0.6907811217610457;-0.3756560092268716;-0.3467379843727939;1.0624509047235613;10.019192201817031;0.8273624837471706;-0.4244568635823486;-0.42445498098604506;0.7032270526849828;-0.3378685937095473;0.7819618984595135
30.914424;1.0851728715679463;0.755392426648426;0.690778337117582;-0.375656848254659;-0.34673879710827943;1.062534335361147;10.018955033446161;0.8273093530603907;-0.42445681456048534;-0.4244549999928662;0.7030683547432054;-0.33786859896779914;0.7820825317792344
