time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.914425;1.0852803446324815;0.7554014636081469;0.6907764437250018;-0.37565620901306157;-0.3467381693691105;1.0626172969614478;10.018704249592737;0.8272611620357718;-0.42445676631618057;-0.42445501849941497;0.7029084261930909;-0.3378686042480101;0.7822010251891975
30.914427;1.085380047919985;0.755413764872877;0.6907786595433294;-0.375656256341293;-0.34673856285685684;1.062700441563692;10.018441958861338;0.8272183030333278;-0.42445671875439045;-0.42445503665029805;0.702748849995406;-0.3378676096306116;0.7823176530584008
30.914431;1.085474545598346;0.7554288153434343;0.690782941537359;-0.3756562107385313;-0.34673848404068597;1.062784431983933;10.018171639083311;0.8271812859200176;-0.42445667175501955;-0.42445505458320465;0.7025912078321639;-0.33786761516109487;0.7824341184254493
30.914439;1.08556225259489;0.7554507754533238;0.6907942064010736;-0.3756544930388292;-0.3467370208577822;1.062869829594985;10.017897999643942;0.8271506402966773;-0.42445662517232174;-0.42445507241936775;0.7024370406939192;-0.33786662085375346;0.782550476009476
30.914455;1.0856442248551887;0.7554815522940832;0.6908135621348306;-0.3756524885186071;-0.3467351412262741;1.0629570104413761;10.01762572032966;0.8271268238491354;-0.4244565788673558;-0.4244550902480886;0.7022918387475372;-0.33786462671718065;0.7826711570369138
30.914487;1.0857192944182732;0.7555292018930974;0.6908491713108599;-0.3756491921548201;-0.3467323103787598;1.0630461805773077;10.017357845345694;0.8271101509614435;-0.4244565327458661;-0.42445510813161846;0.7021630273202837;-0.33785963276924275;0.7828013536009909
30.914551;1.085787942862664;0.7556108897901015;0.6909165164779879;-0.3756405944615977;-0.34672468058797606;1.0631375056864505;10.017095115048852;0.8271007635540506;-0.42445648676947395;-0.42445512612580216;0.7020659258046332;-0.33785063903469253;0.7829538205127815
30.914679;1.0858503501501582;0.7557569032670162;0.6910433749956257;-0.3756248256742537;-0.34671046087232005;1.0632301705622036;10.016836743994768;0.8270986596324131;-0.4244564409507908;-0.42445514429092157;0.702029751148246;-0.3378336455371436;0.7831526370332366
30.914935;1.0859056607535162;0.756031503055086;0.6912895366916905;-0.37559331013401565;-0.3466819973715864;1.063325307432491;10.016582334357242;0.827103740299656;-0.4244563953528125;-0.4244551626837455;0.702115698371719;-0.33779865229028966;0.7834481181980988
30.915447;1.0859522086962277;0.7565625278414465;0.691773948821899;-0.37553029089802575;-0.34662526552392325;1.0634209399505754;10.016333563651342;0.8271158537702152;-0.4244563500845811;-0.4244551813446443;0.7024430110721233;-0.3377276593070374;0.783939357398982
30.916471;1.0859876727013182;0.7576030972490853;0.692731476615394;-0.37540418115900775;-0.34651181736125003;1.063517021006693;10.016094287551043;0.827134830418734;-0.42445630528742295;-0.42445520028432226;0.7032489964336038;-0.3375866666274703;0.784824993153962
30.918519;1.0860080840849573;0.7596564822260944;0.6946288537725688;-0.3751519839478375;-0.3462847078822125;1.0636095299226962;10.015869414294084;0.8271605221468501;-0.424456261126907;-0.42445521948056913;0.7050060189964235;-0.33730367432170255;0.786499865550374
30.922615;1.0860045112324552;0.7636922939467742;0.6983667034522021;-0.37465216768330206;-0.34583454192106533;1.063693553344214;10.015663757845626;0.8271928213718411;-0.42445621777097475;-0.42445523889189296;0.7086224633038634;-0.3367336824612092;0.7897237167097136
30.926711;1.085993720955899;0.7676349584796921;0.7020182977442382;-0.3741605708328286;-0.34539209826234785;1.0637803077046795;10.01548141155882;0.8272315810056707;-0.4244561753430758;-0.42445525846603716;0.7121626250326702;-0.3361586910939226;0.7928728373845225
30.930807;1.0859776608319838;0.7714666856493353;0.705565988064775;-0.3736788329213176;-0.34495830787134885;1.0638711022812222;10.015325838472439;0.8272765176813156;-0.42445613390028897;-0.4244552781383318;0.7156086353196737;-0.3355827002278084;0.7959319054006742
30.934903;1.0859556117060785;0.7751747770291889;0.7089986209376956;-0.37320863370273577;-0.34453499937203624;1.0639652214732327;10.01520044157775;0.8273272370685116;-0.42445609345376223;-0.42445529783114777;0.7189485453135567;-0.33500870982449676;0.7988905919960657
30.938999;1.0859279924189498;0.7787540743209665;0.7123112714609499;-0.37275247074021334;-0.34412437213025365;1.064062821809911;10.015108691582872;0.8273833094361678;-0.4244560539905347;-0.4244553174487572;0.7221734545565809;-0.33444071981322704;0.8017418144584233
30.947191;1.0858639229167149;0.7854986670711361;0.7185658629358534;-0.37188058471964763;-0.34333944649985904;1.0641459784009484;10.015053494943421;0.8274442924818192;-0.42445601547436407;-0.4244553368780401;0.7283965337817861;-0.3333357301070088;0.8070893757318415
30.955383;1.0857981853132015;0.7917402559999979;0.7243527937580503;-0.3710635593340462;-0.3426035916986973;1.064234737540283;10.015036505441572;0.827509727427488;-0.42445597784101263;-0.42445535601372336;0.734153956037649;-0.3322797406058596;0.8120383059878458
30.963575;1.085729223307495;0.7975014658177063;0.7296936824389113;-0.37029921233853325;-0.34191531987672247;1.064330041134113;10.015057888181644;0.8275791482415915;-0.42445594099895273;-0.42445537478200923;0.73946680080452;-0.3312827511960813;0.8166084847249179
30.971767;1.085657570773217;0.8028175530584721;0.7346203980057138;-0.36958644404278124;-0.3412734835791329;1.0644307160770965;10.015116652720824;0.8276521014127649;-0.4244559048338417;-0.4244553931268039;0.744362018349611;-0.33034776175631014;0.820822697756242
30.979959;1.0855424275610592;0.8076959286269296;0.739167574000671;-0.3690191270494171;-0.3407776214743667;1.0644925642517886;10.015211465932662;0.8277281247726979;-0.42445586923591766;-0.42445541097149975;0.7488734797842599;-0.3295777721770244;0.8247508055182682
30.988151;1.0853283219305208;0.8121357865469977;0.74337301353609;-0.3687136774503759;-0.34055266509071547;1.0644583285829032;10.015340904701665;0.8278066694822702;-0.42445583414475213;-0.42445542820112375;0.7530430266922569;-0.32910178239014276;0.8284798261266689
30.996343;1.0849841165664995;0.816165045589185;0.7472846957702449;-0.3687389565163645;-0.3406720782625075;1.0642935844848738;10.015502355253416;0.8278870741479096;-0.424455799563383;-0.4244554446838044;0.7569174816240749;-0.3289927923841192;0.8320786242577909
31.004535;1.0845025060781741;0.8198274233885999;0.7509486582638738;-0.36910188714716097;-0.34114484363211145;1.0639917217580057;10.015690968098427;0.8279686529500051;-0.42445576553774017;-0.42445546030022513;0.7605446505874405;-0.3292588021868676;0.835591613554695
31.014535;1.0837711888234713;0.8238794037204352;0.7551440035237733;-0.36991992722926065;-0.342115637927165;1.0634369709440876;10.015900054926023;0.8280508011910495;-0.4244557321351894;-0.42445547494645464;0.7647193135074398;-0.32999881183562557;0.8397862221938613
31.024535;1.0833559157429902;0.8278475101600126;0.7590348279950476;-0.3700463722139636;-0.3423452913615438;1.0632224421726217;10.01612242804954;0.8281330329290871;-0.42445569943339617;-0.42445548851532544;0.7685801962437249;-0.3299988213505424;0.8433920696045922
31.032813;1.0830133439302225;0.8308878197848415;0.7620094884183347;-0.3701475573893893;-0.3425264418888826;1.0630892051920797;10.016352095210475;0.8282149529484479;-0.42445566751980607;-0.4244555008890607;0.7715139611748364;-0.32999883071243535;0.8461378395308107
31.041092;1.082681952392313;0.8337002658503869;0.7647585537478165;-0.3702464218600666;-0.3426997965375517;1.0629703626345155;10.016585359545584;0.828296195052457;-0.4244556364979052;-0.424455511951103;0.7742212356090253;-0.32999883985957745;0.8486669599241115
31.049371;1.0823612844240296;0.8362932826484994;0.7672903407656575;-0.3703413588150473;-0.34286406503346084;1.0628670703281404;10.016820168428348;0.8283763827045246;-0.4244556064823007;-0.4244555215892551;0.7767126626938101;-0.32999884870829393;0.8509889978817323
31.059371;1.0820072068537196;0.8391487569737914;0.7700832671445907;-0.370449343169611;-0.3430490492347095;1.0627335454675824;10.017054910002804;0.8284551474001589;-0.4244555775804439;-0.4244555296826501;0.7794719443952414;-0.3299988571738629;0.8535493220133237
31.069371;1.0816694967838092;0.8417426989723159;0.7726172571424519;-0.37054742284526204;-0.3432177803225335;1.062619086875092;10.017288460923725;0.8285321714946922;-0.42445554988744055;-0.42445553608738973;0.7819688263883751;-0.3299988651748096;0.8558594423710618
31.079371;1.0813486513434947;0.8441036554929712;0.7749188640466115;-0.3706366156252755;-0.3433711102734051;1.062522079128677;10.017520845667887;0.8286071943172125;-0.42445552349921173;-0.4244555406279729;0.7842270496766496;-0.3299988726308387;0.8579408966691309
31.089371;1.0810410759230604;0.8462547102017902;0.7770125483042942;-0.37071680064765394;-0.34351013456857604;1.0624409951911524;10.017753370348233;0.828679959893387;-0.42445549851317826;-0.42445554309550737;0.7862733614116637;-0.32999887946347806;0.8598181204363823
31.099371;1.0807467903309358;0.848218422536723;0.7789196783948952;-0.37078991974803965;-0.34363670810209734;1.062371382289565;10.017988549246658;0.8287501426705527;-0.4244554750092197;-0.42445554324923906;0.7881275591831773;-0.32999888559422763;0.8615091188582289
31.109371;1.080463653530714;0.8500098891400258;0.7806563088276514;-0.3708551271041921;-0.34375079335669684;1.0623127859356485;10.0182299738582;0.8288173052632202;-0.42445545304044946;-0.4244555408245915;0.789808490898356;-0.3299988909573607;0.8630309722635481
31.119371;1.080189024986494;0.8516463724779911;0.7822409624758655;-0.37091558380474693;-0.34385623151281713;1.0622627127514692;10.018481857499976;0.8288809301338934;-0.4244554326451224;-0.42445553556283866;0.7913310420993179;-0.3299988955292595;0.8643971439259059
31.129371;1.0799249380661533;0.8531417116566503;0.7836856541588828;-0.3709691673389608;-0.343950477175686;1.062218714864097;10.018748746177879;0.8289404934093128;-0.42445541386490293;-0.4244555272675584;0.7927101421233171;-0.32999889932651616;0.8656212065065112
31.139371;1.0796682429375664;0.8545082704963709;0.7850047996932749;-0.37101995893562767;-0.3440383875258871;1.0621804177347969;10.019035542320328;0.8289954972195558;-0.42445539676944777;-0.42445551584793173;0.79395874668725;-0.3299989023660799;0.8667149862250556
31.149371;1.0794185169004935;0.8557560193633658;0.7862084738901571;-0.3710650743046175;-0.34411748800162;1.0621453961933882;10.01934746676578;0.8290454921170313;-0.4244553814819842;-0.4244555013019623;0.7950877895384111;-0.3299989046327162;0.8676885828802217
31.159371;1.0791747760496415;0.8568948429349462;0.7873069606654564;-0.37110636432321936;-0.3441898629610902;1.0621131184492236;10.019690139176939;0.8290901385297271;-0.42445536817013546;-0.42445548368226615;0.7961081486814671;-0.32999890607114685;0.8685522360946096
31.169371;1.0789369959577297;0.8579361410817475;0.7883112122593677;-0.37114469227372154;-0.3442563717865794;1.0620810444284605;10.020069361268991;0.8291292360953842;-0.42445535700799186;-0.42445546310486076;0.7970296635992676;-0.32999890659164316;0.8693153826413519
31.179371;1.0787039463537893;0.8588848878038412;0.789227081738236;-0.3711799871896546;-0.3443173991437458;1.0620486978592225;10.020490236779597;0.8291627107286706;-0.4244553481587441;-0.42445543976193495;0.7978591925681625;-0.32999890608202914;0.8699847871766303
31.189371;1.0784759227101313;0.8597502450934744;0.7900631067037284;-0.37121069510682525;-0.3443714723861049;1.0620146581429926;10.020956657237365;0.8291906047496806;-0.4244553417815196;-0.4244554138893923;0.7986056322854639;-0.3299989044376073;0.8705691383893055
31.199371;1.0782514654194677;0.86053898892757;0.7908268613403583;-0.371240484571766;-0.3444225286447372;1.0619775531178115;10.021471250574894;0.8292130570923947;-0.42445533803604824;-0.42445538570939095;0.7992748711322114;-0.3299989016117878;0.8710743587611478
31.209371;1.0780306532485195;0.8612554598303082;0.7915225368595394;-0.3712659265760966;-0.34446743948080577;1.0619380087700088;10.02203547236722;0.8292302743153583;-0.4244553370877932;-0.4244553553903312;0.7998737663738228;-0.3299988976467692;0.8715072357592641
31.219371;1.0778140416134931;0.8619075133547982;0.7921572758192184;-0.3712905839584788;-0.34450942745592567;1.0618925702547;10.022650447619087;0.8292424771667404;-0.424455339121116;-0.4244553230439137;0.8004081739557618;-0.3299988926501187;0.8718735621037565
31.229371;1.077600554304677;0.862498926268419;0.7927357015672898;-0.371313421176994;-0.3445479771190945;1.0618417449480175;10.023317501195352;0.829249822490433;-0.4244553443427319;-0.424455288737805;0.8008819552962583;-0.32999888673745753;0.8721772497266913
31.239371;1.0773900279625075;0.863035288067898;0.7932635026413555;-0.3713336097698276;-0.3445824566358009;1.061785105256651;10.024037278626153;0.8292524187277304;-0.4244553529723781;-0.4244552525002893;0.8013009578215625;-0.32999887998145183;0.8724240611566176
31.249371;1.077182947994907;0.8635211386206132;0.7937449980591607;-0.3713518572105016;-0.34461343776613346;1.0617203403956696;10.024809085440225;0.8292504680651855;-0.4244553652295316;-0.42445521432547095;0.8016690155364172;-0.32999887238303843;0.872617933851098
31.259371;1.07697793370504;0.8639588319509123;0.7941839741709865;-0.37136924108626085;-0.344642451078639;1.061648326653433;10.02563149564138;0.8292443495220388;-0.42445538131342425;-0.42445517418075734;0.801989976889526;-0.32999886387312044;0.8727629125438474
31.269371;1.0767768885125804;0.8643537829299107;0.7945847378570128;-0.37138517033642754;-0.34466846803467144;1.0615681497656342;10.026503099706794;0.8292345349602708;-0.42445540138444754;-0.42445513201603274;0.8022687623499848;-0.32999885435561443;0.8728641484085007
31.279371;1.0765777185699412;0.8647084188636682;0.794951938900035;-0.37139867884102856;-0.34469142970086714;1.0614799954148968;10.027422723532018;0.829221454708564;-0.4244554255545157;-0.42445508778784236;0.8025084220964305;-0.3299988437578338;0.8729250630115396
31.289371;1.07638229756659;0.8650266934432634;0.7952888141848795;-0.37141131584558756;-0.34471237996667603;1.0613830685401813;10.028389372838559;0.8292054374298767;-0.4244554538936237;-0.4244550414809975;0.8027131360507443;-0.3299988320470504;0.8729499701670675
31.299371;1.076191666065379;0.8653115925939633;0.7955983252115528;-0.37142292490348355;-0.3447310873273679;1.0612776309277412;10.029401886521692;0.8291867502917377;-0.42445548644303266;-0.4244549931058189;0.8028851557050044;-0.3299988192289322;0.8729411853825899
31.309371;1.0760041112815637;0.8655644603864934;0.795883900026483;-0.3714328484207391;-0.34474777871414986;1.0611640727688518;10.030458246178931;0.8291656787780245;-0.42445552320714264;-0.42445494270005396;0.8030287461159491;-0.32999880535009446;0.8729027402506254
31.319371;1.0758228621710464;0.865789764014007;0.796148159547323;-0.37144202125364645;-0.34476261948360226;1.0610429092436817;10.03155505179499;0.8291425613802849;-0.4244555641395745;-0.42445489035008965;0.8031461935778624;-0.32999879049545533;0.8728367853306324
31.329371;1.07564713726523;0.8659890393553087;0.7963939953041611;-0.3714510063470237;-0.34477674850416956;1.0609136387542368;10.032687864827192;0.8291177970707596;-0.4244556091503599;-0.4244548361938448;0.8032418781856103;-0.3299987747673192;0.8727473531154549
31.339371;1.075478619219526;0.8661643941206055;0.796622986615093;-0.37145813004164807;-0.3447884386418807;1.0607766108230978;10.033851869814448;0.8290918512500344;-0.42445565812250075;-0.4244547803940296;0.8033172890630462;-0.32999875826159203;0.8726356940156008
31.349371;1.075318289056927;0.8663185290909817;0.7968376960900369;-0.3714650506062087;-0.3447992294200271;1.0606320630193644;10.035041780186054;0.8290652328283997;-0.4244557109176608;-0.4244547231002474;0.803374919067241;-0.32999874106767885;0.8725039540705456
31.359371;1.0751662728283717;0.8664524770178834;0.7970395978902541;-0.37147137065241004;-0.34480897305625213;1.0604802186465436;10.03625162376306;0.8290384882409697;-0.42445576736513096;-0.424454664420269;0.803419162608398;-0.32999872328406643;0.8723561414345832
31.369371;1.0750226237076554;0.8665684492256134;0.7972310986673264;-0.37147636550220764;-0.344817217777091;1.0603203204867717;10.037475264291286;0.8290122128222768;-0.42445582725168113;-0.42445460443063887;0.8034503112069322;-0.32999870502794687;0.8721926028951466
31.379371;1.0748887195038659;0.8666674936241847;0.797412366923952;-0.37148094048046254;-0.34482458303489694;1.0601526500095007;10.038707178673029;0.8289870043646006;-0.42445589033338105;-0.4244545432107631;0.8034706196256979;-0.3299986864403339;0.872015556042084
31.389371;1.0747656519288609;0.866750800318312;0.7975838220461918;-0.37148489327301293;-0.34483070666709614;1.05997859638359;10.039942768395742;0.82896340865868;-0.42445595635645655;-0.4244544808571443;0.8034823918271685;-0.3299986676923572;0.8718272292481288
31.399371;1.0746518135445027;0.8668196823599066;0.7977479161714253;-0.3714887765557576;-0.34483671760382645;1.0597967623502789;10.041178128567925;0.8289419052583639;-0.42445602505835806;-0.4244544174862812;0.803488019650347;-0.3299986489870237;0.8716299221644774
31.409371;1.0745482589442559;0.8668741956526415;0.7979038211200079;-0.3714919901843602;-0.3448417507220326;1.0596100275229385;10.042410020968202;0.828922888718842;-0.4244560961512184;-0.4244543532425646;0.803487935786082;-0.3299986305481951;0.8714242226168701
31.419371;1.0744542479584023;0.866915424158001;0.7980528931591637;-0.3714941321454995;-0.3448456536502992;1.0594174484750596;10.043635920338334;0.8289066803467493;-0.42445616931783064;-0.4244542882848427;0.8034835292015079;-0.32999861258754826;0.8712117504120728
31.429371;1.0743706392406227;0.8669453102066265;0.7981960132745104;-0.37149657931154734;-0.34484939652409824;1.0592210309028516;10.04485326634694;0.8288935810937649;-0.42445624422574996;-0.4244542227477029;0.8034780997156411;-0.3299985952701176;0.8709959627335998
31.439371;1.0742963667686771;0.866964560151833;0.7983342356308004;-0.371499607436656;-0.3448535434479335;1.0590215625418657;10.04605916486119;0.828883905977465;-0.4244563205435802;-0.4244541567248786;0.8034708898353822;-0.32999857871935195;0.8707765204985183
31.449371;1.0742306450999413;0.866971694037046;0.7984662335584892;-0.37150116212161616;-0.3448564083339618;1.0588185889172927;10.047251459857;0.8288780105308415;-0.4244563979605189;-0.4244540902926045;0.8034621251042445;-0.3299985630376186;0.8705539309283894
31.459371;1.0741750633797411;0.8669701900636886;0.7985933908947873;-0.3715023710682623;-0.3448585092600487;1.058613508580385;10.04842896460875;0.8288762689845763;-0.4244564762038032;-0.42445402354074957;0.8034549700467841;-0.32999854829567177;0.8703314459089164
31.469371;1.0741282286482474;0.8669598066446632;0.7987157873769676;-0.37150340565082096;-0.3448604470015657;1.0584056970719098;10.049590037324817;0.8288789720448034;-0.4244565550353242;-0.42445395658387186;0.803448487176606;-0.3299985345136352;0.8701085721827653
31.479371;1.0740905547018835;0.8669414730166913;0.7988332253097458;-0.37150469585562096;-0.34486248719368295;1.058195575444965;10.050731814153567;0.8288862782179371;-0.42445663422748314;-0.4244538895496502;0.8034426994921213;-0.3299985216690989;0.8698856320860799
31.489371;1.0740623172508217;0.8669150623204273;0.7989446690096523;-0.37150588913547117;-0.3448642155236012;1.0579846708981386;10.051850824983381;0.828898288992298;-0.42445671354445125;-0.4244538225642267;0.8034396546436953;-0.3299985097212039;0.8696646552009025
31.499371;1.0740425942642844;0.8668829542571698;0.7990523875833527;-0.3715069342978474;-0.34486589269022433;1.0577726948306478;10.052943391682089;0.8289151329285072;-0.4244567927496582;-0.4244537557494845;0.8034374195596198;-0.3299984986174685;0.8694438642667897
31.509371;1.074032377176131;0.8668462036427239;0.7991561205180986;-0.37150838175931933;-0.3448677217924114;1.057560593150948;10.054005293152308;0.828936975622259;-0.42445687161732387;-0.4244536892249277;0.8034380757699746;-0.32999848827918316;0.8692251318065577
31.519371;1.0740309415774714;0.8668022979922407;0.7992537737988125;-0.37150850266478413;-0.34486831887857317;1.05734954317901;10.055031659351178;0.8289639999297433;-0.42445694992415883;-0.42445362311291807;0.8034417310430818;-0.3299984786033061;0.8690084315005888
31.529371;1.074037990936226;0.8667537055951744;0.799347814449243;-0.3715096266632368;-0.3448699338642272;1.0571418263943848;10.056017383645198;0.8289963983942873;-0.42445702744519587;-0.4244535575564299;0.8034475226333243;-0.3299984694857014;0.8687927794065593
31.539371;1.0740545848985334;0.8666992601315077;0.7994365262089312;-0.3715103270110005;-0.34487093443489003;1.0569376130499324;10.056957580971185;0.8290343634075393;-0.42445710395897424;-0.4244534927296587;0.8034566165111987;-0.32999846081491147;0.8685790542769274
31.549371;1.0740809515162233;0.8666403905181114;0.7995213054474464;-0.3715114291181805;-0.3448720870130672;1.0567378992163663;10.057848305953485;0.8290780557589822;-0.42445717922783144;-0.4244534288135484;0.803469177917472;-0.3299984524388495;0.8683672267343076
31.559371;1.0741157630968132;0.866576272610501;0.7996026287729522;-0.3715111528910061;-0.34487226822167666;1.0565436195097908;10.058687507262597;0.8291275798251451;-0.42445725297801135;-0.4244533659656348;0.803484321292756;-0.329998444165526;0.8681563240811477
31.569371;1.0741620511937293;0.8665072824089927;0.799678840796566;-0.37151215486463646;-0.3448731075197631;1.0563557033238504;10.059475189767442;0.8291830107335251;-0.4244573249341492;-0.4244533043284806;0.8035040827391098;-0.3299984357959898;0.8679481089784803
31.579371;1.0742174278962933;0.8664314850205965;0.7997502308095616;-0.37151278303897434;-0.34487399575626343;1.0561760318371547;10.060212557856199;0.8292444324297624;-0.4244573948775681;-0.42445324405352036;0.8035264102198612;-0.32999842713575056;0.8677405969511269
31.589371;1.0742846053984199;0.8663520852793851;0.7998181170976391;-0.3715131337086494;-0.34487431931769186;1.0560044288021129;10.06090095553299;0.8293119099813856;-0.4244574626537959;-0.4244531853087414;0.803552181259034;-0.3299984179880415;0.8675345339702195
31.599371;1.0743624915761711;0.8662678497448765;0.7998824700781896;-0.37151516519410777;-0.34487637883292577;1.0558417073824808;10.061541302640288;0.8293854208723428;-0.42445752812960363;-0.42445312828211634;0.803581260395263;-0.3299984081778112;0.8673296843589571
31.609371;1.0744530431611257;0.8661807816066088;0.7999437721464209;-0.3715150886295352;-0.34487608757107924;1.0556886650325183;10.062134177861212;0.8294648342194536;-0.4244575911754291;-0.4244530731729573;0.8036145320602635;-0.3299983975996299;0.8671267115805146
31.619371;1.074554616120259;0.866088669300655;0.8000010133100524;-0.3715151885095415;-0.3448760488040021;1.0555460442749216;10.0626801997779;0.8295499468707;-0.4244576517038951;-0.42445302015263314;0.8036498820393634;-0.3299983862273796;0.8669235160263136
31.629371;1.0746667824040934;0.8659930744066473;0.8000555864457113;-0.37151513868235725;-0.344875959795023;1.0554155930946651;10.063180567360536;0.8296405049256323;-0.4244577097049198;-0.42445296932413834;0.8036891756242431;-0.3299983740672196;0.8667217117225986
31.639371;1.0747898606903719;0.8658954216964206;0.8001081048820775;-0.3715166414016651;-0.34487709267329303;1.0552971778947187;10.063637854974065;0.8297361824155146;-0.4244577652335167;-0.42445292072456325;0.8037312429701279;-0.3299983611042572;0.8665201161977147
31.649371;1.0749224075378114;0.8657942177742955;0.8001577583892825;-0.37151649018675686;-0.34487669159960965;1.0551918252609143;10.064056386086515;0.829836580450045;-0.424457818388184;-0.4244528743524525;0.8037758668302313;-0.32999834728456756;0.866318454722595
31.659371;1.075063660290862;0.8656928506674355;0.8002077818510618;-0.3715163362480545;-0.34487628923375974;1.055100684887411;10.064441157038114;0.8299412998295201;-0.42445786931409624;-0.4244528301648102;0.8038237746774783;-0.3299983325269133;0.8661173870554614
31.669371;1.0752135523275435;0.865590704396359;0.8002572123027861;-0.3715177350851612;-0.344877108514957;1.0550249296747691;10.06479637184582;0.8300500247644192;-0.4244579182027841;-0.4244527880530012;0.8038736331806539;-0.3299983167382068;0.8659157371498625
31.679371;1.0753705722730904;0.865487398092641;0.8003063689134271;-0.37151715427287096;-0.3448760909186334;1.0549656455711784;10.065125327126143;0.8301625633430041;-0.424457965269903;-0.4244527478446567;0.8039260511321509;-0.3299982998145163;0.8657141756894134
31.689371;1.0755335338573526;0.8653834275842317;0.800356098472663;-0.37151757594578644;-0.34487609178148626;1.054923789384177;10.065430741260762;0.8302788712642857;-0.4244580107271569;-0.4244527093319458;0.8039805718523926;-0.3299982816463101;0.8655124331626688
31.699371;1.07570208485382;0.8652813984978078;0.8004086122930336;-0.3715173169353044;-0.34487537410170466;1.0549011713171712;10.065714703959603;0.8303990193450662;-0.42445805476706977;-0.42445267230479744;0.804037688029312;-0.3299982621489783;0.8653111812412185
31.709371;1.0758749405520784;0.8651790310506298;0.8004623487327708;-0.3715169089914605;-0.34487460588507096;1.054896399006153;10.0659790113233;0.8305230936415469;-0.4244580975760839;-0.4244526365839768;0.8040949274369654;-0.32999824129271055;0.8651083879760973
31.719371;1.0760525273207835;0.8650787768775648;0.8005188605251854;-0.37151772830330393;-0.34487475657531713;1.0549118327986406;10.066225618128021;0.830651155410981;-0.42445813935007703;-0.4244526020485824;0.804153929926454;-0.3299982191119705;0.8649058409444184
31.729371;1.0762331094922202;0.8649795582268723;0.8005779919199695;-0.37151764271531823;-0.34487428858693125;1.0549465923713117;10.066457031916688;0.8307832739670198;-0.42445818027468324;-0.42445256864090974;0.8042134543846807;-0.32999819569692307;0.8647026560605497
31.739371;1.0764178445070556;0.8648827708517189;0.8006397361840687;-0.3715176327326;-0.34487367053173834;1.0549995965371355;10.06667718701506;0.830919497160393;-0.4244582205077137;-0.42445253633763474;0.8042733363431332;-0.329998171160373;0.8644989479561552
31.749371;1.0766058861699703;0.8647888346188308;0.8007047325356383;-0.3715176209581505;-0.34487305149639674;1.0550726120747473;10.0668916303716;0.8310597598297773;-0.42445826021093014;-0.42445250510901744;0.8043354277063871;-0.32999814561015167;0.8642967307548728
31.759371;1.0767964106837058;0.8646977606262385;0.8007732754802758;-0.37151637842172086;-0.34487151160607243;1.0551642686089362;10.067106072060701;0.8312038587431841;-0.4244582995988345;-0.4244524749131325;0.8043975888215381;-0.3299981191529069;0.8640943473493575
31.769371;1.0769907058992363;0.8646087581935481;0.8008433931715203;-0.37151668922265724;-0.3448711937877335;1.0552740103675322;10.067324814100989;0.8313515017800199;-0.4244583389483668;-0.4244524457300797;0.8044607347939696;-0.3299980918939398;0.863892951854828
31.779371;1.077188018382342;0.8645240763453071;0.8009175074066427;-0.37151667223799373;-0.34487057289493406;1.0554010300534429;10.067550313064835;0.8315023455603774;-0.4244583785544603;-0.42445241758897295;0.8045248527578115;-0.32999806393049697;0.8636928212180699
31.789371;1.0773882359961944;0.8644425857361169;0.8009944647377817;-0.3715166534659528;-0.3448699518062796;1.0555432705136416;10.06778350975302;0.8316560419919872;-0.4244584186593638;-0.4244523905695079;0.8045899641106659;-0.3299980353617806;0.863494253831786
31.799371;1.0775911609296074;0.8643630784959511;0.8010731946764278;-0.371516958888398;-0.3448696333641232;1.0557015064947195;10.068024405874622;0.8318123067714819;-0.4244584594007503;-0.42445236478640735;0.8046560709052701;-0.32999800629581005;0.8632974851583592
31.809371;1.0777967750030717;0.8642882446097181;0.8011562328451591;-0.37151625806042127;-0.3448682955800521;1.055873431726209;10.068272958566565;0.8319708943221956;-0.42445850080251396;-0.424452340354884;0.8047231257105403;-0.32999797685350885;0.8631026312300749
31.819371;1.078004148664285;0.8642155426440252;0.8012420068815166;-0.3715162339007262;-0.34486767523203343;1.0560576990047037;10.068529781366657;0.8321314777350806;-0.42445854280017575;-0.4244523173609473;0.8047920278999566;-0.32999794718262987;0.8629106486576564
31.829371;1.0782121759351249;0.86414441356962;0.8013309911901451;-0.3715156575873236;-0.34486685266885425;1.0562529141071832;10.068795351215673;0.8322935942264414;-0.42445858528685226;-0.4244522958631413;0.804860627378056;-0.32999791745323565;0.8627197486355693
31.839371;1.0784226614081276;0.864076227096739;0.8014233573730258;-0.371514951647797;-0.34486551708627905;1.056457621133299;10.069068300513093;0.8324567048380855;-0.42445862816593166;-0.4244522759072367;0.8049307448905013;-0.3299978878211281;0.8625320072795442
31.849371;1.0786337056568434;0.8640098505257351;0.801519647623459;-0.37151459651721935;-0.34486459707109146;1.056669326429105;10.0693450248877;0.8326202580903208;-0.42445867138138904;-0.42445225753056853;0.805001238286454;-0.3299978583920915;0.8623469318362345
31.859371;1.078844529697154;0.8639433847385313;0.8016186752056199;-0.3715144887298441;-0.34486413043506636;1.056888562036203;10.069620665012593;0.8327836830136889;-0.424458714908525;-0.4244522407605502;0.8050720654193159;-0.32999782922505566;0.8621651378171598
31.869371;1.0790563323646187;0.8638785506000892;0.8017210392495622;-0.37151413044856496;-0.34486321345197757;1.0571129587238612;10.069889623501897;0.8329463626663974;-0.4244587587285598;-0.42445222561624824;0.8051432447963964;-0.3299978003574292;0.8619873936281688
31.879371;1.0792687576708706;0.8638140246306538;0.8018257139609681;-0.3715145700061819;-0.34486295295217567;1.0573412963922677;10.070145452811762;0.8331076209115318;-0.42445880281566384;-0.4244522121165816;0.805215746458028;-0.3299977718081307;0.8618154867056761
31.889371;1.0794807273579556;0.8637502003339408;0.8019338626648832;-0.3715129800423553;-0.344861119632447;1.0575714981095425;10.070381128191812;0.8332667131291962;-0.4244588471374558;-0.42445220029587216;0.8052874564236678;-0.3299977435802114;0.861648401252
31.899371;1.0796939847223344;0.8636873787858812;0.8020444619974932;-0.37151376901890065;-0.34486127688030677;1.0578045844391835;10.070589755496353;0.8334228857592886;-0.4244588916651166;-0.42445219021070485;0.8053602662085392;-0.3299977156790596;0.8614887362429607
31.909371;1.0799071267154545;0.8636249309896619;0.8021579259922395;-0.3715133278336986;-0.34486051632437237;1.0580386673580555;10.07076545371546;0.833575495920242;-0.4244589363844167;-0.42445218191651923;0.8054331726352766;-0.3299976881073917;0.861336243889313
31.919371;1.0801216151276964;0.8635632367824585;0.8022733602783815;-0.37151228371029693;-0.3448588914183318;1.0582729835428164;10.070904397734305;0.8337240736115391;-0.42445898128395537;-0.42445217542667585;0.8055052814104227;-0.3299976608557703;0.8611905981433111
31.929371;1.0803350866355457;0.8635003184371463;0.8023903703078423;-0.37151216541225857;-0.3448584373990564;1.058505890530731;10.071005609476067;0.8338682998795585;-0.4244590263325786;-0.4244521706951408;0.8055787573281048;-0.3299976339121069;0.8610541315521285
31.939371;1.0805484724051593;0.863438847369869;0.802510259858332;-0.37151294827286907;-0.34485860257969786;1.0587388520931589;10.071070989037212;0.8340079620902515;-0.4244590714845654;-0.4244521676275338;0.8056527586260205;-0.329997607266427;0.860926270797293
31.949371;1.0807604093408842;0.8633776538586222;0.8026323848050261;-0.3715118996916616;-0.34485698417876065;1.0589704418466321;10.071104642201446;0.8341429370116069;-0.4244591166935404;-0.424452166087951;0.805726347480513;-0.32999758092406;0.860806337602714
31.959371;1.0809686363996247;0.8633159791481885;0.8027572320972348;-0.3715114513525615;-0.34485623455757486;1.0591992981557843;10.071111920849306;0.8342732144221359;-0.4244591618973435;-0.4244521659017409;0.8058004606678898;-0.32999755492566285;0.8606954174584392
31.969371;1.0811738438339806;0.8632528697252222;0.8028831051682183;-0.37151255634844227;-0.3448567094077068;1.059427052372286;10.071098658413407;0.8343989327744725;-0.42445920700379197;-0.4244521668699315;0.8058759820884763;-0.3299975293381652;0.8605945042217502
31.979371;1.0813738100375396;0.8631885594280728;0.8030117301635363;-0.3715112802323678;-0.3448551981493811;1.0596523153596071;10.071070364643894;0.8345203592051885;-0.4244592519023851;-0.4244521687829925;0.8059508120988835;-0.32999750422446694;0.860501748219374
31.989371;1.0815691697531284;0.8631247722975445;0.8031441472586751;-0.3715120578268921;-0.34485537545661527;1.0598746863032669;10.071031392679954;0.8346377912156454;-0.4244592964700331;-0.4244521714362092;0.8060258746145065;-0.3299974796231093;0.8604180637579738
31.999371;1.0817588448741233;0.8630586577617584;0.8032784329789218;-0.37151133082792853;-0.3448540718827162;1.060092718653538;10.070985595367398;0.8347514598681558;-0.4244593405756037;-0.4244521746565511;0.8061011233806972;-0.3299974555555672;0.8603434345429941
32.009371;1.0819407877492688;0.8629896076673843;0.8034154870181278;-0.37151073140185864;-0.3448532845783178;1.060307920634461;10.070937918477549;0.8348614904057526;-0.42445938410494327;-0.4244521783107776;0.8061765876800042;-0.3299974320582582;0.8602778082792959
32.019371;1.0821167877423603;0.8629192432245169;0.8035554731719348;-0.37151068201786214;-0.3448527022995517;1.0605188532677023;10.070894103172309;0.8349679101534749;-0.42445942697106787;-0.424452182283439;0.8062513898974686;-0.3299974092142393;0.8602201528928741
32.029371;1.0822858193251212;0.8628472087676526;0.8036988429571134;-0.3715099544660062;-0.34485140566183403;1.0607252025492473;10.070858928385357;0.8350706902691466;-0.42445946910526383;-0.42445218646260074;0.8063276778613492;-0.329997387159977;0.860172173726092
32.039371;1.08244698578667;0.8627725829300558;0.8038453768839594;-0.3715110568826496;-0.3448518969658101;1.060926765152442;10.070835802570379;0.83516978867823;-0.4244595104560603;-0.42445219074674256;0.8064035400077778;-0.3299973660644207;0.8601318529575195
32.049371;1.082599237432454;0.8626945047252782;0.8039949270126963;-0.37151045737250227;-0.3448511186068697;1.0611224268110862;10.070828034842666;0.8352651692232906;-0.42445955097508675;-0.4244521950543898;0.8064799733516825;-0.3299973461001562;0.8600999287891368
32.059371;1.0827442465270916;0.8626131038141337;0.8041461649571978;-0.371509582112053;-0.3448497783686435;1.0613141315299954;10.070840048742646;0.8353568136271446;-0.42445959059493404;-0.42445219932048067;0.806556889287966;-0.3299973274197114;0.8600761693144751
32.069371;1.0828812444143623;0.8625311150819612;0.8043019637893131;-0.37150885481065754;-0.3448484904105256;1.061500828410239;10.07087730967053;0.8354447437135857;-0.42445962922879055;-0.42445220347465856;0.8066341331811113;-0.3299973101329695;0.860060286966921
32.079371;1.0830097447985123;0.86244591479593;0.8044599349935514;-0.37150880550069193;-0.3448479209012654;1.061682453170074;10.070945147759861;0.8355290581105989;-0.424459666770206;-0.4244522074259208;0.8067115073547482;-0.32999729429829355;0.8600519744828049
32.089371;1.0831301227688623;0.862356936997028;0.8046187999761417;-0.3715090818769196;-0.3448476555679959;1.0618589335708617;10.071047500897702;0.8356099686602624;-0.4244597030795585;-0.42445221106682374;0.8067887871753503;-0.32999727993274797;0.8600509495252565
32.099371;1.0832423886363616;0.8622665398518621;0.804780070660491;-0.37150903236680843;-0.3448470894350738;1.0620301695774677;10.071186581834263;0.8356877932081604;-0.42445973798580744;-0.4244522142743821;0.8068647360494109;-0.32999726701082716;0.860055991612945
32.109371;1.083346374580577;0.8621724500385514;0.8049409088124346;-0.37150930857691244;-0.34484682716399145;1.0621960411466;10.071363789002827;0.8357629245627302;-0.42445977131093154;-0.42445221690868734;0.806941115411155;-0.32999725545821257;0.8600685644668183
32.119371;1.0834417870590634;0.8620766776406262;0.8051024422660478;-0.3715081071305812;-0.3448451946554116;1.0623554937528779;10.071580817490135;0.8358358497613148;-0.4244598028875656;-0.4244522188209134;0.8070166505860921;-0.32999724518211737;0.8600872925833053
32.129371;1.0835273234273601;0.861976967739925;0.8052626032650119;-0.37150783316754965;-0.3448447322845843;1.0625106106849485;10.071839821845426;0.8359071679136866;-0.42445983256293945;-0.4244522198602965;0.8070909744988956;-0.3299972361216316;0.8601117936672933
32.139371;1.0836045610286493;0.8618768204213991;0.8054225808682786;-0.37150778351253433;-0.3448441711770022;1.0626605532936064;10.072142862832683;0.8359775143446595;-0.4244598602116203;-0.4244522198804224;0.8071626359552168;-0.32999722827148925;0.860140879784989
32.149371;1.0836722650838324;0.8617735163980762;0.8055799690355397;-0.37150805952702176;-0.34484391324506264;1.062805428141348;10.07249115820211;0.8360474576316717;-0.424459885751599;-0.4244522187473646;0.807233169467;-0.3299972216746596;0.8601762135423081
32.159371;1.0837305734611;0.8616702002373222;0.8057369002781634;-0.37150733178543016;-0.3448426371466834;1.0629452613696364;10.072884487378388;0.8361174652412576;-0.4244599091437212;-0.42445221634432445;0.8073011498391479;-0.3299972164049045;0.8602166886315982
32.169371;1.083778852919134;0.8615637694081846;0.8058903011388712;-0.37150760755146517;-0.344842379986063;1.0630800932790425;10.073321570923447;0.836187906593518;-0.4244599303722414;-0.4244522125802001;0.8073661974837911;-0.3299972125575069;0.8602620878043836
32.179371;1.0838171980575129;0.8614571163366047;0.8060419794817548;-0.3715064055345361;-0.344840751229686;1.063210044574244;10.073801187212144;0.8362590287868424;-0.42445994940967885;-0.4244522073913475;0.8074279637557782;-0.329997210247289;0.8603122019039094
32.189371;1.0838453561746335;0.8613501426319015;0.8061911001747158;-0.37150635514525154;-0.34484019134497484;1.0633342878096361;10.074322671313752;0.8363309138110913;-0.42445996618491993;-0.4244522007054364;0.8074861453479106;-0.3299972095991025;0.860366948023374
32.199371;1.0838630859479608;0.8612428606120747;0.8063369468342932;-0.3715063044415685;-0.3448396309392152;1.0634550010951762;10.07488567617407;0.8364034592575963;-0.4244599805819243;-0.42445219240184895;0.8075405148570933;-0.329997210733483;0.8604263853028276
32.209371;1.0838694922703198;0.8611342552923973;0.8064784119305975;-0.37150535124126016;-0.344838453413246;1.063571390758813;10.075489707793409;0.8364763828318809;-0.42445999246088223;-0.4244521823314359;0.807591923965103;-0.3299972137540571;0.8604915246919292
32.219371;1.0838657925514772;0.8610271814335412;0.8066164006675891;-0.37150529977718744;-0.34483789158734773;1.0636837669294887;10.076133606421712;0.8365492450186565;-0.4244600016727314;-0.4244521703594569;0.8076383100851641;-0.3299972187365466;0.8605605337684017
32.229371;1.0838512030299676;0.860920729003277;0.8067497717067853;-0.3715052478538026;-0.3448373289146863;1.0637925744954204;10.076815226554231;0.8366215125545284;-0.424460008070405;-0.4244521563756293;0.8076807077154438;-0.3299972257281387;0.8606343276962837
32.239371;1.083825956017152;0.8608161432489422;0.8068786643154847;-0.37150566956744807;-0.34483711834632064;1.0638983180173014;10.077531287152791;0.8366926566482357;-0.4244600115333646;-0.42445214029717465;0.8077201959980985;-0.3299972347600301;0.8607139141474681
32.249371;1.083788534933511;0.8607112764363708;0.8070015142051834;-0.3715050666992352;-0.34483635137740765;1.0640004700165346;10.078277627142661;0.8367622180163528;-0.42446001198734334;-0.4244521220804047;0.8077548464428139;-0.32999724585818235;0.8607976750894397
32.259371;1.0837412181722146;0.8606084980341197;0.807118371195642;-0.3715050132930629;-0.34483578594469233;1.0641014556357153;10.079050127591252;0.8368297598271653;-0.42446000940087386;-0.4244521017134967;0.807786765987217;-0.3299972590336378;0.860887787111756
32.269371;1.0836835667175575;0.8605076634706078;0.8072292526157303;-0.3715042816387351;-0.34483450339932614;1.064200652206868;10.079845358410982;0.8368948007707177;-0.42446000377689685;-0.42445207919923506;0.8078141328164679;-0.32999727425925085;0.8609827237271536
32.279371;1.083615416084868;0.8604075217417227;0.8073331353530974;-0.37150422716349846;-0.344833935980011;1.0642983583835488;10.08065989866642;0.8369568936612427;-0.42445999515036487;-0.42445205456169466;0.8078391467497352;-0.32999729146385826;0.8610846026687656
32.289371;1.0835364644988317;0.8603076583230459;0.807429968115838;-0.3715036221212719;-0.34483316499216615;1.0643947786999197;10.081489015622884;0.837015745092444;-0.4244599835754415;-0.4244520278642837;0.8078609994232133;-0.329997310549737;0.8611926910049696
32.299371;1.0834492534594038;0.8602110390955593;0.8075208194301278;-0.37150371487227213;-0.34483264606088115;1.0644890441891148;10.082326442463827;0.8370712074347124;-0.42445996910020095;-0.4244519992103323;0.8078788881127013;-0.3299973314089787;0.8613062083387292
32.309371;1.0833526229418315;0.8601124660176204;0.8076020891646629;-0.37150365819705927;-0.34483207487635176;1.0645832419968482;10.083165301186828;0.8371232054167012;-0.42445995175331586;-0.4244519687402986;0.8078949894066061;-0.32999735392872553;0.8614271364048385
32.319371;1.0832475555315313;0.8600141369643228;0.8076756216770344;-0.371502923005958;-0.3448307861089339;1.0646764391442844;10.083998716802972;0.8371716830460166;-0.42445993155591416;-0.42445193662406694;0.8079084348407174;-0.32999737799417256;0.8615546607006795
32.329371;1.0831331677357812;0.8599140711530914;0.8077409303896012;-0.3715023147547611;-0.3448300093290883;1.0647687250278364;10.084819880689674;0.8372165787471701;-0.42445990853451226;-0.42445190302282404;0.8079183337130174;-0.32999740349306145;0.8616879195434968
32.339371;1.0830124886436598;0.8598144624596046;0.8077986194451953;-0.3715034075544086;-0.34483050230599877;1.0648602181829683;10.08562220814908;0.8372578458890434;-0.4244598827249164;-0.42445186804164836;0.8079267505435318;-0.32999743031666323;0.8618287745572013
32.349371;1.0828857926194704;0.8597146074164153;0.8078486896669796;-0.37150267014968963;-0.3448292079990759;1.0649499337718384;10.086399660550429;0.8372954896053968;-0.4244598541892439;-0.4244518317069591;0.8079326221546214;-0.32999745835972666;0.8619762617340785
32.359371;1.0827525722249836;0.8596132102373918;0.8078911048443079;-0.37150206000046543;-0.3448284250707247;1.0650396076610014;10.08714710449271;0.8373295773595353;-0.4244598230276646;-0.4244517939687356;0.8079357023112351;-0.3299974875287857;0.8621302869558035
32.369371;1.0826162924022484;0.859514103310564;0.807927532849342;-0.3715009962167751;-0.3448268239054463;1.0651276825767158;10.087860750620699;0.8373602404907022;-0.42445978935705864;-0.4244517547159299;0.8079345630032171;-0.3299975177459797;0.8622897693140219
32.379371;1.0824764217949938;0.8594137907440935;0.8079557457870349;-0.371502087417954;-0.34482730755442587;1.065213448561687;10.088538354357082;0.8373876774318438;-0.42445975329236413;-0.4244517138164315;0.807930689137956;-0.32999754893432176;0.8624563243025818
32.389371;1.082334165402609;0.8593135249933441;0.8079766626819157;-0.37150202672541527;-0.34482671926995984;1.0652961697898091;10.089178789199254;0.8374121387803509;-0.4244597149612459;-0.42445167118106547;0.8079226772072803;-0.3299975810155583;0.8626286810478531
32.399371;1.0821897319193332;0.8592135606510176;0.8079911236968765;-0.3715007389702536;-0.34482520994103516;1.065374149327346;10.08978139878486;0.8374338967840904;-0.4244596745218178;-0.4244516267842446;0.8079093762659733;-0.32999761393198573;0.8628055113828735
32.409371;1.0820453702386814;0.8591140574597887;0.8079984092441238;-0.3715006790479978;-0.344824615932862;1.06544875551118;10.090345660823354;0.8374532447500069;-0.4244596321573359;-0.4244515806183397;0.8078928466016131;-0.3299976476514313;0.8629883143451419
32.419371;1.0819014783940688;0.8590152584008314;0.8079992357809671;-0.3714999423482932;-0.3448233030044518;1.0655183909973795;10.090871215510129;0.8374705132783025;-0.42445958805180667;-0.4244515326651448;0.8078712376958767;-0.3299976821564778;0.8631749690204221
32.429371;1.0817582833742254;0.8589162401221538;0.8079933987412633;-0.3715010360901678;-0.3448237720610583;1.0655824789933777;10.091357696998488;0.8374860238298999;-0.42445954235341815;-0.42445148292036067;0.8078466918371159;-0.32999771743871303;0.8633670768606979
32.439371;1.081615892070193;0.8588162295658778;0.8079810121008423;-0.3715004292680338;-0.34482296634965637;1.0656405548720256;10.091803470625177;0.8375000163941146;-0.4244594951481005;-0.42445143141327896;0.8078172837640671;-0.329997753485626;0.8635624594046563
32.449371;1.0814773739721748;0.858717688703641;0.8079630140494656;-0.37149969611714495;-0.3448216437067034;1.0656913365435443;10.092204308067828;0.8375126443835997;-0.42445944646698897;-0.4244513781842713;0.8077850428999261;-0.3299977902740495;0.8637625002776612
32.459371;1.0813421264577552;0.8586192400979669;0.807939458310113;-0.3714996419173964;-0.3448210332957802;1.0657366445945016;10.092554096769039;0.8375239967098609;-0.42445939632211144;-0.42445132325595203;0.807749059422157;-0.3299978277856063;0.8639656758677006
32.469371;1.0812113158355856;0.8585218664671225;0.807911247679745;-0.37149958931900273;-0.34482041908410616;1.0657753149371862;10.092846813988182;0.8375340843794594;-0.42445934473497965;-0.4244512666425078;0.8077085541011382;-0.329997866015366;0.8641704188386904
32.479371;1.0810851061677507;0.8584258254128377;0.807879324159118;-0.3714983112894098;-0.3448188829353333;1.0658072093590782;10.093077413624245;0.8375428208913602;-0.42445929172609714;-0.4244512083783276;0.8076658441326067;-0.3299979049603303;0.8643780019457316
32.489371;1.0809655917011303;0.8583320287242614;0.8078436551180155;-0.371499414138645;-0.3448193301009057;1.0658321937863633;10.09324130909296;0.8375500323734741;-0.42445923728645313;-0.4244511485271564;0.8076192531804696;-0.3299979446164812;0.864586081392334
32.499371;1.0808525762820358;0.8582399864856526;0.8078044185258442;-0.3714993667634242;-0.3448187041018093;1.065849066021552;10.093334141837651;0.8375554785617897;-0.42445918138041216;-0.4244510871766036;0.8075710454835223;-0.3299979849938822;0.8647960384116902
32.509371;1.0807466157923724;0.8581507897121604;0.8077626110427257;-0.37149864385397513;-0.34481735857763174;1.0658595675985927;10.093353184647492;0.8375588587741701;-0.4244591239778675;-0.42445102443782395;0.80752042912871;-0.329998026114575;0.865006452550573
32.519371;1.0806463212699302;0.8580638818826559;0.8077191753131855;-0.371497725038459;-0.34481622079234964;1.0658624708534288;10.093298760959858;0.8375598456002386;-0.42445906506468856;-0.4244509604504284;0.8074665829127335;-0.3299980679858692;0.8652158677536119
32.529371;1.0805541473630107;0.8579793326381312;0.80767276106631;-0.371497005956777;-0.34481486803466677;1.0658576134564508;10.093173062386182;0.8375581682440381;-0.4244590046289028;-0.4244508953830793;0.8074116479475839;-0.329998110582712;0.8654255609716499
32.539371;1.0804684362608836;0.8578967290914258;0.8076244183605429;-0.37149811813289335;-0.34481529671691963;1.0658448734293025;10.092977601755083;0.8375536686353924;-0.424458942667114;-0.4244508294206411;0.807354709785355;-0.3299981538440609;0.8656340222428283
32.549371;1.0803882239710494;0.8578152350942422;0.8075739628360551;-0.37149753047377304;-0.3448144505579883;1.0658231615530585;10.092712556092561;0.837546285825949;-0.42445887920582653;-0.42445076273712146;0.8072948150676593;-0.32999819767339633;0.8658398036242163
32.559371;1.0803154318733579;0.8577370482825609;0.8075216822782506;-0.37149681686009295;-0.344813087656843;1.0657944359788998;10.092378231095482;0.8375359987421857;-0.4244588143003766;-0.42445069547481995;0.8072339966742798;-0.32999824195365135;0.8660443154655659
32.569371;1.0802484013931113;0.857660309343749;0.8074668459247379;-0.3714967819991898;-0.3448124372111896;1.0657577439972206;10.091976420099176;0.8375227692924903;-0.42445874800998734;-0.4244506277552408;0.8071712613174881;-0.32999828657352026;0.8662462511138879
